timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-01-01T18:00:00.000Z,0.0,0.0165685177501,0.768691604299,0.528013842588,46.7499998411,0.0388750808287,74.756667455,0.0,36.7508338292,1.0,79.958331426,0.0,0.0,0.0,47.9499994914,38.0058336258,1.0,79.9166653951,0.0,0.0,74.756667455,79.2830270131,2.0,0.0,109.347000122,62.597000281,0.41179455569,792.491668701,0.0,0.399133426622,0.0,1.0,12.1191120942,73.2154992421,9.91799926758,2402.49957275,72.8930002848,72.8966496785,62.5730002721,62.5494384766,9.81360015869,2233.66617839,51.1760005951,51.0377400716,41.1110003789,40.9592590332,41.1111110051,1.0,0.0,99.9981231689,1.0,0.0,0.322498957316,78.4879995982,100.0,6.38088142872,31.7819999059,1.72200075785,5.73823066552,39.3889996211,71.0,374.066665649,0.399133426622,31.7819999059,0.669207905361,66.9207897186,2.0,1.0,1.0,936.891067505,936.891067505,0.583333333333,0.428177159345,0.0,1.0,12.2013002237,72.8060010274,9.84600067139,1562.42947388,72.9079996745,72.6939646403,62.6210002899,62.3365859985,,2133.99990845,50.9525000254,50.9709472656,39.9719998042,40.3459981283,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.101998647054,100.0,5.70356190205,39.1250003179,239.0,418.425003052,0.428177159345,32.9359998703,0.697540842692,69.754084905,2.0,1.0,1.0,976.557179769,976.557179769,792.491668701,0.411593099106,4550.75756836,0.0,30.0934200287,4.91197542349,7.89583333333,4550.75756836,0.0693839337736,133.501666387,133.501666387,81.9293518066,2.0,51.2925694784,41.1453959147,41.1111110051,1.0,1906.45228564,1482.15234749,0.0,0.0,0.0,17.6412687302,1.0,0.0,17.4166661898,44.931731542,1.0,70.1309490204,0.0833333333333,1.0,1.0,0.0,14.4691663583,1.0,63.8095229467,0.0,1.0,0.0165623947128,31.8858326276,64.0240793228,31.8858326276,2.0,0.0,58.44718921,0.0566000007093,45.4391853099,0.953734834187,696.641026284,0.333333333333,0.666666666667,3523.66327283,0.00352366327283,802.812451245,0.536578279916,0.417157441169,0.541830528944,0.533901230372,0.0,1032.63583883,802.812451245,352.045837402,680.590001424,0.0,0.00103263583883,0.536472539107,1.0,0.954886648568,2.0,2.0,0.666666666667,39.3153896332,56.567548116,44.931731542,0.44931731542,1.0,9.91666666667,3388.60463313,103.88637452,1835.44829007,0.953735721085,1835.44829007,1.0,0.0,0.0,0.0,67.046667099,1.0,81.5138905843,1.0,0.0,48.8083346685,66.4549996058,1.0,81.3472251892,0.0,1.0,133.501666387,0.0,1120.63000488,0.000326848882262,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.437393118394,139022.0,1876.73993644,57.5362808654,1016.54205202,0.52821562571,1016.54205202,0.437565562908,1.0,1.0,1.0,0.0,1924.48311361,1924.48311361,649.734222412,1274.74889119,0.0,1032.63583883,1924.48311361
2016-01-01T19:00:00.000Z,0.0,0.0147920978312,0.782473968106,0.511385414247,43.9607502619,0.0454830917768,73.7408326467,0.0,36.1816663742,1.0,79.6666641235,0.666666666667,0.0,0.0,47.7999992371,37.5250002543,1.0,79.6666641235,0.666666666667,0.0,73.7408326467,73.7336947123,2.0,0.0,105.937500318,61.9767500559,0.383181399349,623.650004069,0.0,0.371797869734,0.0,1.0,11.5039103031,70.7914994558,8.56650066376,2384.16625977,70.5065002441,70.5530802409,61.9399995804,61.9253158569,9.01349957784,2046.99953206,50.4214995702,50.2803293864,41.4079999924,41.1685994466,41.6185181936,1.0,0.0,99.9981231689,1.0,0.0,0.284999211629,80.2190004985,100.0,5.72655045986,29.0985002518,1.7339998881,5.77735984325,39.6740001043,71.0,286.858334859,0.371797869734,29.0985002518,0.549685211182,54.9685204824,2.0,1.0,1.0,769.559295654,769.559295654,0.916666666667,0.395609569137,0.0,1.0,11.6767471631,70.7329998016,8.84849961599,1552.30571493,70.8620001475,70.6468226115,62.0135005315,61.7312698364,9.98600006104,1978.99993896,50.1814997991,50.21484375,39.8715003332,40.3242925008,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.129000345866,100.0,5.69180289904,39.0409997304,239.0,336.79166921,0.395609569137,30.9904998144,0.60743472508,60.7260332108,2.0,1.0,1.0,850.408615112,850.408615112,623.650004069,0.382547818402,4170.36108398,0.0,29.0018987656,5.54742836952,8.95572916667,4170.36108398,0.0685255215927,111.66583252,111.66583252,77.1289412181,2.0,50.5846405029,41.2262802124,41.6185181936,1.0,1538.12767624,1330.79472934,0.0,0.0,0.0,16.8880119324,1.0,0.0,13.4166661898,45.051987648,1.0,64.1369024913,1.0,1.0,1.0,0.0,10.6583330631,1.0,57.5059521993,0.0,1.0,0.0147438544427,24.0749991735,56.6053733826,24.0749991735,2.0,0.0,47.155252717,0.0566000007093,40.7989289483,0.954802151457,693.498491795,0.0,1.0,2842.89517367,0.00284289517367,720.82912433,0.511890570655,0.442889939469,0.0,0.511890570655,0.0,833.131663005,720.82912433,0.0,833.131663005,0.0,0.000833131663005,0.511292176942,1.0,0.290421301376,2.0,2.0,1.0,44.4284086227,55.3878682454,45.051987648,0.45051987648,1.0,10.5,2868.92240558,87.9541816653,1553.96078733,0.954780510125,1553.96078733,1.0,0.0,0.0,0.0,56.209165891,1.0,77.1944465637,1.0,0.0,46.1666673024,55.4566666285,1.0,76.9444452922,0.0,1.0,111.66583252,0.0,954.559997559,0.000293471025797,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.463865710258,139022.0,1537.33594028,47.1309800185,832.702816746,0.511627080062,832.702816746,0.464492032862,1.0,1.0,1.0,0.0,1627.55813599,1627.55813599,0.0,1627.55813599,0.0,833.131663005,1627.55813599
2016-01-01T20:00:00.000Z,0.0,0.0135691479344,0.787031774602,0.509093324358,43.3255003293,0.0472316585726,73.8491662343,0.0,36.2808332443,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5683333079,1.0,79.6666641235,1.0,0.0,73.8491662343,72.5884577433,2.0,0.0,105.087000529,61.7615001996,0.377509193956,591.08333842,0.0,0.361500919809,0.0,1.0,11.3467862606,70.1105003357,8.12849998474,2386.66621908,69.8420003255,69.8695958455,61.7135003408,61.6910349528,8.08799997965,2176.99952189,49.9759998322,49.8407872518,41.8879998525,41.6076583862,41.7370379766,1.0,0.0,99.9981231689,1.0,0.0,0.268500010173,79.1510003408,100.0,5.5065767765,27.9525006612,1.75049940745,5.8402094841,40.1390002569,71.0,264.883331299,0.361500919809,27.954000473,0.523437056769,52.3437054952,2.0,1.0,1.0,732.811879476,732.811879476,1.0,0.388715542616,0.0,1.0,11.5921417077,70.3729998271,8.68050034841,1554.9303894,70.4900004069,70.2749608358,61.8095000585,61.5271555583,9.30424976349,2091.49986776,49.7450002035,49.7781422933,40.1025002797,40.5393880208,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.117000579834,100.0,5.72464708487,39.2840000788,239.0,326.199999491,0.388715542616,30.3875001272,0.599383199783,59.9383204778,2.0,1.0,1.0,839.136479696,839.136479696,591.08333842,0.37758184508,4425.90340169,0.0,25.9492936134,4.5541608731,7.05208333333,4425.90340169,0.0736628819435,115.119167328,115.119167328,77.6715437571,2.0,50.0443751017,41.5383529663,41.7370379766,1.0,1479.31544312,1287.03346009,0.0,0.0,0.0,16.985760053,1.0,0.0,11.9858330886,44.7277402878,1.0,61.7083323797,0.666666666667,1.0,1.0,0.0,9.25999975204,1.0,54.7976179123,0.0,1.0,0.0135783915257,21.2458329201,54.5947491328,21.2458329201,2.0,0.0,45.3522127235,0.0566000007093,39.4573148922,0.957002504125,687.053749855,0.0,1.0,2734.19352539,0.00273419352539,697.125696073,0.511753545126,0.445235625004,0.0,0.511753545126,0.0,801.27583313,697.125696073,0.0,801.27583313,0.0,0.00080127583313,0.512030119697,1.0,0.552220412681,2.0,2.0,1.0,54.2684981028,52.6137609482,44.7277402878,0.447277402878,1.0,9.91666666667,2766.34890322,84.8095276157,1498.4015292,0.956989170131,1498.4015292,1.0,0.0,0.0,0.0,57.8508338928,1.0,77.2777760824,1.0,0.0,46.2666676839,57.2683334351,1.0,77.111114502,0.0,1.0,115.119167328,0.0,836.849975586,0.00028382065351,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.465246252414,139022.0,1471.79440253,45.1216359155,797.202037987,0.509151720611,797.202037987,0.464958218231,1.0,1.0,1.0,0.0,1565.74554443,1565.74554443,0.0,1565.74554443,0.0,801.27583313,1565.74554443
2016-01-01T21:00:00.000Z,0.0,0.0132920548107,0.79344103017,0.50776070386,42.7854997317,0.0491865465047,73.7858339945,0.0,36.2250003815,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5608336131,1.0,79.6666641235,1.0,0.0,73.7858339945,71.5346628825,2.0,0.0,104.378249804,61.5927500725,0.374280247223,561.591679891,0.0,0.362234114115,0.0,1.0,11.2404251099,69.670999527,7.86299928029,2379.9995931,69.4144992828,69.4537862142,61.5515000025,61.5310389201,8.15400028229,2077.66619873,49.7719999949,49.6242039998,41.6179997126,41.3340454102,41.7296285629,1.0,0.0,99.9981231689,1.0,0.0,0.25950050354,78.51050059,100.0,5.43812819322,27.7964995702,1.75949986776,5.80229691664,39.8584998449,71.0,255.72500356,0.362234114115,27.7964995702,0.504212933495,50.4212935766,2.0,1.0,1.0,705.898106893,705.898106893,1.0,0.38132347442,0.0,1.0,11.448312521,69.8030001322,8.29350090027,1554.18045044,69.9275010427,69.7101414998,61.6340001424,61.3555781047,9.59749952952,2005.9998881,49.519999822,49.5613861084,39.9225002925,40.404083252,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.124500910441,100.0,5.70254818598,39.1220000585,239.0,305.866668701,0.38132347442,30.0050007502,0.5728939892,57.2893981934,2.0,1.0,1.0,802.05158488,802.05158488,561.591679891,0.374282150531,4242.12296549,0.0,27.8484241168,5.1863698562,8.28645833333,4242.12296549,0.0738387784956,110.809998194,110.809998194,76.7375685374,2.0,49.8393961589,41.3491999308,41.7296285629,1.0,1414.43229502,1238.26127309,0.0,0.0,0.0,16.8116197586,1.0,0.0,11.318333149,44.7398802439,1.0,60.4642833074,0.75,1.0,1.0,0.0,8.62583307425,1.0,53.5833330154,0.0,1.0,0.0132931072585,19.9441660245,53.1428597768,19.9441660245,2.0,0.0,43.3630532452,0.0566000007093,37.9620782878,0.957601532267,685.303822126,0.0,1.0,2614.27110838,0.00261427110838,670.708088552,0.51059864722,0.447002329605,0.0,0.51059864722,0.0,766.131673177,670.708088552,0.0,766.131673177,0.0,0.000766131673177,0.510614129404,1.0,0.512283987392,2.0,2.0,1.0,58.1432332993,51.8005943298,44.7398802439,0.447398802439,1.0,10.5,2652.6935681,81.325131533,1436.83976173,0.957600976825,1436.83976173,1.0,0.0,0.0,0.0,56.0391661326,1.0,76.736111323,1.0,0.0,45.9499998093,54.7708333333,1.0,76.5833339691,0.0,1.0,110.809998194,0.0,814.33001709,0.000273065257929,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.466793936538,139022.0,1406.58317814,43.1224184165,761.880174489,0.507765179352,761.880174489,0.466791389816,1.0,1.0,1.0,0.0,1500.45770264,1500.45770264,0.0,1500.45770264,0.0,766.131673177,1500.45770264
2016-01-01T22:00:00.000Z,0.0,0.0124214816913,0.810087309724,0.508205356591,41.5112500191,0.0538924764822,73.8758341471,0.0,36.2266667684,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6491670609,1.0,79.6666641235,1.0,0.0,73.8758341471,68.9908205668,2.0,0.0,102.767250379,61.2560003599,0.363488665684,500.225001017,0.0,0.34970161698,0.0,1.0,10.9563928445,68.4755001068,7.05600007375,2387.0828654,68.2595005035,68.3023452759,61.2035004298,61.1894505819,7.91099993388,1918.33291626,49.848499616,49.6987406413,41.9374996821,41.6012929281,42.0907405217,1.0,0.0,99.9981231689,1.0,0.0,0.215999603271,72.5599994659,100.0,5.11983259519,26.3220008214,1.8209994634,5.83656024933,40.1105000178,71.0,221.733333588,0.34970161698,26.3220008214,0.452235619681,45.2235612869,2.0,1.0,1.0,633.129867554,633.129867554,1.0,0.368572709938,0.0,1.0,11.2271300952,68.8849995931,7.70699946086,1548.93108114,69.0154997508,68.8047714233,61.3085002899,61.0309117635,9.64759902954,1861.49994914,49.5994997025,49.6378885905,39.8685003916,40.397064209,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.130500157674,100.0,5.69524951776,39.0664997101,239.0,278.491663615,0.368572709938,29.1469993591,0.539245837984,53.9245843887,2.0,1.0,1.0,754.944173177,754.944173177,500.225001017,0.363212078636,3861.72625732,0.0,27.8639498624,5.92630453904,9.171875,3861.72625732,0.0706440765336,97.3299992879,97.3299992879,73.2603244781,2.0,49.9903092818,41.4670232137,42.0907405217,1.0,1271.18407561,1161.51334359,0.0,0.0,0.0,16.8239577611,1.0,0.0,9.81166648865,44.3795426687,1.0,57.8273801804,0.75,1.0,1.0,0.0,7.28249982993,1.0,50.4761892955,0.0,1.0,0.0124118873463,17.0941662788,50.0076386134,17.0941662788,2.0,0.0,38.9714113211,0.0566000007093,35.609173476,0.958835978979,681.712617175,0.0,1.0,2349.50786545,0.00234950786545,629.13733268,0.500328424457,0.457162854962,0.0,0.500328424457,0.0,688.540827433,629.13733268,0.0,688.540827433,0.0,0.000688540827433,0.500142561893,1.0,0.105949936034,2.0,2.0,1.0,66.2894734469,49.8322452198,44.3795426687,0.443795426687,1.0,10.5,2426.4137679,74.3879433345,1314.27460075,0.955018081857,1314.27460075,1.0,0.0,0.0,0.0,49.0566660563,1.0,73.8333326976,1.0,0.0,44.2000013987,48.2733329137,1.0,73.6666704814,0.0,1.0,97.3299992879,0.0,777.679992676,0.00025614056391,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.478695496605,139022.0,1291.12029053,39.5826071712,699.339340551,0.508175167656,699.339340551,0.478850053016,1.0,1.0,1.0,0.0,1376.17771403,1376.17771403,0.0,1376.17771403,0.0,688.540827433,1376.17771403
2016-01-01T23:00:00.000Z,0.0,0.0112505924692,0.809182392452,0.508040048415,41.0807501475,0.0536216626748,73.839167277,0.0,36.2341674169,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.605000178,1.0,79.6666641235,1.0,0.0,73.839167277,68.3069470723,2.0,0.0,102.07949988,60.998749733,0.348920414727,481.950007121,0.0,0.337232686186,0.0,1.0,10.8210244179,67.8844985962,6.74550056458,2387.49955241,67.6850001017,67.7097727458,60.9394995372,60.920249939,7.72950045268,1898.33290609,50.1620006561,50.0127843221,42.4325002035,42.0893478394,42.4240729014,1.0,0.0,99.9981231689,1.0,0.0,0.199498494466,71.1859995524,100.0,4.91918158531,25.2524998983,1.83449999491,5.90184283257,40.5980002085,71.0,206.058334351,0.337232686186,25.2524998983,0.436468850999,43.646885554,2.0,1.0,1.0,611.056391398,611.056391398,1.0,0.363729974336,0.0,1.0,11.1727408568,68.6705004374,7.7309996287,1545.931427,68.7889995575,68.5702819824,61.0579999288,60.7866210938,9.75199999128,1835.49993896,49.9309997559,49.956006368,40.0094998678,40.5272623698,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.118499120076,100.0,5.71045513948,39.1789995829,239.0,275.883333842,0.363729974336,28.7794996897,0.541762401036,54.1762402852,2.0,1.0,1.0,758.46736145,758.46736145,481.950007121,0.349861767399,3877.47884115,0.0,26.3068796794,5.05877041817,7.83854166667,3877.47884115,0.0651623400697,89.727499644,89.727499644,71.9579842885,2.0,50.3436101278,41.794380188,42.4240729014,1.0,1220.44282626,1239.37698523,0.0,0.0,0.0,16.5771408081,1.0,0.0,9.0016664664,44.362358729,1.0,55.9761899312,0.75,1.0,1.0,0.0,6.53833317757,1.0,48.8214279811,0.0,1.0,0.0112771258969,15.539999644,48.4467633565,15.539999644,2.0,0.0,37.4158080556,0.0566000007093,37.996283308,0.958647019697,682.261418658,0.0,1.0,2255.72367894,0.00225572367894,671.312417523,0.478589406464,0.486014324458,0.0,0.478589406464,0.0,661.056671143,671.312417523,0.0,661.056671143,0.0,0.000661056671143,0.479922900597,1.0,0.0145055978554,2.0,2.0,1.0,63.6888067072,50.1585800864,44.362358729,0.44362358729,1.0,10.5,2460.80613184,75.4423295458,1332.90333216,0.964990510587,1332.90333216,1.0,0.0,0.0,0.0,45.1766665777,1.0,71.8194414775,1.0,0.0,42.9916677475,44.5508333842,1.0,71.6527818044,0.0,1.0,89.727499644,0.0,673.650024414,0.000273311298269,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.503646739658,139022.0,1295.55747262,39.7186403797,701.742754099,0.508045168947,701.742754099,0.502377117308,1.0,1.0,1.0,0.0,1381.26055908,1381.26055908,0.0,1381.26055908,0.0,661.056671143,1381.26055908
2016-01-02T00:00:00.000Z,0.0,0.0106570189838,0.828835071129,0.510236455003,39.9084990819,0.0589842447462,73.7733338674,0.0,36.1824998856,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.590833346,1.0,79.6666641235,1.0,0.0,73.7733338674,65.8694273631,2.0,0.0,100.447499593,60.5390005112,0.340233964637,426.741658529,0.0,0.325385587972,0.0,1.0,10.5527045727,66.7475001017,6.09899965922,2386.66619873,66.576499939,66.6142934163,60.4775002797,60.4681905111,7.28999964396,1806.99958293,49.8755000432,49.7286809285,42.5855003993,42.2197926839,42.762963295,1.0,0.0,90.7702325185,1.0,0.0,0.169499715169,66.577999115,100.0,4.6350479126,23.9924999873,1.87050024668,5.91765666008,40.7150001526,71.0,178.616663615,0.325385587972,23.9909995397,0.392022748675,39.2022749583,2.0,1.0,1.0,548.831848145,548.831848145,1.0,0.351498620111,0.0,1.0,10.9261768659,67.6249993642,7.14149856567,1544.80657959,67.7419993083,67.5428822835,60.6005007426,60.3337554932,9.6485007604,1755.74993896,49.6235001882,49.6684850057,39.9749994278,40.5374781291,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.116999944051,100.0,5.70558933417,39.1414998372,239.0,248.124998728,0.351498620111,27.7669998805,0.504229474749,50.4229475657,2.0,1.0,1.0,705.921264648,705.921264648,426.741658529,0.341028871611,3638.27233887,0.0,25.0249530474,4.96461119254,7.80208333333,3638.27233887,0.0636851130768,79.7008336385,79.7008336385,69.1426773071,2.0,50.0981445312,41.8580703735,42.762963295,1.0,1095.9120125,1125.13487745,0.0,0.0,0.0,16.5390151342,1.0,0.0,7.81416662534,43.9384851456,1.0,53.5357131958,1.0,1.0,1.0,0.0,5.55249985059,1.0,45.8214267095,0.0,1.0,0.0106812317516,13.3666665554,45.2283703486,13.3666665554,2.0,0.0,33.5979962544,0.0566000007093,34.4938982027,0.959161606465,680.767472771,0.0,1.0,2025.55549792,0.00202555549792,609.432822799,0.47327064282,0.485890564787,0.0,0.47327064282,0.0,593.604166667,609.432822799,0.0,593.604166667,0.0,0.000593604166667,0.474396479626,1.0,0.00636613286411,2.0,2.0,1.0,65.9364480972,49.2495896022,43.9384851456,0.439384851456,1.0,10.5,2221.04688995,68.091894457,1203.03698947,0.959161207607,1203.03698947,1.0,0.0,0.0,0.0,40.3791662852,1.0,69.0972207387,1.0,0.0,41.3583348592,39.3216663996,1.0,68.9305585225,0.0,1.0,79.7008336385,0.0,626.909973145,0.000248118270509,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.506578624045,139022.0,1181.29726514,36.2157003819,639.85335562,0.510144345221,639.85335562,0.505403451843,1.0,1.0,1.0,0.0,1254.25942993,1254.25942993,0.0,1254.25942993,0.0,593.604166667,1254.25942993
2016-01-02T01:00:00.000Z,0.0,0.00926233053238,0.824326160428,0.509704657326,39.8012512525,0.0578803616104,73.9633318583,0.0,36.4100001653,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5533332825,1.0,79.6666641235,1.0,0.0,73.9633318583,65.96443971,2.0,0.0,99.8070014318,60.0057501793,0.334557125386,429.258331299,0.0,0.31983614247,0.0,1.0,10.4596385956,66.306500117,6.18900076548,2385.41623942,66.1355012258,66.1641438802,59.9465004603,59.9412155151,7.54949951172,1782.99957275,50.1184997559,49.9694671631,42.5690002441,42.2204208374,42.7574075063,1.0,0.0,87.206056277,1.0,0.0,0.170998891195,66.6365000407,100.0,4.54482038816,23.5665009816,1.8840007782,5.91481820742,40.6849994659,71.0,179.049999237,0.31983614247,23.5665009816,0.400009881882,40.0009876887,2.0,1.0,1.0,560.013834635,560.013834635,1.0,0.347907186105,0.0,1.0,10.8367366791,67.2335007985,7.27800051371,1548.93111165,67.343000412,67.1429112752,60.0649998983,59.8030675252,9.70160064697,1728.49995931,49.8800001144,49.9094696045,39.9059998194,40.4762039185,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.109499613444,100.0,5.69362763564,39.0575005213,239.0,250.208334605,0.347907186105,27.4370005925,0.513152073451,51.3152071635,2.0,1.0,1.0,718.412902832,718.412902832,429.258331299,0.335103347988,3635.93863932,0.0,25.5173945427,5.58355061213,8.60677083333,3640.6060791,0.0617666478978,79.2208321889,79.2208321889,68.5033836365,2.0,50.3005905151,41.824315389,42.7574075063,1.0,1097.24588937,1175.81959349,0.0,0.0,0.0,17.8601271311,1.0,0.0,7.02916649977,42.0863733292,1.0,51.4999990463,1.0,1.0,1.0,0.0,4.85499986013,1.0,43.8571411769,0.0,1.0,0.00926674420656,11.8841663996,43.0891399384,11.8841663996,2.0,0.0,33.6388896743,0.0566000007093,36.0477682947,0.959593814169,679.514458727,0.0,1.0,2028.02087981,0.00202802087981,636.88635765,0.463208763035,0.49637911131,0.0,0.463208763035,0.0,594.326665243,636.88635765,0.0,594.326665243,0.0,0.000594326665243,0.464120407899,1.0,0.0,2.0,2.0,1.0,59.843568484,48.4143603643,42.0863733292,0.420863733292,1.0,11.0833333333,2273.06548286,69.686657969,1231.21302289,0.959587874345,1231.21302289,1.0,0.0,0.0,0.0,39.9199994405,1.0,69.0138899485,1.0,0.0,41.2416667938,39.3008333842,1.0,68.736111323,0.0,1.0,79.2208321889,0.0,627.219970703,0.000259295422989,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.517283642886,139022.0,1207.1553558,37.0084465359,653.859471238,0.509607686452,653.859471238,0.516443030326,1.0,1.0,1.0,0.0,1283.06438192,1283.06438192,0.0,1283.06438192,0.0,594.326665243,1283.06438192
2016-01-02T02:00:00.000Z,0.0,0.0079206588336,0.845617826478,0.51340821961,38.675500234,0.0637024699605,73.8858324687,0.0,36.2999998728,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6099999746,1.0,79.6666641235,1.0,0.0,73.8858324687,63.6608486176,2.0,0.0,98.3347501755,59.6592499415,0.328839759212,381.85000356,0.0,0.307928988486,0.0,1.0,10.2154918512,65.204000473,5.47050031026,2384.5828654,65.0480003357,65.0718282064,59.5775000254,59.5723292033,6.7545003891,1754.66623942,49.9355004628,49.7828216553,43.1810000738,42.7873789469,43.1111100515,1.0,0.0,40.3720089595,1.0,0.0,0.156000137329,65.1215000153,100.0,4.22099626064,21.8670002619,1.89600054423,5.99449559053,41.2849995295,71.0,152.025000254,0.307928988486,21.8670002619,0.352804576329,35.2804574966,2.0,1.0,1.0,493.92640686,493.92640686,1.0,0.335186798105,0.0,1.0,10.6554394563,66.4714997609,6.83249982198,1546.30643717,66.5734996796,66.3640492757,59.7409998576,59.4815953573,9.61850039164,1711.49995931,49.6924997965,49.7233098348,40.0739994049,40.7142817179,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.10199991862,100.0,5.72140316168,39.2600005468,239.0,229.825000763,0.335186798105,26.4995002747,0.489614610218,48.9614604314,2.0,1.0,1.0,685.460454305,685.460454305,381.85000356,0.328912035056,3520.4193929,0.0,23.7361459732,4.57174392541,6.77083333333,3520.4193929,0.0626250879928,72.712498347,72.712498347,67.6802005768,2.0,50.1304092407,42.2134552002,43.1092583338,1.0,992.678643719,1065.85677697,0.0,0.0,0.0,18.3774820964,1.0,0.0,5.58083319664,41.2000179291,1.0,47.547618866,1.0,1.0,1.0,0.0,3.61666659514,1.0,39.7857135137,0.0,1.0,0.00791585053223,9.19749975204,39.6559699376,9.19749975204,2.0,0.0,30.4331123056,0.0566000007093,32.6765758489,0.960212672589,677.723494529,0.0,1.0,1834.75102154,0.00183475102154,577.324654407,0.463043140074,0.497177683833,0.0,0.463043140074,0.0,537.687489827,577.324654407,0.0,537.687489827,0.0,0.000537687489827,0.463075270255,1.0,0.0,2.0,2.0,1.0,62.1371358236,47.0156183243,41.2000179291,0.412000179291,1.0,11.0833333333,2058.53542068,63.1096881545,1115.01214423,0.960220823908,1115.01214423,1.0,0.0,0.0,0.0,36.6799996694,1.0,66.9305585225,1.0,0.0,40.0166680018,36.0324996312,1.0,66.6944465637,0.0,1.0,72.712498347,0.0,577.200012207,0.000235046077951,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.517774319672,139022.0,1100.52597268,33.739449049,596.103332618,0.513349416094,596.103332618,0.517618353764,1.0,1.0,1.0,0.0,1161.20387777,1161.20387777,0.0,1161.20387777,0.0,537.687489827,1161.20387777
2016-01-02T03:00:00.000Z,0.0,0.00772611880319,0.844950746044,0.513306773323,38.7617499034,0.0636059062754,73.9833310445,0.0,36.1691665649,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.814166069,1.0,79.6666641235,1.0,0.0,73.9833310445,63.7984889348,2.0,0.0,98.3070001602,59.5452502569,0.32952759343,383.966662089,0.0,0.309528917913,0.0,1.0,10.2287868659,65.2580000559,5.62500031789,2381.24955241,65.1020005544,65.1303227743,59.4770002365,59.4745559692,6.97499974569,1741.66628011,49.8229999542,49.6758015951,42.8480002085,42.4660415649,42.9111099243,1.0,0.0,45.6440642675,1.0,0.0,0.155999501546,65.1274992625,100.0,4.2792998155,22.2540003459,1.90650049845,5.94948705037,40.9414997101,71.0,156.616664886,0.309528917913,22.2540003459,0.361513123285,36.1513118744,2.0,1.0,1.0,506.118372599,506.118372599,1.0,0.332897028302,0.0,1.0,10.6203888257,66.306500117,6.79649893443,1546.30645752,66.4099992116,66.2094268799,59.6135002772,59.3546676636,9.5108001709,1702.49997965,49.5815000534,49.6104710897,39.9584999084,40.6134262085,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.103499094645,100.0,5.70781950156,39.1594998042,239.0,227.350001017,0.332897028302,26.4514993032,0.48760790507,48.7607895533,2.0,1.0,1.0,682.651067098,682.651067098,383.966662089,0.329601160333,3487.7473348,0.0,25.2333108584,5.19208614031,8.07552083333,3487.7473348,0.0651468808813,75.8175004323,75.8175004323,68.1289272308,2.0,50.0393091838,42.0223846436,42.9111099243,1.0,1002.06196311,1064.95210996,0.0,0.0,0.0,19.031864802,1.0,0.0,5.490833203,40.4451354345,1.0,47.2321418126,1.0,1.0,1.0,0.0,3.51166657607,1.0,39.1309515635,0.0,1.0,0.00770658052671,9.00249965986,39.115456899,9.00249965986,2.0,0.0,30.720782051,0.0566000007093,32.6488409592,0.960870848,675.821389984,0.0,1.0,1852.09405087,0.00185209405087,576.834638694,0.465815675164,0.495050610023,0.0,0.465815675164,0.0,542.7699941,576.834638694,0.0,542.7699941,0.0,0.0005427699941,0.466137337188,1.0,0.0,2.0,2.0,1.0,66.5467567444,45.2934897741,40.4451354345,0.404451354345,1.0,9.91666666667,2067.01407306,63.3696230103,1119.60463279,0.960866285187,1119.60463279,1.0,0.0,0.0,0.0,38.2849998474,1.0,68.0833384196,1.0,0.0,40.7500009537,37.532500267,1.0,67.9166666667,0.0,1.0,75.8175004323,0.0,572.489990234,0.000234846577946,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.515212800839,139022.0,1104.03234358,33.8469458509,598.002569377,0.513217336317,598.002569377,0.514960592539,1.0,1.0,1.0,0.0,1165.20336914,1165.20336914,0.0,1165.20336914,0.0,542.7699941,1165.20336914
2016-01-02T04:00:00.000Z,0.0,0.00716388506503,0.842812226767,0.512760268812,38.6702502569,0.0628511579397,73.8175010681,0.0,36.2150001526,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6024999619,1.0,79.6666641235,1.0,0.0,73.8175010681,63.641471227,2.0,0.0,98.1060005824,59.4357503255,0.324048105492,380.866666158,0.0,0.309190680793,0.0,1.0,10.1961533229,65.1139996847,5.59800020854,2379.99961344,64.9610004425,64.9802652995,59.363000234,59.3577295939,6.80849965413,1772.99961344,49.7285003662,49.5745162964,42.9200007121,42.5296707153,42.9129622777,1.0,0.0,42.6993309657,1.0,0.0,0.152999242147,64.9745000203,100.0,4.23754298687,22.0409997304,1.90800094604,5.95861033599,41.011999766,71.0,155.433333079,0.309190680793,22.0409997304,0.359206686474,35.9206689199,2.0,1.0,1.0,502.889361064,502.889361064,1.0,0.330812453039,0.0,1.0,10.5913812319,66.190999349,6.78149986267,1545.93149821,66.2900002797,66.0848337809,59.5085004171,59.246228536,9.4474995931,1731.74995931,49.4855000178,49.5173924764,40.0380004247,40.6855570475,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0990009307861,100.0,5.71856482824,39.2314996719,239.0,225.433333079,0.330812453039,26.251999855,0.486706797282,48.6706797282,2.0,1.0,1.0,681.389516195,681.389516195,380.866666158,0.324202844397,3591.01452637,0.0,24.7446800868,4.96126528581,7.625,3591.01452637,0.0652474090084,76.6125005086,76.6125005086,68.5120633443,2.0,49.9330291748,42.074605306,42.9129622777,1.0,996.424906244,1089.67955314,0.0,0.0,0.0,19.9447069168,1.0,0.0,5.16416656971,39.4182933172,1.0,46.3809512456,1.0,1.0,1.0,0.0,3.25583326817,1.0,38.1904748281,0.0,1.0,0.00716153170439,8.41999991735,38.1844383876,8.41999991735,2.0,0.0,30.547963601,0.0566000007093,33.4069242121,0.961376027721,674.364254676,0.0,1.0,1841.67517472,0.00184167517472,590.228335573,0.459200497751,0.502176722052,0.0,0.459200497751,0.0,539.716664632,590.228335573,0.0,539.716664632,0.0,0.000539716664632,0.459462940693,1.0,0.0,2.0,2.0,1.0,71.252412796,43.4313589732,39.4182933172,0.394182933172,1.0,11.0833333333,2086.10445938,63.9548878131,1129.94500021,0.961377219802,1129.94500021,1.0,0.0,0.0,0.0,38.730000178,1.0,68.25,1.0,0.0,40.8000011444,37.8825000127,1.0,68.0,0.0,1.0,76.6125005086,0.0,553.229980469,0.000240299551237,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.522351384772,139022.0,1112.56447274,34.1085201744,602.624023798,0.512723193146,602.624023798,0.52207766664,1.0,1.0,1.0,0.0,1175.33989461,1175.33989461,0.0,1175.33989461,0.0,539.716664632,1175.33989461
2016-01-02T05:00:00.000Z,0.0,0.0071936748205,0.831364465025,0.510974468301,39.0242484411,0.0597788472319,73.8875001272,0.0,36.2175003688,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6424996058,1.0,79.6666641235,1.0,0.0,73.8875001272,64.4911797841,2.0,0.0,98.4059988658,59.3817504247,0.32132596563,399.516660055,0.0,0.302802487802,0.0,1.0,10.2287867864,65.2625001272,5.80949846903,2384.16623942,65.1109987895,65.1188761393,59.3015003204,59.2878875732,7.02150026957,1802.33294678,50.040500323,49.8847478231,43.0190000534,42.6486663818,42.8888880412,1.0,0.0,47.4723943075,1.0,0.0,0.153001149495,65.3284988403,100.0,4.25395711263,22.0904989243,1.88699976603,5.97482967377,41.1320002874,71.0,159.608333588,0.302802487802,22.0919987361,0.376726719084,37.6726719538,2.0,1.0,1.0,527.417406718,527.417406718,1.0,0.335350962561,0.0,1.0,10.6651087602,66.494000117,7.12799962362,1545.55652873,66.5900001526,66.3781102498,59.462000529,59.2034912109,9.64599906074,1748.74995931,49.8004992803,49.8285090129,40.0050001144,40.6568349202,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0960000356038,100.0,5.71572641532,39.2210000356,239.0,239.89999644,0.335350962561,26.5850000381,0.510395500546,51.0395501455,2.0,1.0,1.0,714.553700765,714.553700765,399.516660055,0.321861710311,3669.19417318,0.0,24.7375882467,4.8183675607,7.16666666667,3669.19417318,0.0629412073472,78.0600001017,78.0600001017,68.5440235138,2.0,50.221514384,42.1000849406,42.8888880412,1.0,1034.62585937,1172.49916008,0.0,0.0,0.0,20.1066125234,1.0,0.0,5.43583329519,39.194887797,1.0,47.0059512456,1.0,1.0,1.0,0.0,3.50833322604,1.0,39.0476175944,0.0,1.0,0.0071880569598,8.94416650136,39.0057347616,8.94416650136,2.0,0.0,31.7191118914,0.0566000007093,35.9459718838,0.961517734852,673.955916198,0.0,1.0,1912.28134542,0.00191228134542,635.087834512,0.450729008022,0.510792745555,0.0,0.450729008022,0.0,560.408330282,635.087834512,0.0,560.408330282,0.0,0.000560408330282,0.451805266241,1.0,0.0,2.0,2.0,1.0,74.2041759491,42.708024025,39.194887797,0.39194887797,1.0,10.5,2207.12501944,67.6650837753,1195.49616479,0.961521753578,1195.49616479,1.0,0.0,0.0,0.0,39.2949997584,1.0,68.4861132304,1.0,0.0,40.9833339055,38.7650000254,1.0,68.3055559794,0.0,1.0,78.0600001017,0.0,609.16003418,0.000258563190602,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.531233686242,139022.0,1172.45340441,35.9445691265,635.063050814,0.510772812355,635.063050814,0.530148678344,1.0,1.0,1.0,0.0,1243.33761597,1243.33761597,0.0,1243.33761597,0.0,560.408330282,1243.33761597
2016-01-02T06:00:00.000Z,0.0,0.00739410546004,0.824449249821,0.509456614209,39.3939992587,0.0578582684388,73.8833325704,0.0,36.2133331299,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6700003942,1.0,79.6666641235,1.0,0.0,73.8833325704,65.3590946198,2.0,0.0,98.6572497686,59.2632505099,0.325340647697,416.16666921,0.0,0.302493548777,0.0,1.0,10.2759241263,65.475499471,6.12299887339,2380.8328654,65.3074995677,65.328704834,59.1845006943,59.1767756144,7.38300037384,1808.33289591,50.2534999847,50.0904998779,42.8704996109,42.5054931641,42.8722225825,1.0,0.0,58.8640381495,1.0,0.0,0.167999903361,65.6435000102,100.0,4.3215713501,22.4369999568,1.88549995422,5.95435277621,40.9819997152,71.0,168.158332825,0.302493548777,22.4369999568,0.397137244088,39.7137247721,2.0,1.0,1.0,555.992141724,555.992141724,1.0,0.339423460213,0.0,1.0,10.686864535,66.5944989522,7.35750007629,1542.55688477,66.6995004018,66.4873631795,59.3420003255,59.0746536255,9.83299954732,1754.99995931,50.0134995778,50.0318730672,40.0184996923,40.6102422078,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.105001449585,100.0,5.71065791448,39.1804993947,239.0,248.008336385,0.339423460213,26.6810007095,0.521904638381,52.1904624303,2.0,1.0,1.0,730.666493734,730.666493734,416.16666921,0.325893882501,3647.60727946,0.0,24.5264469783,4.85543515285,7.23697916667,3647.60727946,0.0607354459053,77.5641657511,77.5641657511,68.7292257945,2.0,50.4359766642,42.0128300985,42.870370547,1.0,1065.36818627,1205.8196575,0.0,0.0,0.0,20.9643920263,1.0,0.0,5.75249989827,38.220108668,1.0,48.101190567,1.0,1.0,1.0,0.0,3.74333326022,1.0,40.14285628,0.0,1.0,0.00740549584177,9.45833317439,39.810095787,9.45833317439,2.0,0.0,32.6615968469,0.0566000007093,36.9674972754,0.961712831824,673.394011416,0.0,1.0,1969.10186438,0.00196910186438,653.13598608,0.451119925178,0.510592751575,0.0,0.451119925178,0.0,577.060007731,653.13598608,0.0,577.060007731,0.0,0.000577060007731,0.452456824481,1.0,0.0,2.0,2.0,1.0,78.4318459829,41.0429407756,38.220108668,0.38220108668,1.0,10.5,2271.18784377,69.6290941223,1230.19599381,0.961712676753,1230.19599381,1.0,0.0,0.0,0.0,38.9925003052,1.0,68.3750012716,1.0,0.0,40.9083347321,38.5716663996,1.0,68.1805591583,0.0,1.0,77.5641657511,0.0,590.789978027,0.000265911131155,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.530920267474,139022.0,1203.00643687,36.8812507746,651.612196332,0.50940152032,651.612196332,0.530126585219,1.0,1.0,1.0,0.0,1279.17206828,1279.17206828,0.0,1279.17206828,0.0,577.060007731,1279.17206828
2016-01-02T07:00:00.000Z,0.0,0.0068628273711,0.81978448945,0.508998250199,39.5365006129,0.0565610894553,73.8591651917,0.0,36.2708333333,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5883331299,1.0,79.6666641235,1.0,0.0,73.8591651917,65.7973181407,2.0,0.0,98.6460008621,59.1095002492,0.325419770777,426.325002035,0.0,0.304003738137,0.0,1.0,10.2843847275,65.4920018514,6.28800074259,2381.24953206,65.3240006765,65.3356959025,59.0359999339,59.0199534098,7.66200002035,1792.99958293,50.4245001475,50.2586720785,42.7625001272,42.4062271118,42.7148151398,1.0,0.0,74.0121730169,1.0,0.0,0.168001174927,68.7439994812,100.0,4.34564296405,22.5615005493,1.89149983724,5.93874176343,40.8710002899,71.0,173.874998728,0.304003738137,22.5615005493,0.408552761986,40.8552757899,2.0,1.0,1.0,571.973866781,571.973866781,1.0,0.339963972744,0.0,1.0,10.6759865284,66.5434996287,7.46099980672,1543.30682373,66.6440003713,66.431137085,59.1830005646,58.917737325,9.77000045776,1738.74993896,50.1920000712,50.2040074666,39.9479999542,40.5578994751,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.100500742594,100.0,5.70356194178,39.1294997533,239.0,252.450000763,0.339963972744,26.6960004171,0.530337600708,53.033759435,2.0,1.0,1.0,742.472640991,742.472640991,426.325002035,0.326503629083,3631.27126058,0.0,25.919306914,5.49261295795,8.359375,3631.27126058,0.06153695498,80.4066670736,80.4066670736,69.1494960785,2.0,50.5909779867,41.9262161255,42.7148151398,1.0,1088.48567,1237.77810037,0.0,0.0,0.0,21.9535188675,1.0,0.0,5.490833203,37.0824810664,1.0,47.3095226288,1.0,1.0,1.0,0.0,3.49999992053,1.0,39.4166650772,0.0,1.0,0.00689228177572,8.99083324273,39.3813165029,8.99083324273,2.0,0.0,33.3703226594,0.0566000007093,37.9472653879,0.961796850797,673.152115161,0.0,1.0,2011.82951561,0.00201182951561,670.446376543,0.450035839737,0.51176099251,0.0,0.450035839737,0.0,589.581665039,670.446376543,0.0,589.581665039,0.0,0.000589581665039,0.451486480733,1.0,0.0474156930536,2.0,2.0,1.0,77.5587895711,39.8409996033,37.0824810664,0.370824810664,1.0,9.91666666667,2326.26377037,71.3175880473,1260.02804158,0.961796832247,1260.02804158,1.0,0.0,0.0,0.0,40.5741662979,1.0,69.3333346049,1.0,0.0,41.4500001272,39.8325001399,1.0,69.0833333333,0.0,1.0,80.4066670736,0.0,611.25,0.000272958707168,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.532088457096,139022.0,1230.90894938,37.736673929,666.725679436,0.508920932946,666.725679436,0.530572486092,1.0,1.0,1.0,0.0,1310.07713826,1310.07713826,0.0,1310.07713826,0.0,589.581665039,1310.07713826
2016-01-02T08:00:00.000Z,0.0,0.00659237865449,0.823048426662,0.509321943322,39.2935010592,0.0574548848872,73.8650010427,0.0,36.2333332698,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6316665014,1.0,79.6666641235,1.0,0.0,73.8650010427,65.1930383046,2.0,0.0,98.3715009689,59.0779999097,0.320836006108,413.391665141,0.0,0.299396978932,0.0,1.0,10.2408734957,65.2880007426,6.12150033315,2377.08288574,65.1200002035,65.1347732544,58.9984998703,58.9882074992,7.49100049337,1784.66623942,50.4170001348,50.26121521,42.9259996414,42.5697580973,42.9833329519,1.0,0.0,54.9952198664,1.0,0.0,0.168000539144,65.8189996084,100.0,4.27820833524,22.194000562,1.87949975332,5.9626651605,41.0464998881,71.0,166.691665649,0.299396978932,22.194000562,0.397779392061,39.7779397964,2.0,1.0,1.0,556.891148885,556.891148885,1.0,0.336344055284,0.0,1.0,10.6445617676,66.4054997762,7.34550158183,1547.05627441,66.503001531,66.2854639689,59.1574999491,58.8909479777,9.83600107829,1735.49997965,50.1920003891,50.2059199015,40.0544999441,40.6657689412,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0975017547607,100.0,5.71694282691,39.2315006256,239.0,246.69999822,0.336344055284,26.4485015869,0.523665862311,52.3665866852,2.0,1.0,1.0,733.132207235,733.132207235,413.391665141,0.321067680897,3622.51977539,0.0,24.5907239047,4.56373383602,6.96875,3622.51977539,0.0587727744558,75.6599998474,75.6599998474,68.0285002391,2.0,50.6017278035,42.0656941732,42.9833329519,1.0,1054.93866059,1219.91530942,0.0,0.0,0.0,21.2314513524,1.0,0.0,5.16583315531,37.7670485179,1.0,46.4464273453,1.0,1.0,1.0,0.0,3.32833321889,1.0,38.4642839432,0.0,1.0,0.00659461131708,8.49416629473,38.3435827891,8.49416629473,2.0,0.0,32.3418529617,0.0566000007093,37.3996356725,0.961745613974,673.299619868,0.0,1.0,1949.82514979,0.00194982514979,660.770939996,0.443475719549,0.512828697861,0.0,0.443475719549,0.0,571.41082255,660.770939996,0.0,571.41082255,0.0,0.00057141082255,0.443889948229,1.0,0.0,2.0,2.0,1.0,75.289197286,40.9367200678,37.7670485179,0.377670485179,1.0,11.0833333333,2272.33656712,69.6643111856,1230.8182034,0.955246150137,1230.8182034,1.0,0.0,0.0,0.0,38.2116664251,1.0,67.8888899485,1.0,0.0,40.6333351135,37.4483331045,1.0,67.722225825,0.0,1.0,75.6599998474,0.0,616.149963379,0.000269019548506,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.536855027144,139022.0,1211.43968062,37.1397935122,656.180089166,0.50926570816,656.180089166,0.536539392095,1.0,1.0,1.0,0.0,1288.48276774,1288.48276774,0.0,1288.48276774,0.0,571.41082255,1288.48276774
2016-01-02T09:00:00.000Z,0.0,0.00785694871179,0.79892816054,0.507484624378,40.9037486712,0.0508234367876,73.8750012716,0.0,36.1566670736,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7183338801,1.0,79.6666641235,1.0,0.0,73.8750012716,68.5270093282,2.0,0.0,100.600498835,59.696750164,0.335710691761,488.308334351,0.0,0.321308130936,0.0,1.0,10.58654658,66.8270009359,7.00349871318,2374.16625977,66.6304988861,66.6225484212,59.6270001729,59.6040751139,7.78649997711,1944.66621908,50.5295003255,50.3752466838,42.7430003484,42.4151407878,42.4037027359,1.0,0.0,95.5662606557,1.0,0.0,0.196502049764,73.9624996185,100.0,4.64212810993,23.8874985377,1.8315003713,5.94441847006,40.9114999771,71.0,202.974999746,0.321308130936,23.8874985377,0.450644000825,45.0644006729,2.0,1.0,1.0,630.901601156,630.901601156,1.0,0.355015650548,0.0,1.0,10.9781484604,67.8394991557,8.17349974314,1545.18157959,67.9399998983,67.7179514567,59.7665001551,59.4962666829,9.86000061035,1893.24995931,50.3030004501,50.3174845378,40.1129995982,40.6600240072,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.100500742594,100.0,5.72687713305,39.3020000458,239.0,285.33333079,0.355015650548,27.8270003001,0.573975717454,57.3975718816,2.0,1.0,1.0,803.566004435,803.566004435,488.308334351,0.335571577522,4007.00046794,0.0,26.0452453295,4.36202973127,6.734375,4007.00046794,0.0642259390882,93.4541664124,93.4541664124,72.9462165833,2.0,50.6972579956,41.9835332235,42.4037027359,1.0,1231.53693812,1350.55828688,0.0,0.0,0.0,21.6516774495,1.0,0.0,6.78166647752,37.9753227234,1.0,50.8035704295,1.0,1.0,1.0,0.0,4.64666648706,1.0,43.3214276632,0.0,1.0,0.00785202648414,11.4283328851,43.4157683055,11.4283328851,2.0,0.0,37.7559265362,0.0566000007093,41.4048315435,0.961535941931,673.903523409,0.0,1.0,2276.22873684,0.00227622873684,731.534117043,0.45860599951,0.502927775759,0.0,0.45860599951,0.0,667.065831502,731.534117043,0.0,667.065831502,0.0,0.000667065831502,0.458644899229,1.0,0.0,2.0,2.0,1.0,66.242986997,42.5474265416,37.9753227234,0.379753227234,1.0,10.5,2582.095225,79.1607580797,1398.59994855,0.961533775268,1398.59994855,1.0,0.0,0.0,0.0,47.177500089,1.0,72.4999987284,1.0,0.0,43.3666680654,46.2766669591,1.0,72.2777786255,0.0,1.0,93.4541664124,0.0,710.630004883,0.000297829347467,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.523047435976,139022.0,1362.80706245,41.7803492045,738.168704609,0.507489037209,738.168704609,0.523186025984,1.0,1.0,1.0,0.0,1454.55103556,1454.55103556,0.0,1454.55103556,0.0,667.065831502,1454.55103556
2016-01-02T10:00:00.000Z,0.0,0.00983248739984,0.776345100151,0.515165971742,43.9007504781,0.0431844891966,73.9108333588,0.0,36.1950000127,1.0,79.6666641235,0.666666666667,0.0,0.0,47.7999992371,37.7158342997,1.0,79.6666641235,0.666666666667,0.0,73.9108333588,74.2961228689,2.0,0.0,104.503500621,60.6027501424,0.372750091172,640.616658529,0.0,0.356926808968,0.0,1.0,11.2730584939,69.763999939,8.82818222046,2378.33288574,69.5000006358,69.4645868937,60.5630003611,60.529141744,8.95320053101,2118.66617839,50.914999644,50.7536290487,41.7394990921,41.5281194051,41.5814819336,1.0,0.0,99.9981231689,1.0,0.0,0.263999303182,76.2214997609,100.0,5.45494778951,27.7605015437,1.76699988047,5.81811070442,39.9724992116,71.0,289.883333842,0.356926808968,27.7605015437,0.578464904059,57.8464895884,2.0,1.0,1.0,809.850865682,809.850865682,1.0,0.387520660768,0.0,1.0,11.4821546872,69.8960005442,9.27327242765,1542.18191528,70.0069999695,69.7574208577,60.6424999237,60.3681945801,9.93199920654,2034.74992879,50.7094999949,50.6968104045,40.0515000025,40.5374755859,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.110999425252,100.0,5.71795658271,39.2329998016,239.0,350.733329773,0.387520660768,29.9554999669,0.645329887753,64.5106188456,2.0,1.0,1.0,903.461842855,903.461842855,640.616658529,0.371898579747,4326.72029622,0.0,29.5562936465,4.80667412281,7.79427083333,4326.72029622,0.0685814796166,117.760834376,117.760834376,78.7640158335,2.0,51.0268630981,41.4950434367,41.5796298981,1.0,1567.7684225,1480.81681785,0.0,0.0,0.0,22.172238032,1.0,0.0,9.63749988874,38.3907623291,1.0,57.3273798625,0.333333333333,1.0,1.0,0.0,7.26083314419,1.0,50.0476182302,0.0,1.0,0.00977776295629,16.8983331521,50.5847021739,16.8983331521,2.0,0.0,48.0639658896,0.0566000007093,45.3982412201,0.96082610707,675.950715085,0.0,1.0,2897.67965989,0.00289767965989,802.089057442,0.494108922871,0.466704643579,0.0,0.494108922871,0.0,849.186665853,802.089057442,0.0,849.186665853,0.0,0.000849186665853,0.493442311883,1.0,0.0,2.0,2.0,1.0,52.3553670247,45.3970432281,38.3907623291,0.383907623291,1.0,11.0833333333,3048.58524035,93.4622071097,1651.27572329,0.96081356645,1651.27572329,1.0,0.0,0.0,0.0,59.197499911,1.0,78.291668574,1.0,0.0,46.8750003179,58.5633331935,1.0,78.1249987284,0.0,1.0,117.760834376,0.0,971.720031738,0.000326554367079,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.485739023548,139022.0,1635.57022217,50.1426041245,885.911722547,0.515477814935,885.911722547,0.486436286539,1.0,1.0,1.0,0.0,1718.62240601,1718.62240601,0.0,1718.62240601,0.0,849.186665853,1718.62240601
2016-01-02T11:00:00.000Z,0.0,0.0111469731355,0.783084439638,0.510187520534,43.2084995906,0.0460431121216,74.0024998983,0.0,36.2450002035,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7575000127,1.0,79.6666641235,1.0,0.0,74.0024998983,72.6948884328,2.0,0.0,104.179499944,60.9710003535,0.368770923657,593.391662598,0.0,0.354506470622,0.0,1.0,11.2090002696,69.533000946,8.33399963379,2375.83292643,69.2660001119,69.2814788818,60.9320004781,60.9069163005,8.71799945831,2073.33285522,50.4754997889,50.3281071981,41.7575003306,41.5020294189,41.7814820608,1.0,0.0,99.9981231689,1.0,0.0,0.265500386556,78.6814994812,100.0,5.38825388749,27.5084997813,1.75800069173,5.82074638208,39.9994996389,71.0,266.966665904,0.354506470622,27.5084997813,0.537674840291,53.7674849828,2.0,1.0,1.0,752.744776408,752.744776408,1.0,0.383308345318,0.0,1.0,11.4313915571,69.705499649,8.81699943542,1536.93262736,69.8269996643,69.5893859863,61.0100002289,60.7273000081,9.75199890137,1998.99990845,50.2459996541,50.2671203613,40.0230000814,40.4819463094,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.121500015259,100.0,5.71045513948,39.1805006663,239.0,326.424997965,0.383308345318,29.8039995829,0.607964561099,60.7964557012,2.0,1.0,1.0,851.150385539,851.150385539,593.391662598,0.368548681393,4223.453125,0.0,28.4791698456,4.75648319721,7.48177083333,4223.453125,0.0687350768919,110.569999059,110.569999059,77.0326124827,2.0,50.6036275228,41.4536437988,41.7814820608,1.0,1469.39210873,1381.4219571,0.0,0.0,0.0,20.035083135,1.0,0.0,10.231666406,40.8969173431,1.0,58.5952364604,0.583333333333,1.0,1.0,0.0,7.70499984423,1.0,51.6369037628,0.0,1.0,0.0111430148385,17.9366660913,51.219561259,17.9366660913,2.0,0.0,45.0479874318,0.0566000007093,42.3510365897,0.959637651761,679.388355342,0.0,1.0,2715.85239553,0.00271585239553,748.251520476,0.49462286378,0.465010585295,0.0,0.49462286378,0.0,795.900828044,748.251520476,0.0,795.900828044,0.0,0.000795900828044,0.494469886025,1.0,0.0,2.0,2.0,1.0,52.544426918,48.2746810913,40.8969173431,0.408969173431,1.0,10.5,2850.81406584,87.3990240215,1544.15234852,0.959633449075,1544.15234852,1.0,0.0,0.0,0.0,55.6541665395,1.0,76.6805559794,1.0,0.0,45.9083337784,54.9158331553,1.0,76.5138893127,0.0,1.0,110.569999059,0.0,853.570007324,0.000304635500782,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.484571047147,139022.0,1515.78847665,46.4703872026,821.031565728,0.510240685755,821.031565728,0.484731301324,1.0,1.0,1.0,0.0,1609.10642497,1609.10642497,0.0,1609.10642497,0.0,795.900828044,1609.10642497
2016-01-02T12:00:00.000Z,0.0,0.0123891449764,0.774684001504,0.515833063841,44.6545000076,0.042612739099,73.930832545,0.0,36.164999644,1.0,79.6666641235,0.583333333333,0.0,0.0,47.7999992371,37.7658332189,1.0,79.6666641235,0.583333333333,0.0,73.930832545,75.3486671448,2.0,0.0,106.150499662,61.4959996541,0.385396952321,670.291671753,0.0,0.37429447531,0.0,1.0,11.553464969,70.9400005341,9.00360107422,2377.08294678,70.6580003103,70.6503575643,61.4614995321,61.4446894328,8.99700005849,2194.33284505,50.5579996109,50.4077301025,41.5609995524,41.3512242635,41.3888893127,1.0,0.0,99.9981231689,1.0,0.0,0.282000223796,79.0369993846,100.0,5.75684475899,29.0970007579,1.73999977112,5.79662021001,39.8209997813,71.0,308.54166921,0.37429447531,29.0970007579,0.58803809393,58.803809166,2.0,1.0,1.0,823.253331502,823.253331502,1.0,0.399550897741,0.0,1.0,11.7142151197,70.8725007375,9.30779876709,1541.80699666,70.984998703,70.7490463257,61.5304997762,61.2490615845,9.98600006104,2119.49984741,50.3299996058,50.349995931,40.0904998779,40.5125808716,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.112497965495,100.0,5.7193757693,39.2465003332,239.0,361.75,0.399550897741,30.8944988251,0.646099755423,64.6099767685,2.0,1.0,1.0,904.539657593,904.539657593,670.291671753,0.384969480657,4505.24995931,0.0,29.3275893529,4.38441161315,6.57552083333,4505.24995931,0.072509065592,126.109998703,126.109998703,80.6719023387,2.0,50.6662546794,41.4090677897,41.3907410304,1.0,1646.54269311,1430.37726064,0.0,0.0,0.0,19.5718221664,1.0,0.0,12.0958329837,41.8896773656,1.0,62.1904754639,0.333333333333,1.0,1.0,0.0,9.44749991099,1.0,55.3452367783,0.0,1.0,0.0123668565854,21.5474996567,55.4790712992,21.5474996567,2.0,0.0,50.4789933908,0.0566000007093,43.8518871015,0.958276767386,683.338464165,0.0,1.0,3043.27680192,0.00304327680192,774.768313639,0.51278900179,0.445467785764,0.0,0.51278900179,0.0,891.854995728,774.768313639,0.0,891.854995728,0.0,0.000891854995728,0.512446184953,1.0,0.0984355796009,2.0,2.0,1.0,46.9523731867,50.7498070399,41.8896773656,0.418896773656,1.0,11.0833333333,3076.91995375,94.3308804923,1666.62330937,0.958256787554,1666.62330937,1.0,0.0,0.0,0.0,63.2849985758,1.0,79.9583346049,1.0,0.0,47.9083344142,62.8249998093,1.0,79.8472239176,0.0,1.0,126.109998703,0.0,998.369995117,0.000315431277794,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.464873081569,139022.0,1657.06002347,50.8014291539,897.551740588,0.516064453656,897.551740588,0.465240814105,1.0,1.0,1.0,0.0,1739.22411092,1739.22411092,0.0,1739.22411092,0.0,891.854995728,1739.22411092
