timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-01-02T13:00:00.000Z,0.0,0.0138205878225,0.772603192789,0.518986428818,45.2634998957,0.0413707199143,73.8700002035,0.0,36.2283337911,1.0,79.6666641235,0.5,0.0,0.0,47.7999992371,37.7166665395,1.0,79.6666641235,0.5,0.0,73.8700002035,76.3319072723,2.0,0.0,107.07599926,61.8124993642,0.39126466276,700.891657511,0.0,0.384642053821,0.0,1.0,11.7359708945,71.6914997101,9.164249897,2377.0828654,71.3944988251,71.4120534261,61.7929992676,61.7792892456,9.28799972534,2188.99951172,50.5789998372,50.4434051514,41.1469999949,40.9637095133,41.196296374,1.0,0.0,99.9981231689,1.0,0.0,0.29700088501,78.6319999695,100.0,5.99348266919,30.2474988302,1.73099994659,5.7424882253,39.4160000483,71.0,331.700002035,0.384642053821,30.2474988302,0.614733606974,61.4733597438,2.0,1.0,1.0,860.627049764,860.627049764,0.5,0.405076898944,0.0,1.0,11.8109069665,71.2490005493,9.23200183445,1539.93225098,71.3630008698,71.1381607056,61.8319994609,61.5488459269,9.77000045776,2111.74992879,50.35100015,50.3831532796,40.0140005747,40.4200312297,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.114000320435,100.0,5.70842774709,39.15950044,239.0,369.191665649,0.405076898944,31.349000295,0.649874129522,64.9874137243,2.0,1.0,1.0,909.823781331,909.823781331,700.891657511,0.390505223977,4493.58121745,0.0,30.7576481501,5.08806626002,7.99739583333,4493.58121745,0.0723224852904,129.56166776,129.56166776,80.9022363027,2.0,50.7333170573,41.1683247884,41.196296374,1.0,1715.28443002,1449.68497798,0.0,0.0,0.0,19.2872180939,1.0,0.0,13.7424996694,42.5057811737,1.0,64.6904748281,0.583333333333,1.0,1.0,0.0,11.014999787,1.0,58.0357128779,0.0,1.0,0.0137956211159,24.7574995359,57.7147204081,24.7574995359,2.0,0.0,52.5864478148,0.0566000007093,44.4438147449,0.956982423958,687.110516988,0.416666666667,0.583333333333,3170.33098286,0.00317033098286,785.22639908,0.518653286571,0.438343557001,0.531365580037,0.508575333649,0.0,929.089172363,785.22639908,420.9175059,508.171666463,0.0,0.000929089172363,0.518012682597,1.0,0.26529141888,2.0,2.0,0.583333333333,41.9867884318,52.6694904963,42.5057811737,0.425057811737,1.0,9.91666666667,3164.969408,97.0302625597,1714.31557144,0.956996843572,1714.31557144,1.0,0.0,0.0,0.0,65.2516667048,1.0,80.7361106873,1.0,0.0,48.3666667938,64.3099997838,1.0,80.6111132304,0.0,1.0,129.56166776,0.0,1051.36999512,0.000319689076153,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.45804075525,139022.0,1717.65190264,52.6590287659,930.371521307,0.51936914304,930.371521307,0.458720433549,1.0,1.0,1.0,0.0,1791.34924316,1791.34924316,792.142964681,999.206278483,0.0,929.089172363,1791.34924316
2016-01-02T14:00:00.000Z,0.0,0.0141969772623,0.769523939472,0.528201451211,46.3989992142,0.0389988632165,74.7125021617,0.0,36.7116670609,1.0,80.0555553436,0.0,0.0,0.0,47.9833329519,38.028333346,1.0,79.9722213745,0.0,0.0,74.7125021617,78.7601165771,2.0,0.0,108.319499334,61.9205001195,0.404098874628,775.850001017,0.0,0.396648789763,0.0,1.0,11.9571533203,72.591501236,9.79649925232,2397.91619873,72.2929992676,72.2900924683,61.9040002823,61.8922983805,9.55285644531,2268.33284505,50.8774992625,50.7428029378,40.9309997559,40.7887242635,40.8944441477,1.0,0.0,99.9981231689,1.0,0.0,0.298501968384,76.149500529,100.0,6.2477118969,31.3619995117,1.76099904378,5.70944142342,39.1700007121,71.0,373.325002035,0.396648789763,31.3619995117,0.671551964169,67.1551971436,2.0,1.0,1.0,940.172749837,940.172749837,0.0833333333333,0.416138120405,0.0,1.0,11.9801176389,71.9390004476,9.6084022522,1548.93109131,72.0530001322,71.8205388387,61.9369999568,61.6547266642,,2169.99987793,50.6554994583,50.6795984904,39.973499616,40.3945032756,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.113999684652,100.0,5.70802223682,39.1594998042,239.0,402.524998983,0.416138120405,32.0795005163,0.690047113328,69.0047101974,2.0,1.0,1.0,966.065958659,966.065958659,775.850001017,0.403688221371,4628.93721517,0.0,32.406279824,5.03615490595,8.14322916667,4628.93721517,0.0740908158847,142.07083257,142.07083257,83.1354503632,2.0,51.0199025472,41.075978597,40.8944441477,1.0,1882.92246627,1517.72489561,0.0,0.0,0.0,19.6569051743,1.0,0.0,15.0116662979,42.247095108,1.0,66.8452364604,0.416666666667,1.0,1.0,0.0,12.2458331585,1.0,60.315475146,0.0,1.0,0.0141917017485,27.2574993769,60.131758372,27.2574993769,2.0,0.0,57.7258221895,0.0566000007093,46.5297530972,0.956593551963,688.247546675,0.5,0.5,3480.17350863,0.00348017350863,822.080433111,0.531206727577,0.428177840354,0.533306951174,0.528918613393,0.0,1019.89083862,822.080433111,533.881673177,486.009165446,0.0,0.00101989083862,0.530976961056,1.0,0.445459571754,2.0,2.0,0.5,38.5283251676,53.1814356717,42.247095108,0.42247095108,1.0,10.5,3414.31945404,104.674728372,1849.37680318,0.963241714185,1849.37680318,1.0,0.0,0.0,0.0,71.475833257,1.0,83.4444459279,1.0,0.0,49.9666674932,70.5949993134,1.0,83.2777786255,0.0,1.0,142.07083257,0.0,1103.22998047,0.000334693452095,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.444517543259,139022.0,1873.97680798,57.4515700688,1015.04539486,0.528682994419,1015.04539486,0.444760570971,1.0,1.0,1.0,0.0,1919.95090739,1919.95090739,1001.07765706,918.873250326,0.0,1019.89083862,1919.95090739
2016-01-02T15:00:00.000Z,0.0,0.0133728320084,0.775084033427,0.51436577026,44.6290009816,0.0429947353019,73.8766644796,0.0,36.1908334096,1.0,79.6666641235,0.666666666667,0.0,0.0,47.7999992371,37.6858329773,1.0,79.6666641235,0.666666666667,0.0,73.8766644796,75.1585337321,2.0,0.0,106.308751106,61.6797501246,0.385976236289,663.650004069,0.0,0.377532491596,0.0,1.0,11.5873070558,71.1274998983,9.19200070699,2378.3328654,70.845500946,70.8608118693,61.6535002391,61.6472218831,9.08399995168,2177.33284505,50.3210000992,50.1828689575,41.2370001475,41.0521596273,41.2925930023,1.0,0.0,99.9981231689,1.0,0.0,0.280499140422,80.5775000254,100.0,5.82961316903,29.6100006104,1.71150048574,5.75769388676,39.5284996033,71.0,311.233337402,0.377532491596,29.6085007985,0.588594683693,58.8594681422,2.0,1.0,1.0,824.03255717,824.03255717,0.75,0.399090224992,0.0,1.0,11.6948768298,70.8064994812,9.22050031026,1543.30681356,70.9265003204,70.6992111206,61.7060000102,61.4282938639,9.89599990845,2099.99993896,50.0749998093,50.1204910278,39.984000206,40.4308827718,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.121500651042,100.0,5.70822497209,39.1579999924,239.0,352.475001017,0.399090224992,30.9425001144,0.630705402919,63.0705404282,2.0,1.0,1.0,882.987564087,882.987564087,663.650004069,0.38584785574,4467.91040039,0.0,30.1087849357,4.92335641384,7.796875,4467.91040039,0.0735534731847,126.48000145,126.48000145,80.4287198385,2.0,50.4612808228,41.2243677775,41.2925930023,1.0,1637.55940814,1397.17558893,0.0,0.0,0.0,19.0979067485,1.0,0.0,12.8549997012,42.5555934906,1.0,63.4047619502,0.833333333333,1.0,1.0,0.0,10.1383331617,1.0,56.6249990463,0.0,1.0,0.0133700663169,22.9933327039,56.1727053324,22.9933327039,2.0,0.0,50.2035877273,0.0566000007093,42.8340046172,0.955904695467,690.262377015,0.0,1.0,3026.67314938,0.00302667314938,756.784524389,0.51586941895,0.440142907578,0.0,0.51586941895,0.0,886.989171346,756.784524389,0.0,886.989171346,0.0,0.000886989171346,0.515753850341,1.0,0.331132136584,2.0,2.0,1.0,36.3228458058,54.0802369551,42.5555934906,0.425555934906,1.0,10.5,3033.79832985,93.0088764063,1643.26634701,0.955717254502,1643.26634701,1.0,0.0,0.0,0.0,63.6891670227,1.0,80.111114502,1.0,0.0,47.9666665395,62.790834109,1.0,79.9444433848,0.0,1.0,126.48000145,0.0,948.479980469,0.00030810954106,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.460536738774,139022.0,1632.9621059,50.0626456247,884.499028222,0.514421161487,884.499028222,0.460661012728,1.0,1.0,1.0,0.0,1719.40638224,1719.40638224,0.0,1719.40638224,0.0,886.989171346,1719.40638224
2016-01-02T16:00:00.000Z,0.0,0.0140010724741,0.769921821913,0.522090138319,45.7892494202,0.0400776218191,73.9658342997,0.0,36.2291666667,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.7366663615,1.0,79.6666641235,0.0,0.0,73.9658342997,77.4555295308,2.0,0.0,107.620499293,61.8312498728,0.397405135813,734.291651408,0.0,0.387265078458,0.0,1.0,11.8217848142,72.0724995931,9.62999852498,2377.91619873,71.7724997203,71.7833633423,61.8049999873,61.7970606486,9.70050080617,2222.33284505,50.7155001958,50.5803629557,41.0149993896,40.8479029338,41.0555553436,1.0,0.0,99.9981231689,1.0,0.0,0.299999872843,78.1474984487,100.0,6.09673229853,30.7575003306,1.72799968719,5.72505251567,39.2869997025,71.0,348.08333079,0.387265078458,30.7575003306,0.64169526963,64.1695270538,2.0,1.0,1.0,898.373377482,898.373377482,0.583333333333,0.411290555605,0.0,1.0,11.8894691467,71.563999176,9.66599909465,1543.30685425,71.6959991455,71.4620946248,61.8574997584,61.578821818,,2127.99989827,50.4965000153,50.5214945475,39.9119997025,40.335782369,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.131999969482,100.0,5.69666870435,39.0769996643,239.0,386.208328247,0.411290555605,31.7839994431,0.670315893264,67.0315888723,2.0,1.0,1.0,938.44225057,938.44225057,734.291651408,0.397186664635,4527.42032878,0.0,31.6761576335,5.54801813761,8.76041666667,4527.42032878,0.0728804389715,134.718334834,134.718334834,81.4572696686,2.0,50.8655344645,41.0746968587,41.0574070613,1.0,1788.68316248,1472.78968248,0.0,0.0,0.0,19.5515362422,1.0,0.0,14.2983329296,42.2534637451,1.0,65.809521993,0.5,1.0,1.0,0.0,11.5716663996,1.0,59.1666647593,0.0,1.0,0.0139989847608,25.8699994087,58.7047224045,25.8699994087,2.0,0.0,54.8366743933,0.0566000007093,45.1521487775,0.956095882289,689.702804721,0.25,0.75,3305.99260931,0.00330599260931,797.741134482,0.524347929063,0.4317445572,0.529524062244,0.522574432238,0.0,968.845825195,797.741134482,249.683329264,719.162495931,0.0,0.000968845825195,0.524193460743,1.0,0.250546874711,2.0,2.0,0.75,36.4994986852,53.8358354568,42.2534637451,0.422534637451,1.0,9.91666666667,3261.47284496,99.9888231708,1766.58695968,0.956092486263,1766.58695968,1.0,0.0,0.0,0.0,67.7324997584,1.0,81.8611119588,1.0,0.0,49.0416679382,66.9858334859,1.0,81.7361138662,0.0,1.0,134.718334834,0.0,1041.17004395,0.000324784198023,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.451571959202,139022.0,1781.49194842,54.6162092645,964.950681626,0.522239842915,964.950681626,0.451786543523,1.0,1.0,1.0,0.0,1847.71555583,1847.71555583,471.524047852,1376.19150798,0.0,968.845825195,1847.71555583
2016-01-02T17:00:00.000Z,0.0,0.0119963004161,0.782108545793,0.510250246488,43.4987498919,0.0456537080143,73.8183314006,0.0,36.1358331045,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6824995677,1.0,79.6666641235,1.0,0.0,73.8183314006,73.0462760925,2.0,0.0,104.754749934,61.256000042,0.373037340918,603.366663615,0.0,0.362606069594,0.0,1.0,11.3105268478,69.9829998016,8.48400052389,2381.24957275,69.710000356,69.7500635783,61.2259998322,61.216120402,8.87699953715,2061.3328654,50.4229996999,50.282875061,41.5460001628,41.3136749268,41.6611124674,1.0,0.0,99.9981231689,1.0,0.0,0.272999445597,79.3159999847,100.0,5.51350120703,28.1640001933,1.72950045268,5.79702564081,39.8164997101,71.0,276.483332316,0.362606069594,28.1640001933,0.544545560564,54.4545564651,2.0,1.0,1.0,762.36378479,762.36378479,1.0,0.385207219978,0.0,1.0,11.4881980419,69.9635003408,8.80349890391,1538.80736287,70.0894991557,69.8660430908,61.2860002518,61.0092290243,9.86000061035,1992.49996948,50.1860005061,50.2224960327,39.9645001094,40.4391860962,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.125998814901,100.0,5.7059948047,39.1489995321,239.0,326.883333842,0.385207219978,30.1249990463,0.606124954224,60.6124954224,2.0,1.0,1.0,848.574935913,848.574935913,603.366663615,0.373043053169,4212.36808268,0.0,29.4609282811,5.16373860836,8.20833333333,4212.36808268,0.0693430603599,112.140834808,112.140834808,77.1265761058,2.0,50.5795847575,41.3644816081,41.6611124674,1.0,1493.07579689,1371.79912622,0.0,0.0,0.0,19.5848032633,1.0,0.0,11.0366664728,41.6411965688,1.0,60.2261889776,1.0,1.0,1.0,0.0,8.36666663488,1.0,53.2678556442,0.0,1.0,0.0119978284825,19.4033330282,52.7752399445,19.4033330282,2.0,0.0,45.7740716948,0.0566000007093,42.0560240043,0.957561660965,685.420790795,0.0,1.0,2759.62655277,0.00275962655277,743.039284051,0.500004720092,0.45939130455,0.0,0.500004720092,0.0,808.729171753,743.039284051,0.0,808.729171753,0.0,0.000808729171753,0.500056187312,1.0,0.0,2.0,2.0,1.0,41.0465609233,51.8438779658,41.6411965688,0.416411965688,1.0,11.6666666667,2866.6622385,87.8848904411,1552.73656077,0.959994565009,1552.73656077,1.0,0.0,0.0,0.0,56.7183335622,1.0,77.3611094157,1.0,0.0,46.2166684469,55.4225006104,1.0,77.0277798971,0.0,1.0,112.140834808,0.0,844.33001709,0.000302513443946,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.47853531811,139022.0,1523.71971728,46.7135397459,825.327547005,0.51026682793,825.327547005,0.478518786159,1.0,1.0,1.0,0.0,1617.44307454,1617.44307454,0.0,1617.44307454,0.0,808.729171753,1617.44307454
2016-01-02T18:00:00.000Z,0.0,0.0116173418032,0.784232756536,0.50955411649,43.1597501437,0.0464206453995,73.91416804,0.0,36.1991669337,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7150001526,1.0,79.6666641235,1.0,0.0,73.91416804,72.5570697784,2.0,0.0,104.245500247,61.085750103,0.370330891467,589.891662598,0.0,0.355185099849,0.0,1.0,11.2126261393,69.5600001017,8.25750001272,2382.08292643,69.300500234,69.3355204264,61.0430002213,61.0332692464,8.79450066884,2038.99953206,50.4950008392,50.3510360718,41.7005001704,41.4568506877,41.8111114502,1.0,0.0,99.9981231689,1.0,0.0,0.259499867757,78.7280000051,100.0,5.39735376835,27.6000000636,1.74900023142,5.81527237097,39.951499939,71.0,265.441665649,0.355185099849,27.6000000636,0.53368312654,53.3683134715,2.0,1.0,1.0,747.156377157,747.156377157,1.0,0.383734579175,0.0,1.0,11.4410606225,69.7639993032,8.76150004069,1540.6821696,69.8900000254,69.6660563151,61.1284999847,60.8555094401,,1961.99990845,50.263999939,50.2951660156,39.9224999746,40.3874867757,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.126000722249,100.0,5.69910164674,39.095000267,239.0,324.449996948,0.383734579175,29.9675000509,0.603867554438,60.3867562612,2.0,1.0,1.0,845.414576213,845.414576213,589.891662598,0.370267061401,4135.93863932,0.0,29.0204968452,5.18402512868,8.32552083333,4135.93863932,0.0674926642212,107.50333341,107.50333341,76.0656820933,2.0,50.6567662557,41.4135258993,41.8111114502,1.0,1458.15490811,1361.62522109,0.0,0.0,0.0,19.6327635447,1.0,0.0,10.5441664855,41.4102366765,1.0,59.2797609965,1.0,1.0,1.0,0.0,7.96083315214,1.0,52.1071414948,0.0,1.0,0.011616339521,18.5049997965,51.6861066818,18.5049997965,2.0,0.0,44.7034821978,0.0566000007093,41.7441168236,0.958862243205,681.636936861,0.0,1.0,2695.08286911,0.00269508286911,737.528556545,0.495841188644,0.463016559049,0.0,0.495841188644,0.0,789.814163208,737.528556545,0.0,789.814163208,0.0,0.000789814163208,0.495757848024,1.0,0.0,2.0,2.0,1.0,49.0639680227,49.7678499222,41.4102366765,0.414102366765,1.0,11.0833333333,2819.78012921,86.4475990214,1527.34271975,0.958857747693,1527.34271975,1.0,0.0,0.0,0.0,54.1341667175,1.0,76.291668574,1.0,0.0,45.633333842,53.3691663742,1.0,76.0555566152,0.0,1.0,107.50333341,0.0,816.020019531,0.000300269862494,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.482883472718,139022.0,1498.52655173,45.9411785779,811.681590145,0.509569444568,811.681590145,0.482930613879,1.0,1.0,1.0,0.0,1592.87727865,1592.87727865,0.0,1592.87727865,0.0,789.814163208,1592.87727865
2016-01-02T19:00:00.000Z,0.0,0.0106967586375,0.789754647071,0.508235686103,42.4337507884,0.0481592795587,73.8933321635,0.0,36.2408332825,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6524998347,1.0,79.6666641235,1.0,0.0,73.8933321635,71.15031751,2.0,0.0,103.162501017,60.7287502289,0.359814874469,552.191655477,0.0,0.347729987091,0.0,1.0,11.0301202933,68.7905006409,7.87649981181,2379.9995931,68.5610001882,68.573832194,60.6845003764,60.6700922648,8.49000072479,2010.99955241,50.3615007401,50.2166264852,41.8715000153,41.603205363,41.9481474559,1.0,0.0,99.9981231689,1.0,0.0,0.229500452677,77.7005011241,100.0,5.19356012344,26.6895001729,1.75800005595,5.83656016986,40.1134999593,71.0,247.316666921,0.347729987091,26.6895001729,0.508108865647,50.8108854294,2.0,1.0,1.0,711.352411906,711.352411906,1.0,0.371540734703,0.0,1.0,11.2730586529,69.0755004883,8.43000157674,1538.80737305,69.2030016581,68.9772872925,60.7730000814,60.5053304036,9.95600001017,1938.49992879,50.1320002874,50.1619262695,39.9719991684,40.4934361776,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.12750116984,100.0,5.7122797966,39.1939999262,239.0,304.874994914,0.371540734703,29.2310024897,0.586094225929,58.6094230016,2.0,1.0,1.0,820.5319163,820.5319163,552.191655477,0.359798917073,4091.01448568,0.0,28.6034789085,5.12476758162,8.1328125,4091.01448568,0.0679548712368,104.26999855,104.26999855,75.2867266337,2.0,50.5346679688,41.5275268555,41.9481474559,1.0,1378.6883125,1340.77220485,0.0,0.0,0.0,19.4616702398,1.0,0.0,9.41249990463,41.2228301366,1.0,56.9047609965,1.0,1.0,1.0,0.0,7.00333317121,1.0,49.8214276632,0.0,1.0,0.0106990362492,16.4158329169,49.200105985,16.4158329169,2.0,0.0,42.2672296963,0.0566000007093,41.104814075,0.959827318209,678.838602289,0.0,1.0,2548.20611458,0.00254820611458,726.233455122,0.486605060015,0.47322265177,0.0,0.486605060015,0.0,746.770833333,726.233455122,0.0,746.770833333,0.0,0.000746770833333,0.486612118781,1.0,0.0,2.0,2.0,1.0,56.8863999049,47.9009917577,41.2228301366,0.412228301366,1.0,10.5,2719.46051735,83.3720437713,1473.00428845,0.959827711785,1473.00428845,1.0,0.0,0.0,0.0,52.715833346,1.0,75.4166679382,1.0,0.0,45.1166671117,51.5541664759,1.0,75.1944459279,0.0,1.0,104.26999855,0.0,774.809997559,0.000295671289976,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.493028744596,139022.0,1439.99061877,44.1466092751,779.975419114,0.508241576514,779.975419114,0.493020553712,1.0,1.0,1.0,0.0,1534.65488688,1534.65488688,0.0,1534.65488688,0.0,746.770833333,1534.65488688
2016-01-02T20:00:00.000Z,0.0,0.00993531749326,0.796930279962,0.507635863063,41.6964991887,0.0502222106798,73.8425000509,0.0,36.1541665395,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6883331935,1.0,79.6666641235,1.0,0.0,73.8425000509,69.8287823995,2.0,0.0,102.010499318,60.3140001297,0.352373125533,518.641670227,0.0,0.338113418786,0.0,1.0,10.8319022655,67.9684995015,7.47749932607,2372.91623942,67.7419993083,67.7759017944,60.2644999822,60.2529551188,8.42100111643,1920.99958293,50.4680000941,50.3191858927,42.0469989777,41.7457351685,42.196296374,1.0,0.0,99.9981231689,1.0,0.0,0.226500193278,76.569501241,100.0,4.97750091553,25.6950003306,1.80149841309,5.85440135002,40.2455005646,71.0,228.125,0.338113418786,25.6950003306,0.481513886225,48.1513888041,2.0,1.0,1.0,674.119440715,674.119440715,1.0,0.362618525254,0.0,1.0,11.1147258282,68.4185009003,8.17349974314,1539.18232218,68.5370000203,68.3230209351,60.3635002772,60.096476237,,1858.49994914,50.2324997584,50.2594731649,39.8924996058,40.4570617676,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.118499120076,100.0,5.70193994045,39.1174996694,239.0,290.516667684,0.362618525254,28.6445004145,0.571959896996,57.1959905624,2.0,1.0,1.0,800.743855794,800.743855794,518.641670227,0.35217393633,3901.39955648,0.0,28.1555779775,5.49043798447,8.66666666667,3901.39955648,0.0645794966457,95.0316664378,95.0316664378,72.9140580495,2.0,50.6377919515,41.5822982788,42.196296374,1.0,1296.28932687,1311.5833028,0.0,0.0,0.0,19.8131933212,1.0,0.0,8.48999993006,40.451306661,1.0,54.91071256,1.0,1.0,1.0,0.0,6.13333320618,1.0,47.565475146,0.0,1.0,0.009927742422,14.6233332952,46.7035150528,14.6233332952,2.0,0.0,39.7410772508,0.0566000007093,40.2099533467,0.960509784898,676.864149689,0.0,1.0,2395.90947356,0.00239590947356,710.423195102,0.477044145156,0.48267244242,0.0,0.477044145156,0.0,702.139165243,710.423195102,0.0,702.139165243,0.0,0.000702139165243,0.476903381447,1.0,0.0,2.0,2.0,1.0,61.1466799649,46.3200402693,40.451306661,0.40451306661,1.0,9.91666666667,2613.48493552,80.1230902415,1415.60228335,0.961781958008,1415.60228335,1.0,0.0,0.0,0.0,47.9508339564,1.0,73.2500025431,1.0,0.0,43.8500003815,47.080833753,1.0,73.0833346049,0.0,1.0,95.0316664378,0.0,770.809997559,0.000289234461788,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.501852252895,139022.0,1379.44660764,42.2904771805,747.181566264,0.507646644995,747.181566264,0.501988998282,1.0,1.0,1.0,0.0,1471.85364787,1471.85364787,0.0,1471.85364787,0.0,702.139165243,1471.85364787
2016-01-02T21:00:00.000Z,0.0,0.0083166629218,0.819316650225,0.508829985884,39.9609998067,0.0565561461393,74.0108318329,0.0,36.1641667684,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.846666654,1.0,79.6666641235,1.0,0.0,74.0108318329,66.3118012746,2.0,0.0,99.6112499237,59.650250117,0.333441593621,437.383333842,0.0,0.317213315308,0.0,1.0,10.4427175522,66.2345002492,6.4710000356,2376.24957275,66.0590000153,66.0992838542,59.5879999797,59.5926411947,7.82849947611,1787.99960327,50.3044993083,50.15356191,42.4759998322,42.1307067871,42.6870365143,1.0,0.0,91.6861934662,1.0,0.0,0.175500233968,69.8254992167,100.0,4.54067202409,23.5830001831,1.87649981181,5.90204552809,40.5995000203,71.0,185.175000509,0.317213315308,23.5830001831,0.41659791129,41.6597916285,2.0,1.0,1.0,583.237075806,583.237075806,1.0,0.342744862334,0.0,1.0,10.7775130272,66.9889996847,7.39199956258,1542.18189494,67.1044998169,66.8994776408,59.7125002543,59.4554468791,9.89599990845,1736.99992879,50.0735003153,50.0968983968,39.9104998906,40.5496063232,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.115500132243,100.0,5.70356194178,39.1265001297,239.0,252.208332062,0.342744862334,27.1939999262,0.525414781116,52.5414775213,2.0,1.0,1.0,735.580693563,735.580693563,437.383333842,0.333606416454,3637.68892415,0.0,26.4051596324,5.21012524764,8.4140625,3637.68892415,0.0609579100454,79.8866666158,79.8866666158,69.2182979584,2.0,50.4859542847,41.8319524129,42.6870365143,1.0,1111.76318251,1215.8255633,0.0,0.0,0.0,19.7110532125,1.0,0.0,6.52916649977,39.8769467672,1.0,50.0595232646,1.0,1.0,1.0,0.0,4.37999983629,1.0,42.3333323797,0.0,1.0,0.0083175143118,10.9091661771,42.1657396952,10.9091661771,2.0,0.0,34.0839545653,0.0566000007093,37.2742540056,0.961141596467,675.040257327,0.0,1.0,2054.85294533,0.00205485294533,658.555716228,0.459082865168,0.50205357753,0.0,0.459082865168,0.0,602.190002441,658.555716228,0.0,602.190002441,0.0,0.000602190002441,0.459398460885,1.0,0.0,2.0,2.0,1.0,67.7570610046,44.3613103231,39.8769467672,0.398769467672,1.0,9.33333333333,2327.58874581,71.3582085709,1260.74571867,0.961136442698,1260.74571867,1.0,0.0,0.0,0.0,40.0999997457,1.0,69.3333333333,1.0,0.0,41.508333842,39.786667188,1.0,69.1805566152,0.0,1.0,79.8866666158,0.0,659.150024414,0.00026811766487,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.522354116675,139022.0,1232.12123486,37.7738396528,667.382317657,0.508782585746,667.382317657,0.521985771785,1.0,1.0,1.0,0.0,1311.72397868,1311.72397868,0.0,1311.72397868,0.0,602.190002441,1311.72397868
2016-01-02T22:00:00.000Z,0.0,0.00803633782811,0.811633870969,0.508200701385,40.3810005188,0.0543050849683,73.8250020345,0.0,36.1383339564,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6866668065,1.0,79.6666641235,1.0,0.0,73.8250020345,67.2722263336,2.0,0.0,100.082250595,59.7012500763,0.337165762219,459.933336894,0.0,0.321149923334,0.0,1.0,10.5152365367,66.5419998169,6.72000058492,2371.66619873,66.3575007121,66.3809458415,59.6375001272,59.6294708252,8.03999932607,1808.66626994,50.58649985,50.4363962809,42.5465005239,42.210240682,42.607407252,1.0,0.0,96.7893657684,1.0,0.0,0.182999293009,72.4475002289,100.0,4.60062098503,23.8125,1.85850048065,5.91461555163,40.6880000432,71.0,194.349999746,0.321149923334,23.8110001882,0.431971293858,43.1971298854,2.0,1.0,1.0,604.759811401,604.759811401,1.0,0.346878779082,0.0,1.0,10.8633270264,67.3400007884,7.6844997406,1537.68251546,67.449499766,67.2432225545,59.7650000254,59.5007324219,9.93199920654,1766.24995931,50.3674999873,50.3767776489,39.9765001933,40.5815200806,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.109498977661,100.0,5.71065787474,39.1820001602,239.0,265.583334605,0.346878779082,27.4729995728,0.546259133475,54.6259126663,2.0,1.0,1.0,764.762786865,764.762786865,459.933336894,0.337051095945,3676.77878825,0.0,26.8654297193,5.29395274321,8.38802083333,3676.77878825,0.0612585266814,83.6333325704,83.6333325704,70.1631825765,2.0,50.7864608765,41.8809967041,42.607407252,1.0,1160.0674625,1261.44162742,0.0,0.0,0.0,20.6098702749,1.0,0.0,6.55083322525,39.0276298523,1.0,50.3154748281,1.0,1.0,1.0,0.0,4.41166667144,1.0,42.5952380498,0.0,1.0,0.00803719140962,10.9625000159,42.6746581395,10.9625000159,2.0,0.0,35.564846279,0.0566000007093,38.6727315604,0.961516627702,673.959138808,0.0,1.0,2144.13292292,0.00214413292292,683.263799925,0.460630910076,0.50088380515,0.0,0.460630910076,0.0,628.354166667,683.263799925,0.0,628.354166667,0.0,0.000628354166667,0.460651891927,1.0,0.0,2.0,2.0,1.0,72.9269809723,42.695863088,39.0276298523,0.390276298523,1.0,10.5,2421.50908992,74.2375778394,1311.61796659,0.961514715226,1311.61796659,1.0,0.0,0.0,0.0,42.1191666921,1.0,70.1666679382,1.0,0.0,42.0000006358,41.5141661962,1.0,69.9999993642,0.0,1.0,83.6333325704,0.0,667.010009766,0.000278177062338,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.520932022379,139022.0,1279.7055429,39.2326587778,693.156506822,0.508135904082,693.156506822,0.520911597063,1.0,1.0,1.0,0.0,1364.1163737,1364.1163737,0.0,1364.1163737,0.0,628.354166667,1364.1163737
2016-01-02T23:00:00.000Z,0.0,0.00755679569946,0.820258637841,0.508835471532,39.7089994748,0.0566391687905,73.7800000509,0.0,36.1525001526,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6274998983,1.0,79.6666641235,1.0,0.0,73.7800000509,65.8664512634,2.0,0.0,99.2317495346,59.5227500598,0.327601698144,427.341662089,0.0,0.308340612281,0.0,1.0,10.3738245964,65.9000002543,6.28499952952,2375.83294678,65.7379995982,65.7527720133,59.4530000687,59.4447097778,7.66799926758,1791.66625977,50.4874998728,50.3338343302,42.8195006053,42.4654083252,42.8277772268,1.0,0.0,80.851659139,1.0,0.0,0.162000656128,67.905500412,100.0,4.42555403709,22.9184989929,1.8825006485,5.94827055931,40.9369999568,71.0,175.899997711,0.308340612281,22.9184989929,0.407519513085,40.7519508998,2.0,1.0,1.0,570.527318319,570.527318319,1.0,0.33939865792,0.0,1.0,10.7557573318,66.8795000712,7.39499982198,1536.18266805,66.9874998728,66.7729695638,59.5925000509,59.3291473389,9.78800074259,1732.49995931,50.2594995499,50.2766850789,39.9929997126,40.6466217041,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.107999801636,100.0,5.71653739611,39.2284994125,239.0,251.441665649,0.33939865792,26.9945001602,0.529090023949,52.9090029399,2.0,1.0,1.0,740.726033529,740.726033529,427.341662089,0.327960118707,3623.10321045,0.0,26.2896995544,5.0547148188,7.95572916667,3623.10321045,0.0603336959643,78.6733341217,78.6733341217,68.9214267731,2.0,50.6814422607,42.0338516235,42.8277772268,1.0,1088.61644813,1227.33211244,0.0,0.0,0.0,20.7228854497,1.0,0.0,5.92583322525,38.7301146189,1.0,48.6190458934,1.0,1.0,1.0,0.0,3.93583317598,1.0,40.8333323797,0.0,1.0,0.00756376678069,9.85749967893,41.2922569911,9.85749967893,2.0,0.0,33.3743319988,0.0566000007093,37.6270168101,0.961659282102,673.548214214,0.0,1.0,2012.07123061,0.00201207123061,664.788274533,0.452029787682,0.509629149143,0.0,0.452029787682,0.0,589.652501424,664.788274533,0.0,589.652501424,0.0,0.000589652501424,0.45248426497,1.0,0.0,2.0,2.0,1.0,76.9158960978,41.7369689941,38.7301146189,0.387301146189,1.0,10.5,2315.94856057,71.001348809,1254.44077596,0.961658936824,1254.44077596,1.0,0.0,0.0,0.0,39.576666832,1.0,68.8611119588,1.0,0.0,41.2416680654,39.0966669718,1.0,68.7361125946,0.0,1.0,78.6733341217,0.0,604.41998291,0.000270655125161,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.529947915657,139022.0,1225.33935939,37.5659238492,663.708893611,0.508801691737,663.708893611,0.529462790269,1.0,1.0,1.0,0.0,1304.45496623,1304.45496623,0.0,1304.45496623,0.0,589.652501424,1304.45496623
2016-01-03T00:00:00.000Z,0.0,0.00711622177153,0.835410871903,0.511212696136,38.9732515017,0.0607818009979,73.7966664632,0.0,36.2116664251,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5849997203,1.0,79.6666641235,1.0,0.0,73.7966664632,64.2336584727,2.0,0.0,98.2702512741,59.2969997724,0.323276272853,392.650001526,0.0,0.303004007028,0.0,1.0,10.2287868659,65.2594998678,5.87400023142,2374.58288574,65.1125005086,65.1265055339,59.2385002772,59.2224909465,7.47150007884,1705.99961344,50.3120005925,50.1580225627,42.8405005137,42.4724070231,43.1444441477,1.0,0.0,50.2609001795,1.0,0.0,0.146999359131,65.121500651,100.0,4.28173271815,22.2719999949,1.91100056966,5.94705414772,40.9294999441,71.0,160.858333588,0.303004007028,22.2719999949,0.379126528785,37.9126529694,2.0,1.0,1.0,530.777140299,530.777140299,1.0,0.332246152575,0.0,1.0,10.5974243482,66.2135003408,6.96000226339,1535.80771891,66.315501531,66.1097564697,59.3554992676,59.0969746908,9.86450099945,1659.74991862,50.0749998093,50.097539266,39.9855000178,40.6593882243,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.102001190186,100.0,5.71086057027,39.1819995244,239.0,231.791664124,0.332246152575,26.3300015132,0.498303001041,49.8303003311,2.0,1.0,1.0,697.624201457,697.624201457,392.650001526,0.323267160588,3436.98887126,0.0,24.7088645299,4.92193943262,7.61458333333,3436.98887126,0.0576758240461,70.0283323924,70.0283323924,66.4810117086,2.0,50.5194829305,42.0357589722,43.1444441477,1.0,1006.39744559,1150.0183535,0.0,0.0,0.0,20.2273314794,1.0,0.0,5.27749987443,39.0111687978,1.0,46.7321411769,1.0,1.0,1.0,0.0,3.3658332626,1.0,38.6011899312,0.0,1.0,0.00711838936609,8.64333303769,38.2274020513,8.64333303769,2.0,0.0,30.8536973969,0.0566000007093,35.2567650439,0.961660795392,673.543833532,0.0,1.0,1860.10724926,0.00186010724926,622.911035372,0.448806363504,0.512854595826,0.0,0.448806363504,0.0,545.118321737,622.911035372,0.0,545.118321737,0.0,0.000545118321737,0.448920977612,1.0,0.0,2.0,2.0,1.0,78.8394292196,41.8165213267,39.0111687978,0.390111687978,1.0,11.0833333333,2156.41579909,66.1104624408,1168.02935711,0.96166095933,1168.02935711,1.0,0.0,0.0,0.0,35.2358334859,1.0,66.2777760824,1.0,0.0,39.7000007629,34.7924998601,1.0,66.1666666667,0.0,1.0,70.0283323924,0.0,566.08996582,0.000253605652658,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.533300838357,139022.0,1146.29882731,35.1427334192,620.896342382,0.511195860469,620.896342382,0.533262464356,1.0,1.0,1.0,0.0,1214.59579468,1214.59579468,0.0,1214.59579468,0.0,545.118321737,1214.59579468
2016-01-03T01:00:00.000Z,0.0,0.0066892920459,0.838013220161,0.511952721733,38.7160010338,0.0615085259081,73.7741654714,0.0,36.2224998474,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5516659419,1.0,79.6666641235,1.0,0.0,73.7741654714,63.9309488932,2.0,0.0,97.7752507528,59.059249719,0.32190055517,387.300008138,0.0,0.300352948777,0.0,1.0,10.1405556202,64.8769989014,5.74650096893,2371.66619873,64.7255010605,64.7552007039,58.9790000916,58.9774119059,7.38900025686,1683.66629028,50.2985003789,50.1427307129,42.9095001221,42.5430374146,43.0185184479,1.0,0.0,43.5952955882,1.0,0.0,0.151497840881,64.7314999898,100.0,4.18620280425,21.8160009384,1.92000071208,5.95435281595,40.98949941,71.0,155.658336639,0.300352948777,21.8160009384,0.370403324309,37.0403318405,2.0,1.0,1.0,518.564654032,518.564654032,1.0,0.332300832174,0.0,1.0,10.5466612975,65.9960009257,6.96000003815,1540.30717977,66.0994993846,65.8925145467,59.1394993464,58.8750050863,9.86599985758,1642.74992879,50.0615002314,50.0828806559,39.895500501,40.5457763672,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.103498458862,100.0,5.69281673431,39.0529998144,239.0,231.641667684,0.332300832174,26.2039988836,0.497404222034,49.7404219309,2.0,1.0,1.0,696.365910848,696.365910848,387.300008138,0.321756710984,3407.23392741,0.0,26.1620108287,5.54179406166,8.74739583333,3407.23392741,0.0598928402931,72.0949999491,72.0949999491,66.9353081385,2.0,50.4916483561,42.0198364258,43.0185184479,1.0,999.254219388,1137.09716457,0.0,0.0,0.0,20.9585014979,1.0,0.0,4.9549998641,38.0204985936,1.0,45.5059512456,1.0,1.0,1.0,0.0,3.09333326419,1.0,37.7261899312,0.0,1.0,0.00665292800837,8.04833300908,37.124396642,8.04833300908,2.0,0.0,30.6347034591,0.0566000007093,34.8606328249,0.961764694507,673.244687798,0.0,1.0,1846.904546,0.001846904546,615.912233005,0.449853872836,0.511909335332,0.0,0.449853872836,0.0,541.249170939,615.912233005,0.0,541.249170939,0.0,0.000541249170939,0.449737300475,1.0,0.0,2.0,2.0,1.0,80.129084905,40.6110989253,38.0204985936,0.380204985936,1.0,11.0833333333,2136.35138396,65.495336284,1157.16140394,0.961763208168,1157.16140394,1.0,0.0,0.0,0.0,36.3450001081,1.0,67.1250022252,1.0,0.0,40.1583344142,35.7500001589,1.0,66.9305582047,0.0,1.0,72.0949999491,0.0,572.220031738,0.000250756231567,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.532261299855,139022.0,1136.84529259,34.8529110427,615.775805759,0.511795945182,615.775805759,0.532279380476,1.0,1.0,1.0,0.0,1203.16663615,1203.16663615,0.0,1203.16663615,0.0,541.249170939,1203.16663615
2016-01-03T02:00:00.000Z,0.0,0.00553840945904,0.854781824967,0.515602896996,37.8520003955,0.0663140967248,73.8858331045,0.0,36.1466671626,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6916672389,1.0,79.6666641235,1.0,0.0,73.8858331045,62.3577880859,2.0,0.0,96.6885004044,58.8365000089,0.318662027934,355.624994914,0.0,0.302444162513,0.0,1.0,9.97013616562,64.069999059,5.19300047557,2376.24951172,63.9425001144,63.9502766927,58.7494996389,58.7361450195,6.58949915568,1706.66630046,49.906999588,49.7458775838,43.3175004323,42.9114608765,43.2925920486,1.0,0.0,30.5190502803,1.0,0.0,0.1274989446,64.0415004094,100.0,3.96327336629,20.6249996821,1.94100030263,6.00686279933,41.3765001297,71.0,141.433331807,0.302444162513,20.6249996821,0.334282024929,33.4049541155,2.0,1.0,1.0,467.9948349,467.9948349,1.0,0.323068111824,0.0,1.0,10.4137099584,65.3959999084,6.56850020091,1540.30723063,65.4920005798,65.2880833944,58.9235003789,58.6619669596,9.44800059001,1656.74992879,49.6625003815,49.6825129191,40.0664997101,40.717473348,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0960006713867,100.0,5.71430726846,39.207499822,239.0,214.191666921,0.323068111824,25.4255008698,0.473306307111,47.3306306203,2.0,1.0,1.0,662.628829956,662.628829956,355.624994914,0.318546336537,3420.65279134,0.0,24.2338191668,4.45897644758,6.953125,3418.90250651,0.0613456812379,68.5241670609,68.5241670609,66.2083930969,2.0,50.110168457,42.280321757,43.2925920486,1.0,930.935574678,1050.71325991,0.0,0.0,0.0,21.6759033203,1.0,0.0,3.89666656653,37.0735963186,1.0,42.1369037628,1.0,1.0,1.0,0.0,2.28416661421,1.0,33.9702370962,0.0,1.0,0.00553122926924,6.18083318075,33.7931097349,6.18083318075,2.0,0.0,28.5402200125,0.0566000007093,32.2123124558,0.961802746713,673.135143536,0.0,1.0,1720.63235916,0.00172063235916,569.122121063,0.451834010594,0.509968680026,0.0,0.451834010594,0.0,504.244163513,569.122121063,0.0,504.244163513,0.0,0.000504244163513,0.451645811399,1.0,0.0,2.0,2.0,1.0,81.1966686249,39.4511658351,37.0735963186,0.370735963186,1.0,10.5,1981.64883458,60.7525324683,1073.36628458,0.961802690619,1073.36628458,1.0,0.0,0.0,0.0,34.6266667048,1.0,65.6666663488,1.0,0.0,39.2666683197,33.8975001971,1.0,65.4444475174,0.0,1.0,68.5241670609,0.0,536.789978027,0.000231706582094,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.530221723228,139022.0,1062.12376806,32.5621308773,575.302658466,0.51550682445,575.302658466,0.530297705778,1.0,1.0,1.0,0.0,1115.9942627,1115.9942627,0.0,1115.9942627,0.0,504.244163513,1115.9942627
2016-01-03T03:00:00.000Z,0.0,0.0052881269342,0.852596714509,0.514973717387,37.9074997902,0.065503393711,73.7091662089,0.0,36.1550000509,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5541667938,1.0,79.6666641235,1.0,0.0,73.7091662089,62.4352308909,2.0,0.0,96.5850000381,58.677500248,0.317383886288,357.20833842,0.0,0.302331721038,0.0,1.0,9.9689274629,64.0564994812,5.33699925741,2370.83290609,63.9259996414,63.9331029256,58.589000384,58.5697987874,6.71400006612,1710.99960327,49.7585004171,49.5942662557,43.044500351,42.6429392497,43.0703700384,1.0,0.0,33.4198832512,1.0,0.0,0.130499839783,63.9859997431,100.0,3.99876085917,20.8814992905,1.93950017293,5.97016660372,41.1035000483,71.0,144.649998983,0.302331721038,20.8814992905,0.341793314616,34.1793311437,2.0,1.0,1.0,478.510640462,478.510640462,1.0,0.320982126841,0.0,1.0,10.371407191,65.2264995575,6.55200068156,1530.55840047,65.3180007935,65.1136601766,58.7660001119,58.4942118327,9.51200040181,1670.99995931,49.5005003611,49.529510498,39.9884999593,40.6613032023,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0915012359619,100.0,5.70761676629,39.1579999924,239.0,212.558333079,0.320982126841,25.3295008341,0.472977015177,47.2977018356,2.0,1.0,1.0,662.167821248,662.167821248,357.20833842,0.317378361685,3456.82550049,0.0,25.4472007751,4.97226663431,7.83333333333,3456.82550049,0.0642910936093,72.3666667938,72.3666667938,67.2903982798,2.0,49.9368260701,42.1198298136,43.0703700384,1.0,940.151202824,1058.10308895,0.0,0.0,0.0,22.8459192912,1.0,0.0,3.78999986251,35.7430810928,1.0,41.6964286168,1.0,1.0,1.0,0.0,2.16166661183,1.0,33.2797616323,0.0,1.0,0.00528887560692,5.95166647434,33.0232515335,5.95166647434,2.0,0.0,28.8227487524,0.0566000007093,32.438866637,0.961690989691,673.456921387,0.0,1.0,1737.66544762,0.00173766544762,573.124845062,0.452462139587,0.509228288059,0.0,0.452462139587,0.0,509.235837301,573.124845062,0.0,509.235837301,0.0,0.000509235837301,0.452537789941,1.0,0.0,2.0,2.0,1.0,83.6913350423,37.7187954585,35.7430810928,0.357430810928,1.0,10.5,1998.25429178,61.2616153894,1082.36068236,0.961690427646,1082.36068236,1.0,0.0,0.0,0.0,36.6941668193,1.0,66.9722226461,1.0,0.0,40.0583346685,35.6725002925,1.0,66.7638912201,0.0,1.0,72.3666667938,0.0,522.010009766,0.000233336210362,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.529513732715,139022.0,1070.01992797,32.8042079309,579.57963816,0.514963449023,579.57963816,0.52951451969,1.0,1.0,1.0,0.0,1125.47723389,1125.47723389,0.0,1125.47723389,0.0,509.235837301,1125.47723389
2016-01-03T04:00:00.000Z,0.0,0.00516963645155,0.871382363635,0.519983195187,37.2347494761,0.071236365752,73.9024995168,0.0,36.1949996948,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7075001399,1.0,79.6666641235,1.0,0.0,73.9024995168,60.9632228216,2.0,0.0,96.0337495804,58.7990001043,0.317885327134,330.308326721,0.0,0.308418910899,0.0,1.0,9.88673949242,63.6695000331,4.83749961853,2377.91628011,63.5554997126,63.5598983765,58.7180000941,58.6961466471,6.33449999491,1647.3329366,49.5379997889,49.3687642415,43.203499794,42.7708333333,43.3518517812,1.0,0.0,26.4160463015,1.0,0.0,0.114000320435,63.7025003433,100.0,3.90015077591,20.3519999186,1.97999922434,5.98658871651,41.2235005697,71.0,133.899997711,0.308418910899,20.3519999186,0.310228138878,31.0228139559,2.0,1.0,1.0,434.31939443,434.31939443,1.0,0.319172946152,0.0,1.0,10.2940538724,64.867998759,6.07649962107,1543.30681356,64.9564997355,64.7513860067,58.8800001144,58.612218221,9.24050013224,1597.49994914,49.2845001221,49.3082860311,40.0439999898,40.7072652181,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0885009765625,100.0,5.70599484444,39.1430002848,239.0,196.408331553,0.319172946152,24.9124997457,0.439377317883,43.9377320608,2.0,1.0,1.0,615.128245036,615.128245036,330.308326721,0.317857302499,3305.71702067,0.0,24.5717078122,5.05230824153,7.70572916667,3305.71702067,0.0628027707592,65.2891661326,65.2891661326,64.7446050644,2.0,49.7294311523,42.1582752575,43.3518517812,1.0,876.708060295,966.105300748,0.0,0.0,0.0,22.0011965434,1.0,0.0,3.4541665713,36.7168035507,1.0,40.3511896133,1.0,1.0,1.0,0.0,1.91749994953,1.0,31.9345227877,0.0,1.0,0.00516227816769,5.3716665109,32.0083475113,5.3716665109,2.0,0.0,26.877736342,0.0566000007093,29.6184382557,0.961731357569,673.340658725,0.0,1.0,1620.40456838,0.00162040456838,523.293955556,0.457011589021,0.503612706044,0.0,0.457011589021,0.0,474.871660868,523.293955556,0.0,474.871660868,0.0,0.000474871660868,0.457058720291,1.0,0.0,2.0,2.0,1.0,89.7259951505,37.9485719854,36.7168035507,0.367168035507,1.0,10.5,1842.25978267,56.4792032313,997.865768966,0.960335724963,997.865768966,1.0,0.0,0.0,0.0,32.7850001653,1.0,64.7777786255,1.0,0.0,38.7583344777,32.504166762,1.0,64.5972239176,0.0,1.0,65.2891661326,0.0,512.220031738,0.000213048569692,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.524413174428,139022.0,997.305976067,30.5749750584,540.193898856,0.519877037185,540.193898856,0.524366228884,1.0,1.0,1.0,0.0,1039.08012899,1039.08012899,0.0,1039.08012899,0.0,474.871660868,1039.08012899
2016-01-03T05:00:00.000Z,0.0,0.00689471781709,0.830009294937,0.510482929099,39.0332504908,0.0593819263737,73.8625011444,0.0,36.2108332316,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6516666412,1.0,79.6666641235,1.0,0.0,73.8625011444,64.7123327255,2.0,0.0,98.2920004527,59.2587499619,0.322795124749,402.866671244,0.0,0.303489714047,0.0,1.0,10.2106572787,65.1320006053,5.8155002594,2377.0828654,64.988000234,64.9745559692,59.1724999746,59.1494750977,6.86250019073,1825.66624959,50.0630003611,49.8974838257,43.2005001704,42.8242823283,42.7481479645,1.0,0.0,48.1321431796,1.0,0.0,0.144000371297,65.292500178,100.0,4.21312053998,21.7875000636,1.89900016785,5.99753673871,41.3015000025,71.0,158.475001017,0.303489714047,21.7875000636,0.372965282259,37.2965284983,2.0,1.0,1.0,522.151395162,522.151395162,1.0,0.336930058307,0.0,1.0,10.6651089191,66.5150000254,7.26300048828,1539.55732218,66.6080004374,66.3908843994,59.3449999491,59.0778401693,9.72418108853,1784.24993896,49.8229996363,49.836151123,40.0740003586,40.6791737874,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0930004119873,100.0,5.72099769115,39.259999911,239.0,244.391668955,0.336930058307,26.5340000788,0.517819235665,51.7819229762,2.0,1.0,1.0,724.946929932,724.946929932,402.866671244,0.322922357859,3743.28989665,0.0,26.1743543943,4.52143075069,7.265625,3743.28989665,0.0661172321325,82.5316670736,82.5316670736,70.0532251994,2.0,50.2069600423,42.2102661133,42.7481479645,1.0,1048.39392253,1167.70578532,0.0,0.0,0.0,21.3721609116,1.0,0.0,5.25749993324,37.800339063,1.0,46.7380949656,1.0,1.0,1.0,0.0,3.34749990702,1.0,38.6190471649,0.0,1.0,0.00687172513549,8.60499989986,39.0831588109,8.60499989986,2.0,0.0,32.1412072143,0.0566000007093,35.7990186749,0.961780956115,673.197869926,0.0,1.0,1937.72862196,0.00193772862196,632.491488096,0.454999977097,0.506780985808,0.0,0.454999977097,0.0,567.865844727,632.491488096,0.0,567.865844727,0.0,0.000567865844727,0.455293238163,1.0,0.0,2.0,2.0,1.0,92.7861951192,38.6445522308,37.800339063,0.37800339063,1.0,9.91666666667,2216.09970786,67.9402258892,1200.35733282,0.961780962905,1200.35733282,1.0,0.0,0.0,0.0,41.6666666667,1.0,69.8333307902,1.0,0.0,41.7916679382,40.8650004069,1.0,69.6527818044,0.0,1.0,82.5316670736,0.0,597.559997559,0.000257506140574,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.526919335436,139022.0,1175.91734366,36.050765077,636.939304333,0.510344778744,636.939304333,0.526614400664,1.0,1.0,1.0,0.0,1248.05686442,1248.05686442,0.0,1248.05686442,0.0,567.865844727,1248.05686442
2016-01-03T06:00:00.000Z,0.0,0.0075305043534,0.81914907932,0.508574284111,39.7299993833,0.0563731693433,73.8258330027,0.0,36.1991666158,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6266667048,1.0,79.6666641235,1.0,0.0,73.8258330027,66.0333754222,2.0,0.0,99.1357498169,59.4057504336,0.329209894878,431.266670227,0.0,0.310645602582,0.0,1.0,10.3641554515,65.8250007629,6.32999960581,2376.66623942,65.6704998016,65.6580403646,59.3405001958,59.3139139811,7.14000002543,1922.9995931,49.8290001551,49.6662495931,42.6890001297,42.339419047,42.4425916672,1.0,0.0,83.7843621572,1.0,0.0,0.154500961304,68.5984986623,100.0,4.43129324913,22.9814996719,1.86599953969,5.93286220233,40.82300059,71.0,177.699999491,0.310645602582,22.9814996719,0.40852973938,40.8529736201,2.0,1.0,1.0,571.941635132,571.941635132,1.0,0.343072491515,0.0,1.0,10.7436709404,66.8285001119,7.45949935913,1523.05936686,66.9305000305,66.7116317749,59.4710006714,59.2028579712,9.52700010935,1862.74995931,49.5830001831,49.603457133,40.0560000738,40.6191711426,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.10199991862,100.0,5.71815927823,39.2390006383,239.0,253.583334605,0.343072491515,26.8744999568,0.527948190598,52.7948201497,2.0,1.0,1.0,739.127466838,739.127466838,431.266670227,0.329301008827,3908.4006958,0.0,26.720893383,4.53880707423,6.92447916667,3908.4006958,0.0694917935258,91.0124988556,91.0124988556,72.520474116,2.0,49.9722518921,41.9255777995,42.4425916672,1.0,1118.81258124,1207.31490442,0.0,0.0,0.0,21.018532753,1.0,0.0,5.93749984105,38.3219674428,1.0,48.6488097509,0.833333333333,1.0,1.0,0.0,3.9274999102,1.0,40.9166650772,0.0,1.0,0.0075327905131,9.86499977112,41.0033661524,9.86499977112,2.0,0.0,34.3000719814,0.0566000007093,37.0133379084,0.961793423717,673.161980838,0.0,1.0,2067.88222889,0.00206788222889,653.945891247,0.462599947585,0.499193359876,0.0,0.462599947585,0.0,606.008331299,653.945891247,0.0,606.008331299,0.0,0.000606008331299,0.462862362464,1.0,0.0,2.0,2.0,1.0,92.7498277028,39.1063617071,38.3219674428,0.383219674428,1.0,11.0833333333,2326.12748566,71.3134098898,1259.95422255,0.961793307461,1259.95422255,1.0,0.0,0.0,0.0,45.8766670227,1.0,71.9166666667,1.0,0.0,43.0916678111,45.1358331045,1.0,71.8194465637,0.0,1.0,91.0124988556,0.0,640.269958496,0.000266240867693,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.519023532399,139022.0,1229.98367721,37.7083073353,666.224502875,0.508566308732,666.224502875,0.518891039489,1.0,1.0,1.0,0.0,1310.00518799,1310.00518799,0.0,1310.00518799,0.0,606.008331299,1310.00518799
2016-01-03T07:00:00.000Z,0.0,0.00854536112454,0.811067357472,0.508171735875,40.7319998741,0.054270177681,73.9808324178,0.0,36.2341661453,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7466665904,1.0,79.6666641235,1.0,0.0,73.9808324178,67.9871622721,2.0,0.0,100.489499728,59.7574998538,0.347028159535,474.800003052,0.0,0.327343647419,0.0,1.0,10.6010504564,66.8989988963,7.01399993896,2375.83290609,66.7099997203,66.709022522,59.6959997813,59.6726455688,7.89450009664,1929.66622925,50.0045003891,49.8426996867,42.1100002925,41.7781880697,42.1481469472,1.0,0.0,99.9981231689,1.0,0.0,0.188999176025,74.5100008647,100.0,4.74441885948,24.5999994278,1.84500026703,5.85663159688,40.2650000254,71.0,207.858333588,0.327343647419,24.5999994278,0.45345401219,45.3454008102,2.0,1.0,1.0,634.835617065,634.835617065,1.0,0.351184478577,0.0,1.0,10.8850828012,67.4450003306,7.74000008901,1530.93336995,67.5590000153,67.3365020752,59.8189999262,59.5504811605,9.73220100403,1861.49996948,49.7645003001,49.7800496419,39.9704993566,40.4838663737,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.113999684652,100.0,5.70173728466,39.1160001755,239.0,266.941665649,0.351184478577,27.5885006587,0.542658833095,54.2658837636,2.0,1.0,1.0,759.722366333,759.722366333,474.800003052,0.347348509172,3844.22332764,0.0,28.9135575294,5.40056407452,8.81770833333,3844.22332764,0.0703982518541,96.2475001017,96.2475001017,73.4068940481,2.0,50.1443277995,41.6052296956,42.1481469472,1.0,1212.43645686,1217.02968636,0.0,0.0,0.0,20.9897915522,1.0,0.0,6.94749987125,38.7062082291,1.0,51.2976179123,0.666666666667,1.0,1.0,0.0,4.74416657289,1.0,43.7678559621,0.0,1.0,0.00856040591659,11.6916664441,43.4707349141,11.6916664441,2.0,0.0,37.170352247,0.0566000007093,37.3111694894,0.961803047836,673.13427676,0.0,1.0,2240.92564281,0.00224092564281,659.207933249,0.47999227069,0.481810687354,0.0,0.47999227069,0.0,656.719996134,659.207933249,0.0,656.719996134,0.0,0.000656719996134,0.48057128489,1.0,0.0381249092746,2.0,2.0,1.0,91.7309125264,39.8435084025,38.7062082291,0.387062082291,1.0,9.91666666667,2429.46614323,74.4815217365,1315.92792938,0.961802958044,1315.92792938,1.0,0.0,0.0,0.0,48.5633335114,1.0,73.6805559794,1.0,0.0,44.1083348592,47.6841665904,1.0,73.5138905843,0.0,1.0,96.2475001017,0.0,702.350036621,0.000268383201863,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.500945316631,139022.0,1283.43511485,39.3469983808,695.176641125,0.50809997635,695.176641125,0.500337068591,1.0,1.0,1.0,0.0,1368.18869019,1368.18869019,0.0,1368.18869019,0.0,656.719996134,1368.18869019
