timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-01-03T08:00:00.000Z,0.0,0.00811473269031,0.82322718004,0.509258288367,39.7817505201,0.057552561431,73.9216651917,0.0,36.2099997203,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6783332825,1.0,79.6666641235,1.0,0.0,73.9216651917,66.0677916209,2.0,0.0,99.2670005163,59.4852499962,0.335077708857,431.025004069,0.0,0.318504841035,0.0,1.0,10.404040734,66.0125001272,6.41850058238,2375.41623942,65.8475004832,65.8570429484,59.4289999008,59.4104232788,7.51950009664,1846.99958293,49.8710002899,49.7038345337,42.3515001933,41.9938939412,42.4999984105,1.0,0.0,98.4685001373,1.0,0.0,0.164999643962,69.8179995219,100.0,4.51821446419,23.4960002899,1.8825006485,5.88582626979,40.4689995448,71.0,184.250001272,0.318504841035,23.4960002899,0.413203481038,41.3203484217,2.0,1.0,1.0,578.484873454,578.484873454,1.0,0.339917200516,0.0,1.0,10.7170806726,66.7310002645,7.29749997457,1525.68407186,66.8390000661,66.6228205363,59.5415000916,59.2717437744,9.6205997467,1795.74996948,49.6250003179,49.639793396,39.9165004094,40.4966303507,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.107999801636,100.0,5.69869621595,39.0980002085,239.0,246.775001526,0.339917200516,26.9224996567,0.518511650449,51.8511654536,2.0,1.0,1.0,725.916310628,725.916310628,431.025004069,0.335359131809,3714.11830648,0.0,27.3671895663,5.48099267483,8.5,3714.11830648,0.0673796190874,86.61333402,86.61333402,70.7625630697,2.0,50.0165354411,41.7007624308,42.4999984105,1.0,1111.40932939,1176.91016022,0.0,0.0,0.0,20.4115257263,1.0,0.0,6.25333317121,39.0174741745,1.0,49.4583320618,1.0,1.0,1.0,0.0,4.18499994278,1.0,41.9464279811,0.0,1.0,0.00812224824254,10.438332955,41.4163710276,10.438332955,2.0,0.0,34.0731062894,0.0566000007093,36.0812024176,0.96179905874,673.145759427,0.0,1.0,2054.19892464,0.00205419892464,637.477066527,0.467991929757,0.495573001297,0.0,0.467991929757,0.0,601.998336792,637.477066527,0.0,601.998336792,0.0,0.000601998336792,0.468409538269,1.0,0.0,2.0,2.0,1.0,91.649433136,39.9977701361,39.0174741745,0.390174741745,1.0,10.5,2290.63703023,70.2253588646,1240.73070644,0.964540800413,1240.73070644,1.0,0.0,0.0,0.0,43.7250000636,1.0,71.0416653951,1.0,0.0,42.5166676839,42.8883326848,1.0,70.8611106873,0.0,1.0,86.61333402,0.0,622.440002441,0.000259535918183,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.513791641665,139022.0,1209.2890879,37.0738615711,655.015213896,0.509207111111,655.015213896,0.513326462995,1.0,1.0,1.0,0.0,1286.34341431,1286.34341431,0.0,1286.34341431,0.0,601.998336792,1286.34341431
2016-01-03T09:00:00.000Z,0.0,0.00752366739961,0.815768437227,0.50912845365,40.0284994443,0.0554553173546,73.8833332062,0.0,36.2133334478,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6699997584,1.0,79.6666641235,1.0,0.0,73.8833332062,66.5663474401,2.0,0.0,99.7109998067,59.6825003624,0.331825763141,445.599998474,0.0,0.31489625181,0.0,1.0,10.4620559216,66.2195002238,6.44099966685,2379.16625977,66.0559997559,66.0350748698,59.615000089,59.5888341268,7.40249951681,1889.66623942,50.1094999313,49.9484481812,42.7070004145,42.3502324422,42.5999991099,1.0,0.0,74.9687534968,1.0,0.0,0.163500467936,69.2404994965,100.0,4.5259497563,23.3489993413,1.86000029246,5.93610616525,40.8470001221,71.0,184.091667175,0.31489625181,23.3489993413,0.41637755621,41.6377563477,2.0,1.0,1.0,582.928578695,582.928578695,1.0,0.345685373691,0.0,1.0,10.8415714105,67.2170003255,7.55999946594,1524.93411255,67.3100001017,67.0681559245,59.7500006358,59.4809544881,9.3920010158,1837.49992879,49.9010003408,49.8941675822,40.0590000153,40.6427942912,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0929997762044,100.0,5.72038940589,39.2540003459,239.0,261.50833257,0.345685373691,27.2510000865,0.53844946725,53.8449462255,2.0,1.0,1.0,753.82925415,753.82925415,445.599998474,0.330855405867,3864.64349365,0.0,26.1651263237,4.32906329632,6.7578125,3864.64349365,0.065083893232,87.4966672262,87.4966672262,71.322977066,2.0,50.2601038615,41.9364039103,42.5999991099,1.0,1139.19619441,1245.28134442,0.0,0.0,0.0,20.580406189,1.0,0.0,6.06583313147,39.0345939,1.0,48.8333323797,1.0,1.0,1.0,0.0,4.0374999245,1.0,41.14285628,0.0,1.0,0.00747223257477,10.1033329964,41.484301885,10.1033329964,2.0,0.0,34.9249839734,0.0566000007093,38.177296597,0.961789792363,673.172435985,0.0,1.0,2105.55691376,0.00210555691376,674.510532131,0.459499136992,0.502288987516,0.0,0.459499136992,0.0,617.049179077,674.510532131,0.0,617.049179077,0.0,0.000617049179077,0.458814327916,1.0,0.0,2.0,2.0,1.0,91.4463176727,40.1106948853,39.0345939,0.390345939,1.0,10.5,2384.47753883,73.1022805705,1291.55971121,0.961788124508,1291.55971121,1.0,0.0,0.0,0.0,44.2050005595,1.0,70.9861106873,1.0,0.0,42.4500007629,43.2916669846,1.0,70.75,0.0,1.0,87.4966672262,0.0,721.119995117,0.000274613346068,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.522244946383,139022.0,1261.86925081,38.6858414533,683.495423472,0.50897978293,683.495423472,0.522926509214,1.0,1.0,1.0,0.0,1342.87342326,1342.87342326,0.0,1342.87342326,0.0,617.049179077,1342.87342326
2016-01-03T10:00:00.000Z,0.0,0.00955945029311,0.803682608525,0.507429725469,41.3004994392,0.052100830452,73.7816664378,0.0,36.1966670354,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5850000381,1.0,79.6666641235,1.0,0.0,73.7816664378,68.9220472972,2.0,0.0,101.620498975,60.3199995359,0.350348505983,496.41666158,0.0,0.33672260832,0.0,1.0,10.7775130272,67.6745001475,7.19849967957,2381.66619873,67.4719994863,67.469446818,60.2734998067,60.2428029378,7.97399997711,1943.66622925,50.1064999898,49.9452590942,42.1325000127,41.8023681641,42.1092592875,1.0,0.0,99.9981231689,1.0,0.0,0.202500661214,75.6260000865,100.0,4.91642121474,25.3394994736,1.82700030009,5.86109181245,40.3054997126,71.0,217.341667175,0.33672260832,25.3394994736,0.461087929862,46.1087935766,2.0,1.0,1.0,645.523101807,645.523101807,1.0,0.358712349282,0.0,1.0,11.0603365898,68.17699941,7.93049971263,1521.93450928,68.2969989777,68.0674489339,60.366499265,60.0888239543,9.73657226562,1885.74992879,49.8575000763,49.8775965373,39.9464998245,40.4998168945,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.119999567668,100.0,5.70761672656,39.1549994151,239.0,279.266665141,0.358712349282,28.3504991531,0.55599559239,55.5995591482,2.0,1.0,1.0,778.393829346,778.393829346,496.41666158,0.350380201951,3946.90714518,0.0,28.6486439705,5.38933257262,8.38802083333,3946.90714518,0.0695516517904,98.5208326976,98.5208326976,73.690009435,2.0,50.2347971598,41.6147766113,42.1092592875,1.0,1259.90841249,1255.70377282,0.0,0.0,0.0,20.0729872386,1.0,0.0,7.90666647752,40.2005125682,1.0,53.8035707474,1.0,1.0,1.0,0.0,5.63833324114,1.0,46.2916653951,0.0,1.0,0.00956479100729,13.5449996789,46.1583855947,13.5449996789,2.0,0.0,38.6257269204,0.0566000007093,38.4968228969,0.961651515599,673.570678614,0.0,1.0,2328.66724945,0.00232866724945,680.155873047,0.481630686165,0.480023360213,0.0,0.481630686165,0.0,682.433329264,680.155873047,0.0,682.433329264,0.0,0.000682433329264,0.481717785199,1.0,0.0,2.0,2.0,1.0,89.1610457102,41.5887994766,40.2005125682,0.402005125682,1.0,11.0833333333,2515.61218531,77.1225498173,1362.58920231,0.961654046377,1362.58920231,1.0,0.0,0.0,0.0,49.7100000381,1.0,74.0555534363,1.0,0.0,44.2500009537,48.6891663869,1.0,73.7499993642,0.0,1.0,98.5208326976,0.0,699.890014648,0.000276911732653,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.499164290964,139022.0,1327.38687024,40.6944522789,718.983246801,0.507425970638,718.983246801,0.499072911353,1.0,1.0,1.0,0.0,1416.92244466,1416.92244466,0.0,1416.92244466,0.0,682.433329264,1416.92244466
2016-01-03T11:00:00.000Z,0.0,0.0103740781336,0.799897464815,0.508867187457,41.7130007744,0.0508295140289,73.7808335622,0.0,36.2274999619,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6075000763,1.0,79.6666641235,1.0,0.0,73.7808335622,69.7180964152,2.0,0.0,102.481500944,60.7685001691,0.354073162039,518.016657511,0.0,0.336826343298,0.0,1.0,10.8911259969,68.1589997609,7.23900032043,2378.3328654,67.9625008901,67.9412053426,60.7235005697,60.685333252,8.0265007019,1956.99956258,50.5280001958,50.3752441406,42.5014994939,42.1822433472,42.4203701019,1.0,0.0,99.9981231689,1.0,0.0,0.19649887085,73.6069997152,100.0,4.97792967161,25.4610013962,1.82400004069,5.9131963253,40.6774994532,71.0,221.366664886,0.336826343298,25.4610013962,0.468007972354,46.8007971446,2.0,1.0,1.0,655.211161296,655.211161296,1.0,0.368205567953,0.0,1.0,11.2440511386,68.931500117,8.22450033824,1519.3098348,69.0380001068,68.8034998576,60.8134997686,60.5378672282,9.57649898529,1886.74993896,50.2984997431,50.3123855591,40.089000384,40.5872573853,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.106499989827,100.0,5.71978116035,39.2480007807,239.0,296.649998983,0.368205567953,28.9489997228,0.573544082642,57.3544085821,2.0,1.0,1.0,802.961715698,802.961715698,518.016657511,0.353159887062,3980.162618,0.0,26.8008319537,4.19938139121,6.50520833333,3980.162618,0.0642760288209,94.0749994914,94.0749994914,72.8386357625,2.0,50.6548665365,41.834505717,42.4203701019,1.0,1294.27848746,1300.38631976,0.0,0.0,0.0,18.6519266764,1.0,0.0,8.76749976476,42.0715738932,1.0,55.6488081614,0.833333333333,1.0,1.0,0.0,6.40999984741,1.0,48.3869034449,0.0,1.0,0.0103393821534,15.1774996122,48.4752950668,15.1774996122,2.0,0.0,39.6794298063,0.0566000007093,39.8666810859,0.960661713363,676.426180317,0.0,1.0,2392.19287335,0.00239219287335,704.358314245,0.479179544376,0.481440841558,0.0,0.479179544376,0.0,701.049987793,704.358314245,0.0,701.049987793,0.0,0.000701049987793,0.478441372514,1.0,0.0,2.0,2.0,1.0,74.2136554718,45.7871516546,42.0715738932,0.420715738932,1.0,10.5,2594.66480722,79.5461108922,1405.40830204,0.960620385934,1405.40830204,1.0,0.0,0.0,0.0,47.2950000763,1.0,72.4861138662,1.0,0.0,43.3916670481,46.779999733,1.0,72.3194446564,0.0,1.0,94.0749994914,0.0,856.400024414,0.000286765267985,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.501176998331,139022.0,1374.87719307,42.1503900461,744.706528585,0.50901952967,744.706528585,0.501790874401,1.0,1.0,1.0,0.0,1463.02152507,1463.02152507,0.0,1463.02152507,0.0,701.049987793,1463.02152507
2016-01-03T12:00:00.000Z,0.0,0.0117846648351,0.786231313749,0.509010387903,42.9932495753,0.0470924940568,73.9541676839,0.0,36.167500178,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7866665522,1.0,79.6666641235,1.0,0.0,73.9541676839,72.1767807007,2.0,0.0,104.125499407,61.1322498322,0.368471689423,578.883331299,0.0,0.354448622262,0.0,1.0,11.1993311246,69.4594999949,8.12249978383,2377.0828654,69.219499588,69.2337900798,61.0969998042,61.0650126139,8.42999966939,2089.33284505,50.1889994939,50.0344390869,41.7589998245,41.4861246745,41.7111129761,1.0,0.0,99.9981231689,1.0,0.0,0.240000406901,78.5209999084,100.0,5.37939576308,27.4604997635,1.76850001017,5.81993536154,39.9904998144,71.0,260.033332825,0.354448622262,27.4604997635,0.524058249337,52.4058249791,2.0,1.0,1.0,733.681549072,733.681549072,1.0,0.381827195666,0.0,1.0,11.4229311148,69.686000824,8.64449977875,1527.93371582,69.8119996389,69.5727742513,61.1674998601,60.8765563965,9.75199953715,2006.24991862,49.9459997813,49.9674835205,39.9555002848,40.4206797282,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.125998814901,100.0,5.70396737258,39.1340001424,239.0,318.850001017,0.381827195666,29.856499354,0.596401508876,59.640150706,2.0,1.0,1.0,834.962112427,834.962112427,578.883331299,0.368458296287,4240.95613607,0.0,29.4642264048,4.85999298096,7.765625,4240.95613607,0.0719089583024,112.917500178,112.917500178,77.3486302694,2.0,50.3132400513,41.4205322266,41.7111129761,1.0,1447.9177325,1332.24545397,0.0,0.0,0.0,19.5127178828,1.0,0.0,10.5449996789,41.5842819214,1.0,59.3511892955,0.833333333333,1.0,1.0,0.0,7.96916647752,1.0,52.1071411769,0.0,1.0,0.0117812134366,18.5141660372,51.6027123133,18.5141660372,2.0,0.0,44.3896352975,0.0566000007093,40.8434046363,0.958517045251,682.641048013,0.0,1.0,2676.16167186,0.00267616167186,721.61491386,0.49920418948,0.459323411207,0.0,0.49920418948,0.0,784.269165039,721.61491386,0.0,784.269165039,0.0,0.000784269165039,0.499240959684,1.0,0.0,2.0,2.0,1.0,46.9581295649,50.31985569,41.5842819214,0.415842819214,1.0,10.5,2780.16318646,85.2330399338,1505.8840789,0.958527600687,1505.8840789,1.0,0.0,0.0,0.0,56.9399998983,1.0,77.1666641235,1.0,0.0,46.2666664124,55.9774999619,1.0,77.1111094157,0.0,1.0,112.917500178,0.0,804.570007324,0.000293790944141,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.479196854507,139022.0,1476.40486612,45.2629815132,799.69931,0.509025808578,799.69931,0.479151749896,1.0,1.0,1.0,0.0,1571.03882853,1571.03882853,0.0,1571.03882853,0.0,784.269165039,1571.03882853
2016-01-03T13:00:00.000Z,0.0,0.0123698344821,0.777939033891,0.512802653744,44.0897493362,0.0439546251881,73.680832545,0.0,36.1383333206,1.0,79.6666641235,0.75,0.0,0.0,47.7999992371,37.5424995422,1.0,79.6666641235,0.75,0.0,73.680832545,74.2420336405,2.0,0.0,105.636749268,61.5469999313,0.380037689646,638.16666158,0.0,0.365859920642,0.0,1.0,11.4555644194,70.5125001272,8.74649937948,2381.66623942,70.2649993896,70.243443807,61.5185000102,61.4865926107,8.81849988302,2150.66617839,50.5339997609,50.3784306844,41.7154998779,41.488667806,41.5740750631,1.0,0.0,99.9981231689,1.0,0.0,0.247500737508,79.7690003713,100.0,5.63887294134,28.5494995117,1.74750010173,5.81669147809,39.9679997762,71.0,289.508331299,0.365859920642,28.5494995117,0.564677534558,56.467754364,2.0,1.0,1.0,790.548548381,790.548548381,1.0,0.395031998965,0.0,1.0,11.6561999321,70.6235001882,9.16799990336,1527.93371582,70.7434997559,70.4915618896,61.5754998525,61.2873255412,9.71599960327,2065.24991862,50.3060003916,50.313659668,40.0515000025,40.4902445475,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.121500015259,100.0,5.71450992425,39.2120002111,239.0,348.658330282,0.395031998965,30.6919997533,0.630032057989,63.0032049815,2.0,1.0,1.0,882.044881185,882.044881185,638.16666158,0.379761919978,4380.97932943,0.0,29.5074764887,4.58450074991,7.1875,4380.97932943,0.0711850752444,119.545000712,119.545000712,79.3738981883,2.0,50.6422170003,41.4460067749,41.5740750631,1.0,1573.26547999,1393.66540394,0.0,0.0,0.0,18.8340005875,1.0,0.0,11.674166282,42.6844994227,1.0,61.5357138316,0.416666666667,1.0,1.0,0.0,9.09749992688,1.0,54.6726179123,0.0,1.0,0.0123398162295,20.77166605,54.8267847697,20.77166605,2.0,0.0,48.2324922996,0.0566000007093,42.7263908848,0.956177829485,689.463786464,0.0,1.0,2907.83977759,0.00290783977759,754.883221721,0.507476368899,0.449544128214,0.0,0.507476368899,0.0,852.164164225,754.883221721,0.0,852.164164225,0.0,0.000852164164225,0.507241430382,1.0,0.0261359825543,2.0,2.0,1.0,38.4121163686,53.7215531089,42.6844994227,0.426844994227,1.0,10.5,2971.65618508,91.1037494223,1609.60686008,0.958544701832,1609.60686008,1.0,0.0,0.0,0.0,60.1449995041,1.0,78.4583326976,1.0,0.0,47.0416676203,59.4000008901,1.0,78.4027779897,0.0,1.0,119.545000712,0.0,908.630004883,0.000307335464062,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.468986086256,139022.0,1590.12281374,48.7492971431,861.294991735,0.512913911786,861.294991735,0.469252932901,1.0,1.0,1.0,0.0,1679.21940104,1679.21940104,0.0,1679.21940104,0.0,852.164164225,1679.21940104
2016-01-03T14:00:00.000Z,0.0,0.0151847358789,0.768776475596,0.52922196592,46.7507514954,0.0383783745738,74.2516676585,0.0,36.4833332698,1.0,79.9027760824,0.0,0.0,0.0,47.8916667302,37.7683334351,1.0,79.8194440206,0.0,0.0,74.2516676585,79.271232605,2.0,0.0,109.019251188,62.2684996923,0.409799484188,793.974990845,0.0,0.401414975919,0.0,1.0,12.0719749133,72.9739996592,9.70800145467,2386.24951172,72.7040011088,72.6575902303,62.2534996668,62.2237243652,9.68400022719,2288.66617839,50.9824997584,50.8370742798,41.1814994812,41.027982076,40.983332634,1.0,0.0,99.9981231689,1.0,0.0,0.269998550415,75.9664993286,100.0,6.32928387324,31.5225016276,1.76250012716,5.74269104004,39.418999354,71.0,375.758328756,0.401414975919,31.5225016276,0.667826131185,66.7826118469,2.0,1.0,1.0,934.956583659,934.956583659,0.416666666667,0.424866445843,0.0,1.0,12.1372418404,72.5270004272,9.765001297,1527.93377686,72.6305001577,72.3796056112,62.2834997177,61.9908701579,,2203.99985758,50.7755002975,50.7752304077,40.0619999568,40.4391911825,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.103499730428,100.0,5.71410445372,39.2060000102,239.0,418.216664632,0.424866445843,32.5685002009,0.702784111386,70.2784105937,2.0,1.0,1.0,983.897755941,983.897755941,793.974990845,0.409507274507,4715.2849528,0.0,31.3805030187,4.40228531758,6.86458333333,4715.2849528,0.0730371945753,141.547501882,141.547501882,83.6632932027,2.0,51.0667190552,41.2078145345,40.983332634,1.0,1918.6525512,1493.41226475,0.0,0.0,0.0,18.3854411443,1.0,0.0,16.0758329233,43.8680585225,1.0,68.5952364604,0.0833333333333,1.0,1.0,0.0,13.3483330409,1.0,62.2023801804,0.0,1.0,0.0151469678108,29.4199992816,62.200524648,29.4199992816,2.0,0.0,58.8212196723,0.0566000007093,45.7843869809,0.953906973828,696.133062898,0.5,0.5,3546.21281577,0.00354621281577,808.911420621,0.536391853463,0.417508720988,0.542653933687,0.529790983946,0.0,1039.2441508,808.911420621,539.534159342,499.709991455,0.0,0.0010392441508,0.536108101408,1.0,0.759221373154,2.0,2.0,0.5,34.5516821543,56.3857409159,43.8680585225,0.438680585225,1.0,10.5,3412.06481595,104.605606653,1848.15557142,0.953900574451,1848.15557142,1.0,0.0,0.0,0.0,71.5416673024,1.0,83.0138905843,1.0,0.0,49.7083339691,70.0058336258,1.0,82.8472232819,0.0,1.0,141.547501882,0.0,1094.2199707,0.000329331954517,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.437685784211,139022.0,1893.88798439,58.0619982991,1025.83034579,0.529468498901,1025.83034579,0.437999016616,1.0,1.0,1.0,0.0,1937.47191366,1937.47191366,994.250895182,943.221018473,0.0,1039.2441508,1937.47191366
2016-01-03T15:00:00.000Z,0.0,0.016931784738,0.768738583361,0.535208032434,47.579501152,0.0381308101004,76.4508323669,0.0,37.6358331045,1.0,80.6388893127,0.0,0.0,0.0,48.3083327611,38.8149998983,1.0,80.5138874054,0.0,0.0,76.4508323669,80.8547840118,2.0,0.0,110.171250979,62.5917498271,0.421362344388,845.0,0.0,0.420001885215,0.0,1.0,12.3318341573,74.0,,2419.99953206,73.722501119,73.695215861,62.6014998754,62.5760981242,9.79199981689,2378.99951172,50.6344998678,50.4879938761,40.5095001856,40.384668986,40.446296374,1.0,0.0,99.9981231689,1.0,0.0,0.277498881022,73.3819999695,100.0,6.68585073948,33.2130009333,1.80749988556,5.64598341783,38.7020003001,71.0,421.749994914,0.420001885215,33.2130009333,0.716930905297,71.6930898031,2.0,1.0,1.0,1003.70326742,1003.70326742,0.0,0.429868789478,0.0,1.0,12.2025087674,72.7895005544,,1541.05709839,72.8974997203,72.6639302572,62.5819997787,62.2881037394,,2274.99983724,50.3885002136,50.4207636515,40.0079997381,40.328125,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.107999165853,100.0,5.70335916678,39.1220000585,239.0,423.249997457,0.429868789478,32.8894999822,0.703083165487,70.3083159129,2.0,1.0,1.0,984.316431681,984.316431681,845.0,0.421257990669,4873.97794596,0.0,34.2180685564,5.01786490281,8.19010416667,4873.97794596,0.0801181545011,160.632499695,160.632499695,86.6532414754,2.0,50.7232471813,40.827767112,40.446296374,1.0,2060.42994621,1466.64503919,0.0,0.0,0.0,18.3688170115,1.0,0.0,18.4383331935,44.2326828639,1.0,71.7142842611,0.416666666667,1.0,1.0,0.0,15.5166662534,1.0,65.6369037628,0.0,1.0,0.0169255735809,33.9549992879,65.2163934708,33.9549992879,2.0,0.0,63.1677696983,0.0566000007093,44.9637689623,0.953665544803,696.844812527,0.583333333333,0.416666666667,3808.25755901,0.00380825755901,794.412869238,0.55651659515,0.396136886383,0.557095219281,0.555665682761,0.0,1116.03831991,794.412869238,664.997497559,451.040822347,0.0,0.00111603831991,0.556432530284,1.0,2.39858609389,2.0,2.0,0.416666666667,35.350151062,56.6454644637,44.2326828639,0.442326828639,1.0,9.91666666667,3533.83851051,108.338891887,1914.11467366,0.954480291503,1914.11467366,1.0,0.0,0.0,0.0,80.5533339183,1.0,86.7500012716,1.0,0.0,51.9500007629,80.0791670481,1.0,86.5833352407,0.0,1.0,160.632499695,0.0,1202.61999512,0.00032342916202,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.41502888002,139022.0,1982.19196757,60.7691836044,1073.66047425,0.535384727229,1073.66047425,0.415109625159,1.0,1.0,1.0,0.0,2005.39989217,2005.39989217,1193.68731689,811.712575277,0.0,1116.03831991,2005.39989217
2016-01-03T16:00:00.000Z,0.0,0.016312417128,0.769394144557,0.525229003522,46.6389989853,0.039289557278,74.0216662089,0.0,36.2875000636,1.0,79.7499974569,0.0,0.0,0.0,47.8249994914,37.7124999364,1.0,79.708331426,0.0,0.0,74.0216662089,78.6517899831,2.0,0.0,109.064249357,62.4252503713,0.408768530806,771.516662598,0.0,0.407914673863,0.0,1.0,12.1191121737,73.2335001628,9.65399932861,2377.0828654,72.946999232,72.9481506348,62.4290002187,62.414835612,9.70199928284,2302.33284505,50.2819999059,50.1357294718,40.5170005163,40.3681233724,40.6500008901,1.0,0.0,99.9981231689,1.0,0.0,0.286500930786,77.0435009003,100.0,6.46420812607,32.4299987157,1.74900054932,5.65490404765,38.7679999669,71.0,382.766665141,0.407914673863,32.4299987157,0.669445531936,66.944554011,2.0,1.0,1.0,937.22374471,937.22374471,0.0,0.418625069659,0.0,1.0,12.0272548993,72.1220003764,9.61874866486,1519.68476359,72.2345002492,72.0039113363,62.4215005239,62.1363042196,9.91999816895,2202.49991862,50.0404996872,50.0701268514,39.9300003052,40.2885487874,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.112499872843,100.0,5.6934248209,39.0545002619,239.0,388.749994914,0.418625069659,32.3044999441,0.662839515323,66.2839523951,2.0,1.0,1.0,927.975321452,927.975321452,771.516662598,0.408377228726,4725.20332845,0.0,33.6209049225,5.54904603958,8.71354166667,4725.20332845,0.0790843047778,149.371665955,149.371665955,83.9755916595,2.0,50.3910598755,40.8078511556,40.6500008901,1.0,1893.64426375,1429.46277128,0.0,0.0,0.0,17.7569074631,1.0,0.0,16.7708330154,44.6720927556,1.0,69.4642848969,0.666666666667,1.0,1.0,0.0,14.0174996853,1.0,63.2678550084,0.0,1.0,0.0162940114398,30.7883329391,62.5927238464,30.7883329391,2.0,0.0,58.0545264172,0.0566000007093,43.8238510824,0.953672725235,696.823632779,0.333333333333,0.666666666667,3499.99042422,0.00349999042422,774.272977619,0.543440240838,0.410228894394,0.551329875323,0.539242172,0.0,1025.69833374,774.272977619,361.397501628,664.300832113,0.0,0.00102569833374,0.543045093616,1.0,1.91785675927,2.0,2.0,0.666666666667,37.5033756892,56.6378211975,44.6720927556,0.446720927556,1.0,10.5,3323.10703503,101.8783775,1799.97131136,0.953669135232,1799.97131136,1.0,0.0,0.0,0.0,75.2825005849,1.0,84.7361138662,1.0,0.0,50.7500019073,74.0891666412,1.0,84.5833346049,0.0,1.0,149.371665955,0.0,1097.42004395,0.000315229611734,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.430158510157,139022.0,1831.08689441,56.1366696579,991.813939125,0.525487453976,991.813939125,0.430574072778,1.0,1.0,1.0,0.0,1887.41697184,1887.41697184,655.501393636,1231.91557821,0.0,1025.69833374,1887.41697184
2016-01-03T17:00:00.000Z,0.0,0.015181628513,0.772212727219,0.516952000035,45.4885012309,0.0415459225936,73.5866661072,0.0,36.1325000127,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.4725001653,1.0,79.6666641235,0.0,0.0,73.5866661072,76.4153951009,2.0,0.0,107.748751322,62.2602500916,0.395580435426,700.724995931,0.0,0.391116752258,0.0,1.0,11.855626901,72.2195002238,9.68250052134,2377.08290609,71.9315007528,71.9461263021,62.2490002314,62.2364222209,9.28500080109,2235.33284505,50.1830005646,50.0439961751,40.8979997635,40.7295481364,40.9703706106,1.0,0.0,99.9981231689,1.0,0.0,0.287999471029,82.1705004374,100.0,6.14314432939,31.0335009893,1.70399983724,5.7124825716,39.1939999262,71.0,338.174997965,0.391116752258,31.0335009893,0.617549736386,61.7549734116,2.0,1.0,1.0,864.569630941,864.569630941,0.0833333333333,0.405006116273,0.0,1.0,11.8713392417,71.5145009359,9.36300118764,1517.43499756,71.6345011393,71.4122619629,62.2714999517,61.9889551799,9.80960083008,2145.49987793,49.9535004298,49.9840596517,39.9375,40.3772761027,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.120000203451,100.0,5.70335924625,39.1279996236,239.0,362.549997965,0.405006116273,31.6970011393,0.639382742019,63.9382743835,2.0,1.0,1.0,895.135838826,895.135838826,700.724995931,0.395548044155,4584.59651693,0.0,32.5532717705,5.15699187915,8.24739583333,4584.59651693,0.0780282957209,138.239997864,138.239997864,82.4448979696,2.0,50.3233668009,41.0479507446,40.9703706106,1.0,1734.40179496,1389.59703528,0.0,0.0,0.0,17.6940377553,1.0,0.0,14.861666282,44.5549624761,1.0,66.5773785909,0.5,1.0,1.0,0.0,12.0308330059,1.0,60.1845229467,0.0,1.0,0.0151820414605,26.8924992879,59.9711062113,26.8924992879,2.0,0.0,53.1725397166,0.0566000007093,42.6016645988,0.955256228429,692.167292542,0.5,0.5,3205.66528271,0.00320566528271,752.679577118,0.530344613356,0.424910366523,0.530154683609,0.530535876763,0.0,939.444152832,752.679577118,471.19666036,468.247492472,0.0,0.000939444152832,0.530315205455,1.0,1.34163857224,2.0,2.0,0.5,43.9958804448,54.8344920476,44.5549624761,0.445549624761,1.0,11.0833333333,3123.99883023,95.7742043154,1692.12372995,0.955254979879,1692.12372995,1.0,0.0,0.0,0.0,69.754166921,1.0,82.6111106873,1.0,0.0,49.466668129,68.4858322144,1.0,82.4444471995,0.0,1.0,138.239997864,0.0,973.059997559,0.00030643829465,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.444813558132,139022.0,1690.63972604,51.8309011444,915.740291429,0.516963067286,915.740291429,0.444856898048,1.0,1.0,1.0,0.0,1771.38435872,1771.38435872,888.790903727,882.593454997,0.0,939.444152832,1771.38435872
2016-01-03T18:00:00.000Z,0.0,0.0133887795601,0.787005322051,0.509150274307,43.3570006688,0.0471603572679,73.7666657766,0.0,36.1300001144,1.0,79.6666641235,0.916666666667,0.0,0.0,47.7999992371,37.6366662979,1.0,79.6666641235,0.916666666667,0.0,73.7666657766,72.4070790609,2.0,0.0,104.977501233,61.6205005646,0.373880486459,585.725006104,0.0,0.365463651587,0.0,1.0,11.3624986013,70.178000768,8.34750080109,2365.83290609,69.9350013733,69.9643351237,61.5875005722,61.5754826864,8.54549980164,2104.33284505,49.8949995041,49.7528839111,41.3494997025,41.0992457072,41.4944438934,1.0,0.0,99.9981231689,1.0,0.0,0.242999394735,79.528998057,100.0,5.59324848652,28.5855016708,1.73399957021,5.76925011476,39.6155001322,71.0,274.266665141,0.365463651587,28.5855016708,0.535452001662,53.5452006658,2.0,1.0,1.0,749.632802327,749.632802327,1.0,0.381926228404,0.0,1.0,11.4869893392,69.9530010223,8.43149916331,1514.43546549,70.0849997203,69.855817159,61.6535005569,61.3702494303,9.65054564043,2020.74992879,49.64899985,49.6907984416,39.9689995448,40.4391835531,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.131998697917,100.0,5.70903591315,39.1624997457,239.0,311.458333333,0.381926228404,30.1160001755,0.582234075637,58.2234077454,2.0,1.0,1.0,815.127705892,815.127705892,585.725006104,0.373610837129,4263.12642415,0.0,30.5225504095,5.37548184395,8.515625,4263.12642415,0.0749826044907,117.538333893,117.538333893,78.0150578817,2.0,50.0275851163,41.2294667562,41.4944438934,1.0,1473.27682123,1291.91388994,0.0,0.0,0.0,17.5665715535,1.0,0.0,11.8249996503,44.0209290187,1.0,61.6488072077,1.0,1.0,1.0,0.0,9.149999698,1.0,54.690475146,0.0,1.0,0.0133643793477,20.9749994278,53.9154233932,20.9749994278,2.0,0.0,45.1670832666,0.0566000007093,39.6069369986,0.957507836489,685.578203345,0.0,1.0,2723.03244345,0.00272303244345,699.769196153,0.509383230201,0.446677271313,0.0,0.509383230201,0.0,798.00499471,699.769196153,0.0,798.00499471,0.0,0.00079800499471,0.509107090533,1.0,0.321340561715,2.0,2.0,1.0,53.5927058133,51.9150362882,44.0209290187,0.440209290187,1.0,11.0833333333,2757.10184493,84.5260353043,1493.39283118,0.953263788261,1493.39283118,1.0,0.0,0.0,0.0,59.3200003306,1.0,78.4444452922,1.0,0.0,46.9500013987,58.2183332443,1.0,78.2500012716,0.0,1.0,117.538333893,0.0,880.010009766,0.0002848969012,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.468576774671,139022.0,1472.77733416,45.1517702082,797.734445978,0.509210533303,797.734445978,0.468855985619,1.0,1.0,1.0,0.0,1566.61026001,1566.61026001,0.0,1566.61026001,0.0,798.00499471,1566.61026001
2016-01-03T19:00:00.000Z,0.0,0.0124474051598,0.786000204862,0.509235579229,43.4042506218,0.0468727127309,73.769999822,0.0,36.1433334351,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6266667048,1.0,79.6666641235,1.0,0.0,73.769999822,72.5678183238,2.0,0.0,104.90250047,61.4982498487,0.374644060894,590.225006104,0.0,0.363240892976,0.0,1.0,11.3455774784,70.1089992523,8.3985007604,2371.66621908,69.8615004222,69.8778635661,61.4629996618,61.4453226725,8.24249998728,2202.66617839,49.7089996338,49.5687866211,41.4664996465,41.2265090942,41.3999993006,1.0,0.0,99.9981231689,1.0,0.0,0.24749883016,79.371500651,100.0,5.55929712454,28.3950007757,1.73099994659,5.78628035386,39.7354996999,71.0,274.716672262,0.363240892976,28.3950007757,0.540068987892,54.0068985621,2.0,1.0,1.0,756.096583049,756.096583049,1.0,0.381770197971,0.0,1.0,11.488197883,69.9545008341,8.54850006104,1515.56026204,70.0820000966,69.8609288534,61.5335000356,61.2528864543,9.43550014496,2102.49993896,49.4615001678,49.506556193,40.0260000229,40.5106658936,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.127499262492,100.0,5.72038948536,39.2509997686,239.0,315.508331299,0.381770197971,30.0560000738,0.59011915661,59.0119164785,2.0,1.0,1.0,826.166819255,826.166819255,590.225006104,0.37454343447,4475.49503581,0.0,29.9027884801,4.92839117845,7.66666666667,4477.24536133,0.0795222818846,125.26166598,125.26166598,79.8895263672,2.0,49.7919489543,41.3364613851,41.4018513362,1.0,1493.32964376,1293.34204656,0.0,0.0,0.0,17.778687795,1.0,0.0,11.1083329519,43.6843118668,1.0,60.446428299,0.833333333333,1.0,1.0,0.0,8.5016664664,1.0,53.3690474828,0.0,1.0,0.0124445549125,19.6099993388,53.4839557012,19.6099993388,2.0,0.0,45.7818540222,0.0566000007093,39.6507208064,0.95865209405,682.248049798,0.0,1.0,2760.09573361,0.00276009573361,700.542761653,0.513426388835,0.444668020402,0.0,0.513426388835,0.0,808.866668701,700.542761653,0.0,808.866668701,0.0,0.000808866668701,0.513265798489,1.0,0.506423903377,2.0,2.0,1.0,59.9228959517,50.1098258279,43.6843118668,0.436843118668,1.0,10.5,2790.07652816,85.5369588737,1511.25367141,0.959265037304,1511.25367141,1.0,0.0,0.0,0.0,63.0299994151,1.0,79.7083346049,1.0,0.0,47.7166671753,62.2316665649,1.0,79.5277767181,0.0,1.0,125.26166598,0.0,855.309997559,0.000285211842776,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.463550742609,139022.0,1481.25552514,45.4116909185,802.326684618,0.509275147919,802.326684618,0.463589221278,1.0,1.0,1.0,0.0,1575.42870076,1575.42870076,0.0,1575.42870076,0.0,808.866668701,1575.42870076
2016-01-03T20:00:00.000Z,0.0,0.0118874034226,0.796924905087,0.507657259221,42.34375,0.0502082867561,73.8291670481,0.0,36.1658337911,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.677500089,1.0,79.6666641235,1.0,0.0,73.8291670481,70.563732783,2.0,0.0,103.450499852,61.1067498525,0.365073486455,537.441668193,0.0,0.357120832211,0.0,1.0,11.0953875383,69.0799999237,7.78499952952,2370.41617839,68.856499354,68.8891881307,61.0714998245,61.0548451742,8.26349989573,2012.33287557,49.7735001246,49.626759847,41.5100002289,41.2188746134,41.7111107508,1.0,0.0,99.9981231689,1.0,0.0,0.223500569661,77.7875003815,100.0,5.31012086074,27.3464991252,1.7789999644,5.78526667754,39.7310002645,71.0,247.683333079,0.357120832211,27.3464991252,0.495043996175,49.5043989817,2.0,1.0,1.0,693.061594645,693.061594645,1.0,0.368180183362,0.0,1.0,11.260972182,69.0485013326,8.04600111643,1518.18497721,69.1880009969,68.9587580363,61.1419998805,60.8606109619,9.67549959819,1949.74991862,49.5214999517,49.5632960002,39.8460003535,40.4040857951,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.139499664307,100.0,5.70052075386,39.1084998449,239.0,289.758331299,0.368180183362,29.3420006434,0.561945673625,56.173201561,2.0,1.0,1.0,786.723943075,786.723943075,537.441668193,0.364887367834,4110.8511556,0.0,30.3379573822,5.80688905716,9.26822916667,4110.8511556,0.0741531839644,109.242499669,109.242499669,76.2078908285,2.0,49.8931706746,41.2995223999,41.7111107508,1.0,1362.52020248,1245.43840258,0.0,0.0,0.0,18.367989858,1.0,0.0,10.0024997393,42.7035099665,1.0,58.3452377319,1.0,1.0,1.0,0.0,7.49749982357,1.0,51.1309512456,0.0,1.0,0.0118758988443,17.4999997616,50.4616448085,17.4999997616,2.0,0.0,41.7715547756,0.0566000007093,38.1821116182,0.959560752835,679.610252176,0.0,1.0,2518.32287234,0.00251832287234,674.595603175,0.501317843261,0.458239439504,0.0,0.501317843261,0.0,738.013326009,674.595603175,0.0,738.013326009,0.0,0.000738013326009,0.501261954506,1.0,0.0682999342165,2.0,2.0,1.0,63.4379046758,48.4813330968,42.7035099665,0.427035099665,1.0,9.91666666667,2607.95860506,79.9536663938,1412.60892918,0.959557282765,1412.60892918,1.0,0.0,0.0,0.0,55.0708335241,1.0,76.5138918559,1.0,0.0,45.8083337148,54.171667099,1.0,76.3472232819,0.0,1.0,109.242499669,0.0,786.290039062,0.000274647981026,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.477552979624,139022.0,1379.7722144,42.3004594917,747.357932184,0.507665449257,747.357932184,0.477755004348,1.0,1.0,1.0,0.0,1472.14653524,1472.14653524,0.0,1472.14653524,0.0,738.013326009,1472.14653524
2016-01-03T21:00:00.000Z,0.0,0.0101761586923,0.817559134341,0.508482597334,40.6465004285,0.055960532004,73.8566659292,0.0,36.1733334859,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6833333969,1.0,79.6666641235,1.0,0.0,73.8566659292,67.3426825205,2.0,0.0,101.173501015,60.5270005862,0.348537385855,460.52499644,0.0,0.335958472382,0.0,1.0,10.6916988691,67.3369998932,6.67800013224,2374.16623942,67.1630007426,67.1782455444,60.4850006104,60.4700876872,7.65599950155,1868.66624959,49.9400002162,49.785369873,42.2840007146,41.9410858154,42.3425916036,1.0,0.0,99.9981231689,1.0,0.0,0.173999150594,70.4194997152,100.0,4.81053566933,24.879000028,1.84350077311,5.88116319974,40.4404999415,71.0,200.249998728,0.335958472382,24.879000028,0.425760232835,42.5760234197,2.0,1.0,1.0,596.064325968,596.064325968,1.0,0.351682775319,0.0,1.0,10.991443793,67.8965002696,7.4519999822,1520.80962118,68.0210005442,67.7946166992,60.569000562,60.2980321248,9.58599853516,1821.99996948,49.7044995626,49.7252324422,39.9615004857,40.5815175374,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.124500274658,100.0,5.71430722872,39.2150001526,239.0,260.275000254,0.351682775319,28.0595000585,0.528397100539,52.8397105535,2.0,1.0,1.0,739.755940755,739.755940755,460.52499644,0.34847298182,3801.04947917,0.0,27.975520134,5.25822969278,8.3671875,3801.04947917,0.0687131279899,90.7383327484,90.7383327484,72.2164223989,2.0,50.0848592122,41.7402470907,42.3425916036,1.0,1178.92024751,1163.28894094,0.0,0.0,0.0,17.9180501302,1.0,0.0,7.88249981403,42.5669504801,1.0,53.7916660309,0.833333333333,1.0,1.0,0.0,5.56333319346,1.0,46.2797603607,0.0,1.0,0.0101893441422,13.4458328883,46.0341564814,13.4458328883,2.0,0.0,36.1428268038,0.0566000007093,35.6636089709,0.960156478479,677.885465881,0.0,1.0,2178.97820419,0.00217897820419,630.09909053,0.48328335943,0.476875504133,0.0,0.48328335943,0.0,638.565836589,630.09909053,0.0,638.565836589,0.0,0.000638565836589,0.48333598425,1.0,0.0,2.0,2.0,1.0,69.6865367889,47.2048931122,42.5669504801,0.425669504801,1.0,11.0833333333,2342.20918845,71.8064357747,1268.66492712,0.960158863563,1268.66492712,1.0,0.0,0.0,0.0,45.8858331045,1.0,72.1249974569,1.0,0.0,43.1750011444,44.8525002797,1.0,71.958337148,0.0,1.0,90.7383327484,0.0,681.400024414,0.000256532124203,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.496663127561,139022.0,1240.32606021,38.0253796379,671.826486949,0.508455891254,671.826486949,0.496607416716,1.0,1.0,1.0,0.0,1321.30731201,1321.30731201,0.0,1321.30731201,0.0,638.565836589,1321.30731201
2016-01-03T22:00:00.000Z,0.0,0.00975153999268,0.822187706341,0.509133478783,40.186750253,0.0573003013256,73.9558315277,0.0,36.2466665904,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7091655731,1.0,79.6666641235,1.0,0.0,73.9558315277,66.6140219371,2.0,0.0,100.341000239,60.154249986,0.342051545724,442.258333842,0.0,0.325657909397,0.0,1.0,10.5563306014,66.7325000763,6.47399997711,2375.8328654,66.5659999847,66.593304952,60.0920000076,60.0891443888,7.55700047811,1851.33289591,49.9610004425,49.8146743774,42.4039999644,42.0416234334,42.5185178121,1.0,0.0,99.7883097331,1.0,0.0,0.166500091553,68.8414993286,100.0,4.66259745757,24.1620000203,1.87350018819,5.89373314381,40.5304997762,71.0,189.933333079,0.325657909397,24.1620000203,0.416446536836,41.6446533203,2.0,1.0,1.0,583.025151571,583.025151571,1.0,0.345256850015,0.0,1.0,10.881456693,67.4330005646,7.33350054423,1515.18528239,67.5500005086,67.3422597249,60.2164999644,59.9497706095,9.72680015564,1789.74994914,49.7269999186,49.7532755534,39.9329996109,40.5553461711,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.116999944051,100.0,5.70883317788,39.165500323,239.0,252.324999491,0.345256850015,27.6170008977,0.521769521804,52.17695268,2.0,1.0,1.0,730.477330526,730.477330526,442.258333842,0.341991338188,3697.19885254,0.0,27.3604167302,5.19962668419,8.12760416667,3697.19885254,0.0665637237248,85.9758338928,85.9758338928,71.2106221517,2.0,50.1411692301,41.7504323324,42.5185178121,1.0,1135.0222056,1158.73585295,0.0,0.0,0.0,18.6459929148,1.0,0.0,7.42499987284,41.4460070928,1.0,52.4999990463,1.0,1.0,1.0,0.0,5.18333315849,1.0,44.982140859,0.0,1.0,0.00974627679688,12.6083331108,44.2415151596,12.6083331108,2.0,0.0,34.7970196306,0.0566000007093,35.5240223698,0.960916640061,675.689156856,0.0,1.0,2097.84220137,0.00209784220137,627.632896194,0.475489732505,0.485423983818,0.0,0.475489732505,0.0,614.788324992,627.632896194,0.0,614.788324992,0.0,0.000614788324992,0.475593529642,1.0,0.0,2.0,2.0,1.0,74.0145136515,45.1623204549,41.4460070928,0.414460070928,1.0,10.5,2293.75805855,70.3210420004,1242.42122119,0.960913716323,1242.42122119,1.0,0.0,0.0,0.0,43.1958328883,1.0,70.888885498,1.0,0.0,42.4333343506,42.7800000509,1.0,70.7222264608,0.0,1.0,85.9758338928,0.0,654.989990234,0.000255528062967,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.505169169273,139022.0,1215.22051629,37.2557047361,658.227990623,0.509086849027,658.227990623,0.505062382629,1.0,1.0,1.0,0.0,1292.95815023,1292.95815023,0.0,1292.95815023,0.0,614.788324992,1292.95815023
2016-01-03T23:00:00.000Z,0.0,0.00812306069519,0.826471934499,0.509765793213,39.5537508329,0.0583689028747,73.8016668955,0.0,36.1975002289,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6041663488,1.0,79.6666641235,1.0,0.0,73.8016668955,65.4323577881,2.0,0.0,99.1365006765,59.5827498436,0.329572266332,417.591669718,0.0,0.31473827126,0.0,1.0,10.3701986472,65.8999989827,6.22200107574,2372.0828654,65.742500941,65.7610371908,59.5204998652,59.5126444499,7.51049963633,1788.33291626,50.0389998754,49.8860193888,42.5285002391,42.1682484945,42.7314828237,1.0,0.0,88.0782756805,1.0,0.0,0.157498041789,66.86449941,100.0,4.46288176378,23.2140007019,1.88850053151,5.90731688341,40.6399997075,71.0,176.108333588,0.31473827126,23.2140007019,0.399705603463,39.9705600739,2.0,1.0,1.0,559.587844849,559.587844849,1.0,0.338576812568,0.0,1.0,10.7062029044,66.6815007528,7.14299964905,1512.93559774,66.787999471,66.574895223,59.644999822,59.3795369466,9.81090961803,1740.74994914,49.8020006816,49.8265889486,39.9750003815,40.5853449504,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.106498718262,100.0,5.70741407077,39.1565001806,239.0,241.308333079,0.338576812568,26.8129990896,0.509058438256,50.9058434168,2.0,1.0,1.0,712.681813558,712.681813558,417.591669718,0.328985581541,3635.35524495,0.0,26.8321765264,5.25781015555,8.328125,3635.35524495,0.0632977088989,80.3216660817,80.3216660817,69.2131538391,2.0,50.2215118408,41.85425059,42.7314828237,1.0,1074.50224124,1177.2868608,0.0,0.0,0.0,19.7747058868,1.0,0.0,6.17416656017,39.7457939784,1.0,49.4345226288,1.0,1.0,1.0,0.0,4.11833322048,1.0,41.5654748281,0.0,1.0,0.0080991471424,10.2924997807,41.3574848175,10.2924997807,2.0,0.0,32.9416247516,0.0566000007093,36.0927511409,0.961446798977,674.160314767,0.0,1.0,1985.98418253,0.00198598418253,637.681107573,0.459332749592,0.503271552235,0.0,0.459332749592,0.0,582.007497152,637.681107573,0.0,582.007497152,0.0,0.000582007497152,0.459167378644,1.0,0.0,2.0,2.0,1.0,76.050022761,43.0810362498,39.7457939784,0.397457939784,1.0,10.5,2249.09490875,68.9517784803,1218.22928651,0.961452576715,1218.22928651,1.0,0.0,0.0,0.0,40.5674994787,1.0,69.4166641235,1.0,0.0,41.5500011444,39.754166921,1.0,69.2500038147,0.0,1.0,80.3216660817,0.0,598.059997559,0.000259618989375,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.523449168918,139022.0,1192.37293984,36.5552536242,645.852529436,0.509720612927,645.852529436,0.522857520549,1.0,1.0,1.0,0.0,1267.07163308,1267.07163308,0.0,1267.07163308,0.0,582.007497152,1267.07163308
2016-01-04T00:00:00.000Z,0.0,0.00659115560448,0.853676065047,0.515389920525,38.1805003484,0.0659358045473,73.7916660309,0.0,36.1858336131,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6058333715,1.0,79.6666641235,1.0,0.0,73.7916660309,62.6550162633,2.0,0.0,97.4295002619,59.2489999135,0.322621285119,362.008331299,0.0,0.307290768273,0.0,1.0,10.0958355268,64.6670004527,5.35950024923,2371.66619873,64.5380001068,64.5574645996,59.1784998576,59.1672515869,7.0815003713,1634.99963379,49.9984998703,49.8458887736,42.916999499,42.5258560181,43.3129638036,1.0,0.0,38.822075367,1.0,0.0,0.129000345866,64.6009998322,100.0,4.1426992019,21.6210006078,1.94549942017,5.95313632488,40.9715000788,71.0,148.216664632,0.307290768273,21.6210006078,0.344548334394,34.4548336665,2.0,1.0,1.0,482.367668152,482.367668152,1.0,0.329004684717,0.0,1.0,10.4789770444,65.6854998271,6.46350034078,1512.18574015,65.7830003103,65.576886495,59.3194999695,59.0561548869,9.57499885559,1585.74993896,49.7659994761,49.7889785767,39.9330005646,40.6204605103,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0960006713867,100.0,5.69565498829,39.0725002289,239.0,213.791667938,0.329004684717,25.8499997457,0.463981021699,46.3830811183,2.0,1.0,1.0,649.573430379,649.573430379,362.008331299,0.322527924575,3283.54661051,0.0,24.860215505,5.43460079034,8.19791666667,3283.54661051,0.0580817242016,65.2050005595,65.2050005595,64.7103395462,2.0,50.2158203125,42.0160140991,43.3129638036,1.0,938.609618124,1053.51024107,0.0,0.0,0.0,20.3450311025,1.0,0.0,4.59499994914,38.8334687551,1.0,44.440475146,1.0,1.0,1.0,0.0,2.80083330472,1.0,36.5714279811,0.0,1.0,0.00656455447552,7.3958332936,36.0453936259,7.3958332936,2.0,0.0,28.7754875158,0.0566000007093,32.298061094,0.961639473554,673.605264284,0.0,1.0,1734.81616289,0.00173481616289,570.63711465,0.453086064488,0.508550945788,0.0,0.453086064488,0.0,508.40083313,570.63711465,0.0,508.40083313,0.0,0.00050840083313,0.453180017571,1.0,0.0,2.0,2.0,1.0,77.2191575368,41.8664528529,38.8334687551,0.388334687551,1.0,11.0833333333,1992.11985919,61.0735486097,1079.03794778,0.961637010276,1079.03794778,1.0,0.0,0.0,0.0,32.7716671626,1.0,64.8194449743,1.0,0.0,38.7583347956,32.4333333969,1.0,64.5972242355,0.0,1.0,65.2050005595,0.0,553.530029297,0.000232323381148,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.528838782569,139022.0,1067.37500554,32.7231210436,578.147007659,0.515243751241,578.147007659,0.528814985685,1.0,1.0,1.0,0.0,1122.08446248,1122.08446248,0.0,1122.08446248,0.0,508.40083313,1122.08446248
2016-01-04T01:00:00.000Z,0.0,0.00648469983562,0.845286540431,0.513309871646,38.3747506142,0.0634944437353,73.759165446,0.0,36.1291662852,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6299994787,1.0,79.6666641235,1.0,0.0,73.759165446,63.2946176529,2.0,0.0,97.4707504908,59.0959998767,0.321984311429,374.341664632,0.0,0.303805852387,0.0,1.0,10.0813320478,64.5979995728,5.45100053151,2374.58288574,64.4645004272,64.4722722371,59.0134998957,58.9951909383,6.92249997457,1696.33294678,50.1305001577,49.9701054891,43.2080001831,42.8160069784,43.1333325704,1.0,0.0,35.4969288508,1.0,0.0,0.133499145508,64.5049997965,100.0,4.08785009384,21.2565002441,1.93800036112,5.99348195394,41.269999822,71.0,148.550000509,0.303805852387,21.2565002441,0.349423668271,34.9423669179,2.0,1.0,1.0,489.193135579,489.193135579,1.0,0.329130682701,0.0,1.0,10.5285314719,65.9120006561,6.83400026957,1511.8107605,66.0125001272,65.8075383504,59.1784998576,58.9113616943,9.76699956258,1657.99993896,49.8904997508,49.9107437134,39.9630006154,40.621732076,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.100499471029,100.0,5.70417014758,39.1310002009,239.0,225.791665395,0.329130682701,26.0494995117,0.48988189334,48.9881890615,2.0,1.0,1.0,685.834650675,685.834650675,374.341664632,0.321953990034,3424.15340169,0.0,25.4381729762,5.11475845178,7.7421875,3428.23742676,0.0608731362142,70.7949988047,70.7949988047,66.469575882,2.0,50.329691569,42.1867039998,43.1333325704,1.0,971.904287798,1092.42475601,0.0,0.0,0.0,21.1868944168,1.0,0.0,4.68249988556,37.8266054789,1.0,44.9345232646,1.0,1.0,1.0,0.0,2.85666660468,1.0,36.7440465291,0.0,1.0,0.00647888374556,7.53916649024,36.4577159882,7.53916649024,2.0,0.0,29.7962210913,0.0566000007093,33.4910854538,0.961760552437,673.256610237,0.0,1.0,1796.35413349,0.00179635413349,591.715283288,0.452805085292,0.508954936231,0.0,0.452805085292,0.0,526.434995015,591.715283288,0.0,526.434995015,0.0,0.000526434995015,0.452765184144,1.0,0.0,2.0,2.0,1.0,77.7567424774,40.6719821294,37.8266054789,0.378266054789,1.0,11.0833333333,2064.3290438,63.2873065451,1118.1502783,0.961760021522,1118.1502783,1.0,0.0,0.0,0.0,35.6116663615,1.0,66.5000025431,1.0,0.0,39.7833334605,35.1833329201,1.0,66.3055547078,0.0,1.0,70.7949988047,0.0,546.510009766,0.000240904931981,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.529191196183,139022.0,1101.67933106,33.7748082112,596.72805279,0.513266593972,596.72805279,0.529196305252,1.0,1.0,1.0,0.0,1162.60839844,1162.60839844,0.0,1162.60839844,0.0,526.434995015,1162.60839844
2016-01-04T02:00:00.000Z,0.0,0.00589027521053,0.849252909774,0.514209266449,38.1752492587,0.0646210468116,73.7708326976,0.0,36.2291660309,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5416666667,1.0,79.6666641235,1.0,0.0,73.7708326976,62.8783502579,2.0,0.0,97.2029994329,59.0277501742,0.320671694708,366.341667175,0.0,0.301005003065,0.0,1.0,10.0511158307,64.4315007528,5.35049915314,2373.33288574,64.3009993235,64.3012466431,58.9505001704,58.9259897868,6.78149986267,1715.99958293,50.0044997533,49.8446146647,43.2229998906,42.83446757,43.1796296438,1.0,0.0,34.0346390406,1.0,0.0,0.13050142924,64.3760007222,100.0,4.05357913176,21.0779994329,1.92599995931,5.99753669898,41.2969999313,71.0,145.891666412,0.301005003065,21.0779994329,0.346342050462,34.6342051824,2.0,1.0,1.0,484.878870646,484.878870646,1.0,0.327295658739,0.0,1.0,10.4850203196,65.7064997355,6.69900004069,1511.06090291,65.8040002187,65.59668986,59.105000178,58.8361028035,9.6538179571,1665.99996948,49.7675002416,49.7845153809,40.0650002162,40.7142817179,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.097500483195,100.0,5.71511816978,39.2149995168,239.0,220.450002035,0.327295658739,25.7390000025,0.481055098034,48.105509758,2.0,1.0,1.0,673.477137248,673.477137248,366.341667175,0.320672257507,3441.07289632,0.0,25.1461540858,4.51609150569,7.36197916667,3441.07289632,0.0618483594743,70.6641654968,70.6641654968,67.0157445272,2.0,50.1917775472,42.223004659,43.1796296438,1.0,955.419261237,1073.13270772,0.0,0.0,0.0,21.8474594752,1.0,0.0,4.2041665713,37.1030406952,1.0,43.2559525172,1.0,1.0,1.0,0.0,2.52499999603,1.0,35.0238084793,0.0,1.0,0.00589049654736,6.72916654746,35.2132129669,6.72916654746,2.0,0.0,29.2908302804,0.0566000007093,32.8996381855,0.961793477314,673.161826486,0.0,1.0,1765.88513981,0.00176588513981,581.265685039,0.452990980908,0.508802216615,0.0,0.452990980908,0.0,517.505828857,581.265685039,0.0,517.505828857,0.0,0.000517505828857,0.453032165766,1.0,0.0,2.0,2.0,1.0,81.3174266815,39.447833697,37.1030406952,0.371030406952,1.0,9.91666666667,2028.55196895,62.1904684659,1098.7715139,0.961793197522,1098.7715139,1.0,0.0,0.0,0.0,35.644999822,1.0,66.4583346049,1.0,0.0,39.7749996185,35.0191663106,1.0,66.2916666667,0.0,1.0,70.6641654968,0.0,549.539978027,0.000236650589011,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.52901415598,139022.0,1084.46295189,33.2469959084,587.402747204,0.514174202117,587.402747204,0.528971488581,1.0,1.0,1.0,0.0,1142.41971842,1142.41971842,0.0,1142.41971842,0.0,517.505828857,1142.41971842
