timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-01-04T03:00:00.000Z,0.0,0.00537176423518,0.86735830934,0.518918752633,37.4117496808,0.0698707836033,73.7091655731,0.0,36.2583328883,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4791663488,1.0,79.6666641235,1.0,0.0,73.7091655731,61.2733955383,2.0,0.0,96.1552499135,58.7435002327,0.31753918341,335.858329773,0.0,0.306802838439,0.0,1.0,9.90849510829,63.7879997889,5.0099995931,2371.24955241,63.6680002213,63.6819737752,58.6580006282,58.6453552246,6.54000059764,1644.33295695,49.5350001653,49.3719482422,42.9949995677,42.5704015096,43.2611109416,1.0,0.0,29.2276733716,1.0,0.0,0.121499379476,63.7789999644,100.0,3.95008746783,20.6730006536,1.98299948374,5.95840764046,41.0120000839,71.0,137.375001272,0.306802838439,20.6730006536,0.320021743774,32.0021742185,2.0,1.0,1.0,448.030441284,448.030441284,1.0,0.317810530157,0.0,1.0,10.2940538724,64.8770008087,6.14549954732,1511.06085205,64.9744993846,64.773747762,58.8289998372,58.5611826579,9.35749912262,1600.49995931,49.2784992854,49.3025487264,39.9210001628,40.6261952718,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0974985758464,100.0,5.6952495575,39.0710000992,239.0,198.458332062,0.317810530157,25.0534992218,0.445739190238,44.5739189784,2.0,1.0,1.0,624.034866333,624.034866333,335.858329773,0.317436162486,3302.79984538,0.0,25.1798006694,5.2865648667,8.2421875,3302.79984538,0.0629488516865,66.6025009155,66.6025009155,65.0112784704,2.0,49.7432378133,42.0567779541,43.2611109416,1.0,889.520692802,988.53602633,0.0,0.0,0.0,21.7134943008,1.0,0.0,3.61083320777,36.9445063273,1.0,41.0535701116,1.0,1.0,1.0,0.0,2.07083331545,1.0,32.7142855326,0.0,1.0,0.00534081979301,5.68166657289,32.2272040049,5.68166657289,2.0,0.0,27.2705404851,0.0566000007093,30.3061097343,0.961769222394,673.231648091,0.0,1.0,1644.08593871,0.00164408593871,535.443628172,0.455531599375,0.506238248033,0.0,0.455531599375,0.0,481.81166331,535.443628172,0.0,481.81166331,0.0,0.00048181166331,0.455556936562,1.0,0.0,2.0,2.0,1.0,87.8585046132,38.4426844915,36.9445063273,0.369445063273,1.0,11.6666666667,1878.05671913,57.5766502194,1017.25529148,0.961769847408,1017.25529148,1.0,0.0,0.0,0.0,33.6900005341,1.0,65.2361132304,1.0,0.0,38.9916674296,32.9124999046,1.0,64.9861119588,0.0,1.0,66.6025009155,0.0,530.539978027,0.000217995063618,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.52636111373,139022.0,1012.99012391,31.0558128759,548.68926655,0.518761412778,548.68926655,0.526334472674,1.0,1.0,1.0,0.0,1057.690979,1057.690979,0.0,1057.690979,0.0,481.81166331,1057.690979
2016-01-04T04:00:00.000Z,0.0,0.00523779009722,0.854061374191,0.515368679786,37.820499897,0.066047861414,73.8291651408,0.0,36.1866664886,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6424999237,1.0,79.6666641235,1.0,0.0,73.8291651408,62.3433243434,2.0,0.0,96.5497500102,58.7292501132,0.317924631964,355.691668193,0.0,0.304020072413,0.0,1.0,9.95442382495,63.962000529,5.2050002416,2370.83290609,63.8435004552,63.8326517741,58.6385002136,58.6155166626,6.43949985504,1732.3329366,49.7239999771,49.5585962931,43.2845001221,42.8739217122,43.0425914129,1.0,0.0,30.5601382256,1.0,0.0,0.118500073751,63.9349994659,100.0,3.95202140013,20.5590003332,1.94250043233,6.00199691455,41.3419996897,71.0,141.224999746,0.304020072413,20.5590003332,0.33193098704,33.1795988083,2.0,1.0,1.0,464.703381856,464.703381856,1.0,0.320755364165,0.0,1.0,10.3943716685,65.3180001577,6.59249909719,1509.93600464,65.4124991099,65.2011947632,58.8200000127,58.5497131348,9.44900067647,1698.24995931,49.4795004527,49.4957148234,40.0304997762,40.718111674,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0944989522298,100.0,5.71653743585,39.224000295,239.0,214.466668447,0.320755364165,25.3819993337,0.477505126227,47.7505121231,2.0,1.0,1.0,668.507176717,668.507176717,355.691668193,0.317903283175,3509.91768392,0.0,25.7048519452,4.70823482672,7.22916666667,3509.91768392,0.065975213425,73.8125006358,73.8125006358,68.0819772085,2.0,49.9013951619,42.2497507731,43.0388882955,1.0,940.072737822,1046.37081944,0.0,0.0,0.0,22.2196238836,1.0,0.0,3.72583325704,36.4188763301,1.0,41.3928559621,1.0,1.0,1.0,0.0,2.13416661819,1.0,33.1428558032,0.0,1.0,0.00523349949447,5.85999985536,33.233909448,5.85999985536,2.0,0.0,28.8203432063,0.0566000007093,32.0791837952,0.96171951096,673.374773117,0.0,1.0,1737.52042209,0.00173752042209,566.770024615,0.455127624787,0.506590869557,0.0,0.455127624787,0.0,509.193336487,566.770024615,0.0,509.193336487,0.0,0.000509193336487,0.45515986532,1.0,0.0,2.0,2.0,1.0,87.7786312103,37.8727060954,36.4188763301,0.364188763301,1.0,9.91666666667,1986.44355727,60.8995270015,1075.9633611,0.961718494345,1075.9633611,1.0,0.0,0.0,0.0,37.3000001907,1.0,67.5000038147,1.0,0.0,40.4000015259,36.5125001272,1.0,67.3333358765,0.0,1.0,73.8125006358,0.0,532.119995117,0.000230748973509,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.526755877667,139022.0,1064.40978067,32.6322144625,576.540884339,0.515324267777,576.540884339,0.526722841506,1.0,1.0,1.0,0.0,1118.79241943,1118.79241943,0.0,1118.79241943,0.0,509.193336487,1118.79241943
2016-01-04T05:00:00.000Z,0.0,0.00545259830574,0.845669526991,0.513430359112,38.3095000585,0.0636861385464,73.8500003815,0.0,36.2599995931,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5775006612,1.0,79.6666641235,1.0,0.0,73.8500003815,63.2733138402,2.0,0.0,97.0215002696,58.7120002111,0.322009773348,373.874992371,0.0,0.299205965672,0.0,1.0,10.0341944695,64.3309987386,5.5769999822,2371.66625977,64.2035004298,64.2001419067,58.6265004476,58.6034520467,6.72749964396,1787.9995931,49.7209997177,49.5636901855,42.9935000738,42.6015675863,42.8518511454,1.0,0.0,37.4719575246,1.0,0.0,0.130498568217,64.2199999491,100.0,4.06767721971,21.2070000966,1.9199997584,5.96651724974,41.0735003153,71.0,149.916665395,0.299205965672,21.210000356,0.358089363461,35.8089367549,2.0,1.0,1.0,501.325108846,501.325108846,1.0,0.325242471699,0.0,1.0,10.4439262549,65.5370000203,6.838499705,1511.06086222,65.6359996796,65.419708252,58.7974999746,58.5261077881,9.47299925486,1744.74994914,49.4869998296,49.4982655843,40.0140005747,40.6561940511,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0989996592204,100.0,5.7122797966,39.1940002441,239.0,223.958329519,0.325242471699,25.6219991048,0.49169888451,49.177549998,2.0,1.0,1.0,688.378438314,688.378438314,373.874992371,0.322103668686,3561.84301758,0.0,26.1083251635,4.73666656017,7.3984375,3561.84301758,0.0675331868265,78.3608328501,78.3608328501,69.0382207235,2.0,49.8893763224,42.0676015218,42.838889122,1.0,982.947621829,1078.47579668,0.0,0.0,0.0,22.4657128652,1.0,0.0,3.99249988794,36.1607875824,1.0,42.5773801804,1.0,1.0,1.0,0.0,2.33833326896,1.0,34.2738087972,0.0,1.0,0.00544867317645,6.3308331569,34.138504982,6.3308331569,2.0,0.0,30.1347828473,0.0566000007093,33.0634442947,0.961682050307,673.482630187,0.0,1.0,1816.7653396,0.0018167653396,584.159785873,0.458557990625,0.503123140318,0.0,0.458557990625,0.0,532.416651408,584.159785873,0.0,532.416651408,0.0,0.000532416651408,0.458597252766,1.0,0.0,2.0,2.0,1.0,88.967792511,37.4756228129,36.1607875824,0.361607875824,1.0,9.91666666667,2061.42341851,63.1982271421,1116.57643728,0.961681130943,1116.57643728,1.0,0.0,0.0,0.0,39.634999911,1.0,68.8194459279,1.0,0.0,41.1500008901,38.7258329391,1.0,68.5833352407,0.0,1.0,78.3608328501,0.0,556.08996582,0.000237828863739,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.523170439899,139022.0,1100.42872989,33.7364678217,596.050660758,0.513364472327,596.050660758,0.522948848699,1.0,1.0,1.0,0.0,1161.06722005,1161.06722005,0.0,1161.06722005,0.0,532.416651408,1161.06722005
2016-01-04T06:00:00.000Z,0.0,0.00532903638266,0.838413778831,0.51179795808,38.4880007108,0.0616461212598,73.8425013224,0.0,36.1241671244,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7183335622,1.0,79.6666641235,1.0,0.0,73.8425013224,63.6350434621,2.0,0.0,97.1302506129,58.6422499021,0.317690427158,380.641675313,0.0,0.297174782482,0.0,1.0,10.057158947,64.4465001424,5.75700060527,2372.91628011,64.3190008799,64.3165054321,58.5620002747,58.537419637,6.97800000509,1789.33292643,49.7735001246,49.612101237,42.7955001195,42.4157714844,42.7981484731,1.0,0.0,40.7005558014,1.0,0.0,0.127499262492,64.2845007579,100.0,4.11740350723,21.5235007604,1.92150052389,5.93975543976,40.8739995956,71.0,154.583335876,0.297174782482,21.5235007604,0.371589382717,37.1589377721,2.0,1.0,1.0,520.225135803,520.225135803,1.0,0.326195390741,0.0,1.0,10.4451348782,65.5324999491,6.89999993642,1517.06011963,65.6224994659,65.420346578,58.7224995295,58.4540278117,9.57050037384,1738.24992879,49.5275001526,49.545443217,39.9569997787,40.5923639933,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.089999516805,100.0,5.70417018731,39.1295000712,239.0,226.108333588,0.326195390741,25.6654996872,0.495102982294,49.5102977753,2.0,1.0,1.0,693.144175212,693.144175212,380.641675313,0.317751483493,3604.43343099,0.0,26.4340523806,5.02958317598,8.0,3604.43343099,0.0659161671333,78.9491666158,78.9491666158,69.2116915385,2.0,49.9330291748,41.951054891,42.7981484731,1.0,996.612636298,1132.36666205,0.0,0.0,0.0,23.4751567841,1.0,0.0,4.01416663329,35.0868434906,1.0,42.6011886597,1.0,1.0,1.0,0.0,2.3708332777,1.0,34.3690462112,0.0,1.0,0.00532854744123,6.38499987125,34.2269144058,6.38499987125,2.0,0.0,30.5537189478,0.0566000007093,34.7156071256,0.961518119058,673.954826107,0.0,1.0,1842.02215298,0.00184202215298,613.34994153,0.450542158329,0.511912955305,0.0,0.450542158329,0.0,539.818349202,613.34994153,0.0,539.818349202,0.0,0.000539818349202,0.450642317533,1.0,0.0,2.0,2.0,1.0,88.9238981767,36.407719352,35.0868434906,0.350868434906,1.0,9.91666666667,2127.43828347,65.222082306,1152.33359521,0.96175846165,1152.33359521,1.0,0.0,0.0,0.0,39.9683332443,1.0,69.0000012716,1.0,0.0,41.2500006358,38.9808333715,1.0,68.7500006358,0.0,1.0,78.9491666158,0.0,554.520019531,0.000249713046321,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.532267690608,139022.0,1132.08668826,34.7070238101,613.198292848,0.511786386572,613.198292848,0.532155983366,1.0,1.0,1.0,0.0,1198.15280151,1198.15280151,0.0,1198.15280151,0.0,539.818349202,1198.15280151
2016-01-04T07:00:00.000Z,0.0,0.00560101821387,0.822313582076,0.509472648382,39.2860002518,0.0572934027062,73.8600006104,0.0,36.1783339183,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6708332698,1.0,79.6666641235,1.0,0.0,73.8600006104,65.5779075623,2.0,0.0,97.7595005035,58.4735002518,0.324956794333,421.158335368,0.0,0.29699573442,0.0,1.0,10.1478075186,64.8575000763,6.31200059255,2374.9995931,64.7090009054,64.7049713135,58.3970003128,58.3659922282,7.51800060272,1826.66623942,50.2760000229,50.1147054036,42.7579994202,42.4062296549,42.5814809799,1.0,0.0,65.1987539927,1.0,0.0,0.148499170939,69.1280002594,100.0,4.2106877168,21.9510014852,1.89449914296,5.93711980184,40.8635002772,71.0,169.800000509,0.29699573442,21.9510014852,0.40839528765,40.8395280838,2.0,1.0,1.0,571.75340271,571.75340271,1.0,0.334841021202,0.0,1.0,10.549078385,66.0049991608,7.55099900564,1510.31098429,66.1009991964,65.8867721558,58.5500001907,58.2805328369,9.8810005188,1782.24992879,50.0390001933,50.0471776326,39.9390001297,40.5004603068,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0960000356038,100.0,5.69646596909,39.0725002289,239.0,251.358329773,0.334841021202,26.1619990667,0.535745715187,53.5745709737,2.0,1.0,1.0,750.044001261,750.044001261,421.158335368,0.325712636925,3648.77410889,0.0,27.4547626177,5.37068909407,8.36458333333,3694.86509196,0.0654386189941,84.6141662598,84.6141662598,70.6588923136,2.0,50.4214223226,41.8962758382,42.5814809799,1.0,1083.51938749,1216.52931077,0.0,0.0,0.0,24.7748349508,1.0,0.0,4.5166666309,33.622165362,1.0,44.1428556442,1.0,1.0,1.0,0.0,2.74249992768,1.0,35.9999996821,0.0,1.0,0.00558653110047,7.25916659832,35.8487504323,7.25916659832,2.0,0.0,33.2180685193,0.0566000007093,37.2958291911,0.961251126918,674.724304356,0.0,1.0,2002.65042028,0.00200265042028,658.936903246,0.45283309692,0.508421668918,0.0,0.45283309692,0.0,586.891662598,658.936903246,0.0,586.891662598,0.0,0.000586891662598,0.454031179349,1.0,0.0277146167847,2.0,2.0,1.0,86.0211811066,35.1403341293,33.622165362,0.33622165362,1.0,10.5,2300.04869826,70.5138977104,1245.82856584,0.961254765839,1245.82856584,1.0,0.0,0.0,0.0,42.5591672262,1.0,70.5277779897,1.0,0.0,42.2250010173,42.0549996694,1.0,70.3750006358,0.0,1.0,84.6141662598,0.0,619.909973145,0.000268272857469,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.528914588501,139022.0,1218.59716755,37.3592246492,660.05696433,0.509285884176,660.05696433,0.527666205903,1.0,1.0,1.0,0.0,1296.0440979,1296.0440979,0.0,1296.0440979,0.0,586.891662598,1296.0440979
2016-01-04T08:00:00.000Z,0.0,0.00486096307441,0.846388065658,0.513531928032,38.095750014,0.0639956250942,73.9883352915,0.0,36.2383333842,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7500006358,1.0,79.6666641235,1.0,0.0,73.9883352915,62.8986870448,2.0,0.0,96.521250089,58.425500075,0.317378313601,367.099995931,0.0,0.297818887218,0.0,1.0,9.97617959976,64.0624980927,5.58299986521,2366.66623942,63.9409996668,63.9400990804,58.3579998016,58.3240890503,7.10999997457,1703.99958293,49.9189999898,49.75415802,42.8090000153,42.4125874837,43.1185175578,1.0,0.0,36.7890866597,1.0,0.0,0.121498425802,63.9349994659,100.0,4.03784338633,21.1319996516,1.94550069173,5.93833621343,40.8634993235,71.0,150.125,0.297818887218,21.1319996516,0.36011366163,36.0113658905,2.0,1.0,1.0,504.159126282,504.159126282,1.0,0.322542680322,0.0,1.0,10.3411912123,65.0749988556,6.66750049591,1506.18648275,65.1605008443,64.9475326538,58.4930003484,58.2212142944,9.67181881991,1664.99995931,49.6880003611,49.6876118978,39.9884996414,40.6019388835,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0855019887288,100.0,5.69829066594,39.0904998779,239.0,216.974998474,0.322542680322,25.1720012029,0.480403954642,48.0403951009,2.0,1.0,1.0,672.565536499,672.565536499,367.099995931,0.317483460668,3409.56758626,0.0,25.3739994367,4.8880096674,7.79947916667,3409.56758626,0.0611448281445,70.6975002289,70.6975002289,66.274998347,2.0,50.0722096761,41.9268544515,43.1185175578,1.0,955.239259366,1097.70132277,0.0,0.0,0.0,24.3980798721,1.0,0.0,3.59083320697,33.9599199295,1.0,41.0714270274,1.0,1.0,1.0,0.0,2.03166662653,1.0,32.6071426074,0.0,1.0,0.00486357497508,5.62249986331,32.2693635623,5.62249986331,2.0,0.0,29.2853118609,0.0566000007093,33.6528521544,0.961371166026,674.378260685,0.0,1.0,1765.55244542,0.00176555244542,594.573352168,0.447328207921,0.514041650544,0.0,0.447328207921,0.0,517.408330282,594.573352168,0.0,517.408330282,0.0,0.000517408330282,0.447487490873,1.0,0.0,2.0,2.0,1.0,85.0762310028,35.6502981186,33.9599199295,0.339599199295,1.0,11.0833333333,2052.94058214,62.9381640154,1111.98168245,0.961369858465,1111.98168245,1.0,0.0,0.0,0.0,35.5591665904,1.0,66.5138905843,1.0,0.0,39.8083349864,35.1383336385,1.0,66.347225825,0.0,1.0,70.6975002289,0.0,540.270019531,0.000242068537026,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.534697074198,139022.0,1096.56319553,33.617959942,593.956881992,0.513508677874,593.956881992,0.534532516467,1.0,1.0,1.0,0.0,1156.6637675,1156.6637675,0.0,1156.6637675,0.0,517.408330282,1156.6637675
2016-01-04T09:00:00.000Z,0.0,0.00766861084051,0.802086865341,0.507984445842,40.879749616,0.0517340849,73.9599997203,0.0,36.1850001017,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7749996185,1.0,79.6666641235,1.0,0.0,73.9599997203,68.6622231801,2.0,0.0,100.433999379,59.5542497635,0.342821100542,492.233332316,0.0,0.317665372522,0.0,1.0,10.5587477684,66.6545003255,6.98850091298,2375.83294678,66.4730002085,66.4330876668,59.4844992956,59.4466120402,7.83600012461,1929.99957275,50.6960000992,50.5306752523,42.8599999746,42.5423990885,42.3962961833,1.0,0.0,82.7882537842,1.0,0.0,0.181500116984,72.405500412,100.0,4.59811000029,23.613000234,1.83449999491,5.96063776811,41.0254999797,71.0,201.291666667,0.317665372522,23.613000234,0.450404550462,45.0404551824,2.0,1.0,1.0,630.566370646,630.566370646,1.0,0.356621114686,0.0,1.0,10.9745225112,67.8155002594,8.29799811045,1510.31097412,67.9219983419,67.6853612264,59.6240002314,59.3533859253,9.73399734497,1879.74992879,50.4694992701,50.4583791097,40.0680001577,40.5885391235,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.106498082479,100.0,5.7175510327,39.2315003077,239.0,290.941665649,0.356621114686,27.8539981842,0.582089407785,58.2089408239,2.0,1.0,1.0,814.925170898,814.925170898,492.233332316,0.342136763053,3923.56984456,0.0,27.5070929094,4.31410549084,6.79166666667,3923.56984456,0.0649136292292,93.2525005341,93.2525005341,73.1280790965,2.0,50.7805342241,42.0121968587,42.3962961833,1.0,1237.797095,1313.76319973,0.0,0.0,0.0,22.3386100133,1.0,0.0,6.54416648547,37.1458892822,1.0,50.0595229467,0.75,1.0,1.0,0.0,4.46666651964,1.0,42.3571411769,0.0,1.0,0.00760627200752,11.0108329455,42.8428500493,11.0108329455,2.0,0.0,37.9478477168,0.0566000007093,40.2767836836,0.961757010356,673.266814184,0.0,1.0,2287.79927811,0.00228779927811,711.60394309,0.466946622027,0.495604078196,0.0,0.466946622027,0.0,670.456665039,711.60394309,0.0,670.456665039,0.0,0.000670456665039,0.466390751302,1.0,0.0,2.0,2.0,1.0,80.9730203802,39.5114728754,37.1458892822,0.371458892822,1.0,10.5,2557.37023564,78.4027500549,1385.20758078,0.96474244255,1385.20758078,1.0,0.0,0.0,0.0,46.8883333206,1.0,72.5833339691,1.0,0.0,43.4250017802,46.3641665777,1.0,72.3750031789,0.0,1.0,93.2525005341,0.0,734.869995117,0.000289715179494,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.513716466009,139022.0,1346.49488734,41.2802575985,729.333163978,0.507951781242,729.333163978,0.514316144128,1.0,1.0,1.0,0.0,1435.83149211,1435.83149211,0.0,1435.83149211,0.0,670.456665039,1435.83149211
2016-01-04T10:00:00.000Z,0.0,0.00909234872893,0.78346552219,0.511417743062,42.8109989166,0.045815972143,73.8424987793,0.0,36.1674998601,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6683330536,1.0,79.6666641235,1.0,0.0,73.8424987793,72.2456951141,2.0,0.0,103.051499049,60.2405001322,0.360366224172,583.874987284,0.0,0.345831293896,0.0,1.0,11.026494503,68.6854998271,8.25899855296,2371.24953206,68.4544989268,68.421875,60.1955003738,60.1602579753,8.6280002594,2067.99953206,50.6555000941,50.490544637,42.0274998347,41.7680079142,41.8629633586,1.0,0.0,99.9981231689,1.0,0.0,0.234000523885,77.0525010427,100.0,5.171890378,26.4239994685,1.7819999059,5.85460412502,40.2454999288,71.0,258.258330027,0.345831293896,26.4269990921,0.531640258062,53.1640253067,2.0,1.0,1.0,744.296361287,744.296361287,1.0,0.375397970532,0.0,1.0,11.2839365005,69.0784994761,8.9085003535,1508.8111674,69.1940002441,68.9472554525,60.2854998906,60.0122782389,9.73999913534,2008.99993896,50.4439996084,50.4233118693,40.1250003179,40.5610911051,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.115500768026,100.0,5.72018671036,39.2539997101,239.0,325.616666158,0.375397970532,29.0689999262,0.618062776838,61.8062772751,2.0,1.0,1.0,865.287887573,865.287887573,583.874987284,0.359351155558,4243.28977458,0.0,28.8505563736,4.19308422009,6.875,4243.28977458,0.0680571045827,110.294999441,110.294999441,77.0679454803,2.0,50.758623759,41.6039505005,41.8629633586,1.0,1445.10226998,1430.69459066,0.0,0.0,0.0,21.585173289,1.0,0.0,8.52416650454,38.6103270849,1.0,55.1190465291,0.833333333333,1.0,1.0,0.0,6.20749986172,1.0,47.7380946477,0.0,1.0,0.00904914561254,14.731666406,47.7562452952,14.731666406,2.0,0.0,44.3033200661,0.0566000007093,43.8616156678,0.961411488504,674.262166996,0.0,1.0,2670.95790048,0.00267095790048,774.940196433,0.483107795203,0.478291207244,0.0,0.483107795203,0.0,782.74416097,774.940196433,0.0,782.74416097,0.0,0.00078274416097,0.482273382445,1.0,0.0,2.0,2.0,1.0,66.3215503693,43.1833562851,38.6103270849,0.386103270849,1.0,9.33333333333,2875.79686064,88.1649357339,1557.6843574,0.961399002447,1557.6843574,1.0,0.0,0.0,0.0,55.4583333333,1.0,76.4444440206,1.0,0.0,45.7416674296,54.8366664251,1.0,76.236114502,0.0,1.0,110.294999441,0.0,882.109985352,0.000315501256404,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.497495010944,139022.0,1530.52627372,46.9222122079,829.014339574,0.511665637068,829.014339574,0.498367165617,1.0,1.0,1.0,0.0,1620.22672526,1620.22672526,0.0,1620.22672526,0.0,782.74416097,1620.22672526
2016-01-04T11:00:00.000Z,0.0,0.010164357464,0.778837346546,0.512047860527,43.4904991786,0.0443853738015,73.7549991608,0.0,36.2191664378,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.535832723,1.0,79.6666641235,1.0,0.0,73.7549991608,73.4665927887,2.0,0.0,103.996499379,60.5060002009,0.369290132954,614.341664632,0.0,0.358232295995,0.0,1.0,11.1944965521,69.4594999949,8.72999922434,2377.08292643,69.2014993032,69.2051798503,60.4715000788,60.4446996053,8.93699995677,2108.33284505,50.4124997457,50.2599461873,41.4754997889,41.2500508626,41.5074068705,1.0,0.0,99.9981231689,1.0,0.0,0.258000691732,78.4835014343,100.0,5.4104462862,27.7259995143,1.75199985504,5.78405026595,39.7234999339,71.0,281.300000509,0.358232295995,27.7259995143,0.560740225656,56.0740222931,2.0,1.0,1.0,785.036315918,785.036315918,1.0,0.381397656979,0.0,1.0,11.3697505792,69.4685014089,9.04949982961,1507.31136068,69.5900001526,69.3504231771,60.540500323,60.2661437988,9.8465013504,2040.99995931,50.1845003764,50.1893437703,39.920999527,40.3702519735,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.121498743693,100.0,5.69687151909,39.078499794,239.0,333.041666667,0.381397656979,29.6690006256,0.623459207444,62.3459208806,2.0,1.0,1.0,872.842890422,872.842890422,614.341664632,0.369184627649,4309.21736654,0.0,30.8137023232,5.07681413492,8.26822916667,4309.21736654,0.0719220975728,119.504166285,119.504166285,79.2817605337,2.0,50.5245437622,41.2676773071,41.5074068705,1.0,1522.21037064,1435.22996584,0.0,0.0,0.0,21.458586057,1.0,0.0,9.61999988556,39.0129140218,1.0,57.4702370962,1.0,1.0,1.0,0.0,7.28916649024,1.0,50.2738091151,0.0,1.0,0.0101601570945,16.9091663361,49.6987393697,16.9091663361,2.0,0.0,46.6672668497,0.0566000007093,44.0006592377,0.960471283105,676.975724523,0.0,1.0,2813.47548897,0.00281347548897,777.396796578,0.495625523677,0.467305056606,0.0,0.495625523677,0.0,824.510004679,777.396796578,0.0,824.510004679,0.0,0.000824510004679,0.495652253429,1.0,0.0,2.0,2.0,1.0,50.6600879322,46.3855490251,39.0129140218,0.390129140218,1.0,10.5,2960.85580153,90.7726359369,1603.75679858,0.964042641852,1603.75679858,1.0,0.0,0.0,0.0,60.0066665014,1.0,78.7916660309,1.0,0.0,47.1750001907,59.4975001017,1.0,78.6250019073,0.0,1.0,119.504166285,0.0,864.510009766,0.000316501411559,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.484734840887,139022.0,1572.86721351,48.2202824182,851.948441942,0.512119186288,851.948441942,0.484735186569,1.0,1.0,1.0,0.0,1663.57454427,1663.57454427,0.0,1663.57454427,0.0,824.510004679,1663.57454427
2016-01-04T12:00:00.000Z,0.0,0.0103184756522,0.776144361502,0.513394280227,43.8692496618,0.0434684119958,73.8699995677,0.0,36.2291663488,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6408332189,1.0,79.6666641235,1.0,0.0,73.8699995677,74.1839879354,2.0,0.0,104.530500094,60.6612504323,0.373710194272,635.316670736,0.0,0.360463540727,0.0,1.0,11.2766846816,69.8300005595,8.94449996948,2379.16619873,69.5630003611,69.5650482178,60.6185003916,60.5970738729,9.14999961853,2121.99952189,50.6704998016,50.5204849243,41.5205001831,41.3168589274,41.4740740458,1.0,0.0,99.9981231689,1.0,0.0,0.265499750773,78.6394996643,100.0,5.48411929607,28.0440006256,1.73250007629,5.7925653855,39.7880001068,71.0,291.474998474,0.360463540727,28.042500178,0.57757842291,57.757841746,2.0,1.0,1.0,808.609792074,808.609792074,1.0,0.385232868812,0.0,1.0,11.4579817454,69.8209997813,9.23099899292,1514.06047567,69.9349994659,69.6839472453,60.704000473,60.4236907959,9.98600006104,2050.99991862,50.4380000432,50.4481760661,39.9944995244,40.4634348551,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.113999684652,100.0,5.70964415868,39.1714998881,239.0,343.841667175,0.385232868812,29.9404999415,0.63746732076,63.7467317581,2.0,1.0,1.0,892.454249064,892.454249064,635.316670736,0.373718084319,4330.80436198,0.0,30.8223962784,4.99270792802,8.015625,4330.80436198,0.0706652231314,120.108333588,120.108333588,78.6501846313,2.0,50.7700068156,41.3466517131,41.4740740458,1.0,1563.47290496,1447.25433447,0.0,0.0,0.0,21.2656180064,1.0,0.0,10.0249999364,39.3528823853,1.0,58.2142852147,0.666666666667,1.0,1.0,0.0,7.51666649183,1.0,51.0535707474,0.0,1.0,0.0103228751755,17.5416665077,50.751868248,17.5416665077,2.0,0.0,47.9322757716,0.0566000007093,44.3692971278,0.959261504657,680.478034499,0.0,1.0,2889.74032802,0.00288974032802,783.909833423,0.498145608678,0.461116651953,0.0,0.498145608678,0.0,846.859985352,783.909833423,0.0,846.859985352,0.0,0.000846859985352,0.498188599944,1.0,0.0,2.0,2.0,1.0,40.0338112513,49.0484336217,39.3528823853,0.393528823853,1.0,9.91666666667,3010.72723942,92.3015728993,1630.76981877,0.959262260631,1630.76981877,1.0,0.0,0.0,0.0,60.3916664124,1.0,78.9305553436,1.0,0.0,47.2583341599,59.8241666158,1.0,78.7638912201,0.0,1.0,120.108333588,0.0,871.369995117,0.000319153063024,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.48069925283,139022.0,1611.4242356,49.4023469169,872.832973459,0.513423612355,872.832973459,0.480654027379,1.0,1.0,1.0,0.0,1700.0249939,1700.0249939,0.0,1700.0249939,0.0,846.859985352,1700.0249939
2016-01-04T13:00:00.000Z,0.0,0.0104616944969,0.775524404066,0.515851749395,44.1234990756,0.0427426436627,73.7716662089,0.0,36.1616668701,1.0,79.6666641235,0.666666666667,0.0,0.0,47.7999992371,37.6099993388,1.0,79.6666641235,0.666666666667,0.0,73.7716662089,74.6791598002,2.0,0.0,104.825998942,60.7024998665,0.375455293214,650.60001119,0.0,0.361040309316,0.0,1.0,11.333490928,70.0190003713,8.90459976196,2372.0828654,69.759499232,69.7449747721,60.6559998194,60.6408843994,8.99400011698,2202.33285522,50.5445006688,50.3943583171,41.5505005519,41.3480453491,41.4259262085,1.0,0.0,99.9981231689,1.0,0.0,0.259501139323,75.9125003815,100.0,5.53666802247,28.2089986801,1.73850091298,5.79682290554,39.8119996389,71.0,298.675000509,0.361040309316,28.2089986801,0.589806129819,58.9806127548,2.0,1.0,1.0,825.728581746,825.728581746,0.833333333333,0.389501890761,0.0,1.0,11.5039103826,70.0115013123,9.31581774625,1512.93559774,70.1329994202,69.882657369,60.7489999135,60.4702504476,9.60800170898,2114.24992879,50.3150005341,50.3244984945,40.0694999695,40.4927953084,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.12149810791,100.0,5.71491539478,39.2165006002,239.0,351.925000509,0.389501890761,30.0634994507,0.644463054112,64.4748999278,2.0,1.0,1.0,902.248275757,902.248275757,650.60001119,0.374918458726,4486.5802002,0.0,30.4097680179,4.26153856516,6.7109375,4486.5802002,0.0733986258006,127.526666641,127.526666641,80.2740484873,2.0,50.6447474162,41.3733927409,41.4259262085,1.0,1606.58018378,1451.59657556,0.0,0.0,0.0,20.8889195124,1.0,0.0,10.2999997934,39.767080307,1.0,58.7678556442,0.666666666667,1.0,1.0,0.0,7.82833313942,1.0,51.4761896133,0.0,1.0,0.0104502667636,18.1283329328,51.2922871908,18.1283329328,2.0,0.0,49.2538400724,0.0566000007093,44.5024196763,0.958282457593,683.321545403,0.0833333333333,0.916666666667,2969.41477691,0.00296941477691,786.261821883,0.502189726919,0.453744478636,0.510156073135,0.501408510953,0.0,870.209177653,786.261821883,78.9483337402,791.260843913,0.0,0.000870209177653,0.501465725402,1.0,0.0,2.0,2.0,0.916666666667,35.2678222656,50.7500974482,39.767080307,0.39767080307,1.0,9.91666666667,3040.23490627,93.2062061808,1646.75273874,0.950325886476,1646.75273874,1.0,0.0,0.0,0.0,64.0466667811,1.0,80.1250012716,1.0,0.0,47.9750010173,63.480000178,1.0,79.9583346049,0.0,1.0,127.526666641,0.0,983.239990234,0.000320110627644,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.477461979194,139022.0,1651.4117249,50.6282660604,894.492322013,0.516203306583,894.492322013,0.47797359225,1.0,1.0,1.0,0.0,1732.82950846,1732.82950846,154.753295898,1578.07621257,0.0,870.209177653,1732.82950846
2016-01-04T14:00:00.000Z,0.0,0.0111744559525,0.770424215062,0.522280200397,45.4360011419,0.0400929510881,73.8316669464,0.0,36.2383333842,1.0,79.6666641235,0.0833333333333,0.0,0.0,47.7999992371,37.6066665649,1.0,79.6666641235,0.0833333333333,0.0,73.8316669464,77.1370010376,2.0,0.0,106.344000498,60.9079993566,0.392469361207,724.449996948,0.0,0.382764935081,0.0,1.0,11.6223578453,71.2339998881,9.58200073242,2377.0828654,70.9520003001,70.9517288208,60.8779993057,60.8675562541,9.52199935913,2209.99951172,50.7664998372,50.6166788737,40.9565006892,40.7963612874,41.0370359421,1.0,0.0,99.9981231689,1.0,0.0,0.281999588013,72.2719999949,100.0,5.9112944603,29.9954996109,1.77150090535,5.71106338501,39.1849997838,71.0,346.191663106,0.382764935081,29.9954996109,0.645241590227,64.5241587957,2.0,1.0,1.0,903.338226318,903.338226318,0.583333333333,0.402712237811,0.0,1.0,11.6670777798,70.6699994405,9.50657217843,1514.8103536,70.7840003967,70.5343653361,60.9379994075,60.6590550741,9.98600006104,2127.99989827,50.5369997025,50.5450795492,39.9539995193,40.3702545166,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.114000956217,100.0,5.69788511594,39.0874999364,239.0,378.258333842,0.402712237811,30.8300008774,0.670184238979,66.9998321533,2.0,1.0,1.0,938.25793457,938.25793457,724.449996948,0.392034294945,4522.16943359,0.0,32.6389486139,5.50654780865,8.8125,4522.16943359,0.0731568718723,134.93666331,134.93666331,81.7743829091,2.0,50.8861278187,41.0549566096,41.0370359421,1.0,1760.96709061,1513.25839023,0.0,0.0,0.0,21.5874684652,1.0,0.0,11.6241664886,39.2905308406,1.0,60.9880930583,0.583333333333,1.0,1.0,0.0,9.0024998188,1.0,54.0357131958,0.0,1.0,0.0111588155705,20.6266663869,53.9268051783,20.6266663869,2.0,0.0,53.9869670553,0.0566000007093,46.3928209079,0.9582123528,683.525712025,0.333333333333,0.666666666667,3254.76546598,0.00325476546598,819.661136512,0.516737329853,0.444049808832,0.527332780036,0.511090133793,0.0,953.833328247,819.661136512,338.425832113,615.407496134,0.0,0.000953833328247,0.51643538475,1.0,0.144482854714,2.0,2.0,0.666666666667,32.4591002031,50.8556140553,39.2905308406,0.392905308406,1.0,10.5,3282.18987407,100.623956885,1777.80840325,0.963124206377,1777.80840325,1.0,0.0,0.0,0.0,67.867497762,1.0,81.958337148,1.0,0.0,49.0750017166,67.0691661835,1.0,81.7916666667,0.0,1.0,134.93666331,0.0,1036.09997559,0.000333708484326,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.461051446835,139022.0,1780.86299754,54.5969271606,964.610008417,0.522575575142,964.610008417,0.461420930072,1.0,1.0,1.0,0.0,1845.87656657,1845.87656657,641.769002279,1204.10756429,0.0,953.833328247,1845.87656657
2016-01-04T15:00:00.000Z,0.0,0.00945813689281,0.777300758992,0.513333016909,43.5505015055,0.0437463347795,73.8058331807,0.0,36.2275002797,1.0,79.6666641235,0.916666666667,0.0,0.0,47.7999992371,37.5783332189,1.0,79.6666641235,0.916666666667,0.0,73.8058331807,73.6281598409,2.0,0.0,103.704001427,60.1534999212,0.36696626269,620.266677856,0.0,0.356110363606,0.0,1.0,11.1534025669,69.3454996745,8.96850140889,2375.83290609,69.069501241,69.1059977214,60.1009998322,60.1062927246,9.1920003891,2114.99952189,50.4455000559,50.3089955648,41.2534996668,41.0566126506,41.4314816793,1.0,0.0,99.9981231689,1.0,0.0,0.275998433431,75.5315004985,100.0,5.39834427834,27.8160015742,1.74299971263,5.75485555331,39.5104999542,71.0,288.858334859,0.356110363606,27.8160015742,0.578671856835,57.8671855927,2.0,1.0,1.0,810.140599569,810.140599569,1.0,0.378953400407,0.0,1.0,11.2899796963,69.14600118,9.06300036112,1511.81080119,69.2690003713,69.0373433431,60.2060000102,59.9357376099,9.78799819946,2031.24996948,50.2129999797,50.2441660563,39.8805004756,40.3779144287,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.124499003092,100.0,5.69646600882,39.0724995931,239.0,331.60000356,0.378953400407,29.3884998957,0.624665113177,62.4665114085,2.0,1.0,1.0,874.531158447,874.531158447,620.266677856,0.366674908063,4312.71797689,0.0,31.3551154137,5.51418729623,8.88802083333,4312.71797689,0.0711066339859,120.178333282,120.178333282,78.5396499634,2.0,50.6099497477,41.2058970133,41.4277779261,1.0,1532.78446874,1461.53191513,0.0,0.0,0.0,22.7357536952,1.0,0.0,9.23416638374,37.365246137,1.0,56.3869034449,1.0,1.0,1.0,0.0,6.7524998188,1.0,49.1428559621,0.0,1.0,0.00943535555919,15.9866662025,48.2685982386,15.9866662025,2.0,0.0,46.9914429737,0.0566000007093,44.8070130176,0.959559774491,679.6133014,0.0,1.0,2833.01941431,0.00283301941431,791.643329613,0.491190584066,0.468357247652,0.0,0.491190584066,0.0,830.237497965,791.643329613,0.0,830.237497965,0.0,0.000830237497965,0.490963228047,1.0,0.0,2.0,2.0,1.0,32.3507051468,48.473241806,37.365246137,0.37365246137,1.0,10.5,2994.31638388,91.7984559913,1621.88082758,0.959547831719,1621.88082758,1.0,0.0,0.0,0.0,60.5500001907,1.0,79.0000006358,1.0,0.0,47.3083337148,59.6283330917,1.0,78.8472232819,0.0,1.0,120.178333282,0.0,895.289978027,0.000322301599873,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.488102033239,139022.0,1602.3362309,49.1237308013,867.910427309,0.513478890982,867.910427309,0.488343920186,1.0,1.0,1.0,0.0,1690.25532023,1690.25532023,0.0,1690.25532023,0.0,830.237497965,1690.25532023
2016-01-04T16:00:00.000Z,0.0,0.00842646448492,0.779759284507,0.511435571599,42.9834998449,0.0447768333539,73.7916653951,0.0,36.2733329137,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4975001017,1.0,79.6666641235,1.0,0.0,73.7916653951,72.7615706126,2.0,0.0,102.82349968,59.8399998347,0.36075959684,595.024993896,0.0,0.349175947758,0.0,1.0,10.9890263081,68.649500529,8.60550022125,2373.74963379,68.3870004018,68.4129740397,59.7815001806,59.7824834188,8.92500050863,2085.3328654,50.556500117,50.414100647,41.6314996084,41.4199498494,41.6240736643,1.0,0.0,99.9981231689,1.0,0.0,0.263999938965,76.4600009918,100.0,5.18368828297,26.7555007935,1.75349998474,5.80533802509,39.8779996236,71.0,270.741666158,0.349175947758,26.7555007935,0.553805265881,55.3805262248,2.0,1.0,1.0,775.327372233,775.327372233,1.0,0.374801436852,0.0,1.0,11.1981223424,68.7619991302,8.97449906667,1512.93565877,68.8729985555,68.6482340495,59.8984994888,59.6385040283,9.79700088501,2017.49995931,50.3194999695,50.3480860392,40.0139996211,40.4883295695,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.118499120076,100.0,5.71086061001,39.1729996999,239.0,324.424995422,0.374801436852,28.8589989344,0.618131016323,61.8131017685,2.0,1.0,1.0,865.383422852,865.383422852,595.024993896,0.360712338031,4270.71101888,0.0,30.274667422,4.86415966352,7.68489583333,4270.71101888,0.0697990497199,115.079167048,115.079167048,77.7498086294,2.0,50.7016805013,41.4313532511,41.6222219467,1.0,1472.96910245,1445.56675424,0.0,0.0,0.0,23.2326949437,1.0,0.0,8.13583330313,36.5488052368,1.0,54.1249974569,1.0,1.0,1.0,0.0,5.762499849,1.0,46.7678569158,0.0,1.0,0.00843078708717,13.8983329137,46.3070217768,13.8983329137,2.0,0.0,45.1576493574,0.0566000007093,44.3175600235,0.960106560793,678.030157488,0.0,1.0,2722.46369207,0.00272246369207,782.99575032,0.483723932358,0.47472498485,0.0,0.483723932358,0.0,797.838317871,782.99575032,0.0,797.838317871,0.0,0.000797838317871,0.483750941853,1.0,0.0,2.0,2.0,1.0,32.730195479,47.2950481068,36.5488052368,0.365488052368,1.0,11.0833333333,2915.86865783,89.3934395523,1579.38937159,0.95757300751,1579.38937159,1.0,0.0,0.0,0.0,57.9308331807,1.0,77.8333346049,1.0,0.0,46.5916662216,57.1483332316,1.0,77.6527773539,0.0,1.0,115.079167048,0.0,834.049987793,0.000318780912542,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.495758528203,139022.0,1557.50013228,47.7491650914,843.624814365,0.511483973004,843.624814365,0.495747414903,1.0,1.0,1.0,0.0,1649.36705526,1649.36705526,0.0,1649.36705526,0.0,797.838317871,1649.36705526
2016-01-04T17:00:00.000Z,0.0,0.0080748548731,0.779221664357,0.512014663399,43.1605003675,0.04458073596,73.8941663106,0.0,36.211666743,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6391671499,1.0,79.6666641235,1.0,0.0,73.8941663106,73.1238244375,2.0,0.0,102.769500097,59.6089997292,0.365258312826,606.399993896,0.0,0.350035395525,0.0,1.0,10.9890263081,68.6884994507,8.85600026449,2374.9995931,68.4109999339,68.4479395549,59.5549996694,59.5659790039,9.18900044759,2092.33285522,50.5610001882,50.4211095174,41.3719997406,41.1902364095,41.4759263992,1.0,0.0,99.9981231689,1.0,0.0,0.277499516805,72.6875012716,100.0,5.21835700671,27.0390001933,1.75349934896,5.77087203662,39.6185003916,71.0,280.108334859,0.350035395525,27.0390001933,0.57144329616,57.144329071,2.0,1.0,1.0,800.020614624,800.020614624,1.0,0.372682699139,0.0,1.0,11.1606542269,68.6015008291,9.0540005366,1512.18570964,68.7170003255,68.5044759115,59.6629997889,59.402498881,9.93199920654,2017.99995931,50.334499677,50.3576482137,39.9165004094,40.4117329915,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.11549949646,100.0,5.69849344095,39.0964994431,239.0,326.291666667,0.372682699139,28.8004999161,0.62498903547,62.4989035924,2.0,1.0,1.0,874.984649658,874.984649658,606.399993896,0.365065002684,4253.20800781,0.0,31.2177594503,5.55601187547,8.78385416667,4253.20800781,0.071148571758,118.234999975,118.234999975,78.6816685994,2.0,50.6966247559,41.3179931641,41.4759263992,1.0,1498.19438,1447.86434948,0.0,0.0,0.0,24.8236138026,1.0,0.0,7.84666645527,34.7313858668,1.0,53.4107122421,0.75,1.0,1.0,0.0,5.5591665109,1.0,45.8214276632,0.0,1.0,0.00807826390614,13.4058330059,45.5709791183,13.4058330059,2.0,0.0,45.9309950011,0.0566000007093,44.387998704,0.961180197717,674.92922136,0.0,1.0,2769.08714272,0.00276908714272,784.24024996,0.488799032322,0.472378419251,0.0,0.488799032322,0.0,811.501668294,784.24024996,0.0,811.501668294,0.0,0.000811501668294,0.488606005907,1.0,0.0,2.0,2.0,1.0,36.9209289551,44.096154213,34.7313858668,0.347313858668,1.0,9.91666666667,2946.05872948,90.318993705,1595.74191825,0.961177451572,1595.74191825,1.0,0.0,0.0,0.0,59.5366662343,1.0,78.5833346049,1.0,0.0,47.0416663488,58.6983334223,1.0,78.4027767181,0.0,1.0,118.234999975,0.0,857.099975586,0.000319287585447,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.491458074134,139022.0,1569.62079208,48.1207550348,850.190007628,0.51210252456,850.190007628,0.4916384972,1.0,1.0,1.0,0.0,1660.19491577,1660.19491577,0.0,1660.19491577,0.0,811.501668294,1660.19491577
2016-01-04T18:00:00.000Z,0.0,0.00607922042445,0.808639612658,0.507673712655,40.117749691,0.0535226541583,73.8583323161,0.0,36.2274999619,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6091664632,1.0,79.6666641235,1.0,0.0,73.8583323161,67.1532936096,2.0,0.0,98.7735001246,58.6557504336,0.330115675082,455.958333333,0.0,0.315921952933,0.0,1.0,10.3291048209,65.7514998118,6.97049967448,2369.99953206,65.5534998576,65.5951004028,58.5830001831,58.5888468424,7.83450031281,1921.99960327,50.017999649,49.8649953206,42.1834993362,41.8551839193,42.277777036,1.0,0.0,99.9981231689,1.0,0.0,0.197999954224,73.8754997253,100.0,4.46395814419,23.3700005213,1.85699907939,5.8651466767,40.3250001272,71.0,198.224999746,0.315921952933,23.3700005213,0.447937600272,44.9221715927,2.0,1.0,1.0,627.112640381,627.112640381,1.0,0.339396201531,0.0,1.0,10.6203887463,66.3349997203,7.71149984996,1506.56145223,66.4400005341,66.2337086995,58.7285006841,58.4629592896,9.64580001831,1866.24997965,49.7690000534,49.8004506429,40.0034999847,40.54002889,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.105000813802,100.0,5.70579206944,39.1430009206,239.0,257.733334859,0.339396201531,26.4365005493,0.542285501389,54.2285502752,2.0,1.0,1.0,759.199701945,759.199701945,455.958333333,0.33000054876,3897.31555176,0.0,27.8985807101,4.98273511728,7.640625,3897.31555176,0.0674571100087,93.0800005595,93.0800005595,73.0095748901,2.0,50.1841812134,41.6701838175,42.277777036,1.0,1165.49374561,1286.89010631,0.0,0.0,0.0,25.7080068588,1.0,0.0,5.14499982198,32.8749933243,1.0,45.9166660309,1.0,1.0,1.0,0.0,3.25166662534,1.0,38.0595229467,0.0,1.0,0.00606881983855,8.39666644732,37.7360143661,8.39666644732,2.0,0.0,35.7312029187,0.0566000007093,39.452920014,0.961724732038,673.359741408,0.0,1.0,2154.16222953,0.00215416222953,697.04804805,0.457058920807,0.504665602369,0.0,0.457058920807,0.0,631.293329875,697.04804805,0.0,631.293329875,0.0,0.000631293329875,0.456703322629,1.0,0.0,2.0,2.0,1.0,40.0136575699,41.1721642812,32.8749933243,0.328749933243,1.0,11.6666666667,2452.38385192,75.1841229327,1328.34137792,0.961724523176,1328.34137792,1.0,0.0,0.0,0.0,46.8725001017,1.0,72.6666679382,1.0,0.0,43.5000009537,46.2075001399,1.0,72.5000012716,0.0,1.0,93.0800005595,0.0,700.369995117,0.000283789040685,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.524750685053,139022.0,1294.54260206,39.6875269174,701.193046291,0.507666597838,701.193046291,0.52476076067,1.0,1.0,1.0,0.0,1381.20776367,1381.20776367,0.0,1381.20776367,0.0,631.293329875,1381.20776367
2016-01-04T19:00:00.000Z,0.0,0.00600441885318,0.792481771532,0.508060059594,41.1392496427,0.0489086089136,73.8358345032,0.0,36.1708332698,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6650002797,1.0,79.6666641235,1.0,0.0,73.8358345032,69.4404538472,2.0,0.0,99.7732496262,58.6339999835,0.337482523517,510.066665649,0.0,0.322149991644,0.0,1.0,10.4983153343,66.4849993388,7.69500001272,2370.41625977,66.2615000407,66.26268514,58.566500028,58.5590057373,8.1645005544,2047.99956258,50.1470003128,49.9994074504,41.9824997584,41.6980107625,41.8611116409,1.0,0.0,99.9981231689,1.0,0.0,0.223499298096,74.5355008443,100.0,4.65425384045,24.2790002823,1.81350008647,5.84406149387,40.1689996719,71.0,224.599999746,0.322149991644,24.2790002823,0.497766534714,49.7766539256,2.0,1.0,1.0,696.8731486,696.8731486,1.0,0.351230929767,0.0,1.0,10.7654266357,66.9275004069,8.32199923197,1507.3113505,67.0234991709,66.8004455566,58.701499939,58.440633138,9.77899971008,1976.49995931,49.9099998474,49.9356079102,40.0455001195,40.5298156738,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0959987640381,100.0,5.71126612027,39.1820001602,239.0,285.466662089,0.351230929767,26.9779990514,0.580303918748,58.0303916931,2.0,1.0,1.0,812.425486247,812.425486247,510.066665649,0.337304336755,4158.6924235,0.0,29.5826390584,4.80667171876,7.70572916667,4158.6924235,0.0717156780942,108.384167989,108.384167989,76.4602197011,2.0,50.3031183879,41.5816599528,41.8611116409,1.0,1294.85390374,1386.08730059,0.0,0.0,0.0,26.5205911001,1.0,0.0,5.52583324909,32.0459089279,1.0,47.0535710653,0.833333333333,1.0,1.0,0.0,3.54916659991,1.0,39.3273795446,0.0,1.0,0.00600426542368,9.07500000795,39.5380442937,9.07500000795,2.0,0.0,39.6970706696,0.0566000007093,42.4940646714,0.961798506633,673.147348677,0.0,1.0,2393.25640545,0.00239325640545,750.778518355,0.464051701756,0.496748064597,0.0,0.464051701756,0.0,701.361663818,750.778518355,0.0,701.361663818,0.0,0.000701361663818,0.463932889203,1.0,0.0,2.0,2.0,1.0,42.8271172841,39.6006847728,32.0459089279,0.320459089279,1.0,10.5,2682.01396286,82.2240235078,1452.72124518,0.961184223179,1452.72124518,1.0,0.0,0.0,0.0,54.6000003815,1.0,76.138888677,1.0,0.0,45.6166667938,53.784166654,1.0,76.0277773539,0.0,1.0,108.384167989,0.0,756.700012207,0.000305664316953,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.516808383469,139022.0,1417.72387535,43.4639650906,767.914567949,0.508086028142,767.914567949,0.516948485689,1.0,1.0,1.0,0.0,1511.38690186,1511.38690186,0.0,1511.38690186,0.0,701.361663818,1511.38690186
2016-01-04T20:00:00.000Z,0.0,0.00521077643309,0.812446062637,0.508103168968,39.6797507604,0.0545581506752,73.850833257,0.0,36.1550000509,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6741669973,1.0,79.6666641235,1.0,0.0,73.850833257,66.3968753815,2.0,0.0,97.9312505722,58.2514998118,0.323451449692,438.808334351,0.0,0.311102675189,0.0,1.0,10.2203264236,65.2204996745,6.85950056712,2371.24961344,65.0405006409,65.0603892008,58.1810000738,58.1755167643,7.81650002797,1897.33290609,49.7585000992,49.5961736043,41.9420000712,41.6057510376,42.2111107508,1.0,0.0,93.4125080109,1.0,0.0,0.17999903361,72.9214986165,100.0,4.38924022516,23.0985005697,1.8719997406,5.83108619849,40.0700003306,71.0,192.474999746,0.311102675189,23.0985005697,0.441504905337,44.1504904429,2.0,1.0,1.0,618.106867472,618.106867472,1.0,0.333953272815,0.0,1.0,10.476559639,65.6810010274,7.45950031281,1503.93676758,65.7814998627,65.5711339315,58.3219995499,58.0553792318,9.56709081476,1842.24995931,49.4989999135,49.5307795207,39.8954998652,40.4308878581,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.100498835246,100.0,5.68977558613,39.0245002111,239.0,246.333333333,0.333953272815,25.8859999975,0.526495902652,52.6495901744,2.0,1.0,1.0,737.094263713,737.094263713,438.808334351,0.323194718897,3849.47416178,0.0,28.7225656509,5.51325341066,8.54947916667,3849.47416178,0.0691441962251,93.8150011698,93.8150011698,72.4450588226,2.0,49.9305013021,41.4695714315,42.2111107508,1.0,1132.7237144,1279.96358313,0.0,0.0,0.0,27.1539363861,1.0,0.0,4.38333322604,31.0270636876,1.0,43.4523798625,1.0,1.0,1.0,0.0,2.68583323558,1.0,35.2559515635,0.0,1.0,0.00519624221558,7.06916642189,34.5916018486,7.06916642189,2.0,0.0,34.7265534819,0.0566000007093,39.2405696636,0.961774271677,673.217112185,0.0,1.0,2093.59393924,0.00209359393924,693.296275122,0.452250942501,0.511037889894,0.0,0.452250942501,0.0,613.543340047,693.296275122,0.0,613.543340047,0.0,0.000613543340047,0.452288808922,1.0,0.0,2.0,2.0,1.0,41.6527897228,38.5173041604,31.0270636876,0.310270636876,1.0,9.91666666667,2420.41672429,74.2040885666,1311.02628333,0.96637488109,1311.02628333,1.0,0.0,0.0,0.0,47.1216669083,1.0,72.8472188314,1.0,0.0,43.6083345413,46.6933333079,1.0,72.6805585225,0.0,1.0,93.8150011698,0.0,662.559997559,0.000282261582078,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.528819508758,139022.0,1272.50468742,39.0118980666,689.256140949,0.508059853351,689.256140949,0.528940267617,1.0,1.0,1.0,0.0,1356.64358521,1356.64358521,0.0,1356.64358521,0.0,613.543340047,1356.64358521
2016-01-04T21:00:00.000Z,0.0,0.00462898771747,0.821322795865,0.508957997384,39.1802500089,0.0569368700655,73.7916666667,0.0,36.1424999237,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6491670609,1.0,79.6666641235,1.0,0.0,73.7916666667,65.3466440837,2.0,0.0,97.3537502289,58.17350022,0.320240161146,415.550000509,0.0,0.298497544341,0.0,1.0,10.1091307004,64.6924991608,6.44099998474,2370.41619873,64.542500178,64.5472971598,58.1015001933,58.0840911865,7.41450023651,1886.99960327,49.8500003815,49.6930033366,42.435500145,42.0861638387,42.4444440206,1.0,0.0,75.1035792033,1.0,0.0,0.149998982747,71.36449941,100.0,4.21377555529,22.1070000331,1.88400046031,5.89535514514,40.5514996847,71.0,173.974999746,0.298497544341,22.1070000331,0.416360996791,41.6360998154,2.0,1.0,1.0,582.905395508,582.905395508,1.0,0.329491249926,0.0,1.0,10.4487607479,65.5310001373,7.37699985504,1505.81153361,65.6225001017,65.4126764933,58.2455002467,57.9826634725,9.60949961344,1830.99994914,49.6070000331,49.6289596558,39.9975004196,40.5598169963,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0914999643962,100.0,5.70579214891,39.1445000966,239.0,241.574999491,0.329491249926,25.6249996821,0.52363529387,52.3635292053,2.0,1.0,1.0,733.089411418,733.089411418,415.550000509,0.320551795908,3789.38087972,0.0,27.7242938677,4.97787586848,7.7734375,3789.38087972,0.0688186950919,89.2066663106,89.2066663106,71.7587159475,2.0,50.0165354411,41.7969284058,42.4444440206,1.0,1079.20541809,1224.77322713,0.0,0.0,0.0,27.831849575,1.0,0.0,3.79916658004,30.2696506182,1.0,41.5535710653,1.0,1.0,1.0,0.0,2.21083327134,1.0,33.3511899312,0.0,1.0,0.00463539429174,6.00666650136,33.3295537775,6.00666650136,2.0,0.0,33.0858127122,0.0566000007093,37.5485676114,0.961727941096,673.350495064,0.0,1.0,1994.67698415,0.00199467698415,663.402246304,0.450482452642,0.511245438578,0.0,0.450482452642,0.0,584.55498759,663.402246304,0.0,584.55498759,0.0,0.00058455498759,0.450942744811,1.0,0.0,2.0,2.0,1.0,39.0178302129,37.909058253,30.2696506182,0.302696506182,1.0,11.0833333333,2303.97864522,70.6343803236,1247.95723389,0.96172789122,1247.95723389,1.0,0.0,0.0,0.0,45.0183331172,1.0,71.6666641235,1.0,0.0,42.9000002543,44.1883335114,1.0,71.5000025431,0.0,1.0,89.2066663106,0.0,599.619995117,0.000270090831749,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.531590529136,139022.0,1219.20168806,37.3777577776,660.384404756,0.50891976402,660.384404756,0.531111951645,1.0,1.0,1.0,0.0,1297.61988322,1297.61988322,0.0,1297.61988322,0.0,584.55498759,1297.61988322
