timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-01-04T22:00:00.000Z,0.0,0.00443581556468,0.823492814561,0.50936598103,38.9402494431,0.0576067836419,73.8808345795,0.0,36.1891670227,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6916662852,1.0,79.6666641235,1.0,0.0,73.8808345795,64.8566859563,2.0,0.0,96.9374993642,57.9972499212,0.316224458168,406.524998983,0.0,0.30048000916,0.0,1.0,10.049907128,64.4524997075,6.38249969482,2374.58292643,64.2994995117,64.316502889,57.9169998169,57.9069519043,7.41900062561,1863.9995931,49.6415001551,49.4853388468,42.2224995295,41.8710912069,42.3388894399,1.0,0.0,74.130592982,1.0,0.0,0.153000195821,70.1944996516,100.0,4.18354403973,22.0769999822,1.89449977875,5.86636308829,40.3279997508,71.0,172.641666412,0.30048000916,22.0769999822,0.410466192336,41.0466194153,2.0,1.0,1.0,574.652669271,574.652669271,1.0,0.325728516929,0.0,1.0,10.3629468282,65.1799996694,7.19849967957,1507.68628947,65.275999705,65.0817159017,58.0775000254,57.8104476929,9.50299930573,1811.99994914,49.3985001246,49.4230397542,39.8955008189,40.4685440063,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0960000356038,100.0,5.69200571378,39.0515000025,239.0,233.883333842,0.325728516929,25.3804988861,0.512395172119,51.2395175298,2.0,1.0,1.0,717.353240967,717.353240967,406.524998983,0.316207831546,3782.96311442,0.0,28.5610143344,5.46786856651,8.56770833333,3782.96311442,0.0700462078227,90.160001119,90.160001119,71.9324035645,2.0,49.8147226969,41.6536305745,42.3388894399,1.0,1063.90659249,1218.39929415,0.0,0.0,0.0,28.3036526044,1.0,0.0,3.64666660627,29.6133472125,1.0,40.970237414,1.0,1.0,1.0,0.0,2.05583325028,1.0,32.5595232646,0.0,1.0,0.0044334567996,5.70249982675,32.2303590775,5.70249982675,2.0,0.0,32.6167879372,0.0566000007093,37.3531583323,0.96161882477,673.664706818,0.0,1.0,1966.4004255,0.0019664004255,659.949785586,0.448263061686,0.513356531302,0.0,0.448263061686,0.0,576.268330892,659.949785586,0.0,576.268330892,0.0,0.000576268330892,0.448296204209,1.0,0.0,2.0,2.0,1.0,39.4893350601,36.9936316808,29.6133472125,0.296133472125,1.0,9.91666666667,2282.30588664,69.9699462695,1236.21811648,0.961619592988,1236.21811648,1.0,0.0,0.0,0.0,45.3666674296,1.0,72.0138893127,1.0,0.0,43.008333842,44.7933333715,1.0,71.6805578868,0.0,1.0,90.160001119,0.0,604.91998291,0.000268685232066,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.533845748408,139022.0,1208.74211674,37.0570927661,654.71894526,0.509287606507,654.71894526,0.533813008611,1.0,1.0,1.0,0.0,1285.55836995,1285.55836995,0.0,1285.55836995,0.0,576.268330892,1285.55836995
2016-01-04T23:00:00.000Z,0.0,0.00358218559422,0.859072604103,0.516720987404,36.9864996274,0.0675294362156,73.8400007884,0.0,36.1841665904,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6558338801,1.0,79.6666641235,1.0,0.0,73.8400007884,61.0717808406,2.0,0.0,94.3274997075,57.3410000801,0.303105672981,332.183331807,0.0,0.291645082861,0.0,1.0,9.64984456698,62.5894997915,5.2035001119,2368.74957275,62.4544998805,62.4764862061,57.2509997686,57.247273763,6.68550014496,1685.3329366,49.6159995397,49.4515736898,42.9304993947,42.5099461873,43.1555554072,1.0,0.0,27.367003123,1.0,0.0,0.13499991099,62.5040006638,100.0,3.69954661528,19.5240004857,1.97999986013,5.9502979517,40.9504995346,71.0,136.508331299,0.291645082861,19.5240004857,0.33447778611,33.4477783839,2.0,1.0,1.0,468.268900553,468.268900553,1.0,0.306219272768,0.0,1.0,10.026942571,63.6454998652,6.31499926249,1502.81189982,63.7459996541,63.5450719198,57.4310003916,57.161760966,9.27581787109,1641.49993896,49.3700002035,49.3847885132,40.0260003408,40.6619440715,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.10049978892,100.0,5.69950707753,39.107000351,239.0,195.67500178,0.306219272768,23.7199993134,0.456300495693,45.6300503413,2.0,1.0,1.0,638.82069397,638.82069397,332.183331807,0.303098917103,3394.98187256,0.0,25.5211301283,5.0590441227,7.6015625,3394.98187256,0.0633482132433,69.3608334859,69.3608334859,66.3768132528,2.0,49.8115678267,42.0421295166,43.1537033717,1.0,884.902117493,1062.24865739,0.0,0.0,0.0,28.1574988365,1.0,0.0,2.61583330234,29.0935009321,1.0,36.3928559621,1.0,1.0,1.0,0.0,1.30999996265,1.0,27.7321421305,0.0,1.0,0.00358799740903,3.92583330472,27.4480859439,3.92583330472,2.0,0.0,27.1289462018,0.0566000007093,32.5659596802,0.961498186289,674.012211184,0.0,1.0,1635.54950467,0.00163554950467,575.37030516,0.437353610086,0.5250052813,0.0,0.437353610086,0.0,479.309997559,575.37030516,0.0,479.309997559,0.0,0.000479309997559,0.437564571699,1.0,0.0,2.0,2.0,1.0,40.3320173784,36.2586205222,29.0935009321,0.290935009321,1.0,10.5,1949.33600249,59.7618996444,1055.86393808,0.963438917262,1055.86393808,1.0,0.0,0.0,0.0,34.9908339183,1.0,66.0138912201,1.0,0.0,39.5416669846,34.3700000445,1.0,65.9027767181,0.0,1.0,69.3608334859,0.0,521.109985352,0.00023425040411,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.544928455653,139022.0,1045.22749807,32.0441323434,566.150741021,0.516592751455,566.150741021,0.544684705326,1.0,1.0,1.0,0.0,1095.93241374,1095.93241374,0.0,1095.93241374,0.0,479.309997559,1095.93241374
2016-01-05T00:00:00.000Z,0.0,0.00381582407901,0.851454207504,0.514889288498,37.3637506167,0.0653231621538,73.7916653951,0.0,36.19916598,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.592499733,1.0,79.6666641235,1.0,0.0,73.7916653951,61.9163869222,2.0,0.0,94.7857500712,57.4219994545,0.306295251174,347.166671753,0.0,0.288908400388,0.0,1.0,9.70906829834,62.8594999313,5.40900071462,2369.16623942,62.7290000916,62.7479705811,57.3199993769,57.3101323446,6.79199886322,1720.66626994,49.6744995117,49.515276591,42.8825006485,42.4819513957,42.9518502553,1.0,0.0,29.268292745,1.0,0.0,0.130499839783,62.72600015,100.0,3.76383880774,19.8464994431,1.9680000941,5.9452294906,40.9145005544,71.0,140.591667175,0.288908400388,19.8464994431,0.347866645086,34.7866648038,2.0,1.0,1.0,487.013303121,487.013303121,1.0,0.311971434246,0.0,1.0,10.1018787225,64.005499204,6.58950042725,1499.0623881,64.1134999593,63.9118270874,57.5239995321,57.2516937256,9.5,1670.99995931,49.425500234,49.4447199504,39.925500234,40.5547154744,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.10800075531,100.0,5.69038371245,39.0245002111,239.0,206.575002035,0.311971434246,24.1879997253,0.472595970517,47.2595968246,2.0,1.0,1.0,661.634358724,661.634358724,347.166671753,0.306253838522,3463.24318441,0.0,26.6845785777,5.52041471004,8.51822916667,3463.24318441,0.0651021714078,73.7616669337,73.7616669337,67.8469711939,2.0,49.8406651815,41.9867223104,42.9518502553,1.0,921.336880315,1090.28823686,0.0,0.0,0.0,28.6883385976,1.0,0.0,2.81999999285,28.6316607793,1.0,37.4642852147,1.0,1.0,1.0,0.0,1.49916661779,1.0,28.9226183891,0.0,1.0,0.00381531559839,4.32499994834,28.397845904,4.32499994834,2.0,0.0,28.2459473943,0.0566000007093,33.4255849744,0.961323157638,674.516611631,0.0,1.0,1702.89125593,0.00170289125593,590.558031016,0.440293168317,0.521032504444,0.0,0.440293168317,0.0,499.045000712,590.558031016,0.0,499.045000712,0.0,0.000499045000712,0.440493005017,1.0,0.0,2.0,2.0,1.0,41.6410783132,35.4223566055,28.6316607793,0.286316607793,1.0,9.91666666667,2011.62511718,61.6715323687,1089.60303173,0.961325672762,1089.60303173,1.0,0.0,0.0,0.0,36.8966668447,1.0,67.5833339691,1.0,0.0,40.5000009537,36.865000089,1.0,67.4999990463,0.0,1.0,73.7616669337,0.0,527.25,0.000240433780081,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.541993748016,139022.0,1077.04224438,33.0194950687,583.38329779,0.514702441986,583.38329779,0.541782873196,1.0,1.0,1.0,0.0,1133.43798319,1133.43798319,0.0,1133.43798319,0.0,499.045000712,1133.43798319
2016-01-05T01:00:00.000Z,0.0,0.00334002827384,0.891556113227,0.525926037354,34.9644994736,0.077506015752,73.8225002289,0.0,36.1450001399,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.677500089,1.0,79.6666641235,1.0,0.0,73.8225002289,60.0,2.0,0.0,90.9517493248,55.9872498512,0.29012180603,276.583335876,0.0,0.296052908279,0.0,1.0,9.1397951444,60.1534996033,4.15949948629,2363.3328654,60.0409994125,60.0744272868,55.8814999262,55.8777694702,5.93699995677,1502.99965413,49.6414998372,49.4751485189,43.7044998805,43.2429758708,43.8240737915,1.0,0.0,15.4521538417,1.0,0.0,0.112500190735,60.2149998347,100.0,3.10029097398,16.3364995321,2.09100023905,6.03950417042,41.6134996414,71.0,109.891667048,0.296052908279,16.3364995321,0.26526868911,26.5268685023,2.0,1.0,1.0,371.376164754,371.376164754,1.0,0.286876086051,0.0,1.0,9.60633325577,61.689499855,5.72850004832,1512.56068929,61.8214998245,61.618695577,56.0929997762,55.8146336873,9.52699979146,1465.49993896,49.4014997482,49.409014384,39.8744999568,40.5240783691,40.0,1.0,0.0,70.2460524241,1.0,0.0,-0.131999969482,100.0,5.6583507061,38.7949997584,239.0,166.691669464,0.286876086051,21.9469998678,0.415358719599,41.5358727773,2.0,1.0,1.0,581.502207438,581.502207438,276.583335876,0.2901660566,3035.58872477,0.0,23.3647154172,5.16290827592,7.70572916667,3037.33905029,0.0560161244938,53.4116662343,53.4116662343,60.7986189524,2.0,49.8583730062,42.3166275024,43.8240737915,1.0,751.403404695,940.187223134,0.0,0.0,0.0,27.6117835045,1.0,0.0,2.16999993722,28.2697164218,1.0,34.39285628,1.0,1.0,1.0,0.0,1.01416663826,1.0,25.4404757818,0.0,1.0,0.00334340109116,3.18416659037,25.1644040744,3.18416659037,2.0,0.0,23.0362004326,0.0566000007093,28.8238530475,0.961105556696,675.144078798,0.0,1.0,1388.80610868,0.00138880610868,509.255347814,0.426922234552,0.534182873926,0.0,0.426922234552,0.0,407.000002543,509.255347814,0.0,407.000002543,0.0,0.000407000002543,0.426984466612,1.0,0.0,2.0,2.0,1.0,44.2083730698,34.5801496506,28.2697164218,0.282697164218,1.0,11.0833333333,1691.59062783,51.8600534801,916.255350357,0.961105108477,916.255350357,1.0,0.0,0.0,0.0,26.826666673,1.0,60.7638899485,1.0,0.0,36.3500006994,26.5849998792,1.0,60.5833346049,0.0,1.0,53.4116662343,0.0,434.679992676,0.000207333033962,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.555800681126,139022.0,925.545999765,28.374988757,501.324883417,0.525864221443,501.324883417,0.555689768858,1.0,1.0,1.0,0.0,953.335220337,953.335220337,0.0,953.335220337,0.0,407.000002543,953.335220337
2016-01-05T02:00:00.000Z,0.0,0.00294741478851,0.866118684542,0.51851713363,36.0137500763,0.0696421061155,73.8999996185,0.0,36.200000445,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7208328247,1.0,79.6666641235,1.0,0.0,73.8999996185,60.2650467555,2.0,0.0,92.2597498894,56.2459998131,0.290012135172,308.14167277,0.0,0.282940439603,0.0,1.0,9.33438738187,61.0745004018,4.80149968465,2364.16621908,60.9529997508,60.9302164714,56.1515000661,56.1247456868,6.37799898783,1624.99964396,50.1124992371,49.9433517456,43.7345002492,43.3040669759,43.553703626,1.0,0.0,19.6759212812,1.0,0.0,0.121500651042,61.0685005188,100.0,3.28109681606,17.2184995015,2.01450030009,6.05329056581,41.7199999491,71.0,122.141667048,0.282940439603,17.2184995015,0.308497741336,30.8497737249,2.0,1.0,1.0,431.89683787,431.89683787,1.0,0.291649860153,0.0,1.0,9.78037858009,62.5009997686,6.27300071716,1502.81192017,62.6135002772,62.3949966431,56.34049956,56.0627568563,9.63349978129,1587.99995931,49.8859996796,49.8737691243,40.2524998983,40.8923721313,40.0,1.0,0.0,95.3968334198,1.0,0.0,-0.112500508626,100.0,5.72282234828,39.271999677,239.0,185.999998728,0.291649860153,22.3610003789,0.455193921044,45.5193920135,2.0,1.0,1.0,637.271489461,637.271489461,308.14167277,0.289863230659,3298.715861,0.0,24.0425905748,4.49720267455,6.61458333333,3298.715861,0.0581804654906,61.8725001017,61.8725001017,64.3528461456,2.0,50.2932877974,42.5478185018,43.553703626,1.0,825.336015622,1058.60119121,0.0,0.0,0.0,28.209868749,1.0,0.0,2.13333324591,27.9416313171,1.0,34.1547609965,1.0,1.0,1.0,0.0,0.998333315055,1.0,25.1130949656,0.0,1.0,0.0029477682296,3.13166662057,25.4324849447,3.13166662057,2.0,0.0,25.3027944262,0.0566000007093,32.4541372406,0.960848454953,675.885933232,0.0,1.0,1525.45449361,0.00152545449361,573.394643708,0.420743858447,0.539658928386,0.0,0.420743858447,0.0,447.045832316,573.394643708,0.0,447.045832316,0.0,0.000447045832316,0.420633566876,1.0,0.0,2.0,2.0,1.0,47.5999665694,33.7298795527,27.9416313171,0.279416313171,1.0,11.0833333333,1880.45054485,57.6500390922,1018.55191466,0.958625339113,1018.55191466,1.0,0.0,0.0,0.0,31.149166584,1.0,63.6527802149,1.0,0.0,38.0500001907,30.7233335177,1.0,63.4166663488,0.0,1.0,61.8725001017,0.0,478.910003662,0.000233446053435,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.56295082799,139022.0,1016.96635399,31.1777144173,550.843004003,0.518434116033,550.843004003,0.563054362349,1.0,1.0,1.0,0.0,1062.51303101,1062.51303101,0.0,1062.51303101,0.0,447.045832316,1062.51303101
2016-01-05T03:00:00.000Z,0.0,0.00334767650061,0.87586953932,0.521472700527,35.8225002289,0.072767486343,73.9083334605,0.0,36.1924997965,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7158330282,1.0,79.6666641235,1.0,0.0,73.9083334605,60.5287459691,2.0,0.0,92.1802503268,56.3577500979,0.296235946581,302.783335368,0.0,0.290644965577,0.0,1.0,9.31384046872,61.0235004425,4.64850012461,2367.49953206,60.8990001678,60.9302139282,56.2505000432,56.2371241252,6.333000501,1570.66630046,49.6775004069,49.505086263,43.3444999059,42.9000091553,43.490741094,1.0,0.0,19.6232728958,1.0,0.0,0.124500274658,61.0130001704,100.0,3.31873671214,17.5545002619,2.0625,5.99510375659,41.2819999059,71.0,120.416667302,0.290644965577,17.5545002619,0.296939061483,29.701013724,2.0,1.0,1.0,415.714686076,415.714686076,1.0,0.295707873955,0.0,1.0,9.76708340645,62.4350001017,6.0975001653,1502.43697103,62.5625003179,62.3630523682,56.4650001526,56.1884078979,9.57020072937,1525.74997965,49.4195000331,49.42750295,39.7484995524,40.4308853149,40.0,1.0,0.0,86.1963075002,1.0,0.0,-0.127500216166,100.0,5.65530943871,38.77399985,239.0,182.36666743,0.295707873955,22.8140007655,0.439573778425,43.9573780696,2.0,1.0,1.0,615.403289795,615.403289795,302.783335368,0.295835002689,3169.77766927,0.0,25.0645804405,5.58143655459,8.46875,3169.77766927,0.0588392342682,60.1333325704,60.1333325704,62.9462226232,2.0,49.8463567098,42.1179199219,43.490741094,1.0,812.688008437,999.794904074,0.0,0.0,0.0,28.7439605395,1.0,0.0,2.31583335002,27.5065395037,1.0,35.0178565979,1.0,1.0,1.0,0.0,1.10583330691,1.0,26.4285709063,0.0,1.0,0.00335649363389,3.42166664203,25.8694928487,3.42166664203,2.0,0.0,24.915037295,0.0566000007093,30.6512795362,0.960503706097,676.88157064,0.0,1.0,1502.07739746,0.00150207739746,541.542034489,0.430676220197,0.529831726061,0.0,0.430676220197,0.0,440.194999695,541.542034489,0.0,440.194999695,0.0,0.000440194999695,0.430739199122,1.0,0.0,2.0,2.0,1.0,50.0660349528,32.7556114197,27.5065395037,0.275065395037,1.0,10.5,1812.48291251,55.5663168312,981.737034184,0.960507946259,981.737034184,1.0,0.0,0.0,0.0,30.2174998919,1.0,63.2916682561,1.0,0.0,37.8166681925,29.9158333143,1.0,63.0277802149,0.0,1.0,60.1333325704,0.0,493.390014648,0.000220477906635,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.551616181964,139022.0,983.230473495,30.1434543913,532.569858897,0.521053564851,532.569858897,0.551536674461,1.0,1.0,1.0,0.0,1022.10193888,1022.10193888,0.0,1022.10193888,0.0,440.194999695,1022.10193888
2016-01-05T04:00:00.000Z,0.0,0.00307602758192,0.868553890475,0.519282721049,35.5397500992,0.0705266877155,73.9891675313,0.0,36.1833337148,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.8058331807,1.0,79.6666641235,1.0,0.0,73.9891675313,60.163110733,2.0,0.0,90.866250356,55.3265002569,0.282177643801,297.06665802,0.0,0.275589304995,0.0,1.0,9.15309023857,60.1565008163,4.81049982707,2367.49951172,60.0455001195,60.0261027018,55.2350002925,55.2161916097,6.19800122579,1676.33295695,49.8290007909,49.6528752645,43.6309995651,43.1997095744,43.4518515269,1.0,0.0,19.0930364927,1.0,0.0,0.111000696818,60.1234998703,100.0,3.11439712842,16.4145005544,2.02799987793,6.03869311015,41.6029996872,71.0,119.241665522,0.275589304995,16.4145005544,0.309623560224,30.9623565674,2.0,1.0,1.0,433.472984314,433.472984314,1.0,0.278165979247,0.0,1.0,9.57611703873,61.5215002696,6.22350025177,1499.81229655,61.641500473,61.4250971476,55.4180002213,55.146174113,9.36950047811,1635.99993896,49.5859998067,49.5779546102,40.2164993286,40.8987503052,40.0,1.0,0.0,82.2463213603,1.0,0.0,-0.117000261943,100.0,5.72525517146,39.28850015,239.0,177.82499822,0.278165979247,21.4250011444,0.456199933007,45.6199935277,2.0,1.0,1.0,638.679906209,638.679906209,297.06665802,0.282013146467,3375.72865804,0.0,24.3378707568,4.43980781237,6.5390625,3375.72865804,0.0619481232552,65.2775001526,65.2775001526,65.3463506699,2.0,49.9659194946,42.4841257731,43.4537035624,1.0,811.537208746,1058.94689162,0.0,0.0,0.0,28.0495006243,1.0,0.0,2.16833325227,27.1854996681,1.0,34.3392855326,1.0,1.0,1.0,0.0,1.06999998291,1.0,25.4821424484,0.0,1.0,0.00308623541458,3.23833320538,25.0340744654,3.23833320538,2.0,0.0,24.879756576,0.0566000007093,32.4647355742,0.960314303105,677.429024759,0.0,1.0,1499.950394,0.001499950394,573.581893416,0.417540284272,0.544833904586,0.0,0.417540284272,0.0,439.571665446,573.581893416,0.0,439.571665446,0.0,0.000439571665446,0.417574192087,1.0,0.0,2.0,2.0,1.0,50.7704690297,32.2780695829,27.1854996681,0.271854996681,1.0,10.5,1873.73536821,57.4441681127,1014.91461825,0.964046983749,1014.91461825,1.0,0.0,0.0,0.0,32.9974999428,1.0,64.5138896306,1.0,0.0,38.6333347956,32.279999574,1.0,64.3888896306,0.0,1.0,65.2775001526,0.0,473.279998779,0.000233522288373,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.565152854342,139022.0,1008.84662377,30.9287832418,546.444926753,0.519057045736,546.444926753,0.565112646488,1.0,1.0,1.0,0.0,1052.76468404,1052.76468404,0.0,1052.76468404,0.0,439.571665446,1052.76468404
2016-01-05T05:00:00.000Z,0.0,0.00301244671798,0.843924795639,0.513599499696,37.1214989026,0.0632806146827,73.8191655477,0.0,36.1141672134,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7049999237,1.0,79.6666641235,1.0,0.0,73.8191655477,62.1249195735,2.0,0.0,93.5564991633,56.4350002607,0.298171329184,350.883336385,0.0,0.279243001043,0.0,1.0,9.53018840154,61.9490000407,5.48999977112,2357.0828654,61.824499766,61.7904535929,56.3344999949,56.2987187703,6.49050013224,1829.66624959,49.8140001297,49.6369425456,43.3234999975,42.9203720093,42.9888881048,1.0,0.0,28.9570873578,1.0,0.0,0.124500274658,63.4009993871,100.0,3.52312282721,18.5009997686,1.95150057475,6.00706557433,41.3719994227,71.0,138.333333969,0.279243001043,18.5009997686,0.354122959319,35.4122966131,2.0,1.0,1.0,495.772143046,495.772143046,1.0,0.302472056499,0.0,1.0,9.97134502729,63.3739992778,6.92849826813,1499.43732707,63.4639987946,63.2364730835,56.5355005264,56.2649536133,9.3461820429,1784.24992879,49.5590000153,49.5569178263,40.1504996618,40.7730077108,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.089999516805,100.0,5.72302508354,39.2719993591,239.0,212.550000509,0.302472056499,23.3134991328,0.500033038911,50.003302892,2.0,1.0,1.0,700.046254476,700.046254476,350.883336385,0.297525961576,3686.69712321,0.0,25.208919843,4.02363042037,5.67447916667,3685.53025309,0.0666557501369,78.702501297,78.702501297,68.9139779409,2.0,49.9134114583,42.263130188,42.9907401403,1.0,935.931089061,1149.80471213,0.0,0.0,0.0,29.5621727308,1.0,0.0,2.38166664044,26.7723272641,1.0,35.3095229467,1.0,1.0,1.0,0.0,1.16333330174,1.0,26.6845232646,0.0,1.0,0.00300402900626,3.54499997695,26.5525568326,3.54499997695,2.0,0.0,28.6933703308,0.0566000007093,35.2502153191,0.96003692518,678.231312959,0.0,1.0,1729.86548326,0.00172986548326,622.795315855,0.43079262964,0.52923489913,0.0,0.43079262964,0.0,506.949999491,622.795315855,0.0,506.949999491,0.0,0.000506949999491,0.430572196841,1.0,0.0,2.0,2.0,1.0,52.3486350377,31.6291891734,26.7723272641,0.267723272641,1.0,9.91666666667,2085.73580119,63.9435856499,1129.74531535,0.96002752877,1129.74531535,1.0,0.0,0.0,0.0,39.6041666667,1.0,68.3194452922,1.0,0.0,40.9000008901,39.0983331998,1.0,68.1666666667,0.0,1.0,78.702501297,0.0,590.0,0.000253558539793,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.551270545135,139022.0,1114.96107282,34.1819941028,603.922149725,0.513196984395,603.922149725,0.551614176162,1.0,1.0,1.0,0.0,1176.78429159,1176.78429159,0.0,1176.78429159,0.0,506.949999491,1176.78429159
2016-01-05T06:00:00.000Z,0.0,0.00352652124549,0.812333814554,0.507867448582,39.0865003268,0.0546050534268,73.9433333079,0.0,36.2099997203,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7333332698,1.0,79.6666641235,1.0,0.0,73.9433333079,65.6240615845,2.0,0.0,96.4552501043,57.3687497775,0.311247956818,421.658337911,0.0,0.290908918722,0.0,1.0,9.97497089704,64.0430002213,6.61200046539,2365.41617839,63.8885002136,63.8644383748,57.2764997482,57.2371164958,7.37999947866,1941.99957275,49.9279998144,49.7528889974,42.5480003357,42.1987915039,42.2222213745,1.0,0.0,72.1241620382,1.0,0.0,0.154500007629,70.8065007528,100.0,4.06481568019,21.3404998779,1.89450009664,5.91056068738,40.6535002391,71.0,173.683333079,0.290908918722,21.3404998779,0.426420237223,42.6420230865,2.0,1.0,1.0,596.988332113,596.988332113,1.0,0.326995218675,0.0,1.0,10.3375651042,65.0554981232,7.67249997457,1503.56182861,65.1334997813,64.9200642904,57.4609998067,57.1872736613,9.58639945984,1884.24993896,49.6819998423,49.6723149618,40.0200004578,40.5355580648,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0780016581217,100.0,5.70376463731,39.1294997533,239.0,247.975002289,0.326995218675,25.1134993235,0.541677685692,54.1847505569,2.0,1.0,1.0,758.348759969,758.348759969,421.658337911,0.311250454611,3966.74373372,0.0,28.6777660052,5.12083141009,7.8671875,3966.74373372,0.0710297009778,96.1841684977,96.1841684977,73.5340194702,2.0,50.0032501221,41.804570516,42.2222213745,1.0,1101.3752275,1297.02141186,0.0,0.0,0.0,30.6914054553,1.0,0.0,3.09999994437,26.585094293,1.0,38.6904754639,1.0,1.0,1.0,0.0,1.67749995987,1.0,30.1845232646,0.0,1.0,0.00352602069546,4.77749991417,30.4336682955,4.77749991417,2.0,0.0,33.7654851359,0.0566000007093,39.7635211955,0.959619492248,679.439884222,0.0,1.0,2035.65306511,0.00203565306511,702.535701364,0.440354434316,0.51857815198,0.0,0.440354434316,0.0,596.563334147,702.535701364,0.0,596.563334147,0.0,0.000596563334147,0.440411227445,1.0,0.0,2.0,2.0,1.0,56.7162721807,30.7378214056,26.585094293,0.26585094293,1.0,10.5,2397.29115322,73.4951148156,1298.50024549,0.958490588226,1298.50024549,1.0,0.0,0.0,0.0,48.3283335368,1.0,73.3333358765,1.0,0.0,43.9000015259,47.8558333715,1.0,73.1666717529,0.0,1.0,96.1841684977,0.0,616.41998291,0.000286023227946,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.541036248399,139022.0,1270.2149878,38.9417014465,688.015917994,0.507860344455,688.015917994,0.540972725182,1.0,1.0,1.0,0.0,1354.73447673,1354.73447673,0.0,1354.73447673,0.0,596.563334147,1354.73447673
2016-01-05T07:00:00.000Z,0.0,0.0034725454078,0.818347097589,0.508636704679,38.7737498283,0.056093272176,73.7466678619,0.0,36.1708335876,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6058336894,1.0,79.6666641235,1.0,0.0,73.7466678619,64.9533246358,2.0,0.0,96.0127498309,57.2390000025,0.30943492811,407.524991353,0.0,0.293550516526,0.0,1.0,9.92904225985,63.8495000203,6.53399976095,2369.16621908,63.6965001424,63.6889623006,57.1625003815,57.1285451253,7.62900034587,1857.33292643,49.8095003764,49.6394933065,42.1805000305,41.8259099325,42.4555559158,1.0,0.0,75.7627013524,1.0,0.0,0.15299987793,70.8409996033,100.0,4.06997780005,21.5160001119,1.90349992116,5.8590644598,40.2770001094,71.0,173.458332062,0.293550516526,21.5160001119,0.421819748651,42.1819747289,2.0,1.0,1.0,590.547648112,590.547648112,1.0,0.318719942895,0.0,1.0,10.219117562,64.5425008138,7.31699975332,1529.8085022,64.6324993769,64.426806132,57.3154996236,57.0443979899,9.57600063748,1811.49996948,49.5635007222,49.5556437174,39.8460000356,40.4347229004,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0899985631307,100.0,5.68551790714,38.9915002187,239.0,234.066664378,0.318719942895,24.7864993413,0.524077500843,52.4077494939,2.0,1.0,1.0,733.70850118,733.70850118,407.524991353,0.309385508794,3793.46494548,0.0,28.121735096,5.48863391081,8.40104166667,3793.46494548,0.0668913265073,88.0750001272,88.0750001272,70.711420695,2.0,49.8887405396,41.5549138387,42.4555559158,1.0,1059.57109123,1257.06442304,0.0,0.0,0.0,30.7055130005,1.0,0.0,2.97249990702,26.456987381,1.0,38.214284579,1.0,1.0,1.0,0.0,1.60083330671,1.0,29.7559518814,0.0,1.0,0.00347145958367,4.57333322366,29.4140044848,4.57333322366,2.0,0.0,32.4838720156,0.0566000007093,38.5385371225,0.952507354467,703.414485144,0.0,1.0,1958.3871924,0.0019583871924,680.89287349,0.435779143779,0.517003967437,0.0,0.435779143779,0.0,573.919993083,680.89287349,0.0,573.919993083,0.0,0.000573919993083,0.435865841806,1.0,0.0,2.0,2.0,1.0,61.3315858841,30.261112531,26.456987381,0.26456987381,1.0,10.5,2316.63551427,71.0224091381,1254.81286657,0.952783111216,1254.81286657,1.0,0.0,0.0,0.0,44.3675003052,1.0,71.3055566152,1.0,0.0,42.7000007629,43.7075001399,1.0,71.1666673024,0.0,1.0,88.0750001272,0.0,619.260009766,0.000277211787505,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.542625033285,139022.0,1236.60840526,37.9114053814,669.812807531,0.508590840668,669.812807531,0.54223124678,1.0,1.0,1.0,0.0,1316.99738566,1316.99738566,0.0,1316.99738566,0.0,573.919993083,1316.99738566
2016-01-05T08:00:00.000Z,0.0,0.00342650553812,0.81986059109,0.508847196344,38.6529992421,0.0564683744209,73.6975008647,0.0,36.1358334223,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5616668065,1.0,79.6666641235,1.0,0.0,73.6975008647,64.633143425,2.0,0.0,95.9444993337,57.2915000916,0.308041386223,402.824994405,0.0,0.287664812205,0.0,1.0,9.90124328931,63.7009998957,6.35849952698,2369.16625977,63.5614999135,63.5306472778,57.2030003866,57.1660054525,7.09650007884,1948.99957275,49.7314999898,49.5515899658,42.634999911,42.2700602214,42.3888899485,1.0,0.0,57.7151406606,1.0,0.0,0.139499982198,68.4710013072,100.0,3.97932910919,20.9265000025,1.89449977875,5.92191418012,40.7405001322,71.0,165.88333257,0.287664812205,20.9265000025,0.41187760126,41.1877590815,2.0,1.0,1.0,576.628641764,576.628641764,1.0,0.319715614243,0.0,1.0,10.2577943007,64.6820004781,7.38599904378,1536.93260701,64.7659988403,64.5443649292,57.3799997965,57.1081797282,9.38449954987,1891.74993896,49.4839998881,49.4683024089,40.0995003382,40.6721522013,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0839983622233,100.0,5.71978123983,39.246500651,239.0,236.941664378,0.319715614243,24.6664985021,0.528636311122,52.8636309306,2.0,1.0,1.0,740.090835571,740.090835571,402.824994405,0.307737095075,3971.41125488,0.0,27.5716099739,4.30574367444,6.55989583333,3971.41125488,0.0718061863266,93.9274984996,93.9274984996,73.1412207286,2.0,49.7862548828,41.8860880534,42.3907416662,1.0,1061.43730187,1191.63315211,0.0,0.0,0.0,30.2828807831,1.0,0.0,2.93083326022,26.9201196035,1.0,37.8452361425,1.0,1.0,1.0,0.0,1.54999997218,1.0,29.2797614733,0.0,1.0,0.00341526888911,4.48083321253,29.4642322858,4.48083321253,2.0,0.0,32.5410854939,0.0566000007093,36.532573532,0.93200085416,772.933483219,0.0,1.0,1961.83647772,0.00196183647772,645.451821098,0.439651195689,0.493578790971,0.0,0.439651195689,0.0,574.930831909,645.451821098,0.0,574.930831909,0.0,0.000574930831909,0.439444079995,1.0,0.0,2.0,2.0,1.0,63.1017691294,30.4146723747,26.9201196035,0.269201196035,1.0,9.91666666667,2253.07045398,69.0736590258,1220.38265301,0.933229986661,1220.38265301,1.0,0.0,0.0,0.0,47.3166666031,1.0,72.4722226461,1.0,0.0,43.3750003179,46.6108328501,1.0,72.2916679382,0.0,1.0,93.9274984996,0.0,619.029968262,0.000262782678511,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.528892982466,139022.0,1228.37481322,37.6589834794,665.353056669,0.508797320799,665.353056669,0.527848930083,1.0,1.0,1.0,0.0,1307.69764201,1307.69764201,0.0,1307.69764201,0.0,574.930831909,1307.69764201
2016-01-05T09:00:00.000Z,0.0,0.00430771532991,0.813600028885,0.508064173767,39.4832503001,0.054939211895,73.9333343506,0.0,36.2466665904,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6866674423,1.0,79.6666641235,1.0,0.0,73.9333343506,66.2362791697,2.0,0.0,97.4182504018,57.9350001017,0.322769372111,434.833335876,0.0,0.304442014116,0.0,1.0,10.1381384532,64.7975006104,6.77250035604,2367.08284505,64.6280002594,64.6076965332,57.8554999034,57.8110809326,7.56300067902,1947.99954224,49.8035001755,49.6280314128,42.2404994965,41.8946380615,42.2074063619,1.0,0.0,99.1651185354,1.0,0.0,0.169500350952,72.4054997762,100.0,4.26873421669,22.3875007629,1.88399918874,5.86940423648,40.3565003077,71.0,186.866664886,0.304442014116,22.3875007629,0.438457260132,43.8457253774,2.0,1.0,1.0,613.840164185,613.840164185,1.0,0.328484921203,0.0,1.0,10.4354656537,65.4904994965,7.56599998474,1539.93225098,65.5805002848,65.3628412882,58.0145003001,57.7409235636,9.61099910736,1883.74995931,49.5589993795,49.5416208903,39.9480002721,40.5196050008,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0900007883708,100.0,5.70315643152,39.1250003179,239.0,247.966667175,0.328484921203,25.6325000127,0.5390902274,53.9090232849,2.0,1.0,1.0,754.726318359,754.726318359,434.833335876,0.322770563599,3926.48701986,0.0,28.7440156937,5.26972482602,7.890625,3926.48701986,0.0714347420404,96.2325000763,96.2325000763,72.764488856,2.0,49.8621724447,41.628789266,42.2074063619,1.0,1127.66357625,1261.99096131,0.0,0.0,0.0,29.299654007,1.0,0.0,3.68833327293,28.5558458964,1.0,41.1011889776,1.0,1.0,1.0,0.0,2.11499997973,1.0,32.9761892955,0.0,1.0,0.00430922773363,5.80333324273,32.8790858587,5.80333324273,2.0,0.0,34.5714219563,0.0566000007093,38.6895728011,0.960791752646,676.049905644,0.0,1.0,2084.24137214,0.00208424137214,683.561348343,0.453388282991,0.50739593541,0.0,0.453388282991,0.0,610.802500407,683.561348343,0.0,610.802500407,0.0,0.000610802500407,0.453443097572,1.0,0.0,2.0,2.0,1.0,51.8012231191,33.6074937185,28.5558458964,0.285558458964,1.0,10.5,2389.65453756,73.2609947573,1294.36384875,0.960784218401,1294.36384875,1.0,0.0,0.0,0.0,48.3916664124,1.0,73.2500006358,1.0,0.0,43.9083331426,47.840833346,1.0,73.1805553436,0.0,1.0,96.2325000763,0.0,649.859985352,0.00027829820317,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.528106025986,139022.0,1263.60569253,38.7390765321,684.435972555,0.508045154052,684.435972555,0.528041947798,1.0,1.0,1.0,0.0,1347.19515991,1347.19515991,0.0,1347.19515991,0.0,610.802500407,1347.19515991
2016-01-05T10:00:00.000Z,0.0,0.00519044288824,0.803479808688,0.507619686528,40.2347509066,0.0519865948953,73.7275009155,0.0,36.157500267,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5700000127,1.0,79.6666641235,1.0,0.0,73.7275009155,67.6742006938,2.0,0.0,98.5095014572,58.2747505506,0.329797543244,468.549992879,0.0,0.311220890576,0.0,1.0,10.3049317201,65.5460001628,7.14900048574,2370.8328654,65.3555011749,65.3178888957,58.2065006892,58.1659901937,7.89599959056,1965.33288574,50.2324991226,50.0567398071,42.3364995321,41.9996261597,42.2000001272,1.0,0.0,99.5313154856,1.0,0.0,0.190498987834,73.4479999542,100.0,4.42011916637,23.0190016429,1.8689994812,5.88481255372,40.4675000509,71.0,201.341665904,0.311220890576,23.0190016429,0.461933085124,46.1933088303,2.0,1.0,1.0,646.706319173,646.706319173,1.0,0.33807156944,0.0,1.0,10.6058849494,66.2164993286,7.96500015259,1539.18231201,66.3080005646,66.0765304565,58.343000412,58.0700480143,9.75457109724,1908.74996948,50.005999883,49.9738566081,40.0740000407,40.6006673177,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0915012359619,100.0,5.71694282691,39.2255004247,239.0,267.208333333,0.33807156944,26.2340005239,0.564245253063,56.4245252609,2.0,1.0,1.0,789.943354289,789.943354289,468.549992879,0.329657234519,3984.83007812,0.0,28.6340207187,4.67608070374,7.22395833333,3984.83007812,0.0688774919981,97.7916660309,97.7916660309,74.1648368835,2.0,50.2801735618,41.7288984819,42.2000001272,1.0,1195.20832748,1322.81364107,0.0,0.0,0.0,28.1866285006,1.0,0.0,4.59083326658,30.0198721886,1.0,44.2976179123,1.0,1.0,1.0,0.0,2.78333326181,1.0,36.2738084793,0.0,1.0,0.00517571482716,7.37416644891,36.0829108556,7.37416644891,2.0,0.0,36.6421797113,0.0566000007093,40.5542481979,0.961565081384,673.819573134,0.0,1.0,2209.08318484,0.00220908318484,716.506142927,0.455676198244,0.504326046842,0.0,0.455676198244,0.0,647.388326009,716.506142927,0.0,647.388326009,0.0,0.000647388326009,0.455682794253,1.0,0.0,2.0,2.0,1.0,43.1601524353,36.7437012412,30.0198721886,0.300198721886,1.0,10.5,2515.36819264,77.1150695955,1362.45704292,0.958990486306,1362.45704292,1.0,0.0,0.0,0.0,49.346666654,1.0,73.7083333333,1.0,0.0,44.1416670481,48.4450003306,1.0,73.5694465637,0.0,1.0,97.7916660309,0.0,703.909973145,0.000291711011192,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.525892648617,139022.0,1331.43620457,40.8185950186,721.176581397,0.507613420989,721.176581397,0.525916151836,1.0,1.0,1.0,0.0,1420.7200826,1420.7200826,0.0,1420.7200826,0.0,647.388326009,1420.7200826
2016-01-05T11:00:00.000Z,0.0,0.00544322188873,0.806300738914,0.508186599116,40.0427501996,0.0527579083231,73.7733332316,0.0,36.1666666667,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6066665649,1.0,79.6666641235,1.0,0.0,73.7733332316,67.2894605001,2.0,0.0,98.4930000305,58.4502498309,0.325466724835,457.416664124,0.0,0.313164023195,0.0,1.0,10.2880106767,65.5159994761,6.96899986267,2369.99955241,65.3329995473,65.3337809245,58.3639996847,58.3367818197,8.05500030518,1863.66624959,50.2730000814,50.1057891846,42.2179997762,41.8850835164,42.325925827,1.0,0.0,97.7521972656,1.0,0.0,0.182999928792,73.449499766,100.0,4.42103930314,23.1149997711,1.88399982452,5.86697137356,40.3339999517,71.0,196.366666158,0.313164023195,23.1149997711,0.44720706758,44.720705986,2.0,1.0,1.0,626.089894613,626.089894613,1.0,0.338658964821,0.0,1.0,10.5986330509,66.224000295,7.78350098928,1539.18233236,66.3200009664,66.1065597534,58.5364999771,58.2652282715,9.75200042725,1819.74993896,50.0254999797,50.0178502401,39.879000028,40.428334554,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0960006713867,100.0,5.68855909506,39.0169998805,239.0,261.049999237,0.338658964821,26.4410009384,0.549782315209,55.0005626678,2.0,1.0,1.0,769.695241292,769.695241292,457.416664124,0.325376848592,3847.14050293,0.0,28.8336903254,5.64608252048,8.57291666667,3847.14050293,0.0646227950277,90.6499996185,90.6499996185,71.6278050741,2.0,50.3581644694,41.5963134766,42.325925827,1.0,1162.21058248,1333.35087962,0.0,0.0,0.0,27.4876734416,1.0,0.0,4.7366665403,30.8763262431,1.0,44.6488084793,1.0,1.0,1.0,0.0,2.91333331664,1.0,36.6011892955,0.0,1.0,0.00542116462008,7.64999985695,36.6681680679,7.64999985695,2.0,0.0,35.6305491241,0.0566000007093,40.8772942975,0.961798543213,673.147243573,0.0,1.0,2148.09401506,0.00214809401506,722.213671117,0.447920243183,0.513878344637,0.0,0.447920243183,0.0,629.514994303,722.213671117,0.0,629.514994303,0.0,0.000629514994303,0.448197374741,1.0,0.0,2.0,2.0,1.0,33.9356560707,39.4543921153,30.8763262431,0.308763262431,1.0,11.0833333333,2495.5614621,76.5078434216,1351.72866542,0.96179858782,1351.72866542,1.0,0.0,0.0,0.0,45.6266670227,1.0,72.0694440206,1.0,0.0,43.141667366,45.0233335495,1.0,71.9027805328,0.0,1.0,90.6499996185,0.0,714.630004883,0.00029403471607,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.534288936524,139022.0,1318.47977682,40.421382463,714.15869181,0.508146966794,714.15869181,0.534000760611,1.0,1.0,1.0,0.0,1405.41760254,1405.41760254,0.0,1405.41760254,0.0,629.514994303,1405.41760254
2016-01-05T12:00:00.000Z,0.0,0.0059378620438,0.802143895687,0.508632880031,40.6404995918,0.0515822826619,73.8841673533,0.0,36.2541666031,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6425002416,1.0,79.6666641235,1.0,0.0,73.8841673533,68.4215520223,2.0,0.0,99.2999998728,58.659500281,0.337974732254,487.650004069,0.0,0.312779945297,0.0,1.0,10.4100840886,66.0109996796,7.24199930827,2369.99957275,65.8234996796,65.7896550496,58.5815003713,58.5520248413,8.05650011698,1956.99957275,50.5985002518,50.4395802816,42.5420001348,42.2274271647,42.3444442749,1.0,0.0,99.2188606262,1.0,0.0,0.1875,73.0610001882,100.0,4.49526580175,23.2814995448,1.84650039673,5.9148182869,40.6954997381,71.0,206.391667684,0.312779945297,23.2814995448,0.469881867908,46.9881868362,2.0,1.0,1.0,657.834615072,657.834615072,1.0,0.346248351007,0.0,1.0,10.7569660346,66.8659992218,8.21550019582,1542.93181356,66.9530003866,66.7224909465,58.7375001907,58.4699757894,9.76099967957,1894.99997965,50.380999883,50.3608423869,40.1160001755,40.641515096,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0870011647542,100.0,5.72059218089,39.2540006638,239.0,281.399998983,0.346248351007,26.8370002111,0.578945821126,57.8945814768,2.0,1.0,1.0,810.524149577,810.524149577,487.650004069,0.337224970755,3932.32139079,0.0,27.9238416354,4.18411515156,6.69010416667,3932.32139079,0.0654223921842,94.2816664378,94.2816664378,73.4192549388,2.0,50.6909332275,41.8950042725,42.3444442749,1.0,1226.58450624,1329.60557746,0.0,0.0,0.0,26.7485906283,1.0,0.0,5.21416656176,31.832909743,1.0,46.1607135137,1.0,1.0,1.0,0.0,3.35333327452,1.0,38.1904748281,0.0,1.0,0.00591168702552,8.56749979655,38.5480194092,8.56749979655,2.0,0.0,37.6040970228,0.0566000007093,40.7624724447,0.961675264682,673.50219557,0.0,1.0,2267.07524139,0.00226707524139,720.1850165,0.460462989102,0.499137365105,0.0,0.460462989102,0.0,664.383331299,720.1850165,0.0,664.383331299,0.0,0.000664383331299,0.460129007697,1.0,0.0,2.0,2.0,1.0,29.4285799662,41.6025169373,31.832909743,0.31832909743,1.0,9.91666666667,2549.2791387,78.154696706,1380.82501284,0.957005967618,1380.82501284,1.0,0.0,0.0,0.0,47.379166921,1.0,72.7916666667,1.0,0.0,43.5583340327,46.9024995168,1.0,72.5972239176,0.0,1.0,94.2816664378,0.0,798.049987793,0.000293208790297,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.521561392504,139022.0,1355.16744296,41.5461370561,734.030680838,0.508733355382,734.030680838,0.521928035774,1.0,1.0,1.0,0.0,1442.85935465,1442.85935465,0.0,1442.85935465,0.0,664.383331299,1442.85935465
2016-01-05T13:00:00.000Z,0.0,0.00714755065192,0.791416478755,0.508691587962,41.4699983597,0.0484791733531,73.7824993134,0.0,36.1741663615,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6083329519,1.0,79.6666641235,1.0,0.0,73.7824993134,69.9692223867,2.0,0.0,100.508248647,59.0382502874,0.342631648238,523.191660563,0.0,0.326144241622,0.0,1.0,10.6058851083,66.9784997304,7.77299880981,2369.16623942,66.7399991353,66.7643356323,58.9670003255,58.9596354167,8.66549968719,1950.99957275,50.5804999669,50.4332122803,41.9150002797,41.6337458293,42.0500001907,1.0,0.0,99.9981231689,1.0,0.0,0.238500595093,75.4309984843,100.0,4.77135237058,24.8249988556,1.82250022888,5.83453273773,40.0925000509,71.0,230.066668193,0.326144241622,24.8249988556,0.503377373105,50.3377367655,2.0,1.0,1.0,704.728322347,704.728322347,1.0,0.354275969874,0.0,1.0,10.8802483082,67.4254989624,8.42699877421,1543.68179321,67.5364990234,67.3147837321,59.1095002492,58.8399251302,,1887.49993896,50.3540000916,50.3519083659,39.8474995295,40.3696136475,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.111000061035,100.0,5.68693717321,39.0034999847,239.0,293.125,0.354275969874,27.6889994939,0.590245350429,59.0245348612,2.0,1.0,1.0,826.343490601,826.343490601,523.191660563,0.342419231282,3954.49173991,0.0,29.6987778346,5.63739609718,8.75260416667,3954.49173991,0.0646398392356,98.8183339437,98.8183339437,73.8004341125,2.0,50.7193934123,41.4549179077,42.0518519084,1.0,1304.72185439,1405.31623328,0.0,0.0,0.0,25.7849458059,1.0,0.0,6.46749985218,33.1820545197,1.0,49.8869037628,1.0,1.0,1.0,0.0,4.44666659832,1.0,42.2976175944,0.0,1.0,0.00714186551137,10.9141666094,41.6209681829,10.9141666094,2.0,0.0,39.9995980304,0.0566000007093,43.0835769692,0.961302440716,674.576405996,0.0,1.0,2411.49517047,0.00241149517047,761.193929846,0.46281332341,0.498496345548,0.0,0.46281332341,0.0,706.706670125,761.193929846,0.0,706.706670125,0.0,0.000706706670125,0.462680113812,1.0,0.0,2.0,2.0,1.0,28.0851492882,43.7379515966,33.1820545197,0.331820545197,1.0,10.5,2710.03808767,83.0831749996,1467.90059997,0.961309668958,1467.90059997,1.0,0.0,0.0,0.0,49.7133331299,1.0,74.1111138662,1.0,0.0,44.3833335241,49.105000178,1.0,73.9722220103,0.0,1.0,98.8183339437,0.0,772.119995117,0.000309904741474,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.518559587659,139022.0,1434.25966231,43.9709120919,776.871228637,0.508763211649,776.871228637,0.518695381092,1.0,1.0,1.0,0.0,1526.97996012,1526.97996012,0.0,1526.97996012,0.0,706.706670125,1526.97996012
2016-01-05T14:00:00.000Z,0.0,0.00694590951091,0.787289214426,0.509844365178,41.9057505925,0.0473004721767,74.0450000763,0.0,36.2091662089,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.8358332316,1.0,79.6666641235,1.0,0.0,74.0450000763,70.8227144877,2.0,0.0,101.124750455,59.2189998627,0.347920857026,547.066665649,0.0,0.328192057449,0.0,1.0,10.691699028,67.305498759,7.93650054932,2373.74957275,67.0910002391,67.0580749512,59.1544996897,59.1310653687,8.58299954732,2003.99955241,50.9104995728,50.7587280273,42.3275000254,42.0543492635,42.1666663488,1.0,0.0,99.9981231689,1.0,0.0,0.214498519897,74.8085009257,100.0,4.80100695292,24.7635002136,1.81350008647,5.89069207509,40.513999939,71.0,235.899998983,0.328192057449,24.7635002136,0.512074152629,51.207414945,2.0,1.0,1.0,716.90381368,716.90381368,1.0,0.361311405783,0.0,1.0,11.0131991704,67.9685001373,8.78400039673,1537.30755615,68.0675004323,67.8252919515,59.2835000356,59.0185216268,,1943.49993896,50.6960004171,50.6847025553,40.0844999949,40.6064097087,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0990002950033,100.0,5.71937572956,39.2435000738,239.0,311.166664124,0.361311405783,27.9830004374,0.614024934315,61.402493159,2.0,1.0,1.0,859.63490804,859.63490804,547.066665649,0.347205785689,4082.84649658,0.0,28.4294187228,4.35751342773,6.71614583333,4082.84649658,0.0640325085574,100.784999212,100.784999212,74.7133096059,2.0,51.0230687459,41.7867355347,42.1666663488,1.0,1352.94767877,1436.14962007,0.0,0.0,0.0,24.8980468114,1.0,0.0,6.50833316644,34.2564528783,1.0,50.1190462112,0.833333333333,1.0,1.0,0.0,4.4133332173,1.0,42.291665713,0.0,1.0,0.00691880144102,10.9216664632,42.6375096639,10.9216664632,2.0,0.0,41.4780844859,0.0566000007093,44.028853599,0.96079085152,676.052297056,0.0,1.0,2500.63013988,0.00250063013988,777.894930162,0.466060682612,0.494721919233,0.0,0.466060682612,0.0,732.828338623,777.894930162,0.0,732.828338623,0.0,0.000732828338623,0.466328861813,1.0,0.0,2.0,2.0,1.0,26.5798114141,45.540005366,34.2564528783,0.342564528783,1.0,10.5,2789.09729883,85.5069380848,1510.72326879,0.960782601845,1510.72326879,1.0,0.0,0.0,0.0,50.7508331935,1.0,74.2638912201,1.0,0.0,44.4583330154,50.0341663361,1.0,74.0972220103,0.0,1.0,100.784999212,0.0,802.08996582,0.000316704216591,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.514915568083,139022.0,1480.4694609,45.387592101,801.900910464,0.50998912845,801.900910464,0.515539958143,1.0,1.0,1.0,0.0,1572.38824463,1572.38824463,0.0,1572.38824463,0.0,732.828338623,1572.38824463
2016-01-05T15:00:00.000Z,0.0,0.00740596523103,0.794865604966,0.507913718537,41.2952496211,0.0495500480161,73.7641658783,0.0,36.2058331172,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.558333079,1.0,79.6666641235,1.0,0.0,73.7641658783,69.4828001658,2.0,0.0,100.436999639,59.1417500178,0.342338677757,510.474998474,0.0,0.326364307721,0.0,1.0,10.5998417536,66.9259993235,7.6349995931,2376.24955241,66.7099997203,66.723642985,59.0750001272,59.0694707235,8.34899965922,1983.99954224,50.2624998093,50.112159729,41.91350015,41.6165644328,42.0574057897,1.0,0.0,99.9981231689,1.0,0.0,0.215999603271,75.5195000966,100.0,4.76693089803,24.7964995702,1.82250054677,5.83291085561,40.0909996033,71.0,225.36666743,0.326364307721,24.7964995702,0.492897909255,49.2897901535,2.0,1.0,1.0,690.057072957,690.057072957,1.0,0.354034875984,0.0,1.0,10.8609098593,67.3400001526,8.24549992879,1535.05784098,67.4539998372,67.2336374919,59.2084999084,58.9400660197,9.77771377563,1913.49992879,50.0150000254,50.0388870239,39.919500351,40.423227946,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.113999684652,100.0,5.69362767537,39.0635007222,239.0,285.108334859,0.354034875984,27.5344994863,0.574822482154,57.521742185,2.0,1.0,1.0,804.751475016,804.751475016,510.474998474,0.342056467927,4020.41935221,0.0,29.2883880933,5.12738247712,7.95052083333,4020.41935221,0.0670832000898,99.9233322144,99.9233322144,74.164053599,2.0,50.3859965007,41.4810358683,42.0574057897,1.0,1283.48901438,1354.77522478,0.0,0.0,0.0,24.2826239268,1.0,0.0,6.57333322366,34.7923762004,1.0,50.1785704295,1.0,1.0,1.0,0.0,4.46999992927,1.0,42.589284579,0.0,1.0,0.00738748324185,11.0433332125,41.806901296,11.0433332125,2.0,0.0,39.3486508095,0.0566000007093,41.5341126008,0.96034829594,677.330792781,0.0,1.0,2372.25087411,0.00237225087411,733.818234634,0.466224295743,0.492118840119,0.0,0.466224295743,0.0,695.205835978,733.818234634,0.0,695.205835978,0.0,0.000695205835978,0.466184936464,1.0,0.0,2.0,2.0,1.0,24.6398398081,46.7439315102,34.7923762004,0.347923762004,1.0,10.5,2634.77087253,80.7756652876,1427.13187766,0.957074178838,1427.13187766,1.0,0.0,0.0,0.0,50.3075002035,1.0,74.3333339691,1.0,0.0,44.5,49.6158329646,1.0,74.1666641235,0.0,1.0,99.9233322144,0.0,765.809997559,0.000298759279832,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.514190907037,139022.0,1398.33167249,42.8694473267,757.410720662,0.507940614928,757.410720662,0.514371876954,1.0,1.0,1.0,0.0,1491.14029948,1491.14029948,0.0,1491.14029948,0.0,695.205835978,1491.14029948
2016-01-05T16:00:00.000Z,0.0,0.00714083823222,0.785107015922,0.509311009842,42.1825003624,0.0466779061889,73.8716665904,0.0,36.207499822,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6641667684,1.0,79.6666641235,1.0,0.0,73.8716665904,71.359998703,2.0,0.0,101.444250425,59.2617500623,0.352331193184,557.833343506,0.0,0.332825759117,0.0,1.0,10.7593833605,67.6264998118,8.19599978129,2362.49951172,67.3910001119,67.384882609,59.1950003306,59.1869379679,8.72850004832,2041.3328654,50.6734994253,50.5262171427,41.9449993769,41.695467631,41.849998792,1.0,0.0,99.9981231689,1.0,0.0,0.23549969991,76.1959991455,100.0,4.91755191485,25.446000735,1.78799947103,5.84183144569,40.1569999059,71.0,247.150000254,0.332825759117,25.446000735,0.530259882609,53.0259885788,2.0,1.0,1.0,742.363835653,742.363835653,1.0,0.363012827773,0.0,1.0,11.0204513073,67.9999993642,8.7780008316,1534.68290202,68.1065006256,67.8789596558,59.328499794,59.0587056478,,1971.99992879,50.4469998678,50.4583740234,40.0275001526,40.5279032389,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.106501261393,100.0,5.71167163054,39.1880003611,239.0,310.683331807,0.363012827773,28.079000473,0.611239129929,61.1239128113,2.0,1.0,1.0,855.734781901,855.734781901,557.833343506,0.352259912188,4140.02266439,0.0,30.1898261706,4.94853727023,7.85416666667,4140.02266439,0.0682694071321,108.064999262,108.064999262,76.1176153819,2.0,50.7681172689,41.5842107137,41.849998792,1.0,1386.63619937,1421.33446845,0.0,0.0,0.0,24.9929237366,1.0,0.0,6.71083323161,34.202076594,1.0,50.4940462112,0.75,1.0,1.0,0.0,4.5949999094,1.0,42.8630949656,0.0,1.0,0.00713455483907,11.3058331013,43.092555364,11.3058331013,2.0,0.0,42.5108925727,0.0566000007093,43.5746570914,0.960637733379,676.494419594,0.0,1.0,2562.89605845,0.00256289605845,769.870256985,0.474384413952,0.486255096435,0.0,0.474384413952,0.0,751.075831095,769.870256985,0.0,751.075831095,0.0,0.000751075831095,0.47435430189,1.0,0.0,2.0,2.0,1.0,24.712059021,45.9871765773,34.202076594,0.34202076594,1.0,10.5,2807.97066781,86.0855496642,1520.94608808,0.960639510387,1520.94608808,1.0,0.0,0.0,0.0,54.4241663615,1.0,76.2777805328,1.0,0.0,45.6583337784,53.640832901,1.0,76.0972220103,0.0,1.0,108.064999262,0.0,785.840026855,0.00031343713291,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.506178531257,139022.0,1488.77423785,45.6421963592,806.399218855,0.509327027991,806.399218855,0.506222160826,1.0,1.0,1.0,0.0,1583.26413981,1583.26413981,0.0,1583.26413981,0.0,751.075831095,1583.26413981
