timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-01-05T17:00:00.000Z,0.0,0.00663043615676,0.790483994735,0.509328228998,41.5764994621,0.048065913853,73.7608337402,0.0,36.1566667557,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6041663488,1.0,79.6666641235,1.0,0.0,73.7608337402,70.1742032369,2.0,0.0,100.473749161,58.8972496986,0.343739339156,529.875002543,0.0,0.32981860975,0.0,1.0,10.6155541738,66.9874998728,7.93199984233,2369.5828654,66.7729994456,66.7554397583,58.8409996033,58.8345591227,8.35050010681,2056.3328654,50.2774998347,50.122988383,41.9269997279,41.6502914429,41.8777770996,1.0,0.0,99.9981231689,1.0,0.0,0.214500427246,74.2610003153,100.0,4.77838579814,24.8474995295,1.80750020345,5.83716837565,40.1179997126,71.0,236.583334605,0.32981860975,24.8459997177,0.511387565249,51.1387557983,2.0,1.0,1.0,715.942591349,715.942591349,1.0,0.352892383085,0.0,1.0,10.8560751279,67.3039995829,8.44799963633,1537.30754598,67.4014994303,67.1697413127,58.953499794,58.6868438721,9.79399956597,1991.99990845,50.0495001475,50.059290568,40.0590003332,40.5719451904,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0974998474121,100.0,5.71674013138,39.2255001068,239.0,293.29166158,0.352892383085,27.3424990972,0.592644649687,59.2644646962,2.0,1.0,1.0,829.702509562,829.702509562,529.875002543,0.343175166932,4190.78100586,0.0,29.6333169937,4.40799540281,6.89322916667,4190.78100586,0.0709820316495,109.382500966,109.382500966,76.5035699209,2.0,50.3929595947,41.570833842,41.8814811707,1.0,1335.24415814,1407.84851486,0.0,0.0,0.0,25.4883317947,1.0,0.0,6.07999984423,33.3526678085,1.0,48.9107128779,1.0,1.0,1.0,0.0,4.14083321889,1.0,41.0535701116,0.0,1.0,0.00664172876423,10.2208329837,40.9816598892,10.2208329837,2.0,0.0,40.9353376112,0.0566000007093,43.1612105619,0.961147144097,675.024352152,0.0,1.0,2467.90902438,0.00246790902438,762.565548075,0.469178114871,0.494689834962,0.0,0.469178114871,0.0,723.239171346,762.565548075,0.0,723.239171346,0.0,0.000723239171346,0.468864835799,1.0,0.0,2.0,2.0,1.0,27.0369338989,44.3039862893,33.3526678085,0.333526678085,1.0,10.5,2753.35572305,84.4111883205,1491.36373256,0.967474180533,1491.36373256,1.0,0.0,0.0,0.0,55.0200004578,1.0,76.3333346049,1.0,0.0,45.7000007629,54.3625001907,1.0,76.1666679382,0.0,1.0,109.382500966,0.0,869.530029297,0.000310463168146,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.511320968472,139022.0,1450.18923098,44.4592739152,785.499529294,0.509567516511,785.499529294,0.51162483458,1.0,1.0,1.0,0.0,1541.50236003,1541.50236003,0.0,1541.50236003,0.0,723.239171346,1541.50236003
2016-01-05T18:00:00.000Z,0.0,0.00674392250255,0.792797737488,0.511188817143,41.933499972,0.0485151759447,73.8983338674,0.0,36.2291669846,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6691668828,1.0,79.6666641235,1.0,0.0,73.8983338674,70.8395570119,2.0,0.0,100.796999931,58.8634999593,0.354424075735,547.575004578,0.0,0.333103384485,0.0,1.0,10.6759866079,67.3129997253,8.24250030518,2373.33292643,67.0625,67.1089375814,58.8199996948,58.8167826335,9.00327162309,1962.99955241,50.6554997762,50.5077438354,41.5685008367,41.3232269287,41.8111114502,1.0,0.0,99.9981231689,1.0,0.0,0.250499725342,72.1249993642,100.0,4.88930074374,25.4939991633,1.82850074768,5.78668586413,39.740000089,71.0,250.075002035,0.333103384485,25.4939991633,0.532477133615,53.2477137248,2.0,1.0,1.0,745.467987061,745.467987061,1.0,0.354984356524,0.0,1.0,10.8584924539,67.355000178,8.56199963888,1535.4327596,67.4689998627,67.263671875,58.9070002238,58.6370925903,9.57200050354,1888.74996948,50.4140005112,50.4328765869,39.837000529,40.3862050374,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.113999684652,100.0,5.68693717321,39.0020001729,239.0,297.499998728,0.354984356524,27.6319993337,0.595401822045,59.5401827494,2.0,1.0,1.0,833.562550863,833.562550863,547.575004578,0.352685697094,3920.06923421,0.0,31.2539383281,6.03443368276,9.48697916667,3920.06923421,0.0668312098242,103.387498856,103.387498856,74.9054921468,2.0,50.8040022417,41.3224515048,41.8111114502,1.0,1357.47393375,1396.09568192,0.0,0.0,0.0,26.8174835841,1.0,0.0,6.21416656176,32.0025161107,1.0,48.9761896133,0.833333333333,1.0,1.0,0.0,4.20499992371,1.0,41.2261896133,0.0,1.0,0.00667081765379,10.4191663265,40.7498226166,10.4191663265,2.0,0.0,41.6168484524,0.0566000007093,42.8008972953,0.961647250154,673.58286846,0.0,1.0,2508.99593983,0.00250899593983,756.199589381,0.475918242788,0.489458682914,0.0,0.475918242788,0.0,735.279998779,756.199589381,0.0,735.279998779,0.0,0.000735279998779,0.474686726928,1.0,0.0,2.0,2.0,1.0,30.261666558,41.8426874334,32.0025161107,0.320025161107,1.0,10.5,2773.57906714,85.0311868527,1502.31777009,0.972392060763,1502.31777009,1.0,0.0,0.0,0.0,52.240000089,1.0,75.305557251,1.0,0.0,45.0833336512,51.1474997203,1.0,75.138888677,0.0,1.0,103.387498856,0.0,880.229980469,0.00030787139658,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.503355285038,139022.0,1459.30705821,44.7388043168,790.438228907,0.511620027144,790.438228907,0.504471528317,1.0,1.0,1.0,0.0,1544.97124227,1544.97124227,0.0,1544.97124227,0.0,735.279998779,1544.97124227
2016-01-05T19:00:00.000Z,0.0,0.00502845322269,0.807707469378,0.507813261876,39.9100006421,0.0532528144619,73.8699982961,0.0,36.2233333588,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6466668447,1.0,79.6666641235,1.0,0.0,73.8699982961,67.0353819529,2.0,0.0,98.0985008876,58.1885002454,0.325524613902,452.508333842,0.0,0.309124969619,0.0,1.0,10.2275781631,65.2370001475,6.94950008392,2364.99953206,65.0645001729,65.0540211995,58.115000089,58.0993321737,7.72199980418,1941.33294678,50.0929994583,49.9331563314,42.3709996541,42.0403467814,42.2814823786,1.0,0.0,99.8665796916,1.0,0.0,0.172499974569,72.9935003916,100.0,4.33749433359,22.6935005188,1.86450004578,5.89008382956,40.5049997965,71.0,193.250001272,0.309124969619,22.6935005188,0.446320793515,44.6320797602,2.0,1.0,1.0,624.849110921,624.849110921,1.0,0.334704115749,0.0,1.0,10.5490786235,65.9809996287,7.80600102743,1542.55686442,66.0680014292,65.8497085571,58.2620004018,57.9909566243,9.72859992981,1893.99995931,49.8545001348,49.8635686239,40.0455001195,40.5910898844,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0900014241536,100.0,5.71207706134,39.1910003026,239.0,259.258331299,0.334704115749,26.0225013097,0.553012822469,55.308751742,2.0,1.0,1.0,774.217951457,774.217951457,452.508333842,0.325437395025,3941.65618896,0.0,28.4461595217,4.47489750385,6.90885416667,3941.65618896,0.0689581646292,95.8250001272,95.8250001272,73.9780038198,2.0,50.2240422567,41.7708206177,42.2814823786,1.0,1161.61675191,1311.09322008,0.0,0.0,0.0,27.3766729037,1.0,0.0,4.37999993563,30.7383271853,1.0,43.5416644414,1.0,1.0,1.0,0.0,2.60999993483,1.0,35.3630943298,0.0,1.0,0.00502604361515,6.98999981085,34.9821411769,6.98999981085,2.0,0.0,35.6123437233,0.0566000007093,40.1949286028,0.961793070899,673.162996073,0.0,1.0,2146.99644813,0.00214699644813,710.157740267,0.452627952007,0.510871970571,0.0,0.452627952007,0.0,629.193344116,710.157740267,0.0,629.193344116,0.0,0.000629193344116,0.452674416204,1.0,0.0,2.0,2.0,1.0,32.9141828219,39.6931599704,30.7383271853,0.307383271853,1.0,10.5,2472.17345443,75.7908240029,1339.06047797,0.963290866671,1339.06047797,1.0,0.0,0.0,0.0,48.2483332952,1.0,73.1944452922,1.0,0.0,43.8166672389,47.576666832,1.0,73.0277786255,0.0,1.0,95.8250001272,0.0,700.789978027,0.000289126387211,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.530340303481,139022.0,1303.23156864,39.953909495,705.899452196,0.507808651122,705.899452196,0.530305566982,1.0,1.0,1.0,0.0,1390.08945719,1390.08945719,0.0,1390.08945719,0.0,629.193344116,1390.08945719
2016-01-05T20:00:00.000Z,0.0,0.00500441164393,0.803449705477,0.507758877396,40.2159984907,0.0520673544513,73.8783334096,0.0,36.1741663615,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7041670481,1.0,79.6666641235,1.0,0.0,73.8783334096,67.7065016429,2.0,0.0,98.3152484894,58.0992499987,0.329554250803,468.816668193,0.0,0.313662802904,0.0,1.0,10.2783413728,65.4784997304,7.2539990743,2373.74961344,65.2879988352,65.2911783854,58.0339997609,58.0129776001,8.09999974569,1940.33288574,50.0749998093,49.9146855672,41.9750000636,41.64965566,42.0462954839,1.0,0.0,99.9981231689,1.0,0.0,0.190500895182,73.5529994965,100.0,4.44137573242,23.3129987717,1.86000029246,5.83696564039,40.1149997711,71.0,205.666667938,0.313662802904,23.3129987717,0.468027376447,46.8027378718,2.0,1.0,1.0,655.238327026,655.238327026,1.0,0.336366481546,0.0,1.0,10.5406181018,65.9555015564,7.88999907176,1545.55652873,66.0544993083,65.8343760173,58.1645002365,57.8946380615,9.75799942017,1885.24990845,49.8365001678,49.8418960571,39.8894999822,40.4353561401,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0989977518717,100.0,5.69160020351,39.0410003662,239.0,263.149997711,0.336366481546,26.1649993261,0.558275237311,55.8275232315,2.0,1.0,1.0,781.585332235,781.585332235,468.816668193,0.329416479376,3915.40185547,0.0,30.249010245,5.52672966321,8.5703125,3915.40185547,0.0701307823783,99.7933324178,99.7933324178,73.9456971486,2.0,50.2056935628,41.4893112183,42.0462954839,1.0,1199.30534434,1326.42889449,0.0,0.0,0.0,28.4334777196,1.0,0.0,4.40999990702,29.6005220413,1.0,43.5535707474,1.0,1.0,1.0,0.0,2.70916660627,1.0,35.4285710653,0.0,1.0,0.00498534964019,7.11916653315,35.2287359238,7.11916653315,2.0,0.0,36.7677842814,0.0566000007093,40.6650830727,0.961682608461,673.481030569,0.0,1.0,2216.65563129,0.00221665563129,718.464356238,0.456640993265,0.505043866212,0.0,0.456640993265,0.0,649.607487996,718.464356238,0.0,649.607487996,0.0,0.000649607487996,0.456599960725,1.0,0.0,2.0,2.0,1.0,36.437177976,37.5147425334,29.6005220413,0.296005220413,1.0,10.5,2525.73423883,77.432867354,1368.07184423,0.961684859476,1368.07184423,1.0,0.0,0.0,0.0,50.342499733,1.0,74.5000031789,1.0,0.0,44.6000022888,49.4508326848,1.0,74.3333358765,0.0,1.0,99.7933324178,0.0,704.229980469,0.000292508258209,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.525165662363,139022.0,1333.54710338,40.8833100409,722.319956334,0.507754156795,722.319956334,0.525207370109,1.0,1.0,1.0,0.0,1422.578125,1422.578125,0.0,1422.578125,0.0,649.607487996,1422.578125
2016-01-05T21:00:00.000Z,0.0,0.00402681105303,0.819885874313,0.508846173806,38.9012502035,0.0564798403624,73.7025006612,0.0,36.1475000381,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5549996694,1.0,79.6666641235,1.0,0.0,73.7025006612,64.8589255015,2.0,0.0,96.7515001297,57.8502499262,0.31085095,406.433329264,0.0,0.295879114463,0.0,1.0,10.0245253245,64.2844998042,6.36750030518,2363.3328654,64.1420005163,64.1397425334,57.7745002111,57.7545725505,7.4640007019,1847.99956258,49.952000618,49.7936553955,42.4879999161,42.1281636556,42.6222213109,1.0,0.0,64.8411471049,1.0,0.0,0.142499287923,69.0994987488,100.0,4.12349351247,21.6540006002,1.90349960327,5.90103181203,40.5845003128,71.0,169.674999237,0.295879114463,21.6540006002,0.409561371576,40.9561370214,2.0,1.0,1.0,573.385920207,573.385920207,1.0,0.323629245999,0.0,1.0,10.3593207995,65.1349995931,7.29299958547,1545.93148804,65.2189992269,65.0018437703,57.9259996414,57.6560897827,9.63499984741,1804.99995931,49.7224998474,49.7201258341,40.0169998805,40.6013081868,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0839996337891,100.0,5.70619761944,39.1445007324,239.0,236.758333842,0.323629245999,25.2019993464,0.521887119838,52.1887114843,2.0,1.0,1.0,730.641967773,730.641967773,406.433329264,0.310718853907,3778.29567464,0.0,27.2272621791,4.58736934265,6.82291666667,3778.29567464,0.0650064969073,85.1058343252,85.1058343252,70.7235743205,2.0,50.0981470744,41.7867431641,42.6222213109,1.0,1053.26942002,1262.88812599,0.0,0.0,0.0,28.7895636559,1.0,0.0,3.37249992291,28.9849365552,1.0,39.8749987284,1.0,1.0,1.0,0.0,1.89249994357,1.0,31.3154756228,0.0,1.0,0.00401771820076,5.26499990622,31.5779983203,5.26499990622,2.0,0.0,32.2906781065,0.0566000007093,38.7170776875,0.961531024426,673.91760342,0.0,1.0,1946.73992088,0.00194673992088,684.047300395,0.436338578973,0.523177450918,0.0,0.436338578973,0.0,570.506673177,684.047300395,0.0,570.506673177,0.0,0.000570506673177,0.436222913365,1.0,0.0,2.0,2.0,1.0,38.0169396834,36.4360878684,28.9849365552,0.289849365552,1.0,11.0833333333,2322.67239487,71.2074852114,1258.08276182,0.962214940391,1258.08276182,1.0,0.0,0.0,0.0,42.8899997075,1.0,70.4027767181,1.0,0.0,42.141667366,42.215833346,1.0,70.2361138662,0.0,1.0,85.1058343252,0.0,636.289978027,0.000278496048737,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.543722019849,139022.0,1228.18468296,37.653154548,665.250072017,0.508800833949,665.250072017,0.543831891004,1.0,1.0,1.0,0.0,1307.48620605,1307.48620605,0.0,1307.48620605,0.0,570.506673177,1307.48620605
2016-01-05T22:00:00.000Z,0.0,0.00430039130533,0.818495235097,0.509282149669,39.1442492803,0.0562651871759,73.9133326213,0.0,36.1083332698,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.8050003052,1.0,79.6666641235,1.0,0.0,73.9133326213,65.4854367574,2.0,0.0,96.891749382,57.7475001017,0.317423031014,420.116666158,0.0,0.302720558041,0.0,1.0,10.0547417005,64.4584995906,6.62999916077,2368.33290609,64.2964995702,64.298693339,57.6665004094,57.642191569,7.73700046539,1850.66624959,49.8350000381,49.668162028,42.0979995728,41.7482833862,42.262963295,1.0,0.0,84.8698294957,1.0,0.0,0.164999643962,70.5754998525,100.0,4.20926090082,22.1955003738,1.91399987539,5.84548079967,40.1839996974,71.0,180.75833257,0.302720558041,22.1984999975,0.426027432396,42.6027431488,2.0,1.0,1.0,596.438405355,596.438405355,1.0,0.32634078675,0.0,1.0,10.3423997561,65.0839996338,7.36199982961,1545.93151855,65.1904996236,64.9852345785,57.828499794,57.5591379801,9.43057141985,1798.24992879,49.5800005595,49.5862452189,39.8370002111,40.4206746419,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.106499989827,100.0,5.68288230896,38.9764998754,239.0,239.358334859,0.32634078675,25.3534994125,0.522098773775,52.1872259776,2.0,1.0,1.0,730.938283285,730.938283285,420.116666158,0.316755886404,3764.8768514,0.0,29.8480043411,5.82700463136,9.04166666667,3764.8768514,0.0689520037228,91.4391657511,91.4391657511,72.2262001038,2.0,49.9684575399,41.5402679443,42.262963295,1.0,1091.40114346,1257.70477768,0.0,0.0,0.0,29.1549056371,1.0,0.0,3.62583327293,28.5115947723,1.0,40.7678565979,1.0,1.0,1.0,0.0,2.06583328048,1.0,32.2321419716,0.0,1.0,0.00427459858382,5.69166658322,31.8822305997,5.69166658322,2.0,0.0,33.4597039833,0.0566000007093,38.5581688379,0.96136995204,674.381740157,0.0,1.0,2017.21813553,0.00201721813553,681.239723582,0.446657038098,0.514716971084,0.0,0.446657038098,0.0,591.160840352,681.239723582,0.0,591.160840352,0.0,0.000591160840352,0.446207024157,1.0,0.0,2.0,2.0,1.0,39.3691139221,35.6328229904,28.5115947723,0.285115947723,1.0,9.91666666667,2349.10592114,72.0178728212,1272.40056393,0.961374009182,1272.40056393,1.0,0.0,0.0,0.0,45.899166743,1.0,72.4444440206,1.0,0.0,43.3500010173,45.5399999619,1.0,72.2500012716,0.0,1.0,91.4391657511,0.0,653.820007324,0.000277353000517,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.535397219155,139022.0,1243.86768674,38.1339572915,673.744820028,0.509054127415,673.744820028,0.53582154023,1.0,1.0,1.0,0.0,1323.52294922,1323.52294922,0.0,1323.52294922,0.0,591.160840352,1323.52294922
2016-01-05T23:00:00.000Z,0.0,0.00322391208825,0.859347486497,0.516732097538,36.7352503141,0.0676162676785,73.8641668955,0.0,36.11916701,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7450002035,1.0,79.6666641235,1.0,0.0,73.8641668955,60.7446549733,2.0,0.0,93.6090003649,56.8737500509,0.297213923552,325.125,0.0,0.287210318606,0.0,1.0,9.54831814766,62.1244996389,5.20050048828,2367.0828654,61.9985005061,62.0034459432,56.7980000178,56.7774429321,6.52050018311,1718.33294678,49.4179999034,49.2521896362,42.8974997203,42.4647649129,43.0666650136,1.0,0.0,25.9847021103,1.0,0.0,0.125999132792,62.0285002391,100.0,3.60410241286,19.1010007858,1.99050013224,5.9442157348,40.906999588,71.0,134.033332189,0.287210318606,19.1010007858,0.333406005133,33.3406004906,2.0,1.0,1.0,466.768407186,466.768407186,1.0,0.300209339779,0.0,1.0,9.90849526723,63.1100006104,6.27149963379,1548.55616252,63.2209997177,63.0141245524,56.9495000839,56.6782735189,9.13399950663,1671.49995931,49.1629997889,49.1718597412,40.0290002823,40.6670481364,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.110999107361,100.0,5.70092630386,39.1085004807,239.0,191.091667175,0.300209339779,23.1919994354,0.454544583275,45.4544595083,2.0,1.0,1.0,636.362416585,636.362416585,325.125,0.297252807819,3474.3283488,0.0,26.4775687853,4.81714761257,7.421875,3474.3283488,0.0660979375691,72.2691663106,72.2691663106,67.0109920502,2.0,49.5521774292,41.9962717692,43.0685167313,1.0,876.548064371,1064.59476765,0.0,0.0,0.0,28.6715542475,1.0,0.0,2.36666659514,28.1264457703,1.0,35.3273792267,1.0,1.0,1.0,0.0,1.15999996662,1.0,26.565475146,0.0,1.0,0.00322806049243,3.5266666015,26.2335750262,3.5266666015,2.0,0.0,26.8728312562,0.0566000007093,32.6378857134,0.961165058244,674.972455492,0.0,1.0,1620.10885064,0.00162010885064,576.641083116,0.434026027744,0.527138050886,0.0,0.434026027744,0.0,474.784998576,576.641083116,0.0,474.784998576,0.0,0.000474784998576,0.434196631114,1.0,0.0,2.0,2.0,1.0,41.7029612859,34.7932847341,28.1264457703,0.281264457703,1.0,11.0833333333,1941.14283202,59.5107169696,1051.42608169,0.96116407863,1051.42608169,1.0,0.0,0.0,0.0,36.5958334605,1.0,67.0138905843,1.0,0.0,40.1000000636,35.673333168,1.0,66.8333307902,0.0,1.0,72.2691663106,0.0,500.130004883,0.0002347677757,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.548437111421,139022.0,1043.41515905,31.9885704379,565.169081925,0.516650889071,565.169081925,0.548261652723,1.0,1.0,1.0,0.0,1093.90904744,1093.90904744,0.0,1093.90904744,0.0,474.784998576,1093.90904744
2016-01-06T00:00:00.000Z,0.0,0.00324764004658,0.867261879065,0.518960208948,36.3377502759,0.0700871957602,73.9249998728,0.0,36.2291666667,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6958335241,1.0,79.6666641235,1.0,0.0,73.9249998728,60.8097845713,2.0,0.0,92.9535001119,56.615749836,0.298850576783,316.475008647,0.0,0.287626124973,0.0,1.0,9.44437432289,61.619000117,4.98150030772,2369.58288574,61.4975001017,61.5202433268,56.515999794,56.5044250488,6.66599973043,1606.99964396,49.6849997838,49.5089035034,43.0190000534,42.5863011678,43.2055549622,1.0,0.0,23.1244882743,1.0,0.0,0.121500015259,61.5410000483,100.0,3.49164346854,18.4785000483,2.05050055186,5.95273085435,40.9684995015,71.0,128.383333842,0.287626124973,18.4785000483,0.319058485485,31.8988839785,2.0,1.0,1.0,446.681879679,446.681879679,1.0,0.299493004108,0.0,1.0,9.84322826068,62.7860005697,6.19650014242,1550.05598958,62.9120000203,62.707438151,56.7154998779,56.4378051758,9.64699935913,1561.24994914,49.4314994812,49.4255905151,39.7845001221,40.4564208984,40.0,1.0,0.0,94.518500646,1.0,0.0,-0.125999450684,100.0,5.66260814667,38.8235003153,239.0,188.091668447,0.299493004108,23.1274998983,0.447995209467,44.7995208104,2.0,1.0,1.0,627.193293254,627.193293254,316.475008647,0.298482762867,3226.37046305,0.0,26.8753474553,6.01143030326,9.26822916667,3226.37046305,0.0620628816658,65.9549996058,65.9549996058,64.7348133723,2.0,49.847618103,41.9682540894,43.2037032445,1.0,848.871985617,1029.6432492,0.0,0.0,0.0,28.8466006915,1.0,0.0,2.3124999404,27.6693991025,1.0,34.9940465291,1.0,1.0,1.0,0.0,1.12666667004,1.0,26.4642848969,0.0,1.0,0.00325096894852,3.43916656574,26.2109980583,3.43916656574,2.0,0.0,26.0243500098,0.0566000007093,31.566357185,0.960829799508,675.939856189,0.0,1.0,1568.95562589,0.00156895562589,557.709483913,0.434188316186,0.526650750899,0.0,0.434188316186,0.0,459.794164022,557.709483913,0.0,459.794164022,0.0,0.000459794164022,0.433972078065,1.0,0.0,2.0,2.0,1.0,45.3548733393,33.6862872442,27.6693991025,0.276693991025,1.0,10.5,1878.51523482,57.5907071948,1017.50364793,0.960839067085,1017.50364793,1.0,0.0,0.0,0.0,33.2208333015,1.0,65.2361132304,1.0,0.0,39.0583340327,32.7341664632,1.0,65.0972226461,0.0,1.0,65.9549996058,0.0,503.679992676,0.000227060157277,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.548115463807,139022.0,1014.1167661,31.0903529847,549.299515814,0.518709132293,549.299515814,0.54842880718,1.0,1.0,1.0,0.0,1058.97406006,1058.97406006,0.0,1058.97406006,0.0,459.794164022,1058.97406006
2016-01-06T01:00:00.000Z,0.0,0.0025778789099,0.892014705685,0.526059458353,35.1662492752,0.0777262971536,73.901667277,0.0,36.1341670354,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7675002416,1.0,79.6666641235,1.0,0.0,73.901667277,60.0,2.0,0.0,91.5389993985,56.3727501233,0.295023923488,280.674995422,0.0,0.29837333451,0.0,1.0,9.2292350928,60.5284999212,4.14749908447,2372.0828654,60.4324992498,60.4234822591,56.2850001653,56.2631657918,5.86349964142,1516.33299764,49.8154999415,49.645228068,43.9520003001,43.4994125366,43.9277760188,1.0,0.0,15.5107390881,1.0,0.0,0.0960006713867,60.6229998271,100.0,3.15457328161,16.4804989497,2.08200073242,6.07466181119,41.8699995677,71.0,110.608332952,0.29837333451,17.0939992269,0.264577247983,26.4577245712,2.0,1.0,1.0,370.408147176,370.408147176,1.0,0.290326937411,0.0,1.0,9.70665097237,62.1094996134,5.75250021617,1552.6806132,62.2130002975,62.010365804,56.4605000814,56.1947860718,9.53449980418,1474.49993896,49.5755001704,49.562016805,40.0410003662,40.6957778931,40.0,1.0,0.0,72.8653596242,1.0,0.0,-0.103500684102,100.0,5.68267961343,38.9749994278,239.0,170.066665649,0.290326937411,22.1719999313,0.418187557402,41.8471914927,2.0,1.0,1.0,585.462580363,585.462580363,280.674995422,0.294845452802,3070.01108805,0.0,23.3511050542,4.80625768503,6.73177083333,3070.01108805,0.0557328405377,53.0224997203,53.0224997203,60.7875200907,2.0,49.9659194946,42.5248896281,43.9222208659,1.0,757.037390944,930.031447111,0.0,0.0,0.0,29.1194249789,1.0,0.0,1.6374999308,27.1655751864,0.833333333333,25.4107136726,0.583333333333,0.75,1.0,0.0,0.814999977748,0.75,17.9583330154,0.0,0.75,0.00256716097467,2.45249992842,25.9745516777,2.45249992842,2.0,0.0,23.2089247451,0.0566000007093,28.5125016608,0.960524158283,676.822491574,0.0,1.0,1399.21930946,0.00139921930946,503.754439991,0.431014711449,0.529507842823,0.0,0.431014711449,0.0,410.051668803,503.754439991,0.0,410.051668803,0.0,0.000410051668803,0.430871747434,1.0,0.0,2.0,1.58333333333,1.0,46.444328626,32.8112440109,27.1655751864,0.271655751864,1.0,11.6666666667,1687.06883805,51.7214264059,913.806108794,0.960522554273,913.806108794,1.0,0.0,0.0,0.0,26.7224996885,1.0,60.5138924917,1.0,0.0,36.2000001272,26.2999998728,1.0,60.3333336512,0.0,1.0,53.0224997203,0.0,445.940002441,0.000205093450395,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.551270597934,139022.0,923.900486052,28.3245413096,500.433585772,0.526017216808,500.433585772,0.55141951983,1.0,1.0,0.75,0.0,951.363510132,951.363510132,0.0,951.363510132,0.0,410.051668803,951.363510132
2016-01-06T02:00:00.000Z,0.0,0.00298271538414,0.847351272779,0.513785643525,36.9557503064,0.0642010879498,73.8999996185,0.0,36.2674996058,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6241671244,1.0,79.6666641235,1.0,0.0,73.8999996185,61.6250343323,2.0,0.0,93.521250248,56.5654999415,0.297786963794,343.108334859,0.0,0.277596464011,0.0,1.0,9.51689314842,61.8964996338,5.31450049082,2369.16621908,61.7840003967,61.7624766032,56.4694999059,56.4383926392,6.84300041199,1686.66628011,50.3210000992,50.1421000163,43.4779996872,43.0679931641,43.3296295802,1.0,0.0,24.2754165332,1.0,0.0,0.112499237061,61.7825009028,100.0,3.49441929658,18.3060007095,1.98899904887,6.02247385184,41.4890006383,71.0,133.450001399,0.277596464011,18.3060007095,0.343516905648,34.3516906102,2.0,1.0,1.0,480.923667908,480.923667908,1.0,0.304129002162,0.0,1.0,9.96771891912,63.3739999135,6.81299972534,1552.30573527,63.4744997025,63.25756073,56.6614999771,56.3886947632,9.831199646,1647.99994914,50.0929997762,50.0592880249,40.053000768,40.6689605713,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.10049978892,100.0,5.70031805833,39.1055002213,239.0,209.658334096,0.304129002162,23.4214989344,0.492389006842,49.2389008204,2.0,1.0,1.0,689.344609578,689.344609578,343.108334859,0.297843553049,3407.23386637,0.0,25.2505718867,4.66520396868,6.6640625,3407.23386637,0.0583920564536,67.2549991608,67.2549991608,65.6459331512,2.0,50.4252243042,42.3102595011,43.3296295802,1.0,900.391743756,1142.15824983,0.0,0.0,0.0,29.9898268382,1.0,0.0,2.3083332777,26.4796730677,1.0,35.1785704295,1.0,1.0,1.0,0.0,1.12833329042,1.0,26.2083325386,0.0,1.0,0.00298599528077,3.43666658799,26.3386923472,3.43666658799,2.0,0.0,27.6038204611,0.0566000007093,35.0157933868,0.960216219491,677.71271818,0.0,1.0,1664.17871694,0.00166417871694,618.653585654,0.423279437114,0.536935288931,0.0,0.423279437114,0.0,487.700002035,618.653585654,0.0,487.700002035,0.0,0.000487700002035,0.423422691723,1.0,0.0,2.0,2.0,1.0,46.5277967453,32.0483857791,26.4796730677,0.264796730677,1.0,9.91666666667,2042.54999359,62.6196138479,1106.35358769,0.960214726045,1106.35358769,1.0,0.0,0.0,0.0,33.9891673724,1.0,65.4027795792,1.0,0.0,39.1250012716,33.2658330599,1.0,65.2083368301,0.0,1.0,67.2549991608,0.0,499.459991455,0.000251872317955,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.559182518625,139022.0,1092.80170407,33.5026417644,591.919458385,0.513732487424,591.919458385,0.559034378597,1.0,1.0,1.0,0.0,1152.19393921,1152.19393921,0.0,1152.19393921,0.0,487.700002035,1152.19393921
2016-01-06T03:00:00.000Z,0.0,0.00302860335621,0.867130605186,0.518751628694,35.8427499135,0.0700658791228,74.0525004069,0.0,36.2250000636,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.8274997075,1.0,79.6666641235,1.0,0.0,74.0525004069,60.1293420792,2.0,0.0,91.6260000865,55.7832501729,0.288469943147,305.033327738,0.0,0.282042842598,0.0,1.0,9.25945130984,60.7204996745,4.90500036875,2370.8328654,60.5945002238,60.6034164429,55.689499855,55.6682459513,6.08700021108,1730.66626994,49.1420001984,48.9617131551,43.0549999873,42.6066691081,43.144443512,1.0,0.0,20.8076340357,1.0,0.0,0.125999450684,60.6680005391,100.0,3.29861088594,17.5395002365,2.02199999491,5.9608404239,41.0315001806,71.0,123.724998474,0.282042842598,17.5395002365,0.313477082025,31.3477082253,2.0,1.0,1.0,438.867914836,438.867914836,1.0,0.287429809797,0.0,1.0,9.65951363246,61.9325002035,6.18599923452,1548.93114217,62.0629997253,61.8627649943,55.8770004908,55.5971298218,8.95400015513,1690.49996948,48.875,48.8709411621,39.9209998449,40.5483271281,40.0,1.0,0.0,99.5081138611,1.0,0.0,-0.130499521891,100.0,5.68369332949,38.9810002645,239.0,181.308333079,0.287429809797,22.1419998805,0.450403972807,45.0403970083,2.0,1.0,1.0,630.56556193,630.56556193,305.033327738,0.288403790929,3498.24908447,0.0,25.6721771558,4.67872957389,6.81770833333,3498.24908447,0.0675251525664,71.3608341217,71.3608341217,67.1192531586,2.0,49.266225179,42.0077362061,43.144443512,1.0,837.527092815,1035.79060253,0.0,0.0,0.0,29.9482067426,1.0,0.0,2.17833324273,25.7412931124,1.0,34.2142842611,1.0,1.0,1.0,0.0,1.0216666311,1.0,25.5357136726,0.0,1.0,0.00302808940434,3.20249988635,25.1982100805,3.20249988635,2.0,0.0,25.6765431954,0.0566000007093,31.7548200833,0.959818365358,678.863889734,0.0,1.0,1547.98705385,0.00154798705385,561.039217056,0.429015906205,0.530574649817,0.0,0.429015906205,0.0,453.649167379,561.039217056,0.0,453.649167379,0.0,0.000453649167379,0.429117361705,1.0,0.0,2.0,2.0,1.0,46.3239256541,31.1494140625,25.7412931124,0.257412931124,1.0,10.5,1873.66665401,57.4420615024,1014.87739898,0.959769307037,1014.87739898,1.0,0.0,0.0,0.0,35.9341672262,1.0,66.5138899485,1.0,0.0,39.841668129,35.4266665777,1.0,66.4027805328,0.0,1.0,71.3608341217,0.0,486.450012207,0.000228415790906,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.552814771141,139022.0,1012.65085368,31.0454116761,548.505499771,0.518721516459,548.505499771,0.552807047989,1.0,1.0,1.0,0.0,1057.4180603,1057.4180603,0.0,1057.4180603,0.0,453.649167379,1057.4180603
2016-01-06T04:00:00.000Z,0.0,0.00291438565968,0.864899948377,0.518204009348,35.6830000877,0.0693310937496,73.9475002289,0.0,36.2858333588,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6616665522,1.0,79.6666641235,1.0,0.0,73.9475002289,60.0248355865,2.0,0.0,90.8250002861,55.1420001984,0.283824979784,303.200004578,0.0,0.273320595147,0.0,1.0,9.15550748507,60.213499705,5.04150009155,2369.16628011,60.0935001373,60.0845896403,55.0520000458,55.0282516479,6.0960000356,1793.66629028,49.0355002085,48.8527882894,42.9395001729,42.4972229004,42.8814811707,1.0,0.0,21.3689594269,1.0,0.0,0.119999567668,60.1100002925,100.0,3.20906158288,17.1539999644,2.0175002416,5.94624316692,40.9219999313,71.0,124.475000381,0.273320595147,17.1539999644,0.325397077288,32.5397076607,2.0,1.0,1.0,455.555908203,455.555908203,1.0,0.279892410561,0.0,1.0,9.5350227356,61.3310000102,6.23099994659,1549.30608114,61.4630002975,61.2570546468,55.232000351,54.9707692464,8.81449985504,1738.74995931,48.7775001526,48.7670262655,39.9630002975,40.6057688395,40.0,1.0,0.0,99.4185231527,1.0,0.0,-0.132000287374,100.0,5.69342486064,39.0544999441,239.0,178.725001017,0.279892410561,21.5,0.456097542899,45.6097542445,2.0,1.0,1.0,638.536560059,638.536560059,303.200004578,0.284156006152,3580.51277669,0.0,26.8141773542,4.94246709347,7.265625,3580.51277669,0.0733387072546,78.2466659546,78.2466659546,68.5642414093,2.0,49.1371714274,41.9765294393,42.8925914764,1.0,846.496550632,1045.92204635,0.0,0.0,0.0,29.6356113752,1.0,0.0,2.12666656574,25.4163886706,1.0,33.9642848969,1.0,1.0,1.0,0.0,0.986666634679,1.0,25.1249992053,0.0,1.0,0.00291818065254,3.11333324512,25.0,3.11333324512,2.0,0.0,25.9515249519,0.0566000007093,32.0654255038,0.959534588438,679.685913033,0.0,1.0,1564.56514989,0.00156456514989,566.526945264,0.429208049435,0.530324856066,0.0,0.429208049435,0.0,458.507502238,566.526945264,0.0,458.507502238,0.0,0.000458507502238,0.429743977884,1.0,0.0,2.0,2.0,1.0,47.2634035746,30.5687157313,25.4163886706,0.254163886706,1.0,12.25,1892.41859698,58.0169504557,1025.0344475,0.959532905501,1025.0344475,1.0,0.0,0.0,0.0,39.6874996821,1.0,68.4722251892,1.0,0.0,41.0166689555,38.5591665904,1.0,68.361111323,0.0,1.0,78.2466659546,0.0,471.570007324,0.000230650008659,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.552690640441,139022.0,1021.82385255,31.3266335062,553.474083279,0.518106095402,553.474083279,0.552133427341,1.0,1.0,1.0,0.0,1068.26398722,1068.26398722,0.0,1068.26398722,0.0,458.507502238,1068.26398722
2016-01-06T05:00:00.000Z,0.0,0.00263777611302,0.843466783274,0.513305653038,36.5485005379,0.0632582895537,73.9874998728,0.0,36.2066659927,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7808332443,1.0,79.6666641235,1.0,0.0,73.9874998728,61.2772521973,2.0,0.0,91.950000445,55.4014999072,0.284433707829,334.725001017,0.0,0.271305460443,0.0,1.0,9.3247183164,60.9635000229,5.5319999059,2366.2495931,60.85100015,60.8036956787,55.3190002441,55.2777709961,6.28499952952,1908.66622925,49.2304995855,49.0438893636,42.9455000559,42.5290400187,42.638888677,1.0,0.0,27.5691618919,1.0,0.0,0.112499872843,62.1574999491,100.0,3.37239293257,17.9055000941,1.98000017802,5.95232538382,40.9654998779,71.0,135.700000763,0.271305460443,17.9055000941,0.357441498893,35.744149526,2.0,1.0,1.0,500.41809845,500.41809845,1.0,0.290645524409,0.0,1.0,9.69698174795,62.0915002823,6.7140010198,1551.18086751,62.19800059,61.9771372477,55.4839995702,55.2144266764,8.85199960073,1850.24994914,48.9709997177,48.9538243612,40.119000117,40.6989644368,40.0,1.0,0.0,99.8834209442,1.0,0.0,-0.106500307719,100.0,5.71369902293,39.1970005035,239.0,199.024997711,0.290645524409,22.079000473,0.487710138957,48.7710142136,2.0,1.0,1.0,682.794194539,682.794194539,334.725001017,0.284151332077,3886.23032633,0.0,26.8037004471,4.03734912475,5.86197916667,3886.23032633,0.0740296644118,87.2274983724,87.2274983724,71.3459142049,2.0,49.2864735921,42.0230255127,42.6407403946,1.0,921.335335617,983.487518707,0.0,0.0,0.0,30.2979170481,1.0,0.0,2.11916659276,25.021083196,1.0,34.0119037628,1.0,1.0,1.0,0.0,0.984999974569,1.0,25.1309523582,0.0,1.0,0.0026501923867,3.10416658719,25.2494363785,3.10416658719,2.0,0.0,28.2459000376,0.0566000007093,30.1513347722,0.87673583453,960.0,0.0,1.0,1702.88840089,0.00170288840089,532.709088239,0.42406447535,0.45267135918,0.0,0.42406447535,0.0,499.044164022,532.709088239,0.0,499.044164022,0.0,0.000499044164022,0.424089469016,1.0,0.0,2.0,2.0,1.0,54.3580802282,29.3803267479,25.021083196,0.25021083196,1.0,11.0833333333,1904.82285432,58.3972348098,1031.75325226,0.87673583453,1031.75325226,1.0,0.0,0.0,0.0,43.8441667557,1.0,70.7083339691,1.0,0.0,42.350001653,43.3833325704,1.0,70.5833352407,0.0,1.0,87.2274983724,0.0,580.0,0.00021688175089,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.516314426024,139022.0,1114.61865015,34.1714962565,603.736675412,0.513027292905,603.736675412,0.516285909215,1.0,1.0,1.0,0.0,1176.81200155,1176.81200155,0.0,1176.81200155,0.0,499.044164022,1176.81200155
2016-01-06T06:00:00.000Z,0.0,0.0029217524557,0.825581768193,0.509672855949,38.2352501551,0.0581765358823,73.8799997965,0.0,36.195833842,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6841662725,1.0,79.6666641235,1.0,0.0,73.8799997965,63.8411763509,2.0,0.0,94.9837503433,56.7485001882,0.302970605429,385.658330282,0.0,0.287165272278,0.0,1.0,9.79125634829,63.1804997126,6.375,2367.08292643,63.042500178,63.0194651286,56.667500178,56.621248881,7.03500048319,1969.33289591,49.0865001678,48.9024683634,42.0514996847,41.680829366,42.01851813,1.0,0.0,58.6664113998,1.0,0.0,0.136499404907,69.1100006104,100.0,3.95206046104,20.9910004934,1.92000007629,5.83919588725,40.1314996084,71.0,165.666666667,0.287165272278,20.9910004934,0.412071725755,41.2071720759,2.0,1.0,1.0,576.900416056,576.900416056,1.0,0.310799453634,0.0,1.0,10.0559504032,63.7850008011,7.05300013224,1549.30608114,63.8825003306,63.6703033447,56.8295001984,56.5519816081,8.90449968974,1904.74993896,48.8239997228,48.8078282674,39.9195000331,40.4723714193,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0974995295207,100.0,5.69119481246,39.0395002365,239.0,219.991664886,0.310799453634,23.9630002975,0.50494602385,50.4946028392,2.0,1.0,1.0,706.92443339,706.92443339,385.658330282,0.302860211381,3976.66210938,0.0,30.0546018283,5.36696269115,8.16145833333,3976.66210938,0.0792640305187,101.015831629,101.015831629,74.4811560313,2.0,49.126411438,41.4950485229,42.01851813,1.0,1041.76141373,1018.62997533,0.0,0.0,0.0,32.0339854558,1.0,0.0,2.4849999547,24.6335147222,1.0,35.9345213572,1.0,1.0,1.0,0.0,1.2341666619,1.0,27.3749992053,0.0,1.0,0.00292557127605,3.71916665634,27.3230476379,3.71916665634,2.0,0.0,31.9378706293,0.0566000007093,31.2287170004,0.87673583453,960.0,0.0,1.0,1925.46986895,0.00192546986895,551.7441097,0.443289351381,0.433446483149,0.0,0.443289351381,0.0,564.273325602,551.7441097,0.0,564.273325602,0.0,0.000564273325602,0.443226357301,1.0,0.0,2.0,2.0,1.0,56.6009295781,28.6562217077,24.6335147222,0.246335147222,1.0,10.5,2060.39138905,63.1665876297,1116.0174353,0.87673583453,1116.0174353,1.0,0.0,0.0,0.0,50.6958335241,1.0,74.5972226461,1.0,0.0,44.6166674296,50.319999059,1.0,74.361111323,0.0,1.0,101.015831629,0.0,594.91998291,0.000224631475596,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.494386639713,139022.0,1197.57169579,36.7146348342,648.668451839,0.509589598215,648.668451839,0.494458501745,1.0,1.0,1.0,0.0,1272.92325846,1272.92325846,0.0,1272.92325846,0.0,564.273325602,1272.92325846
2016-01-06T07:00:00.000Z,0.0,0.00287879326932,0.816106415438,0.508368773454,38.6132507324,0.0556196759301,73.9241650899,0.0,36.2908334732,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6333332062,1.0,79.6666641235,1.0,0.0,73.9241650899,64.7696437836,2.0,0.0,95.2672510147,56.6540002823,0.304642559696,405.566663106,0.0,0.284834525628,0.0,1.0,9.82630729675,63.3260002136,6.59700075785,2367.91628011,63.1775007248,63.131362915,56.5804999669,56.5279159546,7.10850048065,2020.33288574,49.4989999135,49.308883667,42.3904994329,42.0276209513,42.0592587789,1.0,0.0,68.2815904617,1.0,0.0,0.148499488831,69.2449995677,100.0,3.9398727417,20.7870012919,1.90799935659,5.88643455505,40.4825000763,71.0,170.524998983,0.284834525628,20.7870012919,0.427455647786,42.7455654144,2.0,1.0,1.0,598.437906901,598.437906901,1.0,0.31448573403,0.0,1.0,10.1284692287,64.1000006994,7.4519999822,1551.93075562,64.1795005798,63.9520746867,56.7275005976,56.4492899577,9.14900048574,1956.99991862,49.2589998245,49.2203089396,40.1099993388,40.6312993368,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0794998804728,100.0,5.71552368005,39.2150007884,239.0,234.849998474,0.31448573403,24.069501241,0.532933731079,53.2933724721,2.0,1.0,1.0,746.107223511,746.107223511,405.566663106,0.304449279037,4107.93398031,0.0,29.1211809679,4.60354959965,6.69270833333,4107.93398031,0.0773563032636,102.90083313,102.90083313,75.3646259308,2.0,49.5072049228,41.7300567627,42.0648148855,1.0,1082.28705688,1073.51913566,0.0,0.0,0.0,32.3894762993,1.0,0.0,2.53999992212,24.1910236677,1.0,36.1964279811,1.0,1.0,1.0,0.0,1.2924999694,1.0,27.4821422895,0.0,1.0,0.00287723614615,3.83249990145,27.5163949331,3.83249990145,2.0,0.0,33.1802882607,0.0566000007093,32.9114851262,0.87673583453,960.0,0.0,1.0,2000.37272461,0.00200037272461,581.474994943,0.440343960677,0.436776606593,0.0,0.440343960677,0.0,586.22416687,581.474994943,0.0,586.22416687,0.0,0.00058622416687,0.440302496155,1.0,0.0,2.0,2.0,1.0,56.1972864324,28.1037495353,24.1910236677,0.241910236677,1.0,11.0833333333,2153.12318475,66.009518895,1166.24590226,0.876028947196,1166.24590226,1.0,0.0,0.0,0.0,52.0249999364,1.0,74.8333346049,1.0,0.0,44.8333333333,50.8758331935,1.0,74.7222226461,0.0,1.0,102.90083313,0.0,604.91003418,0.000236735805313,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.498586956505,139022.0,1249.35734782,38.3022569455,676.718312112,0.508318896863,676.718312112,0.498630483397,1.0,1.0,1.0,0.0,1331.28694661,1331.28694661,0.0,1331.28694661,0.0,586.22416687,1331.28694661
2016-01-06T08:00:00.000Z,0.0,0.00305013643914,0.816878545791,0.508306966109,38.7392500242,0.0557073103538,73.7616666158,0.0,36.1708332698,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6141665777,1.0,79.6666641235,1.0,0.0,73.7616666158,65.0523064931,2.0,0.0,95.5552500089,56.8159999847,0.309883304915,410.450004578,0.0,0.297222564277,0.0,1.0,9.88069629669,63.6140003204,6.71400006612,2369.9995931,63.4579998652,63.4270172119,56.7439997991,56.6968104045,7.30650043488,1983.66622925,49.2740001678,49.0872014364,41.967499733,41.6114781698,41.9907401403,1.0,0.0,92.0148976644,1.0,0.0,0.156000455221,70.6594994863,100.0,4.05102936427,21.4905001322,1.90500005086,5.82966693242,40.0624996821,71.0,179.441668193,0.297222564277,21.4905001322,0.431281000773,43.1280997594,2.0,1.0,1.0,603.793401082,603.793401082,1.0,0.316430212941,0.0,1.0,10.1284690698,64.1089998881,7.30650011698,1551.18085734,64.1945002874,63.9757207235,56.8880001704,56.6106643677,9.07100073497,1931.49991862,49.0190003713,48.9927113851,39.9479996363,40.4717381795,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0855003992716,100.0,5.69342490037,39.0529998144,239.0,231.008333842,0.316430212941,24.246500651,0.521417443412,52.1417446136,2.0,1.0,1.0,729.984420776,729.984420776,410.450004578,0.309890299955,4060.09261068,0.0,29.8897781372,5.28872740269,7.97916666667,4060.09261068,0.0776127672921,102.785832087,102.785832087,74.4861221313,2.0,49.2994689941,41.454922994,41.9907401403,1.0,1091.17344377,1050.42307447,0.0,0.0,0.0,32.2114930153,1.0,0.0,2.68083324035,24.5325067838,1.0,36.8392852147,1.0,1.0,1.0,0.0,1.3591666321,1.0,28.2499990463,0.0,1.0,0.00305127348804,4.03999988238,27.7990550995,4.03999988238,2.0,0.0,33.4527232647,0.0566000007093,32.2034160762,0.87673583453,960.0,0.0,1.0,2016.79728208,0.00201679728208,568.964941212,0.446224031373,0.42955959166,0.0,0.446224031373,0.0,591.037506104,568.964941212,0.0,591.037506104,0.0,0.000591037506104,0.446261646847,1.0,0.0,2.0,2.0,1.0,55.309142026,28.497133255,24.5325067838,0.245325067838,1.0,9.91666666667,2140.9465672,65.6362134234,1159.65039931,0.875517832319,1159.65039931,1.0,0.0,0.0,0.0,51.7866665522,1.0,74.9166679382,1.0,0.0,44.8500003815,50.9991671244,1.0,74.75,0.0,1.0,102.785832087,0.0,604.460021973,0.000231642589491,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.490634885782,139022.0,1242.96807285,38.1063773181,673.257541353,0.508298866235,673.257541353,0.490594714982,1.0,1.0,1.0,0.0,1324.53087362,1324.53087362,0.0,1324.53087362,0.0,591.037506104,1324.53087362
2016-01-06T09:00:00.000Z,0.0,0.00362918793246,0.810901804155,0.50789825358,39.3685003916,0.0540763752109,73.7708326976,0.0,36.1458330154,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6125001907,1.0,79.6666641235,1.0,0.0,73.7708326976,66.1833610535,2.0,0.0,96.8287502925,57.4602499008,0.3187097988,435.433326721,0.0,0.301300385653,0.0,1.0,10.0607848167,64.4134991964,6.86850007375,2370.41619873,64.2529999415,64.2090479533,57.3844998678,57.3260014852,7.48650010427,1995.33287557,49.6730000178,49.4897969564,42.1864999135,41.836730957,42.0888875326,1.0,0.0,94.693417867,1.0,0.0,0.160499254862,71.6914997101,100.0,4.19949026903,22.066500028,1.88549995422,5.86129454772,40.3009999593,71.0,187.5,0.301300385653,22.066500028,0.444434371222,44.4524532954,2.0,1.0,1.0,622.20811971,622.20811971,1.0,0.327254495034,0.0,1.0,10.3448171616,65.0719985962,7.61550076803,1553.80553182,65.1515007019,64.9219792684,57.5359999339,57.2663650513,9.29872720892,1934.2498881,49.4404999415,49.3981781006,40.048500061,40.5349197388,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0795021057129,100.0,5.70518386364,39.1339995066,239.0,247.933329264,0.327254495034,25.1030006409,0.54064344497,54.0643444061,2.0,1.0,1.0,756.900822957,756.900822957,435.433326721,0.318497176674,4058.34232585,0.0,29.2694705327,4.90296153227,7.23958333333,4058.34232585,0.0744159626038,101.517500559,101.517500559,74.4937623342,2.0,49.673016866,41.5931243896,42.0888875326,1.0,1136.66841187,1216.83557153,0.0,0.0,0.0,31.5292474429,1.0,0.0,3.20166655382,25.8552524249,1.0,39.0357128779,1.0,1.0,1.0,0.0,1.75666662057,1.0,30.7738087972,0.0,1.0,0.00362534111198,4.95833319426,30.7757636706,4.95833319426,2.0,0.0,34.84748831,0.0566000007093,37.3052184009,0.932341499634,771.947281289,0.0,1.0,2100.88485636,0.00210088485636,659.102790343,0.450639021339,0.482421773457,0.0,0.450639021339,0.0,615.679997762,659.102790343,0.0,615.679997762,0.0,0.000615679997762,0.450524685284,1.0,0.0,2.0,2.0,1.0,46.5287570953,31.1057270368,25.8552524249,0.258552524249,1.0,10.5,2353.5039834,72.152706711,1274.78278811,0.933060794796,1274.78278811,1.0,0.0,0.0,0.0,51.1141668955,1.0,74.4166666667,1.0,0.0,44.5749998093,50.403333346,1.0,74.2916641235,0.0,1.0,101.517500559,0.0,676.179992676,0.000268340395052,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.517031447626,139022.0,1281.06783689,39.2744233975,693.89439762,0.507887040984,693.89439762,0.515990268515,1.0,1.0,1.0,0.0,1366.23765055,1366.23765055,0.0,1366.23765055,0.0,615.679997762,1366.23765055
2016-01-06T10:00:00.000Z,0.0,0.00471192438827,0.801355418544,0.507534552569,40.3052503268,0.0514773490103,73.8433322906,0.0,36.1966660817,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6466668447,1.0,79.6666641235,1.0,0.0,73.8433322906,67.8555615743,2.0,0.0,98.3482503891,58.0430000623,0.329428569142,473.141665141,0.0,0.314155083787,0.0,1.0,10.2976798217,65.5055007935,7.34550031026,2364.16619873,65.3135007222,65.268292745,57.968000412,57.9221903483,7.76550038656,2046.33287557,49.870999972,49.6936416626,42.1054995855,41.7769165039,41.9629621506,1.0,0.0,99.9981231689,1.0,0.0,0.192000071208,73.5034999847,100.0,4.44469753901,23.2080011368,1.86749903361,5.85298228264,40.2380005519,71.0,208.199999491,0.314155083787,23.2080011368,0.473091165452,47.3091173172,2.0,1.0,1.0,662.327631632,662.327631632,1.0,0.33750013064,0.0,1.0,10.5502872467,65.9899997711,7.95149962107,1551.18086751,66.0694993337,65.8477961222,58.1179997126,57.8455225627,9.49550088247,1982.74990845,49.6265007655,49.5977198283,40.130999883,40.6095987956,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0794995625814,100.0,5.7185647885,39.2375005086,239.0,264.941664378,0.33750013064,25.9384994507,0.560407198951,56.0407196681,2.0,1.0,1.0,784.570078532,784.570078532,473.141665141,0.329238343623,4174.44496663,0.0,29.4029758771,4.57682392995,6.61979166667,4174.44496663,0.0738177667124,106.061666489,106.061666489,75.6936804454,2.0,49.8647028605,41.6090494792,41.9629621506,1.0,1218.14889872,1330.78643301,0.0,0.0,0.0,29.6600891749,1.0,0.0,4.19499987364,28.3079112371,1.0,42.9761892955,0.833333333333,1.0,1.0,0.0,2.57249992092,1.0,34.7440465291,0.0,1.0,0.00469360810276,6.76749972502,34.8142134349,6.76749972502,2.0,0.0,37.3454818177,0.0566000007093,40.7986746032,0.961269686671,674.671249004,0.0,1.0,2251.48385176,0.00225148385176,720.824630599,0.45940074617,0.501879762776,0.0,0.45940074617,0.0,659.814158122,720.824630599,0.0,659.814158122,0.0,0.000659814158122,0.459227062762,1.0,0.0,2.0,2.0,1.0,37.5292339325,35.4383554459,28.3079112371,0.283079112371,1.0,10.5,2548.93533174,78.1441564209,1380.63878872,0.961280508946,1380.63878872,1.0,0.0,0.0,0.0,53.4025001526,1.0,75.5000012716,1.0,0.0,45.2083336512,52.659166654,1.0,75.3472226461,0.0,1.0,106.061666489,0.0,709.58996582,0.000293469196265,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.522095016081,139022.0,1345.78517556,41.258499562,728.948746377,0.507536241657,728.948746377,0.5222719578,1.0,1.0,1.0,0.0,1436.24964396,1436.24964396,0.0,1436.24964396,0.0,659.814158122,1436.24964396
2016-01-06T11:00:00.000Z,0.0,0.00591986185051,0.789677196351,0.508513239233,41.5187516212,0.0481085247565,73.9250005086,0.0,36.2425006231,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6824995677,1.0,79.6666641235,1.0,0.0,73.9250005086,70.1968663534,2.0,0.0,100.125001589,58.6062499682,0.34264675063,527.150004069,0.0,0.3281173809,0.0,1.0,10.579294761,66.8119990031,8.0355014801,2365.41625977,66.5870011648,66.5615158081,58.5514996847,58.5145594279,8.48700046539,2048.3328654,50.1905002594,50.0185165405,41.703499794,41.4212214152,41.700000445,1.0,0.0,99.9981231689,1.0,0.0,0.224997838338,73.7734998067,100.0,4.77415947119,24.8835013707,1.8239997228,5.80513528983,39.8795000712,71.0,237.683334351,0.3281173809,24.8835013707,0.517412588937,51.7412586212,2.0,1.0,1.0,724.377624512,724.377624512,1.0,0.350836276154,0.0,1.0,10.7811389764,66.9769986471,8.41500059764,1552.68066406,67.0760008494,66.8496373494,58.6610002518,58.3896052043,9.71599960327,1980.49993896,49.9490000407,49.921585083,39.9600006739,40.4493942261,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0990022023519,100.0,5.69950711727,39.0965007146,239.0,289.466667175,0.350836276154,27.1160001755,0.589039034162,58.9039026896,2.0,1.0,1.0,824.654647827,824.654647827,527.150004069,0.342567857958,4176.19533285,0.0,31.3002257347,5.46894212564,8.46614583333,4176.19533285,0.071809618927,110.443334579,110.443334579,76.7734680176,2.0,50.2101211548,41.3695831299,41.700000445,1.0,1330.419415,1401.31369995,0.0,0.0,0.0,28.2385648092,1.0,0.0,5.51666653156,30.3129348755,1.0,47.1785694758,1.0,1.0,1.0,0.0,3.59083326658,1.0,39.3749987284,0.0,1.0,0.00591865788219,9.1074997584,39.7095413208,9.1074997584,2.0,0.0,40.7874227239,0.0566000007093,42.9608690343,0.961771133875,673.226150047,0.0,1.0,2458.99153386,0.00245899153386,759.025945157,0.468405764175,0.493365781551,0.0,0.468405764175,0.0,720.625834147,759.025945157,0.0,720.625834147,0.0,0.000720625834147,0.468406776587,1.0,0.0,2.0,2.0,1.0,30.2799504598,39.3274507523,30.3129348755,0.303129348755,1.0,11.0833333333,2731.73311495,83.7482917582,1479.6517793,0.961771545726,1479.6517793,1.0,0.0,0.0,0.0,55.6591672897,1.0,76.9305566152,1.0,0.0,46.0583346685,54.7841663361,1.0,76.7638931274,0.0,1.0,110.443334579,0.0,757.510009766,0.000309022090276,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.51297606354,139022.0,1444.41779856,44.2823358374,782.373414885,0.508541603568,782.373414885,0.512977054689,1.0,1.0,1.0,0.0,1538.46491496,1538.46491496,0.0,1538.46491496,0.0,720.625834147,1538.46491496
