timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-01-06T12:00:00.000Z,0.0,0.0060660648931,0.799744975131,0.50769962095,40.7192500432,0.051089670054,73.9741668701,0.0,36.3533334732,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.644999822,1.0,79.6666641235,1.0,0.0,73.9741668701,68.5969791412,2.0,0.0,99.3465000788,58.6272500356,0.337189346389,489.158335368,0.0,0.317034093262,0.0,1.0,10.4318397045,66.1309992472,7.37849934896,2372.49957275,65.9389998118,65.917447408,58.5605004628,58.5278930664,8.19600105286,1956.33289591,50.3915007909,50.2261810303,42.1954997381,41.8710912069,42.22407341,1.0,0.0,99.9981231689,1.0,0.0,0.191999435425,74.3480002085,100.0,4.56466567516,23.7435000738,1.85849952698,5.86717402935,40.3370002111,71.0,211.966667175,0.317034093262,23.7435000738,0.477215318226,47.7215312322,2.0,1.0,1.0,668.101445516,668.101445516,1.0,0.344937345757,0.0,1.0,10.7219151656,66.720500946,8.1210009257,1553.05560303,66.8150005341,66.5895996094,58.6939996084,58.4259618123,9.88160095215,1891.74995931,50.1665004094,50.1338831584,39.9824994405,40.5157826742,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0944995880127,100.0,5.70376471678,39.1294997533,239.0,277.191665649,0.344937345757,26.8325010935,0.573437779744,57.3437776566,2.0,1.0,1.0,802.812891642,802.812891642,489.158335368,0.336896436319,3944.5733846,0.0,28.9444935539,4.77586954832,7.29427083333,3942.82309977,0.0664138218873,96.32416598,96.32416598,73.2906634013,2.0,50.4499483975,41.6392711293,42.2222216924,1.0,1233.73546063,1344.58339921,0.0,0.0,0.0,26.4454905192,1.0,0.0,5.34999994437,32.1150099436,1.0,46.6488075256,1.0,1.0,1.0,0.0,3.44999988874,1.0,38.7619037628,0.0,1.0,0.00605564359522,8.79999987284,38.7308060328,8.79999987284,2.0,0.0,37.8233278879,0.0566000007093,41.2216560226,0.961559194948,673.836595885,0.0,1.0,2280.29222853,0.00228029222853,728.297800459,0.460646405962,0.502034293514,0.0,0.460646405962,0.0,668.256668091,728.297800459,0.0,668.256668091,0.0,0.000668256668091,0.460391109188,1.0,0.0,2.0,2.0,1.0,28.7207736969,42.2750958529,32.1150099436,0.321150099436,1.0,9.91666666667,2581.06241943,79.1290947733,1398.04052618,0.963705076992,1398.04052618,1.0,0.0,0.0,0.0,48.5133333206,1.0,73.2638880412,1.0,0.0,43.9083337784,47.8108336131,1.0,73.180557251,0.0,1.0,96.32416598,0.0,739.950012207,0.000296511746505,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.520941837394,139022.0,1359.80523295,41.6883204147,736.542754281,0.507717750974,736.542754281,0.521159726568,1.0,1.0,1.0,0.0,1450.69332886,1450.69332886,0.0,1450.69332886,0.0,668.256668091,1450.69332886
2016-01-06T13:00:00.000Z,0.0,0.0072913329927,0.782422671793,0.510724932461,42.4510000547,0.0456319498316,73.7925014496,0.0,36.164999644,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5900004705,1.0,79.6666641235,1.0,0.0,73.7925014496,71.8475882212,2.0,0.0,101.848500252,59.3975001971,0.353190985835,572.316660563,0.0,0.336534632548,0.0,1.0,10.8270676136,67.8709996541,8.30399990082,2370.41623942,67.6430002848,67.6118621826,59.339000384,59.3082046509,8.78849983215,2044.3328654,50.861000061,50.705212911,42.0725002289,41.8144632975,41.9296296438,1.0,0.0,99.9981231689,1.0,0.0,0.227999369303,75.0050004323,100.0,4.96982781092,25.5705000559,1.80599975586,5.85723980268,40.266500473,71.0,252.100002289,0.336534632548,25.5705000559,0.534692371913,53.4692366918,2.0,1.0,1.0,748.569320679,748.569320679,1.0,0.365968932071,0.0,1.0,11.0929700534,68.3075002035,8.95499992371,1553.05566406,68.4109999339,68.1645584106,59.4560000102,59.1881891886,,1982.99993896,50.6494998932,50.6139297485,40.066500028,40.5579020182,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.101999282837,100.0,5.71552364031,39.2164999644,239.0,320.216664632,0.365968932071,28.3444999059,0.62442939395,62.4429397583,2.0,1.0,1.0,874.20115153,874.20115153,572.316660563,0.35294172797,4177.94557699,0.0,29.7173664787,4.43196912607,6.74739583333,4177.94557699,0.0661291378734,107.179166794,107.179166794,76.3015886943,2.0,50.9389266968,41.6287918091,41.9296296438,1.0,1412.5337725,1466.01222714,0.0,0.0,0.0,25.3109140396,1.0,0.0,6.96749985218,34.0280863444,1.0,51.291665713,1.0,1.0,1.0,0.0,4.84749980768,1.0,43.6249990463,0.0,1.0,0.00727981321089,11.8149995804,43.8449764252,11.8149995804,2.0,0.0,43.3048491633,0.0566000007093,44.9443684845,0.960888698884,675.769941379,0.0,1.0,2610.76210156,0.00261076210156,794.070104616,0.472164483229,0.490040605835,0.0,0.472164483229,0.0,765.10333252,794.070104616,0.0,765.10333252,0.0,0.00076510333252,0.471975266933,1.0,0.0,2.0,2.0,1.0,27.1148040078,45.2163030451,34.0280863444,0.340280863444,1.0,10.5,2885.49666237,88.462308058,1562.93828532,0.964528471441,1562.93828532,1.0,0.0,0.0,0.0,53.75,1.0,75.9027779897,1.0,0.0,45.4416678747,53.4291671117,1.0,75.7361132304,0.0,1.0,107.179166794,0.0,844.020019531,0.000323289612324,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.508062354139,139022.0,1528.23928835,46.8520988001,827.775586802,0.510841105455,827.775586802,0.50824501377,1.0,1.0,1.0,0.0,1620.4169515,1620.4169515,0.0,1620.4169515,0.0,765.10333252,1620.4169515
2016-01-06T14:00:00.000Z,0.0,0.00871649050228,0.773603487574,0.516238269848,44.1010004679,0.0422018055246,73.8408317566,0.0,36.2991660436,1.0,79.6666641235,0.583333333333,0.0,0.0,47.7999992371,37.5416666667,1.0,79.6666641235,0.583333333333,0.0,73.8408317566,74.8305435181,2.0,0.0,104.094750404,59.9937499364,0.373426657362,654.366668701,0.0,0.360811870413,0.0,1.0,11.2307560444,69.6199995677,9.33381826227,2369.58288574,69.3515001933,69.3399709066,59.9600000381,59.9393081665,9.42872688987,2138.66619873,50.8114999135,50.6612599691,41.3180004756,41.1291554769,41.3037039439,1.0,0.0,99.9981231689,1.0,0.0,0.26849937439,71.2609996796,100.0,5.47225121657,28.0334997177,1.78650061289,5.75850482782,39.5314998627,71.0,305.283330282,0.360811870413,28.0334997177,0.603947699411,60.3947690328,2.0,1.0,1.0,845.526779175,845.526779175,1.0,0.381962796162,0.0,1.0,11.3492035071,69.3710002899,9.45900058746,1557.18007406,69.4865004222,69.2456334432,60.0274998347,59.759051005,,2058.74994914,50.598499616,50.5775960286,39.9450003306,40.4372660319,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.115500132243,100.0,5.70112899939,39.11449941,239.0,349.08333079,0.381962796162,29.5415000916,0.652469798497,65.2469816208,2.0,1.0,1.0,913.457717896,913.457717896,654.366668701,0.373182575716,4358.22548421,0.0,32.8444134394,5.57223343849,8.703125,4358.22548421,0.0709888817788,124.463332494,124.463332494,79.4749355316,2.0,50.8826243083,41.228187561,41.3037039439,1.0,1602.40004435,1503.92305506,0.0,0.0,0.0,24.390663147,1.0,0.0,8.85499970118,35.5693368912,1.0,55.7738084793,0.833333333333,1.0,1.0,0.0,6.4191665252,1.0,48.3809515635,0.0,1.0,0.00872034247901,15.2741662661,48.1542650859,15.2741662661,2.0,0.0,49.1256871665,0.0566000007093,46.106622242,0.960180396322,677.816423765,0.0,1.0,2961.68869642,0.00296168869642,814.604623042,0.49530914801,0.464869462343,0.0,0.49530914801,0.0,867.944992065,814.604623042,0.0,867.944992065,0.0,0.000867944992065,0.495060190558,1.0,0.0,2.0,2.0,1.0,27.3278563817,47.1368773778,35.5693368912,0.355693368912,1.0,10.5,3106.32309941,95.2323094085,1682.54961511,0.960178610353,1682.54961511,1.0,0.0,0.0,0.0,62.6683324178,1.0,79.8611125946,1.0,0.0,47.8333346049,61.7950003942,1.0,79.7222226461,0.0,1.0,124.463332494,0.0,923.040039062,0.000331649826948,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.484148946175,139022.0,1670.52613113,51.2142672554,904.845699886,0.516367231551,904.845699886,0.484374641263,1.0,1.0,1.0,0.0,1752.32982381,1752.32982381,0.0,1752.32982381,0.0,867.944992065,1752.32982381
2016-01-06T15:00:00.000Z,0.0,0.00817326042754,0.784410689942,0.510881093922,42.6474992434,0.0461675830903,73.8391660055,0.0,36.0841662089,1.0,79.6666641235,0.916666666667,0.0,0.0,47.7999992371,37.7191661199,1.0,79.6666641235,0.916666666667,0.0,73.8391660055,71.9603977203,2.0,0.0,102.407999357,59.7605001132,0.358740681838,576.374994914,0.0,0.342699538301,0.0,1.0,10.9201335907,68.2835000356,8.35049915314,2368.74953206,68.0569992065,68.0321222941,59.7065000534,59.6929575602,8.76749960581,2049.66618856,50.7589998245,50.609664917,41.9915002187,41.7387415568,41.911110878,1.0,0.0,99.9981231689,1.0,0.0,0.226500829061,75.4430007935,100.0,5.07181441784,26.0654989878,1.79699961344,5.84791366259,40.1945006053,71.0,257.383335114,0.342699538301,26.0654989878,0.535339493524,53.5339495341,2.0,1.0,1.0,749.475290934,749.475290934,1.0,0.366228201285,0.0,1.0,11.1630715529,68.5954996745,8.77090939608,1560.55470785,68.7020003001,68.4508107503,59.8145001729,59.5434697469,,1991.49992879,50.5429999034,50.5355173747,40.0740003586,40.6134338379,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.10650062561,100.0,5.72201136748,39.2645003001,239.0,318.991666158,0.366228201285,28.6279999415,0.621058919997,62.1058931351,2.0,1.0,1.0,869.482487996,869.482487996,576.374994914,0.358089436613,4181.44618734,0.0,29.5901254018,4.53692221642,6.63541666667,4181.44618734,0.0667083432014,107.31333224,107.31333224,76.2811050415,2.0,50.8351771037,41.6198730469,41.911110878,1.0,1422.79094937,1424.34508402,0.0,0.0,0.0,23.391807874,1.0,0.0,7.65916645527,36.3146921794,1.0,52.8511899312,0.916666666667,1.0,1.0,0.0,5.47249988715,1.0,45.39285628,0.0,1.0,0.008172486177,13.1316663424,45.5166670481,13.1316663424,2.0,0.0,43.6193092533,0.0566000007093,43.6669552409,0.959842891928,678.793092463,0.0,1.0,2629.72026678,0.00262972026678,771.500966319,0.479664795579,0.48018874021,0.0,0.479664795579,0.0,770.659164429,771.500966319,0.0,770.659164429,0.0,0.000770659164429,0.479143013557,1.0,0.0,2.0,2.0,1.0,28.7398260434,47.8952449163,36.3146921794,0.363146921794,1.0,10.5,2847.13603339,87.2862644942,1542.16013075,0.959853535789,1542.16013075,1.0,0.0,0.0,0.0,54.1091664632,1.0,75.8194433848,1.0,0.0,45.391667366,53.2041664124,1.0,75.6527798971,0.0,1.0,107.31333224,0.0,920.840026855,0.000314101043294,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.500272929469,139022.0,1516.19652575,46.4828969955,821.252586801,0.511154570463,821.252586801,0.500818550372,1.0,1.0,1.0,0.0,1606.66192627,1606.66192627,0.0,1606.66192627,0.0,770.659164429,1606.66192627
2016-01-06T16:00:00.000Z,0.0,0.00911949917891,0.776673906984,0.51424040672,43.797249794,0.0434487781314,73.8883336385,0.0,36.2391668955,1.0,79.6666641235,0.583333333333,0.0,0.0,47.7999992371,37.5933335622,1.0,79.6666641235,0.583333333333,0.0,73.8883336385,74.1432622274,2.0,0.0,103.866749763,60.0694999695,0.371884428545,634.250005086,0.0,0.356665541148,0.0,1.0,11.1812013785,69.4279994965,9.12449932098,2369.16619873,69.1594994863,69.174659729,60.0350001653,60.0224761963,9.41236322576,2081.99952189,50.8834997813,50.7370681763,41.4200000763,41.2226867676,41.5425933202,1.0,0.0,99.9981231689,1.0,0.0,0.268500010173,73.9564990997,100.0,5.40647721291,27.73949941,1.76699988047,5.7747241656,39.6530001958,71.0,293.274998983,0.356665541148,27.73949941,0.58658199492,58.6581989924,2.0,1.0,1.0,821.214792887,821.214792887,1.0,0.379244848792,0.0,1.0,11.3274479707,69.2854983012,9.31050078074,1565.42907715,69.4145005544,69.174718221,60.1039997737,59.8362375895,,2006.24989827,50.6494998932,50.6534627279,39.9119997025,40.4264221191,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.129002253215,100.0,5.69930438201,39.0935001373,239.0,340.975001017,0.379244848792,29.5025008519,0.641395383562,64.139538765,2.0,1.0,1.0,897.953536987,897.953536987,634.250005086,0.371440968692,4236.28861491,0.0,31.8950745265,5.40990535418,8.47135416667,4236.28861491,0.0682681513669,116.36250178,116.36250178,77.5993188222,2.0,50.9477793376,41.2912445068,41.5425933202,1.0,1550.90801565,1473.12663443,0.0,0.0,0.0,24.1989800135,1.0,0.0,8.96499975522,35.8360201518,1.0,55.8511892955,0.916666666667,1.0,1.0,0.0,6.58833316962,1.0,48.5773798625,0.0,1.0,0.009108027623,15.5533331235,48.1950159073,15.5533331235,2.0,0.0,47.5470668322,0.0566000007093,45.1624789047,0.96041101033,677.149468163,0.0,1.0,2866.51685721,0.00286651685721,797.92364556,0.492555086891,0.467852387185,0.0,0.492555086891,0.0,840.054173787,797.92364556,0.0,840.054173787,0.0,0.000840054173787,0.492265914877,1.0,0.0,2.0,2.0,1.0,31.4171697299,46.5909042358,35.8360201518,0.358360201518,1.0,10.5,3024.03465008,92.7095457369,1637.97781935,0.960407474075,1637.97781935,1.0,0.0,0.0,0.0,58.7199999491,1.0,78.1250019073,1.0,0.0,46.775001208,57.6425008774,1.0,77.9583352407,0.0,1.0,116.36250178,0.0,914.010009766,0.000324858503724,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.48713946925,139022.0,1619.88377508,49.6616958176,877.415109457,0.514461196626,877.415109457,0.48744202586,1.0,1.0,1.0,0.0,1705.50299072,1705.50299072,0.0,1705.50299072,0.0,840.054173787,1705.50299072
2016-01-06T17:00:00.000Z,0.0,0.00808450584201,0.784003138403,0.509585260234,42.5904994011,0.0463686235188,73.9400011698,0.0,36.2108335495,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7291673024,1.0,79.6666641235,1.0,0.0,73.9400011698,71.9329929352,2.0,0.0,102.273749352,59.6832499504,0.358630433523,572.024993896,0.0,0.34007087728,0.0,1.0,10.8947519461,68.199499766,8.33850002289,2366.24953206,67.9684995015,67.9621887207,59.6299994787,59.6167729696,8.9459994634,2010.99955241,50.8024994532,50.6491622925,41.8564999898,41.6076533,41.9499998093,1.0,0.0,99.9981231689,1.0,0.0,0.231000264486,77.0989996592,100.0,5.06427399317,26.1119995117,1.79250049591,5.83047795296,40.0639994939,71.0,254.883335114,0.34007087728,26.1119995117,0.535419311523,53.5419317881,2.0,1.0,1.0,749.587036133,749.587036133,1.0,0.368641530087,0.0,1.0,11.1376899878,68.4904988607,8.87399927775,1565.05407715,68.6104996999,68.3664652507,59.7365004222,59.4713897705,,1946.24992879,50.5805006027,50.5705846151,39.9720001221,40.4659932454,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.120000839233,100.0,5.70193998019,39.1144997279,239.0,317.166664124,0.368641530087,28.6384995778,0.614470988682,61.447098732,2.0,1.0,1.0,860.259384155,860.259384155,572.024993896,0.35859099444,4083.42987061,0.0,30.0034951297,5.0540706714,7.63802083333,4083.42987061,0.0652692772127,104.075832367,104.075832367,75.3495896657,2.0,50.8599021218,41.4885004217,41.9499998093,1.0,1408.64443999,1418.08757714,0.0,0.0,0.0,23.9624468486,1.0,0.0,7.5433331728,35.6675526301,1.0,52.9999984105,1.0,1.0,1.0,0.0,5.35166656971,1.0,45.2797606786,0.0,1.0,0.00808770858714,12.8949999015,45.2044537862,12.8949999015,2.0,0.0,43.1856116903,0.0566000007093,43.4751153028,0.960822197466,675.961752593,0.0,1.0,2603.57351456,0.00260357351456,768.111568162,0.478359909262,0.481566693104,0.0,0.478359909262,0.0,762.996663411,768.111568162,0.0,762.996663411,0.0,0.000762996663411,0.47833443433,1.0,0.0,2.0,2.0,1.0,35.85576699,45.4552321001,35.6675526301,0.356675526301,1.0,11.0833333333,2823.98397668,86.576478758,1529.61974687,0.958993398539,1529.61974687,1.0,0.0,0.0,0.0,52.6750001907,1.0,75.3611132304,1.0,0.0,45.100001653,51.400832812,1.0,75.1666704814,0.0,1.0,104.075832367,0.0,779.369995117,0.00031272111826,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.502158506866,139022.0,1500.62613033,46.0055465504,812.81883346,0.509595863344,812.81883346,0.502164103903,1.0,1.0,1.0,0.0,1595.02635701,1595.02635701,0.0,1595.02635701,0.0,762.996663411,1595.02635701
2016-01-06T18:00:00.000Z,0.0,0.00760352054264,0.789516253083,0.508402052237,41.919248422,0.0479727902738,73.7533321381,0.0,36.1441666285,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6091661453,1.0,79.6666641235,1.0,0.0,73.7533321381,70.6787268321,2.0,0.0,101.252248764,59.3330003421,0.351272146918,540.408335368,0.0,0.333672089595,0.0,1.0,10.7279584408,67.5019995372,7.98449865977,2358.74953206,67.2739988963,67.278696696,59.2895002365,59.2796351115,8.64299996694,1991.99956258,50.5639998118,50.4153747559,41.9209998449,41.6452000936,42.0,1.0,0.0,99.9981231689,1.0,0.0,0.228000640869,76.2425003052,100.0,4.89099276066,25.3529990514,1.80600007375,5.83696568012,40.1149997711,71.0,239.38333257,0.333672089595,25.3529990514,0.512340425764,51.2081139882,2.0,1.0,1.0,717.276596069,717.276596069,1.0,0.361259884975,0.0,1.0,10.9805658658,67.8470007579,8.57999928792,1557.92997233,67.9564997355,67.7275365194,59.3765004476,59.1084569295,,1927.99991862,50.3374993006,50.3359705607,39.967499733,40.4404678345,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.109498977661,100.0,5.69808793068,39.0890000661,239.0,301.025001526,0.361259884975,27.9890000025,0.595001627604,59.5001630783,2.0,1.0,1.0,833.002278646,833.002278646,540.408335368,0.351155486336,4038.50569661,0.0,29.9696014722,4.81953136126,7.8125,4038.50569661,0.0664587042007,102.223333359,102.223333359,74.6804498037,2.0,50.6441116333,41.4988657633,42.0,1.0,1344.18591939,1386.0430193,0.0,0.0,0.0,24.2382542292,1.0,0.0,6.9183331728,35.0512460073,1.0,51.2142842611,1.0,1.0,1.0,0.0,4.77916657925,1.0,43.4761899312,0.0,1.0,0.00760521141195,11.6974998315,43.1183255514,11.6974998315,2.0,0.0,41.2094702582,0.0566000007093,42.4927071149,0.961263534461,674.688513583,0.0,1.0,2484.43592933,0.00248443592933,750.754533257,0.473262693542,0.487999794685,0.0,0.473262693542,0.0,728.082504272,750.754533257,0.0,728.082504272,0.0,0.000728082504272,0.473176365097,1.0,0.0,2.0,2.0,1.0,39.5183960597,43.9276123047,35.0512460073,0.350512460073,1.0,9.91666666667,2730.22893869,83.7021773731,1478.83703753,0.961262488227,1478.83703753,1.0,0.0,0.0,0.0,51.2800000509,1.0,74.986114502,1.0,0.0,44.8500003815,50.94333299,1.0,74.75,0.0,1.0,102.223333359,0.0,760.25,0.000305654551905,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.507665492684,139022.0,1444.04438712,44.2708879509,782.171155409,0.508420990269,782.171155409,0.507739202922,1.0,1.0,1.0,0.0,1538.43206787,1538.43206787,0.0,1538.43206787,0.0,728.082504272,1538.43206787
2016-01-06T19:00:00.000Z,0.0,0.00738319825151,0.790375254179,0.508949954167,41.8412502607,0.0482601359018,73.9608325958,0.0,36.1958328883,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7650000254,1.0,79.6666641235,1.0,0.0,73.9608325958,70.5875962575,2.0,0.0,101.153250058,59.3119997978,0.350072077737,538.433336894,0.0,0.331698319616,0.0,1.0,10.7098286947,67.4090003967,7.94250043233,2367.49955241,67.1930001577,67.1884104411,59.2504997253,59.2364552816,8.77799924215,1954.99957275,50.7229995728,50.5688959757,41.9450003306,41.6636530558,42.005554835,1.0,0.0,99.9981231689,1.0,0.0,0.216000239054,75.9590002696,100.0,4.87225476901,25.2479998271,1.81800079346,5.83757392565,40.1269995372,71.0,237.716667175,0.331698319616,25.2479998271,0.511116623651,51.1116628647,2.0,1.0,1.0,715.563273112,715.563273112,1.0,0.360861112398,0.0,1.0,10.9721053441,67.8080005646,8.54699993134,1566.55390422,67.9204998016,67.6860097249,59.3734998703,59.1001637777,,1890.99996948,50.5010000865,50.4870656331,39.9420000712,40.431523641,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.112499237061,100.0,5.6938303709,39.0560000738,239.0,300.716667175,0.360861112398,27.9784997304,0.594442367554,59.4442370733,2.0,1.0,1.0,832.219314575,832.219314575,538.433336894,0.349555651386,3965.5769043,0.0,30.5032167435,5.70244940122,8.90364583333,3965.5769043,0.0651051315596,100.256666183,100.256666183,74.1835492452,2.0,50.8022740682,41.4969533285,42.005554835,1.0,1336.66110124,1393.47239126,0.0,0.0,0.0,24.573507309,1.0,0.0,6.74083316326,34.6769924164,1.0,50.6845226288,1.0,1.0,1.0,0.0,4.61499993006,1.0,42.8749990463,0.0,1.0,0.00737778769366,11.3558330536,43.0392580032,11.3558330536,2.0,0.0,40.9787776396,0.0566000007093,42.7204735856,0.96145911674,674.124774156,0.0,1.0,2470.52793617,0.00247052793617,754.778675799,0.47072589947,0.490732874738,0.0,0.47072589947,0.0,724.006663005,754.778675799,0.0,724.006663005,0.0,0.000724006663005,0.470298709969,1.0,0.0,2.0,2.0,1.0,41.6107082367,43.0602289836,34.6769924164,0.346769924164,1.0,10.5,2730.1334925,83.6992512252,1478.7853388,0.961458774208,1478.7853388,1.0,0.0,0.0,0.0,50.4108333588,1.0,74.5972239176,1.0,0.0,44.6500008901,49.8458337784,1.0,74.4166673024,0.0,1.0,100.256666183,0.0,798.809997559,0.000307292900301,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.51040448941,139022.0,1445.45451425,44.3141190184,782.934955177,0.509039184077,782.934955177,0.510848923124,1.0,1.0,1.0,0.0,1538.06421916,1538.06421916,0.0,1538.06421916,0.0,724.006663005,1538.06421916
2016-01-06T20:00:00.000Z,0.0,0.00662576897604,0.796972135351,0.508047271891,41.0702498754,0.0501392952442,73.7841669718,0.0,36.224167188,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5599994659,1.0,79.6666641235,1.0,0.0,73.7841669718,69.1517976125,2.0,0.0,100.050750097,58.9805002213,0.341178008492,503.683331807,0.0,0.318695970352,0.0,1.0,10.5176537037,66.5450007121,7.43849976858,2374.16619873,66.3515001933,66.3313573201,58.9130004247,58.8847147624,8.22600046794,1957.99954224,50.6330003738,50.480990092,42.4069999059,42.0988896688,42.3296305339,1.0,0.0,99.9981231689,1.0,0.0,0.193500518799,74.7559992472,100.0,4.61966300011,23.9445002874,1.83749993642,5.89799070358,40.5694999695,71.0,214.358333588,0.318695970352,23.9445002874,0.479813664754,47.9813667933,2.0,1.0,1.0,671.739130656,671.739130656,1.0,0.352359459759,0.0,1.0,10.8572839101,67.2964998881,8.35049978892,1567.30380249,67.3984998067,67.1697489421,59.0480000178,58.7774175008,,1892.74991862,50.4109999339,50.3984527588,40.0184996923,40.5534337362,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.10199991862,100.0,5.70964415868,39.1759996414,239.0,289.325002035,0.352359459759,27.3800001144,0.585708810715,58.5708808899,2.0,1.0,1.0,819.992335002,819.992335002,503.683331807,0.340758999173,3954.49167887,0.0,28.4152152322,4.38474873702,6.7421875,3954.49167887,0.0638815758523,94.3799997965,94.3799997965,73.3193524679,2.0,50.7439575195,41.7698863636,42.3296305339,1.0,1258.42377501,1371.63997124,0.0,0.0,0.0,24.5901829402,1.0,0.0,5.89583317439,34.3228174845,1.0,48.1607138316,0.583333333333,1.0,1.0,0.0,3.88583320379,1.0,40.619046847,0.0,1.0,0.00661804706405,9.78166619937,40.8083556493,9.78166619937,2.0,0.0,38.5802115471,0.0566000007093,42.0511447001,0.961519591743,673.950543789,0.0,1.0,2325.9232193,0.0023259232193,742.953077264,0.461712485437,0.503251220156,0.0,0.461712485437,0.0,681.629170736,742.953077264,0.0,681.629170736,0.0,0.000681629170736,0.461397916079,1.0,0.0,2.0,2.0,1.0,40.9589961659,42.7322699807,34.3228174845,0.343228174845,1.0,9.33333333333,2637.50043512,80.8593470364,1428.61035376,0.96769220784,1428.61035376,1.0,0.0,0.0,0.0,47.7308327357,1.0,72.8888905843,1.0,0.0,43.591668129,46.649166743,1.0,72.6527786255,0.0,1.0,94.3799997965,0.0,754.33001709,0.000302478346593,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.520052983871,139022.0,1384.79449799,42.4544304889,750.07826779,0.508077582595,750.07826779,0.520429467654,1.0,1.0,1.0,0.0,1476.30655924,1476.30655924,0.0,1476.30655924,0.0,681.629170736,1476.30655924
2016-01-06T21:00:00.000Z,0.0,0.00733658208922,0.789321111192,0.508337232123,41.793249766,0.0480284378811,73.9041678111,0.0,36.2175003688,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6866671244,1.0,79.6666641235,1.0,0.0,73.9041678111,70.5304724375,2.0,0.0,101.108249664,59.3149998983,0.347955723389,535.574996948,0.0,0.332904011579,0.0,1.0,10.7001596292,67.3579998016,7.88400014242,2375.41623942,67.1420001984,67.1248346965,59.2580000559,59.2358271281,8.71799945831,1945.99955241,50.727499644,50.5663452148,42.0095001856,41.729830424,42.0500011444,1.0,0.0,99.9981231689,1.0,0.0,0.215999603271,76.0445009867,100.0,4.85325960318,25.1325000127,1.81950028737,5.846900026,40.1899998983,71.0,235.208333333,0.332904011579,25.1325000127,0.504731103806,50.4731098811,2.0,1.0,1.0,706.623545329,706.623545329,1.0,0.358835565499,0.0,1.0,10.9757312139,67.8229993184,8.56049919128,1563.92919922,67.9324989319,67.6968612671,59.3719997406,59.101445516,,1896.99995931,50.5070002874,50.4857915243,39.91350015,40.4398218791,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.109499613444,100.0,5.69585776329,39.0755004883,239.0,300.366668701,0.358835565499,28.0189987818,0.597916964576,59.7916971842,2.0,1.0,1.0,837.083750407,837.083750407,535.574996948,0.347958593206,3976.66206868,0.0,30.1025293524,5.38087085883,8.34635416667,3976.66206868,0.0648734685982,99.8441664378,99.8441664378,74.2620150248,2.0,50.8191805753,41.5230687459,42.0500011444,1.0,1330.40094436,1401.29314645,0.0,0.0,0.0,24.5284519196,1.0,0.0,6.69083321095,34.7295481364,1.0,50.7023798625,1.0,1.0,1.0,0.0,4.60166656971,1.0,42.976190567,0.0,1.0,0.00733787998682,11.2924997807,42.9175885518,11.2924997807,2.0,0.0,40.786856459,0.0566000007093,42.960238914,0.961551478982,673.858679871,0.0,1.0,2458.95739489,0.00245895739489,759.01481229,0.468174212121,0.493121504137,0.0,0.468174212121,0.0,720.615829468,759.01481229,0.0,720.615829468,0.0,0.000720615829468,0.468198383848,1.0,0.0,2.0,2.0,1.0,43.5195565657,42.555199363,34.7295481364,0.347295481364,1.0,10.5,2732.74068894,83.7791815253,1480.1975349,0.961664018951,1480.1975349,1.0,0.0,0.0,0.0,50.1866671244,1.0,74.3333358765,1.0,0.0,44.4916667938,49.657500267,1.0,74.1527767181,0.0,1.0,99.8441664378,0.0,749.219970703,0.000309017557753,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.512779405716,139022.0,1444.55566568,44.2865625078,782.448091039,0.508345783659,782.448091039,0.512751375944,1.0,1.0,1.0,0.0,1539.20444743,1539.20444743,0.0,1539.20444743,0.0,720.615829468,1539.20444743
2016-01-06T22:00:00.000Z,0.0,0.00688030114868,0.811193183977,0.508253063857,40.1327495575,0.0542201171908,73.8891658783,0.0,36.1683333715,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7049999237,1.0,79.6666641235,1.0,0.0,73.8891658783,67.0815575918,2.0,0.0,99.0614999135,58.928750356,0.332411869424,454.791674296,0.0,0.315386831806,0.0,1.0,10.3738245169,65.8999989827,6.85949929555,2365.41621908,65.7245000203,65.7375157674,58.8650007248,58.8459879557,8.17200024923,1809.33291626,50.4635000229,50.3013483683,42.2914997737,41.9455388387,42.5592590968,1.0,0.0,95.5814145406,1.0,0.0,0.176999409993,73.3639990489,100.0,4.49813532829,23.4330002467,1.89000034332,5.87568918864,40.4014994303,71.0,194.700000763,0.315386831806,23.4330002467,0.440322592599,44.0322589874,2.0,1.0,1.0,616.451629639,616.451629639,1.0,0.341867948187,0.0,1.0,10.6820298036,66.5705006917,7.68149979909,1561.67948405,66.6739997864,66.4579747518,58.9924999873,58.7257563273,9.86000061035,1761.74996948,50.223499616,50.2180328369,39.8745002747,40.4462076823,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.103499094645,100.0,5.687748154,39.012500445,239.0,260.091667175,0.341867948187,26.7994995117,0.542848220099,54.2848215103,2.0,1.0,1.0,759.987508138,759.987508138,454.791674296,0.332304160578,3673.27821859,0.0,28.6656401952,5.52664113045,8.578125,3673.27821859,0.0611908097336,83.6450010935,83.6450010935,69.9385712941,2.0,50.5764185588,41.6421635946,42.5592590968,1.0,1147.85485814,1280.97782061,0.0,0.0,0.0,23.9846509298,1.0,0.0,5.6791665554,34.880349795,1.0,47.7321414948,1.0,1.0,1.0,0.0,3.73416662216,1.0,39.8154760997,0.0,1.0,0.00685395328531,9.41333317757,39.1218296687,9.41333317757,2.0,0.0,35.1904375392,0.0566000007093,39.2716637174,0.961574707461,673.791768444,0.0,1.0,2121.56057438,0.00212156057438,693.845640022,0.454435496343,0.507138849119,0.0,0.454435496343,0.0,621.739171346,693.845640022,0.0,621.739171346,0.0,0.000621739171346,0.454590921601,1.0,0.0,2.0,2.0,1.0,46.3653186162,42.4172306061,34.880349795,0.34880349795,1.0,10.5,2428.83267875,74.4621012565,1315.58481137,0.961574345462,1315.58481137,1.0,0.0,0.0,0.0,42.292500178,1.0,70.4166692098,1.0,0.0,42.1499999364,41.3525002797,1.0,70.25,0.0,1.0,83.6450010935,0.0,691.679992676,0.000282485244906,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.527404720719,139022.0,1283.62657762,39.3528681636,695.280347535,0.508187491461,695.280347535,0.527265971665,1.0,1.0,1.0,0.0,1368.15714518,1368.15714518,0.0,1368.15714518,0.0,621.739171346,1368.15714518
2016-01-06T23:00:00.000Z,0.0,0.00662865639762,0.811007752666,0.508057479343,40.057750543,0.0542011602497,73.9091663361,0.0,36.2583332062,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6616662343,1.0,79.6666641235,1.0,0.0,73.9091663361,66.882329305,2.0,0.0,99.1200005213,59.0622499784,0.328769417372,449.524998983,0.0,0.308954147737,0.0,1.0,10.3629468282,65.8160012563,6.67650032043,2365.83284505,65.6570002238,65.6383285522,58.9804999034,58.9609044393,7.77149963379,1853.33292643,50.5414997737,50.3765207926,42.7700001399,42.417678833,42.6444438299,1.0,0.0,84.6707960765,1.0,0.0,0.157501220703,71.5100002289,100.0,4.42197493712,22.8870000839,1.88850053151,5.94097189109,40.8814996084,71.0,185.57499822,0.308954147737,22.8870000839,0.428531323388,42.8531316121,2.0,1.0,1.0,599.943852743,599.943852743,1.0,0.34109469928,0.0,1.0,10.7460881869,66.8315003713,7.78200054169,1582.67684937,66.9260005951,66.6994908651,59.1440000534,58.8788350423,9.9139995575,1809.49994914,50.3119996389,50.2938919067,40.0635004044,40.6383285522,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0945002237956,100.0,5.71775388718,39.2344996134,239.0,263.949999491,0.34109469928,26.8625001907,0.552149080549,55.2149076462,2.0,1.0,1.0,773.008712769,773.008712769,449.524998983,0.328631774696,3780.04604085,0.0,27.6485630671,4.5948369503,6.90104166667,3780.04604085,0.0623869834959,85.2999998728,85.2999998728,70.9393310547,2.0,50.6466420492,41.9669774373,42.6444438299,1.0,1140.57772685,1286.67877737,0.0,0.0,0.0,23.5546124776,1.0,0.0,5.47999986013,35.4258874257,1.0,47.1785704295,0.666666666667,1.0,1.0,0.0,3.58333325386,1.0,39.3392839432,0.0,1.0,0.00661281432142,9.06333315372,39.5041866302,9.06333315372,2.0,0.0,34.967338397,0.0566000007093,39.4464411828,0.961556765908,673.843450754,0.0,1.0,2108.11037662,0.00210811037662,696.933581068,0.45183898881,0.509716807548,0.0,0.45183898881,0.0,617.797490438,696.933581068,0.0,617.797490438,0.0,0.000617797490438,0.451818575462,1.0,0.0,2.0,2.0,1.0,47.9338849386,42.523425738,35.4258874257,0.354258874257,1.0,10.5,2427.25650421,74.4137795797,1314.73107151,0.961555796358,1314.73107151,1.0,0.0,0.0,0.0,42.909166654,1.0,70.5277798971,1.0,0.0,42.2166665395,42.3908335368,1.0,70.3611106873,0.0,1.0,85.2999998728,0.0,670.709960938,0.000283742437763,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.530095923168,139022.0,1282.38656715,39.3148524591,694.608691987,0.508016451772,694.608691987,0.530102717382,1.0,1.0,1.0,0.0,1367.29566447,1367.29566447,0.0,1367.29566447,0.0,617.797490438,1367.29566447
2016-01-07T00:00:00.000Z,0.0,0.00671239302509,0.824076135402,0.509572128506,39.5492509206,0.0576170073019,73.7049992879,0.0,36.1200002035,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5558328629,1.0,79.6666641235,1.0,0.0,73.7049992879,65.7064374288,2.0,0.0,98.5635007222,59.0142498016,0.330613605621,424.324996948,0.0,0.307520267611,0.0,1.0,10.286801974,65.5070006053,6.40950107574,2366.66617839,65.3555005391,65.3560256958,58.9459994634,58.9247131348,7.99800046285,1741.33292643,50.5430002213,50.3765157064,42.5449997584,42.1746114095,42.875925382,1.0,0.0,74.5133501689,1.0,0.0,0.151500066121,68.6734994253,100.0,4.38354003429,22.8105007807,1.93649991353,5.90326193968,40.6084998449,71.0,178.724999746,0.307520267611,22.8105007807,0.414426534744,41.442653656,2.0,1.0,1.0,580.197148641,580.197148641,1.0,0.334832511185,0.0,1.0,10.6228059133,66.3125,7.33350022634,1573.30304972,66.4160003662,66.1972885132,59.0825001399,58.8150507609,,1690.49996948,50.3104998271,50.293896993,39.9105005264,40.5362040202,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.103500366211,100.0,5.69301939011,39.0515003204,239.0,245.600001017,0.334832511185,26.5054998398,0.523393925258,52.3393936157,2.0,1.0,1.0,732.751495361,732.751495361,424.324996948,0.330198618414,3469.6609904,0.0,27.4668404261,5.58752461274,8.42447916667,3469.6609904,0.0583434567227,75.0241673787,75.0241673787,67.5609970093,2.0,50.6668828328,41.7905578613,42.875925382,1.0,1073.87762001,1204.35810816,0.0,0.0,0.0,23.1520277659,1.0,0.0,5.24333322048,35.7939716975,1.0,46.4464270274,1.0,1.0,1.0,0.0,3.37166659037,1.0,38.4761896133,0.0,1.0,0.00668523784649,8.61499981085,38.2422323227,8.61499981085,2.0,0.0,32.9224753841,0.0566000007093,36.9226897281,0.961482910047,674.056219251,0.0,1.0,1984.82970575,0.00198482970575,652.344333311,0.453208608166,0.508275292979,0.0,0.453208608166,0.0,581.669169108,652.344333311,0.0,581.669169108,0.0,0.000581669169108,0.452831322948,1.0,0.0,2.0,2.0,1.0,49.5821832021,42.9370212555,35.7939716975,0.357939716975,1.0,10.5,2278.23572817,69.8451651122,1234.01350242,0.961483901145,1234.01350242,1.0,0.0,0.0,0.0,37.7750008901,1.0,67.8333352407,1.0,0.0,40.6083342234,37.2491668065,1.0,67.680557251,0.0,1.0,75.0241673787,0.0,651.200012207,0.000265588825712,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.528636301007,139022.0,1207.22575513,37.0106048079,653.897603253,0.509485526125,653.897603253,0.529014949218,1.0,1.0,1.0,0.0,1283.4468689,1283.4468689,0.0,1283.4468689,0.0,581.669169108,1283.4468689
2016-01-07T01:00:00.000Z,0.0,0.00701483996165,0.807446000873,0.507878107145,40.2250002225,0.0532766940311,74.0083332062,0.0,36.1858329773,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7241662343,1.0,79.6666641235,1.0,0.0,74.0083332062,67.3350741069,2.0,0.0,99.3780002594,59.1530000369,0.330316702525,460.091664632,0.0,0.306591526277,0.0,1.0,10.3847025235,65.9120012919,6.68849976858,2368.3328654,65.7604999542,65.7286148071,59.0720001856,59.042175293,7.84500090281,1848.33290609,50.8145004908,50.652982076,42.969499588,42.6283009847,42.6296297709,1.0,0.0,80.9680477778,1.0,0.0,0.151501337687,71.2415002187,100.0,4.41575229168,22.7910003662,1.88249937693,5.96895023187,41.0870002111,71.0,185.366666158,0.306591526277,22.7910003662,0.43109816415,43.1098165512,2.0,1.0,1.0,603.53742981,603.53742981,1.0,0.347893597453,0.0,1.0,10.8149810632,67.1299997965,8.00100072225,1578.17743937,67.2350006104,67.0080922445,59.2339998881,58.9623896281,,1797.49996948,50.5985002518,50.5705820719,40.0575002035,40.5910924276,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.105000813802,100.0,5.71167167028,39.1864999135,239.0,274.725001017,0.347893597453,27.1775004069,0.563705916632,56.3705921173,2.0,1.0,1.0,789.188283285,789.188283285,460.091664632,0.330280668024,3775.96193441,0.0,27.8569294323,4.8237828811,7.48958333333,3775.96193441,0.0610077502716,84.9424991608,84.9424991608,70.7569510142,2.0,50.9142506917,42.0561396281,42.6296297709,1.0,1160.9151775,1290.58821764,0.0,0.0,0.0,23.1553557714,1.0,0.0,5.86166656017,35.9166444143,1.0,48.3214273453,1.0,1.0,1.0,0.0,3.90916657448,1.0,40.4761896133,0.0,1.0,0.00702015110698,9.77083317439,40.6465682983,9.77083317439,2.0,0.0,35.5908351587,0.0566000007093,39.5662951109,0.961520161513,673.948895534,0.0,1.0,2145.69974011,0.00214569974011,699.05114161,0.451448185234,0.501874486636,0.0,0.451448185234,0.0,628.813334147,699.05114161,0.0,628.813334147,0.0,0.000628813334147,0.451585265497,1.0,0.0,2.0,2.0,1.0,51.8020879572,42.737206199,35.9166444143,0.359166444143,1.0,10.5,2442.98625969,74.8960156165,1323.25114272,0.950010590661,1323.25114272,1.0,0.0,0.0,0.0,42.8733332952,1.0,70.5138912201,1.0,0.0,42.1916672389,42.0691661835,1.0,70.3194433848,0.0,1.0,84.9424991608,0.0,679.559997559,0.000284604559789,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.528283043968,139022.0,1306.01888176,40.0393617342,707.409209054,0.507875050197,707.409209054,0.528406900072,1.0,1.0,1.0,0.0,1392.88041178,1392.88041178,0.0,1392.88041178,0.0,628.813334147,1392.88041178
2016-01-07T02:00:00.000Z,0.0,0.00655313387045,0.826752843963,0.509672293951,39.2732499441,0.0584556432025,73.8441670736,0.0,36.2866665522,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5574998856,1.0,79.6666641235,1.0,0.0,73.8441670736,65.0350875854,2.0,0.0,98.285250028,59.0120000839,0.324214629588,409.733332316,0.0,0.305721678438,0.0,1.0,10.2457079887,65.3014990489,6.21449947357,2370.83288574,65.1574993134,65.1582946777,58.9429998398,58.9221750895,7.55999978383,1776.33291626,50.1365000407,49.9739252726,42.5765002569,42.2038752238,42.8703711828,1.0,0.0,67.9249229431,1.0,0.0,0.143999735514,67.0609989166,100.0,4.33595828215,22.5809990565,1.92900085449,5.90974970659,40.6474994024,71.0,171.0,0.305721678438,22.5809990565,0.399466683524,39.9466686249,2.0,1.0,1.0,559.253356934,559.253356934,1.0,0.333913295997,0.0,1.0,10.5865465005,66.1520004272,7.17450110118,1569.92847697,66.2555014292,66.0407536825,59.0810003281,58.8124949137,9.80000050863,1732.74997965,49.8935000102,49.8871561686,39.9869998296,40.550877889,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.103501001994,100.0,5.6995070378,39.0994990667,239.0,238.733333588,0.333913295997,26.2685015996,0.510669079735,51.0522092183,2.0,1.0,1.0,714.936711629,714.936711629,409.733332316,0.324258677793,3597.43227132,0.0,27.1060945193,5.12380588055,7.52604166667,3597.43227132,0.0611799062457,77.292500178,77.292500178,68.5541286469,2.0,50.2626317342,41.8262201945,42.8703711828,1.0,1050.76779874,1192.66960204,0.0,0.0,0.0,22.7231407166,1.0,0.0,5.08666654428,36.2198591232,1.0,45.964284579,1.0,1.0,1.0,0.0,3.19499995311,1.0,38.0119040807,0.0,1.0,0.00655528701836,8.28166631858,37.692340215,8.28166631858,2.0,0.0,32.2139844837,0.0566000007093,36.5643485653,0.961538286883,673.896681234,0.0,1.0,1942.11621689,0.00194211621689,646.013217441,0.450359491852,0.511178660564,0.0,0.450359491852,0.0,569.151662191,646.013217441,0.0,569.151662191,0.0,0.000569151662191,0.450449521343,1.0,0.0,2.0,2.0,1.0,54.5904970169,42.6328992844,36.2198591232,0.362198591232,1.0,11.0833333333,2243.43740078,68.778333049,1215.16487963,0.961538152416,1215.16487963,1.0,0.0,0.0,0.0,38.8833332062,1.0,68.3749974569,1.0,0.0,40.9666671753,38.4091669718,1.0,68.2777773539,0.0,1.0,77.292500178,0.0,589.549987793,0.000263011239698,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.531625977897,139022.0,1189.12250598,36.4556032293,644.091921775,0.509658373798,644.091921775,0.531532433915,1.0,1.0,1.0,0.0,1263.7718811,1263.7718811,0.0,1263.7718811,0.0,569.151662191,1263.7718811
2016-01-07T03:00:00.000Z,0.0,0.00624205237542,0.833825337305,0.510926787514,38.9582498868,0.0604612023218,73.932501475,0.0,36.1900002162,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7424999873,1.0,79.6666641235,1.0,0.0,73.932501475,64.4340009689,2.0,0.0,97.8727499644,58.9145000776,0.324327923121,396.833333333,0.0,0.300094409491,0.0,1.0,10.1743977865,64.9699999491,6.0015001297,2368.33294678,64.8365001678,64.8295847575,58.8350000381,58.8142369588,7.39500013987,1754.99958293,50.1454998652,49.9783833822,42.7504997253,42.3642349243,42.9055566788,1.0,0.0,50.1234194438,1.0,0.0,0.133499781291,64.818499883,100.0,4.24336028099,22.0860004425,1.94099998474,5.93103750547,40.8094997406,71.0,162.19999822,0.300094409491,22.0860004425,0.386098843529,38.6098848979,2.0,1.0,1.0,540.538380941,540.538380941,1.0,0.330858240111,0.0,1.0,10.5466612975,65.9660002391,7.07849947611,1560.17967733,66.0724995931,65.8599319458,58.994000117,58.7225646973,9.76399993896,1711.24994914,49.8950001399,49.8909886678,39.9509995778,40.553431193,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.106499354045,100.0,5.69768246015,39.0860001246,239.0,234.633333842,0.330858240111,26.1215000153,0.506516247704,50.6516240438,2.0,1.0,1.0,709.122746785,709.122746785,396.833333333,0.324383657833,3514.00166829,0.0,27.1564106941,4.94795028369,7.7109375,3514.00166829,0.0622020295165,76.0691687266,76.0691687266,67.9403972626,2.0,50.2619959513,41.9045588175,42.9185187022,1.0,1023.66712687,1151.17211629,0.0,0.0,0.0,22.7287467321,1.0,0.0,4.7099998792,36.1062533061,1.0,44.89285628,1.0,1.0,1.0,0.0,2.9274999102,1.0,36.8749987284,0.0,1.0,0.00624387243012,7.63749980927,36.5901282628,7.63749980927,2.0,0.0,31.3831438127,0.0566000007093,35.292136604,0.96159022322,673.747078968,0.0,1.0,1892.02650689,0.00189202650689,623.53597459,0.453164839708,0.509609729433,0.0,0.453164839708,0.0,554.472498576,623.53597459,0.0,554.472498576,0.0,0.000554472498576,0.453290763001,1.0,0.0,2.0,2.0,1.0,55.4122106379,42.3170956698,36.1062533061,0.361062533061,1.0,9.91666666667,2176.61704878,66.7297836122,1178.97142714,0.963561581813,1178.97142714,1.0,0.0,0.0,0.0,38.4791669846,1.0,68.0694446564,1.0,0.0,40.7166684469,37.5900001526,1.0,67.861114502,0.0,1.0,76.0691687266,0.0,567.059997559,0.000253860084045,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.52888132845,139022.0,1154.09202144,35.3816537926,625.117550339,0.51090233551,625.117550339,0.528742299237,1.0,1.0,1.0,0.0,1223.55586751,1223.55586751,0.0,1223.55586751,0.0,554.472498576,1223.55586751
2016-01-07T04:00:00.000Z,0.0,0.00602704015651,0.833603476569,0.510939982463,38.9582508405,0.0603369573437,73.8424981435,0.0,36.2583332062,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5841662089,1.0,79.6666641235,1.0,0.0,73.8424981435,64.4429896673,2.0,0.0,97.8487507502,58.8904999097,0.323996764331,397.041664124,0.0,0.297825364436,0.0,1.0,10.1683545113,64.9249998728,5.97900072734,2367.4995931,64.7975006104,64.7819010417,58.818499883,58.7939198812,7.2285006841,1795.66625977,50.1155004501,49.9509963989,42.886999766,42.500406901,42.8500013351,1.0,0.0,47.5901908875,1.0,0.0,0.127499262492,64.9070002238,100.0,4.21825925509,21.9105008443,1.93349965413,5.95009525617,40.9535001119,71.0,160.958332062,0.297825364436,21.9105008443,0.386103511992,38.6103518804,2.0,1.0,1.0,540.544916789,540.544916789,1.0,0.329347808027,0.0,1.0,10.5514957905,65.9989999135,7.14000034332,1539.93222046,66.1025002797,65.8810170492,58.9624999364,58.6925837199,9.68674993515,1738.99991862,49.8754997253,49.8673884074,39.9824997584,40.6357701619,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.103500366211,100.0,5.70883325736,39.1685005824,239.0,236.083334605,0.329347808027,26.1200005213,0.51188680013,51.1886796951,2.0,1.0,1.0,716.641520182,716.641520182,397.041664124,0.324182159327,3585.76365153,0.0,27.3672275543,4.84379742543,7.34635416667,3585.76365153,0.0639628886032,78.2816664378,78.2816664378,68.823343277,2.0,50.2354278564,42.0376688639,42.8518530528,1.0,1027.73645186,1147.9448141,0.0,0.0,0.0,23.0082362493,1.0,0.0,4.58833320936,35.8102636337,1.0,44.5714273453,1.0,1.0,1.0,0.0,2.79749993483,1.0,36.4702367783,0.0,1.0,0.00603061977644,7.38583318392,36.4098599752,7.38583318392,2.0,0.0,31.5078994173,0.0566000007093,35.1931953701,0.961660027342,673.546049449,0.0,1.0,1899.54777092,0.00189954777092,621.787896274,0.454263250677,0.507395784111,0.0,0.454263250677,0.0,556.676661174,621.787896274,0.0,556.676661174,0.0,0.000556676661174,0.454617545009,1.0,0.0,2.0,2.0,1.0,56.7974739075,41.8069143295,35.8102636337,0.358102636337,1.0,10.5,2175.68126596,66.7010947874,1178.46455745,0.961659034788,1178.46455745,1.0,0.0,0.0,0.0,39.5591662725,1.0,68.6805515289,1.0,0.0,41.1583334605,38.8108332952,1.0,68.5972213745,0.0,1.0,78.2816664378,0.0,583.020019531,0.000253148389249,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.52762545326,139022.0,1155.84984666,35.4355444377,626.069681867,0.510889837263,626.069681867,0.527257925813,1.0,1.0,1.0,0.0,1225.44947306,1225.44947306,0.0,1225.44947306,0.0,556.676661174,1225.44947306
2016-01-07T05:00:00.000Z,0.0,0.0060884948969,0.818138714034,0.508589904155,39.5620007515,0.0561579935066,73.9091676076,0.0,36.2366666794,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7133331299,1.0,79.6666641235,1.0,0.0,73.9091676076,65.87037913,2.0,0.0,98.4022506078,58.8402498563,0.324055875493,427.124997457,0.0,0.301181902152,0.0,1.0,10.2444993655,65.2850004832,6.38549995422,2368.74957275,65.1440003713,65.1182378133,58.7585004171,58.7342453003,7.37549972534,1868.66623942,50.3044996262,50.1299921672,42.9289999008,42.5608495076,42.5907414754,1.0,0.0,68.4096962611,1.0,0.0,0.141000111898,68.8774998983,100.0,4.28528082371,22.2150004705,1.90350023905,5.95921854178,41.0254996618,71.0,173.025000254,0.301181902152,22.2150004705,0.410249888102,41.0249888102,2.0,1.0,1.0,574.349843343,574.349843343,1.0,0.336132727222,0.0,1.0,10.6457703908,66.4159997304,7.59450117747,1554.18047078,66.516500473,66.2905731201,58.9219992956,58.6511230469,9.68600018819,1821.24994914,50.0705000559,50.0439885457,40.1144997279,40.6919403076,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.100500742594,100.0,5.72343059381,39.2719999949,239.0,254.099998474,0.336132727222,26.4020007451,0.539691176642,53.9691184362,2.0,1.0,1.0,755.567647298,755.567647298,427.124997457,0.324048599841,3795.21514893,0.0,27.9424635569,4.65214465062,7.14322916667,3795.21514893,0.0659265147922,86.8075008392,86.8075008392,71.446284612,2.0,50.3923238118,42.057413737,42.5777772268,1.0,1100.04750125,1240.36221409,0.0,0.0,0.0,23.6461935043,1.0,0.0,4.91833321253,35.1123069127,1.0,45.4880933762,1.0,1.0,1.0,0.0,3.10666658481,1.0,37.4761892955,0.0,1.0,0.00608590642867,8.02499989669,37.7623399099,8.02499989669,2.0,0.0,33.724780279,0.0566000007093,38.026488028,0.961785034324,673.186130509,0.0,1.0,2033.19905131,0.00203319905131,671.846069814,0.452061584708,0.509723541461,0.0,0.452061584708,0.0,595.844167074,671.846069814,0.0,595.844167074,0.0,0.000595844167074,0.452250190079,1.0,0.0,2.0,2.0,1.0,59.9521077474,40.3527113597,35.1123069127,0.351123069127,1.0,9.91666666667,2340.40971534,71.751268307,1267.69023689,0.961785126169,1267.69023689,1.0,0.0,0.0,0.0,43.9608332316,1.0,70.8472220103,1.0,0.0,42.4249998728,42.8466660182,1.0,70.708331426,0.0,1.0,86.8075008392,0.0,652.099975586,0.000273528564026,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.529976527597,139022.0,1237.52952908,37.9396447968,670.311737127,0.508559457118,670.311737127,0.529830645009,1.0,1.0,1.0,0.0,1318.0597229,1318.0597229,0.0,1318.0597229,0.0,595.844167074,1318.0597229
2016-01-07T06:00:00.000Z,0.0,0.0067621229263,0.800411514125,0.507406551536,40.7597500483,0.051245753058,73.8624998728,0.0,36.2383333842,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6824998856,1.0,79.6666641235,1.0,0.0,73.8624998728,68.4582901001,2.0,0.0,99.8017498652,59.0419998169,0.337019779052,486.016667684,0.0,0.317548144409,0.0,1.0,10.4838116169,66.3605003357,7.19550037384,2366.66623942,66.1745001475,66.1457010905,58.9789997737,58.9482065837,8.14049975077,1913.99955241,50.6314999262,50.4625142415,42.4910001755,42.1536153158,42.3777770996,1.0,0.0,99.9981231689,1.0,0.0,0.186000188192,74.3915011088,100.0,4.57852216562,23.683499972,1.86900043488,5.90528945128,40.6219997406,71.0,206.158334096,0.317548144409,23.683499972,0.463675413586,46.3675409953,2.0,1.0,1.0,649.14557902,649.14557902,1.0,0.348768609095,0.0,1.0,10.8186070124,67.155500412,8.1494995753,1562.4293925,67.2544994354,67.0279006958,59.1049998601,58.838007609,9.93200302124,1860.24996948,50.39899985,50.3754959106,40.0500001907,40.5668334961,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0989990234375,100.0,5.71106330554,39.1820004781,239.0,279.858329773,0.348768609095,27.2044992447,0.573045171102,57.3045167923,2.0,1.0,1.0,802.263239543,802.263239543,486.016667684,0.336997480979,3889.14744059,0.0,28.7567167282,4.88382351398,7.4453125,3889.14744059,0.0637747865749,91.9341665904,91.9341665904,72.3550103505,2.0,50.701054891,41.8001124064,42.3759250641,1.0,1221.42746063,1339.20948795,0.0,0.0,0.0,23.8026596705,1.0,0.0,5.87583319346,35.1763401031,1.0,48.3095239003,1.0,1.0,1.0,0.0,3.87583327293,1.0,40.5416653951,0.0,1.0,0.00676528372319,9.75166638692,40.8573675156,9.75166638692,2.0,0.0,37.4459945499,0.0566000007093,41.0569049767,0.96177511758,673.214677461,0.0,1.0,2257.54356186,0.00225754356186,725.387004633,0.458768044243,0.503006963101,0.0,0.458768044243,0.0,661.590001424,725.387004633,0.0,661.590001424,0.0,0.000661590001424,0.458726080755,1.0,0.0,2.0,2.0,1.0,58.369904836,40.5605783463,35.1763401031,0.351763401031,1.0,11.6666666667,2560.63694858,78.5028995266,1386.97700606,0.961775007345,1386.97700606,1.0,0.0,0.0,0.0,46.2941668828,1.0,72.2777792613,1.0,0.0,43.2583341599,45.6400000254,1.0,72.0972226461,0.0,1.0,91.9341665904,0.0,689.650024414,0.000295326674747,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.52299857998,139022.0,1350.92469806,41.4160648186,731.732584799,0.507407194962,731.732584799,0.522964596124,1.0,1.0,1.0,0.0,1442.10131836,1442.10131836,0.0,1442.10131836,0.0,661.590001424,1442.10131836
