timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-01-07T07:00:00.000Z,0.0,0.0071003724376,0.792666869446,0.507872960347,41.3904992739,0.0490213695261,73.8816661835,0.0,36.1850001017,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6966667175,1.0,79.6666641235,1.0,0.0,73.8816661835,69.7452837626,2.0,0.0,100.601249377,59.210750103,0.343014253717,517.191660563,0.0,0.326554797902,0.0,1.0,10.6155541738,66.9650001526,7.60349877675,2374.99965413,66.7549991608,66.7446263631,59.151500384,59.1228078206,8.37299919128,1961.99958293,50.5594997406,50.3981755575,42.1865005493,41.8736368815,42.1555557251,1.0,0.0,99.9981231689,1.0,0.0,0.210000991821,75.393500646,100.0,4.7481773297,24.5684986115,1.84350045522,5.86737684409,40.3430000941,71.0,223.491666158,0.326554797902,24.5684986115,0.48877377828,48.8773781459,2.0,1.0,1.0,684.283289591,684.283289591,1.0,0.358202643986,0.0,1.0,10.918924729,67.5844993591,8.42250061035,1560.55464681,67.6925004323,67.4668451945,59.269999822,59.0019302368,9.81500053406,1903.99992879,50.3285001119,50.3098373413,39.995999972,40.4538650513,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.108001073201,100.0,5.69950719674,39.0995003382,239.0,293.700004578,0.358202643986,27.6965004603,0.585572135562,58.5572141012,2.0,1.0,1.0,819.800989787,819.800989787,517.191660563,0.34296568277,4002.33300781,0.0,29.5966172218,4.94865965843,7.5546875,4002.33300781,0.0654243583245,98.6191666921,98.6191666921,73.8243764242,2.0,50.644744873,41.6020482381,42.1555557251,1.0,1292.97079063,1384.20972946,0.0,0.0,0.0,24.1688232422,1.0,0.0,6.40666651726,34.9826771418,1.0,49.9940462112,1.0,1.0,1.0,0.0,4.29916659991,1.0,42.1130940119,0.0,1.0,0.00710189520298,10.7058332761,42.1576833725,10.7058332761,2.0,0.0,39.6393390028,0.0566000007093,42.4365029084,0.961744505092,673.302806364,0.0,1.0,2389.77587958,0.00238977587958,749.761526089,0.464483852898,0.497260319427,0.0,0.464483852898,0.0,700.341669718,749.761526089,0.0,700.341669718,0.0,0.000700341669718,0.464483757814,1.0,0.0,2.0,2.0,1.0,55.4990275701,41.0009775162,34.9826771418,0.349826771418,1.0,9.91666666667,2677.1805201,82.0758419112,1450.10319581,0.961744172325,1450.10319581,1.0,0.0,0.0,0.0,49.7524998983,1.0,73.9305521647,1.0,0.0,44.2583341599,48.8666667938,1.0,73.7638931274,0.0,1.0,98.6191666921,0.0,730.390014648,0.000305250269083,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.517040117046,139022.0,1413.77025961,43.3427568502,765.77307963,0.507879576286,765.77307963,0.517049060956,1.0,1.0,1.0,0.0,1507.78474935,1507.78474935,0.0,1507.78474935,0.0,700.341669718,1507.78474935
2016-01-07T08:00:00.000Z,0.0,0.00695375119263,0.791241915488,0.508035764029,41.5217490196,0.0486416426286,73.9533335368,0.0,36.1825002035,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7708333333,1.0,79.6666641235,1.0,0.0,73.9533335368,70.0413150787,2.0,0.0,100.690498988,59.1687499682,0.344531250324,523.949999491,0.0,0.327444050543,0.0,1.0,10.6361011664,67.0444997152,7.73099931081,2373.33288574,66.8359991709,66.808207194,59.1049998601,59.0732803345,8.44950008392,1977.99954224,50.6329997381,50.4701639811,42.1834996541,41.8774541219,42.1166667938,1.0,0.0,99.9981231689,1.0,0.0,0.20850054423,75.5270004272,100.0,4.76872436206,24.6524995168,1.84199968974,5.86737680435,40.3414999644,71.0,227.999998728,0.327444050543,24.6524995168,0.497312033517,49.7312033971,2.0,1.0,1.0,696.236846924,696.236846924,1.0,0.356698079312,0.0,1.0,10.9298026562,67.6145000458,8.4764995575,1548.931132,67.7089996338,67.4745152791,59.2325000763,58.9649429321,,1922.24994914,50.4050000509,50.3818791707,40.0455001195,40.5247090658,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0944995880127,100.0,5.70944146315,39.1714998881,239.0,295.950002035,0.356698079312,27.6634995143,0.592561896188,59.2561896642,2.0,1.0,1.0,829.586654663,829.586654663,523.949999491,0.344474041021,4031.50455729,0.0,29.5468456962,4.89012674491,7.56510416667,4031.50455729,0.0658447127605,100.134999593,100.134999593,74.2449385325,2.0,50.6866704767,41.638343811,42.1166667938,1.0,1308.24192436,1392.97048804,0.0,0.0,0.0,24.3915087382,1.0,0.0,6.31916662057,34.7134911219,1.0,49.6190462112,1.0,1.0,1.0,0.0,4.25583332777,1.0,41.9583320618,0.0,1.0,0.00695265701015,10.5749998887,42.0577891668,10.5749998887,2.0,0.0,40.1075148123,0.0566000007093,42.7050864537,0.961768735791,673.233050932,0.0,1.0,2418.00125581,0.00241800125581,754.506818349,0.465959415581,0.496137375238,0.0,0.465959415581,0.0,708.613327026,754.506818349,0.0,708.613327026,0.0,0.000708613327026,0.465891850491,1.0,0.0,2.0,2.0,1.0,54.107971885,40.6361059709,34.7134911219,0.347134911219,1.0,11.6666666667,2699.29460484,82.7538059519,1462.08135892,0.961413721067,1462.08135892,1.0,0.0,0.0,0.0,50.3874998093,1.0,74.2222188314,1.0,0.0,44.4666671753,49.7474997838,1.0,74.111114502,0.0,1.0,100.134999593,0.0,745.770019531,0.000307182219028,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.516049817437,139022.0,1426.398074,43.7298949192,772.612974757,0.508043352358,772.612974757,0.516100195833,1.0,1.0,1.0,0.0,1520.76190186,1520.76190186,0.0,1520.76190186,0.0,708.613327026,1520.76190186
2016-01-07T09:00:00.000Z,0.0,0.00789363893536,0.782939157382,0.511023634729,42.5815003713,0.0457767565456,73.906665802,0.0,36.1700000763,1.0,79.6666641235,0.833333333333,0.0,0.0,47.7999992371,37.7366666794,1.0,79.6666641235,0.833333333333,0.0,73.906665802,71.9799836477,2.0,0.0,102.300000191,59.7184998194,0.356209265465,576.974990845,0.0,0.338508511683,0.0,1.0,10.8935431639,68.1455001831,8.27099990845,2376.66623942,67.9294999441,67.877629598,59.6585000356,59.6237538656,8.75849914551,2041.66619873,50.8804998398,50.707127889,42.1220006943,41.8456420898,41.9481480916,1.0,0.0,99.9981231689,1.0,0.0,0.216000239054,75.4835001628,100.0,5.03103212516,25.8074992498,1.81500053406,5.86251103878,40.3070001602,71.0,252.866666158,0.338508511683,25.8074992498,0.532576784406,53.2576789856,2.0,1.0,1.0,745.607498169,745.607498169,1.0,0.371279741554,0.0,1.0,11.1787839731,68.6359996796,8.83472858776,1560.92959595,68.7410004934,68.4853083293,59.7784996033,59.5102971395,9.95000076294,1981.74991862,50.6750001907,50.6254043579,40.1294997533,40.5649159749,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.105000813802,100.0,5.71815931797,39.236000061,239.0,324.108334859,0.371279741554,28.6115007401,0.622259252639,62.2259251277,2.0,1.0,1.0,871.162953695,871.162953695,576.974990845,0.355465020947,4179.11246745,0.0,29.736890316,4.4067778786,6.828125,4179.11246745,0.0658084290078,106.457499186,106.457499186,75.6837558746,2.0,50.9256362915,41.6287918091,41.9481480916,1.0,1421.80476561,1453.32256967,0.0,0.0,0.0,23.8111575445,1.0,0.0,7.50416652362,35.8473424911,1.0,52.5714273453,0.833333333333,1.0,1.0,0.0,5.28166655699,1.0,44.9523801804,0.0,1.0,0.00787791008205,12.7858331998,45.3176339467,12.7858331998,2.0,0.0,43.5890752584,0.0566000007093,44.5553344567,0.961458673094,674.126209196,0.0,1.0,2627.89752014,0.00262789752014,787.196711984,0.4754550251,0.485994656617,0.0,0.4754550251,0.0,770.124994914,787.196711984,0.0,770.124994914,0.0,0.000770124994914,0.474928125739,1.0,0.0,2.0,2.0,1.0,49.1546608607,42.9239199956,35.8473424911,0.358473424911,1.0,10.5,2875.12733528,88.144409715,1557.3217069,0.961449681717,1557.3217069,1.0,0.0,0.0,0.0,53.5033330917,1.0,75.5833346049,1.0,0.0,45.3000005086,52.9541667302,1.0,75.5,0.0,1.0,106.457499186,0.0,909.649963379,0.000320491249275,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.505481114466,139022.0,1528.89199185,46.8721091014,828.129125689,0.511265258031,828.129125689,0.506031994154,1.0,1.0,1.0,0.0,1619.76412964,1619.76412964,0.0,1619.76412964,0.0,770.124994914,1619.76412964
2016-01-07T10:00:00.000Z,0.0,0.0105715773857,0.771944285341,0.517539342081,44.6829997698,0.0415038628425,73.8525009155,0.0,36.2566671371,1.0,79.6666641235,0.0833333333333,0.0,0.0,47.7999992371,37.5958331426,1.0,79.6666641235,0.0833333333333,0.0,73.8525009155,75.8679618835,2.0,0.0,105.504749616,60.8217498461,0.384299294996,684.116673787,0.0,0.368652873083,0.0,1.0,11.4350175063,70.4539998372,9.39900016785,2377.08294678,70.1885000865,70.1639709473,60.7894999186,60.7424748739,9.54327184504,2110.99951172,51.1414998372,50.9784952799,41.5565007528,41.3582255046,41.5500005086,1.0,0.0,99.9981231689,1.0,0.0,0.265499750773,74.6869996389,100.0,5.64346587658,28.6319993337,1.77750047048,5.7915516297,39.7790002823,71.0,310.700004578,0.368652873083,28.6319993337,0.601998374576,60.1998373667,2.0,1.0,1.0,842.797724406,842.797724406,1.0,0.399205949169,0.0,1.0,11.6259837945,70.5200004578,9.68399937948,1548.18119303,70.632499059,70.3918838501,60.8539997737,60.5723088582,,2044.99991862,50.9135004679,50.8893407186,39.9284998576,40.3447214762,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.112498601278,100.0,5.69119477272,39.0350001653,239.0,373.41666921,0.399205949169,30.7039992015,0.668071111043,66.8071117401,2.0,1.0,1.0,935.299555461,935.299555461,684.116673787,0.384297772393,4317.38549805,0.0,31.5331282182,4.97640208403,7.6328125,4317.38549805,0.0664063411071,118.154167175,118.154167175,78.5091635386,2.0,51.1877191717,41.2967446067,41.5500005086,1.0,1652.24438313,1503.5058865,0.0,0.0,0.0,22.471672376,1.0,0.0,10.6374999682,38.3178275426,1.0,59.4404741923,0.416666666667,1.0,1.0,0.0,8.18166637421,1.0,52.4166650772,0.0,1.0,0.0105781001204,18.8191663424,52.6000483831,18.8191663424,2.0,0.0,50.653793336,0.0566000007093,46.0938328689,0.960291575491,677.496156143,0.0,1.0,3053.81513842,0.00305381513842,814.37866239,0.502730170852,0.45747334893,0.0,0.502730170852,0.0,894.943333944,814.37866239,0.0,894.943333944,0.0,0.000894943333944,0.502789929509,1.0,0.00579105667373,2.0,2.0,1.0,43.8265866366,46.7640138106,38.3178275426,0.383178275426,1.0,10.5,3154.95024605,96.723099428,1708.88866106,0.959960095748,1708.88866106,1.0,0.0,0.0,0.0,59.3658336004,1.0,78.4166679382,1.0,0.0,46.9500007629,58.788333257,1.0,78.25,0.0,1.0,118.154167175,0.0,926.349975586,0.00033155783163,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.476554547378,139022.0,1701.05594444,52.150237061,921.382268683,0.517582116975,921.382268683,0.476488440895,1.0,1.0,1.0,0.0,1780.16635132,1780.16635132,0.0,1780.16635132,0.0,894.943333944,1780.16635132
2016-01-07T11:00:00.000Z,0.0,0.0144207130606,0.771835465541,0.539194701171,46.9832501411,0.0386995067135,78.0983333588,0.0,38.340833346,1.0,81.1666660309,0.166666666667,0.0,0.0,48.6166667938,39.7575003306,1.0,81.0277779897,0.166666666667,0.0,78.0983333588,80.4032395681,2.0,0.0,108.987750053,62.0044999123,0.413388022391,837.341669718,0.0,0.403918540068,0.0,1.0,12.0961477757,72.972501119,9.19800059001,2433.33288574,72.7280006409,72.6461385091,61.9984998703,61.9437357585,9.28799915314,2338.33284505,51.2719999949,51.1326548258,41.1830002467,41.0387929281,40.9537038803,1.0,0.0,99.9981231689,1.0,0.0,0.244500478109,74.5085010529,100.0,6.36481030782,31.5450003942,1.85999997457,5.73133746783,39.3230002721,71.0,400.075004578,0.403918540068,31.5450003942,0.703719478789,70.3719485601,2.0,1.0,1.0,985.207270304,985.207270304,0.416666666667,0.427657446244,0.0,1.0,12.1215293407,72.4310003916,9.52199935913,1583.05181885,72.5194988251,72.2677942912,62.0104999542,61.7185134888,,2239.99991862,51.0769999822,51.0512771606,40.1580003103,40.4774805705,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.088498433431,100.0,5.71937572956,39.2420005798,239.0,437.266665141,0.427657446244,32.3614985148,0.728490349906,72.8490343094,2.0,1.0,1.0,1019.88648987,1019.88648987,837.341669718,0.411872285124,4801.04915365,0.0,32.7236542702,3.85800222556,5.8125,4801.04915365,0.072470440223,146.940835317,146.940835317,84.6050834656,2.0,51.3121770223,41.2020797729,40.9537038803,1.0,2015.25653813,1565.56615912,0.0,0.0,0.0,20.0118707021,1.0,0.0,15.9833331108,41.9866291682,1.0,68.011903127,0.25,1.0,1.0,0.0,13.2266664505,1.0,61.5357144674,0.0,1.0,0.0142875461139,29.2099995613,61.7876358032,29.2099995613,2.0,0.0,61.7828629009,0.0566000007093,47.996449852,0.957610038534,685.282214761,0.583333333333,0.416666666667,3724.76431864,0.00372476431864,847.993803013,0.538898254853,0.418646884426,0.553297705773,0.516063573223,0.0,1091.57000224,847.993803013,687.317504883,404.252497355,0.0,0.00109157000224,0.537319555879,1.0,0.326711950875,2.0,2.0,0.416666666667,42.8170251846,51.7239589691,41.9866291682,0.419866291682,1.0,10.5,3580.82269725,109.779312753,1939.56380525,0.957545139279,1939.56380525,1.0,0.0,0.0,0.0,73.9699999491,1.0,83.8194465637,1.0,0.0,50.1833349864,72.9708328247,1.0,83.6388899485,0.0,1.0,146.940835317,0.0,1254.54003906,0.000345243557509,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.437208510861,139022.0,2020.7051835,61.9499051128,1094.52127803,0.540355273065,1094.52127803,0.438876134505,1.0,1.0,1.0,0.0,2025.5586141,2025.5586141,1242.22005208,783.338562012,0.0,1091.57000224,2025.5586141
2016-01-07T12:00:00.000Z,0.0,0.0222582300028,0.784704464082,0.57449436871,49.3547485669,0.0404969364125,94.0033321381,0.0,46.409166654,1.0,86.3055566152,0.0,0.0,0.0,51.6583331426,47.640832901,1.0,86.0972226461,0.0,0.0,94.0033321381,86.5270048777,2.0,0.0,112.994998614,63.640250047,0.45737019918,1060.7749939,0.0,0.460220150141,0.0,1.0,12.9035247167,75.980000178,,2635.83284505,75.7819989522,75.6871871948,63.675500234,63.6268844604,,2512.33282471,51.5899998347,51.4498799642,40.2784996033,40.2516810099,40.1629632314,1.0,0.0,99.9981231689,1.0,0.0,0.198001225789,75.6500002543,100.0,7.34147612254,35.503499349,2.19749991099,5.56204859416,38.0809996923,71.0,545.791664124,0.460220150141,35.503499349,0.845595550537,84.5595563253,2.0,1.0,1.0,1183.83377075,1183.83377075,0.0,0.465467901705,0.0,1.0,12.612240235,74.3149986267,,1726.65886434,74.4259993235,74.1532821655,63.6049998601,63.2984517415,,2344.49987793,51.3980000814,51.3732198079,40.0785001119,40.3121668498,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.111000696818,100.0,5.70112903913,39.1085001628,239.0,514.983334859,0.465467901705,34.3474992116,0.789830583845,78.9830582937,2.0,1.0,1.0,1105.76281738,1105.76281738,1060.7749939,0.456888910556,5119.01879883,0.0,35.764665777,4.49020258586,7.25520833333,5119.01879883,0.0766113202317,177.70249939,177.70249939,89.8849220276,2.0,51.6176896529,40.7467015584,40.1629632314,1.0,2555.28696877,1529.79577996,0.0,0.0,0.0,17.3770182927,1.0,0.0,27.1016659737,46.2984819412,1.0,81.5595226288,0.0,1.0,1.0,0.0,24.52166605,1.0,76.1011892955,0.0,1.0,0.0221896917542,51.6233323415,76.3423576355,51.6233323415,2.0,0.0,78.3388821605,0.0566000007093,46.8998170462,0.953840922308,696.333349071,1.0,0.0,4722.89336124,0.00472289336124,828.618665344,0.596767995638,0.357272264328,0.596767995638,0.0,0.0,1384.07917277,828.618665344,1384.07917277,0.0,0.0,0.00138407917277,0.596184636156,1.0,2.86909754073,2.0,2.0,0.0,45.3021274913,56.4155117382,46.2984819412,0.462984819412,1.0,11.0833333333,4076.02447315,124.960994514,2207.79139484,0.951924768036,2207.79139484,1.0,0.0,0.0,0.0,89.4733333588,1.0,89.5833358765,1.0,0.0,53.6500015259,88.2291666667,1.0,89.4166679382,0.0,1.0,177.70249939,0.0,1488.52001953,0.000337355361354,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.375315651326,139022.0,2461.70167171,75.4697846198,1333.38840413,0.574911855475,1333.38840413,0.375967092434,1.0,1.0,1.0,0.0,2319.29189046,2319.29189046,2319.29189046,0.0,0.0,1384.07917277,2319.29189046
2016-01-07T13:00:00.000Z,0.0,0.029568995112,0.805638664959,0.606597522333,50.6117506027,0.0426841007572,107.187501272,0.0,52.5991668701,1.0,89.9305547078,0.0,0.0,0.0,53.8500000636,54.5391670863,1.0,89.7499993642,0.0,0.0,107.187501272,90.0649642944,2.0,0.0,115.43174998,64.8199993769,0.484001813201,1214.53333537,0.0,0.500122934869,0.0,1.0,13.4135739803,77.8505007426,,2774.99951172,77.6510003408,77.5443700155,64.8859996796,64.8376668294,,2644.99940999,51.9125003815,51.7734858195,40.0910002391,40.1594136556,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.199500401815,79.0610001882,100.0,7.94600280126,37.5600001017,2.70600064596,5.46757117907,37.3849995931,71.0,652.191675822,0.500122934869,37.5600001017,0.930721958705,93.0721944173,2.0,1.0,1.0,1303.01074219,1303.01074219,0.0,0.483335332457,0.0,1.0,12.9228630861,75.4699999491,,1836.14517212,75.5614992778,75.2861150106,64.7539990743,64.440826416,,2388.24993896,51.7309999466,51.6964467367,40.0469999313,40.2885487874,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0914993286133,100.0,5.69768246015,39.0860001246,239.0,562.341662089,0.483335332457,35.5144993464,0.830573425293,83.0573431651,2.0,1.0,1.0,1162.80279541,1162.80279541,1214.53333537,0.483650448608,5332.55448405,0.0,36.6769132614,3.78098966678,6.203125,5331.97098796,0.0819059457169,205.638329824,205.638329824,94.6031653086,2.0,51.9802474976,40.6887461344,40.0,1.0,2956.79700627,1449.62209541,0.0,0.0,0.75,14.8482999802,1.0,0.0,38.1816657384,50.0376996994,1.0,91.6071402232,0.0,1.0,1.0,0.0,36.0174992879,1.0,86.8214263916,0.0,1.0,0.0295221233173,74.1991647085,86.7867641449,74.1991647085,2.0,0.0,90.6482031481,0.0566000007093,44.4418869183,0.951170188849,704.242072446,1.0,0.0,5464.99752166,0.00546499752166,785.19233854,0.638234552861,0.312905792289,0.638234552861,0.0,0.0,1601.55833944,785.19233854,1601.55833944,0.0,0.0,0.00160155833944,0.637762611111,1.0,4.42792000785,2.0,2.0,0.0,53.4490906398,59.0929304759,50.0376996994,0.500376996994,1.0,10.5,4406.41910168,135.090090066,2386.75067798,0.95114034515,2386.75067798,1.0,0.0,0.0,0.0,103.597499212,1.0,94.0833346049,1.0,0.0,56.3500013351,102.040834427,1.0,93.916668574,0.0,1.0,205.638329824,0.0,1731.44006348,0.000319675209091,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.328979623128,139022.0,2812.36545475,86.2202831403,1523.32653816,0.607058517947,1523.32653816,0.329477829265,1.0,1.0,1.0,0.0,2509.35699463,2509.35699463,2509.35699463,0.0,0.0,1601.55833944,2509.35699463
2016-01-07T14:00:00.000Z,0.0,0.0331470533429,0.82052922212,0.626879211942,51.5245008469,0.0446284602994,116.694999059,0.0,57.5591662725,1.0,92.486111323,0.0,0.0,0.0,55.3999999364,59.1358337402,1.0,92.3333326976,0.0,0.0,116.694999059,92.6991100311,2.0,0.0,117.591750145,66.0672492981,0.510630778071,1335.21664429,0.0,0.520413531431,0.0,1.0,13.8063845634,79.2575009664,,2888.33284505,79.0879999797,78.9679234823,66.1264985402,66.082728068,,2733.66601562,52.0849997203,51.9607721965,39.9649998347,40.1441370646,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.169500986735,80.5865008036,100.0,8.40531253815,39.123000145,3.07049973806,5.4010720253,36.8945000966,71.0,718.266662598,0.520413531431,39.123000145,0.979169311523,98.5843003591,2.0,1.0,1.0,1380.18019613,1380.18019613,0.0,0.508251737813,0.0,1.0,13.3144648075,76.918999354,,1912.63559977,77.0075003306,76.7243474325,66.0080000559,65.6865361532,,2453.99995931,51.8960002263,51.888982137,40.019999822,40.2987620036,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0885009765625,100.0,5.70295369625,39.1219994227,239.0,616.949991862,0.508251737813,36.9875005086,0.866901383173,86.6901384989,2.0,1.0,1.0,1213.66193644,1213.66193644,1335.21664429,0.51056016756,5476.07824707,0.0,35.6732985757,3.30259480079,4.84114583333,5476.07824707,0.0918227266845,240.026667277,240.026667277,100.0,2.0,52.1808527166,40.7200733532,40.0,1.0,3283.67435618,1288.81676375,0.0,0.0,1.0,14.1234922409,1.0,0.0,44.3033329646,52.0030062993,1.0,96.4880949656,0.0,1.0,1.0,0.0,42.3708324432,1.0,92.0357106527,0.0,1.0,0.0331490392316,86.6741669973,91.5542494456,86.6741669973,2.0,0.0,100.669467495,0.0566000007093,39.5119866442,0.94706302927,716.531129816,1.0,0.0,6069.15935738,0.00606915935738,698.091628076,0.680199934011,0.266973208231,0.680199934011,0.0,0.0,1778.61247762,698.091628076,1778.61247762,0.0,0.0,0.00177861247762,0.680160398285,1.0,7.86449792785,2.0,2.0,0.0,48.6391285983,62.6538509022,52.0030062993,0.520030062993,1.0,11.0833333333,4574.68179048,140.248614769,2477.89068924,0.947626930834,2477.89068924,1.0,0.0,0.0,0.0,120.22083346,1.0,99.8333358765,1.0,0.0,59.7999992371,119.805833817,1.0,99.6666641235,0.0,1.0,240.026667277,0.0,1850.14990234,0.000284213913224,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.281728177561,139022.0,3027.14722027,92.804969567,1639.66375272,0.627061369711,1639.66375272,0.28176755993,1.0,1.0,1.0,0.0,2614.83776855,2614.83776855,2614.83776855,0.0,0.0,1778.61247762,2614.83776855
2016-01-07T15:00:00.000Z,0.0,0.0326861047714,0.811476407892,0.60971044494,51.0932515462,0.0439754874033,110.152500788,0.0,54.370833079,1.0,90.541668574,0.0,0.0,0.0,54.1999998093,55.764166832,1.0,90.3333333333,0.0,0.0,110.152500788,90.7453924815,2.0,0.0,117.50250117,66.4092496236,0.502221566417,1252.9250234,0.0,0.511644621173,0.0,1.0,13.7580386798,79.1644999186,,2818.74951172,78.9530010223,78.8871815999,66.4474995931,66.4243138631,9.7200012207,2637.66609701,51.6905002594,51.5760091146,39.904999733,40.0047912598,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.211498896281,80.7860012054,100.0,8.32635291417,39.0480012894,2.78249963125,5.43168596427,37.1195001602,71.0,667.908332825,0.511644621173,39.0480012894,0.896178879511,92.6788400014,2.0,1.0,1.0,1297.50374349,1297.50374349,0.0,0.502160598887,0.0,1.0,13.3289686044,76.9894987742,9.58800252279,1868.76608276,77.099000295,76.8393580119,66.3709996541,66.0488332113,9.60800170898,2402.49991862,51.4580001831,51.4994532267,39.9224996567,40.1928024292,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.109501520793,100.0,5.68754533927,39.0094995499,239.0,585.016667684,0.502160598887,37.1765006383,0.825681508382,82.5681495667,2.0,1.0,1.0,1155.95411174,1155.95411174,1252.9250234,0.498709728367,5322.63606771,0.0,42.8485662287,8.72280867894,14.1458333333,5322.63606771,0.0961811131915,237.199169159,237.199169159,100.0,2.0,51.8277842204,40.5951258341,40.0,1.0,3104.97761874,1253.60963633,0.0,0.0,0.916666666667,14.3068532944,1.0,0.0,41.8183325132,52.1406462987,1.0,94.4761912028,0.0,1.0,1.0,0.0,39.7258324623,1.0,89.8273785909,0.0,1.0,0.0325454814038,81.5441656113,89.4420871735,81.5441656113,2.0,0.0,95.1910602444,0.0566000007093,38.4326217667,0.946957686413,716.841751184,1.0,0.0,5738.87722264,0.00573887722264,679.021577474,0.674139853985,0.272178521381,0.674139853985,0.0,0.0,1681.8208313,679.021577474,1681.8208313,0.0,0.0,0.0016818208313,0.671392574906,1.0,8.43903639337,2.0,2.0,0.0,49.1307629672,62.7560671026,52.1406462987,0.521406462987,1.0,11.0833333333,4338.24226404,132.99995408,2349.82248079,0.941901155351,2349.82248079,1.0,0.0,0.0,0.0,118.689166387,1.0,99.8194465637,1.0,0.0,59.7999992371,118.510000229,1.0,99.6666641235,0.0,1.0,237.199169159,0.0,1950.58996582,0.00027644992711,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.288967180723,139022.0,2829.7099722,86.7520238511,1532.72125025,0.614374885012,1532.72125025,0.292071628367,1.0,1.0,1.0,0.0,2494.76547241,2494.76547241,2494.76547241,0.0,0.0,1681.8208313,2494.76547241
2016-01-07T16:00:00.000Z,0.0,0.0286370494389,0.77127845622,0.545354650659,49.1829989751,0.0402350773159,84.469165802,0.0,41.8166662852,1.0,83.3611106873,0.0,0.0,0.0,49.8666664759,42.7099997203,1.0,83.1111106873,0.0,0.0,84.469165802,83.6080347697,2.0,0.0,114.089249293,64.9062503179,0.451026900409,946.941685994,0.0,0.465027153505,0.0,1.0,13.1367936929,76.9849993388,,2532.49951172,76.7269992828,76.6974767049,64.9594999949,64.9455947876,9.79199981689,2569.33266195,50.2415002187,50.1242574056,40.0249999364,39.9328918457,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.259499867757,77.2039998372,100.0,7.56602728367,36.7004995346,1.88549995422,5.57076640924,38.1394999822,71.0,508.83333079,0.465027153505,36.7019993464,0.78123911903,78.1239102681,2.0,1.0,1.0,1093.73476664,1093.73476664,0.0,0.4462946958,0.0,1.0,12.6787161827,74.6045010885,9.66857147217,1661.79194132,74.7245000203,74.4836095174,64.8530006409,64.5498987834,9.67399915059,2357.74995931,50.0194997787,50.0643870036,40.0290002823,40.4021682739,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.119998931885,100.0,5.71167159081,39.1880000432,239.0,438.108334859,0.4462946958,34.6954997381,0.700807607742,70.0807622274,2.0,1.0,1.0,981.130650838,981.130650838,946.941685994,0.450815718357,5182.02913411,0.0,44.9725793203,11.3542057673,16.5859375,5182.02913411,0.104300533095,218.925833384,218.925833384,96.9547812144,2.0,50.3853607178,40.6588160197,40.0,1.0,2419.04815498,1254.32143188,0.0,0.0,0.0,13.150970459,1.0,0.0,31.3508324623,51.8085295359,1.0,85.8690452576,0.0,1.0,1.0,0.0,28.7733327548,1.0,80.4940458934,0.0,1.0,0.0286413420139,60.1241652171,80.315472285,60.1241652171,2.0,0.0,74.1621315609,0.0566000007093,38.4544436865,0.947700785519,714.610060239,1.0,0.0,4471.08548328,0.00447108548328,679.407123757,0.624086771136,0.323600590909,0.624086771136,0.0,0.0,1310.28499349,679.407123757,1310.28499349,0.0,0.0,0.00131028499349,0.623896241188,1.0,9.31359246576,2.0,2.0,0.0,50.0986725489,62.1419935226,51.8085295359,0.518085295359,1.0,11.0833333333,3673.36958686,112.616575247,1989.69211725,0.947687362045,1989.69211725,1.0,0.0,0.0,0.0,110.025000254,1.0,96.8472239176,1.0,0.0,58.0250002543,108.90083313,1.0,96.7083333333,0.0,1.0,218.925833384,0.0,1426.34997559,0.000276606894495,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.341463444453,139022.0,2115.25391126,64.8485390951,1145.73389192,0.545711329016,1145.73389192,0.341648734952,1.0,1.0,1.0,0.0,2099.52374268,2099.52374268,2099.52374268,0.0,0.0,1310.28499349,2099.52374268
2016-01-07T17:00:00.000Z,0.0,0.0290834427027,0.782399478323,0.569854100725,49.9577500025,0.0412320725182,94.2883338928,0.0,46.6950000127,1.0,86.2777767181,0.0,0.0,0.0,51.6833337148,47.5933332443,1.0,86.1388905843,0.0,0.0,94.2883338928,86.6539770762,2.0,0.0,114.793499947,64.8357499441,0.465843332742,1064.77498372,0.0,0.481521210575,0.0,1.0,13.2927091916,77.4725004832,,2651.24951172,77.2655003866,77.1927693685,64.900999705,64.8776652018,9.97200012207,2638.66601562,51.0079994202,50.8759358724,40.1075003942,40.0875142415,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.207000096639,76.6460005442,100.0,7.75073198477,37.1579999924,2.17950026194,5.54197720687,37.9280001322,71.0,577.633326213,0.481521210575,37.1579999924,0.856190258208,85.6190249125,2.0,1.0,1.0,1198.66636149,1198.66636149,0.0,0.459707316734,0.0,1.0,12.7705731392,74.929997762,9.79199981689,1746.90631104,75.0559991201,74.8049926758,64.7705001831,64.4657058716,9.60800170898,2373.99987793,50.7829993566,50.8051884969,40.0785004298,40.4028091431,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.126001358032,100.0,5.71248249213,39.1909996668,239.0,487.141665141,0.459707316734,34.9774986903,0.75628297715,75.6282978058,2.0,1.0,1.0,1058.79616801,1058.79616801,1064.77498372,0.465456402487,5302.21602376,0.0,37.8428996693,4.72205030918,7.46354166667,5302.21602376,0.0893582503738,203.94583257,203.94583257,94.1366144816,2.0,51.0434820002,40.7353571112,40.0,1.0,2639.14598,1370.73023682,0.0,0.0,0.0,14.3075853984,1.0,0.0,34.4891659419,50.5934143066,1.0,88.5416634878,0.0,1.0,1.0,0.0,31.9866657257,1.0,83.5833326976,0.0,1.0,0.0290572830373,66.4758300781,83.5948594411,66.4758300781,2.0,0.0,80.9097954394,0.0566000007093,42.0232544559,0.95064188603,705.809543292,1.0,0.0,4877.88854272,0.00487788854272,742.460316771,0.625412722404,0.324829371163,0.625412722404,0.0,0.0,1429.50166829,742.460316771,1429.50166829,0.0,0.0,0.00142950166829,0.625102380912,1.0,7.10371776219,2.0,2.0,0.0,54.447928342,59.6022848649,50.5934143066,0.505934143066,1.0,9.91666666667,3998.4602641,122.583064556,2165.77849859,0.947536793393,2165.77849859,1.0,0.0,0.0,0.0,102.649166107,1.0,93.9027805328,1.0,0.0,56.2500006358,101.296667099,1.0,93.7500006358,0.0,1.0,203.94583257,0.0,1527.2199707,0.000302277729107,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.342814520162,139022.0,2407.43425619,73.8060776772,1303.99428891,0.570502739741,1303.99428891,0.343116752036,1.0,1.0,1.0,0.0,2285.69329834,2285.69329834,2285.69329834,0.0,0.0,1429.50166829,2285.69329834
2016-01-07T18:00:00.000Z,0.0,0.0266388268289,0.77471911229,0.552930206206,49.0082497597,0.0407059925492,87.917500178,0.0,43.350833257,1.0,84.3472232819,0.0,0.0,0.0,50.4833332698,44.5666666031,1.0,84.1388893127,0.0,0.0,87.917500178,84.2347132365,2.0,0.0,113.36624972,64.3579999606,0.450404997598,971.566675822,0.0,0.461924453519,0.0,1.0,12.9917560418,76.44800059,,2579.16617839,76.1809997559,76.1805699666,64.4029998779,64.3894144694,,2476.33280436,50.6764996847,50.5536117554,39.8360001246,39.7604471842,40.0407406489,1.0,0.0,99.9981231689,1.0,0.0,0.267000834147,75.996500651,100.0,7.45768582821,36.3449996312,1.9664996465,5.53407021364,37.8695004781,71.0,518.250002543,0.461924453519,36.3449996312,0.799672840663,79.9672832489,2.0,1.0,1.0,1119.54197693,1119.54197693,0.0,0.445909626956,0.0,1.0,12.5844415029,74.2460009257,9.83400026957,1695.53774007,74.3704999288,74.1315612793,64.3130000432,64.0070902507,9.98599624634,2312.74989827,50.4544998805,50.4832407633,39.9240001043,40.3102518717,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.124499003092,100.0,5.70011524359,39.1069993973,239.0,453.316670736,0.445909626956,34.4464998245,0.725222000849,72.522198995,2.0,1.0,1.0,1015.31080119,1015.31080119,971.566675822,0.449624881445,5049.00720215,0.0,38.4596138,6.35005903244,9.86197916667,5049.00720215,0.0843675540155,182.079167684,182.079167684,89.8617394765,2.0,50.7921524048,40.5435384115,40.0407406489,1.0,2398.2615213,1393.45966662,0.0,0.0,0.75,14.873111407,1.0,0.0,30.1266657511,49.529888471,1.0,84.2916660309,0.0,1.0,1.0,0.0,27.3358325958,1.0,79.0297616323,0.0,1.0,0.0265156568867,57.462498347,78.3749599457,57.462498347,2.0,0.0,73.5248639402,0.0566000007093,42.7200834792,0.953316220424,697.877533986,1.0,0.0,4432.66590246,0.00443266590246,754.77178346,0.602210582849,0.349901856225,0.602210582849,0.0,0.0,1299.02584839,754.77178346,1299.02584839,0.0,0.0,0.00129902584839,0.601251085599,1.0,5.90904967084,2.0,2.0,0.0,59.753115654,57.0023730885,49.529888471,0.49529888471,1.0,10.5,3781.15015531,115.920865276,2048.071799,0.949458021425,2048.071799,1.0,0.0,0.0,0.0,91.694167455,1.0,90.5972232819,1.0,0.0,54.2583344777,90.3850002289,1.0,90.430557251,0.0,1.0,182.079167684,0.0,1496.86999512,0.000307290094224,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.36852799,139022.0,2205.51792826,67.6158142694,1194.62567883,0.553812094832,1194.62567883,0.369664140763,1.0,1.0,1.0,0.0,2157.09568278,2157.09568278,2157.09568278,0.0,0.0,1299.02584839,2157.09568278
2016-01-07T19:00:00.000Z,0.0,0.0230331000683,0.76856857066,0.535698763864,48.1629997889,0.0389735095887,78.4241676331,0.0,38.6558338801,1.0,81.361111323,0.0,0.0,0.0,48.7166665395,39.7683334351,1.0,81.1944446564,0.0,0.0,78.4241676331,81.5796686808,2.0,0.0,112.078499794,63.9155000051,0.432228843346,869.783325195,0.0,0.433722568593,0.0,1.0,12.679924806,75.3305002848,,2453.74951172,75.042500178,75.0253117879,63.9380003611,63.921488444,9.97200012207,2349.66617839,50.7575000127,50.6255874634,40.432999293,40.3114954631,40.505554835,1.0,0.0,99.9981231689,1.0,0.0,0.288000106812,77.4035008748,100.0,7.04144275188,34.609500885,1.78799883525,5.63848205407,38.6450004578,71.0,438.408335368,0.433722568593,34.609500885,0.72195972261,72.1959711711,2.0,1.0,1.0,1010.74361165,1010.74361165,0.0,0.438334221606,0.0,1.0,12.5010448297,73.9475002289,9.88799921672,1603.6742452,74.071999232,73.831258138,63.892999649,63.5950469971,,2242.74991862,50.5250002543,50.5578308105,39.995999972,40.3925959269,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.124499003092,100.0,5.71045509974,39.1864999135,239.0,431.375002543,0.438334221606,34.0759992599,0.702780318487,70.2780329386,2.0,1.0,1.0,983.892445882,983.892445882,869.783325195,0.432163838529,4812.71789551,0.0,35.3129701614,5.22758710384,8.23697916667,4812.71789551,0.0776311969696,156.175832113,156.175832113,85.4995911916,2.0,50.8895797729,40.8543421427,40.505554835,1.0,2124.48386873,1418.71104585,0.0,0.0,0.0,14.7555659612,1.0,0.0,24.5683323542,49.1824343999,1.0,78.9226175944,0.0,1.0,1.0,0.0,21.7816662788,1.0,73.1249968211,0.0,1.0,0.0230332033726,46.349998792,73.0124403636,46.349998792,2.0,0.0,65.1315071374,0.0566000007093,43.4942293367,0.95371438321,696.700968455,1.0,0.0,3926.64733251,0.00392664733251,768.449271936,0.571843723166,0.381872048311,0.571843723166,0.0,0.0,1150.73332723,768.449271936,1150.73332723,0.0,0.0,0.00115073332723,0.571801751852,1.0,4.10829553557,2.0,2.0,0.0,60.1529401143,56.5920044581,49.1824343999,0.491824343999,1.0,11.0833333333,3543.19491458,108.625736474,1919.18259917,0.953715771477,1919.18259917,1.0,0.0,0.0,0.0,78.5625,1.0,85.9999961853,1.0,0.0,51.5000009537,77.6133333842,1.0,85.8333377838,0.0,1.0,156.175832113,0.0,1196.29003906,0.000312858607534,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.400404459831,139022.0,1990.47794784,61.0232116018,1078.14860136,0.535773576502,1078.14860136,0.400447677082,1.0,1.0,1.0,0.0,2012.32133993,2012.32133993,2012.32133993,0.0,0.0,1150.73332723,2012.32133993
2016-01-07T20:00:00.000Z,0.0,0.0211831830434,0.769084445301,0.52401760614,47.0920006434,0.0395641524743,74.1933333079,0.0,36.4741665522,1.0,79.8611100515,0.0,0.0,0.0,47.8833328883,37.7733332316,1.0,79.8055540721,0.0,0.0,74.1933333079,79.0689690908,2.0,0.0,110.571000417,63.4789997737,0.419026572162,786.166666667,0.0,0.413772938759,0.0,1.0,12.3705108166,74.193499883,,2394.16619873,73.905500412,73.8986765544,63.4864997864,63.4719670614,9.70457077026,2263.99951172,50.6044998169,50.4669748942,40.7120002111,40.5609232585,40.8555558523,1.0,0.0,99.9981231689,1.0,0.0,0.28649965922,83.5819988251,100.0,6.6851956447,33.1980002721,1.72500006358,5.68531517188,38.9825000763,71.0,386.541666667,0.413772938759,33.1935002009,0.666941266741,66.6941251755,2.0,1.0,1.0,933.717773438,933.717773438,0.0,0.425803172708,0.0,1.0,12.3112871647,73.2049992879,9.77400080363,1565.42907715,73.3310000102,73.0984039307,63.4714997609,63.1772588094,,2159.24989827,50.3779999415,50.4029184977,39.9479996363,40.3874867757,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.126000722249,100.0,5.70558937391,39.1429999669,239.0,399.625,0.425803172708,33.3830003738,0.670265161423,67.0265165965,2.0,1.0,1.0,938.371225993,938.371225993,786.166666667,0.418892285212,4612.60119629,0.0,34.3379062306,5.35479521751,8.41927083333,4612.60119629,0.0754233568901,141.538333893,141.538333893,83.1725978851,2.0,50.7556873668,40.9695046165,40.8555558523,1.0,1923.0788281,1387.40409149,0.0,0.0,0.0,14.8000923793,1.0,0.0,21.3541660309,48.6864074071,1.0,75.1904729207,0.5,1.0,1.0,0.0,18.3891665141,1.0,69.2678546906,0.0,1.0,0.0211651127962,39.743332545,68.3578173319,39.743332545,2.0,0.0,58.956918554,0.0566000007093,42.534434277,0.954520916134,694.325018635,0.5,0.5,3554.39382793,0.00355439382793,751.491762261,0.555194657411,0.400544859633,0.559527850276,0.550817167178,0.0,1041.64165751,751.491762261,527.554997762,514.086659749,0.0,0.00104164165751,0.555044904351,1.0,3.30033807297,2.0,2.0,0.5,61.6097835194,55.7110689337,48.6864074071,0.486864074071,1.0,10.5,3317.80421668,101.715805989,1797.09902322,0.957853182367,1797.09902322,1.0,0.0,0.0,0.0,71.0808340708,1.0,83.375,1.0,0.0,49.9250011444,70.4575004578,1.0,83.2083346049,0.0,1.0,141.538333893,0.0,1116.55004883,0.00030595469981,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.418169367714,139022.0,1815.42716601,55.656580481,983.331798296,0.52411552182,983.331798296,0.418333662336,1.0,1.0,1.0,0.0,1876.17377726,1876.17377726,942.85744222,933.316335042,0.0,1041.64165751,1876.17377726
2016-01-07T21:00:00.000Z,0.0,0.0210271402764,0.768726745627,0.531623992618,47.6035002073,0.0391220516495,76.8558336894,0.0,37.8308327993,1.0,80.7777767181,0.0,0.0,0.0,48.3999996185,39.0250005722,1.0,80.6666647593,0.0,0.0,76.8558336894,80.6212902069,2.0,0.0,111.143250148,63.5397499402,0.427760795498,840.549997965,0.0,0.42177644036,0.0,1.0,12.4732459386,74.5310007731,9.88199996948,2421.24955241,74.2565002441,74.225479126,63.5464998881,63.5214920044,9.78299808502,2277.33284505,50.9839998881,50.8408991496,40.7615006765,40.6175562541,40.7333335876,1.0,0.0,99.9981231689,1.0,0.0,0.274500528971,79.3789990743,100.0,6.78630880515,33.4949995677,1.75350062052,5.68693713347,39.0080000559,71.0,409.433331807,0.42177644036,33.4949995677,0.69282140096,69.2821407318,2.0,1.0,1.0,969.949961344,969.949961344,0.0,0.43788398683,0.0,1.0,12.4321519534,73.6550000509,9.61199951172,1594.30040487,73.7734998067,73.5201009115,63.5329999924,63.2321141561,,2180.74985758,50.7650003433,50.7739537557,39.9450003306,40.3536529541,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.119999567668,100.0,5.70295373599,39.119000117,239.0,431.116668701,0.43788398683,33.8284994761,0.702630644299,70.2630634308,2.0,1.0,1.0,983.682902018,983.682902018,840.549997965,0.427374102652,4670.36071777,0.0,35.0762688319,5.23535247644,8.40885416667,4670.36071777,0.074642186375,146.729165395,146.729165395,84.1111373901,2.0,51.0856984456,40.9887212118,40.7333335876,1.0,2040.88796316,1423.29568996,0.0,0.0,0.0,15.1132796605,1.0,0.0,22.1316660245,48.4332202276,1.0,76.083331426,0.166666666667,1.0,1.0,0.0,19.1866664886,1.0,70.1488068899,0.0,1.0,0.0210055826922,41.3183323542,70.0381158193,41.3183323542,2.0,0.0,62.568660038,0.0566000007093,43.6347833718,0.954906867581,693.190066184,0.833333333333,0.166666666667,3772.13844474,0.00377213844474,770.932558745,0.562571652889,0.392332074716,0.563834374534,0.556081838195,0.0,1105.45334371,770.932558745,927.475845337,177.977498372,0.0,0.00110545334371,0.562141055862,1.0,3.41282412389,2.0,2.0,0.166666666667,62.3812246323,55.273522377,48.4332202276,0.484332202276,1.0,10.5,3464.18365311,106.20344341,1876.38590245,0.954903727605,1876.38590245,1.0,0.0,0.0,0.0,73.9349994659,1.0,84.5000019073,1.0,0.0,50.6000010173,72.7941659292,1.0,84.3333352407,0.0,1.0,146.729165395,0.0,1198.31005859,0.000313869627626,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.410860344739,139022.0,1929.56718898,59.1558359142,1045.15609846,0.531886033168,1045.15609846,0.411309528642,1.0,1.0,1.0,0.0,1965.00008138,1965.00008138,1644.94377645,320.056304932,0.0,1105.45334371,1965.00008138
2016-01-07T22:00:00.000Z,0.0,0.0187037361252,0.778133704299,0.512964127635,45.0542502403,0.0439564754239,73.6583340963,0.0,36.167500178,1.0,79.6666641235,0.5,0.0,0.0,47.7999992371,37.4908332825,1.0,79.6666641235,0.5,0.0,73.6583340963,75.3912169139,2.0,0.0,108.10649999,63.0522497495,0.398878412868,669.924997965,0.0,0.388421533321,0.0,1.0,11.8785912196,72.2810001373,8.97449970245,2383.74957275,72.0064996084,72.0383173625,63.0319999059,63.0129241943,9.11849975586,2111.66617839,50.4769999186,50.3446655273,41.3585001628,41.1386947632,41.48148187,1.0,0.0,99.9981231689,1.0,0.0,0.274500528971,81.9395001729,100.0,6.10569167137,30.6479994456,1.71899986267,5.77289954821,39.6395003001,71.0,312.050003052,0.388421533321,30.6479994456,0.573101283482,57.310128212,2.0,1.0,1.0,802.341796875,802.341796875,0.833333333333,0.409370518997,0.0,1.0,12.0151685079,72.0635007222,9.12750116984,1565.05409749,72.2000007629,71.9751612345,63.0724995931,62.7792460124,9.86599985758,2035.74989827,50.2369998296,50.2760442098,39.9375,40.3919550578,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.13650004069,100.0,5.70214279493,39.1129999161,239.0,357.874997457,0.409370518997,32.2625007629,0.624057075864,62.3875478109,2.0,1.0,1.0,873.679906209,873.679906209,669.924997965,0.398550006329,4303.96647135,0.0,31.4953415611,5.22676994403,8.0390625,4303.96647135,0.0707131950518,118.719167074,118.719167074,78.2319431305,2.0,50.601093639,41.2574895223,41.48148187,1.0,1649.97817563,1309.07406362,0.0,0.0,0.0,14.8841431936,1.0,0.0,17.1416663329,48.1478567123,1.0,69.8035685221,0.75,1.0,1.0,0.0,14.2716664473,1.0,63.4285697937,0.0,1.0,0.0186709715663,31.4133329391,62.8702882131,31.4133329391,2.0,0.0,50.5843169272,0.0566000007093,40.1330261777,0.955494099113,691.466154934,0.0,1.0,3049.62654572,0.00304962654572,709.064057858,0.532125170922,0.422182105279,0.0,0.532125170922,0.0,893.715835571,709.064057858,0.0,893.715835571,0.0,0.000893715835571,0.53189065059,1.0,1.80507763403,2.0,2.0,1.0,63.5482791554,54.5809274153,48.1478567123,0.481478567123,1.0,11.6666666667,2953.38370795,90.5435597252,1599.70951573,0.952479150088,1599.70951573,1.0,0.0,0.0,0.0,59.9816668828,1.0,78.5555547078,1.0,0.0,47.0333337784,58.737499555,1.0,78.3888905843,0.0,1.0,118.719167074,0.0,989.059997559,0.000288681116498,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.443245508566,139022.0,1591.099478,48.7792392932,861.824004981,0.513136533675,861.824004981,0.443512197126,1.0,1.0,1.0,0.0,1679.52182007,1679.52182007,0.0,1679.52182007,0.0,893.715835571,1679.52182007
2016-01-07T23:00:00.000Z,0.0,0.0177916725217,0.779339806154,0.511938847792,44.7887487411,0.0445423632421,73.7508322398,0.0,36.2591667175,1.0,79.6666641235,0.416666666667,0.0,0.0,47.7999992371,37.491666158,1.0,79.6666641235,0.416666666667,0.0,73.7508322398,74.9607137044,2.0,0.0,107.753998756,62.9652500153,0.396213585549,657.083348592,0.0,0.384771406231,0.0,1.0,11.8096983433,71.9914995829,8.7929986318,2389.16623942,71.7319990794,71.7433013916,62.9390004476,62.9164174398,9.09599939982,2075.66617839,50.5819994609,50.4459533691,41.486000061,41.2608668009,41.5240751902,1.0,0.0,99.9981231689,1.0,0.0,0.25950050354,81.3425006866,100.0,6.01976867517,30.2459990184,1.71599992116,5.78992966811,39.7700001399,71.0,302.825002035,0.384771406231,30.2459990184,0.562000180199,56.200018247,2.0,1.0,1.0,786.800252279,786.800252279,1.0,0.404724206123,0.0,1.0,11.9789089362,71.9090010325,9.05249977112,1568.80355835,72.043999354,71.81031545,62.9914995829,62.6982396444,,2007.49990845,50.3675006231,50.3857040405,39.9045003255,40.414932251,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.134998321533,100.0,5.70477843285,39.1370000839,239.0,354.258336385,0.404724206123,32.1394990285,0.624969427926,62.4969418844,2.0,1.0,1.0,874.957199097,874.957199097,657.083348592,0.3960925994,4233.95489502,0.0,32.0516180992,5.51431500912,8.60416666667,4233.95489502,0.0703309295757,116.683334351,116.683334351,77.8772265116,2.0,50.7244644165,41.3237202962,41.5240751902,1.0,1619.1604919,1306.77161157,0.0,0.0,0.0,14.9827922185,1.0,0.0,16.2141662439,47.9562082291,1.0,68.5714257558,0.333333333333,1.0,1.0,0.0,13.2916664282,1.0,62.1607131958,0.0,1.0,0.0177984963102,29.5058326721,61.9898500443,29.5058326721,2.0,0.0,49.6395217148,0.0566000007093,40.0624385992,0.955640173504,691.037506791,0.0,1.0,2992.66674602,0.00299266674602,707.816927512,0.528834832351,0.426805341154,0.0,0.528834832351,0.0,877.023340861,707.816927512,0.0,877.023340861,0.0,0.000877023340861,0.528808906674,1.0,1.57820220767,2.0,2.0,1.0,63.5976956685,54.4069480896,47.9562082291,0.479562082291,1.0,10.5,2925.93210347,89.701960314,1584.84026837,0.955640173504,1584.84026837,1.0,0.0,0.0,0.0,58.6908330917,1.0,78.3333339691,1.0,0.0,46.8833347956,57.9925003052,1.0,78.1388912201,0.0,1.0,116.683334351,0.0,917.770019531,0.000288173372554,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.446617202779,139022.0,1567.6821018,48.0613195071,849.139909979,0.512021449162,849.139909979,0.446690920912,1.0,1.0,1.0,0.0,1658.40691121,1658.40691121,0.0,1658.40691121,0.0,877.023340861,1658.40691121
2016-01-08T00:00:00.000Z,0.0,0.0160705966357,0.800064421839,0.507395023904,42.6384997368,0.051172378949,73.9008337657,0.0,36.2708336512,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6300001144,1.0,79.6666641235,1.0,0.0,73.9008337657,70.7662792206,2.0,0.0,105.042749723,62.404249986,0.376193879985,543.47501119,0.0,0.361963400768,0.0,1.0,11.318987449,70.0070018768,7.42050043742,2377.91619873,69.780500412,69.820002238,62.3599999746,62.3437245687,8.22899913788,1943.99955241,50.2579997381,50.1198018392,42.0290006002,41.7037404378,42.148147583,1.0,0.0,99.9981231689,1.0,0.0,0.226501464844,74.5340010325,100.0,5.46782990297,27.7514998118,1.80900065104,5.85115754604,40.2199999491,71.0,241.258331299,0.361963400768,27.7514998118,0.476076627459,47.6076625188,2.0,1.0,1.0,666.507278442,666.507278442,1.0,0.384372424679,0.0,1.0,11.5933504105,70.3909994761,8.07599862417,1568.42862956,70.5244986216,70.2979558309,62.4484999975,62.1605377197,9.87080001831,1878.74995931,50.0269997915,50.0599212646,39.9825003942,40.4902445475,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.133499145508,100.0,5.70781950156,39.15950044,239.0,302.216667175,0.384372424679,30.5419982274,0.561598481678,56.1598485311,2.0,1.0,1.0,786.237874349,786.237874349,543.47501119,0.376208316115,3918.90240479,0.0,29.6547640165,5.40184744199,8.16666666667,3918.90240479,0.0670474340569,96.8291664124,96.8291664124,73.1714407603,2.0,50.4296468099,41.5823008219,42.148147583,1.0,1361.4601925,1188.52200238,0.0,0.0,0.0,14.6965001424,1.0,0.0,12.9758330981,47.6634998322,1.0,63.5238078435,1.0,1.0,1.0,0.0,10.2408329646,1.0,56.7916647593,0.0,1.0,0.0160759347772,23.2166660627,55.9969765345,23.2166660627,2.0,0.0,41.7390574485,0.0566000007093,36.4371932498,0.956072191842,689.771818283,0.0,1.0,2516.36367397,0.00251636367397,643.766657124,0.510456039858,0.445615845369,0.0,0.510456039858,0.0,737.439168294,643.766657124,0.0,737.439168294,0.0,0.000737439168294,0.510510037343,1.0,0.389156649524,2.0,2.0,1.0,64.8850472768,53.870373408,47.6634998322,0.476634998322,1.0,9.33333333333,2549.98219489,78.1762506983,1381.20582542,0.956071885227,1381.20582542,1.0,0.0,0.0,0.0,48.850833257,1.0,73.6527760824,1.0,0.0,44.0833346049,47.9783331553,1.0,73.4722270966,0.0,1.0,96.8291664124,0.0,765.880004883,0.000262096598019,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.466090314185,139022.0,1353.29870468,41.4888460863,733.018472905,0.507396030627,733.018472905,0.466026109886,1.0,1.0,1.0,0.0,1444.66733805,1444.66733805,0.0,1444.66733805,0.0,737.439168294,1444.66733805
2016-01-08T01:00:00.000Z,0.0,0.0160065308285,0.784884608157,0.509535610494,43.8797502518,0.0465628688966,73.848332723,0.0,36.1958335241,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6274998983,1.0,79.6666641235,1.0,0.0,73.848332723,73.3946921031,2.0,0.0,106.521000226,62.6412499746,0.386163998691,613.066675822,0.0,0.367915600046,0.0,1.0,11.558299462,70.9670009613,8.13750044505,2379.9995931,70.7330004374,70.7241083781,62.5954999924,62.5691172282,8.64599959056,2038.6662089,50.7709999084,50.6332321167,42.1250003179,41.857732137,41.9833323161,1.0,0.0,99.9981231689,1.0,0.0,0.234000523885,79.2635002136,100.0,5.68646228313,28.6080001195,1.75350062052,5.87183717887,40.3714996974,71.0,270.36666743,0.367915600046,28.6080001195,0.524684677124,52.4684680303,2.0,1.0,1.0,734.558547974,734.558547974,1.0,0.398446593033,0.0,1.0,11.8652961254,71.4529984792,8.88899962107,1568.80358887,71.5759995778,71.3381398519,62.6869999568,62.3965403239,,1963.74992879,50.5535001755,50.5718536377,40.0500001907,40.5362040202,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.121501286825,100.0,5.71876760324,39.2405001322,239.0,342.550000509,0.398446593033,31.5259993871,0.613907706851,61.390771548,2.0,1.0,1.0,859.470789591,859.470789591,613.066675822,0.386054161214,4126.02030436,0.0,29.6502416929,4.68074923754,6.875,4126.02030436,0.0664084204848,105.487501144,105.487501144,75.6058680216,2.0,50.9142481486,41.6791051229,41.9833323161,1.0,1509.84850811,1293.98539913,0.0,0.0,0.0,15.2010234197,1.0,0.0,14.111666441,47.3944765727,1.0,65.3988072077,0.0833333333333,1.0,1.0,0.0,11.3000000318,1.0,58.9107128779,0.0,1.0,0.0159990347935,25.4116662343,59.117029508,25.4116662343,2.0,0.0,46.2882822176,0.0566000007093,39.6704444311,0.95661272623,688.190227082,0.0,1.0,2790.62726911,0.00279062726911,700.891235583,0.515132203242,0.441483729021,0.0,0.515132203242,0.0,817.814163208,700.891235583,0.0,817.814163208,0.0,0.000817814163208,0.515024478237,1.0,0.582418670854,2.0,2.0,1.0,66.8052622477,53.1742432912,47.3944765727,0.473944765727,1.0,10.5,2803.83390725,85.9587266488,1518.70539879,0.956615932263,1518.70539879,1.0,0.0,0.0,0.0,53.2524998983,1.0,75.4305559794,1.0,0.0,45.1666666667,52.2350002925,1.0,75.2777754466,0.0,1.0,105.487501144,0.0,854.869995117,0.000285353716902,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.46150572464,139022.0,1493.54825909,45.7885562365,808.985082379,0.509570861724,808.985082379,0.461617287476,1.0,1.0,1.0,0.0,1587.5811259,1587.5811259,0.0,1587.5811259,0.0,817.814163208,1587.5811259
