timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-01-08T02:00:00.000Z,0.0,0.0160747466344,0.79102915901,0.508116639705,43.2790002823,0.0484860226613,73.8208325704,0.0,36.3258330027,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4950005213,1.0,79.6666641235,1.0,0.0,73.8208325704,72.1590805054,2.0,0.0,105.786000252,62.5069999695,0.379864023763,578.666666667,0.0,0.36703055933,0.0,1.0,11.4386434555,70.5050004323,7.80150032043,2385.41623942,70.2650000254,70.2911300659,62.463499705,62.444674174,8.38950030009,1997.99955241,50.3585004807,50.2140757243,41.9690001806,41.6738332113,42.0333325068,1.0,0.0,99.9981231689,1.0,0.0,0.240000406901,77.6450004578,100.0,5.59133799871,28.2959998449,1.77449989319,5.8473054568,40.1945002874,71.0,256.341663361,0.36703055933,28.2959998449,0.498752237956,49.8752241135,2.0,1.0,1.0,698.253133138,698.253133138,1.0,0.392551902298,0.0,1.0,11.7250929674,70.9099998474,8.49150021871,1568.05368042,71.0420004527,70.8071899414,62.550500234,62.2568537394,9.82400004069,1935.74993896,50.1230004628,50.1517308553,39.9405002594,40.4328028361,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.132000605265,100.0,5.70417014758,39.1354996363,239.0,322.325002035,0.392551902298,31.1015001933,0.586439902896,58.6439905167,2.0,1.0,1.0,821.015864054,821.015864054,578.666666667,0.379806643308,4074.67840576,0.0,29.2791755994,4.93598639965,7.28645833333,4074.67840576,0.0665563546537,101.341664632,101.341664632,74.6458975474,2.0,50.5099945068,41.5351715088,42.0333325068,1.0,1436.92822812,1254.72137452,0.0,0.0,0.0,15.0614109039,1.0,0.0,13.6058329741,47.4020888011,1.0,64.5476166407,0.916666666667,1.0,1.0,0.0,10.8816665808,1.0,57.9047606786,0.0,1.0,0.0160680064644,24.487499396,57.5785770416,24.487499396,2.0,0.0,44.0527238278,0.0566000007093,38.466704955,0.957062889254,686.875218928,0.0,1.0,2655.8499582,0.0026558499582,679.623753939,0.510923675764,0.446137005443,0.0,0.510923675764,0.0,778.316665649,679.623753939,0.0,778.316665649,0.0,0.000778316665649,0.51095585525,1.0,0.259962553442,2.0,2.0,1.0,69.6344680786,52.5642779668,47.4020888011,0.474020888011,1.0,10.5,2691.64960264,82.5194287828,1457.94041959,0.957060681207,1457.94041959,1.0,0.0,0.0,0.0,51.1183331807,1.0,74.625,1.0,0.0,44.6499996185,50.223332723,1.0,74.4166641235,0.0,1.0,101.341664632,0.0,824.049987793,0.000276695091101,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.466153311074,139022.0,1429.07391429,43.8119296731,774.062352015,0.508130944147,774.062352015,0.46616131501,1.0,1.0,1.0,0.0,1523.35212199,1523.35212199,0.0,1523.35212199,0.0,778.316665649,1523.35212199
2016-01-08T03:00:00.000Z,0.0,0.0161237522096,0.786459632501,0.509011215212,43.8009991646,0.047151071777,73.9474995931,0.0,36.2749996185,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6724993388,1.0,79.6666641235,1.0,0.0,73.9474995931,73.2027498881,2.0,0.0,106.370249112,62.5692499479,0.38737789646,607.899998983,0.0,0.371510994525,0.0,1.0,11.5498388608,70.944501241,8.17349878947,2382.49951172,70.6954987844,70.7171198527,62.5219999949,62.4980138143,8.70899995168,2027.3328654,50.5309998194,50.3956273397,41.8219998678,41.556119283,41.7944450378,1.0,0.0,99.9981231689,1.0,0.0,0.249002456665,79.420999527,100.0,5.72017192841,28.8734989166,1.76250076294,5.82966693242,40.0594991048,71.0,273.066665649,0.371510994525,28.8734989166,0.525013801938,52.5013806025,2.0,1.0,1.0,735.019322713,735.019322713,1.0,0.397058403382,0.0,1.0,11.8024462859,71.2190004985,8.73300075531,1569.17858887,71.3495006561,71.1202697754,62.6164999008,62.3231887817,9.91400146484,1955.74994914,50.3195006053,50.334698995,39.9690004985,40.4417394002,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.130500157674,100.0,5.70599488417,39.1489992142,239.0,334.833335876,0.397058403382,31.3805001577,0.602162475586,60.2162475586,2.0,1.0,1.0,843.02746582,843.02746582,607.899998983,0.387300655989,4110.26763916,0.0,30.8027944565,5.381250302,8.17708333333,4110.26763916,0.0685775640985,107.656667074,107.656667074,76.1368675232,2.0,50.6586659749,41.4899470011,41.7944450378,1.0,1504.29607626,1271.97430998,0.0,0.0,0.0,15.3336048126,1.0,0.0,13.9733328819,47.1883951823,1.0,65.3452370962,0.416666666667,1.0,1.0,0.0,11.3291663329,1.0,58.7023798625,0.0,1.0,0.0161295129251,25.3024992943,58.6894890467,25.3024992943,2.0,0.0,46.1180581646,0.0566000007093,38.9956379844,0.958266186326,683.368936724,0.0,1.0,2780.36480394,0.00278036480394,688.968860349,0.519227002495,0.439038177817,0.0,0.519227002495,0.0,814.806671143,688.968860349,0.0,814.806671143,0.0,0.000814806671143,0.519158815344,1.0,0.905669643096,2.0,2.0,1.0,78.024002711,50.7748673757,47.1883951823,0.471883951823,1.0,11.0833333333,2776.27038624,85.113696149,1503.77553149,0.958265180312,1503.77553149,1.0,0.0,0.0,0.0,54.340833346,1.0,76.1944433848,1.0,0.0,45.6083339055,53.3158334096,1.0,76.0138905843,0.0,1.0,107.656667074,0.0,855.700012207,0.000280499762516,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.458159376796,139022.0,1474.76159318,45.2126027623,798.809226073,0.509032798465,798.809226073,0.45823163466,1.0,1.0,1.0,0.0,1569.26867676,1569.26867676,0.0,1569.26867676,0.0,814.806671143,1569.26867676
2016-01-08T04:00:00.000Z,0.0,0.0136587021556,0.817007801584,0.508842648702,41.1122490565,0.0557684049876,73.8199984233,0.0,36.2558333079,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.524166743,1.0,79.6666641235,1.0,0.0,73.8199984233,67.9674472809,2.0,0.0,102.878249168,61.7660001119,0.357236762915,475.075007121,0.0,0.343641098069,0.0,1.0,10.9406805038,68.3900006612,6.49349943797,2382.4995931,68.2039992015,68.2521158854,61.7104997635,61.6961135864,7.53449980418,1863.66623942,50.0179999669,49.8726374308,42.4835001628,42.1268844604,42.5833336512,1.0,0.0,99.9981231689,1.0,0.0,0.186001459757,69.130999883,100.0,5.03437737624,25.7204990387,1.85250027974,5.90630312761,40.6325000127,71.0,201.316666921,0.343641098069,25.7204990387,0.418189003354,41.8188997904,2.0,1.0,1.0,585.464604696,585.464604696,1.0,0.369537299286,0.0,1.0,11.3093182246,69.2075010935,7.52699947357,1574.05297852,69.3484999339,69.115292867,61.8215004603,61.5316263835,9.70924949646,1805.49996948,49.7735001246,49.8081029256,39.9390001297,40.5062052409,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.140998840332,100.0,5.70254826546,39.119000117,239.0,273.775004069,0.369537299286,29.4094998042,0.528696169172,52.8696168264,2.0,1.0,1.0,740.174636841,740.174636841,475.075007121,0.357460165778,3802.21632894,0.0,27.5969805717,5.00946164131,7.46614583333,3802.21632894,0.0637789474218,84.6941661835,84.6941661835,70.4953269958,2.0,50.1791254679,41.7982050578,42.5833336512,1.0,1203.26701001,1150.86987884,0.0,0.0,0.0,15.0579732259,1.0,0.0,10.3158331712,46.6525265376,1.0,58.8869021734,1.0,1.0,1.0,0.0,7.84833300114,1.0,51.6190465291,0.0,1.0,0.0136691952214,18.1641664505,51.2544218699,18.1641664505,2.0,0.0,36.8892393132,0.0566000007093,35.2828707391,0.958844592132,681.687539992,0.0,1.0,2223.97791044,0.00222397791044,623.37226673,0.490091561736,0.468750170646,0.0,0.490091561736,0.0,651.753336589,623.37226673,0.0,651.753336589,0.0,0.000651753336589,0.490724297861,1.0,0.169193499147,2.0,2.0,1.0,79.6802832286,49.8196169535,46.6525265376,0.466525265376,1.0,10.5,2354.13688885,72.1721100523,1275.12560332,0.958841732382,1275.12560332,1.0,0.0,0.0,0.0,42.6458326976,1.0,70.4166666667,1.0,0.0,42.1500015259,42.0483334859,1.0,70.2500025431,0.0,1.0,84.6941661835,0.0,718.200012207,0.000253793433694,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.488871265001,139022.0,1249.05456832,38.2929744627,676.55431065,0.50874086881,676.55431065,0.488261318386,1.0,1.0,1.0,0.0,1329.86035156,1329.86035156,0.0,1329.86035156,0.0,651.753336589,1329.86035156
2016-01-08T05:00:00.000Z,0.0,0.0149656682085,0.784328837144,0.51016145339,43.8069996834,0.0462278690951,73.7375005086,0.0,36.2058334351,1.0,79.6666641235,0.833333333333,0.0,0.0,47.7999992371,37.5316667557,1.0,79.6666641235,0.833333333333,0.0,73.7375005086,73.3764184316,2.0,0.0,106.082999547,62.2759998639,0.3837043705,613.583343506,0.0,0.366952147721,0.0,1.0,11.4930325349,70.6835002899,8.21849981944,2385.83290609,70.4449996948,70.4411799113,62.2264998754,62.2034098307,8.57549953461,2063.33287557,50.6299997965,50.4803543091,42.0545002619,41.7998275757,41.9222224553,1.0,0.0,99.9981231689,1.0,0.0,0.240001042684,79.0760002136,100.0,5.63112974167,28.3904994329,1.75350062052,5.86190279325,40.3009996414,71.0,271.191668193,0.366952147721,28.3904994329,0.527086283366,52.7086280187,2.0,1.0,1.0,737.920796712,737.920796712,1.0,0.397460467568,0.0,1.0,11.7843167782,71.1469999949,8.9504998525,1569.55355835,71.275999705,71.0448659261,62.3254998525,62.0361633301,,1994.99992879,50.3929993312,50.4131113688,40.0394996007,40.5138600667,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.127499898275,100.0,5.71592911084,39.2209997177,239.0,342.391665141,0.397460467568,31.2365001043,0.614958794003,61.4958782196,2.0,1.0,1.0,860.942311605,860.942311605,613.583343506,0.383348134413,4215.86857096,0.0,29.489440918,4.55583870411,6.92447916667,4215.86857096,0.0675576079736,108.079999288,108.079999288,76.3346265157,2.0,50.7535603841,41.6549021403,41.9222224553,1.0,1512.65166,1318.42389574,0.0,0.0,0.0,15.8102855682,1.0,0.0,13.3291662534,46.4162143071,1.0,64.1071421305,0.25,1.0,1.0,0.0,10.6024997234,1.0,57.3095235825,0.0,1.0,0.0149289802141,23.9316657384,57.579940478,23.9316657384,2.0,0.0,46.3742200351,0.0566000007093,40.419669285,0.958949854669,681.381818345,0.0,1.0,2795.80828697,0.00279580828697,714.128423648,0.512369613937,0.446580240732,0.0,0.512369613937,0.0,819.332499186,714.128423648,0.0,819.332499186,0.0,0.000819332499186,0.512204905351,1.0,0.423991670586,2.0,2.0,1.0,78.4054222107,49.6381454468,46.4162143071,0.464162143071,1.0,10.5,2831.07555574,86.7938893201,1533.46092283,0.958949854669,1533.46092283,1.0,0.0,0.0,0.0,54.4516674678,1.0,76.0277773539,1.0,0.0,45.5166683197,53.6283334096,1.0,75.8611132304,0.0,1.0,108.079999288,0.0,902.309997559,0.000290742970789,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.465697177551,139022.0,1506.40961908,46.1828542456,815.951478213,0.510255292325,815.951478213,0.466017349007,1.0,1.0,1.0,0.0,1599.10439046,1599.10439046,0.0,1599.10439046,0.0,819.332499186,1599.10439046
2016-01-08T06:00:00.000Z,0.0,0.0151954444269,0.783959652116,0.50959129822,43.7987497648,0.0463360092566,73.9066664378,0.0,36.2774998347,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6291666031,1.0,79.6666641235,1.0,0.0,73.9066664378,73.2985019684,2.0,0.0,106.060499827,62.2617500623,0.382549970233,610.33333842,0.0,0.370546429014,0.0,1.0,11.5039105415,70.7630011241,8.29199918111,2383.33290609,70.5199991862,70.5263824463,62.2280000051,62.2015024821,8.6730000178,2057.33287557,50.4290002187,50.2835159302,41.7560002009,41.4905751546,41.8222223918,1.0,0.0,99.9981231689,1.0,0.0,0.243001937866,79.8709990184,100.0,5.6817450126,28.7639989853,1.74899991353,5.82216552893,40.0070002874,71.0,275.466667175,0.370546429014,28.7639989853,0.531013270787,53.1013278961,2.0,1.0,1.0,743.418579102,743.418579102,1.0,0.394622475206,0.0,1.0,11.733553489,70.9520003001,8.78550116221,1567.67871094,71.0810012817,70.848080953,62.2955001195,62.0042648315,9.98600006104,1991.24991862,50.1964995066,50.2205759684,39.9690001806,40.4398218791,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.130500793457,100.0,5.7066030105,39.14899985,239.0,334.866668701,0.394622475206,31.1120011012,0.606108140491,60.6108150482,2.0,1.0,1.0,848.551396688,848.551396688,610.33333842,0.382574371626,4195.4486084,0.0,30.0886613528,4.8178939422,7.39583333333,4195.4486084,0.0680061520781,108.490832647,108.490832647,76.1186542511,2.0,50.5650355021,41.4383672078,41.8222223918,1.0,1508.29771627,1317.21919646,0.0,0.0,0.0,16.1138359706,1.0,0.0,13.5166664124,46.1141640345,1.0,64.4166650772,0.75,1.0,1.0,0.0,10.7266664505,1.0,57.7380943298,0.0,1.0,0.0152024564888,24.2433330218,57.380774498,24.2433330218,2.0,0.0,46.2407387122,0.0566000007093,40.3827361358,0.959270270202,680.452800778,0.0,1.0,2787.76096697,0.00278776096697,713.475894519,0.512070086114,0.447198547136,0.0,0.512070086114,0.0,816.974171956,713.475894519,0.0,816.974171956,0.0,0.000816974171956,0.512118982772,1.0,0.355190930653,2.0,2.0,1.0,81.0935471853,49.0226211548,46.1141640345,0.461141640345,1.0,10.5,2825.51691273,86.623474848,1530.45006647,0.95926863325,1530.45006647,1.0,0.0,0.0,0.0,54.5508333842,1.0,76.3472226461,1.0,0.0,45.6916678747,53.9399995804,1.0,76.1527786255,0.0,1.0,108.490832647,0.0,834.139953613,0.000290477306727,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.466186979992,139022.0,1501.02779814,46.0178607082,813.036398083,0.509601934396,813.036398083,0.466136471518,1.0,1.0,1.0,0.0,1595.43428548,1595.43428548,0.0,1595.43428548,0.0,816.974171956,1595.43428548
2016-01-08T07:00:00.000Z,0.0,0.0155394722103,0.783016987067,0.510490298033,44.1182508469,0.0458186657087,73.7658341726,0.0,36.1491661072,1.0,79.6666641235,0.75,0.0,0.0,47.7999992371,37.6166671117,1.0,79.6666641235,0.75,0.0,73.7658341726,73.9452075958,2.0,0.0,106.489500999,62.3712501526,0.389757660194,628.716664632,0.0,0.373141419015,0.0,1.0,11.5800552368,71.0584990184,8.47200043996,2386.66623942,70.8065007528,70.8074010213,62.3345003128,62.3075332642,9.02850055695,2018.66619873,50.7770001094,50.6217625936,41.7484995524,41.4982172648,41.8074073792,1.0,0.0,99.9981231689,1.0,0.0,0.251998265584,80.0750001272,100.0,5.75991714001,29.0580012004,1.75349966685,5.82013809681,39.9919999441,71.0,283.608333588,0.373141419015,29.0580012004,0.542325443086,54.232544899,2.0,1.0,1.0,759.255620321,759.255620321,1.0,0.399935154042,0.0,1.0,11.8084896406,71.2384993235,8.958000501,1580.05217489,71.3660004934,71.1260197957,62.4079999924,62.1165237427,,1956.74994914,50.5444993973,50.5578358968,39.9734999339,40.434076945,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.12750116984,100.0,5.70335916678,39.1249996821,239.0,345.108334859,0.399935154042,31.3925005595,0.615839502244,61.5839500427,2.0,1.0,1.0,862.175303141,862.175303141,628.716664632,0.389395184902,4106.76708984,0.0,30.9572528203,5.28684572379,8.21875,4106.18363444,0.067213985568,108.412499746,108.412499746,76.197072347,2.0,50.8756586711,41.4472834269,41.8074073792,1.0,1543.35242562,1315.06297022,0.0,0.0,0.0,15.9828087489,1.0,0.0,13.9174996217,46.3516915639,1.0,64.9464286168,0.416666666667,1.0,1.0,0.0,11.1491665045,1.0,58.3928565979,0.0,1.0,0.015537394326,25.0666661263,58.4123268127,25.0666661263,2.0,0.0,47.3154308226,0.0566000007093,40.3166314848,0.95981123854,678.88453502,0.0,1.0,2852.55198892,0.00285255198892,712.307967836,0.518234175785,0.4415780629,0.0,0.518234175785,0.0,835.961664836,712.307967836,0.0,835.961664836,0.0,0.000835961664836,0.517972623308,1.0,0.769317250486,2.0,2.0,1.0,88.7937806447,47.9746551514,46.3516915639,0.463516915639,1.0,10.5,2858.41539584,87.6320623074,1548.26963267,0.959812238686,1548.26963267,1.0,0.0,0.0,0.0,54.4558334351,1.0,76.2638893127,1.0,0.0,45.7083336512,53.9566666285,1.0,76.1805553436,0.0,1.0,108.412499746,0.0,932.529968262,0.000290001808957,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.460067130947,139022.0,1520.59585843,46.6177698329,823.635499094,0.510592868041,823.635499094,0.460347339629,1.0,1.0,1.0,0.0,1613.09636434,1613.09636434,0.0,1613.09636434,0.0,835.961664836,1613.09636434
2016-01-08T08:00:00.000Z,0.0,0.0149091496257,0.791417065445,0.508280435518,43.1275003751,0.0487210727734,74.0575021108,0.0,36.349167188,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7083330154,1.0,79.6666641235,1.0,0.0,74.0575021108,72.0467910767,2.0,0.0,105.260250092,62.1327497164,0.378816351413,576.64167277,0.0,0.36145742837,0.0,1.0,11.3516207536,70.0970001221,7.79249986013,2384.16619873,69.8734995524,69.8759562174,62.0809996923,62.0573806763,8.50049972534,1976.66621908,50.6525001526,50.500096639,42.1520004272,41.8558197021,42.1407416662,1.0,0.0,99.9981231689,1.0,0.0,0.223500569661,77.6840000153,100.0,5.48039178054,27.7214991252,1.78650061289,5.87122897307,40.3654998144,71.0,253.091669718,0.36145742837,27.7214991252,0.499854158674,49.9854157766,2.0,1.0,1.0,699.795822144,699.795822144,1.0,0.387663189151,0.0,1.0,11.6610346635,70.6444994609,8.58900133769,1569.178538,70.7735010783,70.5266977946,62.1844997406,61.8920084635,,1919.99993896,50.4199997584,50.4360631307,39.9899997711,40.4883270264,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.129001617432,100.0,5.70863044262,39.1670004527,239.0,323.549995422,0.387663189151,30.7835013072,0.595864984422,59.5864982605,2.0,1.0,1.0,834.21097819,834.21097819,576.64167277,0.378693775943,3999.41581217,0.0,29.1816894213,4.84168372552,7.4609375,3999.41581217,0.0648479657797,98.7933343252,98.7933343252,74.0290877024,2.0,50.7832972209,41.6421686808,42.1407416662,1.0,1425.61255311,1272.41976898,0.0,0.0,0.0,16.2006200155,1.0,0.0,12.6991664569,45.8803796768,1.0,62.9404767354,0.583333333333,1.0,1.0,0.0,9.99583307902,1.0,56.2261896133,0.0,1.0,0.0149200145783,22.6949996948,55.8187030156,22.6949996948,2.0,0.0,43.7058127598,0.0566000007093,39.0092946738,0.960042663841,678.214677137,0.0,1.0,2634.93538889,0.00263493538889,689.21014461,0.507277332256,0.452766570068,0.0,0.507277332256,0.0,772.187494914,689.21014461,0.0,772.187494914,0.0,0.000772187494914,0.507182826598,1.0,0.306078709661,2.0,2.0,1.0,89.9572200775,47.4697917302,45.8803796768,0.458803796768,1.0,10.5,2698.03232209,82.7151074336,1461.39763952,0.960043902323,1461.39763952,1.0,0.0,0.0,0.0,49.8483339945,1.0,74.0138905843,1.0,0.0,44.2916669846,48.9450003306,1.0,73.8194440206,0.0,1.0,98.7933343252,0.0,840.659973145,0.000280597996531,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.471610276334,139022.0,1428.54697617,43.7957750323,773.776934336,0.508321491343,773.776934336,0.471707650725,1.0,1.0,1.0,0.0,1522.21959432,1522.21959432,0.0,1522.21959432,0.0,772.187494914,1522.21959432
2016-01-08T09:00:00.000Z,0.0,0.016619346207,0.773934431792,0.516225727858,45.3437511126,0.0423602637757,73.9699999491,0.0,36.2508331935,1.0,79.6666641235,0.416666666667,0.0,0.0,47.7999992371,37.6966670354,1.0,79.6666641235,0.416666666667,0.0,73.9699999491,76.1965236664,2.0,0.0,108.039000829,62.6952497164,0.39733156107,695.158335368,0.0,0.381430247858,0.0,1.0,11.855626901,72.1414992015,9.01440124512,2386.24953206,71.8835004171,71.8513946533,62.6644996007,62.6281661987,9.1364997228,2181.99951172,50.8504997889,50.705212911,41.7140000661,41.503944397,41.5240742366,1.0,0.0,99.9981231689,1.0,0.0,0.259498596191,81.6275005341,100.0,6.03650240103,30.1680005391,1.72500006358,5.81912449996,39.9890000025,71.0,317.566665649,0.381430247858,30.169500351,0.593722163609,59.3079662323,2.0,1.0,1.0,831.211029053,831.211029053,1.0,0.410812082822,0.0,1.0,12.0502193769,72.1820004781,9.47880134583,1577.05259196,72.311000824,72.0729166667,62.7259998322,62.4297078451,,2089.74992879,50.6269995372,50.6419881185,40.0725002289,40.5464070638,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.130500157674,100.0,5.72363336881,39.2780005137,239.0,377.591667175,0.410812082822,32.2385005951,0.656286159697,65.6286156972,2.0,1.0,1.0,918.800623576,918.800623576,695.158335368,0.397005030559,4437.57206217,0.0,30.7270816167,4.25524143378,6.3359375,4437.57206217,0.0699595016348,122.565834045,122.565834045,79.5977535248,2.0,50.9598032633,41.5052337646,41.5240742366,1.0,1699.9271125,1400.42837015,0.0,0.0,0.0,16.1486174266,1.0,0.0,15.934166352,46.5158821742,1.0,68.1666653951,0.166666666667,1.0,1.0,0.0,13.1424997648,1.0,61.6964279811,0.0,1.0,0.0165884198125,29.0766658783,61.8464358648,29.0766658783,2.0,0.0,52.1156298198,0.0566000007093,42.9337269762,0.959852673961,678.764640624,0.0,1.0,3141.94631458,0.00314194631458,758.546403502,0.526284867752,0.433562271087,0.0,0.526284867752,0.0,920.770833333,758.546403502,0.0,920.770833333,0.0,0.000920770833333,0.525913223624,1.0,0.976672852023,2.0,2.0,1.0,89.9481633504,47.8819602331,46.5158821742,0.465158821742,1.0,11.0833333333,3100.35548265,95.049356796,1679.31723684,0.959847138839,1679.31723684,1.0,0.0,0.0,0.0,61.5024998983,1.0,79.0555559794,1.0,0.0,47.3333346049,61.0633335114,1.0,78.8888893127,0.0,1.0,122.565834045,0.0,1030.82995605,0.000308826854572,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.451699289963,139022.0,1668.06963199,51.1389569677,903.51512945,0.516422027285,903.51512945,0.452088216713,1.0,1.0,1.0,0.0,1749.56737264,1749.56737264,0.0,1749.56737264,0.0,920.770833333,1749.56737264
2016-01-08T10:00:00.000Z,0.0,0.019544454931,0.768677496158,0.525221894356,47.0664993922,0.0391724242893,74.1325003306,0.0,36.4450003306,1.0,79.7777760824,0.0,0.0,0.0,47.8249991735,37.6716667811,1.0,79.7083307902,0.0,0.0,74.1325003306,79.2282218933,2.0,0.0,110.353499095,63.2869997025,0.416940759176,789.28334554,0.0,0.408183304901,0.0,1.0,12.3197477659,73.9625008901,9.98999786377,2394.16621908,73.6804993947,73.6462631226,63.2854995728,63.2459360758,9.61874961853,2278.66617839,50.8294998805,50.6886494954,40.9864994685,40.8313573201,40.9388885498,1.0,0.0,99.9981231689,1.0,0.0,0.282001495361,83.0540002187,100.0,6.59895284971,32.6939999262,1.7324997584,5.72059218089,39.2539997101,71.0,381.400004069,0.408183304901,32.6939999262,0.667257919312,66.7257919312,2.0,1.0,1.0,934.161087036,934.161087036,0.416666666667,0.425426898489,0.0,1.0,12.3137044907,73.2169996897,9.85499890645,1586.05142212,73.3459993998,73.1041590373,63.2884998322,62.9878209432,,2176.74995931,50.6000000636,50.6209462484,40.0289999644,40.4768397013,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.128999710083,100.0,5.71815931797,39.2404998144,239.0,407.883331299,0.425426898489,33.3169994354,0.684620503017,68.4620488485,2.0,1.0,1.0,958.468704224,958.468704224,789.28334554,0.416822161515,4639.43900553,0.0,33.4976962407,4.88749798139,7.5390625,4639.43900553,0.0743408611364,140.659166972,140.659166972,83.3593228658,2.0,50.9326019287,41.1358439128,40.9351844788,1.0,1922.02956997,1429.87305695,0.0,0.0,0.0,15.4712473551,1.0,0.0,19.9716663361,47.8142522176,1.0,73.4880949656,0.25,1.0,1.0,0.0,17.0524996916,1.0,67.4940471649,0.0,1.0,0.0195322554483,36.9983323415,67.4524656932,36.9983323415,2.0,0.0,58.9247508524,0.0566000007093,43.836429443,0.959080285972,681.003687931,0.5,0.5,3552.45450201,0.00355245450201,774.495210135,0.549949399463,0.409128892326,0.553925602676,0.545902913688,0.0,1041.07332357,774.495210135,528.893325806,512.179997762,0.0,0.00104107332357,0.549861217539,1.0,2.64267913549,2.0,2.0,0.5,89.0943692525,49.3885151545,47.8142522176,0.478142522176,1.0,9.91666666667,3351.90262692,102.761180295,1815.5685337,0.959078291789,1815.5685337,1.0,0.0,0.0,0.0,70.7741661072,1.0,83.0000038147,1.0,0.0,49.7000007629,69.8850008647,1.0,82.8333320618,0.0,1.0,140.659166972,0.0,1101.69995117,0.000315320089216,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.42658549967,139022.0,1835.82967317,56.2820717169,994.382880063,0.525285064315,994.382880063,0.426672189877,1.0,1.0,1.0,0.0,1893.03474935,1893.03474935,954.809315999,938.22543335,0.0,1041.07332357,1893.03474935
2016-01-08T11:00:00.000Z,0.0,0.0211244133053,0.770235988066,0.520747956155,46.6232512792,0.0404030949181,73.8875013987,0.0,36.2458333969,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.6566667557,1.0,79.6666641235,0.0,0.0,73.8875013987,78.2159023285,2.0,0.0,110.244001071,63.6207497915,0.414214289197,758.025009155,0.0,0.408400777198,0.0,1.0,12.2895317078,73.8394991557,9.65160064697,2389.99951172,73.5740013123,73.5508880615,63.6200002035,63.5824406942,9.55000050863,2200.66617839,50.6930004756,50.542775472,41.0029999415,40.8173624674,41.0870361328,1.0,0.0,99.9981231689,1.0,0.0,0.265497843424,84.043999354,100.0,6.56346547604,32.5710013707,1.70699946086,5.72606623173,39.2960004807,71.0,362.85000356,0.408400777198,32.5710013707,0.634618464879,63.4618473053,2.0,1.0,1.0,888.46585083,888.46585083,0.666666666667,0.426694172038,0.0,1.0,12.3173305194,73.2094999949,9.67745451494,1574.8028361,73.3399995168,73.0907363892,63.6214993795,63.316309611,,2120.74989827,50.4785000483,50.4838740031,39.9975004196,40.4008916219,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.130499521891,100.0,5.70680574576,39.1444997787,239.0,395.175003052,0.426694172038,33.3424990972,0.661477831886,66.1782534917,2.0,1.0,1.0,926.06896464,926.06896464,758.025009155,0.414122315704,4515.75170898,0.0,33.5031849543,5.195779562,8.3984375,4515.75170898,0.0732365576564,134.011665344,134.011665344,81.4675655365,2.0,50.8161900838,41.0887145996,41.0870361328,1.0,1854.59101318,1377.91495481,0.0,0.0,0.0,14.2858308156,1.0,0.0,20.7658325831,49.3341693878,1.0,74.5892836253,0.166666666667,1.0,1.0,0.0,17.8916664124,1.0,68.6964270274,0.0,1.0,0.0211368185361,38.6583321889,68.1256993612,38.6583321889,2.0,0.0,56.8572487604,0.0566000007093,42.2435204309,0.957852426322,684.573164739,0.333333333333,0.666666666667,3427.80896668,0.00342780896668,746.351941723,0.548922391458,0.407835672039,0.550272864037,0.548222126092,0.0,1004.54501851,746.351941723,343.86583964,660.679178874,0.0,0.00100454501851,0.548861285051,1.0,2.90913911834,2.0,2.0,0.666666666667,86.5932172139,51.4196538058,49.3341693878,0.493341693878,1.0,11.0833333333,3226.69966964,98.922762209,1747.75196059,0.95503951361,1747.75196059,1.0,0.0,0.0,0.0,67.3449993134,1.0,81.7361119588,1.0,0.0,48.9916667938,66.6666666667,1.0,81.6527798971,0.0,1.0,134.011665344,0.0,1059.43005371,0.000303862125641,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.427035390921,139022.0,1759.69962497,53.9481096421,953.14680152,0.520836410572,953.14680152,0.42708064178,1.0,1.0,1.0,0.0,1830.03104655,1830.03104655,624.900594076,1205.13045247,0.0,1004.54501851,1830.03104655
2016-01-08T12:00:00.000Z,0.0,0.0218038294251,0.769983285638,0.521104173581,46.7042500178,0.0403281763797,74.0058339437,0.0,36.2566665014,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.784166654,1.0,79.6666641235,0.0,0.0,74.0058339437,78.2941754659,2.0,0.0,110.538000425,63.8337504069,0.41454055318,761.125,0.0,0.403060293975,0.0,1.0,12.3257910411,73.9730002085,9.77600055271,2386.24955241,73.706000646,73.6710561117,63.8255001704,63.7894210815,9.54749997457,2235.99951172,50.7710002263,50.632598877,41.2235002518,41.0419743856,41.1629625956,1.0,0.0,99.9981231689,1.0,0.0,0.266999562581,84.0904998779,100.0,6.56789445877,32.4825003942,1.6935005188,5.75789658229,39.529999733,71.0,358.558331807,0.403060293975,32.4825003942,0.635428790138,63.5428781509,2.0,1.0,1.0,889.600306193,889.600306193,1.0,0.430607125035,0.0,1.0,12.405561765,73.5424995422,9.71399815877,1585.67649333,73.6639995575,73.4140345256,63.8420006434,63.5357284546,,2138.49993896,50.5610001882,50.5724919637,40.0694999695,40.4576975505,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.121500015259,100.0,5.71491539478,39.2135003408,239.0,402.566670736,0.430607125035,33.594499588,0.667652151925,66.7652155558,2.0,1.0,1.0,934.713012695,934.713012695,761.125,0.414491058862,4551.34106445,0.0,32.5336593281,4.83749753237,7.3984375,4551.34106445,0.0723439206056,132.761666616,132.761666616,81.7039540609,2.0,50.9085566203,41.2256444295,41.161110878,1.0,1860.83269942,1386.06227131,0.0,0.0,0.0,13.7909622192,1.0,0.0,21.4974994659,50.0345379512,1.0,75.4642842611,0.333333333333,1.0,1.0,0.0,18.5358331998,1.0,69.434521993,0.0,1.0,0.0218110845873,40.0333321889,69.2808767955,40.0333321889,2.0,0.0,57.0486036761,0.0566000007093,42.4932973347,0.957602966459,685.299709787,0.0,1.0,3439.34536899,0.00343934536899,750.764961169,0.548958631412,0.408898042123,0.0,0.548958631412,0.0,1007.92584737,750.764961169,0.0,1007.92584737,0.0,0.00100792584737,0.54900645713,1.0,2.88787644413,2.0,2.0,1.0,88.5953396884,51.7971954346,50.0345379512,0.500345379512,1.0,10.5,3248.97040999,99.6055289298,1759.81497671,0.958468942601,1759.81497671,1.0,0.0,0.0,0.0,66.894999822,1.0,81.3888893127,1.0,0.0,48.7916669846,65.8666674296,1.0,81.3194459279,0.0,1.0,132.761666616,0.0,1051.32006836,0.000305658797418,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.426615849454,139022.0,1766.63486506,54.160727232,956.903295994,0.521169612956,956.903295994,0.426596910298,1.0,1.0,1.0,0.0,1836.06885783,1836.06885783,0.0,1836.06885783,0.0,1007.92584737,1836.06885783
2016-01-08T13:00:00.000Z,0.0,0.0237224909892,0.768968595558,0.533777717269,47.9920010567,0.0388507091044,77.1841684977,0.0,37.9691664378,1.0,80.8888880412,0.0,0.0,0.0,48.4416666031,39.2058340708,1.0,80.7361100515,0.0,0.0,77.1841684977,81.1039104462,2.0,0.0,112.167000771,64.1749997139,0.430698968699,855.96665446,0.0,0.424742148279,0.0,1.0,12.6593777339,75.2029997508,9.95400238037,2433.3328654,74.9270013173,74.8759053548,64.1779994965,64.1443354289,9.61200027466,2337.99951172,50.9479999542,50.8007710775,40.9009993871,40.7581837972,40.7370370229,1.0,0.0,99.9981231689,1.0,0.0,0.275998433431,81.605000178,100.0,6.95155823231,34.0260019302,1.73999977112,5.70781950156,39.160999616,71.0,416.233329773,0.424742148279,34.0260019302,0.699328645979,69.9328641891,2.0,1.0,1.0,979.06010437,979.06010437,0.166666666667,0.441852611964,0.0,1.0,12.6146579583,74.3449999491,9.70199584961,1616.42264811,74.4799989065,74.2178166707,64.1719999313,63.8661371867,,2235.49991862,50.7334998449,50.7337849935,40.0560000738,40.4634424845,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.134998957316,100.0,5.71998397509,39.2525002162,239.0,439.733332316,0.441852611964,34.4239988327,0.710426058088,71.0426063538,2.0,1.0,1.0,994.596481323,994.596481323,855.96665446,0.430358687778,4787.046875,0.0,34.0114697543,4.4880669117,7.1015625,4789.38061523,0.0757570979927,150.509164174,150.509164174,85.0360832214,2.0,51.0597559611,41.0944442749,40.7370370229,1.0,2087.69373626,1428.39679905,0.0,0.0,0.0,14.073580424,1.0,0.0,24.9716658592,50.1044190725,1.0,79.41071256,0.0,1.0,1.0,0.0,22.1741662025,1.0,73.803571701,0.0,1.0,0.0237031470445,47.1458320618,73.8994941711,47.1458320618,2.0,0.0,64.003611176,0.0566000007093,43.7911709671,0.957500083394,685.599644432,0.833333333333,0.166666666667,3858.64875758,0.00385864875758,773.69559043,0.568990515291,0.389302423347,0.570169297912,0.562811264994,0.0,1130.805837,773.69559043,951.614176432,179.191660563,0.0,0.001130805837,0.568696220716,1.0,3.92489086122,2.0,2.0,0.166666666667,88.6027790416,51.9468089017,50.1044190725,0.501044190725,1.0,9.91666666667,3528.1958645,108.165902087,1911.05831681,0.961592185732,1911.05831681,1.0,0.0,0.0,0.0,75.7641671499,1.0,84.7638924917,1.0,0.0,50.7583332062,74.7450002035,1.0,84.5972226461,0.0,1.0,150.509164174,0.0,1222.19006348,0.000314994540196,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.404851899925,139022.0,1959.67017765,60.0787203148,1061.46147636,0.534098332919,1061.46147636,0.405166935534,1.0,1.0,1.0,0.0,1987.38960775,1987.38960775,1669.00283813,318.386769613,0.0,1130.805837,1987.38960775
2016-01-08T14:00:00.000Z,0.0,0.0243779697938,0.768533201137,0.531906353914,47.9417498906,0.0391094185149,77.0466664632,0.0,37.9224999746,1.0,80.8333320618,0.0,0.0,0.0,48.441666921,39.1241664886,1.0,80.7361106873,0.0,0.0,77.0466664632,80.8550561269,2.0,0.0,112.166250865,64.224500974,0.429798055248,846.59165446,0.0,0.42837512286,0.0,1.0,12.672672828,75.2974999746,,2429.58288574,75.0110009511,74.9858983358,64.2350006104,64.2021128337,9.75599899292,2318.66617839,50.7170000076,50.5848236084,40.5980002085,40.4610239665,40.6407407125,1.0,0.0,99.9981231689,1.0,0.0,0.286499023438,82.2679990133,100.0,7.00377957026,34.4130007426,1.73550033569,5.66889325778,38.8624998728,71.0,419.033330282,0.42837512286,34.4130007426,0.698354662941,69.8354676565,2.0,1.0,1.0,977.696528117,977.696528117,0.0,0.438357157479,0.0,1.0,12.5675204595,74.1800003052,9.85499572754,1607.42376709,74.3104998271,74.0619176229,64.2140013377,63.9069544474,,2217.24987793,50.5084991455,50.5234069824,39.9584999084,40.3791910807,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.130499521891,100.0,5.70761676629,39.1609999339,239.0,427.416666667,0.438357157479,34.3519999186,0.696160365513,69.6160373688,2.0,1.0,1.0,974.624511719,974.624511719,846.59165446,0.429601068743,4744.45646159,0.0,34.8838644028,5.11435377598,8.33072916667,4744.45646159,0.0767999459062,151.249996185,151.249996185,85.0704097748,2.0,50.8680674235,40.9078343709,40.6370372772,1.0,2073.11028875,1408.75934184,0.0,0.0,0.0,14.2230593363,1.0,0.0,25.414999485,50.011941274,1.0,79.8928553263,0.0833333333333,1.0,1.0,0.0,22.6033328374,1.0,74.3035704295,0.0,1.0,0.0243625327051,48.0183321635,73.9791927338,48.0183321635,2.0,0.0,63.5565181528,0.0566000007093,43.1891343015,0.957465197142,685.70133162,0.916666666667,0.0833333333333,3831.69442006,0.00383169442006,763.058900359,0.570077792748,0.387390106772,0.571061566253,0.559001857847,0.0,1122.90666707,763.058900359,1033.08500163,89.821665446,0.0,0.00112290666707,0.56984252731,1.0,4.23458493805,2.0,2.0,0.0833333333333,87.4244982402,51.9978291194,50.011941274,0.50011941274,1.0,11.0833333333,3481.86963059,106.745652454,1885.96556743,0.95746789952,1885.96556743,1.0,0.0,0.0,0.0,76.0466651917,1.0,85.0694440206,1.0,0.0,50.9750013351,75.203332901,1.0,84.9583339691,0.0,1.0,151.249996185,0.0,1192.06005859,0.000310664026568,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.404598532198,139022.0,1934.98501287,59.3219332148,1048.09067971,0.532095176568,1048.09067971,0.404811368658,1.0,1.0,1.0,0.0,1969.74286906,1969.74286906,1809.06063843,160.682230632,0.0,1122.90666707,1969.74286906
2016-01-08T15:00:00.000Z,0.0,0.0245636022949,0.768979975156,0.52909954994,47.8374993006,0.0393033405273,75.9683329264,0.0,37.4425001144,1.0,80.4166653951,0.0,0.0,0.0,48.1999994914,38.5258331299,1.0,80.3333326976,0.0,0.0,75.9683329264,80.4668197632,2.0,0.0,112.083749771,64.2462504705,0.431706825915,835.10832723,0.0,0.427341673954,0.0,1.0,12.6569604079,75.2195008596,,2413.74953206,74.9270000458,74.9089609782,64.2529996236,64.2243372599,9.48085621425,2359.66617839,50.5009994507,50.3765207926,40.7164999644,40.5736541748,40.644443512,1.0,0.0,99.9981231689,1.0,0.0,0.292500813802,83.4920005798,100.0,6.97103695075,34.2105000814,1.72049967448,5.68592345715,38.9960002899,71.0,411.141665141,0.427341673954,34.2105000814,0.686994105748,68.6994107564,2.0,1.0,1.0,961.791748047,961.791748047,0.0,0.439073165888,0.0,1.0,12.5711464087,74.1875,9.79199854533,1601.79944865,74.3134994507,74.0670293172,64.2395013173,63.9343821208,9.85549926758,2256.74983724,50.2849995295,50.3142954508,40.0080000559,40.405359904,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.125999450684,100.0,5.71167159081,39.1910003026,239.0,423.966667175,0.439073165888,34.3054993947,0.689302073887,68.9302069346,2.0,1.0,1.0,965.022903442,965.022903442,835.10832723,0.431571376861,4836.63850911,0.0,33.6213968595,5.16423837344,8.203125,4836.63850911,0.0790849110345,152.717498779,152.717498779,84.661611557,2.0,50.5821151733,40.9823557536,40.644443512,1.0,2051.70203871,1368.130056,0.0,0.0,0.0,14.1205259959,1.0,0.0,25.1599992116,50.1324736277,1.0,79.8035691579,0.0833333333333,1.0,1.0,0.0,22.356666406,1.0,74.0297597249,0.0,1.0,0.0245732335914,47.5166654587,73.6355311076,47.5166654587,2.0,0.0,62.900193287,0.0566000007093,41.9435392373,0.957572083149,685.389678101,0.916666666667,0.0833333333333,3792.12591632,0.00379212591632,741.0519207,0.574488903685,0.383084639552,0.574073150152,0.579273177898,0.0,1111.31082153,741.0519207,1021.7191569,89.5916646322,0.0,0.00111131082153,0.574532866478,1.0,4.93198221309,2.0,2.0,0.0833333333333,89.2635103861,51.8433408737,50.1324736277,0.501324736277,1.0,10.5,3419.83209471,104.843732524,1852.36274223,0.957573543237,1852.36274223,1.0,0.0,0.0,0.0,76.7666664124,1.0,85.0555597941,1.0,0.0,51.0250021617,75.9508330027,1.0,85.0416717529,0.0,1.0,152.717498779,0.0,1208.93994141,0.000301704329079,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.400057668946,139022.0,1890.82879759,57.9682110739,1024.17332769,0.529443429156,1024.17332769,0.400010579567,1.0,1.0,1.0,0.0,1934.43391927,1934.43391927,1779.77171834,154.662200928,0.0,1111.31082153,1934.43391927
2016-01-08T16:00:00.000Z,0.0,0.023407646994,0.769172205223,0.523577827381,47.3477509816,0.0395723243174,73.9733333588,0.0,36.3308331172,1.0,79.7083307902,0.0,0.0,0.0,47.8083327611,37.5883331299,1.0,79.6805534363,0.0,0.0,73.9733333588,79.3397286733,2.0,0.0,111.419249535,64.071498553,0.424510593857,794.049997965,0.0,0.419892595465,0.0,1.0,12.522800525,74.7364997864,9.88200378418,2389.16621908,74.4500001272,74.4289321899,64.0729983648,64.0484695435,9.62509120594,2290.99951172,50.4350001017,50.295618693,40.7690000534,40.6080144246,40.7685197194,1.0,0.0,99.9981231689,1.0,0.0,0.28649965922,85.1405003866,100.0,6.826739947,33.6810000738,1.69650014242,5.69606057803,39.072499911,71.0,387.433329264,0.419892595465,33.6810000738,0.659060937791,65.8855946859,2.0,1.0,1.0,922.685312907,922.685312907,0.0,0.434467273708,0.0,1.0,12.4708287716,73.8050003052,9.67800076803,1575.92769368,73.9384988149,73.6958058675,64.0699987411,63.7672653198,9.81200027466,2199.49985758,50.2114995321,50.2352472941,40.001999855,40.3798268636,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.133498509725,100.0,5.7066031297,39.1505002975,239.0,406.616666158,0.434467273708,33.9364989599,0.668328003656,66.8328002294,2.0,1.0,1.0,935.659205119,935.659205119,794.049997965,0.424430845114,4703.03295898,0.0,34.2707726161,5.03995895386,8.11458333333,4703.03295898,0.0783349085915,146.469998678,146.469998678,84.1104259491,2.0,50.5334040324,40.98681132,40.7703714371,1.0,1953.79188557,1353.63708194,0.0,0.0,0.0,13.929842631,1.0,0.0,23.3658329646,50.1431557337,1.0,77.5833333333,0.0,1.0,1.0,0.0,20.4358329773,1.0,71.8333307902,0.0,1.0,0.0234012130705,43.7841653824,71.5692017873,43.7841653824,2.0,0.0,59.8985061797,0.0566000007093,41.4992199101,0.957749202974,684.873521821,1.0,0.0,3611.16024869,0.00361116024869,733.201756008,0.565770421396,0.391980245145,0.565770421396,0.0,0.0,1058.27748108,733.201756008,1058.27748108,0.0,0.0,0.00105827748108,0.565743242701,1.0,4.45835719895,2.0,2.0,0.0,90.6534589132,51.581896464,50.1431557337,0.501431557337,1.0,10.5,3307.42896751,101.39772609,1791.47923709,0.957750666541,1791.47923709,1.0,0.0,0.0,0.0,73.6508324941,1.0,84.2499974569,1.0,0.0,50.4500007629,72.8191661835,1.0,84.0833358765,0.0,1.0,146.469998678,0.0,1091.80993652,0.000298508293005,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.409271701748,139022.0,1808.36752236,55.4401489808,979.507920247,0.523659076855,979.507920247,0.409303350857,1.0,1.0,1.0,0.0,1870.50690715,1870.50690715,1870.50690715,0.0,0.0,1058.27748108,1870.50690715
2016-01-08T17:00:00.000Z,0.0,0.022213609796,0.771894220179,0.517449286559,46.3997507095,0.0414998148615,73.8350009918,0.0,36.2816667557,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.5533339183,1.0,79.6666641235,0.0,0.0,73.8350009918,77.5187149048,2.0,0.0,110.250750542,63.8509998322,0.412925158748,734.816680908,0.0,0.408004592367,0.0,1.0,12.2967833678,73.8844998678,9.72327284379,2387.91617839,73.613000234,73.6100234985,63.8495000203,63.8199005127,9.37049992879,2229.99951172,50.316500028,50.1771316528,40.9460000992,40.760093689,40.9981482824,1.0,0.0,99.9981231689,1.0,0.0,0.271499633789,84.099498113,100.0,6.57497473558,32.6670001348,1.68450005849,5.72160589695,39.2615000407,71.0,355.183336894,0.408004592367,32.6670001348,0.62171896435,62.1718969345,2.0,1.0,1.0,870.40655009,870.40655009,0.333333333333,0.421439304,0.0,1.0,12.2943661213,73.1420008341,9.42300097148,1575.92774455,73.2755006154,73.042175293,63.852499644,63.551671346,9.92300033569,2139.74991862,50.0899998347,50.1172993978,39.9870001475,40.4321645101,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.133499781291,100.0,5.71126612027,39.189499855,239.0,379.633336385,0.421439304,33.2885004679,0.64335022336,64.33502388,2.0,1.0,1.0,900.690312703,900.690312703,734.816680908,0.41289814531,4562.42602539,0.0,33.4772579887,5.11007517576,8.22916666667,4562.42602539,0.0770067222769,137.029168447,137.029168447,82.2860838572,2.0,50.452428182,41.0899861654,40.9981482824,1.0,1818.8962544,1326.31195793,0.0,0.0,0.0,14.041021347,1.0,0.0,21.2124996185,49.8084786733,1.0,75.208331426,0.166666666667,1.0,1.0,0.0,18.3174996376,1.0,69.2499980927,0.0,1.0,0.0222189305034,39.5299987793,68.680712382,39.5299987793,2.0,0.0,55.7629342915,0.0566000007093,40.6614980823,0.95794666484,684.298406619,0.666666666667,0.333333333333,3361.83495227,0.00336183495227,718.401017186,0.55363242756,0.403700489896,0.558796255405,0.543325155221,0.0,985.210840861,718.401017186,662.496673584,322.714167277,0.0,0.000985210840861,0.553623606761,1.0,3.64220977205,2.0,2.0,0.333333333333,90.797395186,51.2838034196,49.8084786733,0.498084786733,1.0,9.33333333333,3148.8974,96.5375338933,1705.61011808,0.958455825882,1705.61011808,1.0,0.0,0.0,0.0,68.8858331045,1.0,82.3750006358,1.0,0.0,49.3250007629,68.1433334351,1.0,82.2083339691,0.0,1.0,137.029168447,0.0,1034.7199707,0.000292482470992,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.421198848183,139022.0,1700.09329332,52.1207245195,920.860845695,0.517471392216,920.860845695,0.421203274644,1.0,1.0,1.0,0.0,1779.53962199,1779.53962199,1185.57822673,593.961395264,0.0,985.210840861,1779.53962199
2016-01-08T18:00:00.000Z,0.0,0.0211684979683,0.772561544639,0.516684176724,46.1552488009,0.0418770334214,73.9100004832,0.0,36.2841669718,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.6258338292,1.0,79.6666641235,0.0,0.0,73.9100004832,77.2241299947,2.0,0.0,109.835998853,63.6807500521,0.411306053364,726.200012207,0.0,0.404059224505,0.0,1.0,12.2085521221,73.5499998728,9.56127166748,2390.41617839,73.2784989675,73.2749481201,63.6754999161,63.6452941895,9.34799989065,2198.33284505,50.4350001017,50.2943471273,41.0870002111,40.8911717733,41.1129614512,1.0,0.0,99.9981231689,1.0,0.0,0.271500905355,83.6420001984,100.0,6.46707745393,32.1914987564,1.69200070699,5.74147466818,39.3949995041,71.0,346.016670227,0.404059224505,32.1914987564,0.611565217518,61.1565211614,2.0,1.0,1.0,856.191304525,856.191304525,0.916666666667,0.421000805557,0.0,1.0,12.2617325783,72.9919993083,9.42899958293,1564.67912801,73.1149997711,72.8811620076,63.6860001882,63.3858337402,9.94999694824,2121.49993896,50.2159999212,50.2365188599,39.9990005493,40.4238713582,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.12300046285,100.0,5.70903595289,39.1774997711,239.0,380.183336894,0.421000805557,33.1159992218,0.644981079102,64.5075515111,2.0,1.0,1.0,902.973510742,902.973510742,726.200012207,0.411269930708,4503.49975586,0.0,32.9744472504,5.0288400054,7.9765625,4503.49975586,0.0753223729334,132.965833028,132.965833028,81.1101544698,2.0,50.5542831421,41.1447550456,41.1129614512,1.0,1791.64635254,1331.34231053,0.0,0.0,0.0,14.2040748596,1.0,0.0,20.1499999364,49.4714250565,1.0,73.8928578695,0.0833333333333,1.0,1.0,0.0,17.2249999046,1.0,67.6607131958,0.0,1.0,0.0211635776901,37.3749993642,67.4620412191,37.3749993642,2.0,0.0,54.927518592,0.0566000007093,40.8157164556,0.958077211746,683.918331704,0.0833333333333,0.916666666667,3311.46942301,0.00331146942301,721.125723394,0.549645140303,0.408432071444,0.554982928935,0.549145662847,0.0,970.450846354,721.125723394,83.8450012207,886.605845133,0.0,0.000970450846354,0.549443220099,1.0,3.29068220215,2.0,2.0,0.916666666667,90.3907992045,51.0835342407,49.4714250565,0.494714250565,1.0,10.5,3122.98866307,95.7432350476,1691.57656975,0.958077211746,1691.57656975,1.0,0.0,0.0,0.0,66.7766666412,1.0,81.5555597941,1.0,0.0,48.9000002543,66.1891657511,1.0,81.5000025431,0.0,1.0,132.965833028,0.0,1006.14001465,0.000293591780118,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.426303920432,139022.0,1684.30964926,51.6368363898,912.311585561,0.516716154485,912.311585561,0.426316680098,1.0,1.0,1.0,0.0,1765.59524536,1765.59524536,151.076721191,1614.51852417,0.0,970.450846354,1765.59524536
2016-01-08T19:00:00.000Z,0.0,0.0208372443768,0.771874952928,0.517905223835,46.3390016556,0.0413766467798,73.7983347575,0.0,36.1916666031,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.6066668828,1.0,79.6666641235,0.0,0.0,73.7983347575,77.6739679972,2.0,0.0,109.965751966,63.6267503103,0.414634558361,740.066660563,0.0,0.401405324815,0.0,1.0,12.2230558395,73.5830008189,9.67418358543,2389.16625977,73.3190015157,73.2965723674,63.6154998144,63.5843454997,9.39750003815,2222.99951172,50.5729996363,50.4300257365,41.1754995982,40.9936141968,41.1259244283,1.0,0.0,99.9981231689,1.0,0.0,0.263999303182,83.661500295,100.0,6.47184967995,32.1435019175,1.69799995422,5.75120615959,39.477499644,71.0,349.41666158,0.401405324815,32.1435019175,0.621678092593,62.1682033539,2.0,1.0,1.0,870.349329631,870.349329631,1.0,0.426489667876,0.0,1.0,12.2992007732,73.1614996592,9.6555000941,1588.67611694,73.2935009003,73.0549596151,63.6380008062,63.3392766317,9.93200111389,2125.49993896,50.3345003128,50.3627522786,39.9914999008,40.4047164917,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.132001241048,100.0,5.70599484444,39.1445000966,239.0,390.650004069,0.426489667876,33.3020009995,0.654132130941,65.4132137299,2.0,1.0,1.0,915.784983317,915.784983317,740.066660563,0.414584364891,4515.16837565,0.0,32.9885393778,5.0330744187,7.84375,4515.16837565,0.0749257574091,133.687501272,133.687501272,82.0199623108,2.0,50.6864980062,41.2052612305,41.1277764638,1.0,1818.03467937,1340.09264014,0.0,0.0,0.0,14.5781316757,1.0,0.0,20.0774995486,49.0373681386,1.0,73.7202370962,0.166666666667,1.0,1.0,0.0,17.1141660213,1.0,67.583331426,0.0,1.0,0.020845893548,37.1916656494,67.6302477519,37.1916656494,2.0,0.0,55.7365204973,0.0566000007093,41.0839802743,0.958394833401,682.99449578,0.0,1.0,3360.24251783,0.00336024251783,725.865366775,0.551719168217,0.406678049182,0.0,0.551719168217,0.0,984.744166056,725.865366775,0.0,984.744166056,0.0,0.000984744166056,0.551732664307,1.0,3.40824791452,2.0,2.0,1.0,90.599492391,50.5744158427,49.0373681386,0.490373681386,1.0,10.5,3158.12731951,96.8205007716,1710.60953283,0.958397217399,1710.60953283,1.0,0.0,0.0,0.0,67.3933347066,1.0,81.6388924917,1.0,0.0,48.9000008901,66.2941659292,1.0,81.5000025431,0.0,1.0,133.687501272,0.0,1018.02996826,0.000295521430236,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.424331416868,139022.0,1706.8631737,52.3282725827,924.527772561,0.517981940136,924.527772561,0.424315960116,1.0,1.0,1.0,0.0,1784.86487834,1784.86487834,0.0,1784.86487834,0.0,984.744166056,1784.86487834
2016-01-08T20:00:00.000Z,0.0,0.0201293222814,0.77501235437,0.514241345744,45.5829995473,0.0429316238482,73.7566668193,0.0,36.2466665904,1.0,79.6666641235,0.0833333333333,0.0,0.0,47.7999992371,37.5099992752,1.0,79.6666641235,0.0833333333333,0.0,73.7566668193,76.2085952759,2.0,0.0,108.963749568,63.3807500203,0.404380594147,694.949996948,0.0,0.396026051575,0.0,1.0,12.0441760222,72.9214998881,9.28499952952,2382.0828654,72.6529992421,72.6607666016,63.3679997126,63.3424453735,9.23699982961,2151.99951172,50.4050000509,50.2554804484,41.1680002213,40.9560775757,41.2444445292,1.0,0.0,99.9981231689,1.0,0.0,0.268500645955,82.8830006917,100.0,6.29398353895,31.4849990209,1.70099925995,5.75019248327,39.4670009613,71.0,328.074999491,0.396026051575,31.4849990209,0.591468425932,59.1468429565,2.0,1.0,1.0,828.055796305,828.055796305,1.0,0.415779720153,0.0,1.0,12.1287813187,72.4910004934,9.22800032298,1571.42828369,72.621500651,72.389831543,63.3935003281,63.0937016805,9.90500068665,2076.24984741,50.1725002925,50.1925303141,39.9719998042,40.3945083618,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.128999710083,100.0,5.70315639178,39.1250003179,239.0,366.875002543,0.415779720153,32.6495008469,0.630211915516,63.0211919149,2.0,1.0,1.0,882.296681722,882.296681722,694.949996948,0.404287209376,4407.23364258,0.0,32.75121514,5.27590473493,8.16666666667,4404.31648763,0.0739718266858,127.1591657,127.1591657,79.9959863027,2.0,50.5346679688,41.1746927897,41.2462965647,1.0,1717.813715,1324.06918702,0.0,0.0,0.0,14.7280623118,1.0,0.0,18.7583327293,48.6399374008,1.0,71.9880924225,0.666666666667,1.0,1.0,0.0,15.8349996408,1.0,65.7440452576,0.0,1.0,0.0201186475625,34.5933327675,65.1115512848,34.5933327675,2.0,0.0,52.6639895394,0.0566000007093,40.5927401823,0.958738126419,681.996674618,0.0,1.0,3175.00581719,0.00317500581719,717.186213314,0.541419717429,0.417319502593,0.0,0.541419717429,0.0,930.45916748,717.186213314,0.0,930.45916748,0.0,0.00093045916748,0.541006922722,1.0,2.64101703238,2.0,2.0,1.0,91.3401851654,50.005777359,48.6399374008,0.486399374008,1.0,10.5,3041.88290202,93.2567297216,1647.64538079,0.958739220022,1647.64538079,1.0,0.0,0.0,0.0,64.1325000127,1.0,80.4305566152,1.0,0.0,48.1500015259,63.0266660055,1.0,80.2500019073,0.0,1.0,127.1591657,0.0,985.08001709,0.00029198788812,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.435279473164,139022.0,1631.66803331,50.022972507,883.798089755,0.514268362055,883.798089755,0.435394701749,1.0,1.0,1.0,0.0,1718.55427043,1718.55427043,0.0,1718.55427043,0.0,930.45916748,1718.55427043
