timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-01-08T21:00:00.000Z,0.0,0.0195455475117,0.776707273159,0.513439258678,45.351249218,0.0435744122525,73.8158340454,0.0,36.2600005468,1.0,79.6666641235,0.25,0.0,0.0,47.7999992371,37.5783332189,1.0,79.6666641235,0.25,0.0,73.8158340454,75.7762298584,2.0,0.0,108.718499502,63.3672502836,0.402171921217,682.133326213,0.0,0.39332786008,0.0,1.0,11.9837436676,72.693499883,9.0824991862,2386.66619873,72.4324995677,72.4356892904,63.3500003815,63.3183186849,9.12900034587,2126.99952189,50.3960002263,50.2573979696,41.2669998805,41.0604349772,41.3203716278,1.0,0.0,99.9981231689,1.0,0.0,0.261000315348,82.419500351,100.0,6.22098131975,31.1654996872,1.69799995422,5.76276234786,39.5689999262,71.0,318.300000509,0.39332786008,31.1654996872,0.577969531105,57.7969528834,2.0,1.0,1.0,809.157343547,809.157343547,1.0,0.415058696131,0.0,1.0,12.1118601958,72.4385000865,9.18749968211,1584.17667643,72.5719998678,72.3393529256,63.3845001856,63.0866877238,9.86000061035,2052.49992879,50.16350015,50.1950785319,39.9195000331,40.3613103231,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.133499781291,100.0,5.69950715701,39.0980002085,239.0,363.833333333,0.415058696131,32.6524998347,0.625811179025,62.5811182658,2.0,1.0,1.0,876.135650635,876.135650635,682.133326213,0.402027939251,4362.30952962,0.0,32.3780408339,5.43307598432,8.46354166667,4362.30952962,0.0727107716,123.351667404,123.351667404,79.4616858164,2.0,50.5051546964,41.1890536222,41.3203716278,1.0,1684.59135502,1312.56567797,0.0,0.0,0.0,14.5764204661,1.0,0.0,18.0174996058,48.7735799154,1.0,71.0416641235,0.333333333333,1.0,1.0,0.0,15.1341663996,1.0,64.702381134,0.0,1.0,0.0195510931298,33.1516663233,64.6347983678,33.1516663233,2.0,0.0,51.645472803,0.0566000007093,40.2400705795,0.958649414239,682.254360968,0.0,1.0,3113.60149536,0.00311360149536,710.955301683,0.537970298678,0.419164771152,0.0,0.537970298678,0.0,912.464172363,710.955301683,0.0,912.464172363,0.0,0.000912464172363,0.538617889086,1.0,2.34591138509,2.0,2.0,1.0,91.0597277555,50.1576042175,48.7735799154,0.487735799154,1.0,9.91666666667,2987.70518434,91.5957726968,1618.29985069,0.954116644132,1618.29985069,1.0,0.0,0.0,0.0,62.0233332316,1.0,79.6944478353,1.0,0.0,47.7166665395,61.3283332189,1.0,79.5277773539,0.0,1.0,123.351667404,0.0,968.780029297,0.00028945109824,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.439322355113,139022.0,1608.07153974,49.2995614179,871.016975266,0.513533875115,871.016975266,0.439408200352,1.0,1.0,1.0,0.0,1696.12369792,1696.12369792,0.0,1696.12369792,0.0,912.464172363,1696.12369792
2016-01-08T22:00:00.000Z,0.0,0.0178589956092,0.788646520256,0.508969334573,43.8190000852,0.0476899813142,73.8383324941,0.0,36.1716664632,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6166667938,1.0,79.6666641235,1.0,0.0,73.8383324941,72.9449329376,2.0,0.0,106.786499977,62.9674998919,0.38743093335,601.191670736,0.0,0.371917133155,0.0,1.0,11.6151059469,71.1860001882,8.03250026703,2387.08284505,70.9654998779,70.9599990845,62.9329996109,62.9049886068,8.47499974569,2041.66618856,50.4500001272,50.2879740397,41.9750003815,41.6840108236,41.9333327611,1.0,0.0,99.9981231689,1.0,0.0,0.220500310262,77.8684997559,100.0,5.76577309767,28.9904994965,1.77450021108,5.84933284918,40.2005001704,71.0,268.283337911,0.371917133155,28.9904994965,0.515125932239,51.5125935872,2.0,1.0,1.0,721.176305135,721.176305135,1.0,0.398913114302,0.0,1.0,11.8785910606,71.5174999237,8.64000002543,1581.17705282,71.6420001984,71.4039535522,63.0020001729,62.7141850789,9.87799962362,1962.99990845,50.2145001094,50.2237701416,40.0230000814,40.5144933065,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.124500274658,100.0,5.71511816978,39.2119998932,239.0,332.908332825,0.398913114302,31.619000117,0.595596811204,59.5596822103,2.0,1.0,1.0,833.835535685,833.835535685,601.191670736,0.387283681956,4132.43802897,0.0,29.9088137945,4.83520557483,7.40104166667,4132.43802897,0.0687301675315,106.663333893,106.663333893,75.8211479187,2.0,50.5852762858,41.5772043864,41.9333327611,1.0,1494.32505814,1252.49336851,0.0,0.0,0.0,14.3825909297,1.0,0.0,15.2199997107,48.5504086812,1.0,67.0892848969,0.5,1.0,1.0,0.0,12.4924998283,1.0,60.505950292,0.0,1.0,0.0178495263754,27.7124991417,60.2386023204,27.7124991417,2.0,0.0,45.8123710056,0.0566000007093,38.3983997108,0.958810167782,681.787411318,0.0,1.0,2761.93554105,0.00276193554105,678.41694752,0.521612115644,0.437197858807,0.0,0.521612115644,0.0,809.405838013,678.41694752,0.0,809.405838013,0.0,0.000809405838013,0.521553352475,1.0,1.10361787001,2.0,2.0,1.0,90.9247697194,49.8825279872,48.5504086812,0.485504086812,1.0,11.0833333333,2746.81842665,84.2107707165,1487.82278553,0.958809974451,1487.82278553,1.0,0.0,0.0,0.0,53.7591670354,1.0,75.7638893127,1.0,0.0,45.3666674296,52.9041671753,1.0,75.6111125946,0.0,1.0,106.663333893,0.0,874.369995117,0.00027620376423,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.455979673195,139022.0,1458.32683754,44.7087531356,789.907289317,0.50904650423,789.907289317,0.456041101877,1.0,1.0,1.0,0.0,1551.73895264,1551.73895264,0.0,1551.73895264,0.0,809.405838013,1551.73895264
2016-01-08T23:00:00.000Z,0.0,0.0180867493882,0.788279266052,0.50888832434,43.9337496758,0.0476372563976,73.884165446,0.0,36.2458327611,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6900002162,1.0,79.6666641235,1.0,0.0,73.884165446,73.1601702372,2.0,0.0,106.871249835,62.9375001589,0.390387590582,606.533330282,0.0,0.377144129805,0.0,1.0,11.6404875914,71.3104991913,8.17499891917,2382.4995931,71.077999115,71.0935134888,62.9030001958,62.8751475016,8.70600032806,2008.66619873,50.4289999008,50.2835184733,41.7229995728,41.4479471842,41.825925827,1.0,0.0,99.9981231689,1.0,0.0,0.232500076294,78.9365005493,100.0,5.82339060307,29.3549995422,1.75800005595,5.81709698836,39.9649995168,71.0,275.108328501,0.377144129805,29.3549995422,0.520613112677,51.9652576447,2.0,1.0,1.0,728.858357747,728.858357747,1.0,0.398270988448,0.0,1.0,11.860461394,71.451499939,8.61450131734,1580.80207316,71.5865014394,71.3579508464,62.9720001221,62.6791102091,9.96800104777,1949.24993896,50.1979999542,50.2212168376,39.96149985,40.4353586833,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.135001500448,100.0,5.7053865989,39.1429999669,239.0,331.425003052,0.398270988448,31.6250015895,0.593964273362,59.4050394694,2.0,1.0,1.0,831.549982707,831.549982707,606.533330282,0.390106704882,4080.51275635,0.0,30.6392863592,5.51229079564,8.52604166667,4080.51275635,0.0689654182895,107.115000407,107.115000407,75.388648351,2.0,50.5738932292,41.4383621216,41.825925827,1.0,1505.8022456,1244.7830803,0.0,0.0,0.0,14.7083457311,1.0,0.0,15.496666352,48.1946544647,1.0,67.3630924225,0.666666666667,1.0,1.0,0.0,12.6041663488,1.0,60.8630933762,0.0,1.0,0.0180684468852,28.1008326213,60.3217226664,28.1008326213,2.0,0.0,46.1642336525,0.0566000007093,38.1620210311,0.958934952843,681.425115545,0.0,1.0,2783.14863106,0.00278314863106,674.240645811,0.524965214217,0.433966557235,0.0,0.524965214217,0.0,815.622492472,674.240645811,0.0,815.622492472,0.0,0.000815622492472,0.524771104256,1.0,1.40882048723,2.0,2.0,1.0,90.4725983938,49.6632175446,48.1946544647,0.481946544647,1.0,10.5,2750.5853259,84.3262546836,1489.86313828,0.958931771452,1489.86313828,1.0,0.0,0.0,0.0,53.8999999364,1.0,76.0277786255,1.0,0.0,45.5166686376,53.2150001526,1.0,75.861114502,0.0,1.0,107.115000407,0.0,897.16998291,0.000274503467301,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.452552069036,139022.0,1459.84881184,44.7554131652,790.731671455,0.508944548642,790.731671455,0.452755729037,1.0,1.0,1.0,0.0,1553.66959635,1553.66959635,0.0,1553.66959635,0.0,815.622492472,1553.66959635
2016-01-09T00:00:00.000Z,0.0,0.016800312775,0.787585505416,0.509230554346,43.844499747,0.0474237380492,73.9408334096,0.0,36.3108336131,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6541668574,1.0,79.6666641235,1.0,0.0,73.9408334096,73.065173467,2.0,0.0,106.683749835,62.8392500877,0.386592208858,604.250005086,0.0,0.372236658716,0.0,1.0,11.5969763597,71.126001358,8.09549967448,2379.5828654,70.8994998932,70.8913319906,62.8040002187,62.7716573079,8.44049930573,2058.99953206,50.4139995575,50.2784144084,41.9735002518,41.7024688721,41.8944438299,1.0,0.0,99.9981231689,1.0,0.0,0.226501464844,78.3229993184,100.0,5.74480513732,28.9259996414,1.74899991353,5.85217122237,40.2245003382,71.0,270.00833257,0.372236658716,28.9259996414,0.517561267671,51.7561267217,2.0,1.0,1.0,724.58577474,724.58577474,1.0,0.397639527102,0.0,1.0,11.8568354448,71.4395001729,8.69399992625,1558.30489095,71.568499883,71.3400599162,62.8744999568,62.5853424072,9.88999811808,1987.49990845,50.1815004349,50.216120402,40.0440003077,40.5323689779,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.128999710083,100.0,5.71917303403,39.2480004628,239.0,334.241666158,0.397639527102,31.5244995753,0.599854852586,59.9854844411,2.0,1.0,1.0,839.79679362,839.79679362,604.250005086,0.386237517075,4182.0296224,0.0,29.6223921776,4.53809614976,6.94791666667,4182.0296224,0.069058193466,108.055833817,108.055833817,76.4498138428,2.0,50.5713653564,41.6058578491,41.8944438299,1.0,1500.14981689,1267.31560596,0.0,0.0,0.0,14.7989441554,1.0,0.0,14.514999787,48.0050560633,1.0,65.9107135137,0.25,1.0,1.0,0.0,11.7441663742,1.0,59.4523801804,0.0,1.0,0.0167813349461,26.2591662407,59.749171257,26.2591662407,2.0,0.0,45.9909439388,0.0566000007093,38.8528134526,0.959048009947,681.096941655,0.0,1.0,2772.70134339,0.00277270134339,686.445458759,0.519867084953,0.439179915479,0.0,0.519867084953,0.0,812.560836792,686.445458759,0.0,812.560836792,0.0,0.000812560836792,0.519536574682,1.0,0.967615526796,2.0,2.0,1.0,90.2751763662,49.461985906,48.0050560633,0.480050560633,1.0,10.5,2767.46542285,84.8437573914,1499.00629555,0.959047000432,1499.00629555,1.0,0.0,0.0,0.0,54.3541666667,1.0,76.0972232819,1.0,0.0,45.5416673024,53.701666832,1.0,75.9027786255,0.0,1.0,108.055833817,0.0,884.070007324,0.000279472410501,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.457933672991,139022.0,1469.68662938,45.0570167182,796.06035607,0.50931026702,796.06035607,0.458278684958,1.0,1.0,1.0,0.0,1563.01651001,1563.01651001,0.0,1563.01651001,0.0,812.560836792,1563.01651001
2016-01-09T01:00:00.000Z,0.0,0.0164532384212,0.799468840414,0.508249975683,42.7772504489,0.0508791097225,73.8816655477,0.0,36.3275000254,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5541664759,1.0,79.6666641235,1.0,0.0,73.8816655477,71.0413532257,2.0,0.0,105.331500689,62.5542502403,0.378405639638,552.183329264,0.0,0.36379421757,0.0,1.0,11.3721677462,70.1824989319,7.45799954732,2380.83290609,69.9710000356,69.9992930094,62.5130004883,62.486579895,8.18099975586,1965.99952189,50.2084995906,50.0662943522,42.0274998347,41.7126541138,42.0777778625,1.0,0.0,99.9981231689,1.0,0.0,0.211498896281,74.1365000407,100.0,5.517969052,27.9435002009,1.7850001653,5.85419869423,40.2424996694,71.0,244.374998728,0.36379421757,27.9435002009,0.478742192586,47.8742195765,2.0,1.0,1.0,670.239069621,670.239069621,1.0,0.385905387649,0.0,1.0,11.6501566569,70.5859998067,8.1255013148,1575.55274455,70.7210013072,70.4762268066,62.5954999924,62.3021367391,9.57919921875,1902.99996948,49.9984998703,50.0114695231,39.9570000966,40.5004577637,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.135001500448,100.0,5.70944142342,39.1640001933,239.0,307.808331807,0.385905387649,30.7640012105,0.568828833444,56.8828833898,2.0,1.0,1.0,796.360366821,796.360366821,552.183329264,0.377764692513,3971.41127523,0.0,29.3989297549,5.33992358049,8.16145833333,3971.41127523,0.0677518920273,98.7874991099,98.7874991099,73.9337946574,2.0,50.391688029,41.571472168,42.0777778625,1.0,1382.54840374,1201.3817959,0.0,0.0,0.0,14.8656215668,1.0,0.0,13.3399995963,47.6473789215,1.0,64.1369037628,0.75,1.0,1.0,0.0,10.6691664855,1.0,57.315475146,0.0,1.0,0.0164107401659,24.0091663996,56.7962449392,24.0091663996,2.0,0.0,42.3855707033,0.0566000007093,36.8314432348,0.959131736701,680.854001436,0.0,1.0,2555.34065545,0.00255534065545,650.732204474,0.513187309141,0.44594018511,0.0,0.513187309141,0.0,748.861663818,650.732204474,0.0,748.861663818,0.0,0.000748861663818,0.512806442877,1.0,0.718083824375,2.0,2.0,1.0,89.2244345347,49.3094622294,47.6473789215,0.476473789215,1.0,9.91666666667,2583.93019964,79.2170139381,1399.59386829,0.959127494251,1399.59386829,1.0,0.0,0.0,0.0,49.789999644,1.0,74.0833346049,1.0,0.0,44.3583348592,48.9974991481,1.0,73.9305591583,0.0,1.0,98.7874991099,0.0,848.900024414,0.000264932480002,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.464943594865,139022.0,1369.37400734,41.9816757591,741.725710831,0.508297112875,741.725710831,0.465342375114,1.0,1.0,1.0,0.0,1459.2365214,1459.2365214,0.0,1459.2365214,0.0,748.861663818,1459.2365214
2016-01-09T02:00:00.000Z,0.0,0.0168467118368,0.786248126258,0.509231460177,43.815999349,0.046952905669,73.7899990082,0.0,36.2041664124,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5858332316,1.0,79.6666641235,1.0,0.0,73.7899990082,73.166267395,2.0,0.0,106.520999273,62.7049999237,0.386379658496,607.950002035,0.0,0.373040527455,0.0,1.0,11.5715947151,71.016500473,8.11800003052,2379.99957275,70.7794996897,70.7838770549,62.6614996592,62.6288019816,8.42999998728,2068.99951172,50.3480005264,50.2064361572,41.9180005391,41.6420160929,41.8333326976,1.0,0.0,99.9981231689,1.0,0.0,0.237000783285,79.0264994303,100.0,5.72915502389,28.8614991506,1.76100031535,5.84243969123,40.1570002238,71.0,271.00833257,0.373040527455,28.8614991506,0.519007550194,51.9007549286,2.0,1.0,1.0,726.610570272,726.610570272,1.0,0.397405874557,0.0,1.0,11.841123263,71.3510004679,8.73449897766,1574.05293783,71.4829991659,71.2467753092,62.7485001882,62.4513905843,9.63500022888,2000.74990845,50.1245002747,50.1466318766,39.9570004145,40.4813130697,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.131998697917,100.0,5.71207706134,39.1909999847,239.0,336.941668193,0.397405874557,31.5259987513,0.605207323347,60.5207328796,2.0,1.0,1.0,847.290252686,847.290252686,607.950002035,0.386217376409,4222.28633626,0.0,29.7965604609,4.65212539832,7.09895833333,4222.28633626,0.0699153737651,109.855000178,109.855000178,77.1204446157,2.0,50.5507118919,41.5389938354,41.8314809799,1.0,1510.3408206,1282.36213794,0.0,0.0,0.0,15.1523389816,1.0,0.0,14.6399996281,47.5091606776,1.0,66.1547622681,0.583333333333,1.0,1.0,0.0,11.8674997489,1.0,59.6011899312,0.0,1.0,0.0168492250883,26.507499218,59.2001460393,26.507499218,2.0,0.0,46.3033753209,0.0566000007093,39.3141035191,0.959186901912,680.69393573,0.0,1.0,2791.5372019,0.0027915372019,694.595459831,0.519927278623,0.441446756582,0.0,0.519927278623,0.0,818.080825806,694.595459831,0.0,818.080825806,0.0,0.000818080825806,0.519921461741,1.0,0.948882376311,2.0,2.0,1.0,89.6039144343,49.2089385986,47.5091606776,0.475091606776,1.0,11.0833333333,2801.80822725,85.8966242278,1517.60818289,0.964508478448,1517.60818289,1.0,0.0,0.0,0.0,55.3508329391,1.0,76.5138893127,1.0,0.0,45.8083327611,54.5041666031,1.0,76.3472181956,0.0,1.0,109.855000178,0.0,869.119995117,0.000282790518904,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.457690903135,139022.0,1479.38982023,45.3544929446,801.316119721,0.509272551441,801.316119721,0.457679152362,1.0,1.0,1.0,0.0,1573.45240275,1573.45240275,0.0,1573.45240275,0.0,818.080825806,1573.45240275
2016-01-09T03:00:00.000Z,0.0,0.0162044171777,0.798183594391,0.509315667755,43.072751681,0.0503503146952,73.8616663615,0.0,36.2583332062,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6033331553,1.0,79.6666641235,1.0,0.0,73.8616663615,71.4745782216,2.0,0.0,105.574501355,62.5017496745,0.381149723369,564.70833842,0.0,0.371305921723,0.0,1.0,11.4350175858,70.4570007324,7.77450116475,2381.24955241,70.242500941,70.2606124878,62.4679997762,62.4446792603,8.1059996287,2050.33285522,49.7615000407,49.6146494548,41.655500412,41.3550415039,41.7222220103,1.0,0.0,99.9981231689,1.0,0.0,0.214499791463,75.5585009257,100.0,5.63109874725,28.587000529,1.7835003535,5.8039188385,39.8720000585,71.0,258.491666158,0.371305921723,28.587000529,0.495731291998,49.581914266,2.0,1.0,1.0,694.023808797,694.023808797,1.0,0.387471709346,0.0,1.0,11.630818367,70.5260003408,8.12850125631,1561.67955526,70.6640008291,70.4314982096,62.5354995728,62.2434565226,9.41720046997,1978.24997965,49.5125001272,49.5518188477,39.9704996745,40.4787521362,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.138000488281,100.0,5.70863048236,39.1684999466,239.0,306.216672262,0.387471709346,30.6935011546,0.562610985892,56.2610988617,2.0,1.0,1.0,787.655380249,787.655380249,564.70833842,0.380028556199,4165.69354248,0.0,30.6091736158,5.65640485287,8.53125,4165.69354248,0.0744830526761,110.283332825,110.283332825,76.1981360118,2.0,49.9001337687,41.3829574585,41.7222220103,1.0,1426.85722252,1197.26408977,0.0,0.0,0.0,15.2851292292,1.0,0.0,13.3266663551,47.182870547,1.0,64.1011892955,0.416666666667,1.0,1.0,0.0,10.6816664537,1.0,57.3928559621,0.0,1.0,0.0161556385945,24.0083330472,57.0635855993,24.0083330472,2.0,0.0,43.7439712961,0.0566000007093,36.705204382,0.959351235794,680.217362513,0.0,1.0,2637.23589016,0.00263723589016,648.501836079,0.52164275468,0.437706119441,0.0,0.52164275468,0.0,772.861673991,648.501836079,0.0,772.861673991,0.0,0.000772861673991,0.520993048946,1.0,1.06021992489,2.0,2.0,1.0,89.5909118652,48.8991969426,47.182870547,0.47182870547,1.0,11.0833333333,2624.12131229,80.4491756781,1421.36351007,0.959348874121,1421.36351007,1.0,0.0,0.0,0.0,55.4991671244,1.0,76.6944440206,1.0,0.0,45.8916676839,54.784166654,1.0,76.4861125946,0.0,1.0,110.283332825,0.0,882.08001709,0.000264024430537,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.456253331034,139022.0,1393.45616041,42.7199759871,754.769884307,0.509431706668,754.769884307,0.456906021956,1.0,1.0,1.0,0.0,1481.59188843,1481.59188843,0.0,1481.59188843,0.0,772.861673991,1481.59188843
2016-01-09T04:00:00.000Z,0.0,0.0145381743143,0.80713490073,0.507538847387,42.109000206,0.0530049262186,73.7066675822,0.0,36.0825004578,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6141668955,1.0,79.6666641235,1.0,0.0,73.7066675822,69.7285512288,2.0,0.0,104.327999751,62.2189995448,0.371225672156,516.5,0.0,0.35740994287,0.0,1.0,11.2041656971,69.4759998322,7.11300055186,2387.91621908,69.2870000203,69.291015625,62.1739994685,62.1475372314,7.69049994151,1992.66619873,49.8259998957,49.6732610067,42.1354999542,41.796005249,42.0833339691,1.0,0.0,99.9981231689,1.0,0.0,0.188999811808,72.1564998627,100.0,5.34064106146,27.1515000661,1.8224995931,5.86352463563,40.3130003611,71.0,227.99166743,0.35740994287,27.1515000661,0.455632752918,45.5632753372,2.0,1.0,1.0,637.885854085,637.885854085,1.0,0.376812298374,0.0,1.0,11.4894065062,69.9409999847,7.81799983978,1575.17780558,70.0819994609,69.8455963135,62.2639996211,61.9723714193,9.46940040588,1922.24990845,49.5800002416,49.6091969808,40.019999822,40.5687484741,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.140999476115,100.0,5.71775384744,39.2329998016,239.0,288.508333842,0.376812298374,30.0619996389,0.54684941973,54.6849416097,2.0,1.0,1.0,765.589187622,765.589187622,516.5,0.371200733418,4032.08789062,0.0,29.3559975624,4.8673055172,7.63020833333,4032.08789062,0.0720443695715,100.1875,100.1875,74.7038491567,2.0,49.9602330526,41.6778284709,42.0777778625,1.0,1312.01123997,1152.35495687,0.0,0.0,0.0,14.9659337997,1.0,0.0,11.4441663424,47.2080656687,1.0,60.8928553263,0.5,1.0,1.0,0.0,8.7833331426,1.0,53.9821418126,0.0,1.0,0.0145405281165,20.2274993261,54.304907163,20.2274993261,2.0,0.0,40.2230728592,0.0566000007093,35.3283996188,0.959388155337,680.110324429,0.0,1.0,2424.96801762,0.00242496801762,624.176663888,0.510771298774,0.448616460011,0.0,0.510771298774,0.0,710.654988607,624.176663888,0.0,710.654988607,0.0,0.000710654988607,0.510832344492,1.0,0.309214719867,2.0,2.0,1.0,88.863896052,48.8282852173,47.2080656687,0.472080656687,1.0,10.5,2464.36619684,75.551472478,1334.83165249,0.959387758785,1334.83165249,1.0,0.0,0.0,0.0,50.3966665268,1.0,74.4861094157,1.0,0.0,44.5666675568,49.7908334732,1.0,74.2777786255,0.0,1.0,100.1875,0.0,732.659973145,0.000254120927758,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.467607029487,139022.0,1303.69441658,39.9680992866,706.150155226,0.507533525686,706.150155226,0.467561727676,1.0,1.0,1.0,0.0,1391.33696493,1391.33696493,0.0,1391.33696493,0.0,710.654988607,1391.33696493
2016-01-09T05:00:00.000Z,0.0,0.0149795494472,0.800449890076,0.507387173201,42.5034987132,0.0512886698617,73.9125010173,0.0,36.2750002543,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.637500445,1.0,79.6666641235,1.0,0.0,73.9125010173,70.4877421061,2.0,0.0,104.81324927,62.3097505569,0.372901940485,537.566665649,0.0,0.362467404553,0.0,1.0,11.286353747,69.8224989573,7.3484989802,2382.91623942,69.6199995677,69.6229044596,62.2715005875,62.2396011353,7.91100025177,1991.66621908,50.0030002594,49.850982666,42.0920000076,41.7660954793,42.0444450378,1.0,0.0,99.9981231689,1.0,0.0,0.202499389648,74.4095001221,100.0,5.42385057608,27.52799956,1.80149968465,5.86129454772,40.290500323,71.0,237.958333333,0.362467404553,27.52799956,0.46892187936,46.8921871185,2.0,1.0,1.0,656.490631104,656.490631104,1.0,0.382119641284,0.0,1.0,11.5655514399,70.2590001424,8.03849887848,1558.67985026,70.3864994049,70.1484553019,62.3480005264,62.0533777873,9.70945427634,1931.74993896,49.7674996058,49.7915318807,40.0274998347,40.5444920858,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.127499262492,100.0,5.71674013138,39.2225001653,239.0,299.608332316,0.382119641284,30.3589995702,0.560015574864,56.0015579859,2.0,1.0,1.0,784.02180481,784.02180481,537.566665649,0.372886160073,4060.09256999,0.0,29.3281567891,5.02316097418,7.796875,4060.09256999,0.0709702894283,102.279998144,102.279998144,74.4756234487,2.0,50.154452006,41.6332473755,42.0370368958,1.0,1357.50315623,1195.74458223,0.0,0.0,0.0,15.1356751124,1.0,0.0,12.1266664664,47.1358254751,1.0,62.0416650772,0.583333333333,1.0,1.0,0.0,9.46749997139,1.0,55.2916653951,0.0,1.0,0.0149829256198,21.5941661199,55.3371610641,21.5941661199,2.0,0.0,41.6177443427,0.0566000007093,36.6586199774,0.959348768045,680.224499214,0.0,1.0,2509.04995126,0.00250904995126,647.678790072,0.510063696887,0.449285071158,0.0,0.510063696887,0.0,735.29582723,647.678790072,0.0,735.29582723,0.0,0.00073529582723,0.509578327338,1.0,0.299270863386,2.0,2.0,1.0,88.6120656331,48.9047279358,47.1358254751,0.471358254751,1.0,10.5,2553.24773846,78.2763643202,1382.9746173,0.959348768045,1382.9746173,1.0,0.0,0.0,0.0,52.0633335114,1.0,74.7222213745,1.0,0.0,44.7000007629,50.2166665395,1.0,74.5,0.0,1.0,102.279998144,0.0,756.329956055,0.00026368934397,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.468322977131,139022.0,1350.38213066,41.3994310223,731.438701476,0.507388066551,731.438701476,0.468296804381,1.0,1.0,1.0,0.0,1441.57647705,1441.57647705,0.0,1441.57647705,0.0,735.29582723,1441.57647705
2016-01-09T06:00:00.000Z,0.0,0.0154910194259,0.792025836778,0.507890084612,43.1972497304,0.0488741438269,73.9366658529,0.0,36.2875000636,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6766665777,1.0,79.6666641235,1.0,0.0,73.9366658529,71.9719041189,2.0,0.0,105.649499575,62.4522498449,0.379236683773,573.774998983,0.0,0.365241413674,0.0,1.0,11.4253482024,70.4165007273,7.77300039927,2383.33290609,70.1840000153,70.1944910685,62.410999616,62.3818130493,8.11050033569,2065.33284505,50.1215003332,49.9745585124,42.0109999975,41.7062835693,41.9111111959,1.0,0.0,99.9981231689,1.0,0.0,0.232500712077,77.6614990234,100.0,5.57236599922,28.1730000178,1.76849969228,5.85298220317,40.2425003052,71.0,254.883330027,0.365241413674,28.1730000178,0.49848382859,49.8483832677,2.0,1.0,1.0,697.877360026,697.877360026,1.0,0.389737605964,0.0,1.0,11.6985026201,70.797498703,8.43749904633,1561.67950439,70.9309991201,70.6915435791,62.4935000738,62.2032750448,9.7564997673,1989.49994914,49.8875001272,49.9126612345,40.0155000687,40.5227966309,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.133500417074,100.0,5.71734829744,39.2285000483,239.0,318.89167277,0.389737605964,30.9154990514,0.5844678243,58.4467833837,2.0,1.0,1.0,818.25495402,818.25495402,573.774998983,0.379260527383,4200.11604818,0.0,29.1574207942,4.57879426082,6.92447916667,4200.11604818,0.0703436402822,106.405832291,106.405832291,76.3764470418,2.0,50.2474492391,41.6014048258,41.9111111959,1.0,1435.51897564,1244.30139759,0.0,0.0,0.0,15.3535312017,1.0,0.0,13.0574997266,47.0574684143,1.0,63.9761899312,0.583333333333,1.0,1.0,0.0,10.3799996376,1.0,57.0833317439,0.0,1.0,0.0154950818791,23.4374996821,57.0847597122,23.4374996821,2.0,0.0,44.0095195752,0.0566000007093,38.1472538112,0.959391197758,680.101507371,0.0,1.0,2653.24526085,0.00265324526085,673.979740868,0.513924012905,0.445467025071,0.0,0.513924012905,0.0,777.55333964,673.979740868,0.0,777.55333964,0.0,0.00077755333964,0.513978513579,1.0,0.617142161808,2.0,2.0,1.0,88.3795598348,48.8222742081,47.0574684143,0.470574684143,1.0,11.0833333333,2679.82037323,82.1567733864,1451.53308051,0.959391037975,1451.53308051,1.0,0.0,0.0,0.0,53.5499998728,1.0,75.7916698456,1.0,0.0,45.3250007629,52.8558327357,1.0,75.5416679382,0.0,1.0,106.405832291,0.0,789.320007324,0.000274397245121,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.464322687453,139022.0,1418.6726767,43.493053032,768.42848917,0.507892941424,768.42848917,0.464273048912,1.0,1.0,1.0,0.0,1512.97335815,1512.97335815,0.0,1512.97335815,0.0,777.55333964,1512.97335815
2016-01-09T07:00:00.000Z,0.0,0.0161055269828,0.788614954852,0.50890673231,43.6239994367,0.0476427919939,73.7550010681,0.0,36.1716664632,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5833336512,1.0,79.6666641235,1.0,0.0,73.7550010681,72.7678089142,2.0,0.0,106.13849926,62.5144998233,0.384193722665,595.991658529,0.0,0.369938807833,0.0,1.0,11.5196226438,70.824499766,8.10450013479,2379.58288574,70.5844999949,70.5963109334,62.4799998601,62.4484863281,8.50200049082,2059.3328654,50.2160002391,50.0637461344,41.7139997482,41.4339447021,41.740741094,1.0,0.0,99.9981231689,1.0,0.0,0.239999771118,78.9079996745,100.0,5.70576945941,28.8705002467,1.76399993896,5.81385318438,39.9499998093,71.0,270.049995422,0.369938807833,28.8705002467,0.521312764486,52.1312774022,2.0,1.0,1.0,729.83787028,729.83787028,1.0,0.39450385466,0.0,1.0,11.743222634,70.9745000203,8.55899874369,1575.55278524,71.1079985301,70.8723602295,62.5489997864,62.2562128703,9.84199905396,1977.24994914,49.9759998322,49.9987258911,39.9510002136,40.436630249,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.133498509725,100.0,5.7051838239,39.1370000839,239.0,325.941663106,0.39450385466,31.1569983164,0.589812567575,58.9812568029,2.0,1.0,1.0,825.737594604,825.737594604,595.991658529,0.384026815884,4170.36096191,0.0,30.7445673509,5.37501466274,8.27604166667,4170.36096191,0.0711368197368,110.364999771,110.364999771,76.5145696004,2.0,50.3526444869,41.4197193493,41.740741094,1.0,1486.36791248,1258.64679861,0.0,0.0,0.0,15.4855095545,1.0,0.0,13.8883329233,46.9944903056,1.0,64.9761902491,0.5,1.0,1.0,0.0,11.0958332221,1.0,58.3452370962,0.0,1.0,0.0161160436118,24.9841659864,58.0906085968,24.9841659864,2.0,0.0,45.5684242771,0.0566000007093,38.5870489081,0.959504368699,679.773455666,0.0,1.0,2747.22848431,0.00274722848431,681.749972165,0.518988408239,0.43947604968,0.0,0.518988408239,0.0,805.095825195,681.749972165,0.0,805.095825195,0.0,0.000805095825195,0.518922468026,1.0,0.904615424028,2.0,2.0,1.0,88.7907312567,48.6023895957,46.9944903056,0.469944903056,1.0,11.0833333333,2740.5596411,84.0188915773,1484.43269478,0.95690890114,1484.43269478,1.0,0.0,0.0,0.0,55.7933333715,1.0,76.8333346049,1.0,0.0,46.0000012716,54.5716670354,1.0,76.6666698456,0.0,1.0,110.364999771,0.0,847.279968262,0.000277560737927,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.459266340983,139022.0,1457.63204668,44.6874525382,789.530953678,0.508954835041,789.530953678,0.459335490729,1.0,1.0,1.0,0.0,1551.27901204,1551.27901204,0.0,1551.27901204,0.0,805.095825195,1551.27901204
2016-01-09T08:00:00.000Z,0.0,0.0154573107252,0.796393703417,0.507554446078,42.8829992612,0.0500732865471,73.8308340708,0.0,36.2374998728,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5933332443,1.0,79.6666641235,1.0,0.0,73.8308340708,71.3038355509,2.0,0.0,105.290249507,62.4072502454,0.377797665369,557.283320109,0.0,0.363713987966,0.0,1.0,11.3612900575,70.1555010478,7.56749979655,2379.58292643,69.9319998423,69.9408035278,62.3645000458,62.3354721069,8.13749980927,1995.6662089,50.2159999212,50.0707524618,42.0785001119,41.7616449992,42.0777769089,1.0,0.0,99.9981231689,1.0,0.0,0.223501205444,76.035498937,100.0,5.50121200085,27.8534997304,1.79700056712,5.86007805665,40.2814995448,71.0,246.08333079,0.363713987966,27.8534997304,0.483270234608,48.3270238241,2.0,1.0,1.0,676.578328451,676.578328451,1.0,0.386506103415,0.0,1.0,11.6477394104,70.5905011495,8.26649888357,1557.92997233,70.7164993286,70.4781443278,62.450000445,62.1624526978,9.69439926147,1935.74994914,49.9879999161,50.0089213053,39.9960002899,40.5202407837,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.125998179118,100.0,5.71329343319,39.2044998805,239.0,311.199996948,0.386506103415,30.7204990387,0.574930329096,57.4930330912,2.0,1.0,1.0,804.902460734,804.902460734,557.283320109,0.377718818426,4044.92342122,0.0,28.9010347887,4.8651158611,7.14583333333,4044.92342122,0.068150444722,100.457499186,100.457499186,74.1677176158,2.0,50.3271068226,41.5975841175,42.0777769089,1.0,1392.72250499,1215.95967632,0.0,0.0,0.0,15.3322559992,1.0,0.0,12.7499997616,47.0322440465,1.0,63.2380933762,0.583333333333,1.0,1.0,0.0,10.0508331458,1.0,56.3690481186,0.0,1.0,0.0154525065343,22.8008329074,56.4060366948,22.8008329074,2.0,0.0,42.6974838969,0.0566000007093,37.2783655846,0.95943284931,679.980765252,0.0,1.0,2574.14527342,0.00257414527342,658.628358965,0.511409830714,0.446502250084,0.0,0.511409830714,0.0,754.372497559,658.628358965,0.0,754.372497559,0.0,0.000754372497559,0.511395052075,1.0,0.350072311977,2.0,2.0,1.0,88.419849049,48.7416087064,47.0322440465,0.470322440465,1.0,10.5,2604.86600405,79.8588547701,1410.93381218,0.956510774677,1410.93381218,1.0,0.0,0.0,0.0,50.5816669464,1.0,74.3333320618,1.0,0.0,44.5,49.8758328756,1.0,74.1666679382,0.0,1.0,100.457499186,0.0,777.109985352,0.000268147239894,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.466803157795,139022.0,1382.23613128,42.3759971893,748.692520464,0.507559218272,748.692520464,0.466825204866,1.0,1.0,1.0,0.0,1475.08407593,1475.08407593,0.0,1475.08407593,0.0,754.372497559,1475.08407593
2016-01-09T09:00:00.000Z,0.0,0.0159227771509,0.7862072489,0.509170141671,43.6975000699,0.0470411354787,73.9308331807,0.0,36.3200003306,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.610833168,1.0,79.6666641235,1.0,0.0,73.9308331807,72.9767227173,2.0,0.0,106.304250081,62.6067500114,0.383498592104,603.26667277,0.0,0.3696316113,0.0,1.0,11.5317092737,70.8319994609,8.03550020854,2383.74957275,70.6040000916,70.600130717,62.568499883,62.5341949463,8.66399987539,1991.6662089,50.7199999491,50.566986084,42.0560000738,41.7718226115,42.0185184479,1.0,0.0,99.9981231689,1.0,0.0,0.227999369303,78.7264989217,100.0,5.67102293173,28.5480000178,1.76850001017,5.86068634192,40.2875000636,71.0,265.750002543,0.3696316113,28.5480000178,0.513409507388,51.3409519196,2.0,1.0,1.0,718.773310343,718.773310343,1.0,0.39731197173,0.0,1.0,11.8205761115,71.2774995168,8.75549983978,1570.30340576,71.4004999797,71.1592432658,62.6450001399,62.35252889,9.96800231934,1937.24995931,50.5025002162,50.5049158732,39.9824997584,40.4749221802,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.12300046285,100.0,5.70822501183,39.1654996872,239.0,337.516667684,0.39731197173,31.4180002213,0.606515234084,60.6515235901,2.0,1.0,1.0,849.121327718,849.121327718,603.26667277,0.38331640852,4082.26298014,0.0,29.4449596405,5.02675314744,7.80729166667,4082.26298014,0.0650842275885,102.325834274,102.325834274,74.9901097616,2.0,50.8440297445,41.5931269328,42.0203704834,1.0,1485.32328375,1300.88307841,0.0,0.0,0.0,15.4891004562,1.0,0.0,13.909999609,47.0793994268,1.0,65.0297606786,0.166666666667,1.0,1.0,0.0,11.1374998887,1.0,58.5357128779,0.0,1.0,0.0159263493512,25.0474994977,58.6459716161,25.0474994977,2.0,0.0,45.5363985016,0.0566000007093,39.8819104977,0.959374136211,680.151152761,0.0,1.0,2745.29771483,0.00274529771483,704.627385123,0.511442345092,0.447933927647,0.0,0.511442345092,0.0,804.529998779,704.627385123,0.0,804.529998779,0.0,0.000804529998779,0.511473630865,1.0,0.277742987691,2.0,2.0,1.0,88.1700522105,48.8470258713,47.0793994268,0.470793994268,1.0,11.0833333333,2786.20636216,85.4183089993,1509.1573839,0.959376272739,1509.1573839,1.0,0.0,0.0,0.0,51.5941673915,1.0,74.8750006358,1.0,0.0,44.8166688283,50.731666247,1.0,74.6944478353,0.0,1.0,102.325834274,0.0,862.049987793,0.000286874814761,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.466901194427,139022.0,1478.83719481,45.3375507936,801.016788435,0.509208985813,801.016788435,0.467002931406,1.0,1.0,1.0,0.0,1573.06098429,1573.06098429,0.0,1573.06098429,0.0,804.529998779,1573.06098429
2016-01-09T10:00:00.000Z,0.0,0.016919512222,0.788136277859,0.509837536969,43.7762503624,0.0474168190548,73.8958339691,0.0,36.2908337911,1.0,79.6666641235,0.916666666667,0.0,0.0,47.7999992371,37.6049998601,1.0,79.6666641235,0.916666666667,0.0,73.8958339691,73.0243943532,2.0,0.0,106.563750267,62.7874999046,0.38640551754,604.975006104,0.0,0.372003528513,0.0,1.0,11.5824723244,71.016500473,8.05649979909,2385.83290609,70.7960001628,70.7705230713,62.7395003637,62.702448527,8.38963629983,2032.99953206,50.5850000381,50.4313023885,42.0439999898,41.7578252157,41.97407341,1.0,0.0,99.9981231689,1.0,0.0,0.220500310262,78.0514990489,100.0,5.72401614984,28.7520001729,1.77300008138,5.85845617453,40.2709999084,71.0,269.708334605,0.372003528513,28.7520001729,0.51704166594,51.7041664124,2.0,1.0,1.0,723.858332316,723.858332316,1.0,0.395653697163,0.0,1.0,11.8544182777,71.4155006409,8.5598189614,1576.67762248,71.5355002085,71.2934214274,62.8354994456,62.5406901042,9.92840118408,1962.74992879,50.357000351,50.3697611491,40.0199995041,40.5508804321,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.119999567668,100.0,5.71876752377,39.2405004501,239.0,335.266667684,0.395653697163,31.5155007044,0.604049933297,60.4133494695,2.0,1.0,1.0,845.669906616,845.669906616,604.975006104,0.38567635822,4138.27233887,0.0,29.403383255,4.72365204493,7.1875,4138.27233887,0.0669921957624,104.6875,104.6875,75.8569221497,2.0,50.7105382284,41.6357955933,41.9759254456,1.0,1495.58816063,1275.18686144,0.0,0.0,0.0,14.5525363286,1.0,0.0,14.5983332793,48.186964035,1.0,66.1369034449,0.5,1.0,1.0,0.0,11.8916663329,1.0,59.4642836253,0.0,1.0,0.0168716934976,26.4899996122,59.4474309285,26.4899996122,2.0,0.0,45.8510946552,0.0566000007093,39.094126997,0.95859923395,682.400625397,0.0,1.0,2764.27011186,0.00276427011186,690.708948889,0.517415171034,0.441164917843,0.0,0.517415171034,0.0,810.090001424,690.708948889,0.0,810.090001424,0.0,0.000810090001424,0.516983742515,1.0,0.649161962682,2.0,2.0,1.0,86.1353111267,50.2288859685,48.186964035,0.48186964035,1.0,11.0833333333,2770.77502207,84.9452216522,1500.79895031,0.958580088877,1500.79895031,1.0,0.0,0.0,0.0,52.6258331935,1.0,75.388888677,1.0,0.0,45.150001208,52.0616664886,1.0,75.2500012716,0.0,1.0,104.6875,0.0,982.770019531,0.000281208204435,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.460227499989,139022.0,1474.41355285,45.2019326925,798.620708941,0.510089582616,798.620708941,0.460686164234,1.0,1.0,1.0,0.0,1565.64794922,1565.64794922,0.0,1565.64794922,0.0,810.090001424,1565.64794922
2016-01-09T11:00:00.000Z,0.0,0.0200223293405,0.777625850733,0.512524818408,45.1600012779,0.0440763603619,73.9333324432,0.0,36.2391668955,1.0,79.6666641235,0.583333333333,0.0,0.0,47.7999992371,37.6941668193,1.0,79.6666641235,0.583333333333,0.0,73.9333324432,75.4928633372,2.0,0.0,108.718501409,63.558500131,0.400481336859,672.208323161,0.0,0.388228409639,0.0,1.0,11.9571533203,72.5435002645,8.781001091,2389.58284505,72.3020013173,72.286916097,63.5210002263,63.4802195231,9.13499927521,2058.66619873,50.9044993718,50.7561772664,41.7695000966,41.5383021037,41.7759275436,1.0,0.0,99.9981231689,1.0,0.0,0.241498947144,81.6424992879,100.0,6.12951374054,30.5325012207,1.72049999237,5.82763957977,40.0490001043,71.0,304.08333079,0.388228409639,30.5325012207,0.559539653233,55.9451971054,2.0,1.0,1.0,783.355514526,783.355514526,1.0,0.413044513509,0.0,1.0,12.1831704775,72.7025000254,9.2370001475,1566.92881266,72.8330001831,72.5872599284,63.5960000356,63.2927042643,,1997.24993896,50.6825002035,50.6904347738,39.97200044,40.4889729818,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.131999969482,100.0,5.71248245239,39.1955003738,239.0,368.124994914,0.413044513509,32.8609997431,0.636532425653,63.6532421112,2.0,1.0,1.0,891.145395915,891.145395915,672.208323161,0.400493260363,4222.86971029,0.0,30.0563898087,4.93358963728,7.68489583333,4222.86971029,0.0657841166455,110.405001322,110.405001322,76.6244195302,2.0,51.0382436117,41.4969533285,41.7777792613,1.0,1643.40259057,1322.04227989,0.0,0.0,0.0,13.7587019602,1.0,0.0,18.2433330218,49.7622982661,1.0,71.3928572337,0.25,1.0,1.0,0.0,15.3641664187,1.0,65.1904754639,0.0,1.0,0.0200303384669,33.6074997584,65.2151279449,33.6074997584,2.0,0.0,50.3827254859,0.0566000007093,40.5306001404,0.956949726065,687.20649544,0.0,1.0,3037.47300391,0.00303747300391,716.08833273,0.530326851764,0.426623716071,0.0,0.530326851764,0.0,890.154149373,716.08833273,0.0,890.154149373,0.0,0.000890154149373,0.530320281784,1.0,1.68711492541,2.0,2.0,1.0,81.5321667989,52.7066977819,49.7622982661,0.497622982661,1.0,11.0833333333,2965.44487046,90.9133256264,1606.2424821,0.956950567836,1606.2424821,1.0,0.0,0.0,0.0,55.7208334605,1.0,76.7222188314,1.0,0.0,45.8916680018,54.6841669083,1.0,76.4861106873,0.0,1.0,110.405001322,0.0,936.609985352,0.000291540908205,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.445815834601,139022.0,1588.3716447,48.6956105605,860.346465552,0.512568337545,860.346465552,0.445754717342,1.0,1.0,1.0,0.0,1678.50099691,1678.50099691,0.0,1678.50099691,0.0,890.154149373,1678.50099691
2016-01-09T12:00:00.000Z,0.0,0.0237021614727,0.769498579778,0.531881365252,47.7887495359,0.0394930703323,77.4316660563,0.0,38.1516663233,1.0,80.9583333333,0.0,0.0,0.0,48.5083332062,39.2800003688,1.0,80.8472220103,0.0,0.0,77.4316660563,80.7944990794,2.0,0.0,112.049249649,64.2605001132,0.431393271602,846.266652425,0.0,0.420733860349,0.0,1.0,12.6013626258,74.9765001933,9.69299888611,2431.66621908,74.7199999491,74.6457417806,64.2500006358,64.2021153768,9.56925010681,2315.33284505,51.0994997025,50.9536539714,41.2505003611,41.107518514,41.0111106237,1.0,0.0,99.9981231689,1.0,0.0,0.256500244141,81.5180002848,100.0,6.84731813272,33.469499588,1.74599965413,5.75404449304,39.504500707,71.0,401.391665141,0.420733860349,33.469499588,0.679512666975,67.9103555679,2.0,1.0,1.0,951.317733765,951.317733765,0.5,0.444963111557,0.0,1.0,12.6630036036,74.5369993846,9.79199981689,1611.92318726,74.6584993998,74.3999099731,64.2709995906,63.9637196859,,2222.99987793,50.8774995804,50.8861567179,40.0934998194,40.474919637,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.121500015259,100.0,5.72120042642,39.258500735,239.0,444.875,0.444963111557,34.5649995804,0.713570701962,71.3570702871,2.0,1.0,1.0,998.998982747,998.998982747,846.266652425,0.430736714493,4764.87646484,0.0,31.9292877515,3.82189424833,5.99479166667,4764.87646484,0.0726556594503,142.805833181,142.805833181,83.8031139374,2.0,51.1628799438,41.2886937459,41.0111106237,1.0,2054.82210244,1405.9653192,0.0,0.0,0.0,13.4521544774,1.0,0.0,24.6849996249,50.7978461583,1.0,79.1190465291,0.0,1.0,1.0,0.0,21.8116663297,1.0,73.2797590892,0.0,1.0,0.0236093189693,46.4966659546,73.9560508728,46.4966659546,2.0,0.0,62.9958468506,0.0566000007093,43.1034763643,0.955589135577,691.187803767,0.5,0.5,3797.89267694,0.00379789267694,761.54550926,0.567363798379,0.388205783333,0.581258479626,0.551984431424,0.0,1113.0008138,761.54550926,599.044158936,513.956654867,0.0,0.0011130008138,0.566494772832,1.0,3.87764568829,2.0,2.0,0.5,78.3804308573,54.4619604747,50.7978461583,0.507978461583,1.0,10.5,3460.78742164,106.099323215,1874.54632306,0.955569581712,1874.54632306,1.0,0.0,0.0,0.0,71.8341668447,1.0,83.111111323,1.0,0.0,49.7333339055,70.9716672897,1.0,82.8888899485,0.0,1.0,142.805833181,0.0,1235.86999512,0.000310047879935,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.406255903037,139022.0,1928.33960456,59.1182011624,1044.49117352,0.532440293157,1044.49117352,0.407170922163,1.0,1.0,1.0,0.0,1961.70572917,1961.70572917,1030.59857178,931.107157389,0.0,1113.0008138,1961.70572917
2016-01-09T13:00:00.000Z,0.0,0.0268537111547,0.769836987187,0.537573808241,48.3497479757,0.0396297217438,80.272500356,0.0,39.5266666412,1.0,81.9305547078,0.0,0.0,0.0,49.0500005086,40.7458337148,1.0,81.7500006358,0.0,0.0,80.272500356,82.1028512319,2.0,0.0,112.979248365,64.6295003891,0.440973061952,892.183334351,0.0,0.435838686203,0.0,1.0,12.820127964,75.8225002289,,2475.8328654,75.5299987793,75.5066197713,64.6400000254,64.6021067301,9.79199981689,2300.99951172,51.0289996465,50.8880360921,40.5409997304,40.4158477783,40.6388883591,1.0,0.0,99.9981231689,1.0,0.0,0.292501449585,82.6880003611,100.0,7.16400746504,34.9889990489,1.76399962107,5.65652596951,38.7770001094,71.0,438.250002543,0.435838686203,34.9889990489,0.717757880801,71.7757873535,2.0,1.0,1.0,1004.86103312,1004.86103312,0.0,0.45374448444,0.0,1.0,12.7258533637,74.7754999797,9.90900039673,1623.17179362,74.8984991709,74.6490936279,64.6190007528,64.3100662231,,2202.74989827,50.8264993032,50.8287785848,39.9375,40.2725906372,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.122999191284,100.0,5.69383029143,39.0560003916,239.0,453.933334351,0.45374448444,34.9609991709,0.713459788731,71.345978419,2.0,1.0,1.0,998.843704224,998.843704224,892.183334351,0.440460490038,4714.70153809,0.0,34.935131073,5.4440078338,8.90364583333,4714.70153809,0.0745198562025,150.302501678,150.302501678,84.5674858093,2.0,51.1350377401,40.8282267253,40.6388883591,1.0,2173.02970374,1393.04306086,0.0,0.0,0.0,13.1033643087,1.0,0.0,28.5466661453,51.5366357168,1.0,83.2083320618,0.0,1.0,1.0,0.0,25.7841660182,1.0,77.7321414948,0.0,1.0,0.0267980797454,54.3308324814,77.4180164337,54.3308324814,2.0,0.0,66.6198043403,0.0566000007093,42.7073113601,0.954688849644,693.831908786,1.0,0.0,4016.37377211,0.00401637377211,754.546127648,0.581761356566,0.372944106308,0.581761356566,0.0,0.0,1177.02833049,754.546127648,1177.02833049,0.0,0.0,0.00117702833049,0.581386854251,1.0,4.99402470279,2.0,2.0,0.0,77.1199213664,55.5144586563,51.5366357168,0.515366357168,1.0,10.5,3566.07276461,109.3271157,1931.57445813,0.954705462875,1931.57445813,1.0,0.0,0.0,0.0,75.739165624,1.0,85.0000012716,1.0,0.0,50.8999996185,74.5633347829,1.0,84.8333333333,0.0,1.0,150.302501678,0.0,1373.06994629,0.000307198223016,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.39063786771,139022.0,2010.13273747,61.6257796375,1088.7946796,0.538150742357,1088.7946796,0.391028843557,1.0,1.0,1.0,0.0,2023.2150472,2023.2150472,2023.2150472,0.0,0.0,1177.02833049,2023.2150472
2016-01-09T14:00:00.000Z,0.0,0.0258563349522,0.768242554954,0.530880373514,47.956750234,0.0390181568731,76.4949982961,0.0,37.5958325068,1.0,80.7083326976,0.0,0.0,0.0,48.3333333333,38.8699998856,1.0,80.5555559794,0.0,0.0,76.4949982961,80.8438841502,2.0,0.0,112.384500504,64.4277502696,0.430872323226,844.716664632,0.0,0.42995130608,0.0,1.0,12.6859680017,75.3574994405,,2428.74951172,75.0694999695,75.0526504517,64.425500234,64.4014790853,9.83249950409,2272.99951172,50.8159999847,50.687383016,40.7239999771,40.5755615234,40.8018515905,1.0,0.0,99.9981231689,1.0,0.0,0.287999471029,85.2019996643,100.0,7.00004454454,34.3454999924,1.72800032298,5.68592345715,38.9959996541,71.0,410.908335368,0.42995130608,34.3454999924,0.682584853399,68.2584845225,2.0,1.0,1.0,955.618794759,955.618794759,0.0,0.445799511146,0.0,1.0,12.6472912629,74.5069999695,9.91799926758,1607.42376709,74.6300010681,74.3960800171,64.4300003052,64.1251017253,,2189.99987793,50.5909999212,50.6222178141,39.9285001755,40.3006769816,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.123001098633,100.0,5.69606049856,39.072499911,239.0,433.808334351,0.445799511146,34.7015008926,0.69489294143,69.4892934163,2.0,1.0,1.0,972.850118001,972.850118001,844.716664632,0.430809476005,4694.28157552,0.0,33.9196489508,5.17143940926,8.11197916667,4694.28157552,0.0744118895793,145.799167633,145.799167633,83.7329966227,2.0,50.9534759521,40.935857137,40.8018515905,1.0,2063.59160878,1399.41168314,0.0,0.0,0.0,13.2848456701,1.0,0.0,26.7574995359,51.1406545639,1.0,81.2976175944,0.0,1.0,1.0,0.0,23.9333327611,1.0,75.7857144674,0.0,1.0,0.0258442365682,50.6908330917,75.0776227315,50.6908330917,2.0,0.0,63.2646985813,0.0566000007093,42.9025578261,0.955363503576,691.849178117,1.0,0.0,3814.10120607,0.00381410120607,757.995711809,0.570141354189,0.386637776922,0.570141354189,0.0,0.0,1117.75084432,757.995711809,1117.75084432,0.0,0.0,0.00111775084432,0.570145592093,1.0,4.34682547203,2.0,2.0,0.0,79.0071792603,54.7385108254,51.1406545639,0.511406545639,1.0,11.0833333333,3466.4994782,106.274440973,1877.64027635,0.957745078234,1877.64027635,1.0,0.0,0.0,0.0,73.3116671244,1.0,83.9861100515,1.0,0.0,50.2916669846,72.4875005086,1.0,83.8194459279,0.0,1.0,145.799167633,0.0,1173.05004883,0.000308602651566,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.403695916282,139022.0,1921.80522917,58.9178731093,1040.95180867,0.530967770553,1040.95180867,0.403747750659,1.0,1.0,1.0,0.0,1960.48021444,1960.48021444,1960.48021444,0.0,0.0,1117.75084432,1960.48021444
2016-01-09T15:00:00.000Z,0.0,0.0224873968561,0.778557618824,0.512463089184,45.4592502912,0.044178297639,73.6708335876,0.0,36.1049998601,1.0,79.6666641235,0.416666666667,0.0,0.0,47.7999992371,37.5658334096,1.0,79.6666641235,0.416666666667,0.0,73.6708335876,75.6591027578,2.0,0.0,109.345500628,63.886250337,0.406018291035,678.249994914,0.0,0.400725701205,0.0,1.0,12.1070257028,73.1780001322,8.93290918524,2390.83290609,72.9170004527,72.9386138916,63.8750006358,63.8516413371,8.95799954732,2148.66617839,50.0930000941,49.9573618571,41.1350005468,40.9178975423,41.266667366,1.0,0.0,99.9981231689,1.0,0.0,0.260999679565,82.123998642,100.0,6.36149636904,31.7819999059,1.6980009079,5.74552933375,39.4369996389,71.0,321.649998983,0.400725701205,31.7819999059,0.572766451154,57.2766447067,2.0,1.0,1.0,801.873031616,801.873031616,0.833333333333,0.415344711968,0.0,1.0,12.1819618543,72.7220001221,8.95950031281,1572.92810059,72.857000351,72.6390101115,63.8975000381,63.597597758,9.79474925995,2076.99989827,49.8454996745,49.8954467773,39.9299999873,40.3887583415,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.135000228882,100.0,5.70173728466,39.1115001043,239.0,356.600001017,0.415344711968,32.9270003637,0.612908623105,61.2908627192,2.0,1.0,1.0,858.072072347,858.072072347,678.249994914,0.40572283458,4407.81709798,0.0,32.396258831,5.1555980444,8.328125,4407.81709798,0.0757153379488,126.415831248,126.415831248,79.8866170247,2.0,50.2525100708,41.1562220256,41.266667366,1.0,1690.93763935,1257.94070181,0.0,0.0,0.0,13.0310096741,1.0,0.0,20.2241662343,50.8439909617,1.0,74.0059483846,0.333333333333,1.0,1.0,0.0,17.3408328692,1.0,67.8392848969,0.0,1.0,0.0224461985848,37.5649992625,67.1050752004,37.5649992625,2.0,0.0,51.8400344418,0.0566000007093,38.5654016978,0.956509227772,688.494043156,0.166666666667,0.833333333333,3125.33122454,0.00312533122454,681.367512625,0.5482828284,0.407884519155,0.559741823867,0.545782936131,0.0,915.901657104,681.367512625,167.456665039,748.444992065,0.0,0.000915901657104,0.548061162233,1.0,3.37466693733,2.0,2.0,0.833333333333,85.4874312083,53.2944661921,50.8439909617,0.508439909617,1.0,10.5,2948.41035541,90.3910888352,1597.01568379,0.956015604202,1597.01568379,1.0,0.0,0.0,0.0,63.565832456,1.0,80.2777779897,1.0,0.0,48.0666685104,62.8500000636,1.0,80.1111138662,0.0,1.0,126.415831248,0.0,1029.98999023,0.000277405027246,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.426650482861,139022.0,1580.86149055,48.4653675044,856.278567086,0.512590878091,856.278567086,0.42691002935,1.0,1.0,1.0,0.0,1670.49123128,1670.49123128,299.167683919,1371.32354736,0.0,915.901657104,1670.49123128
