timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-01-09T16:00:00.000Z,0.0,0.0222141452058,0.776157353801,0.513965411306,45.799750646,0.0432364927911,73.6683330536,0.0,36.0849994024,1.0,79.6666641235,0.25,0.0,0.0,47.7999992371,37.5833323797,1.0,79.6666641235,0.25,0.0,73.6683330536,76.3304087321,2.0,0.0,109.762500127,63.9627494812,0.409707610103,699.133336385,0.0,0.404401604626,0.0,1.0,12.1819617748,73.436000824,9.24600060781,2386.66619873,73.1990000407,73.1795781453,63.9529994329,63.9202143351,9.09599971771,2160.33284505,50.2744995753,50.1299997965,41.1784998576,40.9764404297,41.201851209,1.0,0.0,99.9981231689,1.0,0.0,0.237000783285,82.8605009715,100.0,6.43055287997,32.0205001831,1.69649950663,5.75140889486,39.482000351,71.0,331.399998983,0.404401604626,32.0205001831,0.585086800711,58.5086803436,2.0,1.0,1.0,819.121520996,819.121520996,0.583333333333,0.418841660534,0.0,1.0,12.2581065496,73.0010000865,9.15450064341,1563.55427043,73.1270001729,72.8984196981,63.9724995295,63.6715901693,9.92749977112,2090.74993896,50.035999616,50.0733133952,39.9659992854,40.4366327922,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.126000086466,100.0,5.70923872789,39.1744998296,239.0,367.733332316,0.418841660534,33.1610008876,0.626850749425,62.6850760778,2.0,1.0,1.0,877.591049194,877.591049194,699.133336385,0.409536194101,4442.82287598,0.0,32.7132147009,5.16041147709,8.3046875,4442.82287598,0.0757223661539,129.263335546,129.263335546,80.5684274038,2.0,50.4354580966,41.1957066854,41.201851209,1.0,1735.37569626,1281.47267397,0.0,0.0,0.0,13.4456211726,1.0,0.0,20.4024993579,50.5073782603,1.0,74.327381134,0.25,1.0,1.0,0.0,17.5041660468,1.0,68.1964270274,0.0,1.0,0.0222068444009,37.906665802,68.0185629527,37.906665802,2.0,0.0,53.2023971613,0.0566000007093,39.2868347175,0.957445154883,685.759721208,0.333333333333,0.666666666667,3207.46532789,0.00320746532789,694.11367889,0.550844204158,0.406765979703,0.553925905041,0.549213898089,0.0,939.971669515,694.11367889,327.040003459,612.931666056,0.0,0.000939971669515,0.550685122609,1.0,3.54963617553,2.0,2.0,0.666666666667,90.4683289961,52.0277089206,50.5073782603,0.505073782603,1.0,10.5,3025.61978535,92.7581421281,1638.83641282,0.960394412771,1638.83641282,1.0,0.0,0.0,0.0,65.046667099,1.0,80.8333346049,1.0,0.0,48.3833347956,64.2166674932,1.0,80.6388931274,0.0,1.0,129.263335546,0.0,1016.82000732,0.00028259437152,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.423540551979,139022.0,1619.59233539,49.6527609857,877.257250239,0.514092166308,877.257250239,0.423659871234,1.0,1.0,1.0,0.0,1706.42018636,1706.42018636,590.403879801,1116.01630656,0.0,939.971669515,1706.42018636
2016-01-09T17:00:00.000Z,0.0,0.0208986172134,0.781830995247,0.510539026048,44.962749958,0.0455950907295,73.9358355204,0.0,36.2975002925,1.0,79.6666641235,0.75,0.0,0.0,47.7999992371,37.6466668447,1.0,79.6666641235,0.75,0.0,73.9358355204,74.7147960663,2.0,0.0,108.659250259,63.6965003014,0.40104807873,650.866668701,0.0,0.39152063058,0.0,1.0,11.9692398707,72.6185003916,8.70599969228,2378.7495931,72.3875001272,72.3702087402,63.6815004349,63.6541849772,8.50649960836,2187.33284505,49.977499644,49.837600708,41.4710000356,41.2379608154,41.4296302795,1.0,0.0,99.9981231689,1.0,0.0,0.231000264486,80.9014994303,100.0,6.17951285839,30.9165000916,1.70700009664,5.78972701232,39.763999939,71.0,303.416664124,0.39152063058,30.9165000916,0.553516097296,55.3516101837,2.0,1.0,1.0,774.922536214,774.922536214,1.0,0.410571689956,0.0,1.0,12.1070256233,72.417500178,8.83200009664,1562.05447388,72.5435002645,72.3189036051,63.7115001678,63.4189987183,9.65300019582,2103.99986776,49.7330001195,49.7775065104,40.0799999237,40.5279057821,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.126000086466,100.0,5.72201140722,39.2675005595,239.0,347.450002035,0.410571689956,32.4635003408,0.604167258853,60.4167251587,2.0,1.0,1.0,845.834162394,845.834162394,650.866668701,0.400867340271,4474.91170247,0.0,30.4613874753,4.6554252704,7.25520833333,4473.16141764,0.0763784445161,123.98000145,123.98000145,79.733335495,2.0,50.0854949951,41.3791300456,41.4296302795,1.0,1629.63919436,1239.22605799,0.0,0.0,0.0,13.2432848612,1.0,0.0,18.3649992943,50.4382155736,1.0,71.6845226288,0.416666666667,1.0,1.0,0.0,15.5516663392,1.0,65.6011886597,0.0,1.0,0.0209005042852,33.9166650772,65.1628128688,33.9166650772,2.0,0.0,49.9607732406,0.0566000007093,37.9916562459,0.957493451141,685.618863802,0.0,1.0,3012.03435323,0.00301203435323,671.23066731,0.543897575896,0.413595875245,0.0,0.543897575896,0.0,882.699162801,671.23066731,0.0,882.699162801,0.0,0.000882699162801,0.543665821354,1.0,3.05964117429,2.0,2.0,1.0,90.0727729797,51.9585990906,50.4382155736,0.504382155736,1.0,10.5,2868.86525235,87.9524294865,1553.92983011,0.957493451141,1553.92983011,1.0,0.0,0.0,0.0,62.4900004069,1.0,79.5277786255,1.0,0.0,47.5416673024,61.490000089,1.0,79.2361151377,0.0,1.0,123.98000145,0.0,970.91998291,0.00027327801532,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.431956871091,139022.0,1529.83867378,46.9011320663,828.641898915,0.510588815645,828.641898915,0.432120006598,1.0,1.0,1.0,0.0,1622.91431681,1622.91431681,0.0,1622.91431681,0.0,882.699162801,1622.91431681
2016-01-09T18:00:00.000Z,0.0,0.0217916175408,0.775785519372,0.513527967684,45.8222506841,0.0433374049151,73.8516667684,0.0,36.2374998728,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.6141668955,1.0,79.6666641235,0.0,0.0,73.8516667684,76.3915831248,2.0,0.0,109.635750453,63.8134997686,0.410959921211,700.425008138,0.0,0.399738705031,0.0,1.0,12.1626234849,73.3805001577,9.32250118256,2387.91623942,73.1255009969,73.1191736857,63.8029998144,63.769106547,8.96700064341,2230.33284505,50.0480000178,49.9089482625,41.0809993744,40.886080424,41.1333332062,1.0,0.0,99.9981231689,1.0,0.0,0.254999160767,83.2655003866,100.0,6.42195995649,32.0445016225,1.67699940999,5.74066352844,39.4039999644,71.0,333.000005086,0.399738705031,32.0445016225,0.595027418591,59.523420016,2.0,1.0,1.0,833.038386027,833.038386027,1.0,0.417988623787,0.0,1.0,12.225473086,72.8855012258,9.19649918874,1557.18011475,73.0204989115,72.801302592,63.8239997228,63.5216929118,9.83600023058,2132.24985758,49.8004999161,49.8469950358,39.9089994431,40.3759994507,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.13499768575,100.0,5.70234545072,39.1219997406,239.0,367.425000509,0.417988623787,33.1114994685,0.627746331351,62.7821299235,2.0,1.0,1.0,878.844863892,878.844863892,700.425008138,0.410910215228,4547.25691732,0.0,32.2638520327,5.08195785681,8.03125,4547.25691732,0.0780061013653,132.934165955,132.934165955,81.6804256439,2.0,50.1504183683,41.13972057,41.1333332062,1.0,1743.53898627,1273.33943736,0.0,0.0,0.0,13.7110608419,1.0,0.0,20.0391661326,50.0919389725,1.0,73.8214244843,0.166666666667,1.0,1.0,0.0,17.1016662916,1.0,67.755950292,0.0,1.0,0.0217931246623,37.1408332189,67.4213409424,37.1408332189,2.0,0.0,53.4526637741,0.0566000007093,39.0374894689,0.957682430461,685.068043469,0.0,1.0,3222.55339771,0.00322255339771,689.70828586,0.554103306602,0.404672105539,0.0,0.554103306602,0.0,944.393341064,689.70828586,0.0,944.393341064,0.0,0.000944393341064,0.554071103533,1.0,3.91321174034,2.0,2.0,1.0,90.3724788319,51.6817561063,50.0919389725,0.500919389725,1.0,9.91666666667,3018.18642351,92.5302533373,1634.81010915,0.959191099466,1634.81010915,1.0,0.0,0.0,0.0,66.9141661326,1.0,81.5,1.0,0.0,48.8000011444,66.019999822,1.0,81.3333358765,0.0,1.0,132.934165955,0.0,991.320007324,0.000280800804685,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.421888928874,139022.0,1615.8963816,49.5394520338,875.255325317,0.513538002431,875.255325317,0.421934556301,1.0,1.0,1.0,0.0,1704.3633016,1704.3633016,0.0,1704.3633016,0.0,944.393341064,1704.3633016
2016-01-09T19:00:00.000Z,0.0,0.0201011663356,0.783721472502,0.510043047458,44.7744995753,0.0461519729352,73.8550008138,0.0,36.2383333842,1.0,79.6666641235,0.666666666667,0.0,0.0,47.7999992371,37.6166671117,1.0,79.6666641235,0.666666666667,0.0,73.8550008138,74.3951333364,2.0,0.0,108.344249725,63.56975015,0.399501209741,640.191670736,0.0,0.390174559981,0.0,1.0,11.932980299,72.4535001119,8.66699981689,2379.16625977,72.2224998474,72.2087097168,63.5555000305,63.5240300496,8.50200017293,2187.66617839,49.7944997152,49.6445922852,41.2924995422,41.0566151937,41.2944444021,1.0,0.0,99.9981231689,1.0,0.0,0.231000264486,80.7214997609,100.0,6.16758227348,30.9300003052,1.70999940236,5.76539802551,39.5825001399,71.0,302.275004069,0.390174559981,30.9300003052,0.553209530058,55.1907745997,2.0,1.0,1.0,774.493342082,774.493342082,1.0,0.40504013175,0.0,1.0,12.0320895513,72.1115004222,8.65949948629,1559.42976888,72.2434997559,72.0173288981,63.5840002696,63.2882436117,9.40639953613,2099.49985758,49.5394996007,49.583056132,40.0034999847,40.4844996134,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.1319993337,100.0,5.71532094479,39.212000529,239.0,337.916664124,0.40504013175,32.2399997711,0.595599822998,59.5530204773,2.0,1.0,1.0,833.839752197,833.839752197,640.191670736,0.399216679107,4455.07499186,0.0,31.7456784682,4.87731377284,7.76041666667,4455.07499186,0.0792131444005,126.912501653,126.912501653,80.3121827443,2.0,49.9171530984,41.2571355646,41.2944444021,1.0,1612.14339565,1219.87527037,0.0,0.0,0.0,13.6962486903,1.0,0.0,17.4991660118,49.8592513402,1.0,70.6130943298,0.166666666667,1.0,1.0,0.0,14.712499698,1.0,64.2083307902,0.0,1.0,0.0201037623898,32.2116653124,64.2594871521,32.2116653124,2.0,0.0,49.4243946145,0.0566000007093,37.3984081726,0.957867370523,684.529329379,0.0,1.0,2979.6971666,0.0029796971666,660.749252719,0.544920317719,0.412329834741,0.0,0.544920317719,0.0,873.222508748,660.749252719,0.0,873.222508748,0.0,0.000873222508748,0.544730171561,1.0,3.15775428389,2.0,2.0,1.0,90.5264025601,51.4040440646,49.8592513402,0.498592513402,1.0,10.5,2832.24398699,86.8297105798,1534.09380727,0.957326313162,1534.09380727,1.0,0.0,0.0,0.0,64.0091673533,1.0,80.2777786255,1.0,0.0,47.9916674296,62.9033336639,1.0,79.9861138662,0.0,1.0,126.912501653,0.0,949.25,0.00026901071897,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.430709810304,139022.0,1509.14258495,46.2666403306,817.431797718,0.510105031036,817.431797718,0.430941255965,1.0,1.0,1.0,0.0,1602.47742716,1602.47742716,0.0,1602.47742716,0.0,873.222508748,1602.47742716
2016-01-09T20:00:00.000Z,0.0,0.0210171639827,0.781139546132,0.511206459296,45.1487499873,0.0452115000895,73.8183333079,0.0,36.1741666794,1.0,79.6666641235,0.333333333333,0.0,0.0,47.7999992371,37.6558335622,1.0,79.6666641235,0.333333333333,0.0,73.8183333079,75.1080195109,2.0,0.0,108.758250237,63.6095002492,0.4038290824,660.650009155,0.0,0.394565620991,0.0,1.0,12.0115425587,72.7925008138,8.94299952189,2380.83292643,72.5434996287,72.5482228597,63.6005001068,63.564666748,8.77499898275,2181.33284505,49.8769992193,49.7286758423,41.1020002365,40.8771692912,41.1629638672,1.0,0.0,99.9981231689,1.0,0.0,0.249001185099,81.9050006866,100.0,6.27087895075,31.4414993922,1.70400015513,5.74066360792,39.3980000814,71.0,314.974998474,0.394565620991,31.4414993922,0.569958198184,56.9958200455,2.0,1.0,1.0,797.941477458,797.941477458,1.0,0.407129916541,0.0,1.0,12.0731834571,72.295999527,8.81100082397,1568.05372111,72.4295012156,72.2109247843,63.6185003916,63.3214111328,9.72199980418,2093.99987793,49.6159998576,49.6678492228,39.8940000534,40.4072774251,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.133501688639,100.0,5.70579210917,39.1460002263,239.0,345.675003052,0.407129916541,32.5355011622,0.606101688203,60.6101690928,2.0,1.0,1.0,848.542363485,848.542363485,660.650009155,0.403642399344,4446.32344564,0.0,32.912102786,5.55076984564,8.5546875,4446.32344564,0.0797391206716,130.440834045,130.440834045,80.6377595266,2.0,49.9697189331,41.1428451538,41.1629638672,1.0,1660.273815,1235.47143888,0.0,0.0,0.0,13.9491701126,1.0,0.0,18.6158329646,49.6513299942,1.0,72.0178540548,0.75,1.0,1.0,0.0,15.7674997648,1.0,65.9166653951,0.0,1.0,0.0210040569752,34.3833324114,65.206697464,34.3833324114,2.0,0.0,50.8999561839,0.0566000007093,37.8765487579,0.958187663753,683.596985449,0.0,1.0,3068.65580053,0.00306865580053,669.196966136,0.549701748853,0.409053497365,0.0,0.549701748853,0.0,899.292500814,669.196966136,0.0,899.292500814,0.0,0.000899292500814,0.549602548281,1.0,3.55558660441,2.0,2.0,1.0,92.0875840621,50.9088141701,49.6513299942,0.496513299942,1.0,11.0833333333,2903.13214706,89.0029691163,1572.49060072,0.961200980205,1572.49060072,1.0,0.0,0.0,0.0,65.6991666158,1.0,81.0000019073,1.0,0.0,48.5,64.7416664759,1.0,80.8333320618,0.0,1.0,130.440834045,0.0,939.760009766,0.000272450034944,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.425565002314,139022.0,1544.29636082,47.3443695795,836.472950286,0.511302655393,836.472950286,0.425657317629,1.0,1.0,1.0,0.0,1635.9644165,1635.9644165,0.0,1635.9644165,0.0,899.292500814,1635.9644165
2016-01-09T21:00:00.000Z,0.0,0.0186211281852,0.800857768221,0.507419411492,43.1364994049,0.0513329503358,73.8166662852,0.0,36.2325000763,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5841668447,1.0,79.6666641235,1.0,0.0,73.8166662852,71.226697286,2.0,0.0,106.344749451,63.2082500458,0.3851243304,554.108337402,0.0,0.374938558856,0.0,1.0,11.5582996209,70.9864997864,7.59449958801,2378.33290609,70.7794996897,70.7870559692,63.1850001017,63.1526031494,7.99050045013,2034.66621908,49.6564998627,49.5069986979,41.6659994125,41.3486785889,41.7740745544,1.0,0.0,99.9981231689,1.0,0.0,0.207000096639,73.9460004171,100.0,5.75215073427,29.1135002772,1.7819999059,5.80614888668,39.8839995066,71.0,253.966668447,0.374938558856,29.1135002772,0.483820808047,48.3820813497,2.0,1.0,1.0,677.349131266,677.349131266,1.0,0.389002124635,0.0,1.0,11.74563996,70.9910004934,7.89899953206,1550.43091838,71.1304995219,70.8966471354,63.2314999898,62.9393412272,9.45649941762,1957.49993896,49.4134998322,49.4536437988,39.9570004145,40.5279032389,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.139499028524,100.0,5.71430722872,39.2044998805,239.0,300.141662598,0.389002124635,31.1734991074,0.550957983108,55.0957988103,2.0,1.0,1.0,771.341176351,771.341176351,554.108337402,0.385090325427,4113.76826986,0.0,30.7192262014,5.30925909678,8.38020833333,4113.76826986,0.0757093563352,108.900000254,108.900000254,76.0413977305,2.0,49.8096669515,41.416074117,41.7740745544,1.0,1409.78909376,1135.92018624,0.0,0.0,0.0,13.6241181691,1.0,0.0,14.7791663011,49.5608819326,1.0,66.6607131958,0.75,1.0,1.0,0.0,12.0124995708,1.0,59.9583317439,0.0,1.0,0.018618947933,26.7916658719,59.7251660029,26.7916658719,2.0,0.0,43.2207039901,0.0566000007093,34.8245495326,0.95837627938,683.048316616,0.0,1.0,2605.68915861,0.00260568915861,615.274719013,0.530739818127,0.427637066937,0.0,0.530739818127,0.0,763.616668701,615.274719013,0.0,763.616668701,0.0,0.000763616668701,0.530743290981,1.0,1.89889224036,2.0,2.0,1.0,93.6776294708,50.6081835429,49.5608819326,0.495608819326,1.0,9.91666666667,2545.70928,78.0452535227,1378.89138771,0.958376885064,1378.89138771,1.0,0.0,0.0,0.0,55.0858338674,1.0,76.4999987284,1.0,0.0,45.7750005722,53.8141667048,1.0,76.2916692098,0.0,1.0,108.900000254,0.0,801.179992676,0.000250496680616,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.446209704764,139022.0,1347.85031619,41.3218117498,730.067336253,0.507421879518,730.067336253,0.446197110534,1.0,1.0,1.0,0.0,1438.77780151,1438.77780151,0.0,1438.77780151,0.0,763.616668701,1438.77780151
2016-01-09T22:00:00.000Z,0.0,0.0187966011319,0.79066073755,0.508092238821,43.8625011444,0.0484434318617,73.9099992116,0.0,36.2341667811,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6758337021,1.0,79.6666641235,1.0,0.0,73.9099992116,72.8044325511,2.0,0.0,107.195250829,63.3327496847,0.390458580079,595.816660563,0.0,0.376691470665,0.0,1.0,11.6876248519,71.5129998525,7.99800141652,2385.41621908,71.297000885,71.2861658732,63.2989994685,63.263710022,8.26349957784,2082.99951172,50.041999499,49.8898391724,41.7784999212,41.4937566121,41.7333339055,1.0,0.0,99.9981231689,1.0,0.0,0.215998967489,77.7154998779,100.0,5.8640400966,29.5185009638,1.76550006866,5.82358475526,40.0129998525,71.0,270.158327738,0.376691470665,29.5185009638,0.512269497826,51.2269496918,2.0,1.0,1.0,717.177296956,717.177296956,1.0,0.398670550414,0.0,1.0,11.9136420091,71.6615009308,8.42999998728,1515.18533325,71.7964998881,71.5675226847,63.3664999008,63.070737203,9.76459999084,1996.99990845,49.7824999491,49.8297780355,39.9659999212,40.4972661336,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.134998957316,100.0,5.71349628766,39.2045001984,239.0,325.658332825,0.398670550414,31.8304999669,0.583435941424,58.3793274562,2.0,1.0,1.0,816.810317993,816.810317993,595.816660563,0.390424294331,4222.28629557,0.0,30.3399318059,4.99516665936,7.72916666667,4222.28629557,0.0731568172599,111.62833341,111.62833341,76.9835586548,2.0,50.1791229248,41.5045954386,41.7333339055,1.0,1495.49122499,1205.26024062,0.0,0.0,0.0,13.9643239975,1.0,0.0,15.7199997902,49.334675471,1.0,68.0714270274,0.25,1.0,1.0,0.0,12.9624997775,1.0,61.5714270274,0.0,1.0,0.0187982216374,28.6824997266,61.7662245433,28.6824997266,2.0,0.0,45.8481228442,0.0566000007093,36.9503469147,0.958667854825,682.200794276,0.0,1.0,2764.09094737,0.00276409094737,652.832976178,0.53084465643,0.427823278165,0.0,0.53084465643,0.0,810.037495931,652.832976178,0.0,810.037495931,0.0,0.000810037495931,0.530822778742,1.0,1.96463244293,2.0,2.0,1.0,95.0969257355,50.1261065801,49.334675471,0.49334675471,1.0,9.91666666667,2700.75146561,82.798469759,1462.87047211,0.958667934595,1462.87047211,1.0,0.0,0.0,0.0,56.3183336258,1.0,77.0138893127,1.0,0.0,46.091668129,55.3100001017,1.0,76.8194471995,0.0,1.0,111.62833341,0.0,842.390014648,0.00026578776679,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.446268476003,139022.0,1431.4081089,43.8834904013,775.32667582,0.50809749538,775.32667582,0.446291255127,1.0,1.0,1.0,0.0,1525.94075521,1525.94075521,0.0,1525.94075521,0.0,810.037495931,1525.94075521
2016-01-09T23:00:00.000Z,0.0,0.0178731778605,0.80492243423,0.507477680219,42.6190010707,0.0524178136945,73.7458311717,0.0,36.2891658147,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4983336131,1.0,79.6666641235,1.0,0.0,73.7458311717,70.4006455739,2.0,0.0,105.662250837,63.043249766,0.379021469648,533.599995931,0.0,0.367960227923,0.0,1.0,11.4180964629,70.3880004883,7.19700145721,2379.58284505,70.2005011241,70.2116546631,63.0034996668,62.9748280843,7.88100020091,1952.99954224,49.9295002619,49.7828241984,42.048500061,41.7024612427,42.1499989827,1.0,0.0,99.9981231689,1.0,0.0,0.187499364217,71.1770000458,100.0,5.56551969051,28.152001063,1.81800047557,5.85257677237,40.2304995855,71.0,236.600002289,0.367960227923,28.152001063,0.459124904814,45.9124905268,2.0,1.0,1.0,642.77486674,642.77486674,1.0,0.387876088732,0.0,1.0,11.698502779,70.7870000203,7.84049956004,1508.81114705,70.9234994253,70.6960220337,63.0829998652,62.7894515991,9.62600029839,1887.24992879,49.6895001729,49.7239532471,39.949499766,40.4793930054,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.136499404907,100.0,5.7061975797,39.1504993439,239.0,297.000002543,0.387876088732,30.9739996592,0.546882382347,54.6882381439,2.0,1.0,1.0,765.635335286,765.635335286,533.599995931,0.378970141322,3964.41001383,0.0,29.0347038616,5.24168384075,7.9140625,3964.41001383,0.068897496396,96.9699999491,96.9699999491,73.5797367096,2.0,50.1114298503,41.5854797363,42.1537030538,1.0,1346.78138692,1150.00382269,0.0,0.0,0.0,13.7015002569,1.0,0.0,13.9691661994,49.30199941,1.0,65.5178556442,0.916666666667,1.0,1.0,0.0,11.2091665268,1.0,58.8452358246,0.0,1.0,0.0178614609666,25.1624997457,58.308588028,25.1624997457,2.0,0.0,41.2890409786,0.0566000007093,35.2563195645,0.958779954811,681.875182902,0.0,1.0,2489.23308774,0.00248923308774,622.903164712,0.518162945315,0.442454412926,0.0,0.518162945315,0.0,729.488347371,622.903164712,0.0,729.488347371,0.0,0.000729488347371,0.518154273431,1.0,0.884522574969,2.0,2.0,1.0,95.9483129328,49.9338857477,49.30199941,0.4930199941,1.0,11.0833333333,2499.99731409,76.6438358524,1354.13135851,0.961853188744,1354.13135851,1.0,0.0,0.0,0.0,49.0333334605,1.0,73.6388880412,1.0,0.0,44.0333337784,47.9366664886,1.0,73.3888912201,0.0,1.0,96.9699999491,0.0,779.109985352,0.000253602448278,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.460002023286,139022.0,1318.99833334,40.4372801444,714.43956957,0.50747364636,714.43956957,0.460029560817,1.0,1.0,1.0,0.0,1407.83580526,1407.83580526,0.0,1407.83580526,0.0,729.488347371,1407.83580526
2016-01-10T00:00:00.000Z,0.0,0.0185018492577,0.797141778717,0.507628607606,43.2849996885,0.0502982922723,73.8666648865,0.0,36.1783332825,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6883328756,1.0,79.6666641235,1.0,0.0,73.8666648865,71.7820078532,2.0,0.0,106.472999573,63.1879998843,0.387184078821,569.208328247,0.0,0.371727797741,0.0,1.0,11.5522561868,70.9340000153,7.57950019836,2377.91619873,70.7255001068,70.7266540527,63.1459999084,63.1100667318,8.29199981689,1958.99956258,50.4125000636,50.26440684,42.1205002467,41.8074620565,42.1277777354,1.0,0.0,99.9981231689,1.0,0.0,0.208499908447,74.6119995117,100.0,5.68629856904,28.6049998601,1.79100100199,5.86595761776,40.3294992447,71.0,251.61666743,0.371727797741,28.6049998601,0.483517201742,48.3434883753,2.0,1.0,1.0,676.924082438,676.924082438,1.0,0.394476805955,0.0,1.0,11.8399146398,71.3674996694,8.26499907176,1497.93754069,71.4949989319,71.2697779338,63.2299998601,62.9304122925,9.95000076294,1896.49993896,50.1770003637,50.2027282715,39.9914995829,40.5196024577,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.127499262492,100.0,5.7130907774,39.1999998093,239.0,317.591664632,0.394476805955,31.503499349,0.574954608736,57.4954605103,2.0,1.0,1.0,804.93645223,804.93645223,569.208328247,0.387206216902,3960.32602946,0.0,29.2459826469,5.30234694481,8.11458333333,3960.32602946,0.0669927468632,98.4266662598,98.4266662598,73.6021296183,2.0,50.5757878621,41.6676432292,42.1277777354,1.0,1419.17701437,1183.17359847,0.0,0.0,0.0,13.8477745056,1.0,0.0,14.986666282,49.2982254028,1.0,66.976190567,0.416666666667,1.0,1.0,0.0,12.2133329709,1.0,60.494046847,0.0,1.0,0.0185261400683,27.1999993324,60.1192382177,27.1999993324,2.0,0.0,43.508514798,0.0566000007093,36.2732241972,0.95881366169,681.777281567,0.0,1.0,2623.04069231,0.00262304069231,640.869677431,0.522882451601,0.435929207967,0.0,0.522882451601,0.0,768.701665243,640.869677431,0.0,768.701665243,0.0,0.000768701665243,0.523023406665,1.0,1.2683185247,2.0,2.0,1.0,96.0720100403,49.8759250641,49.2982254028,0.492982254028,1.0,10.5,2602.35061284,79.7817389951,1409.57134267,0.958811659567,1409.57134267,1.0,0.0,0.0,0.0,49.5841671626,1.0,73.9583307902,1.0,0.0,44.275001208,48.8425000509,1.0,73.7916711171,0.0,1.0,98.4266662598,0.0,809.890014648,0.000260917151222,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.454655722651,139022.0,1377.80652619,42.2401962733,746.293211023,0.507639883504,746.293211023,0.454510059323,1.0,1.0,1.0,0.0,1470.12328084,1470.12328084,0.0,1470.12328084,0.0,768.701665243,1470.12328084
2016-01-10T01:00:00.000Z,0.0,0.0177884922464,0.796414120619,0.507856649864,43.1875004768,0.05000351436,73.7766691844,0.0,36.1458336512,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6433334351,1.0,79.6666641235,1.0,0.0,73.7766691844,71.6310253143,2.0,0.0,106.362000783,63.1745003064,0.382690172273,565.783330282,0.0,0.369426003308,0.0,1.0,11.5292920272,70.8094997406,7.48050022125,2383.74953206,70.6100006104,70.5982233683,63.1295003891,63.0910186768,8.0609998703,1993.33291626,50.3464997609,50.1943333944,42.2854998906,41.9620819092,42.1962947845,1.0,0.0,99.9981231689,1.0,0.0,0.199499130249,74.3194999695,100.0,5.64083007971,28.3245007197,1.79399998983,5.88846194744,40.4914999008,71.0,247.491664886,0.369426003308,28.3245007197,0.478534004575,47.8534005483,2.0,1.0,1.0,669.947606405,669.947606405,1.0,0.393389890931,0.0,1.0,11.8447490533,71.3735001882,8.28450012207,1504.31173706,71.5040003459,71.2621103923,63.2195002238,62.9227625529,9.80000050863,1929.74995931,50.1200002035,50.1351496379,40.0635004044,40.5866241455,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.130500157674,100.0,5.72241687775,39.271999677,239.0,318.291666667,0.393389890931,31.4404999415,0.577631443569,57.7631444931,2.0,1.0,1.0,808.684020996,808.684020996,565.783330282,0.382558473262,4044.3400472,0.0,28.1327368418,4.39536249638,6.7578125,4044.3400472,0.0664369272739,98.210835139,98.210835139,73.9919230143,2.0,50.5277074178,41.7568003337,42.1962947845,1.0,1410.62604752,1206.57125702,0.0,0.0,0.0,13.8366333644,1.0,0.0,14.5933329264,49.2928670247,1.0,66.2976175944,0.333333333333,1.0,1.0,0.0,11.7058331172,1.0,59.8035704295,0.0,1.0,0.0177894135911,26.2991660436,59.8831389745,26.2991660436,2.0,0.0,43.2463629565,0.0566000007093,36.9905394883,0.958859288141,681.644760173,0.0,1.0,2607.23608599,0.00260723608599,653.54309231,0.516809292678,0.442049995463,0.0,0.516809292678,0.0,764.070007324,653.54309231,0.0,764.070007324,0.0,0.000764070007324,0.51678832372,1.0,0.74778108316,2.0,2.0,1.0,96.1722488403,49.7974586487,49.2928670247,0.492928670247,1.0,10.5,2617.19730455,80.2369024448,1417.61309963,0.958859288141,1417.61309963,1.0,0.0,0.0,0.0,49.552500089,1.0,73.7638912201,1.0,0.0,44.1333351135,48.6583337784,1.0,73.5555591583,0.0,1.0,98.210835139,0.0,819.049987793,0.000266076876238,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.461016544273,139022.0,1386.23464437,42.4985818733,750.858327575,0.507873044951,750.858327575,0.461038403109,1.0,1.0,1.0,0.0,1478.43705241,1478.43705241,0.0,1478.43705241,0.0,764.070007324,1478.43705241
2016-01-10T02:00:00.000Z,0.0,0.0187698746487,0.798074498181,0.507799520125,43.281999747,0.0506211401704,74.0016663869,0.0,36.2641665141,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6766668955,1.0,79.6666641235,1.0,0.0,74.0016663869,71.6814587911,2.0,0.0,106.516499519,63.2344997724,0.387133655042,567.091669718,0.0,0.373131727552,0.0,1.0,11.5619254907,70.9984995524,7.5899998347,2381.24953206,70.7854995728,70.7991358439,63.1954997381,63.1627578735,8.21699968974,1977.99955241,50.1875,50.045270284,41.9705003103,41.6464716593,42.0685189565,1.0,0.0,99.9981231689,1.0,0.0,0.212999979655,74.2040011088,100.0,5.71725563208,28.8149992625,1.79699993134,5.84466985861,40.1735003789,71.0,252.616669973,0.373131727552,28.8149992625,0.483334514073,48.3334512711,2.0,1.0,1.0,676.668319702,676.668319702,1.0,0.393042058181,0.0,1.0,11.8266193072,71.3269996643,8.18850008647,1498.68739827,71.4619998932,71.2391077677,63.2734998067,62.9763387044,9.75971494402,1911.49995931,49.941500028,49.980875651,39.9044996897,40.4583358765,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.135000228882,100.0,5.70538655917,39.1414995193,239.0,314.474998474,0.393042058181,31.5575002035,0.571112536476,57.1112540563,2.0,1.0,1.0,799.557551066,799.557551066,567.091669718,0.38683211976,3992.99806722,0.0,29.2632562464,5.31064283848,8.08854166667,3992.99806722,0.0678909933673,99.3666674296,99.3666674296,74.1424770355,2.0,50.3537343343,41.5510889689,42.0685189565,1.0,1417.7662125,1172.19961209,0.0,0.0,0.0,13.9095369975,1.0,0.0,15.1491662661,49.2859627406,1.0,67.3749961853,0.666666666667,1.0,1.0,0.0,12.3458331426,1.0,60.7261886597,0.0,1.0,0.0187477764982,27.4949992498,60.3654797872,27.4949992498,2.0,0.0,43.4652630447,0.0566000007093,35.9367884714,0.958848623545,681.67573882,0.0,1.0,2620.43313125,0.00262043313125,634.925583411,0.524244080972,0.433441496165,0.0,0.524244080972,0.0,767.9375,634.925583411,0.0,767.9375,0.0,0.0007679375,0.524087448915,1.0,1.36116353209,2.0,2.0,1.0,96.043079723,49.8156849254,49.2859627406,0.492859627406,1.0,9.91666666667,2584.18343982,79.2247776658,1399.73103662,0.955547438306,1399.73103662,1.0,0.0,0.0,0.0,50.0008335114,1.0,74.2777818044,1.0,0.0,44.4250001907,49.3658332825,1.0,74.0416666667,0.0,1.0,99.3666674296,0.0,844.950012207,0.000258497133341,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.45360541904,139022.0,1373.36727113,42.1040995126,743.888674646,0.50782678875,743.888674646,0.45377868555,1.0,1.0,1.0,0.0,1464.84724935,1464.84724935,0.0,1464.84724935,0.0,767.9375,1464.84724935
2016-01-10T03:00:00.000Z,0.0,0.0178239439793,0.795369316635,0.507587894138,43.2332483927,0.0497358704612,73.76166598,0.0,36.2108335495,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5608332952,1.0,79.6666641235,1.0,0.0,73.76166598,71.6942062378,2.0,0.0,106.454998652,63.2217502594,0.383347642604,568.674982707,0.0,0.372217046034,0.0,1.0,11.5389610926,70.8830000559,7.49849891663,2384.58288574,70.6819992065,70.6700693766,63.1835002899,63.1424382528,8.01450061798,2001.66621908,50.1980002721,50.0541865031,42.1834996541,41.8577295939,42.1000003815,1.0,0.0,99.9981231689,1.0,0.0,0.201000849406,73.9505011241,100.0,5.66570476691,28.4984995524,1.79399935404,5.87325632572,40.3895003001,71.0,248.674999237,0.372217046034,28.4984995524,0.477191539946,47.7191534042,2.0,1.0,1.0,668.068155924,668.068155924,1.0,0.396783245708,0.0,1.0,11.8544183572,71.4154993693,8.28599866231,1499.81228638,71.5459988912,71.3113098145,63.2600002289,62.9642181396,9.62240066528,1941.49992879,49.9685001373,49.9942601522,39.9959996541,40.4985453288,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.130499521891,100.0,5.71309073766,39.1999998093,239.0,319.999997457,0.396783245708,31.5499992371,0.575999370757,57.5859340032,2.0,1.0,1.0,806.399119059,806.399119059,568.674982707,0.383281904978,4089.2641805,0.0,28.7680002848,4.63258600235,7.13541666667,4088.68076579,0.0682241036268,101.192499161,101.192499161,74.6079514821,2.0,50.3708114624,41.6568120321,42.0962963104,1.0,1421.80015499,1204.28067262,0.0,0.0,0.0,13.8805786769,1.0,0.0,14.6441663106,49.3029216131,1.0,66.4940458934,0.25,1.0,1.0,0.0,11.7966663837,1.0,60.0416644414,0.0,1.0,0.0178247925977,26.4408330917,60.1797447205,26.4408330917,2.0,0.0,43.5889339081,0.0566000007093,36.920315743,0.958866213657,681.624650806,0.0,1.0,2627.88899842,0.00262788899842,652.302390112,0.519144771501,0.439721442157,0.0,0.519144771501,0.0,770.122497559,652.302390112,0.0,770.122497559,0.0,0.000770122497559,0.519101505478,1.0,0.970043676363,2.0,2.0,1.0,96.2379048665,49.7853622437,49.3029216131,0.493029216131,1.0,10.5,2626.08082762,80.509249651,1422.42488767,0.958866213657,1422.42488767,1.0,0.0,0.0,0.0,50.9058335622,1.0,74.5277798971,1.0,0.0,44.575000445,50.2866659164,1.0,74.2916666667,0.0,1.0,101.192499161,0.0,809.859985352,0.000265571749385,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.45858477011,139022.0,1390.15890742,42.6188902317,752.983916919,0.50759153866,752.983916919,0.458629891025,1.0,1.0,1.0,0.0,1483.44458008,1483.44458008,0.0,1483.44458008,0.0,770.122497559,1483.44458008
2016-01-10T04:00:00.000Z,0.0,0.018656799525,0.794997336466,0.507813644748,43.5325010618,0.0495852482906,73.7383321126,0.0,36.259999911,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4783328374,1.0,79.6666641235,1.0,0.0,73.7383321126,72.1922620138,2.0,0.0,106.787251155,63.2547500928,0.389030796377,579.250005086,0.0,0.376743817151,0.0,1.0,11.6126887004,71.2039992015,7.76700115204,2386.66617839,70.9910011292,70.9886067708,63.2239999771,63.1843490601,8.29649925232,1994.66622925,50.1799999873,50.0325317383,41.883500735,41.5783818563,41.9481480916,1.0,0.0,99.9981231689,1.0,0.0,0.212998072306,75.4985001882,100.0,5.77835873763,29.1075003942,1.786500295,5.83432996273,40.09700044,71.0,259.858332316,0.376743817151,29.1075003942,0.492589492798,49.2589489619,2.0,1.0,1.0,689.625289917,689.625289917,1.0,0.397015076584,0.0,1.0,11.8628788789,71.4649995168,8.30699984233,1479.56480916,71.5925000509,71.3700917562,63.2855002085,62.9910100301,9.80085754395,1934.24995931,49.923500061,49.9649327596,39.9464998245,40.4538675944,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.127500534058,100.0,5.70558933417,39.1415001551,239.0,319.39167277,0.397015076584,31.6460002263,0.574429909842,57.4429912567,2.0,1.0,1.0,804.201873779,804.201873779,579.250005086,0.388901033519,4051.92464193,0.0,29.7785196304,5.37888363997,8.28125,4051.92464193,0.0697769566021,103.899166107,103.899166107,75.1505883535,2.0,50.3239974976,41.5058720907,41.9481480916,1.0,1448.65160939,1187.37922746,0.0,0.0,0.0,14.1794169744,1.0,0.0,15.3158331712,49.0445830027,1.0,67.5892829895,0.666666666667,1.0,1.0,0.0,12.4633330504,1.0,61.1130933762,0.0,1.0,0.0186510737431,27.7791663806,60.8930479685,27.7791663806,2.0,0.0,44.4121341778,0.0566000007093,36.4021585506,0.958938140006,681.415856939,0.0,1.0,2677.51808402,0.00267751808402,643.147669513,0.526990932279,0.431945184052,0.0,0.526990932279,0.0,784.666671753,643.147669513,0.0,784.666671753,0.0,0.000784666671753,0.526914298534,1.0,1.61462252394,2.0,2.0,1.0,96.3321139018,49.6577828725,49.0445830027,0.490445830027,1.0,11.0833333333,2636.03083685,80.8142927284,1427.81434127,0.95893611633,1427.81434127,1.0,0.0,0.0,0.0,52.5608336131,1.0,75.1944452922,1.0,0.0,44.9666671753,51.3383334478,1.0,74.9444478353,0.0,1.0,103.899166107,0.0,832.789978027,0.00026184458971,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.450442085449,139022.0,1395.98524779,42.7975116538,756.139772394,0.507831946904,756.139772394,0.45052281742,1.0,1.0,1.0,0.0,1488.95668538,1488.95668538,0.0,1488.95668538,0.0,784.666671753,1488.95668538
2016-01-10T05:00:00.000Z,0.0,0.0183464229796,0.794730366785,0.507711064087,43.4432497025,0.0495114386661,73.7216669718,0.0,36.1516666412,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5699996948,1.0,79.6666641235,1.0,0.0,73.7216669718,72.041214625,2.0,0.0,106.7354997,63.2922499975,0.386913772507,576.441675822,0.0,0.373541641909,0.0,1.0,11.5993935267,71.1079991659,7.64399941762,2384.58290609,70.906999588,70.8894195557,63.2630001704,63.2199045817,8.06699975332,2029.99956258,50.175500234,50.0325317383,42.1085004807,41.7947413127,42.0388889313,1.0,0.0,99.9981231689,1.0,0.0,0.20099957784,75.2975012461,100.0,5.73404419422,28.7984991074,1.78200085958,5.86534933249,40.3264996211,71.0,254.891667684,0.373541641909,28.7984991074,0.487379869734,48.7379872004,2.0,1.0,1.0,682.331817627,682.331817627,1.0,0.399233252646,0.0,1.0,11.885843118,71.5295009613,8.33550039927,1458.56744385,71.6570002238,71.417368571,63.3214998245,63.024172465,9.75799984402,1959.24993896,49.9459997813,49.9732233683,40.0800002416,40.5425796509,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.127499262492,100.0,5.7191729943,39.2435000738,239.0,321.549997965,0.399233252646,31.5769999822,0.57524037679,57.5240373611,2.0,1.0,1.0,805.336527507,805.336527507,576.441675822,0.386874646383,4113.76824951,0.0,28.7103614807,4.58795078595,6.70833333333,4113.76824951,0.0693867625364,103.36583519,103.36583519,75.1964174906,2.0,50.3398132324,41.6466242472,42.0388889313,1.0,1441.53142688,1195.9828281,0.0,0.0,0.0,14.3423919678,1.0,0.0,15.0016663869,48.9206082026,1.0,67.0773798625,0.166666666667,1.0,1.0,0.0,12.3316663106,1.0,60.6309509277,0.0,1.0,0.0183433962224,27.3333325386,60.7986275355,27.3333325386,2.0,0.0,44.1938467035,0.0566000007093,36.6659240163,0.958904607995,681.513200184,0.0,1.0,2664.35797203,0.00266435797203,647.807836694,0.524087963113,0.434815497331,0.0,0.524087963113,0.0,780.810002645,647.807836694,0.0,780.810002645,0.0,0.000780810002645,0.524066557487,1.0,1.38014616629,2.0,2.0,1.0,94.9944089254,49.7171316147,48.9206082026,0.489206082026,1.0,11.0833333333,2637.51425499,80.8597707199,1428.61783934,0.958903460444,1428.61783934,1.0,0.0,0.0,0.0,52.0375003815,1.0,74.9444433848,1.0,0.0,44.8583345413,51.3283338547,1.0,74.7638912201,0.0,1.0,103.36583519,0.0,818.770019531,0.000263741882697,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.453450754187,139022.0,1396.51330285,42.8137005372,756.425795065,0.507721024115,756.425795065,0.453458899795,1.0,1.0,1.0,0.0,1489.84532674,1489.84532674,0.0,1489.84532674,0.0,780.810002645,1489.84532674
2016-01-10T06:00:00.000Z,0.0,0.019288490986,0.785244022811,0.510054697219,44.3679995537,0.0467301738497,74.1041660309,0.0,36.235833168,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.8683334986,1.0,79.6666641235,1.0,0.0,74.1041660309,73.81488355,2.0,0.0,107.798999468,63.4309999148,0.393192914798,625.475001017,0.0,0.383288708914,0.0,1.0,11.7988204956,71.9360001882,8.31299972534,2387.0828654,71.7109998067,71.6981633504,63.3980000814,63.3570404053,8.58900038401,2072.99952189,50.2639996211,50.1166178385,41.6749992371,41.4040349325,41.6925929387,1.0,0.0,99.9981231689,1.0,0.0,0.22500038147,78.7684993744,100.0,5.98780572414,30.0360005697,1.75499884288,5.81101477146,39.9200003942,71.0,284.683335622,0.383288708914,30.0360005697,0.530169543312,53.016954422,2.0,1.0,1.0,742.237360636,742.237360636,1.0,0.405724099008,0.0,1.0,12.0103339354,72.0409997304,8.7119995753,1467.94127401,72.1759993235,71.9457702637,63.4639997482,63.1619491577,9.64849948883,1996.74993896,50.0240001678,50.0516382853,39.9450000127,40.4206720988,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.134999593099,100.0,5.70417018731,39.1339998245,239.0,340.791666667,0.405724099008,32.2309993108,0.599291523525,59.9291524887,2.0,1.0,1.0,839.008132935,839.008132935,625.475001017,0.392833234606,4235.7052002,0.0,30.5376269023,5.26513914267,8.23177083333,4235.7052002,0.0708072111367,112.511667887,112.511667887,76.9213383993,2.0,50.4119313558,41.4033330282,41.6944446564,1.0,1555.86811936,1254.75568278,0.0,0.0,0.0,15.2302961349,1.0,0.0,16.789999644,48.1677039464,1.0,69.7380924225,0.333333333333,1.0,1.0,0.0,13.8933331172,1.0,63.2976198196,0.0,1.0,0.0192713158237,30.6833324432,63.1560602188,30.6833324432,2.0,0.0,47.6991315456,0.0566000007093,38.4677567628,0.959091645592,680.97037286,0.0,1.0,2875.68453239,0.00287568453239,679.642337116,0.529772928764,0.427244176212,0.0,0.529772928764,0.0,842.740829468,679.642337116,0.0,842.740829468,0.0,0.000842740829468,0.529621367653,1.0,1.76716490453,2.0,2.0,1.0,92.9305461537,49.3808801824,48.1677039464,0.481677039464,1.0,10.5,2802.68192504,85.9234096769,1518.08142403,0.95431289667,1518.08142403,1.0,0.0,0.0,0.0,56.8399995168,1.0,77.1805578868,1.0,0.0,46.2083336512,55.6716667811,1.0,77.0138893127,0.0,1.0,112.511667887,0.0,891.349975586,0.000276702656866,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.447698210621,139022.0,1498.22607332,45.9319666411,811.518835079,0.510145818233,811.518835079,0.44786750988,1.0,1.0,1.0,0.0,1590.75857544,1590.75857544,0.0,1590.75857544,0.0,842.740829468,1590.75857544
2016-01-10T07:00:00.000Z,0.0,0.0159936741578,0.796206340977,0.507767971888,42.9782489141,0.0500732571201,73.9483350118,0.0,36.2249997457,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7233336767,1.0,79.6666641235,1.0,0.0,73.9483350118,71.335618337,2.0,0.0,105.712499301,62.7342503866,0.377467844193,558.283335368,0.0,0.365951011518,0.0,1.0,11.4229310354,70.4105002085,7.52099895477,2379.16621908,70.2109991709,70.2033945719,62.6900002162,62.6567382812,8.04300022125,2006.66619873,50.1424999237,49.9930343628,42.0994997025,41.7762730916,42.0703700384,1.0,0.0,99.9981231689,1.0,0.0,0.199501037598,74.5174999237,100.0,5.56041999658,28.1114994685,1.79549980164,5.86251103878,40.3039999008,71.0,246.158332825,0.365951011518,28.1114994685,0.480477403913,48.0477399826,2.0,1.0,1.0,672.668365479,672.668365479,1.0,0.391475514082,0.0,1.0,11.7142151197,70.8770001729,8.22449970245,1464.56668091,71.0030002594,70.7765197754,62.7785005569,62.4858423869,9.70828574044,1932.99995931,49.9024998347,49.9311498006,40.0214993159,40.4959894816,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.129000345866,100.0,5.71045513948,39.1804997126,239.0,312.125002543,0.391475514082,30.9815009435,0.569207552955,56.9207560221,2.0,1.0,1.0,796.890574137,796.890574137,558.283335368,0.377301081768,4088.68078613,0.0,28.7696522799,4.80701796214,7.36197916667,4088.68078613,0.068450641934,101.233333588,101.233333588,74.7615528107,2.0,50.2822487571,41.6059154164,42.0703700384,1.0,1397.79495377,1222.55697563,0.0,0.0,0.0,15.9968245824,1.0,0.0,13.2016664346,46.6931756337,1.0,64.2738087972,0.416666666667,1.0,1.0,0.0,10.4533331394,1.0,57.672618866,0.0,1.0,0.0160079455234,23.654999733,57.8623482386,23.654999733,2.0,0.0,42.8529928364,0.0566000007093,37.480622732,0.959590850072,679.522948305,0.0,1.0,2583.52059405,0.00258352059405,662.201806754,0.51190576198,0.44772944593,0.0,0.51190576198,0.0,757.12000529,662.201806754,0.0,757.12000529,0.0,0.00075712000529,0.51193283995,1.0,0.370813023751,2.0,2.0,1.0,89.687760093,48.4252988642,46.6931756337,0.466931756337,1.0,9.91666666667,2616.47994496,80.2149099452,1417.22453958,0.958217195107,1417.22453958,1.0,0.0,0.0,0.0,50.8941666285,1.0,74.5277779897,1.0,0.0,44.6166674296,50.339167277,1.0,74.3611138662,0.0,1.0,101.233333588,0.0,808.090026855,0.00026960209702,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.46725256885,139022.0,1386.53526226,42.5077980865,751.021158194,0.507782195111,751.021158194,0.467320745297,1.0,1.0,1.0,0.0,1479.02223714,1479.02223714,0.0,1479.02223714,0.0,757.12000529,1479.02223714
2016-01-10T08:00:00.000Z,0.0,0.0162890888031,0.784251200048,0.509781449845,44.012500445,0.0462902691161,73.7633323669,0.0,36.2083330154,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5750001272,1.0,79.6666641235,1.0,0.0,73.7633323669,73.4600791931,2.0,0.0,106.693500519,62.6810000738,0.385810712433,615.500010173,0.0,0.375148406735,0.0,1.0,11.6175232728,71.1815007528,8.31599998474,2386.24955241,70.9654998779,70.940923055,62.6494998932,62.6110254924,8.53800010681,2089.99951172,50.3030001322,50.1503728231,41.7650000254,41.489944458,41.690741539,1.0,0.0,99.9981231689,1.0,0.0,0.216000874837,79.6264985402,100.0,5.79495223363,29.2004998525,1.75949954987,5.8225710392,40.0055004756,71.0,279.050003052,0.375148406735,29.2004998525,0.531132202148,53.113219897,2.0,1.0,1.0,743.585083008,743.585083008,1.0,0.397881333626,0.0,1.0,11.8326625029,71.3330008189,8.74350102743,1467.94128418,71.4560012817,71.2173868815,62.7125002543,62.4163131714,9.77450084686,2014.99990845,50.0690002441,50.0860646566,40.0005003611,40.4902470907,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.12300046285,100.0,5.7122797966,39.194000562,239.0,336.450002035,0.397881333626,31.4555009206,0.603856691633,60.3856687546,2.0,1.0,1.0,845.399368286,845.399368286,615.500010173,0.385694049801,4268.37727865,0.0,30.3583366076,5.02412076791,7.63541666667,4268.37727865,0.0712760918939,113.681665421,113.681665421,77.4468313853,2.0,50.4321797689,41.462562561,41.690741539,1.0,1530.37365126,1296.76766309,0.0,0.0,0.0,16.7926883698,1.0,0.0,14.356666406,45.8568115234,1.0,66.1964276632,0.5,1.0,1.0,0.0,11.629999876,1.0,59.5654735565,0.0,1.0,0.0162989583489,25.9866665204,59.3969650269,25.9866665204,2.0,0.0,46.9175331746,0.0566000007093,39.7557418755,0.95987531218,678.699024908,0.0,1.0,2828.56354144,0.00282856354144,702.398257549,0.51959498508,0.440280694847,0.0,0.51959498508,0.0,828.931671143,702.398257549,0.0,828.931671143,0.0,0.000828931671143,0.519546603163,1.0,0.881742527613,2.0,2.0,1.0,87.0461044312,47.8381373088,45.8568115234,0.458568115234,1.0,9.33333333333,2827.14131435,86.6732750501,1531.32992869,0.959875679926,1531.32992869,1.0,0.0,0.0,0.0,57.1466665268,1.0,77.375,1.0,0.0,46.3250010808,56.5349998474,1.0,77.2083358765,0.0,1.0,113.681665421,0.0,878.959960938,0.000285967270471,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.458685123557,139022.0,1501.61264359,46.035790647,813.353181451,0.50983000034,813.353181451,0.458721937094,1.0,1.0,1.0,0.0,1595.34193929,1595.34193929,0.0,1595.34193929,0.0,828.931671143,1595.34193929
2016-01-10T09:00:00.000Z,0.0,0.0151757451776,0.792876304412,0.508018061306,43.1110005379,0.0490833798175,73.9208329519,0.0,36.2324997584,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6883331935,1.0,79.6666641235,1.0,0.0,73.9208329519,71.7232545217,2.0,0.0,105.558000565,62.4470000267,0.376798853481,568.149993896,0.0,0.367233848338,0.0,1.0,11.4241395791,70.3894996643,7.75950050354,2384.58288574,70.1810003916,70.1690597534,62.4214998881,62.3780085246,8.1554997762,2044.66619873,50.0464998881,49.9006729126,41.8910001119,41.5783894857,41.9277779261,1.0,0.0,99.9981231689,1.0,0.0,0.208499272664,76.8260008494,100.0,5.58879582087,28.2900002797,1.7835003535,5.83534375827,40.1074997584,71.0,255.191668193,0.367233848338,28.2900002797,0.496247910999,49.6247911453,2.0,1.0,1.0,694.747075399,694.747075399,1.0,0.386910596093,0.0,1.0,11.6586173375,70.6310005188,8.28150018056,1461.94200643,70.7540003459,70.5171152751,62.4725001653,62.1847813924,9.78620033264,1972.4998881,49.8215001424,49.83934021,39.9929997126,40.5087585449,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.122999827067,100.0,5.7122797966,39.1925001144,239.0,312.958333333,0.386910596093,30.7610006332,0.577616279239,57.7530845006,2.0,1.0,1.0,808.662790934,808.662790934,568.149993896,0.376755132886,4160.44274902,0.0,29.2448533376,4.69931972027,7.3828125,4160.44274902,0.0702635366342,105.976666133,105.976666133,75.5746453603,2.0,50.1848195394,41.4867630005,41.9277779261,1.0,1423.29097126,1248.42792611,0.0,0.0,0.0,16.8765802383,1.0,0.0,12.8124998411,45.5449196498,1.0,63.6845226288,0.75,1.0,1.0,0.0,10.0699997743,1.0,57.0416663488,0.0,1.0,0.0151830980949,22.8824993769,56.8711032867,22.8824993769,2.0,0.0,43.634638708,0.0566000007093,38.2737631369,0.959753565681,679.051570263,0.0,1.0,2630.64444872,0.00263064444872,676.214887937,0.511283189841,0.448467829304,0.0,0.511283189841,0.0,770.930002848,676.214887937,0.0,770.930002848,0.0,0.000770930002848,0.511249996722,1.0,0.368415840525,2.0,2.0,1.0,82.290719986,48.0942306519,45.5449196498,0.455449196498,1.0,10.5,2671.71889737,81.9084018449,1447.14489079,0.959751019144,1447.14489079,1.0,0.0,0.0,0.0,53.4000002543,1.0,75.5694440206,1.0,0.0,45.2166678111,52.5766665141,1.0,75.3611119588,0.0,1.0,105.976666133,0.0,819.200012207,0.000275307240127,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.467275179039,139022.0,1414.25775094,43.3577021485,766.037130833,0.508038221812,766.037130833,0.467274411731,1.0,1.0,1.0,0.0,1507.83365885,1507.83365885,0.0,1507.83365885,0.0,770.930002848,1507.83365885
2016-01-10T10:00:00.000Z,0.0,0.0164003550509,0.776863174634,0.514147278564,44.9732500712,0.0434008175585,73.6850007375,0.0,36.1583331426,1.0,79.6666641235,0.5,0.0,0.0,47.7999992371,37.5266666412,1.0,79.6666641235,0.5,0.0,73.6850007375,75.4198436737,2.0,0.0,107.688000043,62.714749972,0.395037424224,672.733342489,0.0,0.381239574553,0.0,1.0,11.7976117929,71.8955008189,8.97449970245,2379.9995931,71.662999471,71.6244099935,62.6884997686,62.6510238647,8.99400011698,2143.99951172,50.6585003535,50.5102920532,41.6645002365,41.4396743774,41.5555559794,1.0,0.0,99.9981231689,1.0,0.0,0.23250134786,81.158000946,100.0,5.98558330536,29.9984992345,1.73550065358,5.81202848752,39.9289995829,71.0,306.766667684,0.381239574553,29.9984992345,0.574160948254,57.4160950979,2.0,1.0,1.0,803.825327555,803.825327555,1.0,0.410517643887,0.0,1.0,11.9837436676,71.9224993388,9.1620010376,1427.82128906,72.0500011444,71.8083979289,62.7410001755,62.4456507365,9.84199905396,2061.2498881,50.4349997838,50.4430796305,40.066500028,40.4947128296,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.127501805623,100.0,5.7143073082,39.2030003866,239.0,365.966662089,0.410517643887,31.9835011164,0.636198272705,63.6198269526,2.0,1.0,1.0,890.677581787,890.677581787,672.733342489,0.39466591754,4385.6468099,0.0,30.551258564,4.68041022619,7.1953125,4385.6468099,0.0704110212549,119.849998474,119.849998474,79.0557028453,2.0,50.7529296875,41.4364547729,41.5555559794,1.0,1650.79509998,1363.57387425,0.0,0.0,0.0,17.2889572779,1.0,0.0,15.3966662089,45.3995424906,1.0,67.7083307902,0.166666666667,1.0,1.0,0.0,12.5324996312,1.0,61.2440452576,0.0,1.0,0.0163978755967,27.9291656812,61.1913493474,27.9291656812,2.0,0.0,50.6093618403,0.0566000007093,41.8038577889,0.958782057642,681.869490617,0.0,1.0,3051.13645306,0.00305113645306,738.584050619,0.525060940679,0.433705782814,0.0,0.525060940679,0.0,894.158325195,738.584050619,0.0,894.158325195,0.0,0.000894158325195,0.524852072199,1.0,1.03033899146,2.0,2.0,1.0,71.196085612,49.9162524541,45.3995424906,0.453995424906,1.0,10.5,3014.36897423,92.4132196292,1632.74237581,0.958766723493,1632.74237581,1.0,0.0,0.0,0.0,60.2641665141,1.0,78.5694452922,1.0,0.0,47.0416673024,59.6391665141,1.0,78.4027779897,0.0,1.0,119.849998474,0.0,979.359985352,0.000300699585597,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.452357984676,139022.0,1617.18711725,49.5790228488,875.954456316,0.514371401424,875.954456316,0.452582409282,1.0,1.0,1.0,0.0,1702.96103923,1702.96103923,0.0,1702.96103923,0.0,894.158325195,1702.96103923
