timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-01-10T11:00:00.000Z,0.0,0.0161454984739,0.775644070605,0.513877717499,44.9987494151,0.0431493694205,73.7166659037,0.0,36.1441659927,1.0,79.6666641235,0.333333333333,0.0,0.0,47.7999992371,37.5724995931,1.0,79.6666641235,0.333333333333,0.0,73.7166659037,75.4227078756,2.0,0.0,107.57999897,62.581249555,0.39232781534,670.666656494,0.0,0.383061024275,0.0,1.0,11.7903598944,71.9015000661,9.09899965922,2377.08290609,71.662999471,71.6441167196,62.5639998118,62.5297571818,9.10799980164,2140.99951172,50.5009997686,50.34912618,41.3929999669,41.1730575562,41.4259262085,1.0,0.0,99.9981231689,1.0,0.0,0.238500595093,81.6154988607,100.0,6.01462205251,30.2699995041,1.72349961599,5.77573784192,39.669500351,71.0,311.283330282,0.383061024275,30.2699995041,0.580257350377,58.0257352193,2.0,1.0,1.0,812.360290527,812.360290527,1.0,0.406322979652,0.0,1.0,11.920893987,71.6975002289,9.23549969991,1426.32145182,71.833998998,71.5988286336,62.5984992981,62.3034133911,9.82399940491,2066.74992879,50.2594998678,50.2817840576,39.990000089,40.420038859,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.136498769124,100.0,5.70335916678,39.1279999415,239.0,359.383336385,0.406322979652,31.843998909,0.631639102754,63.1639108658,2.0,1.0,1.0,884.294743856,884.294743856,670.666656494,0.392207285997,4387.98046875,0.0,31.5089286168,4.86143656572,7.76041666667,4387.98046875,0.071715385639,122.560833613,122.560833613,79.5757630666,2.0,50.6194432576,41.2683156331,41.4259262085,1.0,1651.62283251,1371.81989336,0.0,0.0,0.0,18.0707445145,1.0,0.0,15.2324995995,44.4932552973,1.0,67.5416653951,0.166666666667,1.0,1.0,0.0,12.3866663774,1.0,61.0357138316,0.0,1.0,0.0161488894739,27.5999994278,60.6460380554,27.5999994278,2.0,0.0,50.6347381061,0.0566000007093,42.0566606745,0.958002331316,684.136460474,0.0,1.0,3052.666337,0.003052666337,743.05053264,0.523328656168,0.434671068459,0.0,0.523328656168,0.0,894.606669108,743.05053264,0.0,894.606669108,0.0,0.000894606669108,0.5232086579,1.0,0.90973379477,2.0,2.0,1.0,59.3661858241,51.1956892014,44.4932552973,0.444932552973,1.0,10.5,3023.44272587,92.6913987805,1637.65720175,0.957999724627,1637.65720175,1.0,0.0,0.0,0.0,61.7966667811,1.0,79.3194471995,1.0,0.0,47.4916683833,60.764166832,1.0,79.1527786255,0.0,1.0,122.560833613,0.0,943.340026855,0.000302518023582,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.453727759293,139022.0,1621.94879521,49.7250043113,878.533634066,0.513926222541,878.533634066,0.453801857453,1.0,1.0,1.0,0.0,1709.45477295,1709.45477295,0.0,1709.45477295,0.0,894.606669108,1709.45477295
2016-01-10T12:00:00.000Z,0.0,0.015855140197,0.774541967867,0.514894309619,45.0842510859,0.0428013915073,73.977499644,0.0,36.2733335495,1.0,79.6666641235,0.333333333333,0.0,0.0,47.7999992371,37.7041667302,1.0,79.6666641235,0.333333333333,0.0,73.977499644,75.6057338715,2.0,0.0,107.609250704,62.5249996185,0.391900288647,677.858317057,0.0,0.381209666312,0.0,1.0,11.7964033286,71.9330005646,9.18450069427,2374.99957275,71.6975002289,71.6657384237,62.5129995346,62.4834035238,9.13800017039,2168.99951172,50.515999794,50.37206014,41.3779996236,41.1647822062,41.3722219467,1.0,0.0,99.9981231689,1.0,0.0,0.235500335693,81.6829999288,100.0,6.02167912324,30.3195006053,1.72349961599,5.77472420533,39.6545000076,71.0,314.816665649,0.381209666312,30.3195006053,0.589946310861,58.9946308136,2.0,1.0,1.0,825.924835205,825.924835205,1.0,0.405645511573,0.0,1.0,11.9257285595,71.7019996643,9.28650124868,1425.57156372,71.8235009511,71.5866902669,62.5369997025,62.2460072835,,2077.74986776,50.2924995422,50.3085606893,39.9585002263,40.4398218791,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.121501286825,100.0,5.7061975797,39.1429999669,239.0,362.949996948,0.405645511573,31.8650007248,0.638950791132,63.8950789769,2.0,1.0,1.0,894.531107585,894.531107585,677.858317057,0.391863004585,4414.81819661,0.0,31.6921165784,5.07969109217,7.88802083333,4414.81819661,0.0718673482643,124.234167099,124.234167099,79.6443258921,2.0,50.6694234212,41.2683181763,41.3722219467,1.0,1667.98320808,1388.08546102,0.0,0.0,0.0,17.6637700399,1.0,0.0,15.1224996249,44.8492294947,1.0,67.1904760997,0.666666666667,1.0,1.0,0.0,12.3016664982,1.0,60.6845216751,0.0,1.0,0.0158616388973,27.4241662025,60.4768724442,27.4241662025,2.0,0.0,51.1363074208,0.0566000007093,42.5553234092,0.95702173902,686.996150565,0.0,1.0,3082.90494038,0.00308290494038,751.860828197,0.522335546481,0.434684458651,0.0,0.522335546481,0.0,903.468317668,751.860828197,0.0,903.468317668,0.0,0.000903468317668,0.522746736805,1.0,0.723491450227,2.0,2.0,1.0,54.4373337428,52.6086171468,44.8492294947,0.448492294947,1.0,10.5,3056.06866909,93.69163083,1655.32914586,0.957020005133,1655.32914586,1.0,0.0,0.0,0.0,62.5866670609,1.0,79.7222239176,1.0,0.0,47.7000007629,61.6474994024,1.0,79.5000025431,0.0,1.0,124.234167099,0.0,969.75,0.000306104957555,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.454206240538,139022.0,1644.45580189,50.4150143828,890.724624576,0.51496784607,890.724624576,0.454162041188,1.0,1.0,1.0,0.0,1729.67036947,1729.67036947,0.0,1729.67036947,0.0,903.468317668,1729.67036947
2016-01-10T13:00:00.000Z,0.0,0.0162234048563,0.773855116452,0.515515147525,45.390999794,0.0425260736136,74.0358320872,0.0,36.2199996312,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.8074998856,1.0,79.6666641235,0.0,0.0,74.0358320872,76.1609891256,2.0,0.0,107.981999715,62.5909999212,0.397745131877,692.925003052,0.0,0.387052711111,0.0,1.0,11.8592529297,72.2179997762,9.38549931844,2378.33288574,71.9599997203,71.9505742391,62.5745004018,62.5557835897,9.10800011953,2205.66617839,50.4079996745,50.2688649495,41.299999555,41.1062469482,41.2722225189,1.0,0.0,99.9981231689,1.0,0.0,0.258000055949,82.069999059,100.0,6.09324661891,30.6600001653,1.70999972026,5.76600631078,39.5899998347,71.0,323.958335876,0.387052711111,30.6600001653,0.597851486206,59.7851483027,2.0,1.0,1.0,836.992080688,836.992080688,1.0,0.410545952827,0.0,1.0,11.9764917692,71.9180005391,9.43650054932,1432.69564819,72.0439999898,71.8192596436,62.6074994405,62.3193639119,9.84199905396,2120.49993896,50.1589997609,50.2001775106,39.9884999593,40.414293925,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.125999450684,100.0,5.70376463731,39.1264998118,239.0,368.966664632,0.410545952827,32.0555000305,0.64185828436,64.1858288447,2.0,1.0,1.0,898.601598104,898.601598104,692.925003052,0.397700426255,4509.9173584,0.0,31.4771793683,4.90129387379,7.24479166667,4509.9173584,0.073975842644,128.782499313,128.782499313,80.5068715413,2.0,50.509358724,41.2383829753,41.2722225189,1.0,1705.90110124,1369.27397558,0.0,0.0,0.0,17.3068059285,1.0,0.0,15.5891660849,45.2676944733,1.0,67.8690478007,0.333333333333,1.0,1.0,0.0,12.6741663615,1.0,61.4880946477,0.0,1.0,0.0162338427559,28.2633323669,61.3743025462,28.2633323669,2.0,0.0,52.2987777815,0.0566000007093,41.9786090287,0.956111310921,689.657269273,0.0,1.0,3152.98793617,0.00315298793617,741.671528316,0.530388065683,0.425726072144,0.0,0.530388065683,0.0,924.006663005,741.671528316,0.0,924.006663005,0.0,0.000924006663005,0.530389870207,1.0,1.46021514347,2.0,2.0,1.0,51.745405515,53.8210598628,45.2676944733,0.452676944733,1.0,11.0833333333,3075.17507682,94.2773868102,1665.67819132,0.956114137826,1665.67819132,1.0,0.0,0.0,0.0,64.7974999746,1.0,80.555557251,1.0,0.0,48.2333335876,63.9849993388,1.0,80.3888905843,0.0,1.0,128.782499313,0.0,954.590026855,0.000301956589811,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.44526699826,139022.0,1658.27125735,50.838562638,898.207809203,0.515579293503,898.207809203,0.445214634375,1.0,1.0,1.0,0.0,1742.13320923,1742.13320923,0.0,1742.13320923,0.0,924.006663005,1742.13320923
2016-01-10T14:00:00.000Z,0.0,0.016049659808,0.77083317609,0.519195881136,45.8507504463,0.0408656115977,73.8500003815,0.0,36.251666069,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.6591669718,1.0,79.6666641235,0.0,0.0,73.8500003815,77.1135514577,2.0,0.0,108.435750326,62.5849998792,0.400614551996,724.199981689,0.0,0.392537547858,0.0,1.0,11.9559446176,72.5854994456,9.71672717008,2376.24955241,72.3215001424,72.2958221436,62.5700000127,62.5532455444,9.35400009155,2239.66617839,50.4919999441,50.3580449422,41.1379998525,40.9567133586,41.0740731557,1.0,0.0,99.9981231689,1.0,0.0,0.263999303182,82.4854996999,100.0,6.21183451017,31.1835002899,1.71600023905,5.74411010742,39.4219996134,71.0,342.624997457,0.392537547858,31.1835002899,0.623513979231,62.3513981501,2.0,1.0,1.0,872.919570923,872.919570923,0.5,0.413904898294,0.0,1.0,12.0284635226,72.1099993388,9.59236422452,1433.44555664,72.2285003662,71.9892145793,62.5999997457,62.3072433472,,2147.24989827,50.2774995168,50.2964477539,39.9749997457,40.4194030762,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.118501027425,100.0,5.70498116811,39.1415001551,239.0,381.574999491,0.413904898294,32.2535006205,0.658420312064,65.8420308431,2.0,1.0,1.0,921.78843689,921.78843689,724.199981689,0.400587895511,4583.42964681,0.0,32.5791295369,4.92181118329,7.4609375,4583.42964681,0.0748567229876,135.282501221,135.282501221,81.8811670939,2.0,50.6226043701,41.1568603516,41.0740731557,1.0,1776.68288126,1415.21654838,0.0,0.0,0.0,17.7698895137,1.0,0.0,15.8908329805,44.8001104991,1.0,68.4999993642,0.25,1.0,1.0,0.0,13.1224996249,1.0,62.0952361425,0.0,1.0,0.0160534601337,29.0133328438,62.0322825114,29.0133328438,2.0,0.0,54.4687749644,0.0566000007093,43.3870965455,0.956392925862,688.834549101,0.25,0.75,3283.81269403,0.00328381269403,766.556466463,0.532352603491,0.42404540618,0.533927753187,0.531827036022,0.0,962.345835368,766.556466463,241.476669312,720.869166056,0.0,0.000962345835368,0.532363702854,1.0,1.34186949272,2.0,2.0,0.75,50.7866061529,53.440296491,44.8001104991,0.448001104991,1.0,10.5,3191.89942964,97.8558715099,1728.90230183,0.956398009672,1728.90230183,1.0,0.0,0.0,0.0,68.1916675568,1.0,81.9722220103,1.0,0.0,49.075000445,67.0908342997,1.0,81.7916679382,0.0,1.0,135.282501221,0.0,1001.84997559,0.000312087989998,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.443377549819,139022.0,1732.91328008,53.1269054717,938.637894097,0.51923779196,938.637894097,0.443361823036,1.0,1.0,1.0,0.0,1807.72260539,1807.72260539,452.264689128,1355.45791626,0.0,962.345835368,1807.72260539
2016-01-10T15:00:00.000Z,0.0,0.0152935653242,0.773082624785,0.516611227251,45.4052491188,0.0420804429288,74.0124988556,0.0,36.164999644,1.0,79.6666641235,0.0833333333333,0.0,0.0,47.7999992371,37.8350000381,1.0,79.6666641235,0.0833333333333,0.0,74.0124988556,76.3600037893,2.0,0.0,107.610749245,62.2055001259,0.396377489733,697.883331299,0.0,0.387424504603,0.0,1.0,11.8193674088,72.0619990031,9.53672651811,2376.66625977,71.7949994405,71.7954381307,62.1935002009,62.1818262736,9.21750005086,2236.66617839,50.2325000763,50.1045074463,41.0150000254,40.8402633667,41.0962950389,1.0,0.0,99.9981231689,1.0,0.0,0.266999562581,81.6634991964,100.0,6.09269293149,30.7799994151,1.71750036875,5.72667447726,39.2974996567,71.0,332.866668701,0.387424504603,30.7799994151,0.61353843689,61.3538443247,2.0,1.0,1.0,858.953811646,858.953811646,0.583333333333,0.407247285004,0.0,1.0,11.8677132924,71.5099983215,9.34363555908,1433.07061768,71.6314996084,71.4173736572,62.2175000509,61.9328308105,9.82999992371,2140.99991862,49.977499644,50.0350621541,39.9345000585,40.3677012126,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.121501286825,100.0,5.69788511594,39.0859998067,239.0,365.033330282,0.407247285004,31.6969995499,0.639909043085,63.9909044902,2.0,1.0,1.0,895.872660319,895.872660319,697.883331299,0.396229826824,4553.67456055,0.0,32.4072028073,4.87097110351,7.58072916667,4553.67456055,0.0764639628921,134.481666565,134.481666565,81.7968006134,2.0,50.3809356689,41.103360494,41.0962950389,1.0,1722.97074184,1388.27015187,0.0,0.0,0.0,17.4357455571,1.0,0.0,14.8774996599,44.7577546438,1.0,66.8154735565,0.75,1.0,1.0,0.0,12.0491663615,1.0,60.3214270274,0.0,1.0,0.0152869298843,26.9266661008,59.6773780187,26.9266661008,2.0,0.0,52.8220914365,0.0566000007093,42.5609855814,0.956610801366,688.19634493,0.0,1.0,3184.53746201,0.00318453746201,751.960866573,0.530060343278,0.427091961223,0.0,0.530060343278,0.0,933.252487183,751.960866573,0.0,933.252487183,0.0,0.000933252487183,0.53003099064,1.0,1.32863984736,2.0,2.0,1.0,51.4115597118,53.1696024808,44.7577546438,0.447577546438,1.0,11.0833333333,3108.24543615,95.2912435764,1683.59085481,0.956230772162,1683.59085481,1.0,0.0,0.0,0.0,67.7299995422,1.0,81.8472251892,1.0,0.0,48.9916677475,66.7516663869,1.0,81.6527773539,0.0,1.0,134.481666565,0.0,1007.79998779,0.00030614568616,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.446641097167,139022.0,1679.63267019,51.4934515891,909.778285227,0.516727677448,909.778285227,0.446666749438,1.0,1.0,1.0,0.0,1760.65328979,1760.65328979,0.0,1760.65328979,0.0,933.252487183,1760.65328979
2016-01-10T16:00:00.000Z,0.0,0.0134965182735,0.773319960415,0.516371262654,45.0864987373,0.0421696339562,73.9641691844,0.0,36.2041664124,1.0,79.6666641235,0.416666666667,0.0,0.0,47.7999992371,37.6825005213,1.0,79.6666641235,0.416666666667,0.0,73.9641691844,75.8439089457,2.0,0.0,106.901248932,61.8147501945,0.3895440319,684.066650391,0.0,0.386506928123,0.0,1.0,11.713006417,71.6300004323,9.520362854,2379.58290609,71.3659992218,71.3618189494,61.8004999161,61.7951583862,9.11549981435,2244.99951172,50.0659999847,49.9274266561,40.9505001704,40.7594604492,40.9370368322,1.0,0.0,99.9981231689,1.0,0.0,0.264001210531,81.225499471,100.0,5.99849641323,30.4154990514,1.7355000178,5.71451000373,39.2150001526,71.0,329.683329264,0.386506928123,30.4154990514,0.609118790399,60.9118782679,2.0,1.0,1.0,852.766306559,852.766306559,0.0,0.400307206157,0.0,1.0,11.7335534096,70.9460010529,9.24149894714,1429.69603475,71.0704994202,70.8436101278,61.829000473,61.5462926229,9.75200059679,2158.24993896,49.829000473,49.8661193848,39.990000089,40.4270528158,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.12449836731,100.0,5.70579210917,39.1430002848,239.0,354.383328756,0.400307206157,31.0804993312,0.632083613078,63.2083609899,2.0,1.0,1.0,884.917058309,884.917058309,684.066650391,0.389427919498,4606.1833903,0.0,33.6203384399,5.13791612784,8.37760416667,4606.1833903,0.0794009978051,139.395003001,139.395003001,82.7124958038,2.0,50.2107569377,41.0626017253,40.9370368322,1.0,1700.58403622,1404.99246054,0.0,0.0,0.0,18.6418479284,1.0,0.0,13.2216663361,43.1586519877,1.0,64.2797597249,0.583333333333,1.0,1.0,0.0,10.4791664282,1.0,57.4047613144,0.0,1.0,0.0134978113479,23.7008330027,57.3400894801,23.7008330027,2.0,0.0,52.135769503,0.0566000007093,43.0736508845,0.957885790154,684.480137368,0.416666666667,0.583333333333,3143.16049551,0.00314316049551,761.018557327,0.524538642675,0.433364551542,0.527660908288,0.522178686965,0.0,921.126658122,761.018557327,398.881663005,522.244995117,0.0,0.000921126658122,0.524496361613,1.0,0.801162539893,2.0,2.0,0.583333333333,52.055659612,51.2806984584,43.1586519877,0.431586519877,1.0,11.0833333333,3105.57649676,95.2094203876,1682.14521545,0.957903194217,1682.14521545,1.0,0.0,0.0,0.0,70.0258331299,1.0,82.9444440206,1.0,0.0,49.6666673024,69.3691666921,1.0,82.7777773539,0.0,1.0,139.395003001,0.0,969.299987793,0.000309833342093,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.452409548437,139022.0,1674.45141674,51.3346069631,906.971843107,0.516478136131,906.971843107,0.452443055145,1.0,1.0,1.0,0.0,1756.07015991,1756.07015991,755.94317627,1000.12698364,0.0,921.126658122,1756.07015991
2016-01-10T17:00:00.000Z,0.0,0.0108151900819,0.796081805032,0.508529416297,42.2035001119,0.0498982339272,73.9174989065,0.0,36.2574993769,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6599998474,1.0,79.6666641235,1.0,0.0,73.9174989065,70.4067815145,2.0,0.0,102.909000079,60.7054999669,0.360105205084,536.124994914,0.0,0.354519825687,0.0,1.0,11.0156164964,68.7454986572,7.84200000763,2380.41619873,68.5189997355,68.5592041016,60.6769997279,60.6827901204,8.19150034587,2045.99953206,49.6625000636,49.5120875041,41.4709997177,41.1800537109,41.6462952296,1.0,0.0,99.9981231689,1.0,0.0,0.226498921712,77.293999354,100.0,5.23704024156,27.0480000178,1.7835000356,5.77857625484,39.6874996821,71.0,248.441668193,0.354519825687,27.0480000178,0.498941512335,49.8941513697,2.0,1.0,1.0,698.518117269,698.518117269,1.0,0.365416243205,0.0,1.0,11.1715322336,68.656999588,8.04600048065,1425.94648234,68.7800006866,68.5690129598,60.734000206,60.4645105998,9.42636316473,1985.74989827,49.4119993846,49.447903951,39.9179999034,40.4462051392,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.123001098633,100.0,5.70173720519,39.1099999746,239.0,287.683335622,0.365416243205,28.8620007833,0.561295776367,56.1295773188,2.0,1.0,1.0,785.814086914,785.814086914,536.124994914,0.359346210409,4179.69590251,0.0,30.8518511454,5.37217581272,8.3203125,4179.69590251,0.0754442631203,112.264166514,112.264166514,77.0152079264,2.0,49.8254826864,41.280418396,41.6481472651,1.0,1363.24946876,1276.07286904,0.0,0.0,0.0,20.1695184708,1.0,0.0,9.27833302816,40.5074812571,1.0,56.7023801804,1.0,1.0,1.0,0.0,6.82333314419,1.0,49.470237414,0.0,1.0,0.0107635599253,16.1016659737,48.8616126378,16.1016659737,2.0,0.0,41.7939123056,0.0566000007093,39.1212898345,0.960257470639,677.594292488,0.0,1.0,2519.67076278,0.00251967076278,691.188857673,0.49597516916,0.464258722695,0.0,0.49597516916,0.0,738.408335368,691.188857673,0.0,738.408335368,0.0,0.000738408335368,0.495438449085,1.0,0.044006727481,2.0,2.0,1.0,58.5031512578,46.8856722514,40.5074812571,0.405074812571,1.0,11.0833333333,2639.32233779,80.9152021401,1429.59719304,0.960233891855,1429.59719304,1.0,0.0,0.0,0.0,56.6650002797,1.0,77.1805566152,1.0,0.0,46.2083346049,55.5991662343,1.0,77.0138912201,0.0,1.0,112.264166514,0.0,835.679992676,0.000281403589608,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.483485041127,139022.0,1398.00865077,42.8595442667,757.23575494,0.508621197326,757.23575494,0.484036347932,1.0,1.0,1.0,0.0,1488.80101522,1488.80101522,0.0,1488.80101522,0.0,738.408335368,1488.80101522
2016-01-10T18:00:00.000Z,0.0,0.00944592409077,0.794234294863,0.508043489695,42.0257498423,0.0495331890732,74.0299994151,0.0,36.3108329773,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6650005976,1.0,79.6666641235,1.0,0.0,74.0299994151,70.4266255697,2.0,0.0,102.243749936,60.2180000941,0.357687525632,535.658348083,0.0,0.344021819774,0.0,1.0,10.8874999682,68.2129999797,7.80450026194,2383.74961344,67.9925003052,68.0168685913,60.1880000432,60.188196818,8.37750085195,2009.66619873,50.1080004374,49.9656448364,41.7304995855,41.4409459432,41.8018509547,1.0,0.0,99.9981231689,1.0,0.0,0.220499674479,77.0839996338,100.0,5.07648515701,26.2620007197,1.80299917857,5.8110148112,39.9275004069,71.0,241.641670227,0.344021819774,26.2620007197,0.501115108672,50.1115112305,2.0,1.0,1.0,701.56115214,701.56115214,1.0,0.367133830499,0.0,1.0,11.1074740092,68.3780002594,8.25449911753,1417.32261149,68.5024992625,68.2897923787,60.248000145,59.9848531087,9.72885676793,1933.49989827,49.8725001017,49.9037297567,39.9435002009,40.4436543783,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.124499003092,100.0,5.69808793068,39.0844999949,239.0,294.016667684,0.367133830499,28.5589990616,0.57136567252,57.1365674337,2.0,1.0,1.0,799.911941528,799.911941528,535.658348083,0.357243517807,4072.34472656,0.0,30.9698659579,5.73699947198,8.93229166667,4072.34472656,0.0715126515048,107.154167175,107.154167175,75.4625676473,2.0,50.2531433105,41.4275360107,41.8018509547,1.0,1349.55683754,1308.11179272,0.0,0.0,0.0,21.7375577291,1.0,0.0,8.22250000636,38.4504423141,1.0,54.4583326976,0.833333333333,1.0,1.0,0.0,5.92333320777,1.0,47.0059506098,0.0,1.0,0.00943278625013,14.1458332539,46.7019224167,14.1458332539,2.0,0.0,41.3741295427,0.0566000007093,40.1035252928,0.961260036313,674.698693764,0.0,1.0,2494.36290582,0.00249436290582,708.542840818,0.488121963953,0.473131682617,0.0,0.488121963953,0.0,730.991678874,708.542840818,0.0,730.991678874,0.0,0.000730991678874,0.490769421061,1.0,0.0,2.0,2.0,1.0,62.0477104187,43.9009122849,38.4504423141,0.384504423141,1.0,9.91666666667,2657.66863025,81.4776548356,1439.53451969,0.96125364657,1439.53451969,1.0,0.0,0.0,0.0,54.1933333079,1.0,76.1666692098,1.0,0.0,45.6000010173,52.9608335495,1.0,76.0000006358,0.0,1.0,107.154167175,0.0,790.020019531,0.000288468913502,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.492202744099,139022.0,1404.71748709,43.0652208674,760.869617098,0.50807305,760.869617098,0.492617779363,1.0,1.0,1.0,0.0,1497.55948893,1497.55948893,0.0,1497.55948893,0.0,730.991678874,1497.55948893
2016-01-10T19:00:00.000Z,0.0,0.00780463090841,0.810485329809,0.507816907558,40.4417492549,0.0541568882745,74.0275001526,0.0,36.3808333079,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6466668447,1.0,79.6666641235,1.0,0.0,74.0275001526,67.527338028,2.0,0.0,99.8909991582,59.4492499034,0.339258177849,464.283330282,0.0,0.324074714341,0.0,1.0,10.4958980083,66.4610004425,6.88799953461,2380.41619873,66.2944997152,66.3001988729,59.4065001806,59.4040756226,7.70549964905,1929.33290609,50.005999883,49.8573455811,42.300500234,41.9588979085,42.3407389323,1.0,0.0,99.9981231689,1.0,0.0,0.169500350952,74.199499766,100.0,4.61392386754,23.9939994812,1.85850048065,5.8819741408,40.4419997533,71.0,200.725001017,0.324074714341,23.9939994812,0.442350413005,44.2350413005,2.0,1.0,1.0,619.290578206,619.290578206,1.0,0.347027588496,0.0,1.0,10.8041033745,67.0894997915,7.70099925995,1414.32300822,67.1929988861,66.9780629476,59.4919996262,59.2328364054,9.7192736539,1868.24996948,49.7645003001,49.7947158813,40.009499232,40.5649185181,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.103499094645,100.0,5.70842762788,39.1669998169,239.0,263.558333079,0.347027588496,27.1834996541,0.542347593762,54.2347596486,2.0,1.0,1.0,759.286631266,759.286631266,464.283330282,0.339323389877,3886.23038737,0.0,28.2389998436,4.82246398926,7.42447916667,3886.23038737,0.0678996341348,92.8725001017,92.8725001017,72.4114093781,2.0,50.1816507975,41.7275060018,42.3407389323,1.0,1185.00962375,1244.52931325,0.0,0.0,0.0,22.2633927663,1.0,0.0,6.38749992847,37.1431074142,1.0,49.8928556442,1.0,1.0,1.0,0.0,4.29333319267,1.0,42.3154754639,0.0,1.0,0.00781782613897,10.6808332602,41.9894100825,10.6808332602,2.0,0.0,36.3295122656,0.0566000007093,38.154241151,0.961594117121,673.735878051,0.0,1.0,2190.23309453,0.00219023309453,674.1031921,0.469018922863,0.492576419867,0.0,0.469018922863,0.0,641.86416626,674.1031921,0.0,641.86416626,0.0,0.00064186416626,0.469197745124,1.0,0.0,2.0,2.0,1.0,63.0677302678,42.2662448883,37.1431074142,0.371431074142,1.0,9.91666666667,2429.538937,74.4837534166,1315.96735836,0.961595342731,1315.96735836,1.0,0.0,0.0,0.0,47.0375000636,1.0,72.4444452922,1.0,0.0,43.3666687012,45.8350000381,1.0,72.2777811686,0.0,1.0,92.8725001017,0.0,673.779968262,0.000274447505798,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.512249173825,139022.0,1283.01031872,39.3339751649,694.946548974,0.507806945738,694.946548974,0.51206217601,1.0,1.0,1.0,0.0,1368.52509562,1368.52509562,0.0,1368.52509562,0.0,641.86416626,1368.52509562
2016-01-10T20:00:00.000Z,0.0,0.00772738395711,0.795937475854,0.508129432903,41.3905005455,0.0499773988537,73.9983336131,0.0,36.3516667684,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6466671626,1.0,79.6666641235,1.0,0.0,73.9983336131,69.5390357971,2.0,0.0,100.904250781,59.5137502352,0.345159849171,512.666664124,0.0,0.331116857749,0.0,1.0,10.6651087602,67.2065003713,7.53150081635,2381.66617839,66.9995009104,67.012298584,59.4680000941,59.4612197876,8.31900087992,1953.6662089,50.4365002314,50.2917938232,42.1174993515,41.8150889079,42.1148150762,1.0,0.0,99.9981231689,1.0,0.0,0.206999460856,75.780500412,100.0,4.8042195638,24.8820015589,1.82849947611,5.8608891964,40.2889998754,71.0,224.475001017,0.331116857749,24.8820015589,0.483603155954,48.360315005,2.0,1.0,1.0,677.044418335,677.044418335,1.0,0.356553990614,0.0,1.0,10.9479324023,67.7000001272,8.24999936422,1416.57273356,67.8094997406,67.5920740763,59.5595003764,59.2985356649,9.72949981689,1893.49993896,50.2054999669,50.2250442505,39.9824997584,40.5221583049,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.109499613444,100.0,5.70518390338,39.1415001551,239.0,288.191665649,0.356553990614,27.8269999822,0.57639419919,57.6394201914,2.0,1.0,1.0,806.951878866,806.951878866,512.666664124,0.34466682757,3976.07863363,0.0,29.7107508977,5.0628512303,8.01822916667,3976.07863363,0.0667306454532,99.1374982198,99.1374982198,73.9562040965,2.0,50.6023585002,41.6351598104,42.1148150762,1.0,1287.31833375,1356.75250896,0.0,0.0,0.0,23.3422044118,1.0,0.0,6.81249988079,36.1257956823,1.0,51.0297606786,0.833333333333,1.0,1.0,0.0,4.66499990225,1.0,43.2678565979,0.0,1.0,0.0077205300319,11.4774999619,43.3181616465,11.4774999619,2.0,0.0,39.4660484255,0.0566000007093,41.5947313234,0.961737818633,673.322061103,0.0,1.0,2379.32853983,0.00237932853983,734.889236787,0.469453303776,0.494774238072,0.0,0.469453303776,0.0,697.279998779,734.889236787,0.0,697.279998779,0.0,0.000697279998779,0.469085641205,1.0,0.0,2.0,2.0,1.0,64.0314611955,41.0411557284,36.1257956823,0.361257956823,1.0,10.5,2652.62042235,81.3228890622,1436.8001421,0.967345363064,1436.8001421,1.0,0.0,0.0,0.0,50.0024995804,1.0,74.1250019073,1.0,0.0,44.3750006358,49.1350002289,1.0,73.9583346049,0.0,1.0,99.1374982198,0.0,772.649963379,0.000299195316737,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.511476311319,139022.0,1393.49310317,42.7211085625,754.789894472,0.508172628266,754.789894472,0.511853609949,1.0,1.0,1.0,0.0,1485.30214437,1485.30214437,0.0,1485.30214437,0.0,697.279998779,1485.30214437
2016-01-10T21:00:00.000Z,0.0,0.00637839231958,0.813860899572,0.508053272876,39.9474991163,0.055063152562,74.0024986267,0.0,36.2908331553,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7258329391,1.0,79.6666641235,1.0,0.0,74.0024986267,66.6850128174,2.0,0.0,98.8544988632,58.906999747,0.331081630371,445.316668193,0.0,0.3182785897,0.0,1.0,10.3448170821,65.783000946,6.76199944814,2379.58294678,65.6209990184,65.6224365234,58.8589995702,58.8466186523,7.5929997762,1919.33290609,49.8214998245,49.6605173747,42.2285000483,41.8799997965,42.2925923665,1.0,0.0,99.9981231689,1.0,0.0,0.162001927694,73.6684996287,100.0,4.47541284561,23.39249897,1.86899979909,5.86940423648,40.3595002492,71.0,193.233333588,0.3182785897,23.39249897,0.433543646676,43.3543640773,2.0,1.0,1.0,606.961105347,606.961105347,1.0,0.339152560915,0.0,1.0,10.6348925432,66.3740005493,7.51199976603,1418.44748942,66.4669996897,66.2515996297,58.9549999237,58.6900278727,9.57649962107,1862.49992879,49.5650002162,49.5970840454,39.9885005951,40.559173584,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0929991404215,100.0,5.70619750023,39.1459999084,239.0,252.08333079,0.339152560915,26.4784990946,0.530770993914,53.0601450602,2.0,1.0,1.0,743.079391479,743.079391479,445.316668193,0.331043715818,3890.3143514,0.0,28.8632210818,5.15787740548,7.58333333333,3890.3143514,0.0695652815101,93.5541674296,93.5541674296,72.3820959727,2.0,49.9820279208,41.6649780273,42.2925923665,1.0,1147.32559498,1242.11296534,0.0,0.0,0.0,24.0748240153,1.0,0.0,5.26083318392,34.7841755549,1.0,46.53571256,1.0,1.0,1.0,0.0,3.31833326817,1.0,38.7559512456,0.0,1.0,0.00637464025404,8.57916645209,38.5055379868,8.57916645209,2.0,0.0,35.1742116184,0.0566000007093,38.0801618022,0.961801597863,673.138450559,0.0,1.0,2120.58234631,0.00212058234631,672.794369699,0.462034142685,0.500205522798,0.0,0.462034142685,0.0,621.452494303,672.794369699,0.0,621.452494303,0.0,0.000621452494303,0.462046789626,1.0,0.0,2.0,2.0,1.0,62.9730928594,39.676018108,34.7841755549,0.347841755549,1.0,10.5,2392.08239963,73.3354271022,1295.67890783,0.963304353691,1295.67890783,1.0,0.0,0.0,0.0,46.9916671117,1.0,72.7638861338,1.0,0.0,43.5583340327,46.5625,1.0,72.5972239176,0.0,1.0,93.5541674296,0.0,650.909973145,0.00027391464518,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.519260108067,139022.0,1261.56272655,38.676444165,683.329393645,0.50803804548,683.329393645,0.519238994713,1.0,1.0,1.0,0.0,1345.03586833,1345.03586833,0.0,1345.03586833,0.0,621.452494303,1345.03586833
2016-01-10T22:00:00.000Z,0.0,0.00619310152659,0.808048859141,0.507628529173,40.2235007286,0.0533722811136,73.8725001017,0.0,36.1758333842,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6966670354,1.0,79.6666641235,1.0,0.0,73.8725001017,67.3466523488,2.0,0.0,98.9767510096,58.753250281,0.331918962717,459.799997965,0.0,0.318707203564,0.0,1.0,10.3605295022,65.8684997559,6.99149990082,2379.99957275,65.6900005341,65.6891937256,58.6985006332,58.6853510539,7.78949960073,1923.99958293,50.0254999797,49.8700942993,42.2360003789,41.9009984334,42.2629629771,1.0,0.0,99.9981231689,1.0,0.0,0.178499221802,73.9595006307,100.0,4.48909787337,23.4540001551,1.86750030518,5.87143162886,40.3685000738,71.0,199.033332825,0.318707203564,23.4540001551,0.446084881737,44.608487765,2.0,1.0,1.0,624.518834432,624.518834432,1.0,0.33881980209,0.0,1.0,10.6518137455,66.4655005137,7.76550102234,1418.07253011,66.5735009511,66.3576634725,58.8079999288,58.5394948324,9.73200013902,1881.74998983,49.7644999822,49.797261556,39.9509998957,40.5483296712,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.108000437419,100.0,5.70558937391,39.1415001551,239.0,260.766667684,0.33881980209,26.6225010554,0.549619336809,54.9619334539,2.0,1.0,1.0,769.467071533,769.467071533,459.799997965,0.331891469279,3927.65388997,0.0,28.941819032,4.94094904264,7.45833333333,3927.65388997,0.068693941799,95.116666158,95.116666158,73.090569814,2.0,50.1645736694,41.7001215617,42.2629629771,1.0,1176.70941437,1282.97881859,0.0,0.0,0.0,25.0812139511,1.0,0.0,5.24416657289,33.6172866821,1.0,46.636903127,0.833333333333,1.0,1.0,0.0,3.33499993881,1.0,38.6071424484,0.0,1.0,0.00619214499646,8.5791665713,38.5942579905,8.5791665713,2.0,0.0,36.0750480381,0.0566000007093,39.3330094476,0.961754100493,673.27518935,0.0,1.0,2174.89195897,0.00217489195897,694.929486833,0.460101427865,0.501653491631,0.0,0.460101427865,0.0,637.368331909,694.929486833,0.0,637.368331909,0.0,0.000637368331909,0.46014983952,1.0,0.0,2.0,2.0,1.0,62.9304962158,38.3494977951,33.6172866821,0.336172866821,1.0,10.5,2459.68823296,75.4080574858,1332.29781874,0.961754919496,1332.29781874,1.0,0.0,0.0,0.0,48.0491663615,1.0,73.0555553436,1.0,0.0,43.6999998093,47.0675004323,1.0,72.8333339691,0.0,1.0,95.116666158,0.0,663.739990234,0.000282926511255,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.521602210149,139022.0,1298.2329768,39.8006648291,703.191949299,0.507617971804,703.191949299,0.521551539423,1.0,1.0,1.0,0.0,1385.27788289,1385.27788289,0.0,1385.27788289,0.0,637.368331909,1385.27788289
2016-01-10T23:00:00.000Z,0.0,0.00532955130235,0.824743992646,0.509388371062,39.2177488009,0.0581055079563,74.0941651662,0.0,36.4125000636,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6816660563,1.0,79.6666641235,1.0,0.0,74.0941651662,65.2393245697,2.0,0.0,97.7729988098,58.5552500089,0.324135471165,413.616671244,0.0,0.308125189846,0.0,1.0,10.1780236562,65.0344994863,6.38849862417,2375.41619873,64.8859990438,64.8912556966,58.4975004196,58.4815470378,7.37549940745,1881.66630046,49.6399997075,49.4847005208,42.2645003001,41.8927281698,42.4148139954,1.0,0.0,92.9894447327,1.0,0.0,0.148500442505,71.4259999593,100.0,4.30801121394,22.6214987437,1.90650049845,5.87001244227,40.3579998016,71.0,178.033334096,0.308125189846,22.6214987437,0.412740605672,41.2740605672,2.0,1.0,1.0,577.836847941,577.836847941,1.0,0.32935907123,0.0,1.0,10.4777684212,65.6735006968,7.16099993388,1415.44782511,65.7739995321,65.5596338908,58.6129995982,58.3455937703,9.45649973551,1816.24992879,49.4014997482,49.4211247762,39.9450000127,40.5381139119,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.100498835246,100.0,5.70011524359,39.1054999034,239.0,235.583333333,0.32935907123,25.8289995193,0.510857456752,51.0857448578,2.0,1.0,1.0,715.200439453,715.200439453,413.616671244,0.324259318195,3767.21048991,0.0,28.7817873521,5.28545880318,8.10677083333,3767.21048991,0.0697464735109,88.9824981689,88.9824981689,71.7414302826,2.0,49.7984480424,41.6503850763,42.4148139954,1.0,1077.24692937,1180.5702882,0.0,0.0,0.0,26.2205573718,1.0,0.0,4.25833322604,32.2769430478,1.0,43.4464273453,1.0,1.0,1.0,0.0,2.54249991973,1.0,35.2261886597,0.0,1.0,0.00533591492219,6.80083318551,34.8867206573,6.80083318551,2.0,0.0,33.0257702127,0.0566000007093,36.1934130375,0.961573984512,673.793875313,0.0,1.0,1991.05714283,0.00199105714283,639.459586288,0.457261927736,0.501119874276,0.0,0.457261927736,0.0,583.494166056,639.459586288,0.0,583.494166056,0.0,0.000583494166056,0.457447210948,1.0,0.0,2.0,2.0,1.0,63.7545669556,36.7251556396,32.2769430478,0.322769430478,1.0,9.91666666667,2256.77380395,69.1871947266,1222.38858409,0.957938901397,1222.38858409,1.0,0.0,0.0,0.0,45.2008330027,1.0,71.6805547078,1.0,0.0,42.8333330154,43.7816661199,1.0,71.3888880412,0.0,1.0,88.9824981689,0.0,596.309997559,0.00026034306108,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.523123002465,139022.0,1199.99305034,36.7888676743,649.9799861,0.509364306832,649.9799861,0.522918675651,1.0,1.0,1.0,0.0,1276.06111654,1276.06111654,0.0,1276.06111654,0.0,583.494166056,1276.06111654
2016-01-11T00:00:00.000Z,0.0,0.0046600014049,0.826766192114,0.509770338745,38.9680007299,0.0585559899425,73.9658323924,0.0,36.3008330663,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6749998728,1.0,79.6666641235,1.0,0.0,73.9658323924,64.6238861084,2.0,0.0,97.2937507629,58.3257500331,0.317898670467,402.091664632,0.0,0.300441541968,0.0,1.0,10.1055049896,64.6714992523,6.26700019836,2372.91623942,64.5350004832,64.5364888509,58.2680002848,58.249168396,7.20000044505,1881.66624959,49.6265001297,49.4649505615,42.4264996847,42.0524368286,42.4925928116,1.0,0.0,63.0157864889,1.0,0.0,0.136498769124,68.1019986471,100.0,4.2135964632,22.1085007985,1.90799967448,5.89190852642,40.5185000102,71.0,169.50833257,0.300441541968,22.1085007985,0.403069752284,40.3069750468,2.0,1.0,1.0,564.297653198,564.297653198,1.0,0.326982698675,0.0,1.0,10.4185446103,65.4214998881,7.1340007782,1416.57270304,65.5175005595,65.30981191,58.3834997813,58.1147003174,9.35750071208,1824.24994914,49.3775005341,49.3981755575,40.019999822,40.5993906657,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0960006713867,100.0,5.70741407077,39.1550000509,239.0,232.583333333,0.326982698675,25.4975007375,0.507924728394,50.7924725215,2.0,1.0,1.0,711.094619751,711.094619751,402.091664632,0.318160290023,3800.46600342,0.0,28.3735712369,5.16154797872,7.80208333333,3800.46600342,0.0699931926094,88.5,88.5,71.7023544312,2.0,49.7679087321,41.7771860758,42.4925928116,1.0,1053.10939123,1191.57264627,0.0,0.0,0.0,27.3784651756,1.0,0.0,3.7508332332,30.8895351092,1.0,41.7321418126,1.0,1.0,1.0,0.0,2.14333333572,1.0,33.2857131958,0.0,1.0,0.0046661855404,5.89416658878,33.3411258062,5.89416658878,2.0,0.0,32.2857720131,0.0566000007093,36.53071857,0.961259357984,674.700541422,0.0,1.0,1946.4441424,0.0019464441424,645.419047919,0.450981140269,0.51027632571,0.0,0.450981140269,0.0,570.419993083,645.419047919,0.0,570.419993083,0.0,0.000570419993083,0.451350045701,1.0,0.0,2.0,2.0,1.0,62.8443689346,35.1596132914,30.8895351092,0.308895351092,1.0,10.5,2244.6820375,68.8164905831,1215.839041,0.96125746598,1215.839041,1.0,0.0,0.0,0.0,44.5758333206,1.0,71.416668574,1.0,0.0,42.7583344777,43.9241669973,1.0,71.2638899485,0.0,1.0,88.5,0.0,594.429992676,0.000262769335573,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.530842509702,139022.0,1190.26922563,36.4907588641,644.713046056,0.509718151858,644.713046056,0.5304600998,1.0,1.0,1.0,0.0,1264.84223429,1264.84223429,0.0,1264.84223429,0.0,570.419993083,1264.84223429
2016-01-11T01:00:00.000Z,0.0,0.0042080959628,0.837064690444,0.511623005828,38.1804997126,0.0615247878086,74.1241658529,0.0,36.3941666285,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7299998601,1.0,79.6666641235,1.0,0.0,74.1241658529,63.1265827815,2.0,0.0,96.11774985,57.9372501373,0.30753702847,371.074996948,0.0,0.296070657807,0.0,1.0,9.92783355713,63.8660001755,5.86799939473,2369.16623942,63.7429997126,63.7468185425,57.8750003179,57.8529841105,7.14600022634,1762.99960327,49.5590003332,49.3999760946,42.4130001068,42.016805013,42.8111117681,1.0,0.0,43.5906082789,1.0,0.0,0.12300046285,64.2439997991,100.0,4.04322377841,21.3299996058,1.94550005595,5.88460977872,40.4675000509,71.0,155.491666158,0.296070657807,21.3299996058,0.375027963547,37.502796491,2.0,1.0,1.0,525.039148966,525.039148966,1.0,0.317840487288,0.0,1.0,10.2469166915,64.6535002391,6.75000031789,1419.57232666,64.7495002747,64.5469233195,57.9994999568,57.7339019775,9.46400038401,1719.74995931,49.3115002314,49.329961141,39.8474998474,40.4787546794,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0960000356038,100.0,5.68328781923,38.9795001348,239.0,215.583334605,0.317840487288,24.9020004272,0.484390098935,48.4390093486,2.0,1.0,1.0,678.146138509,678.146138509,371.074996948,0.307572908167,3608.51745605,0.0,27.4381820361,5.43335493406,8.0625,3608.51745605,0.0643361031994,77.6383336385,77.6383336385,68.0163822174,2.0,49.7198282878,41.6956659953,42.8111117681,1.0,974.636698166,1165.9989013,0.0,0.0,0.0,28.1357463201,1.0,0.0,3.27333323161,29.7392539978,1.0,39.5833320618,1.0,1.0,1.0,0.0,1.80416661501,1.0,31.2380946477,0.0,1.0,0.00420188851063,5.07749978701,30.6050610542,5.07749978701,2.0,0.0,29.879990146,0.0566000007093,35.7466897629,0.960943953632,675.610333474,0.0,1.0,1801.40440101,0.00180140440101,631.566949028,0.437521837666,0.523425788266,0.0,0.437521837666,0.0,527.915013631,631.566949028,0.0,527.915013631,0.0,0.000527915013631,0.437635697424,1.0,0.0,2.0,2.0,1.0,61.3273420334,34.0352306366,29.7392539978,0.297392539978,1.0,9.91666666667,2140.63559946,65.6266799089,1159.48196266,0.960947625932,1159.48196266,1.0,0.0,0.0,0.0,39.1416667302,1.0,68.5555553436,1.0,0.0,41.0333347321,38.4966665904,1.0,68.3888912201,0.0,1.0,77.6383336385,0.0,562.510009766,0.000257129733157,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.544697519554,139022.0,1139.56238718,34.9362105528,617.247528533,0.511558235711,617.247528533,0.544577296672,1.0,1.0,1.0,0.0,1206.60266113,1206.60266113,0.0,1206.60266113,0.0,527.915013631,1206.60266113
2016-01-11T02:00:00.000Z,0.0,0.00364953332708,0.847318232293,0.51380265784,37.5324999491,0.0642909473071,74.0108337402,0.0,36.2291663488,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7816667557,1.0,79.6666641235,1.0,0.0,74.0108337402,62.1413024267,2.0,0.0,95.0917498271,57.5592498779,0.305865311784,352.558331807,0.0,0.290116777843,0.0,1.0,9.7537882328,63.0484997431,5.44200007121,2365.8328654,62.9314997991,62.9228185018,57.4894997279,57.4644165039,6.68250083923,1753.99960327,49.7015005747,49.5337473551,43.0189997355,42.6003011068,43.014813741,1.0,0.0,29.7650963465,1.0,0.0,0.116999944051,62.9240001043,100.0,3.79031205177,19.9125000636,1.9664999644,5.96347618103,41.0524997711,71.0,141.583334605,0.290116777843,19.9125000636,0.348841394697,34.884139061,2.0,1.0,1.0,488.377952576,488.377952576,1.0,0.312916150256,0.0,1.0,10.1526420911,64.22899882,6.69150002797,1417.32263184,64.3205000559,64.1105397542,57.629000028,57.3594868978,9.35779914856,1706.24995931,49.4569997787,49.4657541911,39.9780006409,40.6089604696,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0915012359619,100.0,5.69727691015,39.0829995473,239.0,210.974999746,0.312916150256,24.3424994151,0.481350123088,48.1350123088,2.0,1.0,1.0,673.890172323,673.890172323,352.558331807,0.305826562202,3546.09035238,0.0,26.5756553303,4.86797265212,7.296875,3547.25722249,0.0643377330993,74.11333402,74.11333402,67.7407976786,2.0,49.8438262939,42.0408528646,43.014813741,1.0,932.126372176,1120.03482464,0.0,0.0,0.0,28.3865609169,1.0,0.0,2.76583323876,29.102938811,1.0,37.3571411769,1.0,1.0,1.0,0.0,1.44083331029,1.0,28.8035705884,0.0,1.0,0.00365228315936,4.20666656892,28.8034548759,4.20666656892,2.0,0.0,28.5767269669,0.0566000007093,34.3375429904,0.960788332957,676.059482296,0.0,1.0,1722.83328988,0.00172283328988,606.670363253,0.438021363369,0.526322605554,0.0,0.438021363369,0.0,504.889162699,606.670363253,0.0,504.889162699,0.0,0.000504889162699,0.438201608757,1.0,0.0,2.0,2.0,1.0,58.8272958235,33.5466790633,29.102938811,0.29102938811,1.0,10.5,2055.34826985,63.0119778635,1113.28581403,0.965841626451,1113.28581403,1.0,0.0,0.0,0.0,37.3316666285,1.0,67.4861132304,1.0,0.0,40.3916676839,36.7816667557,1.0,67.3194459279,0.0,1.0,74.11333402,0.0,530.719970703,0.000246993590874,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.544936758926,139022.0,1093.24701429,33.5162938925,592.160662058,0.513734577192,592.160662058,0.544895457645,1.0,1.0,1.0,0.0,1152.65876261,1152.65876261,0.0,1152.65876261,0.0,504.889162699,1152.65876261
2016-01-11T03:00:00.000Z,0.0,0.00351811574393,0.859356546241,0.516714909477,36.911500295,0.0676830134485,73.9433320363,0.0,36.2299998601,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7133334478,1.0,79.6666641235,1.0,0.0,73.9433320363,61.007191658,2.0,0.0,94.1520002683,57.2404999733,0.302586917776,330.916664124,0.0,0.290731606288,0.0,1.0,9.61962834994,62.4409999847,5.1570002238,2367.49953206,62.3225002289,62.323890686,57.1655000051,57.1387074788,6.53700033824,1699.99960327,49.5155000687,49.3426488241,42.9784997304,42.5436706543,43.1703694661,1.0,0.0,25.9412708282,1.0,0.0,0.11699962616,62.3704996109,100.0,3.66547826926,19.3455006282,1.99949963888,5.95415008068,40.9790000916,71.0,134.541665395,0.290731606288,19.3440004985,0.330664404006,33.0664397875,2.0,1.0,1.0,462.930165609,462.930165609,1.0,0.304730651542,0.0,1.0,10.0051870346,63.553999265,6.34350013733,1413.94805908,63.6590000788,63.4562632243,57.3154999415,57.0463104248,9.34549967448,1654.99995931,49.2590001424,49.2681223551,39.9135004679,40.5789642334,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.105000813802,100.0,5.68774811427,39.0094998678,239.0,196.375001272,0.304730651542,23.7454996109,0.460175977434,46.0175978343,2.0,1.0,1.0,644.246368408,644.246368408,330.916664124,0.30256280264,3427.07057699,0.0,26.2334777514,5.0850135088,7.625,3427.07057699,0.063371533913,69.2466653188,69.2466653188,66.040866216,2.0,49.66162618,42.0020039876,43.1703694661,1.0,882.398979683,1056.92621818,0.0,0.0,0.0,28.6789838473,1.0,0.0,2.55666659276,28.4865161578,1.0,36.4999996821,1.0,1.0,1.0,0.0,1.29083330433,1.0,27.7380944888,0.0,1.0,0.00351488410093,3.84749986728,27.2956323624,3.84749986728,2.0,0.0,27.052206086,0.0566000007093,32.4027866421,0.960511146988,676.860118404,0.0,1.0,1630.92299771,0.00163092299771,572.48738933,0.437036551336,0.523476794563,0.0,0.437036551336,0.0,477.954165141,572.48738933,0.0,477.954165141,0.0,0.000477954165141,0.43706694742,1.0,0.0,2.0,2.0,1.0,58.9790108999,32.7807118098,28.4865161578,0.284865161578,1.0,9.91666666667,1939.32519786,59.4549927281,1050.44155447,0.960513345898,1050.44155447,1.0,0.0,0.0,0.0,34.9250005086,1.0,66.0277798971,1.0,0.0,39.5250015259,34.3608325322,1.0,65.8750044505,0.0,1.0,69.2466653188,0.0,501.989990234,0.00023307668313,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.544996898584,139022.0,1043.15241293,31.9805152809,565.026764667,0.516654873317,565.026764667,0.544895978227,1.0,1.0,1.0,0.0,1093.62515259,1093.62515259,0.0,1093.62515259,0.0,477.954165141,1093.62515259
2016-01-11T04:00:00.000Z,0.0,0.00314442011772,0.849540683432,0.514488502795,37.1102514267,0.0650862047904,74.1441650391,0.0,36.3166666031,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.8275000254,1.0,79.6666641235,1.0,0.0,74.1441650391,61.5560661952,2.0,0.0,94.2262512843,57.1159998576,0.298767284458,341.658330282,0.0,0.284404870834,0.0,1.0,9.61479369799,62.4079999924,5.2665014267,2364.16623942,62.2970012029,62.2685775757,57.0304997762,56.9990234375,6.52799987793,1741.99960327,49.8664999008,49.6942825317,43.3385000229,42.9076461792,43.2166662216,1.0,0.0,25.7752010028,1.0,0.0,0.110998789469,62.3194996516,100.0,3.61117466291,18.95850118,1.98599974314,6.00361903509,41.3525002797,71.0,134.649998983,0.284404870834,18.95850118,0.338457418169,33.8457415899,2.0,1.0,1.0,473.840385437,473.840385437,1.0,0.30628887909,0.0,1.0,10.0547415415,63.7640002569,6.6570002238,1414.69795736,63.8585001628,63.6415557861,57.201499939,56.9263916016,9.55699952443,1695.49996948,49.6249996821,49.6206741333,40.0680001577,40.720664978,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0944999059041,100.0,5.70944138368,39.1730000178,239.0,207.008335114,0.30628887909,23.7905000051,0.482317588443,48.2317584356,2.0,1.0,1.0,675.24462382,675.24462382,341.658330282,0.298812096272,3532.0880127,0.0,25.5231954257,4.44890626272,6.40364583333,3532.0880127,0.0618646189579,70.6975008647,70.6975008647,66.4350153605,2.0,50.0000890096,42.2306493123,43.2166662216,1.0,904.628778766,1122.82021512,0.0,0.0,0.0,29.0028673808,1.0,0.0,2.41916658481,28.0276323954,1.0,35.7857138316,1.0,1.0,1.0,0.0,1.1766666472,1.0,27.0416661898,0.0,1.0,0.00314862204589,3.59583322207,27.3271667163,3.59583322207,2.0,0.0,27.7337176469,0.0566000007093,34.4229362865,0.960311691124,677.436545352,0.0,1.0,1672.00995655,0.00167200995655,608.179078712,0.428482094986,0.531829596138,0.0,0.428482094986,0.0,489.99500529,608.179078712,0.0,489.99500529,0.0,0.00048999500529,0.428817376494,1.0,0.0,2.0,2.0,1.0,58.5407428741,32.2687416077,28.0276323954,0.280276323954,1.0,10.5,2027.44899388,62.1566539334,1098.174084,0.960311691124,1098.174084,1.0,0.0,0.0,0.0,35.5758333206,1.0,66.1527792613,1.0,0.0,39.5916678111,35.1216659546,1.0,65.9861138662,0.0,1.0,70.6975008647,0.0,538.58001709,0.000247607833915,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.55380935279,139022.0,1085.80832801,33.2882418673,588.131474384,0.51429872458,588.131474384,0.553459411551,1.0,1.0,1.0,0.0,1143.56004842,1143.56004842,0.0,1143.56004842,0.0,489.99500529,1143.56004842
2016-01-11T05:00:00.000Z,0.0,0.00390602319824,0.815238448909,0.508338074296,39.0137497584,0.0554492374217,74.0191669464,0.0,36.2866665522,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7616669337,1.0,79.6666641235,1.0,0.0,74.0191669464,65.4415480296,2.0,0.0,96.5909992854,57.577249527,0.312893018485,418.549995422,0.0,0.290675583045,0.0,1.0,9.98343141874,64.0729999542,6.45300038656,2373.33292643,63.9424997965,63.907043457,57.48949941,57.4548899333,7.32900047302,1913.33289591,50.0195000966,49.8446121216,42.6904996236,42.3305053711,42.3833319346,1.0,0.0,65.464026769,1.0,0.0,0.130500157674,69.6065003077,100.0,4.05766514937,21.2520001729,1.9124994278,5.92576626937,40.7780001958,71.0,169.900000254,0.290675583045,21.2520001729,0.417438677833,41.743868192,2.0,1.0,1.0,584.414148966,584.414148966,1.0,0.326607026983,0.0,1.0,10.3701987267,65.2070000966,7.6319993337,1419.57233683,65.2969989777,65.0906575521,57.664999644,57.395207723,9.55174922943,1857.24994914,49.7704998652,49.764755249,39.9464998245,40.5202484131,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0899988810221,100.0,5.69889887174,39.0904998779,239.0,248.650000254,0.326607026983,25.3504991531,0.543118267968,54.311826388,2.0,1.0,1.0,760.365575155,760.365575155,418.549995422,0.312780304744,3893.23146566,0.0,29.0710803668,4.80550940832,7.41927083333,3893.23146566,0.0690097690019,92.2366669973,92.2366669973,72.1349945068,2.0,50.1057357788,41.8593393962,42.3833319346,1.0,1089.28567309,1281.54883061,0.0,0.0,0.0,30.0953965187,1.0,0.0,3.35583327214,27.3941028913,1.0,39.9345232646,1.0,1.0,1.0,0.0,1.86916662256,1.0,31.5059510867,0.0,1.0,0.00389757887731,5.22499990463,31.3212633133,5.22499990463,2.0,0.0,33.3948488082,0.0566000007093,39.2891694948,0.959993334809,678.357618292,0.0,1.0,2013.30814771,0.00201330814771,694.154929372,0.441074120049,0.518925417568,0.0,0.441074120049,0.0,590.014989217,694.154929372,0.0,590.014989217,0.0,0.000590014989217,0.440992784997,1.0,0.0,2.0,2.0,1.0,58.6384941737,31.5428697268,27.3941028913,0.273941028913,1.0,10.5,2370.8345037,72.684018303,1284.16991859,0.959999537617,1284.16991859,1.0,0.0,0.0,0.0,46.360833168,1.0,72.3055566152,1.0,0.0,43.3500006994,45.8758338292,1.0,72.2500025431,0.0,1.0,92.2366669973,0.0,620.799987793,0.000282611165822,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.540547570321,139022.0,1255.28078292,38.4838550556,679.926759247,0.508288946066,679.926759247,0.540491757533,1.0,1.0,1.0,0.0,1337.67764282,1337.67764282,0.0,1337.67764282,0.0,590.014989217,1337.67764282
