timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-01-11T06:00:00.000Z,0.0,0.00375899861161,0.807602527832,0.507715920972,39.5837499301,0.0533909990897,74.0766665141,0.0,36.3633337021,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7258335749,1.0,79.6666641235,1.0,0.0,74.0766665141,66.5912329356,2.0,0.0,97.1797498067,57.5959998767,0.31851652557,442.666671753,0.0,0.298969172671,0.0,1.0,10.0982530912,64.6234995524,6.92849985758,2368.74957275,64.4479999542,64.4182230632,57.5195000966,57.4872690837,7.6859998703,1957.33288574,50.0899998347,49.9185053507,42.4039999644,42.0594355265,42.2092580795,1.0,0.0,85.9774834315,1.0,0.0,0.175499598185,71.9495004018,100.0,4.20715550582,22.0439999898,1.89449946086,5.89109758536,40.5095005035,71.0,187.583333333,0.298969172671,22.0439999898,0.447559534709,44.7559528351,2.0,1.0,1.0,626.583348592,626.583348592,1.0,0.329657050376,0.0,1.0,10.4137100379,65.3869991302,7.79100004832,1407.5737915,65.463499705,65.2491124471,57.6724996567,57.402865092,9.56974983215,1899.24994914,49.853000323,49.8374252319,40.0815000534,40.6198145549,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0765005747477,100.0,5.71450996399,39.207499822,239.0,255.083334605,0.329657050376,25.3819996516,0.552261537824,55.2261527379,2.0,1.0,1.0,773.166152954,773.166152954,442.666671753,0.31819362941,3982.49635824,0.0,29.4470418294,4.83607918024,6.92447916667,3982.49635824,0.0699792363279,97.2333348592,97.2333348592,73.8636194865,2.0,50.1506576538,41.7708206177,42.2092580795,1.0,1143.19933686,1212.42863462,0.0,0.0,0.0,30.8590065638,1.0,0.0,3.37666662534,26.6604935328,1.0,39.9047606786,1.0,1.0,1.0,0.0,1.84749995669,1.0,31.5357138316,0.0,1.0,0.0037468669873,5.2241666317,31.8092277845,5.2241666317,2.0,0.0,35.0477105822,0.0566000007093,37.170112436,0.918084848845,819.988927505,0.0,1.0,2112.95585373,0.00211295585373,656.71575919,0.445551963246,0.472533477788,0.0,0.445551963246,0.0,619.217493693,656.71575919,0.0,619.217493693,0.0,0.000619217493693,0.445280077557,1.0,0.0,2.0,2.0,1.0,65.0120331446,29.9345474243,26.6604935328,0.266604935328,1.0,9.91666666667,2355.62797147,72.2178230182,1275.93325288,0.918085441034,1275.93325288,1.0,0.0,0.0,0.0,49.0491666794,1.0,73.5694440206,1.0,0.0,44.0583349864,48.1841672262,1.0,73.4305585225,0.0,1.0,97.2333348592,0.0,660.539978027,0.000267368563508,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.514694446364,139022.0,1302.65675772,39.9362871903,705.58810406,0.507699101219,705.58810406,0.513903283891,1.0,1.0,1.0,0.0,1389.77615356,1389.77615356,0.0,1389.77615356,0.0,619.217493693,1389.77615356
2016-01-11T07:00:00.000Z,0.0,0.00372817345881,0.809684413238,0.50775218697,39.3414994876,0.0539367224987,74.0341663361,0.0,36.3924999237,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6800003052,1.0,79.6666641235,1.0,0.0,74.0341663361,66.1529515584,2.0,0.0,96.745499293,57.4039998055,0.315229895744,433.124994914,0.0,0.301865386973,0.0,1.0,10.0378204187,64.3624992371,6.87449932098,2373.33290609,64.1989997228,64.1785227458,57.3245004018,57.2885462443,7.68750031789,1931.99955241,49.8320000966,49.6598790487,42.1444997787,41.8004608154,42.2666664124,1.0,0.0,97.9190483093,1.0,0.0,0.163499514262,71.8460006714,100.0,4.18321629365,22.0544999441,1.89899953206,5.85440138976,40.2455002467,71.0,186.891666412,0.301865386973,22.0544999441,0.442095275152,44.2095273336,2.0,1.0,1.0,618.933385213,618.933385213,1.0,0.325394300803,0.0,1.0,10.3242700895,65.0135008494,7.60949993134,1409.82354736,65.0929991404,64.8887557983,57.4834992091,57.2140604655,9.5468006134,1877.74996948,49.5785007477,49.5722223918,39.9090000788,40.4736557007,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0794982910156,100.0,5.69342490037,39.0529998144,239.0,246.233334859,0.325394300803,25.1839990616,0.540304569063,54.0304568609,2.0,1.0,1.0,756.426396688,756.426396688,433.124994914,0.31510972003,3952.15793864,0.0,29.1909559568,4.86109018326,7.28125,3952.15793864,0.0690082297071,94.7149995168,94.7149995168,73.5394026438,2.0,49.9020309448,41.5568161011,42.2666664124,1.0,1120.63725877,1103.35541786,0.0,0.0,0.0,30.693277518,1.0,0.0,3.3033332626,26.6312228839,1.0,39.5773804983,1.0,1.0,1.0,0.0,1.81916663051,1.0,31.0833328565,0.0,1.0,0.0037224765403,5.12249990304,30.6821592649,5.12249990304,2.0,0.0,34.3560121554,0.0566000007093,33.8261929548,0.87673583453,960.0,0.0,1.0,2071.25474927,0.00207125474927,597.635910441,0.441774315446,0.434961519084,0.0,0.441774315446,0.0,606.996673584,597.635910441,0.0,606.996673584,0.0,0.000606996673584,0.441777157287,1.0,0.0,2.0,2.0,1.0,68.9489078522,29.5840193431,26.6312228839,0.266312228839,1.0,10.5,2223.99267663,68.1822051102,1204.63258402,0.87673583453,1204.63258402,1.0,0.0,0.0,0.0,47.8849995931,1.0,73.0,1.0,0.0,43.7000007629,46.8299999237,1.0,72.8333358765,0.0,1.0,94.7149995168,0.0,648.270019531,0.0002433153958,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.496114681245,139022.0,1287.98287164,39.4864215406,697.639947804,0.507744809456,697.639947804,0.496111438957,1.0,1.0,1.0,0.0,1373.99720256,1373.99720256,0.0,1373.99720256,0.0,606.996673584,1373.99720256
2016-01-11T08:00:00.000Z,0.0,0.00401677092663,0.806299605415,0.507685103766,39.7480007807,0.0530776945345,74.1533342997,0.0,36.31833299,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.8350000381,1.0,79.6666641235,1.0,0.0,74.1533342997,66.9335950216,2.0,0.0,97.4362510045,57.6882502238,0.322687355021,451.616663615,0.0,0.306170657311,0.0,1.0,10.1429729462,64.8410002391,7.05300076803,2376.66621908,64.6625010173,64.6318562826,57.6095002492,57.5685399373,7.68299992879,1991.66623942,49.7960001628,49.6254755656,42.113000234,41.7673670451,42.0777769089,1.0,0.0,99.430079778,1.0,0.0,0.178499221802,72.6755008698,100.0,4.29140992959,22.5495007833,1.8855009079,5.85156301657,40.2274993261,71.0,195.216667175,0.306170657311,22.5495007833,0.455491151356,45.5491145452,2.0,1.0,1.0,637.687611898,637.687611898,1.0,0.331928849652,0.0,1.0,10.431839784,65.4679985046,7.7804997762,1415.4478658,65.5474999746,65.3334503174,57.7670001984,57.4934361776,9.37400054932,1926.74991862,49.5575002035,49.5416183472,39.9419997533,40.4723765055,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.07950146993,100.0,5.69727694988,39.0815000534,239.0,256.39999644,0.331928849652,25.6055002213,0.551437948318,55.1437950134,2.0,1.0,1.0,772.013127645,772.013127645,451.616663615,0.322609893163,4050.17431641,0.0,29.8854482969,5.11883187294,7.4375,4050.17431641,0.0723616262635,101.049165726,101.049165726,74.5995839437,2.0,49.8393961589,41.5472666423,42.0777769089,1.0,1167.61226312,1166.01246792,0.0,0.0,0.0,30.2832458814,1.0,0.0,3.6058332324,27.3262543678,1.0,40.8630936941,1.0,1.0,1.0,0.0,2.01583326856,1.0,32.672618866,0.0,1.0,0.00401988160808,5.62166647116,32.4030679067,5.62166647116,2.0,0.0,35.7961515116,0.0566000007093,35.7471056828,0.904400768433,866.372746758,0.0,1.0,2158.07784934,0.00215807784934,631.574297435,0.451889125373,0.451269972873,0.0,0.451889125373,0.0,632.440831502,631.574297435,0.0,632.440831502,0.0,0.000632440831502,0.452069098751,1.0,0.0,2.0,2.0,1.0,72.8587919871,29.831899484,27.3262543678,0.273262543678,1.0,9.91666666667,2333.62473104,71.5432571944,1264.01512894,0.903159098246,1264.01512894,1.0,0.0,0.0,0.0,50.8766670227,1.0,74.5833333333,1.0,0.0,44.6500005722,50.1724999746,1.0,74.4166660309,0.0,1.0,101.049165726,0.0,668.529968262,0.000257132724913,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.499657229551,139022.0,1311.75274423,40.2151480089,710.514973585,0.507674353054,710.514973585,0.499416026566,1.0,1.0,1.0,0.0,1399.54868571,1399.54868571,0.0,1399.54868571,0.0,632.440831502,1399.54868571
2016-01-11T09:00:00.000Z,0.0,0.00486756196362,0.804525150913,0.508557930351,40.2512496312,0.0524730244654,74.1366672516,0.0,36.4533332189,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.683333079,1.0,79.6666641235,1.0,0.0,74.1366672516,67.7136300405,2.0,0.0,98.5094998678,58.2582502365,0.330707378215,470.774998983,0.0,0.31683821369,0.0,1.0,10.3073490461,65.5744991302,7.20300006866,2378.33290609,65.4035002391,65.3541285197,58.2005001704,58.1520233154,7.7820002238,1996.33287557,49.941500028,49.7630767822,42.1594998042,41.8138173421,42.0259259542,1.0,0.0,98.9592107137,1.0,0.0,0.170998891195,73.3100001017,100.0,4.4486900568,23.2440004349,1.88399982452,5.85865898927,40.2754999797,71.0,205.583335876,0.31683821369,23.2440004349,0.46252919515,46.252919515,2.0,1.0,1.0,647.54087321,647.54087321,1.0,0.339069880213,0.0,1.0,10.5817121665,66.1234995524,7.89599895477,1415.82281494,66.2119992574,65.990272522,58.3160003026,58.044535319,9.20428575788,1939.24993896,49.7135000229,49.6825129191,40.0620002747,40.5636444092,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0884997049967,100.0,5.7114688158,39.1865002314,239.0,265.191666921,0.339069880213,26.1499989827,0.557275841123,55.7020304998,2.0,1.0,1.0,780.186177572,780.186177572,470.774998983,0.330090986295,4078.76247152,0.0,29.9473873774,4.76950228214,7.2109375,4078.76247152,0.0723289831194,102.64833196,102.64833196,75.120513916,2.0,49.979212443,41.6096827189,42.0259259542,1.0,1208.31790814,1317.02144757,0.0,0.0,0.0,27.9768381119,1.0,0.0,4.30833319823,30.2236620585,1.0,43.5059512456,1.0,1.0,1.0,0.0,2.6208332777,1.0,35.2499990463,0.0,1.0,0.00482160826358,6.92916647593,35.7696469625,6.92916647593,2.0,0.0,37.0440875624,0.0566000007093,40.3766736358,0.960856994908,675.861823079,0.0,1.0,2233.31339938,0.00223331339938,713.368783212,0.459761878591,0.501123297767,0.0,0.459761878591,0.0,654.489171346,713.368783212,0.0,654.489171346,0.0,0.000654489171346,0.45972198993,1.0,0.0,2.0,2.0,1.0,65.4352823893,33.8654718399,30.2236620585,0.302236620585,1.0,9.33333333333,2525.3393557,77.4207611982,1367.85795456,0.960885176357,1367.85795456,1.0,0.0,0.0,0.0,51.6958335241,1.0,74.8194471995,1.0,0.0,44.7750002543,50.9525000254,1.0,74.6250006358,0.0,1.0,102.64833196,0.0,735.230041504,0.000290433698521,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.521522560756,139022.0,1336.54535104,40.9752290202,723.94396655,0.508552093186,723.94396655,0.521558416476,1.0,1.0,1.0,0.0,1423.53944906,1423.53944906,0.0,1423.53944906,0.0,654.489171346,1423.53944906
2016-01-11T10:00:00.000Z,0.0,0.00597591909113,0.79197148591,0.508146545357,41.2404993375,0.0488741658521,74.0124994914,0.0,36.3216657639,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6908334096,1.0,79.6666641235,1.0,0.0,74.0124994914,69.6273867289,2.0,0.0,99.9127492905,58.672249953,0.339523879347,514.841664632,0.0,0.326219695518,0.0,1.0,10.5321575006,66.605000178,7.7729994456,2382.0828654,66.3949991862,66.3593292236,58.6219997406,58.5850372314,8.18100007375,2056.3328654,50.1334997813,49.961827596,41.9524997075,41.6407445272,41.8888883591,1.0,0.0,99.9981231689,1.0,0.0,0.210000991821,74.9569988251,100.0,4.69600280126,24.4424994787,1.83749866486,5.83615469933,40.1105009715,71.0,228.700000763,0.326219695518,24.4424994787,0.500578464326,50.057847023,2.0,1.0,1.0,700.809850057,700.809850057,1.0,0.349681376888,0.0,1.0,10.7714698315,66.9500001272,8.31300004323,1412.82319132,67.0355002085,66.8125839233,58.7225001653,58.4514770508,9.66874980927,1992.24991862,49.8919998805,49.8724924723,40.0424998601,40.531094869,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0869998931885,100.0,5.71106334527,39.1820004781,239.0,285.966664632,0.349681376888,26.9930003484,0.583828121367,58.3828118642,2.0,1.0,1.0,817.359369914,817.359369914,514.841664632,0.339384645082,4191.94789632,0.0,30.0467116616,4.64139727751,6.84895833333,4191.94789632,0.0708843546302,107.486667633,107.486667633,76.1908810933,2.0,50.2408364036,41.5218505859,41.8907400767,1.0,1302.31408874,1394.27540897,0.0,0.0,0.0,26.9238176346,1.0,0.0,5.48333319028,31.698182106,1.0,47.3154754639,1.0,1.0,1.0,0.0,3.57833323876,1.0,39.3749990463,0.0,1.0,0.0059736674602,9.06166640917,39.6452817917,9.06166640917,2.0,0.0,39.9257817931,0.0566000007093,42.7450921551,0.961672770628,673.509374599,0.0,1.0,2407.04493825,0.00240704493825,755.213632851,0.465193492505,0.498042563327,0.0,0.465193492505,0.0,705.402496338,755.213632851,0.0,705.402496338,0.0,0.000705402496338,0.46507876118,1.0,0.0,2.0,2.0,1.0,52.186014002,37.4828605652,31.698182106,0.31698182106,1.0,11.0833333333,2703.83709578,82.8930676737,1464.54181334,0.965824936264,1464.54181334,1.0,0.0,0.0,0.0,54.0333331426,1.0,75.9166679382,1.0,0.0,45.4166660309,53.4533341726,1.0,75.694442749,0.0,1.0,107.486667633,0.0,757.359985352,0.000307469984283,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.515665463405,139022.0,1422.62675149,43.6142753459,770.570226137,0.508169813089,770.570226137,0.515719076037,1.0,1.0,1.0,0.0,1516.36363729,1516.36363729,0.0,1516.36363729,0.0,705.402496338,1516.36363729
2016-01-11T11:00:00.000Z,0.0,0.00731028891779,0.774277875796,0.515640305109,43.6029996872,0.042671227735,74.1358324687,0.0,36.3816668193,1.0,79.6666641235,0.833333333333,0.0,0.0,47.7999992371,37.7325000763,1.0,79.6666641235,0.833333333333,0.0,74.1358324687,74.1182823181,2.0,0.0,103.058249791,59.4552501043,0.364542368531,634.391667684,0.0,0.354391559982,0.0,1.0,11.0687972705,68.8819986979,9.21749973297,2383.74957275,68.6404997508,68.5770111084,59.4230000178,59.3926467896,9.01950041453,2211.33284505,50.4590002696,50.293703715,41.439499855,41.2385965983,41.2388871511,1.0,0.0,99.9981231689,1.0,0.0,0.239999135335,70.0595003764,100.0,5.29528967539,27.2009998957,1.78950023651,5.77350759506,39.6499996185,71.0,294.933330536,0.354391559982,27.2009998957,0.593729713077,59.3729718526,2.0,1.0,1.0,831.221598307,831.221598307,0.75,0.374487235725,0.0,1.0,11.1932878494,68.7199993134,9.34799989065,1413.57307943,68.8355000814,68.5779546102,59.4875001907,59.2162475586,9.81200027466,2134.49991862,50.2384999593,50.2046432495,40.0499998728,40.5132217407,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.115500768026,100.0,5.71309073766,39.1985003153,239.0,339.45833079,0.374487235725,28.7855002085,0.647139049712,64.7139053345,2.0,1.0,1.0,905.994669596,905.994669596,634.391667684,0.364284881661,4549.00720215,0.0,32.7626541456,4.52700074514,7.0,4549.00720215,0.075757327845,131.835000992,131.835000992,81.469171524,2.0,50.4821599325,41.3007990519,41.2388871511,1.0,1574.96398061,1515.07924304,0.0,0.0,0.0,26.6035029093,1.0,0.0,7.45249982675,32.8194971085,1.0,52.4761889776,0.5,1.0,1.0,0.0,5.26916654905,1.0,44.9345223109,0.0,1.0,0.00729544048199,12.7216663361,45.2620255152,12.7216663361,2.0,0.0,48.2845641966,0.0566000007093,46.4486438257,0.961781469403,673.196394423,0.0,1.0,2910.97908734,0.00291097908734,820.647407131,0.490210286417,0.471571057383,0.0,0.490210286417,0.0,853.084162394,820.647407131,0.0,853.084162394,0.0,0.000853084162394,0.490008873244,1.0,0.0,2.0,2.0,1.0,45.2639064789,39.9852794011,32.8194971085,0.328194971085,1.0,11.0833333333,3090.04322366,94.7332080223,1673.73156952,0.961781343799,1673.73156952,1.0,0.0,0.0,0.0,66.3075008392,1.0,81.1527792613,1.0,0.0,48.5916671753,65.5275001526,1.0,80.9861119588,0.0,1.0,131.835000992,0.0,908.159973145,0.000334110024497,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.49031004856,139022.0,1657.07950622,50.8020264476,897.56229348,0.51576888701,897.56229348,0.490519474449,1.0,1.0,1.0,0.0,1740.24125163,1740.24125163,0.0,1740.24125163,0.0,853.084162394,1740.24125163
2016-01-11T12:00:00.000Z,0.0,0.00787472003189,0.782918941251,0.511153548477,42.7127510707,0.0458224807397,74.0275014242,0.0,36.3916660945,1.0,79.6666641235,0.916666666667,0.0,0.0,47.7999992371,37.6358337402,1.0,79.6666641235,0.916666666667,0.0,74.0275014242,72.1210422516,2.0,0.0,102.346500715,59.633749644,0.357374148346,579.458333333,0.0,0.347935875628,0.0,1.0,10.9430978298,68.4004999797,8.57100137075,2381.6663208,68.1710007985,68.1561101278,59.5999994278,59.5780410767,8.74200026194,2119.33284505,50.0944999059,49.9337921143,41.352499644,41.0992457072,41.4703699748,1.0,0.0,99.9981231689,1.0,0.0,0.229499181112,74.4739996592,100.0,5.18175462882,26.8185011546,1.79999987284,5.761343201,39.5524997711,71.0,269.24166743,0.347935875628,26.8185011546,0.551687393188,55.1687386831,2.0,1.0,1.0,772.362350464,772.362350464,0.833333333333,0.366381241548,0.0,1.0,11.0808836619,68.2400004069,8.68349997203,1407.94878133,68.3509998322,68.1185658773,59.6674998601,59.4031397502,9.57714298793,2042.74991862,49.8560002645,49.8508224487,39.9224999746,40.4104588826,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.110999425252,100.0,5.69747972488,39.0844999949,239.0,310.216667175,0.366381241548,28.4284998576,0.603967655727,60.3967650731,2.0,1.0,1.0,845.554718018,845.554718018,579.458333333,0.356743555397,4326.72029622,0.0,32.081287384,5.24000879129,8.01822916667,4326.72029622,0.0736794272356,119.386668523,119.386668523,78.6477336884,2.0,50.165204366,41.1727828979,41.4703699748,1.0,1450.45009749,1427.98801716,0.0,0.0,0.0,25.3947356542,1.0,0.0,7.50083327293,34.2052637736,1.0,52.720237414,1.0,1.0,1.0,0.0,5.26749992371,1.0,45.1607128779,0.0,1.0,0.00787395118568,12.7683330377,45.1024920146,12.7683330377,2.0,0.0,44.4672714476,0.0566000007093,43.7786387088,0.961562039778,673.828347387,0.0,1.0,2680.84219892,0.00268084219892,773.474172441,0.484534790204,0.47703114744,0.0,0.484534790204,0.0,785.640828451,773.474172441,0.0,785.640828451,0.0,0.000785640828451,0.4841194128,1.0,0.0,2.0,2.0,1.0,41.0986700058,42.3724603653,34.2052637736,0.342052637736,1.0,11.0833333333,2878.43811465,88.2459101564,1559.11500089,0.961565937644,1559.11500089,1.0,0.0,0.0,0.0,59.9133345286,1.0,78.6805534363,1.0,0.0,47.1083345413,59.4733333588,1.0,78.5138905843,0.0,1.0,119.386668523,0.0,895.020019531,0.000314904394332,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.496098217257,139022.0,1530.81451317,46.9310489282,829.170465371,0.511381184547,829.170465371,0.496528782001,1.0,1.0,1.0,0.0,1621.43326823,1621.43326823,0.0,1621.43326823,0.0,785.640828451,1621.43326823
2016-01-11T13:00:00.000Z,0.0,0.00937171534792,0.771328818975,0.518836928021,44.5734988848,0.0411833367536,74.058333079,0.0,36.3391663233,1.0,79.6666641235,0.166666666667,0.0,0.0,47.7999992371,37.6533339818,1.0,79.6666641235,0.166666666667,0.0,74.058333079,75.6701259613,2.0,0.0,104.924249331,60.3507504463,0.377771821348,679.89167277,0.0,0.367429165973,0.0,1.0,11.370958964,70.1780001322,9.55963550914,2378.33290609,69.9274997711,69.8759511312,60.3260005315,60.2948557536,9.35399977366,2223.99951172,50.6134999593,50.458056132,41.2595001856,41.0776112874,41.1870371501,1.0,0.0,99.9981231689,1.0,0.0,0.250500361125,70.9699999491,100.0,5.61934729417,28.6679995855,1.77600034078,5.75161166986,39.4834998449,71.0,318.575002035,0.367429165973,28.6679995855,0.619207716442,61.8826986949,2.0,1.0,1.0,866.890803019,866.890803019,1.0,0.392301515246,0.0,1.0,11.4700682163,69.8749993642,9.61799875895,1411.69832357,69.9934991201,69.7408116659,60.3755003611,60.104133606,9.83300018311,2139.74991862,50.3974997203,50.3793182373,40.0725005468,40.4487609863,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.118499755859,100.0,5.7061975797,39.1474997203,239.0,361.316668193,0.392301515246,29.9209985733,0.657603665306,65.7603664398,2.0,1.0,1.0,920.645131429,920.645131429,679.89167277,0.377660559366,4549.59065755,0.0,32.7773283323,4.8814013799,7.57291666667,4549.59065755,0.0736171201704,132.428332011,132.428332011,81.0105470022,2.0,50.6959940592,41.2033487956,41.1870371501,1.0,1667.57092877,1525.05898119,0.0,0.0,0.0,24.2214075724,1.0,0.0,9.6324997743,36.1045929591,1.0,57.4761883418,0.75,1.0,1.0,0.0,7.23416646322,1.0,50.0952377319,0.0,1.0,0.00937511260712,16.8666662375,50.2676900228,16.8666662375,2.0,0.0,51.1236679401,0.0566000007093,46.7545983192,0.960855962458,675.86440786,0.0,1.0,3082.14293155,0.00308214293155,826.052963486,0.501874819825,0.458984195636,0.0,0.501874819825,0.0,903.24500529,826.052963486,0.0,903.24500529,0.0,0.00090324500529,0.501646036903,1.0,0.0,2.0,2.0,1.0,38.6678342819,45.3306264877,36.1045929591,0.361045929591,1.0,10.5,3192.62990995,97.8782662593,1729.29796878,0.960859015461,1729.29796878,1.0,0.0,0.0,0.0,66.5016670227,1.0,81.2500019073,1.0,0.0,48.6499996185,65.9266668955,1.0,81.0833339691,0.0,1.0,132.428332011,0.0,951.690002441,0.00033631078764,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.477681104356,139022.0,1724.23381647,52.860814232,933.936635505,0.518928173338,933.936635505,0.477719781554,1.0,1.0,1.0,0.0,1799.74162801,1799.74162801,0.0,1799.74162801,0.0,903.24500529,1799.74162801
2016-01-11T14:00:00.000Z,0.0,0.00945960981153,0.775337130009,0.514239291265,43.9397495588,0.0431344072271,73.9625008901,0.0,36.3208332062,1.0,79.6666641235,0.916666666667,0.0,0.0,47.7999992371,37.6416667302,1.0,79.6666641235,0.916666666667,0.0,73.9625008901,74.3040943146,2.0,0.0,104.319749832,60.3800002734,0.372493702563,639.191675822,0.0,0.363088063523,0.0,1.0,11.2621808847,69.7565008799,9.16349951426,2378.33292643,69.511999766,69.4900258382,60.3485002518,60.3291447957,9.12599976858,2167.66617839,50.3719997406,50.2134424845,41.245999972,41.0419769287,41.2907416026,1.0,0.0,99.9981231689,1.0,0.0,0.244501113892,75.6094996134,100.0,5.50894729296,28.265999794,1.75349998474,5.75323359172,39.4924999873,71.0,299.349998474,0.363088063523,28.265999794,0.588824851626,58.8824850718,2.0,1.0,1.0,824.354792277,824.354792277,1.0,0.383874635089,0.0,1.0,11.3770023187,69.4969997406,9.20399983724,1413.94804891,69.6155001322,69.3695907593,60.411500295,60.1373011271,9.80599975586,2089.24985758,50.1455001831,50.1402537028,39.9795004527,40.4079106649,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.118500391642,100.0,5.69991250833,39.1039994558,239.0,339.841667175,0.383874635089,29.6359996796,0.632202380952,63.2202380498,2.0,1.0,1.0,885.083333333,885.083333333,639.191675822,0.372403007996,4441.07259115,0.0,32.8078567187,5.07409465313,7.828125,4441.07259115,0.0740355550705,126.968332291,126.968332291,80.5629749298,2.0,50.4479955037,41.1766026815,41.2907416026,1.0,1581.0026025,1463.39905301,0.0,0.0,0.0,23.5439634323,1.0,0.0,9.34499979019,36.8045368195,1.0,56.7261889776,0.75,1.0,1.0,0.0,6.887499849,1.0,49.6666653951,0.0,1.0,0.00945773381878,16.23249952,49.5926984151,16.23249952,2.0,0.0,48.4696936535,0.0566000007093,44.8642549227,0.960031439238,678.247421299,0.0,1.0,2922.14016928,0.00292214016928,792.65467068,0.499047245181,0.461925404075,0.0,0.499047245181,0.0,856.355000814,792.65467068,0.0,856.355000814,0.0,0.000856355000814,0.499065366884,1.0,0.0,2.0,2.0,1.0,32.7802591324,47.4749818282,36.8045368195,0.368045368195,1.0,10.5,3048.41042187,93.4568476004,1651.18103232,0.962238025925,1651.18103232,1.0,0.0,0.0,0.0,63.9891662598,1.0,80.3194459279,1.0,0.0,48.0916662216,62.9791660309,1.0,80.1527773539,0.0,1.0,126.968332291,0.0,892.320007324,0.000322713346972,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.480053159021,139022.0,1629.3439667,49.9517222788,882.539251817,0.514306312178,882.539251817,0.480071891777,1.0,1.0,1.0,0.0,1715.97981771,1715.97981771,0.0,1715.97981771,0.0,856.355000814,1715.97981771
2016-01-11T15:00:00.000Z,0.0,0.00943863576792,0.774760407326,0.51444787537,43.9202494621,0.042972181946,74.0133336385,0.0,36.4208332698,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5549996694,1.0,79.6666641235,1.0,0.0,74.0133336385,74.319993337,2.0,0.0,104.23949941,60.3192499479,0.370812551011,638.86668396,0.0,0.361895812266,0.0,1.0,11.2464683056,69.6935005188,9.15899976095,2378.74957275,69.4474995931,69.4296239217,60.2884998322,60.2745412191,9.07650025686,2177.33284505,50.4230000178,50.2758712769,41.3464997609,41.132967631,41.3333330154,1.0,0.0,99.9981231689,1.0,0.0,0.2460009257,74.5490004222,100.0,5.48066473007,28.1009998322,1.75499979655,5.76580357552,39.5899998347,71.0,297.950004578,0.361895812266,28.1009998322,0.588074526106,58.8074528376,2.0,1.0,1.0,823.304336548,823.304336548,1.0,0.382445702552,0.0,1.0,11.3733764489,69.4654998779,9.23399957021,1407.19885254,69.5839996338,69.3338114421,60.3500000636,60.0805282593,9.87799835205,2100.74985758,50.1979996363,50.2052790324,40.0139996211,40.4755630493,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.118499755859,100.0,5.70802223682,39.1610002518,239.0,340.916666667,0.382445702552,29.5700000127,0.636701431274,63.6701437632,2.0,1.0,1.0,891.382003784,891.382003784,638.86668396,0.370785038217,4460.32584635,0.0,32.017478466,4.87345516682,7.24479166667,4460.32584635,0.0729999871514,125.756664276,125.756664276,79.9828821818,2.0,50.5106277466,41.2402852376,41.3333330154,1.0,1578.31330751,1471.97566974,0.0,0.0,0.0,24.0539697011,1.0,0.0,9.36333298683,36.234530131,1.0,56.9404754639,1.0,1.0,1.0,0.0,6.89833315214,1.0,49.803571701,0.0,1.0,0.00944175721329,16.2616662184,49.3071066538,16.2616662184,2.0,0.0,48.3872464112,0.0566000007093,45.1271931271,0.959388815512,680.108601647,0.0,1.0,2917.16959116,0.00291716959116,797.300221936,0.496202166592,0.462770929586,0.0,0.496202166592,0.0,854.898335775,797.300221936,0.0,854.898335775,0.0,0.000854898335775,0.496285234888,1.0,0.0,2.0,2.0,1.0,24.1515655518,48.8184661865,36.234530131,0.36234530131,1.0,11.0833333333,3050.58408747,93.5234868998,1652.35840509,0.959065875179,1652.35840509,1.0,0.0,0.0,0.0,63.4274997711,1.0,79.9722207387,1.0,0.0,47.9000005722,62.3291667302,1.0,79.8333339691,0.0,1.0,125.756664276,0.0,889.679992676,0.000324604689381,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.48252256864,139022.0,1636.43375817,50.1690780377,886.379459522,0.514474516831,886.379459522,0.482527355735,1.0,1.0,1.0,0.0,1722.88311768,1722.88311768,0.0,1722.88311768,0.0,854.898335775,1722.88311768
2016-01-11T16:00:00.000Z,0.0,0.00986340191611,0.771420531634,0.518350514748,44.7032492956,0.0412818885498,74.0066680908,0.0,36.3191665014,1.0,79.6666641235,0.25,0.0,0.0,47.7999992371,37.6875003179,1.0,79.6666641235,0.25,0.0,74.0066680908,75.7701498667,2.0,0.0,105.26699988,60.5637505849,0.380280890085,682.033335368,0.0,0.372927290103,0.0,1.0,11.4313916365,70.4599997203,9.64949989319,2380.83292643,70.1915003459,70.1754175822,60.5420004527,60.521522522,9.37649949392,2212.33284505,50.5234991709,50.3746083577,41.146999677,40.9713490804,41.1240743001,1.0,0.0,99.9981231689,1.0,0.0,0.26849937439,72.3950010935,100.0,5.69295815627,29.0445006688,1.75950018565,5.73843348026,39.3874994914,71.0,322.316668193,0.372927290103,29.0445006688,0.617384832473,61.7384831111,2.0,1.0,1.0,864.338765462,864.338765462,0.666666666667,0.392590566827,0.0,1.0,11.5075363318,70.0294996897,9.56549835205,1403.44930013,70.1509990692,69.9088490804,60.5855007172,60.3133366903,,2135.74991862,50.292500178,50.3072865804,39.9990002314,40.4436518351,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.121499379476,100.0,5.70437284311,39.1339998245,239.0,359.716667175,0.392590566827,30.1519988378,0.654336874826,65.4336881638,2.0,1.0,1.0,916.071624756,916.071624756,682.033335368,0.380245299108,4554.25805664,0.0,33.2372056643,5.00084511439,7.79166666667,4554.25805664,0.0743473304825,133.319165548,133.319165548,81.5232842763,2.0,50.6099522909,41.1594085693,41.1259260178,1.0,1674.55571313,1501.25560554,0.0,0.0,0.0,23.9219783147,1.0,0.0,10.0908331871,36.620022138,1.0,58.4642836253,0.583333333333,1.0,1.0,0.0,7.59333320459,1.0,51.2499984105,0.0,1.0,0.00986793165161,17.6899998983,51.3577467601,17.6899998983,2.0,0.0,51.3378044367,0.0566000007093,46.0248447288,0.959124044067,680.876326028,0.166666666667,0.833333333333,3095.05278947,0.00309505278947,813.159790671,0.505731208281,0.453392983806,0.5136283247,0.504182131247,0.0,907.028335571,813.159790671,151.065831502,755.962504069,0.0,0.000907028335571,0.505730827649,1.0,0.0,2.0,2.0,0.833333333333,24.4529457092,49.3233251572,36.620022138,0.36620022138,1.0,9.91666666667,3175.81131867,97.3626491655,1720.18812624,0.959124192087,1720.18812624,1.0,0.0,0.0,0.0,67.0166657766,1.0,81.5833301544,1.0,0.0,48.8583342234,66.3024997711,1.0,81.4305597941,0.0,1.0,133.319165548,0.0,943.880004883,0.000331061592617,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.472715616546,139022.0,1716.51688569,52.6242319075,929.756735831,0.518403867861,929.756735831,0.472715930405,1.0,1.0,1.0,0.0,1793.49884033,1793.49884033,294.115071615,1499.38376872,0.0,907.028335571,1793.49884033
2016-01-11T17:00:00.000Z,0.0,0.00961013221674,0.772937983463,0.51711288175,44.4332497915,0.0418523594621,73.8625011444,0.0,36.2749999364,1.0,79.6666641235,0.416666666667,0.0,0.0,47.7999992371,37.5874996185,1.0,79.6666641235,0.416666666667,0.0,73.8625011444,75.3422158559,2.0,0.0,104.750249863,60.3170000712,0.378459958442,668.924992879,0.0,0.367953716387,0.0,1.0,11.3455773989,70.1165002187,9.45899963379,2382.49957275,69.8614997864,69.8422571818,60.2929999034,60.2834269206,9.41250038147,2196.33285522,50.4725001653,50.317914327,41.0599997838,40.8708063761,41.1037031809,1.0,0.0,99.9981231689,1.0,0.0,0.255000432332,73.0234998067,100.0,5.62113308907,28.8015000025,1.7819999059,5.72464704514,39.2779998779,71.0,316.824994405,0.367953716387,28.8015000025,0.615107207525,61.5107212067,2.0,1.0,1.0,861.150090535,861.150090535,0.666666666667,0.389132007736,0.0,1.0,11.4205136299,69.6574999491,9.36490873857,1402.32445272,69.7775001526,69.5286890666,60.3410002391,60.0690460205,9.8689994812,2107.7498881,50.2414999008,50.2511850993,39.9420000712,40.3881174723,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.120000203451,100.0,5.69504686197,39.0740000407,239.0,352.099998474,0.389132007736,29.8355000814,0.645902186802,64.590218544,2.0,1.0,1.0,904.263061523,904.263061523,668.924992879,0.378313722974,4476.07836914,0.0,33.4951934814,5.39674576124,8.40104166667,4476.07836914,0.0747303509645,132.09583346,132.09583346,81.0750910441,2.0,50.5493330522,41.0804290771,41.1037031809,1.0,1646.56884498,1482.36924523,0.0,0.0,0.0,24.6466674805,1.0,0.0,9.72749972343,35.6463324229,1.0,57.5476172765,0.75,1.0,1.0,0.0,7.2583331267,1.0,50.357140859,0.0,1.0,0.00961628536958,16.9858329296,49.948299408,16.9858329296,2.0,0.0,50.4797951435,0.0566000007093,45.445834867,0.960068233562,678.141784939,0.166666666667,0.833333333333,3043.32513798,0.00304332513798,802.929934585,0.504595835392,0.4542763881,0.516314416042,0.502172736613,0.0,891.86916097,802.929934585,156.365834554,735.503326416,0.0,0.00089186916097,0.50449334085,1.0,0.0189980187735,2.0,2.0,0.833333333333,27.3889583241,47.3161579132,35.6463324229,0.356463324229,1.0,11.0833333333,3128.45592672,95.9108480507,1694.53793019,0.95872446308,1694.53793019,1.0,0.0,0.0,0.0,66.5808331172,1.0,81.2222213745,1.0,0.0,48.6250003179,65.5150003433,1.0,81.041668574,0.0,1.0,132.09583346,0.0,972.789978027,0.000326896713233,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.473834146926,139022.0,1687.92255115,51.7475991725,914.268525159,0.517268799522,914.268525159,0.473939019563,1.0,1.0,1.0,0.0,1767.49211629,1767.49211629,302.850026449,1464.64208984,0.0,891.86916097,1767.49211629
2016-01-11T18:00:00.000Z,0.0,0.00773571223595,0.788386872207,0.50853547611,41.9687488874,0.0477728851967,73.9591668447,0.0,36.285832723,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6733334859,1.0,79.6666641235,1.0,0.0,73.9591668447,70.6408030192,2.0,0.0,101.436748823,59.4679999352,0.348185075398,539.258326213,0.0,0.335389112785,0.0,1.0,10.766635259,67.6895008087,8.03699938456,2385.83294678,67.4689992269,67.4745279948,59.4319998423,59.4218546549,8.52149899801,2043.66618856,50.2069994609,50.0548248291,41.6855004628,41.4135818481,41.8296298981,1.0,0.0,99.9981231689,1.0,0.0,0.220501581828,76.5484994253,100.0,4.95886437098,25.783498764,1.786500295,5.80777088801,39.8990001678,71.0,243.433333079,0.335389112785,25.783498764,0.518248029436,51.8248030345,2.0,1.0,1.0,725.547241211,725.547241211,1.0,0.360061164293,0.0,1.0,10.9721051852,67.8200003306,8.43149916331,1399.69977824,67.9354991913,67.6962280273,59.504000028,59.2379404704,9.84199905396,1970.9998881,49.9714997609,49.9904327393,39.9690004985,40.4723739624,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.115498860677,100.0,5.70214271545,39.1175003052,239.0,295.824999491,0.360061164293,27.9664986928,0.5867498307,58.6749833425,2.0,1.0,1.0,821.44976298,821.44976298,539.258326213,0.348096921639,4152.85813395,0.0,30.5864253044,5.15649819374,7.67708333333,4152.85813395,0.0696780896312,107.90083313,107.90083313,75.8496672312,2.0,50.3208363851,41.3689448039,41.8296298981,1.0,1353.44767249,1394.8408914,0.0,0.0,0.0,25.2180884679,1.0,0.0,7.0908331871,34.2139113744,1.0,51.8452370962,1.0,1.0,1.0,0.0,4.88999982675,1.0,44.1547613144,0.0,1.0,0.00773122365116,11.9808329741,43.6495596568,11.9808329741,2.0,0.0,41.4934130769,0.0566000007093,42.7624284706,0.961163667016,674.976475729,0.0,1.0,2501.55426976,0.00250155426976,755.519928176,0.473343061224,0.48781956693,0.0,0.473343061224,0.0,733.099161784,755.519928176,0.0,733.099161784,0.0,0.000733099161784,0.473825576405,1.0,0.0,2.0,2.0,1.0,31.9412139257,44.3182436625,34.2139113744,0.342139113744,1.0,9.91666666667,2748.28856388,84.2558415476,1488.61908996,0.961162628154,1488.61908996,1.0,0.0,0.0,0.0,54.3849995931,1.0,76.0277767181,1.0,0.0,45.5166680018,53.5158332189,1.0,75.8611157735,0.0,1.0,107.90083313,0.0,779.679992676,0.000307594686241,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.507530726478,139022.0,1454.11077091,44.5794987894,787.623643652,0.508548101012,787.623643652,0.507597292398,1.0,1.0,1.0,0.0,1548.7692159,1548.7692159,0.0,1548.7692159,0.0,733.099161784,1548.7692159
2016-01-11T19:00:00.000Z,0.0,0.00765278010717,0.781935337589,0.510412094607,42.7119987806,0.0456972744376,74.0124988556,0.0,36.3649997711,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6475000381,1.0,79.6666641235,1.0,0.0,74.0124988556,72.2393887838,2.0,0.0,102.25874869,59.5467499097,0.359258512552,582.233322144,0.0,0.343453857489,0.0,1.0,10.9056297143,68.2564996084,8.51549943288,2402.91625977,68.0224990845,68.0003356934,59.5069996516,59.4891560872,8.72550074259,2115.66617839,50.3780005773,50.2280960083,41.6524998347,41.4167683919,41.5777784983,1.0,0.0,99.9981231689,1.0,0.0,0.234000523885,76.2139994303,100.0,5.10069715977,26.3699992498,1.77900028229,5.80493255456,39.8734995524,71.0,264.208334605,0.343453857489,26.3699992498,0.549278135754,54.9278138479,2.0,1.0,1.0,768.989390055,768.989390055,1.0,0.370364868162,0.0,1.0,11.1062651475,68.3569997152,8.88599904378,1402.69940186,68.4724992116,68.2335739136,59.5865001678,59.3189468384,9.78349971771,2037.24986776,50.1454992294,50.1625645955,40.0244995753,40.4979044596,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.11549949646,100.0,5.70923872789,39.1684996287,239.0,318.174997965,0.370364868162,28.4479996363,0.613511338007,61.3511339823,2.0,1.0,1.0,858.91587321,858.91587321,582.233322144,0.359161896095,4303.96647135,0.0,31.762758255,5.02633186181,7.5859375,4303.96647135,0.0725295378684,117.527501424,117.527501424,78.4616998037,2.0,50.4530537923,41.4103393555,41.5777784983,1.0,1451.43782125,1425.07513252,0.0,0.0,0.0,25.7594356537,1.0,0.0,7.31999981403,33.7475639979,1.0,52.2380943298,0.833333333333,1.0,1.0,0.0,5.08249994119,1.0,44.7976182302,0.0,1.0,0.00765164867949,12.4024996758,44.767381986,12.4024996758,2.0,0.0,44.4975526552,0.0566000007093,43.6893367519,0.961386253303,674.334748958,0.0,1.0,2682.66779192,0.00268266779192,771.896399372,0.485098240357,0.476287326293,0.0,0.485098240357,0.0,786.175832113,771.896399372,0.0,786.175832113,0.0,0.000786175832113,0.485070196291,1.0,0.0,2.0,2.0,1.0,33.2603785197,43.4085508982,33.7475639979,0.337475639979,1.0,11.0833333333,2876.51295377,88.1868894071,1558.07223148,0.961385566649,1558.07223148,1.0,0.0,0.0,0.0,59.1025005976,1.0,78.2916673024,1.0,0.0,46.9250017802,58.4250005086,1.0,78.2083358765,0.0,1.0,117.527501424,0.0,818.470031738,0.000314262035879,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.495417596036,139022.0,1527.2595711,46.8220630524,827.244919888,0.51043931725,827.244919888,0.495478123718,1.0,1.0,1.0,0.0,1620.65282186,1620.65282186,0.0,1620.65282186,0.0,786.175832113,1620.65282186
2016-01-11T20:00:00.000Z,0.0,0.00670027599669,0.790069122108,0.508349622832,41.5427513123,0.0483102213215,74.015832901,0.0,36.3100001017,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6858332952,1.0,79.6666641235,1.0,0.0,74.015832901,70.0497646332,2.0,0.0,100.490251223,58.947499911,0.341485858237,523.675000509,0.0,0.329768402497,0.0,1.0,10.619180123,67.0220012665,7.90650081635,2398.33290609,66.8105004628,66.7993087769,58.9039996465,58.889793396,8.42249965668,2032.33285522,50.2325000763,50.0701141357,41.8100004196,41.5332107544,41.8777780533,1.0,0.0,99.9981231689,1.0,0.0,0.21150080363,75.5285002391,100.0,4.7978254954,25.0005000432,1.81650098165,5.82135462761,39.993499438,71.0,235.208334605,0.329768402497,25.0005000432,0.509487537202,50.9487536748,2.0,1.0,1.0,713.282552083,713.282552083,1.0,0.352130809579,0.0,1.0,10.8403627078,67.2544994354,8.36850134532,1401.19959513,67.3595015208,67.1333312988,58.9910001755,58.721921285,9.83120040894,1962.24992879,49.9834998449,49.9974543254,39.9704996745,40.5042877197,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.105002085368,100.0,5.70498112837,39.1400000254,239.0,288.466667175,0.352130809579,27.3890018463,0.584852371216,58.4760624568,2.0,1.0,1.0,818.793319702,818.793319702,523.675000509,0.341344919953,4148.77412923,0.0,30.6104483604,4.9041030407,7.453125,4148.77412923,0.0693177569179,106.306665421,106.306665421,75.8298530579,2.0,50.3334859212,41.4619267782,41.8777780533,1.0,1318.68988311,1403.66885202,0.0,0.0,0.0,26.3354196548,1.0,0.0,6.15083320936,32.5685799917,1.0,49.261903127,1.0,1.0,1.0,0.0,4.12416652838,1.0,41.4880940119,0.0,1.0,0.00670487133674,10.2749995391,41.2059717178,10.2749995391,2.0,0.0,40.4278238109,0.0566000007093,43.0330722674,0.961561755031,673.829128519,0.0,1.0,2437.31203995,0.00243731203995,760.301620638,0.465773535608,0.495788898057,0.0,0.465773535608,0.0,714.272496541,760.301620638,0.0,714.272496541,0.0,0.000714272496541,0.465677772959,1.0,0.0,2.0,2.0,1.0,31.1659487089,42.4275957743,32.5685799917,0.325685799917,1.0,9.91666666667,2722.35873514,83.4608960783,1474.57411718,0.961562433665,1474.57411718,1.0,0.0,0.0,0.0,53.6491664251,1.0,75.8611119588,1.0,0.0,45.400001208,52.6574999491,1.0,75.6666692098,0.0,1.0,106.306665421,0.0,765.979980469,0.000309541455794,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.515607599361,139022.0,1439.30117418,44.1254725812,779.601979297,0.508374565761,779.601979297,0.515706611811,1.0,1.0,1.0,0.0,1533.51884969,1533.51884969,0.0,1533.51884969,0.0,714.272496541,1533.51884969
2016-01-11T21:00:00.000Z,0.0,0.00686937997151,0.784247952179,0.509844295904,42.1922488213,0.0463970242579,73.9516658783,0.0,36.3225002289,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6483338674,1.0,79.6666641235,1.0,0.0,73.9516658783,71.3661225637,2.0,0.0,101.246998787,59.0547499657,0.349744747185,558.224995931,0.0,0.336098147442,0.0,1.0,10.7521313826,67.5965010325,8.35049915314,2401.24965413,67.3624992371,67.3562672933,59.0120000839,58.9977315267,8.77050081889,2066.66617839,50.3645003637,50.2051569621,41.5939995448,41.3410441081,41.6425930659,1.0,0.0,99.9981231689,1.0,0.0,0.234001795451,74.376499176,100.0,4.957944115,25.7684996923,1.79699961344,5.79418726762,39.7969999313,71.0,254.091669718,0.336098147442,25.7684996923,0.539559202648,53.9559211731,2.0,1.0,1.0,755.382883708,755.382883708,1.0,0.359623564312,0.0,1.0,10.9370545546,67.6625003815,8.67149925232,1399.69979858,67.7689990997,67.5409622192,59.0974998474,58.8297195435,9.98600006104,1990.24990845,50.1304998398,50.1287790934,39.9389998118,40.4462051392,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.106498718262,100.0,5.69970985254,39.0994997025,239.0,304.133331299,0.359623564312,27.8299992879,0.60369745527,60.3697455724,2.0,1.0,1.0,845.176437378,845.176437378,558.224995931,0.349483100042,4201.28279622,0.0,32.1159671148,5.43386483192,8.40364583333,4201.28279622,0.071035262576,113.45249939,113.45249939,76.9662214915,2.0,50.4600143433,41.3421910604,41.6425930659,1.0,1396.86877376,1437.0476317,0.0,0.0,0.0,26.9669632912,1.0,0.0,6.53083320459,32.0450367928,1.0,50.1964270274,0.833333333333,1.0,1.0,0.0,4.43333325783,1.0,42.4464279811,0.0,1.0,0.00686581955599,10.9641664028,42.2755791346,10.9641664028,2.0,0.0,42.8245984106,0.0566000007093,44.0563844509,0.961724988438,673.359005767,0.0,1.0,2581.80875133,0.00258180875133,778.381340968,0.47404414155,0.487679318007,0.0,0.47404414155,0.0,756.618336995,778.381340968,0.0,756.618336995,0.0,0.000756618336995,0.473805310826,1.0,0.0,2.0,2.0,1.0,33.713028272,41.1344827016,32.0450367928,0.320450367928,1.0,10.5,2833.91640546,86.8809828615,1534.99967796,0.961723459557,1534.99967796,1.0,0.0,0.0,0.0,56.9933331807,1.0,77.5138931274,1.0,0.0,46.4083350499,56.4591665268,1.0,77.3472226461,0.0,1.0,113.45249939,0.0,805.619995117,0.000316902248931,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.507088927863,139022.0,1502.51350183,46.0634087688,813.841134127,0.509895944786,813.841134127,0.507346856375,1.0,1.0,1.0,0.0,1596.09258016,1596.09258016,0.0,1596.09258016,0.0,756.618336995,1596.09258016
2016-01-11T22:00:00.000Z,0.0,0.0055049405451,0.810208341346,0.507718499261,39.9587494532,0.0541738105198,74.151667277,0.0,36.3600006104,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7916669846,1.0,79.6666641235,1.0,0.0,74.151667277,66.8644288381,2.0,0.0,98.4472494125,58.4884999593,0.327552188697,448.591672262,0.0,0.314328855119,0.0,1.0,10.2988885244,65.5595003764,6.95549933116,2395.41621908,65.3914992015,65.3795598348,58.4359998703,58.409169515,7.61999956767,1977.33287557,49.6564998627,49.4948959351,42.036500295,41.6929244995,42.1148150762,1.0,0.0,99.9981231689,1.0,0.0,0.168001174927,73.625,100.0,4.45482691129,23.3549989065,1.87050024668,5.84406161308,40.1660000483,71.0,197.333332062,0.314328855119,23.3549989065,0.448301649548,44.8301655451,2.0,1.0,1.0,627.622309367,627.622309367,1.0,0.334174991104,0.0,1.0,10.5527044932,66.0049991608,7.57050037384,1401.57454427,66.1115004222,65.8963470459,58.5410000483,58.2696914673,9.40836334229,1908.49995931,49.4104998906,49.4185791016,39.9525000254,40.517056783,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.106501261393,100.0,5.70214279493,39.1175003052,239.0,251.258335114,0.334174991104,26.1590003967,0.536971054077,53.6971050898,2.0,1.0,1.0,751.759475708,751.759475708,448.591672262,0.327457586726,3998.24898275,0.0,29.9547738162,4.90397421519,7.38020833333,3998.24898275,0.0724514950598,99.1666673024,99.1666673024,74.1576073964,2.0,49.7596893311,41.5364405314,42.1203702291,1.0,1162.08907253,1268.8506964,0.0,0.0,0.0,27.2663987478,1.0,0.0,4.65249987443,31.1696011225,1.0,44.7083320618,1.0,1.0,1.0,0.0,2.88666659594,1.0,36.5892842611,0.0,1.0,0.0054977835579,7.53916649024,36.1843792597,7.53916649024,2.0,0.0,35.6268239247,0.0566000007093,38.8998755912,0.961785787567,673.183961888,0.0,1.0,2147.86943029,0.00214786943029,687.276945295,0.459610529343,0.501835146732,0.0,0.459610529343,0.0,629.44917806,687.276945295,0.0,629.44917806,0.0,0.00062944917806,0.459628867606,1.0,0.0,2.0,2.0,1.0,35.4713065407,39.7782891013,31.1696011225,0.311696011225,1.0,10.5,2429.61539757,74.4860975115,1316.00877346,0.960921882297,1316.00877346,1.0,0.0,0.0,0.0,50.0533336004,1.0,74.0694452922,1.0,0.0,44.3333330154,49.1133330663,1.0,73.8888893127,0.0,1.0,99.1666673024,0.0,652.140014648,0.000279810933458,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.522243437242,139022.0,1283.70668055,39.3553239247,695.323735539,0.507710743449,695.323735539,0.522276131146,1.0,1.0,1.0,0.0,1369.5273234,1369.5273234,0.0,1369.5273234,0.0,629.44917806,1369.5273234
2016-01-11T23:00:00.000Z,0.0,0.00497083789619,0.823987913685,0.509855225803,39.2132500013,0.0577701916935,73.9200007121,0.0,36.3166666031,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6033331553,1.0,79.6666641235,1.0,0.0,73.9200007121,65.2331206004,2.0,0.0,97.5232502619,58.3100002607,0.321667588798,414.150001526,0.0,0.310130858696,0.0,1.0,10.1574765841,64.9174998601,6.51599947611,2400.83290609,64.7674999237,64.7666473389,58.2515004476,58.2212371826,7.65149943034,1827.66624959,49.713499705,49.549041748,42.0620002747,41.6992899577,42.4314810435,1.0,0.0,77.5527572632,1.0,0.0,0.149999936422,69.9755001068,100.0,4.31564509869,22.705499649,1.91249974569,5.84183148543,40.149500529,71.0,181.358333588,0.310130858696,22.705499649,0.417085411435,41.7085412343,2.0,1.0,1.0,583.919576009,583.919576009,1.0,0.325004925457,0.0,1.0,10.4149185816,65.4124997457,7.14300060272,1402.32445272,65.5115006765,65.298945109,58.3685000738,58.0981140137,9.50720062256,1784.99994914,49.4570004145,49.4676691691,39.8519996007,40.4832255046,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0990009307861,100.0,5.68896456559,39.0185000102,239.0,232.791665395,0.325004925457,25.6595010757,0.510595383417,51.0595382055,2.0,1.0,1.0,714.833536784,714.833536784,414.150001526,0.321008472834,3711.78458659,0.0,29.4215434681,5.80632821719,8.60416666667,3711.78458659,0.0674247481581,86.940835317,86.940835317,70.7418416341,2.0,49.8330739339,41.5192464193,42.4296293259,1.0,1073.40066998,1205.61006612,0.0,0.0,0.0,27.8703419367,1.0,0.0,4.06416660547,30.3811585108,1.0,42.565475146,1.0,1.0,1.0,0.0,2.33583331108,1.0,34.4583322207,0.0,1.0,0.00493226497693,6.39999985695,33.7862102191,6.39999985695,2.0,0.0,32.9078532566,0.0566000007093,36.9610717135,0.961658099936,673.551617345,0.0,1.0,1983.94816714,0.00198394816714,653.022460253,0.45157797498,0.507198260163,0.0,0.45157797498,0.0,581.410827637,653.022460253,0.0,581.410827637,0.0,0.000581410827637,0.451163962483,1.0,0.0,2.0,2.0,1.0,42.5956327265,37.3596628362,30.3811585108,0.303811585108,1.0,10.5,2268.44725838,69.5450744412,1228.71154717,0.954332196666,1228.71154717,1.0,0.0,0.0,0.0,43.8841670354,1.0,71.2222220103,1.0,0.0,42.6166667938,43.0566666921,1.0,71.0277786255,0.0,1.0,86.940835317,0.0,661.559997559,0.000265864911406,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.531469295425,139022.0,1211.50273142,37.1417264964,656.214240829,0.509677295194,656.214240829,0.531880170245,1.0,1.0,1.0,0.0,1287.50926717,1287.50926717,0.0,1287.50926717,0.0,581.410827637,1287.50926717
2016-01-12T00:00:00.000Z,0.0,0.00448187809267,0.834094867257,0.511046400395,38.461748759,0.0605843988661,73.9808324178,0.0,36.2716665268,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7091668447,1.0,79.6666641235,1.0,0.0,73.9808324178,63.6607011159,2.0,0.0,96.6839987437,58.2222499847,0.311639433249,381.100006104,0.0,0.292716604316,0.0,1.0,9.99793489774,64.1644992828,5.90099875132,2401.24957275,64.0519987742,64.0252888997,58.1510000229,58.1221872965,7.06349945068,1814.66625977,49.8379996618,49.6675186157,42.7745002111,42.3826878866,42.7666664124,1.0,0.0,42.010210673,1.0,0.0,0.112500508626,63.9994999568,100.0,4.06324799856,21.2789986928,1.93050003052,5.93468689919,40.8425000509,71.0,156.283335368,0.292716604316,21.2774985631,0.381457922799,38.1376152039,2.0,1.0,1.0,534.041091919,534.041091919,1.0,0.319961867793,0.0,1.0,10.361738046,65.1679999034,6.97049999237,1397.07513428,65.263999939,65.055519104,58.2934999466,58.0228500366,9.588499705,1758.99991862,49.5889997482,49.5881551107,40.0005000432,40.6434275309,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0960000356038,100.0,5.70984689395,39.1759999593,239.0,224.816668193,0.319961867793,25.2634998957,0.501852609544,50.1852610906,2.0,1.0,1.0,702.593653361,702.593653361,381.100006104,0.312076291527,3677.94565837,0.0,28.0452669462,4.95748921235,7.3125,3677.94565837,0.0661389514329,80.7508322398,80.7508322398,69.7424462636,2.0,49.9412485758,41.9567845662,42.7666664124,1.0,999.37114689,1171.65325204,0.0,0.0,0.0,27.7894523938,1.0,0.0,3.51749994357,30.361547629,1.0,40.6190465291,1.0,1.0,1.0,0.0,1.96333326896,1.0,32.1964263916,0.0,1.0,0.00448665314584,5.48083325227,32.1613640785,5.48083325227,2.0,0.0,30.6382881718,0.0566000007093,35.9200384014,0.961611855158,673.684802127,0.0,1.0,1847.12066111,0.00184712066111,634.629645781,0.442651061648,0.51895990545,0.0,0.442651061648,0.0,541.312505086,634.629645781,0.0,541.312505086,0.0,0.000541312505086,0.443286289771,1.0,0.0,2.0,2.0,1.0,45.0580333074,36.9885606766,30.361547629,0.30361547629,1.0,10.5,2171.02439893,66.5583265732,1175.94215087,0.961610967098,1175.94215087,1.0,0.0,0.0,0.0,40.6666663488,1.0,69.3333333333,1.0,0.0,41.5083351135,40.0841665268,1.0,69.1805578868,0.0,1.0,80.7508322398,0.0,548.820007324,0.00025837664831,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.539677606856,139022.0,1153.65544092,35.3682692961,624.881075139,0.510988142182,624.881075139,0.539017698031,1.0,1.0,1.0,0.0,1222.8876241,1222.8876241,0.0,1222.8876241,0.0,541.312505086,1222.8876241
