timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-01-12T01:00:00.000Z,0.0,0.00451405186208,0.840755248132,0.51236439379,38.2960009575,0.0623657274798,73.9041659037,0.0,36.2899999619,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5683333079,1.0,79.6666641235,1.0,0.0,73.9041659037,63.3577550252,2.0,0.0,96.4027509689,58.1067500114,0.316074926051,375.074996948,0.0,0.293426099977,0.0,1.0,9.9628841877,63.9995002747,5.84700075785,2400.41623942,63.8870007197,63.8663431803,58.0399999619,58.0034535726,7.13100020091,1778.3329366,49.7674999237,49.5980834961,42.6364997228,42.2439727783,42.7629629771,1.0,0.0,41.0601914724,1.0,0.0,0.112499554952,63.8329998652,100.0,4.0490796566,21.2505009969,1.94999949137,5.9138045311,40.6865002314,71.0,154.858333588,0.293426099977,21.2505009969,0.377079565866,37.707956632,2.0,1.0,1.0,527.911392212,527.911392212,1.0,0.318405441455,0.0,1.0,10.3109747569,64.9370002747,6.85800043742,1397.45008341,65.0315004985,64.8280563354,58.173500061,57.9061253866,9.62899939219,1724.49994914,49.5170001984,49.5142059326,39.8880008062,40.542582194,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0945002237956,100.0,5.69301939011,39.048500061,239.0,220.216665904,0.318405441455,25.1434996923,0.493884611584,49.3884607951,2.0,1.0,1.0,691.438456217,691.438456217,375.074996948,0.31621746098,3536.75545247,0.0,28.3951537392,5.54097012679,8.2109375,3536.75545247,0.0666336282948,79.0683333079,79.0683333079,68.6874059041,2.0,49.8743674538,41.8456254439,42.7629629771,1.0,984.770768744,1120.04693305,0.0,0.0,0.0,27.9579337438,1.0,0.0,3.42333328724,30.0820662181,1.0,40.2499990463,1.0,1.0,1.0,0.0,1.93333328764,1.0,31.8273795446,0.0,1.0,0.00451924868064,5.35666656494,31.5073021253,5.35666656494,2.0,0.0,30.1906760965,0.0566000007093,34.3379142049,0.961417564084,674.244527335,0.0,1.0,1820.13503097,0.00182013503097,606.676921813,0.449498588984,0.511245390279,0.0,0.449498588984,0.0,533.404164632,606.676921813,0.0,533.404164632,0.0,0.000533404164632,0.449763484299,1.0,0.0,2.0,2.0,1.0,50.3349456787,35.8557153182,30.0820662181,0.300820662181,1.0,10.5,2105.66597851,64.5545964018,1140.54055818,0.961131175144,1140.54055818,1.0,0.0,0.0,0.0,39.939166069,1.0,69.0000012716,1.0,0.0,41.2833353678,39.1291662852,1.0,68.8055578868,0.0,1.0,79.0683333079,0.0,547.190002441,0.000246996261059,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.531920515639,139022.0,1122.35969361,34.4088178173,607.929635796,0.512301049769,607.929635796,0.531652297856,1.0,1.0,1.0,0.0,1186.66482544,1186.66482544,0.0,1186.66482544,0.0,533.404164632,1186.66482544
2016-01-12T02:00:00.000Z,0.0,0.00388693435341,0.843975723774,0.513191802412,37.71549956,0.063383650504,74.0175005595,0.0,36.2774998347,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.740000089,1.0,79.6666641235,1.0,0.0,74.0175005595,62.4141715368,2.0,0.0,95.5552495321,57.839749972,0.305505653264,357.883336385,0.0,0.290923982546,0.0,1.0,9.81663791339,63.3259998957,5.45249875387,2400.41623942,63.2119992574,63.1847686768,57.7595005035,57.7266362508,6.69300047557,1758.66625977,49.9565003713,49.7853724162,43.2634998957,42.8427378337,43.1611102422,1.0,0.0,30.3114242554,1.0,0.0,0.114000638326,63.2345002492,100.0,3.81889847914,19.9484993617,1.95899963379,5.99773943424,41.3045002619,71.0,142.449999491,0.290923982546,19.9484993617,0.350214405968,35.021440506,2.0,1.0,1.0,490.300168355,490.300168355,1.0,0.314793991523,0.0,1.0,10.2360388438,64.5964994431,6.76650110881,1400.824646,64.6865005493,64.4734471639,57.9199994405,57.6452407837,9.54745483398,1709.49994914,49.7225001653,49.704826355,40.1264998118,40.7627944946,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0900011062622,100.0,5.72038944562,39.2495002747,239.0,215.433334351,0.314793991523,24.5600007375,0.488354662941,48.8422673543,2.0,1.0,1.0,683.696528117,683.696528117,357.883336385,0.30547014511,3581.67964681,0.0,25.9440310796,4.37447508176,5.91145833333,3581.67964681,0.0610873077648,71.6474997203,71.6474997203,67.1320177714,2.0,50.0671513875,42.2147242228,43.1611102422,1.0,938.057292493,1140.90009222,0.0,0.0,0.0,27.9375602404,1.0,0.0,2.97666658958,29.8219402631,1.0,38.3630943298,1.0,1.0,1.0,0.0,1.57666662335,1.0,29.8214279811,0.0,1.0,0.00388106077381,4.553333203,29.8626559575,4.553333203,2.0,0.0,28.7585545555,0.0566000007093,34.977221335,0.961271557233,674.665400318,0.0,1.0,1733.79530884,0.00173379530884,617.972100648,0.433738917328,0.527529368129,0.0,0.433738917328,0.0,508.101664225,617.972100648,0.0,508.101664225,0.0,0.000508101664225,0.433822159966,1.0,0.0,2.0,2.0,1.0,52.6981875102,35.2218214671,29.8219402631,0.298219402631,1.0,9.33333333333,2078.95738471,63.7357758905,1126.07376487,0.961268285458,1126.07376487,1.0,0.0,0.0,0.0,36.2716666857,1.0,66.5416666667,1.0,0.0,39.8250010808,35.3758333524,1.0,66.375,0.0,1.0,71.6474997203,0.0,557.820007324,0.000251594865093,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.548784742106,139022.0,1109.58602402,34.0172081826,601.010737745,0.513050369732,601.010737745,0.54869964134,1.0,1.0,1.0,0.0,1171.44587199,1171.44587199,0.0,1171.44587199,0.0,508.101664225,1171.44587199
2016-01-12T03:00:00.000Z,0.0,0.00418314979528,0.830395026905,0.510336589186,38.4835001628,0.0596682940292,74.1133327484,0.0,36.414999644,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6983334223,1.0,79.6666641235,1.0,0.0,74.1133327484,63.8701995214,2.0,0.0,96.4620002111,57.9785000483,0.310133543112,385.583335876,0.0,0.291268924449,0.0,1.0,9.96651013692,64.0025002162,5.98350016276,2402.4995931,63.8900003433,63.8599853516,57.9065001806,57.8675867716,7.07100073497,1826.66624959,49.8245007197,49.6579742432,42.7534999847,42.3763224284,42.6351858775,1.0,0.0,42.8675877253,1.0,0.0,0.112499872843,64.004000028,100.0,4.03303968906,21.1365003586,1.9245001475,5.93347044786,40.8289998372,71.0,156.699999491,0.291268924449,21.1365003586,0.384329060146,38.4329058329,2.0,1.0,1.0,538.060684204,538.060684204,1.0,0.320261510912,0.0,1.0,10.3351477782,65.0495001475,7.09349981944,1400.824646,65.1439997355,64.9341201782,58.0504999161,57.7811024984,9.56872731989,1785.24994914,49.5890000661,49.5747706095,39.9809999466,40.5923665365,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0960000356038,100.0,5.70417014758,39.1384995778,239.0,228.883335114,0.320261510912,25.1629997889,0.510427369617,51.042737325,2.0,1.0,1.0,714.598317464,714.598317464,385.583335876,0.310365231431,3724.03666178,0.0,28.64265426,5.08321495851,7.55729166667,3724.03666178,0.0676468285014,84.0099989573,84.0099989573,69.8864040375,2.0,49.9380900065,41.9230270386,42.6351858775,1.0,1013.39302875,1192.64713743,0.0,0.0,0.0,28.5920467377,1.0,0.0,3.36166663965,29.3144534429,1.0,39.8511892955,1.0,1.0,1.0,0.0,1.8391666313,1.0,31.6071411769,0.0,1.0,0.00418859860242,5.20083328088,31.4678926468,5.20083328088,2.0,0.0,31.0681649584,0.0566000007093,36.563659855,0.96109350186,675.178880716,0.0,1.0,1873.03706642,0.00187303706642,646.001049413,0.441498924759,0.519593498129,0.0,0.441498924759,0.0,548.907501221,646.001049413,0.0,548.907501221,0.0,0.000548907501221,0.44186895589,1.0,0.0,2.0,2.0,1.0,52.9318857193,34.544775327,29.3144534429,0.293144534429,1.0,11.0833333333,2206.04016618,67.6318248134,1194.90855063,0.961092422888,1194.90855063,1.0,0.0,0.0,0.0,42.5533332825,1.0,70.3333358765,1.0,0.0,42.0,41.4566666285,1.0,70.0,0.0,1.0,84.0099989573,0.0,559.979980469,0.000263006285732,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.540628024689,139022.0,1171.31000473,35.9095152738,634.443724803,0.510297676198,634.443724803,0.540243453675,1.0,1.0,1.0,0.0,1243.28162638,1243.28162638,0.0,1243.28162638,0.0,548.907501221,1243.28162638
2016-01-12T04:00:00.000Z,0.0,0.00382525651119,0.855743057815,0.515993338993,37.2684996923,0.066701035085,73.9541651408,0.0,36.2616662979,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6600001653,1.0,79.6666641235,1.0,0.0,73.9541651408,61.4913708369,2.0,0.0,94.8097496033,57.541249911,0.30526446323,339.824996948,0.0,0.294677396653,0.0,1.0,9.72961537043,62.9479996363,5.36999988556,2399.16621908,62.8294995626,62.8325322469,57.459499677,57.433942159,6.77100054423,1703.99960327,49.395500501,49.2158813477,42.6244999568,42.1987915039,43.0092595418,1.0,0.0,31.713253657,1.0,0.0,0.118500073751,62.8429997762,100.0,3.82250126203,20.2049996058,1.99200026194,5.9071141084,40.6324996948,71.0,141.841664632,0.294677396653,20.2049996058,0.343764768328,34.3764772415,2.0,1.0,1.0,481.270675659,481.270675659,1.0,0.307704204151,0.0,1.0,10.0704538027,63.8569997152,6.33749993642,1402.32443237,63.9605000814,63.7603988647,57.623000145,57.3511962891,9.28099981944,1660.99994914,49.1419995626,49.1323318481,39.8609997431,40.5093968709,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.103500366211,100.0,5.6808548371,38.9629999797,239.0,197.983332316,0.307704204151,24.0995003382,0.45905254909,45.9052549998,2.0,1.0,1.0,642.673568726,642.673568726,339.824996948,0.30506441419,3448.0740153,0.0,27.6590789159,5.57026131948,8.1328125,3448.0740153,0.0644581182216,71.7674992879,71.7674992879,66.5163974762,2.0,49.5237147013,41.7816416423,43.0092595418,1.0,904.248764383,1070.48285089,0.0,0.0,0.0,29.0260647138,1.0,0.0,2.80083322525,28.4334349632,1.0,37.5,1.0,1.0,1.0,0.0,1.45749996106,1.0,28.8154757818,0.0,1.0,0.00380879871083,4.25833314657,28.4070739746,4.25833314657,2.0,0.0,27.7220673304,0.0566000007093,32.8184000216,0.960831568528,675.934716466,0.0,1.0,1671.30758244,0.00167130758244,579.830381808,0.439977132961,0.520861066303,0.0,0.439977132961,0.0,489.789169312,579.830381808,0.0,489.789169312,0.0,0.000489789169312,0.440049514174,1.0,0.0,2.0,2.0,1.0,51.7386013667,33.6854213079,28.4334349632,0.284334349632,1.0,10.5,1974.73161528,60.5404673521,1069.61955112,0.960838199264,1069.61955112,1.0,0.0,0.0,0.0,36.1566667557,1.0,67.0277767181,1.0,0.0,40.1166677475,35.6108328501,1.0,66.8611125946,0.0,1.0,71.7674992879,0.0,533.470031738,0.000236066234277,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.542090298556,139022.0,1060.00428489,32.4971526792,574.15463378,0.515762547387,574.15463378,0.542043677442,1.0,1.0,1.0,0.0,1113.21505737,1113.21505737,0.0,1113.21505737,0.0,489.789169312,1113.21505737
2016-01-12T05:00:00.000Z,0.0,0.00367636071822,0.844588736424,0.513306760698,37.7034994761,0.0634887329818,73.9349994659,0.0,36.4199997584,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5474993388,1.0,79.6666641235,1.0,0.0,73.9349994659,62.5894829432,2.0,0.0,95.3422497114,57.6387502352,0.309497787358,361.508338928,0.0,0.287248923778,0.0,1.0,9.77917003632,63.1310002009,5.46749973297,2402.08290609,63.0274998347,62.9743169149,57.5600001017,57.5139414469,6.54449907939,1806.9995931,49.9084993998,49.7382303874,43.3640003204,42.9439086914,43.0666659673,1.0,0.0,29.5687182744,1.0,0.0,0.103500366211,63.0304997762,100.0,3.76703596115,19.6634995143,1.95600032806,6.01213407516,41.4079999924,71.0,141.525001526,0.287248923778,19.6634995143,0.352075762068,35.2075762749,2.0,1.0,1.0,492.906066895,492.906066895,1.0,0.314881808943,0.0,1.0,10.2263695399,64.5484997431,6.91199938456,1398.94989014,64.6294997533,64.4063593547,57.7175003688,57.446879069,9.51500034332,1760.74996948,49.6805006663,49.6557388306,40.165500323,40.7532196045,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0810000101725,100.0,5.72241687775,39.2674999237,239.0,219.983333588,0.314881808943,24.4639994303,0.498573477609,49.8573478063,2.0,1.0,1.0,698.002868652,698.002868652,361.508338928,0.309665847442,3621.35284424,0.0,25.9917989211,4.04982443651,5.65364583333,3621.35284424,0.0647529745509,75.6308339437,75.6308339437,68.0602703094,2.0,49.9840947931,42.2659634677,43.0666659673,1.0,951.473023761,1117.61604124,0.0,0.0,0.0,29.0956266721,1.0,0.0,2.82499992847,28.4643734296,1.0,37.5297616323,1.0,1.0,1.0,0.0,1.4691666464,1.0,29.0952377319,0.0,1.0,0.00367085282114,4.29416658481,29.458313783,4.29416658481,2.0,0.0,29.1698482395,0.0566000007093,34.2633889756,0.960851090158,675.878359399,0.0,1.0,1758.59137633,0.00175859137633,605.360221664,0.441221799882,0.518266465761,0.0,0.441221799882,0.0,515.368336995,605.360221664,0.0,515.368336995,0.0,0.000515368336995,0.441627380749,1.0,0.0,2.0,2.0,1.0,50.7072372437,33.7442183061,28.4643734296,0.284643734296,1.0,10.5,2063.25647307,63.2544241356,1117.56931701,0.956783547123,1117.56931701,1.0,0.0,0.0,0.0,38.2250000636,1.0,67.4861106873,1.0,0.0,40.4000002543,37.4058335622,1.0,67.3333333333,0.0,1.0,75.6308339437,0.0,564.390014648,0.000246460193175,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.541675771202,139022.0,1106.59031323,33.9253669776,599.388101633,0.513153560369,599.388101633,0.541227437165,1.0,1.0,1.0,0.0,1168.04821777,1168.04821777,0.0,1168.04821777,0.0,515.368336995,1168.04821777
2016-01-12T06:00:00.000Z,0.0,0.004627211273,0.816275134425,0.508523301562,39.3182500203,0.0557534508196,74.0491676331,0.0,36.3850002289,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6641667684,1.0,79.6666641235,1.0,0.0,74.0491676331,65.9100615184,2.0,0.0,97.2682501475,57.9500001272,0.322622066892,429.666666667,0.0,0.298172016309,0.0,1.0,10.0885836283,64.5514996847,6.53849983215,2396.66623942,64.4165000916,64.3781763713,57.8780002594,57.8351999919,7.51649951935,1875.9995931,50.0914996465,49.9159622192,42.5750001272,42.2159678141,42.4111102422,1.0,0.0,76.50806427,1.0,0.0,0.134999593099,71.0314998627,100.0,4.17741469542,21.8414999644,1.90950043996,5.91116893291,40.6654996872,71.0,175.108332316,0.298172016309,21.8414999644,0.419583634876,41.9583632151,2.0,1.0,1.0,587.417088826,587.417088826,1.0,0.334000095075,0.0,1.0,10.4656817913,65.6120001475,7.68150011698,1397.07513428,65.7035001119,65.4861551921,58.0219999949,57.7498524984,9.59720001221,1835.49992879,49.8575000763,49.8272298177,39.9074999491,40.4219563802,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0914999643962,100.0,5.68572072188,38.9930000305,239.0,254.558331807,0.334000095075,25.7960001628,0.543834290277,54.3834282557,2.0,1.0,1.0,761.368006388,761.368006388,429.666666667,0.322852793446,3798.13232422,0.0,29.3882125508,5.25764167309,7.8203125,3798.13232422,0.0674967684141,89.8174991608,89.8174991608,71.4487374624,2.0,50.132479581,41.7440617879,42.4111102422,1.0,1107.15844374,1248.23314386,0.0,0.0,0.0,29.2712359428,1.0,0.0,3.88749994834,28.6067643166,1.0,42.1785697937,1.0,1.0,1.0,0.0,2.27499994636,1.0,33.797618707,0.0,1.0,0.00462611936262,6.1624998649,33.4206643105,6.1624998649,2.0,0.0,33.9427844769,0.0566000007093,38.2677915869,0.960878188709,675.800089704,0.0,1.0,2046.34208514,0.00204634208514,676.109383522,0.45029117595,0.507667509907,0.0,0.45029117595,0.0,599.695831299,676.109383522,0.0,599.695831299,0.0,0.000599695831299,0.450729131699,1.0,0.0,2.0,2.0,1.0,51.4202065901,33.8178083246,28.6067643166,0.286067643166,1.0,10.5,2350.99189111,72.0756920727,1273.42210547,0.956169290205,1273.42210547,1.0,0.0,0.0,0.0,45.4349991481,1.0,71.75,1.0,0.0,42.9666674932,44.3824996948,1.0,71.6111132304,0.0,1.0,89.8174991608,0.0,636.109985352,0.000275264286134,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.530938940528,139022.0,1250.17235834,38.3272431854,677.159765107,0.508456205666,677.159765107,0.530466429257,1.0,1.0,1.0,0.0,1331.7956543,1331.7956543,0.0,1331.7956543,0.0,599.695831299,1331.7956543
2016-01-12T07:00:00.000Z,0.0,0.00440634326808,0.820106951838,0.509127892344,39.0144991875,0.0568602664452,74.1266670227,0.0,36.3766663869,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7500006358,1.0,79.6666641235,1.0,0.0,74.1266670227,65.1751651764,2.0,0.0,97.0132490794,57.9987498919,0.315694577195,413.274998983,0.0,0.293055413329,0.0,1.0,10.0511155923,64.3639993668,6.30899969737,2396.24957275,64.2379995982,64.1963272095,57.9289999008,57.8891677856,7.27799987793,1878.99957275,50.0315001806,49.8484369914,42.7535003026,42.3699595133,42.6925916672,1.0,0.0,59.485511144,1.0,0.0,0.125999768575,67.0774990718,100.0,4.11784787973,21.4844992956,1.92300033569,5.93326771259,40.8304999669,71.0,167.091665904,0.293055413329,21.4844992956,0.407246863956,40.7246866226,2.0,1.0,1.0,570.145609538,570.145609538,1.0,0.33071710615,0.0,1.0,10.4330484072,65.4650001526,7.48199907939,1400.07473755,65.5504989624,65.3264211019,58.068499883,57.802154541,9.51575040817,1823.74995931,49.7960001628,49.760925293,40.0350001653,40.5623728434,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0854988098145,100.0,5.70275096099,39.1234998703,239.0,246.183334351,0.33071710615,25.5154987971,0.530446170625,53.0525592168,2.0,1.0,1.0,742.624638875,742.624638875,413.274998983,0.31536491742,3823.2197876,0.0,27.5458858808,4.46031735341,6.42708333333,3823.2197876,0.0643191151451,84.2483348846,84.2483348846,70.3735923767,2.0,50.083597819,41.8720779419,42.6925916672,1.0,1066.02972061,1243.35841887,0.0,0.0,0.0,29.4243995349,1.0,0.0,3.66999991735,28.504600366,1.0,41.1607141495,1.0,1.0,1.0,0.0,2.09833325942,1.0,32.9047609965,0.0,1.0,0.00438979029971,5.76833319664,32.9080400467,5.76833319664,2.0,0.0,32.6818778805,0.0566000007093,38.1183443775,0.960956037022,675.575420509,0.0,1.0,1970.32456703,0.00197032456703,673.468973495,0.441081207339,0.514452854309,0.0,0.441081207339,0.0,577.418329875,673.468973495,0.0,577.418329875,0.0,0.000577418329875,0.440934086839,1.0,0.0,2.0,2.0,1.0,49.0806020101,34.064527685,28.504600366,0.28504600366,1.0,10.5,2297.80547295,70.4451258795,1244.61351584,0.950741609394,1244.61351584,1.0,0.0,0.0,0.0,42.4441658656,1.0,70.0694452922,1.0,0.0,41.9583336512,41.8041671117,1.0,69.9305566152,0.0,1.0,84.2483348846,0.0,646.429992676,0.000274189296496,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.541106909834,139022.0,1230.27013091,37.7170893089,666.379661417,0.509037435074,666.379661417,0.541262065691,1.0,1.0,1.0,0.0,1309.09755452,1309.09755452,0.0,1309.09755452,0.0,577.418329875,1309.09755452
2016-01-12T08:00:00.000Z,0.0,0.00503022189965,0.805737944345,0.507438511615,39.9745003382,0.0529187456946,74.1216678619,0.0,36.4200003942,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7016665141,1.0,79.6666641235,1.0,0.0,74.1216678619,67.2408269246,2.0,0.0,98.2050002416,58.2304999034,0.326646211226,457.641662598,0.0,0.306553953537,0.0,1.0,10.2481253147,65.2685012817,6.94049994151,2389.16619873,65.0989996592,65.0629297892,58.1584997177,58.1152013143,7.64399973551,1980.99957275,50.0134998957,49.8388799032,42.3695001602,42.0212605794,42.2444445292,1.0,0.0,99.9981231689,1.0,0.0,0.169501622518,72.9710000356,100.0,4.36128540834,22.729499499,1.88099988302,5.88683990637,40.4885002772,71.0,193.400000254,0.306553953537,22.729499499,0.450639528547,45.0639527639,2.0,1.0,1.0,630.895339966,630.895339966,1.0,0.33855185763,0.0,1.0,10.5780859788,66.1234995524,7.90950107574,1401.19957479,66.2120011648,65.9928283691,58.302500089,58.0304997762,9.73580055237,1906.99994914,49.7735001246,49.7469024658,39.949499766,40.4570566813,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0885016123454,100.0,5.6952495575,39.0604998271,239.0,264.24166743,0.33855185763,26.2625013987,0.557490928287,55.7490927378,2.0,1.0,1.0,780.487299601,780.487299601,457.641662598,0.326649456014,4006.41699219,0.0,29.4133865039,4.95963744322,7.234375,4006.41699219,0.0689979182134,96.6350021362,96.6350021362,73.6393731435,2.0,50.0431060791,41.648534139,42.2444445292,1.0,1173.16011252,1312.92539202,0.0,0.0,0.0,29.2018065453,1.0,0.0,4.37583315372,28.9566931725,1.0,43.8630940119,1.0,1.0,1.0,0.0,2.6716666619,1.0,35.6726182302,0.0,1.0,0.00503234356873,7.04749981562,35.8918008804,7.04749981562,2.0,0.0,35.966235078,0.0566000007093,40.2510985373,0.961146612778,675.025723509,0.0,1.0,2168.33184485,0.00216833184485,711.150141923,0.45355568236,0.507590366999,0.0,0.45355568236,0.0,635.445841471,711.150141923,0.0,635.445841471,0.0,0.000635445841471,0.453598464529,1.0,0.0,2.0,2.0,1.0,47.2826188405,34.7504529953,28.9566931725,0.289566931725,1.0,10.5,2486.08550454,76.2173336153,1346.59598339,0.96114604936,1346.59598339,1.0,0.0,0.0,0.0,48.5475002925,1.0,73.25,1.0,0.0,43.875,48.0875008901,1.0,73.1250019073,0.0,1.0,96.6350021362,0.0,655.450012207,0.00028953042351,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.528109507746,139022.0,1312.52694942,40.2388832564,710.934324243,0.50743632502,710.934324243,0.528065563586,1.0,1.0,1.0,0.0,1401.03159587,1401.03159587,0.0,1401.03159587,0.0,635.445841471,1401.03159587
2016-01-12T09:00:00.000Z,0.0,0.00558701996883,0.820750088317,0.509036585968,39.6190013885,0.0569230650887,73.9658323924,0.0,36.3708333969,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.595000267,1.0,79.6666641235,1.0,0.0,73.9658323924,66.103843689,2.0,0.0,98.2545016607,58.6355002721,0.33239443857,433.116668701,0.0,0.308625425963,0.0,1.0,10.2553770542,65.3060003916,6.59400145213,2391.66621908,65.1710014343,65.1233317057,58.5769999822,58.5272623698,7.53750006358,1902.66624959,49.888999939,49.7070185343,42.3514998754,41.9792658488,42.4685188929,1.0,0.0,92.6518357595,1.0,0.0,0.134998957316,72.207499822,100.0,4.37380842368,22.8195015589,1.90949948629,5.88156863054,40.4420003891,71.0,184.225001017,0.308625425963,22.8195015589,0.426401341756,42.6401332219,2.0,1.0,1.0,596.961878459,596.961878459,1.0,0.336187508019,0.0,1.0,10.5696254571,66.0710004171,7.47299989065,1399.32483927,66.1670004527,65.9340489705,58.694000562,58.4234135946,9.58819999695,1835.49995931,49.6445000966,49.6162083944,39.9660002391,40.5087610881,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0945002237956,100.0,5.69747972488,39.0844999949,239.0,248.891667684,0.336187508019,26.2010002136,0.528454862322,52.8454860051,2.0,1.0,1.0,739.836807251,739.836807251,433.116668701,0.332707246758,3788.79740397,0.0,28.7313429515,5.03769989808,7.23697916667,3788.79740397,0.068165770504,88.7374992371,88.7374992371,71.3577607473,2.0,49.9146779378,41.6536305745,42.4685188929,1.0,1113.44322188,1199.81802681,0.0,0.0,0.0,28.3059997559,1.0,0.0,4.53333326181,30.2710002263,1.0,44.5297609965,1.0,1.0,1.0,0.0,2.74666663011,1.0,36.4464276632,0.0,1.0,0.00558470450273,7.27999989192,36.5461661021,7.27999989192,2.0,0.0,34.1354604854,0.0566000007093,36.7835018788,0.96159968501,673.719876786,0.0,1.0,2057.95813347,0.00205795813347,649.885184062,0.462847774575,0.498752960811,0.0,0.462847774575,0.0,603.100001017,649.885184062,0.0,603.100001017,0.0,0.000603100001017,0.463380791247,1.0,0.0,2.0,2.0,1.0,43.4362932841,36.9662017822,30.2710002263,0.302710002263,1.0,10.5,2313.26124869,70.9189623642,1252.98518508,0.961600735386,1252.98518508,1.0,0.0,0.0,0.0,44.7924998601,1.0,71.3611119588,1.0,0.0,42.7000007629,43.9450000127,1.0,71.1666679382,0.0,1.0,88.7374992371,0.0,649.16998291,0.00026458763274,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.518669487717,139022.0,1224.36485876,37.5360480307,663.181052302,0.508956845765,663.181052302,0.518113821625,1.0,1.0,1.0,0.0,1303.02020264,1303.02020264,0.0,1303.02020264,0.0,603.100001017,1303.02020264
2016-01-12T10:00:00.000Z,0.0,0.00756391889976,0.785170963687,0.509346610957,42.3220011393,0.0468544526555,74.1316680908,0.0,36.360833168,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7708336512,1.0,79.6666641235,1.0,0.0,74.1316680908,71.5181039174,2.0,0.0,101.916001002,59.5939998627,0.355898969724,563.449999491,0.0,0.334433575914,0.0,1.0,10.8246503671,67.8560002645,8.10450077057,2399.16619873,67.6490008036,67.584526062,59.5445000331,59.4948679606,8.57700030009,2049.66619873,50.7170000076,50.5466054281,42.1399997075,41.864730835,41.9351857503,1.0,0.0,99.9981231689,1.0,0.0,0.206999460856,76.3594996134,100.0,4.9593009154,25.5090010961,1.81799952189,5.8653494517,40.3220001856,71.0,245.133331299,0.334433575914,25.5090010961,0.523087390718,52.3087406158,2.0,1.0,1.0,732.322347005,732.322347005,1.0,0.368312560862,0.0,1.0,11.1243949731,68.4199994405,8.89050070445,1401.94950358,68.5340003967,68.2821299235,59.6434996923,59.3731587728,,1980.74992879,50.4979998271,50.4532775879,40.0260000229,40.4947179159,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.114000956217,100.0,5.7061975797,39.147500356,239.0,318.316673279,0.368312560862,28.5080003738,0.617183979579,61.7183977763,2.0,1.0,1.0,864.057571411,864.057571411,563.449999491,0.35575252205,4160.44270833,0.0,30.5188325246,4.70668629805,6.8671875,4160.44270833,0.0674382082201,106.739165624,106.739165624,75.713312149,2.0,50.7377446493,41.600769043,41.9388891856,1.0,1396.23953252,1414.69999276,0.0,0.0,0.0,26.8385265668,1.0,0.0,7.05666657289,32.7059734662,1.0,51.6726175944,0.583333333333,1.0,1.0,0.0,4.91833319267,1.0,44.0238084793,0.0,1.0,0.00755871489387,11.9749998252,44.522605896,11.9749998252,2.0,0.0,42.8053074049,0.0566000007093,43.3712602069,0.961711119185,673.398986798,0.0,1.0,2580.64573547,0.00258064573547,766.276672497,0.477697019497,0.48401291776,0.0,0.477697019497,0.0,756.27750651,766.276672497,0.0,756.27750651,0.0,0.00075627750651,0.477592063447,1.0,0.0,2.0,2.0,1.0,39.2829942703,40.8274129232,32.7059734662,0.327059734662,1.0,9.91666666667,2810.93952528,86.1765676118,1522.55417901,0.961709937257,1522.55417901,1.0,0.0,0.0,0.0,53.8858327866,1.0,75.7361100515,1.0,0.0,45.350001653,52.8533331553,1.0,75.5833346049,0.0,1.0,106.739165624,0.0,794.25,0.000311974077533,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.503283681502,139022.0,1488.8154474,45.6434597438,806.421540138,0.509370122562,806.421540138,0.5033927577,1.0,1.0,1.0,0.0,1583.17401123,1583.17401123,0.0,1583.17401123,0.0,756.27750651,1583.17401123
2016-01-12T11:00:00.000Z,0.0,0.00938699344977,0.779992496741,0.512075880378,43.3629989624,0.0448470715991,74.0083312988,0.0,36.3616663615,1.0,79.6666641235,0.916666666667,0.0,0.0,47.7999992371,37.6466662089,1.0,79.6666641235,0.916666666667,0.0,74.0083312988,73.1553694407,2.0,0.0,103.868999163,60.5060002009,0.367553606534,608.250010173,0.0,0.35322534529,0.0,1.0,11.1594456832,69.2659994761,8.58899879456,2402.08288574,69.0484994253,68.9928181966,60.4595006307,60.4104156494,8.80800056458,2106.66619873,50.6345005035,50.4656982422,41.826499939,41.5745747884,41.7259260813,1.0,0.0,99.9981231689,1.0,0.0,0.217500050863,77.9674994151,100.0,5.33221157392,27.2219994863,1.78800010681,5.82723410924,40.0384998322,71.0,273.500005086,0.35322534529,27.2219994863,0.552274565924,55.2274567286,2.0,1.0,1.0,773.184392293,773.184392293,1.0,0.380072446821,0.0,1.0,11.3878802458,69.5135002136,9.088499705,1405.32409668,69.6409994761,69.3849232992,60.5524997711,60.2789026896,9.89599990845,2036.99993896,50.4080003103,50.371035258,40.0350001653,40.5017369588,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.127499262492,100.0,5.70984693368,39.1775004069,239.0,334.749997457,0.380072446821,29.6059993108,0.628290982928,62.8290987015,2.0,1.0,1.0,879.607376099,879.607376099,608.250010173,0.367050431705,4305.71679688,0.0,30.7978245128,4.70056414604,6.7265625,4305.71679688,0.0687235254411,113.648333867,113.648333867,77.6712697347,2.0,50.6431912509,41.4561971029,41.7259260813,1.0,1498.12052562,1435.35144929,0.0,0.0,0.0,25.2304868698,1.0,0.0,9.01749984423,35.2290137609,1.0,56.4940452576,0.5,1.0,1.0,0.0,6.51666649183,1.0,49.0059512456,0.0,1.0,0.00935642299707,15.5341663361,49.4709707896,15.5341663361,2.0,0.0,45.9287308053,0.0566000007093,44.0043836246,0.961150466128,675.014731713,0.0,1.0,2768.95063892,0.00276895063892,777.462598465,0.490350442229,0.469805470171,0.0,0.490350442229,0.0,811.461664836,777.462598465,0.0,811.461664836,0.0,0.000811461664836,0.490015993516,1.0,0.0,2.0,2.0,1.0,37.2877790278,44.3124146895,35.2290137609,0.352290137609,1.0,10.5,2923.04961655,89.6135902774,1583.27896033,0.956744566024,1583.27896033,1.0,0.0,0.0,0.0,57.1658331553,1.0,77.2777811686,1.0,0.0,46.2666664124,56.4825000763,1.0,77.111111323,0.0,1.0,113.648333867,0.0,885.959960938,0.000316528201469,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.491045872488,139022.0,1564.9864784,47.9786782511,847.679817135,0.512236364592,847.679817135,0.49139504854,1.0,1.0,1.0,0.0,1654.86067708,1654.86067708,0.0,1654.86067708,0.0,811.461664836,1654.86067708
2016-01-12T12:00:00.000Z,0.0,0.0108822734206,0.779072036571,0.512208648792,43.7372508049,0.0446292401344,74.1108347575,0.0,36.3791672389,1.0,79.6666641235,0.833333333333,0.0,0.0,47.7999992371,37.7316672007,1.0,79.6666641235,0.833333333333,0.0,74.1108347575,73.7816143036,2.0,0.0,104.680500666,60.9432498614,0.376656715021,626.591664632,0.0,0.358308822771,0.0,1.0,11.2984401385,69.8449993134,8.71050071716,2401.66623942,69.6170005798,69.5669504801,60.9064998627,60.8643798828,8.83500003815,2141.99951172,50.568499883,50.4077275594,41.7334998449,41.4816640218,41.6685183843,1.0,0.0,99.9981231689,1.0,0.0,0.227998733521,78.7775001526,100.0,5.48337058226,27.883500735,1.7804997762,5.81506955624,39.9530000687,71.0,282.733334859,0.358308822771,27.883500735,0.562962010701,56.296201388,2.0,1.0,1.0,788.146814982,788.146814982,1.0,0.389663610933,0.0,1.0,11.51116244,70.0130011241,9.14700031281,1399.32484945,70.1270001729,69.8641204834,60.9799998601,60.697324117,9.9139995575,2058.49987793,50.3554999034,50.3162078857,40.0709997813,40.4742889404,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.107999165853,100.0,5.70802227656,39.1609999339,239.0,343.858329773,0.389663610933,30.0560003916,0.629742184594,62.9742183685,2.0,1.0,1.0,881.639058431,881.639058431,626.591664632,0.376260109572,4340.72261556,0.0,30.8448969523,4.42668008804,6.32552083333,4340.72261556,0.0699496720555,116.51666832,116.51666832,78.0364348094,2.0,50.6023610433,41.3963241577,41.6666666667,1.0,1542.17240814,1406.10481499,0.0,0.0,0.0,23.129851977,1.0,0.0,10.352499644,37.7766478856,1.0,58.8928559621,0.666666666667,1.0,1.0,0.0,7.75083315372,1.0,51.9166650772,0.0,1.0,0.0108678222285,18.1033326785,51.8066975276,18.1033326785,2.0,0.0,47.2792543573,0.0566000007093,43.107752966,0.959961473137,678.450128807,0.0,1.0,2850.37098272,0.00285037098272,761.621067593,0.502128975464,0.457825575415,0.0,0.502128975464,0.0,835.322504679,761.621067593,0.0,835.322504679,0.0,0.000835322504679,0.501677088439,1.0,0.0592915921595,2.0,2.0,1.0,37.6600612005,47.6141821543,37.7766478856,0.377766478856,1.0,10.5,2948.27722313,90.3870073233,1596.94357227,0.959954550878,1596.94357227,1.0,0.0,0.0,0.0,58.4483337402,1.0,77.7638905843,1.0,0.0,46.5666675568,58.0683333079,1.0,77.6111125946,0.0,1.0,116.51666832,0.0,933.390014648,0.000310078641984,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.476924220002,139022.0,1573.53018864,48.2406076226,852.30754449,0.512339020794,852.30754449,0.477365296848,1.0,1.0,1.0,0.0,1663.56164551,1663.56164551,0.0,1663.56164551,0.0,835.322504679,1663.56164551
2016-01-12T13:00:00.000Z,0.0,0.0132686326138,0.771582404122,0.518952094098,45.3767499924,0.041178304131,73.9808336894,0.0,36.3400001526,1.0,79.6666641235,0.166666666667,0.0,0.0,47.7999992371,37.6683336894,1.0,79.6666641235,0.166666666667,0.0,73.9808336894,76.6168607076,2.0,0.0,107.08799998,61.7112499873,0.393362046661,707.675008138,0.0,0.382963527178,0.0,1.0,11.7299276193,71.6390005747,9.54800033569,2403.33288574,71.3959999084,71.3427530924,61.6909999847,61.6465911865,9.4109992981,2218.99951172,50.5294993718,50.372698466,41.1185000738,40.9268010457,41.166665713,1.0,0.0,99.9981231689,1.0,0.0,0.2430006663,78.7069988251,100.0,5.99453532696,30.2774998347,1.75650056203,5.73539229234,39.3619995117,71.0,333.391665141,0.382963527178,30.2774998347,0.621628388904,62.1628383001,2.0,1.0,1.0,870.279744466,870.279744466,0.75,0.406006887738,0.0,1.0,11.810907046,71.259499232,9.47000037299,1400.44970703,71.3840001424,71.1349665324,61.7314999898,61.4397735596,9.77000045776,2131.99985758,50.2940006256,50.2817840576,39.9269997279,40.3242925008,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.124500910441,100.0,5.69281665484,39.0454998016,239.0,374.283332825,0.406006887738,31.4570004145,0.657947140648,65.7792917887,2.0,1.0,1.0,921.125996908,921.125996908,707.675008138,0.393045692721,4547.25691732,0.0,33.2575332324,5.1033936739,7.89322916667,4547.25691732,0.0733731087867,131.95749855,131.95749855,81.2238210042,2.0,50.5523783366,41.0581385295,41.166665713,1.0,1730.78324934,1452.65806448,0.0,0.0,0.0,21.6829299927,1.0,0.0,13.3124997616,40.0080699921,1.0,64.5357119242,0.583333333333,1.0,1.0,0.0,10.558333079,1.0,57.8988068899,0.0,1.0,0.0132827850121,23.8708329201,57.4068969091,23.8708329201,2.0,0.0,53.061603911,0.0566000007093,44.5349623441,0.958447554732,682.84217271,0.0,1.0,3198.97718651,0.00319897718651,786.836780672,0.521101751779,0.43736421786,0.0,0.521101751779,0.0,937.484156291,786.836780672,0.0,937.484156291,0.0,0.000937484156291,0.520858595769,1.0,0.253125617342,2.0,2.0,1.0,37.5893160502,50.4617513021,40.0080699921,0.400080699921,1.0,10.5,3183.44131382,97.5965662551,1724.32093696,0.958465969638,1724.32093696,1.0,0.0,0.0,0.0,66.4699986776,1.0,81.180557251,1.0,0.0,48.633333842,65.4874992371,1.0,81.0555559794,0.0,1.0,131.95749855,0.0,1014.65002441,0.000320344710507,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.456316897745,139022.0,1724.16223606,52.8586197509,933.897863755,0.519108306545,933.897863755,0.456541001915,1.0,1.0,1.0,0.0,1799.04241943,1799.04241943,0.0,1799.04241943,0.0,937.484156291,1799.04241943
2016-01-12T14:00:00.000Z,0.0,0.0120921508488,1.10707768915,0.623521035471,38.4767511686,0.0103126216388,18.4758326213,0.0,9.17499976108,0.25,19.9166660309,0.0833333333333,0.0,0.0,11.9499998093,9.36833349864,0.25,19.9166660309,0.0833333333333,0.0,18.4758326213,65.8985945384,2.0,0.0,99.0690013568,60.5922501882,0.357046077878,174.825002035,0.0,0.0959192163369,0.0,1.0,9.06123328209,62.498000145,6.75600083669,600.833211263,66.2525011698,67.6093190511,59.4965003332,62.012298584,2.98200035095,574.333211263,50.9344997406,50.8065007528,47.9524993896,47.6258926392,40.406481425,0.25,0.0,24.9995307922,0.25,0.0,-3.75450102488,71.7035001119,100.0,1.66403277715,18.3000017802,-1.79700024923,7.39720050494,49.7494996389,71.0,81.9500020345,0.0959192163369,26.3295030594,0.152559625535,15.2559623718,0.75,0.25,0.333333333333,213.583475749,213.583475749,0.25,0.101203389153,0.0,1.0,8.63578911622,60.0785004298,3.94500033061,351.331013997,65.6330003738,66.6534830729,61.6880000432,61.7810236613,2.23454666138,756.249979655,50.7530002594,50.6923522949,47.8484992981,48.2499491374,40.0,0.333333333333,0.0,24.9995288849,0.25,0.0,-5.55449994405,100.0,6.98756011327,47.4890003204,239.0,92.875,0.101203389153,31.358001709,0.163821814401,16.3821818034,0.75,0.25,0.333333333333,229.350540161,229.350540161,174.825002035,0.0974661751312,1400.23301188,0.0,26.5288612048,8.56477606297,12.6692708333,1400.23301188,0.0383690468269,43.9666671753,43.9666671753,94.3270899455,1.33333333333,52.2845484416,49.1612294515,40.406481425,0.25,448.974307198,416.107840932,0.0,0.0,0.0,17.6246569951,0.25,0.0,3.43166665236,41.871843338,0.25,19.172618866,0.0,0.25,0.25,0.0,2.69749994576,0.25,17.0119039218,0.0,0.25,0.00330167796682,5.92083326976,35.5212335587,5.92083326976,2.0,0.0,13.7644600292,0.0566000007093,12.7568541284,0.956687724504,687.971261949,0.166666666667,0.833333333333,829.831561288,0.000829831561288,225.386112519,0.496664897987,0.460307316154,0.229821136679,0.521276549396,0.0,243.18833669,225.386112519,9.50249989827,233.685836792,0.0,0.00024318833669,0.149449527264,1.0,0.0689863845519,0.5,0.5,0.833333333333,37.0000108083,53.0709517797,41.871843338,0.41871843338,1.0,9.91666666667,865.08214813,26.5213141576,468.574449209,0.956972214141,468.574449209,1.0,0.0,0.0,0.0,22.2524998983,0.333333333333,27.5000006358,0.333333333333,0.0,16.4666665395,21.714167277,0.333333333333,27.4444446564,0.0,0.333333333333,43.9666671753,0.583333333333,980.869995117,9.17614055936e-05,0.166666666667,0.833333333333,0.833333333333,0.75,0.25,0.0,0.0,0.481003846666,139022.0,473.248432254,14.5086456512,256.336492392,0.523517449796,256.336492392,0.531486185528,0.333333333333,0.333333333333,0.25,0.0,489.642690023,489.642690023,41.3473714193,448.295318604,0.0,243.18833669,489.642690023
2016-01-12T15:00:00.000Z,0.0,0.0,1.2424,0.6687,39.3722499212,0.0,0.0,0.0,0.0900000035763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,98.4509998957,59.0787499746,0.0,0.0,0.0,0.0,0.0,1.0,8.06530737877,63.7474997838,8.65200010935,0.0,66.3844998678,67.1044845581,57.7324997584,62.1361083984,0.661500295003,0.0,51.3919998805,51.4454218547,50.7304995855,50.2201309204,40.0,0.0,0.0,0.0,0.0,0.0,-2.63700008392,72.1745001475,100.0,-0.21815776825,15.6540002823,-4.28100045522,8.28346514702,55.0115000407,71.0,0.0,0.0,15.6540002823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,7.53229359786,62.4230000178,3.70799986521,21.3723249435,64.1330000559,65.2133331299,60.4250001907,62.0438130697,0.486498832703,0.0,51.0454991659,51.199180603,50.5590003332,51.1439743042,40.0,0.0,0.0,0.0,0.0,0.0,-1.71000003815,100.0,7.6988269488,51.9335006078,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.277981498,9.10527292887,12.6822916667,0.0,0.0,0.0,0.0,100.0,1.0,54.1698691628,52.9857203166,40.0,0.0,0.0,0.0,0.0,0.0,0.0,15.2372662226,0.0,0.0,0.0,42.4952335358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.955645201237,691.023498519,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,34.9959543402,54.392993927,42.4952335358,0.424952335358,1.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2016-01-12T16:00:00.000Z,0.0,0.0,1.2424,0.6687,38.5262508392,0.0,0.0,0.0,0.0900000035763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,98.9970010122,60.4707501729,0.0,0.0,0.0,0.0,0.0,1.0,7.99883151054,66.6874993642,6.60900020599,0.0,66.7655003866,67.3009643555,60.1565001806,62.0129343669,0.223499933879,0.0,51.798500061,51.811706543,51.5750001272,50.4103851318,40.0,0.0,0.0,0.0,0.0,0.0,-0.0780010223389,72.0589993795,100.0,-0.314549207687,15.1905002594,-3.5969991684,8.31338071823,55.1719992956,71.0,0.0,0.0,15.2100001248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,7.55646646023,64.9325002035,3.67800108592,36.7454007467,64.4630012512,65.4631576538,60.7850001653,62.2211329142,0.410000801086,0.0,51.0875002543,51.4465433757,50.6774994532,51.3858744303,40.0,0.0,0.0,0.0,0.0,0.0,0.46949895223,100.0,7.72674822807,52.0789995193,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.5873264472,5.95491067568,7.40104166667,0.0,0.0,0.0,0.0,100.0,1.0,54.2299092611,50.7400665283,40.0,0.0,0.0,0.0,0.0,0.0,0.0,17.496336937,0.0,0.0,0.0,42.6601632436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.954896778999,693.219928895,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,32.8221922788,55.283211448,42.6601632436,0.426601632436,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2016-01-12T17:00:00.000Z,0.0,0.0,1.2424,0.6687,37.9817493757,0.0,0.0,0.0,0.0900000035763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,99.287999471,61.3062500954,0.0,0.0,0.0,0.0,0.0,1.0,7.95652878284,67.98949941,5.48249944051,0.0,66.9184996287,67.4058685303,61.4360001882,61.732943217,-0.0134998957316,0.0,52.1899998983,52.1174723307,52.203499794,50.5751902262,40.0,0.0,0.0,0.0,0.0,0.0,1.07099978129,71.7154998779,100.0,-0.349444270134,14.7149998347,-2.92650063833,8.30597305298,55.1300004323,71.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,7.58305668831,65.5940004985,3.56249968211,38.2452125549,64.7389996847,65.5538787842,61.1765000025,62.35252889,0.408499717712,0.0,51.2059996923,51.6690343221,50.7974999746,51.5958836873,40.0,0.0,0.0,0.0,0.0,0.0,0.855000813802,100.0,7.7580883503,52.2454999288,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.3101176421,4.63847637177,5.75520833333,0.0,0.0,0.0,0.0,100.0,1.0,54.1445007324,49.9503300985,40.0,0.0,0.0,0.0,0.0,0.0,0.0,20.1862103144,0.0,0.0,0.0,41.2497898738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.957076819673,686.835608383,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,36.5192775726,52.5287364324,41.2497898738,0.412497898738,1.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2016-01-12T18:00:00.000Z,0.0,0.0,1.2424,0.6687,38.4857500394,0.0,0.0,0.0,0.0900000035763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,99.5527499517,61.0669999123,0.0,0.0,0.0,0.0,0.0,1.0,7.93960777918,68.5009994507,5.54849974314,0.0,67.0084997813,67.5609995524,61.4600000381,61.5545298258,-0.0704997380575,0.0,52.5170001984,52.3665440877,52.5874999364,50.7959950765,40.0,0.0,0.0,0.0,0.0,0.0,1.49249966939,71.370499293,100.0,-0.375482400258,14.4209998449,-2.59049924215,8.31509017944,55.1779991786,71.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,7.61085561911,65.7635002136,4.4145005544,5.99924914042,65.0885003408,65.6650594076,60.6739997864,62.4622370402,0.39800008138,0.0,51.3440001806,51.8749567668,50.9460000992,51.7797088623,40.0,0.0,0.0,0.0,0.0,0.0,0.674999872843,100.0,7.78657956918,52.3970003128,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.2470993996,4.63847637177,5.68489583333,0.0,0.0,0.0,0.0,100.0,1.0,53.6940689087,50.4904098511,40.0,0.0,0.0,0.0,0.0,0.0,0.0,20.8122965495,0.0,0.0,0.0,40.6477034887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.958141517535,683.731415154,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,39.8404041926,50.9777628581,40.6477034887,0.406477034887,1.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2016-01-12T19:00:00.000Z,0.0,0.0,1.2424,0.6687,39.1622482936,0.0,0.0,0.0,0.0900000035763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,99.9074983597,60.7452500661,0.0,0.0,0.0,0.0,0.0,1.0,7.93719053268,68.6705004374,5.67749849955,0.0,67.1344985962,67.7549133301,61.4570000966,61.5069046021,-0.0405003229777,0.0,52.8154999415,52.5831298828,52.8560002645,51.0536982218,40.0,0.0,0.0,0.0,0.0,0.0,1.53600184123,71.081000646,100.0,-0.397273937861,14.2784983317,-2.42399946849,8.33446447055,55.279999733,71.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,7.63623714447,66.0875015259,5.51249949137,0.0,65.545999527,65.7909317017,60.0335000356,62.5547231038,0.380000114441,0.0,51.4924999873,52.06493632,51.1124998728,51.9514007568,40.0,0.0,0.0,0.0,0.0,0.0,0.541501998901,100.0,7.81393122673,52.5394996007,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.6488091946,4.17348341147,4.8828125,0.0,0.0,0.0,0.0,100.0,1.0,53.17846934,50.9476877848,40.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1299816767,0.0,0.0,0.0,40.3270184199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.958745283305,681.975946098,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,42.2358287175,49.9916410446,40.3270184199,0.403270184199,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2016-01-12T20:00:00.000Z,0.0,0.0,1.2424,0.6687,39.2222506205,0.0,0.0,0.0,0.0900000035763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,100.140750885,60.9185002645,0.0,0.0,0.0,0.0,0.0,1.0,7.94806814194,69.1714992523,5.59950097402,0.0,67.2080008189,67.9405619303,61.6084998449,61.5234171549,-0.0269994735718,0.0,53.0765002569,52.7876103719,53.1034997304,51.3082224528,40.0,0.0,0.0,0.0,0.0,0.0,1.96349843343,70.708998998,100.0,-0.419731378555,14.1045010885,-2.3520005544,8.36779952049,55.4555002848,71.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,7.66041016579,66.3904997508,5.63699944814,0.0,65.8655001322,65.9634424845,60.2285006841,62.6082992554,0.360500335693,0.0,51.6424999237,52.2498143514,51.281999588,52.1148122152,40.0,0.0,0.0,0.0,0.0,0.0,0.52499961853,100.0,7.84099769592,52.683499972,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.0243132114,3.98648560047,4.12760416667,0.0,0.0,0.0,0.0,100.0,1.0,53.0310618083,51.2642237345,40.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6464319229,0.0,0.0,0.0,39.962067922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.959153416048,680.791193814,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,43.3017872897,49.2661781311,39.962067922,0.39962067922,1.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2016-01-12T21:00:00.000Z,0.0,0.0,1.2424,0.6687,38.9657500585,0.0,0.0,0.0,0.0900000035763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,100.29824988,61.332499822,0.0,0.0,0.0,0.0,0.0,1.0,7.95894610882,69.6605008443,5.44349956512,0.0,67.2724997203,68.1039632161,61.8290001551,61.5608774821,0.0104993184408,0.0,53.3209997813,52.9825363159,53.3105004628,51.5525665283,40.0,0.0,0.0,0.0,0.0,0.0,2.38800112406,70.3910001119,100.0,-0.420534729958,13.9619992574,-2.20799986521,8.37948083878,55.5185003281,71.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,7.68337444464,66.857000351,5.2155008316,0.0,66.0515003204,66.1397857666,60.8359994888,62.6070226034,0.345499356588,0.0,51.7879997889,52.4283269246,51.4425004323,52.2705637614,40.0,0.0,0.0,0.0,0.0,0.0,0.805500030518,100.0,7.86806416512,52.8260002136,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.6588845253,3.64983844757,3.55989583333,0.0,0.0,0.0,0.0,100.0,1.0,53.0810368856,51.483311971,40.0,0.0,0.0,0.0,0.0,0.0,0.0,22.4548498789,0.0,0.0,0.0,39.3741502762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.959736753857,679.100404724,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,45.5233507156,48.1205314,39.3741502762,0.393741502762,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2016-01-12T22:00:00.000Z,0.0,0.0,1.2424,0.6687,38.6950008074,0.0,0.0,0.0,0.0900000035763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,100.414500554,61.719499747,0.0,0.0,0.0,0.0,0.0,1.0,7.97224140167,69.696501414,5.3445002238,0.0,67.326499939,68.2216084798,61.9819997152,61.6116739909,0.0464998881022,0.0,53.5294996897,53.1704508464,53.4829998016,51.7765477498,40.0,0.0,0.0,0.0,0.0,0.0,2.37000147502,70.1210002899,100.0,-0.413507461548,13.8435001373,-2.06699975332,8.38574886322,55.549999555,71.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,7.70996487141,67.143500646,4.71900145213,0.0,66.1760012309,66.2835464478,61.4569997787,62.5655670166,0.332000732422,0.0,51.9350004196,52.5991821289,51.6029996872,52.42628479,40.0,0.0,0.0,0.0,0.0,0.0,0.96749941508,100.0,7.89399135113,52.9609998067,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.8675650756,4.19225446383,4.75,0.0,0.0,0.0,0.0,100.0,1.0,53.1348088582,51.7030359904,40.0,0.0,0.0,0.0,0.0,0.0,0.0,23.3774178823,0.0,0.0,0.0,38.6045818329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.960340101635,677.3544923,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,47.616027832,46.7628800074,38.6045818329,0.386045818329,1.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
