timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-01-12T23:00:00.000Z,0.0,0.0,1.2424,0.6687,38.4414989154,0.0,0.0,0.0,0.0900000035763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,100.487249056,62.0457501411,0.0,0.0,0.0,0.0,0.0,1.0,7.98674503962,69.6695009867,5.24999872843,0.0,67.3564987183,68.3017171224,62.1064999898,61.6719894409,0.061500231425,0.0,53.7185004552,53.3602752686,53.6570002238,51.9884389242,40.0,0.0,0.0,0.0,0.0,0.0,2.31300226847,69.88550059,100.0,-0.411824782689,13.6994984945,-1.95749982198,8.39856982231,55.6145000458,71.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,7.73655498028,67.4375,4.27650038401,0.0,66.2615006765,66.4011077881,61.9850002925,62.5024210612,0.318499883016,0.0,52.080499649,52.7636642456,51.761999766,52.5801213582,40.0,0.0,0.0,0.0,0.0,0.0,1.17599932353,100.0,7.91934847832,53.0945002238,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.2863514423,4.7263584137,5.375,0.0,0.0,0.0,0.0,100.0,1.0,53.1322809855,51.7947463989,40.0,0.0,0.0,0.0,0.0,0.0,0.0,24.1628840764,0.0,0.0,0.0,37.9436159134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.960853461631,675.871528641,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,50.6052611669,45.3559773763,37.9436159134,0.379436159134,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2016-01-13T00:00:00.000Z,0.0,0.0,1.2424,0.6687,38.2015020053,0.0,0.0,0.0,0.0900000035763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,100.533752124,62.3322501183,0.0,0.0,0.0,0.0,0.0,1.0,8.00850073497,69.6515007019,5.15400250753,0.0,67.3700027466,68.3436787923,62.2160002391,61.7392857869,0.078000386556,0.0,53.8955001831,53.5424702962,53.8174997965,52.2003326416,40.0,0.0,0.0,0.0,0.0,0.0,2.28149795532,69.6244996389,100.0,-0.403744777044,13.55250295,-1.87200005849,8.41224551201,55.689499855,71.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,7.76435379187,67.6549994151,3.87899875641,0.0,66.3274987539,66.4528656006,62.4484999975,62.428431193,0.3125,0.0,52.2245003382,52.9243189494,51.9120003382,52.7288513184,40.0,0.0,0.0,0.0,0.0,0.0,1.32750066121,100.0,7.94413566589,53.2265001933,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.6838959058,4.8530523777,5.63541666667,0.0,0.0,0.0,0.0,100.0,1.0,53.1645482381,51.7297821045,40.0,0.0,0.0,0.0,0.0,0.0,0.0,24.9121967951,0.0,0.0,0.0,37.3038034439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.961191330477,674.896698205,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,52.9594780604,44.2149588267,37.3038034439,0.373038034439,1.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2016-01-13T01:00:00.000Z,0.0,0.0,1.2424,0.6687,37.998251756,0.0,0.0,0.0,0.0900000035763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,100.572002093,62.573750337,0.0,0.0,0.0,0.0,0.0,1.0,8.02663048108,69.5974998474,5.06250190735,0.0,67.3730023702,68.3544871012,62.3105004628,61.8078536987,0.0915002822876,0.0,54.0574998856,53.7221120199,53.9659996033,52.4103164673,40.0,0.0,0.0,0.0,0.0,0.0,2.22449747721,69.3589992523,100.0,-0.402139822642,13.4070027669,-1.81050014496,8.42877030373,55.7764997482,71.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,7.78731826941,67.830499649,3.56099923452,0.0,66.3979994456,66.4752248128,62.8370002111,62.3589045207,0.306500116984,0.0,52.3655001322,53.0779622396,52.0590000153,52.8737462362,40.0,0.0,0.0,0.0,0.0,0.0,1.43250020345,100.0,7.96892285347,53.3570000331,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.7001160781,5.13588070869,6.54166666667,0.0,0.0,0.0,0.0,100.0,1.0,53.2297108968,51.5138829549,40.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5400832494,0.0,0.0,0.0,35.7704172134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.961449855575,674.151482594,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,48.8266201019,43.0867770513,35.7704172134,0.357704172134,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2016-01-13T02:00:00.000Z,0.0,0.0,1.2424,0.6687,37.7995022138,0.0,0.0,0.0,0.0900000035763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,100.600502014,62.8009998004,0.0,0.0,0.0,0.0,0.0,1.0,8.0435517629,69.4969991048,4.96500237783,0.0,67.3670018514,68.3462219238,62.4019994736,61.8865890503,0.10049978892,0.0,54.2120002111,53.8941014608,54.1115004222,52.6024805705,40.0,0.0,0.0,0.0,0.0,0.0,2.12999725342,69.0949999491,100.0,-0.401173512141,13.2555014292,-1.74899959564,8.44472527504,55.8605000178,71.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,7.81269979477,67.9355010986,3.26700019836,0.0,66.4670003255,66.486735026,63.2000001272,62.305964152,0.300499916077,0.0,52.5034999847,53.2245915731,52.2030000687,53.0122375488,40.0,0.0,0.0,0.0,0.0,0.0,1.46850077311,100.0,7.99342552821,53.4829998016,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.2645735741,5.53743557135,7.11458333333,0.0,0.0,0.0,0.0,100.0,1.0,53.1196339925,51.1960754395,40.0,0.0,0.0,0.0,0.0,0.0,0.0,27.4444424311,0.0,0.0,0.0,34.9575570424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.961689463338,673.461284796,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,51.1503381729,41.5700270335,34.9575570424,0.349575570424,1.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2016-01-13T03:00:00.000Z,0.0,0.0,1.2424,0.6687,37.5917474429,0.0,0.0,0.0,0.0900000035763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,100.616247177,63.0244997342,0.0,0.0,0.0,0.0,0.0,1.0,8.06288989385,69.411500295,4.83899784088,0.0,67.3504975637,68.3074391683,62.5114997228,61.9691289266,0.0989996592204,0.0,54.348499616,54.0609970093,54.2494999568,52.7870101929,40.0,0.0,0.0,0.0,0.0,0.0,2.06100273132,68.8054993947,100.0,-0.398075262705,13.1009976069,-1.69950071971,8.46096515656,55.9490006765,71.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,7.83929014206,67.9055016836,2.9939994812,0.0,66.5314992269,66.4720331828,63.5374997457,62.2849171956,0.294499715169,0.0,52.6400000254,53.3667602539,52.3455003103,53.1482009888,40.0,0.0,0.0,0.0,0.0,0.0,1.37400245667,100.0,8.01678824425,53.6060002645,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.5435562929,5.66226875782,7.30989583333,0.0,0.0,0.0,0.0,100.0,1.0,53.1202697754,50.9540608724,40.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0957113902,0.0,0.0,0.0,33.4157883326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.961741110164,673.312581354,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,44.2797807058,41.0353469849,33.4157883326,0.334157883326,1.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2016-01-13T04:00:00.000Z,0.0,0.0,1.2424,0.6687,37.3562498093,0.0,0.0,0.0,0.0900000035763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,100.581749916,63.2255001068,0.0,0.0,0.0,0.0,0.0,1.0,8.08343720436,69.2989997864,4.71900018056,0.0,67.3235003153,68.2483113607,62.6045001348,62.0535634359,0.0944999059041,0.0,54.4804999034,54.2202529907,54.3859999975,52.9670893351,40.0,0.0,0.0,0.0,0.0,0.0,1.97549947103,68.5190010071,100.0,-0.3923432827,12.9375003179,-1.6379998525,8.47578048706,56.02399985,71.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,7.86225438118,67.8905010223,2.66999912262,0.0,66.5164992015,66.4413604736,63.8465000788,62.2779057821,0.291500409444,0.0,52.7765000661,53.502553304,52.4849996567,53.2803344727,40.0,0.0,0.0,0.0,0.0,0.0,1.37400182088,100.0,8.03986597061,53.7290000916,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.4912470182,6.01367247105,8.20572916667,0.0,0.0,0.0,0.0,100.0,1.0,53.009552002,50.7820994059,40.0,0.0,0.0,0.0,0.0,0.0,0.0,30.8881589572,0.0,0.0,0.0,31.7163411776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.961803846073,673.131979068,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,38.8023913701,39.7461722692,31.7163411776,0.317163411776,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2016-01-13T05:00:00.000Z,0.0,0.0,1.2424,0.6687,37.1612493197,0.0,0.0,0.0,0.0900000035763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,100.539749146,63.3784998258,0.0,0.0,0.0,0.0,0.0,1.0,8.10277525584,69.1700000763,4.59599876404,0.0,67.2799987793,68.172648112,62.6840000153,62.1278533936,0.0870002110799,0.0,54.6050004959,54.3718643188,54.5180002848,53.1427078247,40.0,0.0,0.0,0.0,0.0,0.0,1.890001297,68.2489999135,100.0,-0.388960202535,12.7619984945,-1.5914996465,8.49173545837,56.1094999313,71.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,7.8852186203,67.7869987488,2.44650109609,0.0,66.5195007324,66.4215596517,64.0729996363,62.305325826,0.289999643962,0.0,52.9054997762,53.6351572673,52.6155001322,53.4079996745,40.0,0.0,0.0,0.0,0.0,0.0,1.26749801636,100.0,8.06294369698,53.8505001068,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.9310079416,5.68249297142,7.76822916667,0.0,0.0,0.0,0.0,100.0,1.0,52.8456980387,50.6126887004,40.0,0.0,0.0,0.0,0.0,0.0,0.0,32.1523416837,0.0,0.0,0.0,30.5316583316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.961792735861,673.163960402,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,34.4680557251,39.0359223684,30.5316583316,0.305316583316,1.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2016-01-13T06:00:00.000Z,0.0,0.0,1.2424,0.6687,36.9737499555,0.0,0.0,0.0,0.0900000035763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,100.487250646,63.5135006905,0.0,0.0,0.0,0.0,0.0,1.0,8.12332208951,69.0424989065,4.47450033824,0.0,67.2290007273,68.0829772949,62.7545003891,62.1926167806,0.092999458313,0.0,54.7339998881,54.5183690389,54.6410004298,53.3043289185,40.0,0.0,0.0,0.0,0.0,0.0,1.81349817912,67.9549999237,100.0,-0.381519238154,12.5880002975,-1.5359992981,8.50484132767,56.1769997279,71.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,7.91060034434,67.7389996847,2.24399884542,0.0,66.5164998372,66.3915201823,64.2725009918,62.3480656942,0.283999760946,0.0,53.0344998042,53.7626597087,52.7505000432,53.5279795329,40.0,0.0,0.0,0.0,0.0,0.0,1.22249984741,100.0,8.08545160294,53.9689998627,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.277405103,5.3679318428,7.11458333333,0.0,0.0,0.0,0.0,100.0,1.0,52.7065200806,50.5146128337,40.0,0.0,0.0,0.0,0.0,0.0,0.0,32.4624389013,0.0,0.0,0.0,30.2920614878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.961610119023,673.689800109,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,44.5625775655,36.9892257055,30.2920614878,0.302920614878,1.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2016-01-13T07:00:00.000Z,0.0,0.0,1.2424,0.6687,36.7847487132,0.0,0.0,0.0,0.0900000035763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.0,0.0,100.409999212,63.6252504985,0.0,0.0,0.0,0.0,0.0,1.0,8.14386940002,68.8445002238,4.33949915568,0.0,67.1659997304,67.9729868571,62.8265005747,62.259920756,0.0779997507731,0.0,54.8479995728,54.6566060384,54.769999822,53.4525934855,40.0,0.0,0.0,0.0,0.0,0.0,1.67850049337,67.647500356,100.0,-0.375217437744,12.3959999084,-1.48200003306,8.51908683777,56.251999855,71.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,7.93235596021,67.5454998016,2.06399854024,0.0,66.4879989624,66.3378550212,64.4240004222,62.3927103678,0.278000513713,0.0,53.1545003255,53.8818766276,52.8764998118,53.6473414103,40.0,0.0,0.0,0.0,0.0,0.0,1.05750083923,100.0,8.10482549667,54.0709997813,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.2162378629,5.4403471152,7.11197916667,0.0,0.0,0.0,0.0,100.0,1.0,52.6021321615,50.5655593872,40.0,0.0,0.0,0.0,0.0,0.0,0.0,33.191535155,0.0,0.0,0.0,29.6349654198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,2.0,0.0,0.0,0.0566000007093,0.0,0.961169745814,674.958933507,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,53.6590712865,34.8100910187,29.6349654198,0.296349654198,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2016-01-13T14:00:00.000Z,0.666666666667,0.0,1.2424,0.6687,35.6979986827,0.0,0.0,0.0,0.0300000011921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,99.7859992981,64.0880006154,0.0,0.0,0.0,0.0,0.0,1.0,8.2381439209,66.8600006104,2.71799850464,0.0,66.6859995524,67.3823242188,63.9680010478,62.5456237793,0.0299987792969,0.0,55.3700002035,55.3248291016,55.3400014242,54.1938985189,40.0,0.0,0.0,0.0,0.0,0.0,0.174001057943,66.8599980672,100.0,-0.335646311442,11.3459981283,-1.19999821981,8.57379023234,56.539999644,71.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.02542161942,64.7060000102,1.99199930827,0.0,66.1999994914,66.0522460938,64.2080001831,62.6287027995,0.127999623617,0.0,53.5219993591,54.4033813477,53.3939997355,54.2071329753,40.0,0.0,0.0,0.0,0.0,0.0,-1.4939994812,100.0,8.181751887,54.4760004679,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.1153618495,8.22260491053,12.1354166667,0.0,0.0,0.0,0.0,33.0,1.0,50.9351298014,49.5255228678,40.0,0.0,0.0,0.0,0.333333333333,0.333333333333,0.0,28.0087178548,0.0,0.0,0.0,35.959283193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.958081928274,683.926615019,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,32.7186686198,47.2779680888,35.959283193,0.35959283193,0.0,9.33333333333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2016-01-13T15:00:00.000Z,1.0,0.0,1.2424,0.6687,35.5742505391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,99.7777509689,64.2035004298,0.0,0.0,0.0,0.0,0.0,1.0,8.28528118134,66.606499354,2.53349939982,0.0,66.7039998372,67.177617391,64.1705004374,62.8148295085,0.0164998372396,0.0,55.737499555,55.7465362549,55.7209997177,54.6444015503,40.0,0.0,0.0,0.0,0.0,0.0,-0.097500483195,66.8210004171,100.0,-0.346061229706,10.9830001195,-1.12200005849,8.63134241104,56.8429997762,71.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.07135057449,64.6490001678,1.91100184123,0.0,66.1475022634,66.0209452311,64.2365004222,62.7837117513,0.0425004959106,0.0,53.8220001856,54.720858256,53.7794996897,54.5428822835,40.0,0.0,0.0,0.0,0.0,0.0,-1.49850209554,100.0,8.23759460449,54.7685000102,239.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.6859869957,9.79044723511,14.8619791667,0.0,0.0,0.0,0.0,33.0,1.0,50.3923238118,48.4651133219,40.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7007303238,0.0,0.0,0.0,38.4697701136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.956788772545,687.676132941,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,21.0370354652,52.9333807627,38.4697701136,0.384697701136,0.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2016-01-13T16:00:00.000Z,0.333333333333,0.00910994015416,1.11125609448,0.615010460397,37.0270009041,0.0305591984535,33.2091650963,0.0,17.4266664187,0.5,39.3194433848,0.416666666667,0.0,0.0,19.9166663488,15.7824996312,0.416666666667,33.1944433848,0.333333333333,0.0,33.2091650963,61.7368539174,1.16666666667,0.0,99.0075009664,61.9805000623,0.429231134925,150.616666158,0.0,0.157634686787,0.166666666667,1.0,8.75665370623,66.9739990234,4.49250030518,984.166481654,66.4130001068,66.7344589233,61.9204998016,61.3234227498,2.51280059814,856.999789556,51.0020001729,51.0026957194,47.0209995906,46.3074544271,40.125,0.75,0.0,39.6589857737,0.416666666667,0.0,0.560998916626,67.7089996338,100.0,1.82146855195,19.3920005163,0.356999715169,6.93518515428,46.6639998754,71.0,81.8499997457,0.157634686787,23.4967508316,0.15466049376,15.4660491943,1.0,0.416666666667,0.5,216.524691264,216.524691264,0.0,0.144053896305,0.0,1.0,8.57293947538,65.358499527,3.14850139618,1187.8513387,65.1890017192,65.2261098226,62.040500323,61.069829305,2.2172000885,630.999978383,50.1124998728,50.3289591471,46.4174998601,47.1252822876,40.125,0.5,0.0,35.2442318598,0.416666666667,0.0,0.169497807821,100.0,6.94650399685,46.9729998906,239.0,69.1416664124,0.144053896305,21.9875016212,0.144042362031,14.4410397212,0.833333333333,0.416666666667,0.416666666667,201.659306844,201.659306844,150.616666158,0.147601802118,1507.00084019,19.5218705264,21.5980822823,6.41030121843,9.71875,1422.50950588,0.0752839655535,32.0891669989,32.0891669989,59.0753351847,1.41666666667,49.4878789728,45.7405783913,40.125,0.75,404.523953815,258.498401917,0.0,0.0,0.0,22.9721568425,0.5,0.0,1.95666662852,38.9483429591,0.416666666667,18.7261902491,0.0833333333333,0.416666666667,0.416666666667,0.0,1.2399999698,0.416666666667,15.2797616323,0.0,0.416666666667,0.00284067314802,3.19666655858,29.9825932185,3.19666655858,1.08333333333,0.0,12.4017203298,0.0566000007093,7.92493214811,0.955971735058,690.06611321,0.5,0.416666666667,747.674730583,0.000747674730583,140.016467293,0.62442988915,0.399022423597,0.581704182768,0.636472663819,0.186778038639,219.111663858,140.016467293,5.63833336035,212.319997152,1.15333334605,0.000219111663858,0.300520508127,1.0,1.8800113729,0.916666666667,0.833333333333,0.416666666667,19.6347193284,53.995349884,38.9483429591,0.389483429591,0.666666666667,11.0833333333,619.165312552,18.982102226,335.372826645,0.955753852983,335.372826645,0.666666666667,0.0,0.0833333333333,0.0,18.2925004562,0.75,38.0555556615,0.75,0.0,13.6583334605,13.7966665427,0.416666666667,22.7638889949,0.0,0.416666666667,32.0891669989,0.0,623.479980469,5.70048779913e-05,0.5,0.416666666667,0.416666666667,0.25,0.5,0.25,0.0833333333333,0.417494967299,139022.0,346.09997792,10.6105833581,187.46613472,0.534245670273,187.46613472,0.508447451522,0.75,0.416666666667,0.416666666667,0.0,404.033239414,350.898744063,9.69278462728,333.588556463,6.17488733927,219.111663858,350.898744063
2016-01-13T17:00:00.000Z,0.0,0.00873196157275,0.80284612437,0.511412761239,42.2845010757,0.0513312616864,73.9166660309,0.0,36.2216663361,1.0,79.6666641235,0.833333333333,0.0,0.0,47.7999992371,37.6950000127,1.0,79.6666641235,0.833333333333,0.0,73.9166660309,69.1381498973,2.0,0.0,102.424501101,60.1400000254,0.347735906576,510.966679891,0.0,0.346308075436,0.0,1.0,11.108682553,68.9660002391,8.00820083618,2357.91623942,68.6675008138,68.6183344523,60.1655000051,60.1043828328,9.13499927521,2022.66621908,51.5179993312,51.3326721191,42.3830000559,42.1077982585,41.9666665395,1.0,0.0,99.9981231689,1.0,0.0,0.298499425252,74.3449986776,100.0,5.21961239974,26.2845007579,1.8810005188,5.88907015324,40.5019995372,71.0,268.316669464,0.346308075436,26.2845007579,0.549234477452,54.9234482447,2.0,1.0,1.0,768.928268433,768.928268433,0.0,0.329391545739,0.0,1.0,10.8959605694,67.4404996236,7.39950052897,2877.38985189,67.5140005747,67.2783635457,60.1145000458,59.8470815023,8.99450047811,1951.99994914,51.3245004018,51.2450815837,42.3299999237,42.7197926839,41.9666665395,1.0,0.0,99.9981155396,1.0,0.0,-0.0735009511312,100.0,5.98598043124,41.2159999212,239.0,242.650002797,0.329391545739,25.184000651,0.52217569987,52.2175706228,2.0,1.0,1.0,731.045979818,731.045979818,510.966679891,0.344946990536,4109.68418376,0.0,20.0073432922,0.524227318664,0.268229166667,4109.68418376,0.0517124387725,79.2458343506,79.2458343506,66.2605692546,2.0,51.3229344686,42.7102254232,41.9666665395,1.0,1249.80357848,1345.90507727,0.0,0.0,0.0,21.786708196,1.0,0.0,7.47749988238,38.3787918091,1.0,52.6964276632,1.0,1.0,1.0,0.0,5.35333325466,1.0,45.2321421305,0.0,1.0,0.00863931446816,12.8308331966,45.3343420029,12.8308331966,2.0,0.0,38.315937292,0.0566000007093,41.2621754566,0.956732008229,687.843661174,0.0,1.0,2309.99065694,0.00230999065694,729.013691511,0.460701868767,0.4961267474,0.0,0.460701868767,0.0,676.960014343,729.013691511,0.0,676.960014343,0.0,0.000676960014343,0.456630001465,1.0,0.0,2.0,2.0,1.0,20.7159369787,52.9853839874,38.3787918091,0.383787918091,1.0,10.5,2595.70865575,79.5781127486,1405.97370585,0.956828616168,1405.97370585,1.0,0.0,0.0,0.0,39.9241671562,1.0,65.625,1.0,0.0,39.2666676839,39.3216669559,1.0,65.4444462458,0.0,1.0,79.2458343506,0.0,993.24005127,0.000296803207094,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.518511611188,139022.0,1389.07992111,42.5858111365,752.399480615,0.512041833247,752.399480615,0.522737000112,1.0,1.0,1.0,0.0,1469.4101766,1469.4101766,0.0,1469.4101766,0.0,676.960014343,1469.4101766
2016-01-13T18:00:00.000Z,0.0,0.0143991777791,0.795782151901,0.590657589894,49.217499733,0.0406552551455,98.2625001272,0.0,48.4549999237,1.0,87.4444433848,0.0,0.0,0.0,52.3833332062,49.8483336767,1.0,87.3055540721,0.0,0.0,98.2625001272,87.751349767,2.0,0.0,110.934749921,61.7172501882,0.4634557245,1117.15834554,0.0,0.471219931097,0.0,1.0,12.6146577994,74.9480012258,,2623.3328654,74.6494998932,74.589146932,61.7689997355,61.6980183919,,2690.33272298,51.9455000559,51.7804921468,40.5515000025,40.6213760376,40.259258906,1.0,0.0,99.9981231689,1.0,0.0,0.298501332601,77.6780001322,100.0,7.12620433172,34.0979998906,3.02549966176,5.48845346769,37.5260003408,71.0,604.224998474,0.471219931097,34.0979998906,0.912885698591,91.2765687307,2.0,1.0,1.0,1278.03997803,1278.03997803,0.0,0.448732239012,0.0,1.0,12.1372418404,72.5029996236,,3173.97770182,72.5705000559,72.3112386068,61.6655006409,61.3728001912,,2424.74991862,51.7579997381,51.6779632568,40.4745000203,40.7308832804,40.259258906,1.0,0.0,99.9981155396,1.0,0.0,-0.0675004323324,100.0,5.74715125561,39.4459997813,239.0,512.933339437,0.448732239012,32.0960000356,0.814612946283,81.4612941742,2.0,1.0,1.0,1140.4581248,1140.4581248,1117.15834554,0.462192221039,5425.903361,0.0,32.8450532393,2.86685061455,4.1171875,5425.903361,0.0846196742449,204.860001882,204.860001882,93.5745391846,2.0,51.7423782349,41.0867996216,40.259258906,1.0,2686.20251997,1581.66841821,0.0,0.0,0.0,24.4000043869,1.0,0.0,18.7466661135,37.3689953486,1.0,71.773806572,0.0,1.0,1.0,0.0,15.9624995391,1.0,65.6011886597,0.0,1.0,0.0142911220347,34.709165891,65.7929677963,34.709165891,2.0,0.0,82.3524344793,0.0566000007093,48.4901059434,0.95827653371,683.338832023,1.0,0.0,4964.86234368,0.00496486234368,856.715641974,0.603605963968,0.35541046632,0.603605963968,0.0,0.0,1454.98999023,856.715641974,1454.98999023,0.0,0.0,0.00145498999023,0.601770540078,1.0,1.59645653101,2.0,2.0,0.0,23.595509269,50.757529172,37.3689953486,0.373689953486,1.0,9.91666666667,4244.62056181,130.129740445,2299.11199318,0.953791929999,2299.11199318,1.0,0.0,0.0,0.0,102.864167531,1.0,93.5000012716,1.0,0.0,56.0250008901,101.995833079,1.0,93.375,0.0,1.0,204.860001882,0.0,1593.52001953,0.000348794478165,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.372628930002,139022.0,2635.30521217,80.7920468412,1427.4213044,0.59216903086,1427.4213044,0.374594790931,1.0,1.0,1.0,0.0,2410.49637858,2410.49637858,2410.49637858,0.0,0.0,1454.98999023,2410.49637858
2016-01-13T19:00:00.000Z,0.0,0.0119153609809,0.773669274108,0.542509071079,47.0162494977,0.0388020551225,80.0774993896,0.0,39.4141664505,1.0,81.7361094157,0.0,0.0,0.0,48.9833329519,40.663333257,1.0,81.6388880412,0.0,0.0,80.0774993896,80.9281800588,2.0,0.0,107.97974968,60.9635001818,0.416848405571,853.583323161,0.0,0.422154616305,0.0,1.0,12.0502191385,72.88550059,,2370.41619873,72.5180002848,72.5590337118,60.9905001322,60.9443715413,9.89999961853,2365.66617839,50.6824998856,50.5160217285,39.8780002594,39.7731704712,40.2055549622,1.0,0.0,99.9981231689,1.0,0.0,0.367500305176,72.294500351,100.0,6.52425849438,32.6400000254,2.05650043488,5.52596064409,37.8214998245,71.0,452.333333333,0.422154616305,32.6400000254,0.761636773972,76.1636778514,2.0,1.0,1.0,1066.29148356,1066.29148356,0.0,0.41007818321,0.0,1.0,11.700919946,70.818499883,9.61714117868,2844.39400228,70.9234987895,70.6953786214,60.9365002314,60.6507644653,9.81800015767,2242.74985758,50.4484996796,50.4124755859,40.0334997177,40.3389638265,40.2055549622,1.0,0.0,99.9981155396,1.0,0.0,-0.104998906453,100.0,5.69443865617,39.0695002874,239.0,401.25,0.41007818321,30.8899990718,0.695583626883,69.5680446625,2.0,1.0,1.0,973.817077637,973.817077637,853.583323161,0.412255530026,4836.05497233,0.0,39.7273889021,6.7287166516,10.921875,4844.80641868,0.0823352899325,167.669166565,167.669166565,88.0129833221,2.0,50.6004056064,40.4692549272,40.2055549622,1.0,2078.32114994,1559.50331329,0.0,0.0,0.0,24.7318763733,1.0,0.0,13.5133330822,36.258623759,1.0,64.2261892955,1.0,1.0,1.0,0.0,10.8858329455,1.0,57.4404748281,0.0,1.0,0.0115894551449,24.3991659482,57.0531155268,24.3991659482,2.0,0.0,63.7162704803,0.0566000007093,47.810577748,0.959620680079,679.437255895,0.0,1.0,3841.32556599,0.00384132556599,844.70984362,0.549751133857,0.412515031548,0.0,0.549751133857,0.0,1125.72914632,844.70984362,0.0,1125.72914632,0.0,0.00112572914632,0.545723949869,1.0,0.41360563616,2.0,2.0,1.0,26.6670563438,48.3259395253,36.258623759,0.36258623759,1.0,11.0833333333,3627.68196276,111.215903838,1964.94527286,0.9595833023,1964.94527286,1.0,0.0,0.0,0.0,84.288333257,1.0,88.2361132304,1.0,0.0,52.8416671753,83.3808339437,1.0,88.0694446564,0.0,1.0,167.669166565,0.0,1458.67004395,0.000343906559739,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.429889755855,139022.0,2059.36288821,63.1350562957,1115.4603446,0.544736352631,1115.4603446,0.432076314776,1.0,1.0,1.0,0.0,2055.50308228,2047.7068204,0.0,2047.7068204,0.0,1125.72914632,2047.7068204
2016-01-13T20:00:00.000Z,0.0,0.00803338556812,0.789800024801,0.50839997541,42.5380001068,0.0480790551648,73.792500178,0.0,36.0983330409,1.0,79.6666641235,0.916666666667,0.0,0.0,47.7999992371,37.7633330027,1.0,79.6666641235,0.916666666667,0.0,73.792500178,70.4678815206,2.0,0.0,102.151500066,59.6134999593,0.347612505865,534.0,0.0,0.355906212893,0.0,1.0,11.0579193433,68.9074999491,8.92950026194,2318.74955241,68.5640004476,68.6304168701,59.6345001856,59.6015294393,9.04800065358,2132.33284505,50.0450007121,49.8694559733,40.9970000585,40.7664515177,41.2166668574,1.0,0.0,99.9981231689,1.0,0.0,0.343499501546,75.0515003204,100.0,5.34827518463,27.5670003891,1.82849979401,5.70964415868,39.1685002645,71.0,285.908332825,0.355906212893,27.5670003891,0.573611152286,57.3611164093,2.0,1.0,1.0,803.0556132,803.0556132,0.0,0.332924295364,0.0,1.0,10.7944340706,67.0640010834,7.58249950409,2766.02884928,67.1749992371,66.9831771851,59.592499733,59.3234100342,8.71999963125,2050.99992879,49.8019997279,49.7724024455,41.0820000966,41.5453364054,41.2166668574,1.0,0.0,99.9981155396,1.0,0.0,-0.110998153687,100.0,5.84365618229,40.1614996592,239.0,248.091669718,0.332924295364,26.0929991404,0.532060132708,53.2060124079,2.0,1.0,1.0,744.884185791,744.884185791,534.0,0.34685260114,4349.47412109,0.0,34.2694636258,5.97553741932,9.16927083333,4351.54265803,0.0813242145369,124.508334478,124.508334478,79.6729996999,2.0,50.0006630637,41.5204661976,41.2166668574,1.0,1374.83900128,1350.72547148,0.0,0.0,0.0,24.7265005112,1.0,0.0,7.25499987602,34.9079996745,1.0,52.1369037628,1.0,1.0,1.0,0.0,5.08583323161,1.0,44.5892852147,0.0,1.0,0.0080198486507,12.3408330282,44.269651413,12.3408330282,2.0,0.0,42.1492191785,0.0566000007093,41.4099570166,0.960642570579,676.480587319,0.0,1.0,2541.09149824,0.00254109149824,731.624673103,0.484760508572,0.476258213427,0.0,0.484760508572,0.0,744.685841878,731.624673103,0.0,744.685841878,0.0,0.000744685841878,0.483653850853,1.0,0.0,2.0,2.0,1.0,28.9162566445,45.956133409,34.9079996745,0.349079996745,1.0,10.5,2724.48961764,83.526223752,1475.72831635,0.960639734122,1475.72831635,1.0,0.0,0.0,0.0,62.6849994659,1.0,79.8333346049,1.0,0.0,47.8000005086,61.8233334223,1.0,79.6666673024,0.0,1.0,124.508334478,0.0,811.200012207,0.000297866215538,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.495771928341,139022.0,1441.96728773,44.2072091366,781.046088033,0.508429565275,781.046088033,0.49585025443,1.0,1.0,1.0,0.0,1539.54057821,1536.19329279,0.0,1536.19329279,0.0,744.685841878,1536.19329279
2016-01-13T21:00:00.000Z,0.0,0.00735823627548,0.786506399186,0.509156591556,42.6234997114,0.0470984967122,73.8866672516,0.0,36.2266667684,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6600001653,1.0,79.6666641235,1.0,0.0,73.8866672516,70.6482868195,2.0,0.0,102.018749873,59.3952501615,0.343531165808,539.541664124,0.0,0.352766462774,0.0,1.0,11.0397894382,68.7919991811,9.02999973297,2312.49953206,68.4484996796,68.4701894124,59.4184999466,59.3780441284,9.16499964396,2127.33284505,50.6584997177,50.4879938761,41.4935000738,41.2933247884,41.4814812342,1.0,0.0,99.9981231689,1.0,0.0,0.343499501546,71.114001592,100.0,5.26080779235,26.9549996058,1.81200027466,5.7789816459,39.6814997991,71.0,286.424997965,0.352766462774,26.9549996058,0.57966591608,57.9665915171,2.0,1.0,1.0,811.532282511,811.532282511,0.0,0.329662673525,0.0,1.0,10.7920168241,67.047498703,7.76850001017,2770.15332031,67.1405003866,66.922475179,59.3720003764,59.1001663208,8.92699940999,2063.74993896,50.446999232,50.3946228027,41.519999822,41.9800160726,41.4814812342,1.0,0.0,99.9981155396,1.0,0.0,-0.0900020599365,100.0,5.90143736204,40.5934998194,239.0,253.11666743,0.329662673525,25.6205005646,0.547940782819,54.794078509,2.0,1.0,1.0,767.117095947,767.117095947,539.541664124,0.343297277254,4372.2277832,0.0,32.7762937546,4.94790877899,7.515625,4372.2277832,0.0771066998134,121.010000229,121.010000229,78.896885554,2.0,50.6441116333,42.016649882,41.4814812342,1.0,1377.25595999,1412.60928153,0.0,0.0,0.0,25.3313268026,1.0,0.0,6.84666649501,34.087173144,1.0,51.1071418126,1.0,1.0,1.0,0.0,4.70999991894,1.0,43.3035701116,0.0,1.0,0.00735216997859,11.5566662947,43.3167578379,11.5566662947,2.0,0.0,42.2233172528,0.0566000007093,43.3071640864,0.961107631519,675.138127385,0.0,1.0,2545.55872184,0.00254555872184,765.144232221,0.474981910388,0.487174406694,0.0,0.474981910388,0.0,745.994995117,765.144232221,0.0,745.994995117,0.0,0.000745994995117,0.474854643146,1.0,0.0,2.0,2.0,1.0,30.545881098,44.5132071755,34.087173144,0.34087173144,1.0,10.5,2794.16436833,85.6622821088,1513.46786281,0.963638980819,1513.46786281,1.0,0.0,0.0,0.0,60.9191675186,1.0,78.9027779897,1.0,0.0,47.2500006358,60.0908330282,1.0,78.7500012716,0.0,1.0,121.010000229,0.0,790.799987793,0.000311513027337,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.505556973505,139022.0,1476.47132832,45.2650190827,799.73530946,0.509198865379,799.73530946,0.505693022105,1.0,1.0,1.0,0.0,1570.57559204,1570.57559204,0.0,1570.57559204,0.0,745.994995117,1570.57559204
2016-01-13T22:00:00.000Z,0.0,0.00634215499802,0.804200767898,0.507464338771,41.0620009104,0.0523982792065,74.0183340708,0.0,36.3033332825,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7424999873,1.0,79.6666641235,1.0,0.0,74.0183340708,67.2306162516,2.0,0.0,100.11150074,59.0494998296,0.32367043464,457.441663106,0.0,0.33347921355,0.0,1.0,10.7231237888,67.4584992727,8.08950138092,2320.83290609,67.1585006714,67.1884129842,59.0689992905,59.0326538086,8.79900010427,1998.33289591,50.4950002035,50.3223724365,41.6960000992,41.4333089193,41.898147583,1.0,0.0,99.9981231689,1.0,0.0,0.298498789469,76.056500117,100.0,4.91961050034,25.4625005722,1.82850042979,5.8035132885,39.8674996694,71.0,244.38333257,0.33347921355,25.4625005722,0.523342572167,52.3342571259,2.0,1.0,1.0,732.679601034,732.679601034,0.0,0.309558276057,0.0,1.0,10.5043586095,65.8145001729,6.87599976858,2775.77758789,65.9060001373,65.7072270711,59.0300003688,58.764020284,8.56849988302,1927.24993896,50.2744998932,50.2288716634,41.7060000102,42.2110748291,41.898147583,1.0,0.0,99.9981155396,1.0,0.0,-0.0914999643962,100.0,5.92414434751,40.7659994761,239.0,213.058333079,0.309558276057,24.2000001272,0.491482198806,49.1482197444,2.0,1.0,1.0,688.075078328,688.075078328,457.441663106,0.325185352991,4063.00978597,0.0,31.7039255662,5.33649647236,8.23177083333,4061.949019,0.0735110346778,103.422499975,103.422499975,75.1331399282,2.0,50.5362188166,42.1860656738,41.898147583,1.0,1188.66818126,1315.01872816,0.0,0.0,0.0,25.7213700612,1.0,0.0,5.45416653156,33.3476292292,1.0,47.1428556442,1.0,1.0,1.0,0.0,3.50916657845,1.0,39.3035710653,0.0,1.0,0.00639294893812,8.96333312988,39.1100088755,8.96333312988,2.0,0.0,36.4416747385,0.0566000007093,40.3152751309,0.961513488154,673.968162729,0.0,1.0,2196.99514403,0.00219699514403,712.284003988,0.455563797927,0.503988359067,0.0,0.455563797927,0.0,643.845835368,712.284003988,0.0,643.845835368,0.0,0.000643845835368,0.456453976532,1.0,0.0,2.0,2.0,1.0,34.0065437953,42.7343638738,33.3476292292,0.333476292292,1.0,10.5,2508.79011385,76.9134017026,1358.89400599,0.961507988932,1358.89400599,1.0,0.0,0.0,0.0,52.1500002543,1.0,75.1666679382,1.0,0.0,45.0000009537,51.2724997203,1.0,75.0000012716,0.0,1.0,103.422499975,0.0,677.570007324,0.000289992052559,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.524164504995,139022.0,1324.07998811,40.5930713174,717.192063757,0.507461138149,717.192063757,0.524197737558,1.0,1.0,1.0,0.0,1410.37473551,1413.29455566,0.0,1413.29455566,0.0,643.845835368,1413.29455566
2016-01-13T23:00:00.000Z,0.0,0.00617973881373,0.804134452381,0.50747145862,41.1347500483,0.0522579603514,73.8291683197,0.0,36.1341667175,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6950000127,1.0,79.6666641235,1.0,0.0,73.8291683197,67.2444826762,2.0,0.0,100.200000445,59.0652503967,0.3242815791,458.499997457,0.0,0.33252798662,0.0,1.0,10.7424622377,67.5185000102,8.13149992625,2319.9995931,67.2185001373,67.2335611979,59.0870002111,59.0459874471,8.70450019836,2027.66623942,50.7170003255,50.543413798,42.0125001272,41.7450993856,41.9499994914,1.0,0.0,99.9981231689,1.0,0.0,0.299999872843,76.0384991964,100.0,4.89535951614,25.2060000102,1.81949996948,5.84710272153,40.1930001577,71.0,244.300000509,0.33252798662,25.2060000102,0.52473382859,52.4733826319,2.0,1.0,1.0,734.627360026,734.627360026,0.0,0.308371113172,0.0,1.0,10.5249056816,65.8774986267,6.91950003306,2771.27811686,65.9630006154,65.7602589925,59.0435005824,58.7774175008,8.5099995931,1958.99994914,50.5069996516,50.4513626099,41.9970000585,42.4995880127,41.9499994914,1.0,0.0,99.9981155396,1.0,0.0,-0.0840021769206,100.0,5.96469259262,41.058499972,239.0,214.199996948,0.308371113172,23.9660005569,0.496001172747,49.6001164118,2.0,1.0,1.0,694.401641846,694.401641846,458.499997457,0.324224282971,4118.43566895,0.0,31.1906425158,4.99885541201,7.23958333333,4118.43566895,0.0744250418097,105.148333232,105.148333232,75.4193344116,2.0,50.7434361776,42.5013224284,41.9499994914,1.0,1193.04213563,1316.89229503,0.0,0.0,0.0,25.6126359304,1.0,0.0,5.33499983946,33.4743642807,1.0,46.9285697937,1.0,1.0,1.0,0.0,3.40249991417,1.0,38.9047606786,0.0,1.0,0.00617391146842,8.73749979337,38.8206869761,8.73749979337,2.0,0.0,36.575769539,0.0566000007093,40.3727141333,0.961538487291,673.896104981,0.0,1.0,2205.07944936,0.00220507944936,713.298827338,0.457046068183,0.504492194945,0.0,0.457046068183,0.0,646.215001424,713.298827338,0.0,646.215001424,0.0,0.000646215001424,0.457062366108,1.0,0.0,2.0,2.0,1.0,35.3514226278,42.6305287679,33.4743642807,0.334743642807,1.0,10.5,2509.93443066,76.9484836722,1359.51382876,0.961538263128,1359.51382876,1.0,0.0,0.0,0.0,53.211666743,1.0,75.4861119588,1.0,0.0,45.1666669846,51.9366668065,1.0,75.2777779897,0.0,1.0,105.148333232,0.0,666.630004883,0.000290405217399,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.524671991007,139022.0,1324.65701786,40.6107616459,717.504613728,0.507466805761,717.504613728,0.524635547081,1.0,1.0,1.0,0.0,1413.89467367,1413.89467367,0.0,1413.89467367,0.0,646.215001424,1413.89467367
2016-01-14T00:00:00.000Z,0.0,0.00531415318976,0.830130567187,0.510487393518,39.8874993324,0.0595797357187,74.0825004578,0.0,36.2283328374,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.8541669846,1.0,79.6666641235,1.0,0.0,74.0825004578,64.4171568553,2.0,0.0,98.8912493388,59.0037500064,0.317706579903,396.224995931,0.0,0.322661768737,0.0,1.0,10.5273228486,66.5675004323,7.29149913788,2318.33288574,66.307999293,66.3383433024,59.0165001551,58.9723383586,8.28599961599,1902.9995931,50.4184999466,50.2446594238,42.1325003306,41.8087336222,42.299999555,1.0,0.0,99.9981231689,1.0,0.0,0.261000951131,74.8939997355,100.0,4.67109680176,24.1754989624,1.8734998703,5.85622604688,40.2590004603,71.0,212.066665649,0.322661768737,24.1754989624,0.469078089396,46.9078092575,2.0,1.0,1.0,656.709325155,656.709325155,0.0,0.294261923574,0.0,1.0,10.3399825891,65.0764993032,6.17550023397,2777.6523641,65.1665000916,64.9699020386,58.9909998576,58.723197937,8.14249928792,1843.99991862,50.1889998118,50.1491775513,42.0465005239,42.5934168498,42.299999555,1.0,0.0,82.2737795512,1.0,0.0,-0.0900007883708,100.0,5.96955843767,41.0959997177,239.0,184.158332825,0.294261923574,23.1199995677,0.446575226557,44.6575222015,2.0,1.0,1.0,625.205317179,625.205317179,396.224995931,0.317639779586,3798.13236491,0.0,30.2127191226,5.35626574357,8.04947916667,3798.13236491,0.0736049484413,91.6700007121,91.6700007121,72.2317657471,2.0,50.4669723511,42.5796610514,42.299999555,1.0,1049.7585525,1164.59363752,0.0,0.0,0.0,26.3591588338,1.0,0.0,4.16749989986,32.6573413213,1.0,42.8928556442,1.0,1.0,1.0,0.0,2.45999994874,1.0,34.6964270274,0.0,1.0,0.00529471203367,6.62749989827,34.5400266647,6.62749989827,2.0,0.0,32.1830434494,0.0566000007093,35.7036077942,0.961730600311,673.342852132,0.0,1.0,1940.25084428,0.00194025084428,630.805783513,0.455926688067,0.505801375787,0.0,0.455926688067,0.0,568.605000814,630.805783513,0.0,568.605000814,0.0,0.000568605000814,0.456119172275,1.0,0.0,2.0,2.0,1.0,38.4601516724,41.0657520294,32.6573413213,0.326573413213,1.0,10.5,2214.35219002,67.8866512436,1199.41078433,0.961728063854,1199.41078433,1.0,0.0,0.0,0.0,46.1391665141,1.0,72.2777779897,1.0,0.0,43.2416677475,45.5308332443,1.0,72.0694459279,0.0,1.0,91.6700007121,0.0,631.440002441,0.000256819839984,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.525929724625,139022.0,1175.16299091,36.0276384569,636.53070681,0.510391812583,636.53070681,0.52573069738,1.0,1.0,1.0,0.0,1247.14129639,1247.14129639,0.0,1247.14129639,0.0,568.605000814,1247.14129639
2016-01-14T01:00:00.000Z,0.0,0.00483019439744,0.825218543431,0.509419079531,39.9332499504,0.0580966908444,73.9216683706,0.0,36.2208334605,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7008336385,1.0,79.6666641235,1.0,0.0,73.9216683706,64.3221581777,2.0,0.0,98.7959998449,58.8627498945,0.310233757089,394.84165446,0.0,0.322500583048,0.0,1.0,10.5309489568,66.5720005035,7.43099943797,2314.16621908,66.3094997406,66.3122838338,58.8785003026,58.8358281453,8.26199976603,1943.99956258,50.5820000966,50.3994496663,42.3200003306,42.0047149658,42.2462962468,1.0,0.0,99.9981231689,1.0,0.0,0.262500762939,74.7229995728,100.0,4.64735289415,23.98949941,1.85850048065,5.88359606266,40.46149985,71.0,215.583332062,0.322500583048,23.98949941,0.477383804321,47.7383797963,2.0,1.0,1.0,668.33732605,668.33732605,0.0,0.285824533915,0.0,1.0,10.3000971476,64.894999822,6.12600072225,2775.02768962,64.9730002085,64.7731043498,58.8469994863,58.5790481567,7.97750091553,1888.24994914,50.3525005976,50.3053716024,42.3749996821,42.9559605916,42.2462962468,1.0,0.0,76.0374301275,1.0,0.0,-0.078000386556,100.0,6.0178107818,41.451499939,239.0,179.258330027,0.285824533915,22.5980005264,0.447824852353,44.7824850082,2.0,1.0,1.0,626.954793294,626.954793294,394.84165446,0.310145093111,3957.99226888,0.0,30.3611413638,4.87152719498,7.43489583333,3957.99226888,0.0752978309879,95.8216667175,95.8216667175,73.3060016632,2.0,50.5954004924,42.8675308228,42.2462962468,1.0,1053.72786184,1206.17559992,0.0,0.0,0.0,27.1295274099,1.0,0.0,3.87249988317,31.7489728928,1.0,41.9523798625,1.0,1.0,1.0,0.0,2.27499995629,1.0,33.8035710653,0.0,1.0,0.00482728282892,6.14749975999,33.7007786433,6.14749975999,2.0,0.0,32.3047328176,0.0566000007093,36.9784096041,0.961783492336,673.190570456,0.0,1.0,1947.58725109,0.00194758725109,653.328783405,0.44845183584,0.513331460349,0.0,0.44845183584,0.0,570.754989624,653.328783405,0.0,570.754989624,0.0,0.000570754989624,0.448415483038,1.0,0.0,2.0,2.0,1.0,44.2271788915,38.9526761373,31.7489728928,0.317489728928,1.0,10.5,2259.90346177,69.2831424217,1224.08377303,0.961783296189,1224.08377303,1.0,0.0,0.0,0.0,48.2983334859,1.0,73.263888677,1.0,0.0,43.8500006994,47.5233332316,1.0,73.0833326976,0.0,1.0,95.8216667175,0.0,602.359985352,0.000265989624694,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.533728816442,139022.0,1196.96227904,36.6959515992,648.338359352,0.509410399878,648.338359352,0.533798929997,1.0,1.0,1.0,0.0,1272.72305298,1272.72305298,0.0,1272.72305298,0.0,570.754989624,1272.72305298
2016-01-14T02:00:00.000Z,0.0,0.0044865187238,0.830670950292,0.510414202383,39.5589996974,0.0596804650525,74.0366662343,0.0,36.2108332316,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.8258336385,1.0,79.6666641235,1.0,0.0,74.0366662343,63.6538677216,2.0,0.0,98.4112494787,58.8522497813,0.307139013655,381.483329773,0.0,0.317609254983,0.0,1.0,10.4511780739,66.2210006714,7.11450036367,2318.33288574,65.9794998169,65.9937413534,58.8649994532,58.8155110677,8.12099997203,1897.99960327,50.4665002823,50.2930730184,42.3455003103,42.0091705322,42.4388888677,1.0,0.0,99.9981231689,1.0,0.0,0.241500854492,74.3030020396,100.0,4.56555461884,23.6339995066,1.88399982452,5.88562345505,40.4615004857,71.0,203.933334351,0.317609254983,23.6339995066,0.458608293079,45.8608293533,2.0,1.0,1.0,642.051610311,642.051610311,0.0,0.289219678321,0.0,1.0,10.2735068798,64.7870006561,6.02399921417,2771.65313721,64.8634993235,64.6689580282,58.8395001094,58.5707550049,8.02400048574,1836.49993896,50.2475004196,50.1989059448,42.2234999339,42.7644755046,42.4388888677,1.0,0.0,75.6246236165,1.0,0.0,-0.0764986673991,100.0,5.99165717761,41.2595001856,239.0,177.549999237,0.289219678321,22.6399993896,0.438441645304,43.8441648483,2.0,1.0,1.0,613.818303426,613.818303426,381.483329773,0.307305732371,3841.88956706,0.0,29.598772049,4.94454117616,7.47135416667,3841.88956706,0.0722645509292,89.6283346812,89.6283346812,71.6755708059,2.0,50.5150553385,42.7541656494,42.4388888677,1.0,1016.74078748,1188.73368849,0.0,0.0,0.0,26.9723656972,1.0,0.0,3.56083323558,31.892633756,1.0,40.9821411769,1.0,1.0,1.0,0.0,2.0116666158,1.0,32.4047609965,0.0,1.0,0.00448801608184,5.57249983152,32.4541707039,5.57249983152,2.0,0.0,31.1707990967,0.0566000007093,36.4436830308,0.961795450982,673.156144432,0.0,1.0,1879.22467181,0.00187922467181,643.881317563,0.443395131185,0.518400300492,0.0,0.443395131185,0.0,550.720825195,643.881317563,0.0,550.720825195,0.0,0.000550720825195,0.443738768498,1.0,0.0,2.0,2.0,1.0,44.6460472743,38.9848206838,31.892633756,0.31892633756,1.0,9.91666666667,2205.47447596,67.6144821275,1194.60214276,0.961795431677,1194.60214276,1.0,0.0,0.0,0.0,45.302500089,1.0,71.6666666667,1.0,0.0,42.8750006358,44.3258336385,1.0,71.4583339691,0.0,1.0,89.6283346812,0.0,578.289978027,0.000262143279702,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.538992267397,139022.0,1170.31207389,35.8789211419,633.903192443,0.510366734492,633.903192443,0.538635028763,1.0,1.0,1.0,0.0,1242.05429077,1242.05429077,0.0,1242.05429077,0.0,550.720825195,1242.05429077
2016-01-14T03:00:00.000Z,0.0,0.004555664406,0.829209989881,0.510071508888,39.6632518768,0.0592796771224,74.0416673024,0.0,36.2399997711,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.8016668955,1.0,79.6666641235,1.0,0.0,74.0416673024,63.7314631144,2.0,0.0,98.5095014572,58.8462495804,0.306510183597,382.941670736,0.0,0.317567019382,0.0,1.0,10.4777684212,66.3409989675,7.23000208537,2319.16617839,66.0920015971,66.0980148315,58.8619995117,58.8123372396,8.23800023397,1909.99956258,50.6015001933,50.4249318441,42.3634999593,42.0358937581,42.3166662852,1.0,0.0,99.9981231689,1.0,0.0,0.248997370402,74.3914998372,100.0,4.58930651347,23.7285016378,1.86749966939,5.8884619077,40.4960002899,71.0,208.141666412,0.317567019382,23.7285016378,0.468205083211,46.8205080032,2.0,1.0,1.0,655.487116496,655.487116496,0.0,0.284157457778,0.0,1.0,10.2686723073,64.7584997813,6.00450007121,2775.40260824,64.8349997203,64.6370137533,58.830499649,58.5586420695,7.99700005849,1846.74992879,50.3855002721,50.3295974731,42.3885002136,42.9489390055,42.3166662852,1.0,0.0,67.8835919698,1.0,0.0,-0.0764999389648,100.0,6.01618893941,41.4364999135,239.0,174.82499822,0.284157457778,22.4464995066,0.439467904227,43.9551080068,2.0,1.0,1.0,615.255065918,615.255065918,382.941670736,0.306568598576,3872.81142171,0.0,30.5122345289,5.11964901288,8.0703125,3872.81142171,0.0740432660814,92.4700005849,92.4700005849,72.4974358877,2.0,50.6314620972,42.8866348267,42.3166662852,1.0,1024.9086975,1193.49762061,0.0,0.0,0.0,27.0333595276,1.0,0.0,3.64499988159,31.8286399841,1.0,41.1190471649,1.0,1.0,1.0,0.0,2.04666660229,1.0,32.7023801804,0.0,1.0,0.00455551260244,5.69166648388,32.6907634735,5.69166648388,2.0,0.0,31.4212073477,0.0566000007093,36.5897336004,0.961777590739,673.207558131,0.0,1.0,1894.32128072,0.00189432128072,646.461716287,0.444343378187,0.517434153788,0.0,0.444343378187,0.0,555.144999186,646.461716287,0.0,555.144999186,0.0,0.000555144999186,0.444433336457,1.0,0.0,2.0,2.0,1.0,46.4886360168,38.6048014959,31.8286399841,0.318286399841,1.0,11.0833333333,2218.40631811,68.0109409481,1201.60671547,0.961777531975,1201.60671547,1.0,0.0,0.0,0.0,46.7300004959,1.0,72.4722239176,1.0,0.0,43.4000002543,45.7399997711,1.0,72.3333339691,0.0,1.0,92.4700005849,0.0,562.479980469,0.000263193836949,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.537997755807,139022.0,1176.49011605,36.0683248851,637.249548288,0.510060646227,637.249548288,0.537890016567,1.0,1.0,1.0,0.0,1249.36035156,1249.36035156,0.0,1249.36035156,0.0,555.144999186,1249.36035156
