timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-01-14T04:00:00.000Z,0.0,0.00407910129675,0.839571845672,0.5120435534,39.0504991213,0.0621261070513,74.0283336639,0.0,36.2549997965,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7733332316,1.0,79.6666641235,1.0,0.0,74.0283336639,62.4090496699,2.0,0.0,97.7842489878,58.7337498665,0.299315860344,356.800000509,0.0,0.3133549458,0.0,1.0,10.3605294228,65.7874997457,6.82649993896,2317.91623942,65.574499766,65.5760243734,58.7479998271,58.6974182129,7.78349971771,1897.99958293,50.2354996999,50.0561040243,42.4519999822,42.1020685832,42.4907404582,1.0,0.0,99.9981231689,1.0,0.0,0.212999979655,73.6324996948,100.0,4.46071406205,23.1224997838,1.86600017548,5.89981536071,40.5859998067,71.0,192.866664886,0.3133549458,23.1224997838,0.439621320452,43.9621308645,2.0,1.0,1.0,615.469848633,615.469848633,0.0,0.279203782378,0.0,1.0,10.1780237357,64.3460000356,5.6999985377,2771.27815755,64.4194984436,64.2217051188,58.7194999059,58.4514795939,7.64300092061,1844.24991862,50.0045003891,49.959197998,42.3614994685,42.9253285726,42.4907404582,1.0,0.0,48.5447419484,1.0,0.0,-0.0749988555908,100.0,6.01294497649,41.4110005697,239.0,163.933333079,0.279203782378,22.0579989751,0.419338909331,41.9338919322,2.0,1.0,1.0,587.074473063,587.074473063,356.800000509,0.299405230578,3872.81144206,0.0,29.3428141854,4.83349676927,7.2109375,3872.81144206,0.074921978972,89.2841657003,89.2841657003,71.5815054576,2.0,50.2684409402,42.8840916951,42.4907404582,1.0,969.208837488,1138.92495305,0.0,0.0,0.0,26.9969820976,1.0,0.0,3.14833325148,31.7510177294,1.0,39.1845232646,1.0,1.0,1.0,0.0,1.71416662137,1.0,30.8214279811,0.0,1.0,0.0040799624101,4.86249991258,30.6492532094,4.86249991258,2.0,0.0,29.7135851421,0.0566000007093,34.9166683732,0.961734368101,673.331990785,0.0,1.0,1791.37217862,0.00179137217862,616.902260346,0.440396138851,0.517512977972,0.0,0.440396138851,0.0,524.974995931,616.902260346,0.0,524.974995931,0.0,0.000524974995931,0.440533277889,1.0,0.0,2.0,2.0,1.0,50.0043907166,37.9793104692,31.7510177294,0.317510177294,1.0,10.5,2108.79086963,64.6503979616,1142.23316522,0.958207685184,1142.23316522,1.0,0.0,0.0,0.0,45.0149997075,1.0,71.5416673024,1.0,0.0,42.8333339691,44.2691663106,1.0,71.3888912201,0.0,1.0,89.2841657003,0.0,541.460021973,0.000251159301213,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.540084353292,139022.0,1126.85250904,34.5465566086,610.363183315,0.512027413328,610.363183315,0.540013346302,1.0,1.0,1.0,0.0,1192.05176799,1192.05176799,0.0,1192.05176799,0.0,524.974995931,1192.05176799
2016-01-14T05:00:00.000Z,0.0,0.00475373173243,0.824679906976,0.509327996307,39.928750356,0.0580719247313,74.0750007629,0.0,36.161667188,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.9133329391,1.0,79.6666641235,1.0,0.0,74.0750007629,64.3415301641,2.0,0.0,98.7210006714,58.7922503153,0.30972411578,395.158332825,0.0,0.320747245749,0.0,1.0,10.5236968994,66.5389995575,7.47149976095,2321.24955241,66.2855002085,66.284942627,58.8140004476,58.7659912109,8.2980000178,1951.33288574,50.5205001831,50.3395690918,42.2225001653,41.9105453491,42.2111110687,1.0,0.0,99.9981231689,1.0,0.0,0.253499348958,74.7889995575,100.0,4.65267078082,24.0630000432,1.85399977366,5.8710261186,40.3685003916,71.0,216.358333588,0.320747245749,24.0630000432,0.481898106166,48.1898107529,2.0,1.0,1.0,674.657348633,674.657348633,0.0,0.287062366584,0.0,1.0,10.2759241263,64.7974993388,6.10050074259,2819.27211507,64.8710009257,64.6759872437,58.7705001831,58.4999516805,7.92349942525,1886.74993896,50.2849998474,50.2428970337,42.3615004222,42.9266077677,42.2111110687,1.0,0.0,80.2417538961,1.0,0.0,-0.0735015869141,100.0,6.01355326176,41.4214998881,239.0,178.800000509,0.287062366584,22.5095005035,0.444928868612,44.4928868612,2.0,1.0,1.0,622.900416056,622.900416056,395.158332825,0.30971740143,3956.8254598,0.0,30.6167621613,5.02303195,7.546875,3956.8254598,0.0756592315105,96.5250002543,96.5250002543,73.4409001668,2.0,50.5365651449,42.7974777222,42.2111110687,1.0,1055.70023875,1209.57918774,0.0,0.0,0.0,26.5311584473,1.0,0.0,3.83916658163,32.2828420003,1.0,41.916665713,1.0,1.0,1.0,0.0,2.22583328684,1.0,33.6309515635,0.0,1.0,0.00475138402109,6.0649998188,33.5890439351,6.0649998188,2.0,0.0,32.3652010953,0.0566000007093,37.0827553265,0.961716056262,673.384712196,0.0,1.0,1951.23276172,0.00195123276172,655.172347381,0.448193702911,0.513522451939,0.0,0.448193702911,0.0,571.82333374,655.172347381,0.0,571.82333374,0.0,0.00057182333374,0.448199937741,1.0,0.0,2.0,2.0,1.0,55.0887804031,37.7759275436,32.2828420003,0.322828420003,1.0,9.33333333333,2265.27942649,69.4479564218,1226.99568112,0.96171615485,1226.99568112,1.0,0.0,0.0,0.0,48.5841668447,1.0,73.4444452922,1.0,0.0,43.9583336512,47.9408337275,1.0,73.2638899485,0.0,1.0,96.5250002543,0.0,592.33001709,0.000266740194548,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.533964672787,139022.0,1199.6854183,36.7794364243,649.813356243,0.509322088049,649.813356243,0.533958148649,1.0,1.0,1.0,0.0,1275.83973185,1275.83973185,0.0,1275.83973185,0.0,571.82333374,1275.83973185
2016-01-14T06:00:00.000Z,0.0,0.00453786096591,0.822638779192,0.509124674118,39.9294994672,0.0574865305604,74.0383326213,0.0,36.1891670227,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.8233331045,1.0,79.6666641235,1.0,0.0,74.0383326213,64.411734581,2.0,0.0,98.6647500992,58.735250632,0.308175126247,397.341669718,0.0,0.319866862485,0.0,1.0,10.5055672328,66.4535001119,7.45349979401,2321.66617839,66.2090002696,66.1971995036,58.7555004756,58.7063039144,8.25299994151,1957.99956258,50.5624996821,50.3777923584,42.3094997406,41.9875361125,42.2629620234,1.0,0.0,99.9981231689,1.0,0.0,0.244499842326,74.6359996796,100.0,4.62156565984,23.899500529,1.84499963125,5.88400157293,40.4645001094,71.0,215.433331807,0.319866862485,23.899500529,0.481003995623,48.1003990173,2.0,1.0,1.0,673.405593872,673.405593872,0.0,0.286613483011,0.0,1.0,10.2880105972,64.8349997203,6.19649887085,2890.51322428,64.9114996592,64.7021865845,58.7150007884,58.4476496379,8.01500034332,1899.24993896,50.3434998194,50.2805074056,42.3284994761,42.8819249471,42.2629620234,1.0,0.0,82.4071445465,1.0,0.0,-0.0764999389648,100.0,6.00929570198,41.3884998957,239.0,181.908332825,0.286613483011,22.5830001831,0.453240509033,45.3240509033,2.0,1.0,1.0,634.536712646,634.536712646,397.341669718,0.308154950827,3971.99462891,0.0,30.3134325201,4.69897166888,7.10677083333,3971.99462891,0.0749138088037,96.6175003052,96.6175003052,73.4240150452,2.0,50.5596868342,42.7904688517,42.2629620234,1.0,1059.43879187,1225.02856856,0.0,0.0,0.0,26.6699771881,1.0,0.0,3.73083321253,32.0855232875,1.0,41.3988091151,1.0,1.0,1.0,0.0,2.11999993523,1.0,33.0476185481,0.0,1.0,0.00453606885759,5.85083317757,33.0916811625,5.85083317757,2.0,0.0,32.4798160391,0.0566000007093,37.5563957586,0.961658928786,673.549224356,0.0,1.0,1958.14266575,0.00195814266575,663.54055279,0.445072329084,0.514636921345,0.0,0.445072329084,0.0,573.848332723,663.54055279,0.0,573.848332723,0.0,0.000573848332723,0.44509135435,1.0,0.0,2.0,2.0,1.0,58.1758800853,37.3179761713,32.0855232875,0.320855232875,1.0,10.5,2283.56244424,70.0084692687,1236.89873483,0.95932909335,1236.89873483,1.0,0.0,0.0,0.0,48.7900002797,1.0,73.3611125946,1.0,0.0,43.9166676203,47.8275000254,1.0,73.1944459279,0.0,1.0,96.6175003052,0.0,619.820007324,0.000270147140442,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.536455033953,139022.0,1211.83733438,37.151984609,656.395479567,0.509095257809,656.395479567,0.536454908863,1.0,1.0,1.0,0.0,1289.33724976,1289.33724976,0.0,1289.33724976,0.0,573.848332723,1289.33724976
2016-01-14T07:00:00.000Z,0.0,0.00531322884633,0.805441420579,0.507566108921,40.8969995181,0.052780495762,74.061668396,0.0,36.2400004069,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.8216660817,1.0,79.6666641235,1.0,0.0,74.061668396,66.8101819356,2.0,0.0,99.7147496541,58.8177501361,0.319831821772,449.308331807,0.0,0.327727719704,0.0,1.0,10.6771952311,67.1960004171,8.08499972026,2327.08290609,66.9214998881,66.9054794312,58.8365001678,58.7837651571,8.56050014496,2062.99954224,50.661500295,50.4784418742,42.10100015,41.8284581502,41.9592590332,1.0,0.0,99.9981231689,1.0,0.0,0.274500528971,75.018500646,100.0,4.81752252579,24.8204997381,1.81949996948,5.85967270533,40.2815001806,71.0,240.999998728,0.327727719704,24.8204997381,0.5251507859,52.5150779088,2.0,1.0,1.0,735.21110026,735.21110026,0.0,0.301009555964,0.0,1.0,10.4451347192,65.5145009359,6.7874994278,2908.13600667,65.5864995321,65.3717854818,58.7990001043,58.5286534627,8.34499931335,1989.24991862,50.4469998678,50.3831532796,42.1020005544,42.6553370158,41.9592590332,1.0,0.0,99.9981155396,1.0,0.0,-0.0719985961914,100.0,5.98334475358,41.1964998245,239.0,208.308333079,0.301009555964,23.4844989777,0.494041922433,49.4041919708,2.0,1.0,1.0,691.658691406,691.658691406,449.308331807,0.319719790958,4187.86393229,0.0,31.0816367467,4.46838166316,6.7109375,4187.86393229,0.076728525738,107.834165573,107.834165573,75.9458700816,2.0,50.6586659749,42.6070505778,41.9592590332,1.0,1179.10947061,1314.89794551,0.0,0.0,0.0,26.4557806651,1.0,0.0,4.61833322048,32.3807195028,1.0,44.5714273453,1.0,1.0,1.0,0.0,2.84583326181,1.0,36.6309521993,0.0,1.0,0.00530614509929,7.46416656176,36.5555887222,7.46416656176,2.0,0.0,36.1486279239,0.0566000007093,40.3115722286,0.96160300451,673.710283494,0.0,1.0,2179.32794203,0.00217932794203,712.218581687,0.454624232384,0.506979618125,0.0,0.454624232384,0.0,638.668329875,712.218581687,0.0,638.668329875,0.0,0.000638668329875,0.454534952839,1.0,0.0,2.0,2.0,1.0,61.9006846746,36.9124835332,32.3807195028,0.323807195028,1.0,10.5,2494.00741612,76.4602001525,1350.88691156,0.961603850509,1350.88691156,1.0,0.0,0.0,0.0,54.2558333079,1.0,75.861111323,1.0,0.0,45.4250001907,53.5783332189,1.0,75.7083333333,0.0,1.0,107.834165573,0.0,712.479980469,0.00028996541719,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.527222949302,139022.0,1316.42398244,40.3583568084,713.045164357,0.507568005704,713.045164357,0.527315413781,1.0,1.0,1.0,0.0,1404.82685343,1404.82685343,0.0,1404.82685343,0.0,638.668329875,1404.82685343
2016-01-14T08:00:00.000Z,0.0,0.00704765858392,0.790062467036,0.508280812409,42.2229998906,0.0483115410174,73.9991658529,0.0,36.1325000127,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.8549998601,1.0,79.6666641235,1.0,0.0,73.9991658529,69.6712474823,2.0,0.0,101.451749802,59.228749911,0.336844694036,516.308319092,0.0,0.345439628115,0.0,1.0,10.9443063736,68.3914992015,8.83500003815,2323.33290609,68.0914999644,68.0848999023,59.2564999262,59.2066167196,9.09000047048,2100.66617839,50.7230002085,50.5427831014,41.6329997381,41.4116719564,41.5925922394,1.0,0.0,99.9981231689,1.0,0.0,0.299999237061,71.0029996236,100.0,5.14667244752,26.460000356,1.81350008647,5.79763392607,39.8179995219,71.0,274.799992879,0.345439628115,26.4585002263,0.568067230951,56.806722641,2.0,1.0,1.0,795.294123332,795.294123332,0.0,0.32143888323,0.0,1.0,10.7013682524,66.6350002289,7.51949977875,2877.38985189,66.7204996745,66.5033340454,59.2009998957,58.9368769328,8.86550045013,2034.24991862,50.5040003459,50.4481760661,41.6384998957,42.1568222046,41.5925922394,1.0,0.0,99.9981155396,1.0,0.0,-0.0854994455973,100.0,5.92231973012,40.7510000865,239.0,241.508331299,0.32143888323,25.0819997787,0.536479401361,53.6479390462,2.0,1.0,1.0,751.071161906,751.071161906,516.308319092,0.336183457359,4301.63275146,0.0,32.6326909499,4.94494907061,7.69010416667,4307.62617631,0.076607996852,117.59166654,117.59166654,78.2383766174,2.0,50.714280562,42.1686983975,41.5925922394,1.0,1326.8669862,1396.67588581,0.0,0.0,0.0,25.2293043137,1.0,0.0,6.41916656494,34.0271956126,1.0,49.9345226288,1.0,1.0,1.0,0.0,4.38333328565,1.0,42.2499993642,0.0,1.0,0.00702463340066,10.8024998506,42.1700865428,10.8024998506,2.0,0.0,40.6785138989,0.0566000007093,42.8186849351,0.961764015751,673.246642059,0.0,1.0,2452.42564024,0.00245242564024,756.513858631,0.468888120605,0.493557182446,0.0,0.468888120605,0.0,718.701649984,756.513858631,0.0,718.701649984,0.0,0.000718701649984,0.469002529979,1.0,0.0,2.0,2.0,1.0,62.9329324202,38.6311909069,34.0271956126,0.340271956126,1.0,11.0833333333,2721.6130287,83.4380345331,1474.17020296,0.961763335221,1474.17020296,1.0,0.0,0.0,0.0,59.0874993006,1.0,78.1944446564,1.0,0.0,46.833334287,58.5041666031,1.0,78.0555559794,0.0,1.0,117.59166654,0.0,759.629943848,0.000307999344961,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.513179453168,139022.0,1438.3828495,44.0973189807,779.104565867,0.508295585035,779.104565867,0.513261361936,1.0,1.0,1.0,0.0,1532.1816508,1532.77854226,0.0,1532.77854226,0.0,718.701649984,1532.77854226
2016-01-14T09:00:00.000Z,0.0,0.00875145088228,0.776068706242,0.516189512304,44.2877494494,0.0429018029161,73.9258327484,0.0,36.1975002289,1.0,79.6666641235,0.75,0.0,0.0,47.7999992371,37.7283328374,1.0,79.6666641235,0.75,0.0,73.9258327484,73.7768096924,2.0,0.0,104.420999527,60.1332500776,0.362949742532,628.766662598,0.0,0.369601587584,0.0,1.0,11.4446864923,70.3834985097,9.42428479876,2325.41628011,70.0849997203,70.029818217,60.1730000178,60.1100972493,9.37309091741,2268.99951172,50.9509998957,50.7720998128,41.5024998983,41.3168640137,41.1907405853,1.0,0.0,99.9981231689,1.0,0.0,0.298498789469,70.4315007528,100.0,5.6673267285,28.582499822,1.82699966431,5.77735976378,39.675500234,71.0,331.433331807,0.369601587584,28.582499822,0.63876789638,63.8767897288,2.0,1.0,1.0,894.275054932,894.275054932,0.0,0.351080364957,0.0,1.0,11.1679062049,68.574499766,8.57849947611,2878.88966878,68.6719996134,68.4150263468,60.0935001373,59.8253936768,9.21200041337,2176.99987793,50.7365004222,50.6770451864,41.4404999415,41.9053395589,41.1907405853,1.0,0.0,99.9981155396,1.0,0.0,-0.0974998474121,100.0,5.89738257726,40.5574998856,239.0,297.333332062,0.351080364957,27.2314996719,0.602760652815,60.2760651906,2.0,1.0,1.0,843.86491394,843.86491394,628.766662598,0.36182724963,4640.60579427,0.0,33.6520264943,4.25919051965,6.5234375,4640.60579427,0.0789108457543,136.725000381,136.725000381,82.0100873311,2.0,50.9250055949,41.9765268962,41.1907405853,1.0,1577.7225006,1493.46781962,0.0,0.0,0.0,23.7701187134,1.0,0.0,8.73916657766,36.4028813044,1.0,55.5059518814,0.666666666667,1.0,1.0,0.0,6.42166650295,1.0,47.8869034449,0.0,1.0,0.00867478062713,15.1608333588,48.1578454971,15.1608333588,2.0,0.0,48.3691337086,0.0566000007093,45.786090158,0.961557474501,673.841681377,0.166666666667,0.833333333333,2916.07761282,0.00291607761282,808.941512088,0.4932974359,0.46695400854,0.515090663911,0.488322159002,0.0,854.578323364,808.941512088,165.851664225,688.726659139,0.0,0.000854578323364,0.492314671477,1.0,0.0,2.0,2.0,0.833333333333,57.0051664873,42.0454035672,36.4028813044,0.364028813044,1.0,9.91666666667,3056.47917457,93.7042159294,1655.55149744,0.955651794995,1655.55149744,1.0,0.0,0.0,0.0,68.819167455,1.0,82.0000012716,1.0,0.0,49.1000013351,67.9058326085,1.0,81.8333352407,0.0,1.0,136.725000381,0.0,1033.34997559,0.000329344205651,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.488623587571,139022.0,1652.50553321,50.6617995623,895.084786704,0.516679417348,895.084786704,0.489630799451,1.0,1.0,1.0,0.0,1732.37941488,1732.37941488,321.98538208,1410.3940328,0.0,854.578323364,1732.37941488
2016-01-14T10:00:00.000Z,0.0,0.0126266071694,0.768462801498,0.52736923762,46.7117500305,0.0385200068494,73.8750012716,0.0,36.1466665268,1.0,79.6805534363,0.0,0.0,0.0,47.7999992371,37.6875003179,1.0,79.6666641235,0.0,0.0,73.8750012716,78.5119476318,2.0,0.0,108.196500142,61.4847501119,0.399472739434,766.599995931,0.0,0.405390280845,0.0,1.0,12.0719749133,72.966501236,,2323.7495931,72.6319999695,72.6079966227,61.5215005875,61.4561182658,,2283.99951172,51.1414998372,50.9727579753,40.7375001907,40.5965576172,40.8129622142,1.0,0.0,99.9981231689,1.0,0.0,0.334501266479,72.3650004069,100.0,6.40389267604,31.8944997787,1.8765001297,5.66808223724,38.861000061,71.0,401.45833079,0.405390280845,31.8944997787,0.707321606591,70.732161204,2.0,1.0,1.0,990.250249227,990.250249227,0.0,0.391379472984,0.0,1.0,11.7516833146,71.0194994609,9.633273038,2881.13936361,71.1290003459,70.8896128337,61.4479996363,61.1559346517,9.90799967448,2187.99985758,50.9345000585,50.8734079997,40.7025006612,41.1323649089,40.8129622142,1.0,0.0,99.9981155396,1.0,0.0,-0.108000437419,100.0,5.79885033766,39.8299996058,239.0,365.141665141,0.391379472984,30.4264996847,0.666246228899,66.6442562739,2.0,1.0,1.0,932.744720459,932.744720459,766.599995931,0.399437071604,4665.69331868,0.0,35.4581114451,5.20800141493,8.25260416667,4665.69331868,0.0748662324494,143.650834401,143.650834401,83.5261376699,2.0,51.1394704183,41.267674764,40.8129622142,1.0,1861.62807312,1539.53940126,0.0,0.0,0.0,21.6372788747,1.0,0.0,13.4608329137,39.8842217127,1.0,64.4880940119,0.583333333333,1.0,1.0,0.0,10.7699997425,1.0,57.7678556442,0.0,1.0,0.0126416168029,24.2308324178,57.6667928696,24.2308324178,2.0,0.0,57.0729878989,0.0566000007093,47.1985327719,0.95997621472,678.408983896,0.416666666667,0.583333333333,3440.81544464,0.00344081544464,833.896328275,0.525451344953,0.434540637135,0.528438211384,0.523281973638,0.0,1008.35666402,833.896328275,426.654998779,581.701665243,0.0,0.00100835666402,0.525453800956,1.0,0.21389159623,2.0,2.0,0.583333333333,50.4389692942,47.4730348587,39.8842217127,0.398842217127,1.0,11.0833333333,3401.16747438,104.271520671,1842.2529923,0.959991982089,1842.2529923,1.0,0.0,0.0,0.0,72.2383327484,1.0,83.5833358765,1.0,0.0,50.0500005086,71.4125003815,1.0,83.4166673024,0.0,1.0,143.650834401,0.0,1064.60998535,0.000339504055271,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.452650277547,139022.0,1868.7759681,57.2921249702,1012.22834368,0.527468864503,1012.22834368,0.452627277074,1.0,1.0,1.0,0.0,1919.02956136,1919.02956136,807.388621012,1111.64094035,0.0,1008.35666402,1919.02956136
2016-01-14T11:00:00.000Z,0.0,0.0173485939955,0.778015039008,0.554232932635,48.1929999987,0.0391513803237,84.0524991353,0.0,41.2541666031,1.0,83.0416666667,0.0,0.0,0.0,49.75,42.8599999746,1.0,82.9166666667,0.0,0.0,84.0524991353,82.5614395142,2.0,0.0,110.880750338,62.6877503395,0.429621625281,921.45002238,0.0,0.438408971205,0.0,1.0,12.5916934013,74.7784996033,,2456.66619873,74.5100002289,74.4206619263,62.744000117,62.6719767253,9.70199966431,2514.33280436,51.2615000407,51.0995254517,40.7555001577,40.6722793579,40.4425926208,1.0,0.0,99.9981231689,1.0,0.0,0.26849937439,74.9615001678,100.0,6.95300869147,33.7545000712,2.1120001475,5.63868470987,38.6435000102,71.0,487.20833842,0.438408971205,33.7545000712,0.788231433687,78.8231436412,2.0,1.0,1.0,1103.52400716,1103.52400716,0.0,0.42463991007,0.0,1.0,12.1867964268,72.6515000661,9.37080001831,3021.74668376,72.7415002187,72.4799194336,62.631500562,62.3321126302,9.5251991272,2339.24995931,51.0619999568,51.0009104411,40.6500005722,40.9881134033,40.4425926208,1.0,0.0,99.9981155396,1.0,0.0,-0.0840002695719,100.0,5.78567214807,39.7324997584,239.0,434.241666158,0.42463991007,32.0914996465,0.725854187012,72.5854183833,2.0,1.0,1.0,1016.19586182,1016.19586182,921.45002238,0.426785226916,5130.68741862,0.0,35.476517764,3.78868915637,5.70572916667,5130.68741862,0.0801978714309,171.854167938,171.854167938,88.295768102,2.0,51.2981484153,41.1918307218,40.4425926208,1.0,2242.33141934,1550.75718493,0.0,0.0,0.0,19.3165442149,1.0,0.0,19.9749995073,43.4274559021,1.0,73.3154748281,0.0833333333333,1.0,1.0,0.0,17.2341662248,1.0,67.1011899312,0.0,1.0,0.0170626883448,37.209165891,67.2233371735,37.209165891,2.0,0.0,68.7444263487,0.0566000007093,47.5424427295,0.956492467344,688.547080136,0.916666666667,0.0833333333333,4144.46295212,0.00414446295212,839.97247586,0.56628545173,0.391633112492,0.569931125697,0.519382913317,0.0,1214.56582133,839.97247586,1134.22332255,80.3424987793,0.0,0.00121456582133,0.563050299883,1.0,1.17010903585,2.0,2.0,0.0833333333333,44.1513221047,53.2561947216,43.4274559021,0.434274559021,1.0,10.5,3827.67059263,117.347068713,2073.26973927,0.966652008677,2073.26973927,1.0,0.0,0.0,0.0,86.4166673024,1.0,88.2777773539,1.0,0.0,52.8916676839,85.4375,1.0,88.1527792613,0.0,1.0,171.854167938,0.0,1459.57995605,0.000341977836094,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.405143845951,139022.0,2205.01362024,67.6003534122,1194.35251882,0.556861096999,1194.35251882,0.40829244136,1.0,1.0,1.0,0.0,2144.7943217,2144.7943217,1990.10594686,154.688374837,0.0,1214.56582133,2144.7943217
2016-01-14T12:00:00.000Z,0.0,0.023892520571,0.803848092643,0.603962651422,50.2075004578,0.0416948434388,104.068334579,0.0,51.2833331426,1.0,89.1111106873,0.0,0.0,0.0,53.3583335876,52.7850004832,1.0,88.9305559794,0.0,0.0,104.068334579,89.4282398224,2.0,0.0,114.011250814,63.803750356,0.475728967536,1186.64165243,0.0,0.495214245112,0.0,1.0,13.1875569026,77.0029989878,,2694.58284505,76.7345002492,76.665049235,63.8675003052,63.8059285482,,2663.66603597,51.8090003332,51.6658299764,40.1524998347,40.2134984334,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.268498738607,78.5690002441,100.0,7.72768986225,36.5820004145,2.82599957784,5.45986704032,37.3265002569,71.0,641.391667684,0.495214245112,36.5820004145,0.92427767799,92.4277661641,2.0,1.0,1.0,1293.98874919,1293.98874919,0.0,0.471649364426,0.0,1.0,12.6521258354,74.4605000814,,3318.33461507,74.5535011292,74.2849070231,63.7400004069,63.4304835002,,2397.49985758,51.6305007935,51.5689468384,40.0679995219,40.3179117839,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0930010477702,100.0,5.70011532307,39.102499644,239.0,545.25,0.471649364426,34.4855016073,0.825182030087,82.4759349823,2.0,1.0,1.0,1155.25484212,1155.25484212,1186.64165243,0.475349248034,5382.7294515,0.0,38.7998552322,4.16776092847,6.609375,5382.7294515,0.0857159532065,213.972498576,213.972498576,95.4419956207,2.0,51.779703776,40.6600901286,40.0,1.0,2887.94605126,1503.35171027,0.0,0.0,0.0,18.6740315755,1.0,0.0,31.0966660182,45.1934687297,1.0,85.5416660309,0.0,1.0,1.0,0.0,28.4999993642,1.0,80.3214263916,0.0,1.0,0.02384267681,59.5966653824,80.2127971649,59.5966653824,2.0,0.0,88.5374003629,0.0566000007093,46.0891062007,0.953592359743,697.062177798,1.0,0.0,5337.74147477,0.00533774147477,814.295152352,0.62711954701,0.32645389727,0.62711954701,0.0,0.0,1564.26500448,814.295152352,1564.26500448,0.0,0.0,0.00156426500448,0.626596391201,1.0,3.18760745892,2.0,2.0,0.0,39.474708875,56.7131633759,45.1934687297,0.451934687297,1.0,10.5,4391.29776154,134.626506564,2378.56015683,0.95357344428,2378.56015683,1.0,0.0,0.0,0.0,107.200000763,1.0,95.5138912201,1.0,0.0,57.2166668574,106.772499084,1.0,95.361111323,0.0,1.0,213.972498576,0.0,1732.78991699,0.000331523832204,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.342347932641,139022.0,2783.97147853,85.3497929039,1507.9468522,0.604541394302,1507.9468522,0.342898904038,1.0,1.0,1.0,0.0,2494.3649292,2494.3649292,2494.3649292,0.0,0.0,1564.26500448,2494.3649292
2016-01-14T13:00:00.000Z,0.0,0.0254759765619,0.800017980528,0.598801282628,50.2067503929,0.04186197164,103.474167506,0.0,50.9108333588,1.0,89.0277773539,0.0,0.0,0.0,53.3166666031,52.5633335114,1.0,88.8611100515,0.0,0.0,103.474167506,89.2061646779,2.0,0.0,114.245249748,64.0384993553,0.476225113468,1175.2666626,0.0,0.493722245958,0.0,1.0,13.2274421851,77.2025000254,,2699.99951172,76.9294993083,76.8754959106,64.1014995575,64.0560862223,,2722.66599528,51.370999972,51.2326609294,39.9319998423,40.0136998494,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.277500788371,78.4925003052,100.0,7.77669850985,36.9929993947,2.67899958293,5.45074367523,37.2530002594,71.0,640.89167277,0.493722245958,36.9974994659,0.926918887184,92.6918900808,2.0,1.0,1.0,1297.68644206,1297.68644206,0.0,0.468667808369,0.0,1.0,12.6654208501,74.5429992676,,3354.33003743,74.6315008799,74.3756332397,63.9754991531,63.6652069092,,2441.49991862,51.1594998042,51.1367060343,39.9644994736,40.2745056152,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0900014241536,100.0,5.69200571378,39.0439996719,239.0,534.375010173,0.468667808369,34.6670014064,0.814103139242,81.4103145599,2.0,1.0,1.0,1139.74439494,1139.74439494,1175.2666626,0.475410911706,5481.91263835,0.0,38.9336478493,3.96849769354,6.27604166667,5481.91264205,0.0967947914818,238.87333552,238.87333552,99.4639015198,2.0,51.3471485485,40.5422113592,40.0,1.0,2917.97760131,1421.1238115,0.0,0.0,0.666666666667,17.8134937286,1.0,0.0,32.7324989637,46.2880058289,1.0,87.0714263916,0.0,1.0,1.0,0.0,30.1391661962,1.0,81.9166647593,0.0,1.0,0.0254641285545,62.8716653188,81.601123174,62.8716653188,2.0,0.0,89.458094629,0.0566000007093,43.5681988618,0.951607337034,702.937699445,1.0,0.0,5393.24827698,0.00539324827698,769.756153989,0.640440936627,0.311909818803,0.640440936627,0.0,0.0,1580.53168742,769.756153989,1580.53168742,0.0,0.0,0.00158053168742,0.639379039407,1.0,5.67526039531,2.0,2.0,0.0,37.3691264066,58.7051388134,46.2880058289,0.462880058289,1.0,10.5,4335.71308475,132.922415595,2348.45254293,0.951607081458,2348.45254293,1.0,0.0,0.0,0.0,119.953333537,1.0,99.513888677,1.0,0.0,59.691666921,118.920000712,1.0,99.486111323,0.0,1.0,238.87333552,0.0,1690.5,0.000313390678179,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.327771645336,139022.0,2729.47150629,83.6789563384,1478.4267719,0.599067411346,1478.4267719,0.327923260113,1.0,1.0,1.0,0.0,2471.42812093,2467.88048207,2467.88048207,0.0,0.0,1580.53168742,2467.88048207
2016-01-14T14:00:00.000Z,0.0,0.0285018327131,0.821778393552,0.628602225183,50.8082504272,0.0431976184317,113.347499847,0.0,55.7308333715,1.0,91.6944440206,0.0,0.0,0.0,54.924999555,57.6166671117,1.0,91.5416641235,0.0,0.0,113.347499847,91.919883728,2.0,0.0,115.259249687,64.4509992599,0.495225896411,1299.44999186,0.0,0.5126123268,0.0,1.0,13.3930270672,77.7755006154,,2799.16617839,77.5039997101,77.4521789551,64.504998525,64.4694163005,,2710.66601562,52.1225001017,51.9862492879,40.0730002721,40.2325871785,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.271500905355,79.824499766,100.0,7.99986199538,37.430999438,3.24450047811,5.39316511154,36.828499794,71.0,697.641662598,0.5126123268,37.430999438,0.972085999988,97.2085990906,2.0,1.0,1.0,1360.92039998,1360.92039998,0.0,0.495945559029,0.0,1.0,12.9095678329,75.4415009816,,3459.69193522,75.5104999542,75.2528864543,64.3969999949,64.0849100749,,2454.74995931,51.9410003026,51.9030075073,40.0769999822,40.3179117839,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0689989725749,100.0,5.70072352886,39.0979998906,239.0,601.808334351,0.495945559029,35.433499972,0.86673525129,86.6735229492,2.0,1.0,1.0,1213.42935181,1213.42935181,1299.44999186,0.495213688384,5494.74800618,0.0,37.6457913717,3.4448702534,5.22135416667,5494.74800618,0.0920832231625,241.597499847,241.597499847,100.0,2.0,52.1605504354,40.6995773315,40.0,1.0,3192.41672249,1405.32691908,0.0,0.0,1.0,17.2903229396,1.0,0.0,38.4983320236,47.2146755854,1.0,92.0297590892,0.0,1.0,1.0,0.0,36.2891658147,1.0,87.2738068899,0.0,1.0,0.0284989414631,74.7874991099,86.9890371958,74.7874991099,2.0,0.0,97.8717304501,0.0566000007093,43.0839045699,0.949097430647,710.418313873,1.0,0.0,5900.48942809,0.00590048942809,761.199717844,0.658998773763,0.290096436937,0.658998773763,0.0,0.0,1729.18249512,761.199717844,1729.18249512,0.0,0.0,0.00172918249512,0.65900973479,1.0,4.50713698419,2.0,2.0,0.0,34.1123787562,60.9784644445,47.2146755854,0.472146755854,1.0,11.0833333333,4597.74364157,140.95563502,2490.38221296,0.9490952107,2490.38221296,1.0,0.0,0.0,0.0,120.778333664,1.0,100.0,1.0,0.0,60.0,120.819166183,1.0,100.0,0.0,1.0,241.597499847,0.0,1773.26000977,0.000309907097941,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.305655780017,139022.0,3045.40124199,93.3645934659,1649.55110063,0.628650912004,1649.55110063,0.305662179537,1.0,1.0,1.0,0.0,2623.95404053,2623.95404053,2623.95404053,0.0,0.0,1729.18249512,2623.95404053
2016-01-14T15:00:00.000Z,0.0,0.028985538009,0.82050816132,0.626966845291,50.7534987132,0.0432881723924,113.247500738,0.0,55.9083337784,1.0,91.6527773539,0.0,0.0,0.0,54.8916664124,57.2733335495,1.0,91.4861094157,0.0,0.0,113.247500738,91.8332341512,2.0,0.0,115.253249804,64.499751091,0.494462178154,1293.54998779,0.0,0.509175146274,0.0,1.0,13.3797318141,77.738000234,,2789.99951172,77.4695002238,77.4254760742,64.5515003204,64.5252888997,,2713.33274333,51.9874998728,51.8658498128,39.957499822,40.1326878866,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.268500010173,79.7495002747,100.0,7.98899960518,37.5120004018,3.13949934642,5.39073224862,36.8180004756,71.0,692.491668701,0.509175146274,37.5120004018,0.971467125302,97.1467119853,2.0,1.0,1.0,1360.05397542,1360.05397542,0.0,0.496152511276,0.0,1.0,12.9204456806,75.4909998576,,3462.69154867,75.5674991608,75.3129475911,64.4480018616,64.1397654215,,2465.49991862,51.7939999898,51.7959035238,40.001999855,40.2668457031,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.076499303182,100.0,5.69200563431,39.0439999898,239.0,601.058329264,0.496152511276,35.5654993057,0.865278654553,86.527865092,2.0,1.0,1.0,1211.39011637,1211.39011637,1293.54998779,0.494451127118,5501.74922689,0.0,36.60252285,2.68567130963,4.13541666667,5501.74922689,0.0925347410352,242.059997559,242.059997559,100.0,2.0,52.0669174194,40.654993693,40.0,1.0,3184.11500128,1396.31652194,0.0,0.0,1.0,17.1774425507,1.0,0.0,39.0608329773,47.3740577698,1.0,92.5059496562,0.0,1.0,1.0,0.0,36.7674992879,1.0,87.6607131958,0.0,1.0,0.0289839099859,75.8283322652,87.2763373057,75.8283322652,2.0,0.0,97.6172198736,0.0566000007093,42.8076677132,0.948370191098,712.596010152,1.0,0.0,5885.14549824,0.00588514549824,756.319208069,0.65926475672,0.289104593198,0.65926475672,0.0,0.0,1724.68584188,756.319208069,1724.68584188,0.0,0.0,0.00172468584188,0.659257958333,1.0,4.77662597527,2.0,2.0,0.0,33.0237355232,61.5991856257,47.3740577698,0.473740577698,1.0,9.91666666667,4580.43152321,140.424887587,2481.00504995,0.948369349917,2481.00504995,1.0,0.0,0.0,0.0,121.395833333,1.0,100.0,1.0,0.0,60.0,120.664165497,1.0,100.0,0.0,1.0,242.059997559,0.0,1770.92004395,0.000307920096914,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.304843880945,139022.0,3028.30922804,92.8405938984,1640.29315786,0.627005477408,1640.29315786,0.304850257176,1.0,1.0,1.0,0.0,2616.07468669,2616.07468669,2616.07468669,0.0,0.0,1724.68584188,2616.07468669
2016-01-14T16:00:00.000Z,0.0,0.028997751926,0.82401926104,0.63146030425,50.8134997686,0.0433868690439,114.427499135,0.0,56.3924996058,1.0,91.9027754466,0.0,0.0,0.0,55.0500005086,57.9708331426,1.0,91.7499993642,0.0,0.0,114.427499135,92.1969833374,2.0,0.0,115.307999929,64.4945001602,0.496711203368,1310.0916748,0.0,0.508911606051,0.0,1.0,13.3809406757,77.7574996948,,2817.08284505,77.4844996134,77.4521789551,64.5409997304,64.5214792887,,2722.99930827,52.1134999593,51.9881617228,40.0039997101,40.1937739054,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.27300008138,79.6819992065,100.0,7.99527696768,37.4804999034,3.22950045268,5.38566374779,36.7744992574,71.0,699.183334351,0.508911606051,37.4804999034,0.979091685902,98.1411031087,2.0,1.0,1.0,1373.97544352,1373.97544352,0.0,0.497321093951,0.0,1.0,12.9373668035,75.5644989014,,3477.31473796,75.6470006307,75.3934504191,64.44800059,64.1397628784,,2468.49979655,51.9214998881,51.9227701823,39.9809999466,40.2642923991,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0825017293294,100.0,5.69200567404,39.0410000483,239.0,610.908335368,0.497321093951,35.6660006841,0.877414616176,87.7414608002,2.0,1.0,1.0,1228.38046265,1228.38046265,1310.0916748,0.496720031436,5494.16459147,0.0,36.7752819061,3.08177463214,4.56510416667,5494.16459147,0.0917457929085,241.943333944,241.943333944,100.0,2.0,52.2004038493,40.6791915894,40.0,1.0,3217.82505374,1399.5117536,0.0,0.0,1.0,17.4000962575,1.0,0.0,39.4333324432,47.1409034729,1.0,92.7916653951,0.0,1.0,1.0,0.0,37.0491650899,1.0,88.0297616323,0.0,1.0,0.0290009980225,76.4824975332,87.6470076243,76.4824975332,2.0,0.0,98.650688075,0.0566000007093,42.9056257427,0.948228029512,713.024310827,1.0,0.0,5947.45121378,0.00594745121378,758.049915284,0.660824218327,0.287408807242,0.660824218327,0.0,0.0,1742.94499715,758.049915284,1742.94499715,0.0,0.0,0.00174294499715,0.66085369885,1.0,4.37198373509,2.0,2.0,0.0,31.9085324605,61.7122370402,47.1409034729,0.471409034729,1.0,10.5,4617.33680734,141.556313818,2500.99491244,0.948233025569,2500.99491244,1.0,0.0,0.0,0.0,120.988333384,1.0,100.0,1.0,0.0,60.0,120.955000559,1.0,100.0,0.0,1.0,241.943333944,0.0,1772.66992188,0.000308624719417,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.303099343191,139022.0,3075.21805249,94.27870434,1665.70146923,0.631537927571,1665.70146923,0.303063892277,1.0,1.0,1.0,0.0,2637.53196208,2637.53196208,2637.53196208,0.0,0.0,1742.94499715,2637.53196208
2016-01-14T17:00:00.000Z,0.0,0.0249200798459,0.800738438778,0.599256904626,49.9960004489,0.0417909289333,103.164999644,0.0,50.9383331935,1.0,88.8194446564,0.0,0.0,0.0,53.2083330154,52.240000089,1.0,88.6805553436,0.0,0.0,103.164999644,89.0459308624,2.0,0.0,113.903250376,63.9072499275,0.473427483728,1167.89168294,0.0,0.492834560664,0.0,1.0,13.1452541351,76.9234987895,,2697.91617839,76.6414998372,76.6332550049,63.956000646,63.9424362183,,2672.33272298,51.3724997838,51.248588562,39.8464994431,39.9258906047,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.28199895223,77.6689987183,100.0,7.70120096207,36.7950003942,2.64299996694,5.44405317307,37.2034994761,71.0,633.524998983,0.492834560664,36.7950003942,0.91747160412,91.7471599579,2.0,1.0,1.0,1284.46024577,1284.46024577,0.0,0.471387045816,0.0,1.0,12.6339960893,74.4289989471,,3329.20825195,74.5235010783,74.2734069824,63.8584992091,63.5516738892,,2403.99991862,51.165500323,51.181330363,39.8684997559,40.1742884318,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0885022481283,100.0,5.6765973568,38.931500117,239.0,534.425003052,0.471387045816,34.6550013224,0.808616543724,80.8616549174,2.0,1.0,1.0,1132.06316121,1132.06316121,1167.89168294,0.472916734603,5386.81343587,0.0,39.569548289,4.64407889048,7.265625,5386.81343587,0.090939039865,224.599998474,224.599998474,97.1779028575,2.0,51.490582784,40.5008672078,40.0,1.0,2874.77647624,1458.56243607,0.0,0.0,1.0,18.3344542185,1.0,0.0,32.0258324941,45.6215464274,1.0,86.3214257558,0.0,1.0,1.0,0.0,29.4491658211,1.0,81.1011880239,0.0,1.0,0.0248562963533,61.474998792,80.6749318441,61.474998792,2.0,0.0,88.1336532305,0.0566000007093,44.7159760134,0.951503107649,703.248774255,1.0,0.0,5313.40037367,0.00531340037367,790.034901996,0.631213438555,0.320255928843,0.631213438555,0.0,0.0,1557.131663,790.034901996,1557.131663,0.0,0.0,0.001557131663,0.630514517426,1.0,4.35683871428,2.0,2.0,0.0,34.8111513456,58.7970018387,45.6215464274,0.456215464274,1.0,9.91666666667,4333.3389123,132.849629244,2347.166565,0.951469367398,2347.166565,1.0,0.0,0.0,0.0,112.717500051,1.0,97.1527767181,1.0,0.0,58.2500003179,111.882499695,1.0,97.0833326976,0.0,1.0,224.599998474,0.0,1667.93005371,0.00032164676104,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.336590898054,139022.0,2732.66348095,83.7768145162,1480.15571495,0.600009749098,1480.15571495,0.337345240924,1.0,1.0,1.0,0.0,2466.8861084,2466.8861084,2466.8861084,0.0,0.0,1557.131663,2466.8861084
2016-01-14T18:00:00.000Z,0.0,0.0196774239771,0.776276239039,0.558760622291,48.7525016467,0.0393721393553,87.0433324178,0.0,42.9124994278,1.0,84.1944446564,0.0,0.0,0.0,50.3833332062,44.1308336258,1.0,83.9722213745,0.0,0.0,87.0433324178,84.3634490967,2.0,0.0,111.822001457,63.0694998105,0.441106817653,975.041671753,0.0,0.460488233719,0.0,1.0,12.7488175233,75.509001414,,2523.74951172,75.2240009308,75.2510274251,63.1234998703,63.1138763428,,2555.66609701,50.6120004654,50.4841766357,39.8629999161,39.8138987223,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.285000483195,74.6165002187,100.0,7.2293446064,35.3610010147,2.09849993388,5.51947291692,37.7644999822,71.0,527.266667684,0.460488233719,35.3610010147,0.817658088321,81.7658081055,2.0,1.0,1.0,1144.72132365,1144.72132365,0.0,0.438455134377,0.0,1.0,12.2762362957,73.0879999797,9.93599891663,3096.73740641,73.1960010529,72.9687016805,63.0154997508,62.7256673177,9.91400146484,2351.24993896,50.3704996109,50.4118372599,39.955499649,40.3134435018,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.108001073201,100.0,5.6946413517,39.0619996389,239.0,447.775001526,0.438455134377,33.2405014038,0.729236493792,72.92364947,2.0,1.0,1.0,1020.93109131,1020.93109131,975.041671753,0.440967068495,5199.53210449,0.0,40.095758756,5.75859745344,9.05729166667,5199.53210449,0.0884079231435,195.350830078,195.350830078,92.6592540741,2.0,50.7231928507,40.5206120809,40.0,1.0,2401.78003248,1493.06769675,0.0,0.0,1.0,18.8068904877,1.0,0.0,23.1499994596,44.3166093826,1.0,77.2499974569,0.0,1.0,1.0,0.0,20.3458331426,1.0,71.4940465291,0.0,1.0,0.0196537787826,43.4958327611,71.127377828,43.4958327611,2.0,0.0,73.6327329336,0.0566000007093,45.7738233642,0.954427752757,694.602810216,1.0,0.0,4439.16910673,0.00443916910673,808.724784286,0.58853876873,0.365865404821,0.58853876873,0.0,0.0,1300.93166097,808.724784286,1300.93166097,0.0,0.0,0.00130093166097,0.588387573759,1.0,3.69710247522,2.0,2.0,0.0,39.0864785512,55.7861728668,44.3166093826,0.443166093826,1.0,11.0833333333,3894.84772923,119.406556298,2109.65644526,0.954404173551,2109.65644526,1.0,0.0,0.0,0.0,98.2058327993,1.0,92.7222232819,1.0,0.0,55.5416673024,97.144999822,1.0,92.5694446564,0.0,1.0,195.350830078,0.0,1371.64001465,0.000329255969301,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.383344305233,139022.0,2281.18656068,69.9356304584,1235.61183007,0.558988213536,1235.61183007,0.383499106487,1.0,1.0,1.0,0.0,2210.44344076,2210.44344076,2210.44344076,0.0,0.0,1300.93166097,2210.44344076
2016-01-14T19:00:00.000Z,0.0,0.0164310947432,0.768908049385,0.538015383097,47.8074990908,0.038227906984,77.758333842,0.0,38.1958335241,1.0,81.0694446564,0.0,0.0,0.0,48.5249996185,39.5624996821,1.0,80.875,0.0,0.0,77.758333842,81.3682689667,2.0,0.0,110.231249173,62.4237500827,0.423991021757,863.149993896,0.0,0.437019980055,0.0,1.0,12.4406125546,74.3959999084,,2396.66617839,74.0674991608,74.0887730916,62.4590002696,62.4516576131,9.81000137329,2463.33284505,50.2175006866,50.0713882446,39.9560000102,39.8552576701,40.0407406489,1.0,0.0,99.9981231689,1.0,0.0,0.328500747681,73.5589993795,100.0,6.8842407465,34.1114991506,1.9214998881,5.55637180805,38.0345001221,71.0,460.066663106,0.437019980055,34.1114991506,0.751950254894,75.1950251261,2.0,1.0,1.0,1052.73035685,1052.73035685,0.0,0.421092588571,0.0,1.0,12.0526364644,72.2239983877,9.90179977417,2948.63090007,72.3275000254,72.0997543335,62.3884998957,62.0954767863,9.80342919486,2312.49985758,49.9655001958,50.0044606527,40.0214996338,40.4206771851,40.0407406489,1.0,0.0,99.9981155396,1.0,0.0,-0.105001449585,100.0,5.7059948047,39.142999649,239.0,403.083333333,0.421092588571,32.3060003916,0.68371320452,68.3713213603,2.0,1.0,1.0,957.198486328,957.198486328,863.149993896,0.424286914925,5036.75512695,0.0,39.0238539956,5.70086658001,9.19270833333,5044.02148438,0.0878785992879,178.277501424,178.277501424,89.8400592804,2.0,50.2808643688,40.5922352184,40.0407406489,1.0,2127.99627625,1463.01227152,0.0,0.0,1.0,19.2805264791,1.0,0.0,18.1233329773,43.1784737905,1.0,71.1904748281,0.5,1.0,1.0,0.0,15.3266661962,1.0,64.9464273453,0.0,1.0,0.0164690175223,33.4499991735,64.8082300822,33.4499991735,2.0,0.0,65.2391890073,0.0566000007093,44.8523971433,0.956177762989,689.46332709,0.5,0.5,3933.13925547,0.00393313925547,792.445169279,0.566190405279,0.389259849834,0.568206138118,0.621189831708,0.0,1152.63583374,792.445169279,581.240834554,571.394999186,0.0,0.00115263583374,0.566258087754,1.0,3.32310732079,2.0,2.0,0.5,41.8099892356,53.7293805209,43.1784737905,0.431784737905,1.0,9.91666666667,3593.72512745,110.174869875,1946.55244689,0.956173048364,1946.55244689,1.0,0.0,0.0,0.0,89.5208339691,1.0,89.9166673024,1.0,0.0,53.8666674296,88.756667455,1.0,89.7777786255,0.0,1.0,178.277501424,0.0,1200.45996094,0.000322628052706,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.407101884434,139022.0,2022.318498,61.9993654105,1095.39513487,0.538072995128,1095.39513487,0.407156837061,1.0,1.0,1.0,0.0,2035.31327311,2035.77422541,1022.94008382,919.839588512,0.0,1152.63583374,2035.77422541
2016-01-14T20:00:00.000Z,0.0,0.0142698241955,0.778732410085,0.513453913398,44.8757507006,0.0439988659088,73.6633338928,0.0,36.2141669591,1.0,79.7222201029,0.666666666667,0.0,0.0,47.8166659673,37.4491669337,1.0,79.6944421132,0.666666666667,0.0,73.6633338928,74.541952769,2.0,0.0,106.770000776,61.894250075,0.384343987869,645.833333333,0.0,0.39136288195,0.0,1.0,11.7927772204,71.9974994659,9.37400097317,2341.24953206,71.654001236,71.721051534,61.9235003789,61.9170633952,9.20699958801,2233.33284505,49.9609998067,49.8216756185,40.5785001119,40.4177525838,40.8555558523,1.0,0.0,99.9981231689,1.0,0.0,0.34349822998,79.8830000559,100.0,6.13158814112,31.0755011241,1.76700019836,5.66118907928,38.8114999135,71.0,342.675000509,0.39136288195,31.0755011241,0.624092519851,62.4092521667,2.0,1.0,1.0,873.729527791,873.729527791,0.0,0.374496635341,0.0,1.0,11.5172055562,70.1044998169,8.36699930827,2897.63728841,70.2319990794,70.025138855,61.8649997711,61.5781885783,8.99436361139,2132.99991862,49.7164999644,49.7500864665,40.634999911,41.113861084,40.8555558523,1.0,0.0,99.9981155396,1.0,0.0,-0.127499262492,100.0,5.79256534576,39.7954998016,239.0,303.158332825,0.374496635341,29.5969991684,0.57680783953,57.6807842255,2.0,1.0,1.0,807.530975342,807.530975342,645.833333333,0.383458266786,4554.25813802,0.0,35.7943852743,5.7192860047,8.875,4554.25813802,0.0827920924502,138.981666565,138.981666565,82.7469870249,2.0,50.0715738932,41.2218221029,40.8555558523,1.0,1629.1914856,1340.12340867,0.0,0.0,0.0833333333333,18.7291625341,1.0,0.0,13.379999876,43.1943378448,1.0,63.9345223109,0.916666666667,1.0,1.0,0.0,10.5983331203,1.0,57.339284579,0.0,1.0,0.0141968115253,23.9783329964,56.9475227992,23.9783329964,2.0,0.0,49.9470475793,0.0566000007093,41.0849235625,0.95715293873,686.612342275,0.0833333333333,0.916666666667,3011.20686076,0.00301120686076,725.882032643,0.525161669896,0.431982031198,0.549919623507,0.522504626491,0.0,882.456659953,725.882032643,89.5591634115,792.897496541,0.0,0.000882456659953,0.524432415764,1.0,1.07663951237,2.0,2.0,0.916666666667,47.1972993215,52.4395888646,43.1943378448,0.431943378448,1.0,11.0833333333,2969.31489427,91.0319711417,1608.3386926,0.957143701094,1608.3386926,1.0,0.0,0.0,0.0,70.0691661835,1.0,82.9027779897,1.0,0.0,49.633333842,68.9124991099,1.0,82.7222213745,0.0,1.0,138.981666565,0.0,1074.70996094,0.000295528215408,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.451324112256,139022.0,1594.07325517,48.8704080669,863.434760679,0.513841485189,863.434760679,0.452075125002,1.0,1.0,1.0,0.0,1680.3523763,1680.3523763,162.858642578,1517.49373372,0.0,882.456659953,1680.3523763
2016-01-14T21:00:00.000Z,0.0,0.0125360436126,0.780085839744,0.51148517706,44.2720011075,0.0449261880059,73.9091657003,0.0,36.240000089,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.669166247,1.0,79.6666641235,1.0,0.0,73.9091657003,73.2898604075,2.0,0.0,105.82875061,61.5567495028,0.371037957613,611.241663615,0.0,0.381995572705,0.0,1.0,11.6453222434,71.3270003001,9.42000039419,2342.49955241,71.005999883,71.0375645955,61.5859994888,61.5665944417,9.09749984741,2231.66617839,50.1965001424,50.0490951538,41.099000295,40.9070866903,41.053703626,1.0,0.0,99.9981231689,1.0,0.0,0.321000417074,80.7769997915,100.0,5.91216015816,29.906999588,1.75050036112,5.73316208522,39.3484999339,71.0,323.266665141,0.381995572705,29.906999588,0.604326818557,60.4326823552,2.0,1.0,1.0,846.05754598,846.05754598,0.0,0.364290930089,0.0,1.0,11.3890889486,69.5254999797,8.11800193787,2890.88808187,69.6455014547,69.4187850952,61.5274995168,61.2388534546,8.8414996465,2144.49989827,49.9624999364,49.9885203044,41.1210002899,41.5785344442,41.053703626,1.0,0.0,99.9981155396,1.0,0.0,-0.120001475016,100.0,5.85541510582,40.2500003179,239.0,287.975001017,0.364290930089,28.5245011648,0.564382149833,56.4382149378,2.0,1.0,1.0,790.135009766,790.135009766,611.241663615,0.370966049937,4575.84501139,0.0,34.3815241727,4.91110618909,7.65104166667,4575.84501139,0.082803847962,136.270832062,136.270832062,82.1612904867,2.0,50.2974268595,41.658724467,41.053703626,1.0,1554.63578875,1362.56425131,0.0,0.0,0.0,18.8159023921,1.0,0.0,11.6024998029,42.7700970968,1.0,61.309521993,0.666666666667,1.0,1.0,0.0,9.04916644096,1.0,54.2738078435,0.0,1.0,0.0125342518946,20.6516664823,54.2224181493,20.6516664823,2.0,0.0,47.661351287,0.0566000007093,41.7729052057,0.958011370028,684.110842704,0.0,1.0,2873.40683672,0.00287340683672,738.037185199,0.511158169526,0.448005798917,0.0,0.511158169526,0.0,842.07333374,738.037185199,0.0,842.07333374,0.0,0.00084207333374,0.511294052005,1.0,0.208393364468,2.0,2.0,1.0,50.4554696517,51.164350683,42.7700970968,0.427700970968,1.0,9.91666666667,2920.37270973,89.5315228264,1581.82900538,0.960207129825,1581.82900538,1.0,0.0,0.0,0.0,68.6400006612,1.0,82.1666660309,1.0,0.0,49.2000007629,67.6308326721,1.0,82.0,0.0,1.0,136.270832062,0.0,879.840026855,0.000300476940382,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.466572039512,139022.0,1555.85915596,47.6988567495,842.735974413,0.511560407882,842.735974413,0.466486752566,1.0,1.0,1.0,0.0,1647.3831075,1647.3831075,0.0,1647.3831075,0.0,842.07333374,1647.3831075
2016-01-14T22:00:00.000Z,0.0,0.0115351101718,0.787196779724,0.509491863481,43.4912489255,0.0472382547245,73.9000015259,0.0,36.2508335114,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.661667188,1.0,79.6666641235,1.0,0.0,73.9000015259,71.8093185425,2.0,0.0,104.639998754,61.1487498283,0.363579846153,570.475008647,0.0,0.37198214356,0.0,1.0,11.4422692458,70.5154997508,9.02099895477,2334.99955241,70.1974989573,70.2504348755,61.1765000025,61.1634190877,9.11100006104,2142.66617839,50.2369998296,50.0936864217,41.1259997686,40.9210764567,41.2740739187,1.0,0.0,99.9981231689,1.0,0.0,0.318000793457,80.0510005951,100.0,5.70626866817,29.0714991887,1.75949986776,5.73600057761,39.3664999008,71.0,302.633336385,0.37198214356,29.0714991887,0.580402374268,58.0402371089,2.0,1.0,1.0,812.563323975,812.563323975,0.0,0.351722622087,0.0,1.0,11.1969138781,68.761999766,7.76399993896,2869.89076742,68.8849995931,68.6654866536,61.1209996541,60.8363749186,8.86249955495,2056.74994914,50.0104996363,50.0293223063,41.1480000814,41.6532160441,41.2740739187,1.0,0.0,99.9981155396,1.0,0.0,-0.122999827067,100.0,5.86149732272,40.296500206,239.0,267.841663361,0.351722622087,27.7369995117,0.542769971575,54.3181231817,2.0,1.0,1.0,759.877960205,759.877960205,570.475008647,0.362963132456,4360.55932617,0.0,33.6927407005,5.51455569267,8.375,4360.55932617,0.0788409639014,123.755001068,123.755001068,79.7206052144,2.0,50.3415998979,41.7192306519,41.2740739187,1.0,1451.5362875,1325.74596605,0.0,0.0,0.0,19.5183661779,1.0,0.0,10.3158330123,41.6581338247,1.0,58.7023804983,1.0,1.0,1.0,0.0,7.7833331426,1.0,51.6547606786,0.0,1.0,0.0115004047892,18.0991662343,51.5312299728,18.0991662343,2.0,0.0,44.500571391,0.0566000007093,40.6441461482,0.959400003966,680.076243593,0.0,1.0,2682.84978542,0.00268284978542,718.094445917,0.501086068847,0.457661885644,0.0,0.501086068847,0.0,786.229166667,718.094445917,0.0,786.229166667,0.0,0.000786229166667,0.500542749961,1.0,0.0456951258494,2.0,2.0,1.0,55.3643223156,48.7924797752,41.6581338247,0.416581338247,1.0,10.5,2767.8111122,84.8543553859,1499.19353927,0.955478413777,1499.19353927,1.0,0.0,0.0,0.0,62.4758338928,1.0,79.7222245534,1.0,0.0,47.7250000636,61.2791665395,1.0,79.5416660309,0.0,1.0,123.755001068,0.0,864.700012207,0.000292357656689,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.478987153498,139022.0,1476.18900967,45.2563638797,799.582390681,0.509596455908,799.582390681,0.47954815097,1.0,1.0,1.0,0.0,1569.05014038,1569.05014038,0.0,1569.05014038,0.0,786.229166667,1569.05014038
