timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-01-14T23:00:00.000Z,0.0,0.0100642888191,0.793701674751,0.507755403878,42.5957496961,0.0493345216473,73.9016660055,0.0,36.2316665649,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6699994405,1.0,79.6666641235,1.0,0.0,73.9016660055,69.9234339396,2.0,0.0,103.239749591,60.6439998945,0.348618387559,522.358337402,0.0,0.361061482333,0.0,1.0,11.209000349,69.5539989471,8.58299954732,2333.33288574,69.2584997813,69.2992884318,60.675500234,60.6580301921,8.81399885813,2102.66617839,50.3884995778,50.2389221191,41.5745007197,41.355682373,41.5703703562,1.0,0.0,99.9981231689,1.0,0.0,0.295499165853,78.7175013224,100.0,5.41238021851,27.6809991201,1.75800069173,5.79662013054,39.8194999695,71.0,278.624997457,0.361061482333,27.6839990616,0.551178022112,55.1178019842,2.0,1.0,1.0,771.649230957,771.649230957,0.0,0.334681504274,0.0,1.0,10.9805657864,67.8500010173,7.35000006358,2883.38907878,67.9624996185,67.7428690592,60.612499555,60.3401362101,8.57449944814,2038.49992879,50.1529998779,50.1670252482,41.5785004298,42.1281051636,41.5703703562,1.0,0.0,99.9981155396,1.0,0.0,-0.112498601278,100.0,5.92211691538,40.7435000738,239.0,243.733332316,0.334681504274,26.3839991887,0.52002074832,52.0020751953,2.0,1.0,1.0,728.029047648,728.029047648,522.358337402,0.34921352022,4319.71911621,0.0,32.4244757566,5.00706402461,7.70572916667,4325.4473544,0.0783495078937,117.125,117.125,78.1967233022,2.0,50.4823913574,42.164523038,41.5703703562,1.0,1344.89206685,1309.44486855,0.0,0.0,0.0,19.7139031092,1.0,0.0,8.72999978065,40.9615971247,1.0,55.6190471649,1.0,1.0,1.0,0.0,6.34416655699,1.0,48.166665713,0.0,1.0,0.0100777393009,15.0799996853,48.0884288152,15.0799996853,2.0,0.0,41.2311190215,0.0566000007093,40.1443941548,0.960373441207,677.258285097,0.0,1.0,2485.74108965,0.00248574108965,709.264905507,0.486172560978,0.473358554856,0.0,0.486172560978,0.0,728.464991252,709.264905507,0.0,728.464991252,0.0,0.000728464991252,0.48654106011,1.0,0.0,2.0,2.0,1.0,62.0191858465,46.6627103632,40.9615971247,0.409615971247,1.0,10.5,2656.66565897,81.4469061758,1438.99125716,0.960372939152,1438.99125716,1.0,0.0,0.0,0.0,59.095000267,1.0,78.2083346049,1.0,0.0,46.8166678747,58.029999733,1.0,78.0277798971,0.0,1.0,117.125,0.0,767.549987793,0.000288762887563,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.492890350778,139022.0,1404.61322722,43.0620245135,760.813144414,0.507761497516,760.813144414,0.49293252397,1.0,1.0,1.0,0.0,1497.21057129,1498.36714311,0.0,1498.36714311,0.0,728.464991252,1498.36714311
2016-01-15T00:00:00.000Z,0.0,0.00863425842839,0.817497006349,0.508676993894,40.928498745,0.0560158530948,73.9491672516,0.0,36.2550001144,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6941668193,1.0,79.6666641235,1.0,0.0,73.9491672516,66.4227046967,2.0,0.0,101.033249219,60.1047504743,0.330976767127,438.241666158,0.0,0.34328876112,0.0,1.0,10.8476146857,68.0240014394,7.64099884033,2342.08288574,67.7704995473,67.8210423787,60.129500707,60.1208953857,8.42699940999,1948.99952189,50.21149985,50.0586471558,41.78450044,41.5007578532,42.0111115774,1.0,0.0,99.9981231689,1.0,0.0,0.25350189209,76.7794996897,100.0,5.02970671654,25.9859991074,1.81350072225,5.81790796916,39.9709997177,71.0,235.233332316,0.34328876112,25.9859991074,0.488800913493,48.8800919851,2.0,1.0,1.0,684.32127889,684.32127889,0.0,0.313719622958,0.0,1.0,10.6397271156,66.4249998728,6.44549910227,2975.25256348,66.5254993439,66.3359349569,60.0800002416,59.8081766764,8.17700068156,1896.24994914,49.9700005849,49.992342631,41.7929999034,42.3687362671,42.0111115774,1.0,0.0,99.9981155396,1.0,0.0,-0.100499471029,100.0,5.9440129598,40.9084997177,239.0,203.00833257,0.313719622958,24.7324994405,0.461497849964,46.1497853597,2.0,1.0,1.0,646.09698995,646.09698995,438.241666158,0.330555813358,3991.24782308,0.0,31.1241094271,5.51138182481,8.44270833333,3991.24782308,0.0752191917173,99.5024992625,99.5024992625,74.1280047099,2.0,50.3265279134,42.3663050334,42.0111115774,1.0,1150.41489622,1198.85409163,0.0,0.0,0.0,20.0959259669,1.0,0.0,6.7874998649,40.0335747401,1.0,50.9285701116,1.0,1.0,1.0,0.0,4.64499984185,1.0,43.1488084793,0.0,1.0,0.00858971790624,11.4324997266,42.9998016357,11.4324997266,2.0,0.0,35.2689220789,0.0566000007093,36.7539499711,0.961033914115,675.350767151,0.0,1.0,2126.29224915,0.00212629224915,649.363065557,0.47060831194,0.490423674257,0.0,0.47060831194,0.0,623.125823975,649.363065557,0.0,623.125823975,0.0,0.000623125823975,0.470380579432,1.0,0.0,2.0,2.0,1.0,67.1801649729,44.7735637029,40.0335747401,0.400335747401,1.0,10.5,2349.26898785,72.0228720501,1272.48888953,0.961031986198,1272.48888953,1.0,0.0,0.0,0.0,50.2908334732,1.0,74.1944446564,1.0,0.0,44.3833335241,49.2116664251,1.0,73.9722239176,0.0,1.0,99.5024992625,0.0,706.609985352,0.000264375062732,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.51030941873,139022.0,1243.34077949,38.1178035973,673.459419074,0.508622156516,673.459419074,0.510546946708,1.0,1.0,1.0,0.0,1324.08588664,1324.08588664,0.0,1324.08588664,0.0,623.125823975,1324.08588664
2016-01-15T01:00:00.000Z,0.0,0.00791064144528,0.815376889539,0.508284738605,40.9067497253,0.0552196418826,73.6558354696,0.0,36.1800003052,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5191663106,1.0,79.6666641235,1.0,0.0,73.6558354696,66.2233746847,2.0,0.0,100.826999982,59.9202502569,0.32643092471,436.10000356,0.0,0.338225917353,0.0,1.0,10.8234415849,67.890499115,7.68149916331,2342.49955241,67.6279996236,67.6576385498,59.9465004603,59.93359375,8.41500059764,1970.33291626,50.609000206,50.4574152629,42.1939996084,41.918182373,42.1222216288,1.0,0.0,99.9981231689,1.0,0.0,0.262499491374,76.4405008952,100.0,4.9483606418,25.4340000153,1.79699961344,5.87508094311,40.3969999949,71.0,233.67500178,0.338225917353,25.4340000153,0.493526357015,49.3526363373,2.0,1.0,1.0,690.936899821,690.936899821,0.0,0.30839095972,0.0,1.0,10.6167627176,66.3034998576,6.50400066376,2972.62784831,66.3980007172,66.19409434,59.8940000534,59.6276626587,8.1905002594,1920.99995931,50.3900000254,50.3831481934,42.199499766,42.7651138306,42.1222216288,1.0,0.0,99.9981155396,1.0,0.0,-0.0945008595785,100.0,5.9979420503,41.3060000738,239.0,202.425000509,0.30839095972,24.1985009511,0.468560282389,46.856027921,2.0,1.0,1.0,655.984395345,655.984395345,436.10000356,0.326288586036,4029.17085775,0.0,30.655368487,4.84952360392,7.328125,4029.17085775,0.0748504867362,99.9399992625,99.9399992625,74.2888539632,2.0,50.7257207235,42.766901652,42.1222216288,1.0,1145.13171126,1225.99008532,0.0,0.0,0.0,20.5057907104,1.0,0.0,6.31416654587,39.4407097499,1.0,49.7738084793,1.0,1.0,1.0,0.0,4.25416662296,1.0,41.9464273453,0.0,1.0,0.00789885592925,10.568333149,41.9566043218,10.568333149,2.0,0.0,35.1069524806,0.0566000007093,37.5858735233,0.961343495521,674.458052912,0.0,1.0,2116.52742841,0.00211652742841,664.061361349,0.46428205694,0.497065265946,0.0,0.46428205694,0.0,620.264170329,664.061361349,0.0,620.264170329,0.0,0.000620264170329,0.464257558187,1.0,0.0,2.0,2.0,1.0,69.9690055847,43.5578145981,39.4407097499,0.394407097499,1.0,10.5,2371.12179658,72.6928260039,1284.32553168,0.961347322887,1284.32553168,1.0,0.0,0.0,0.0,50.4133335749,1.0,74.2777786255,1.0,0.0,44.4666668574,49.5266669591,1.0,74.1111106873,0.0,1.0,99.9399992625,0.0,660.989990234,0.000270359177133,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.517050658085,139022.0,1253.5879709,38.4319575573,679.009842327,0.508254549205,679.009842327,0.517074439739,1.0,1.0,1.0,0.0,1335.9641215,1335.9641215,0.0,1335.9641215,0.0,620.264170329,1335.9641215
2016-01-15T02:00:00.000Z,0.0,0.00669278838344,0.821876548261,0.508969059372,40.3570006688,0.0572394621094,73.9958324432,0.0,36.2133334478,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7516670227,1.0,79.6666641235,1.0,0.0,73.9958324432,65.1894582113,2.0,0.0,100.003500621,59.6464999517,0.319311989074,413.008333842,0.0,0.328750540994,0.0,1.0,10.6904904048,67.3190008799,7.39650026957,2346.24955241,67.0655002594,67.1025797526,59.6689999898,59.652961731,8.42999998728,1912.99958293,50.6000006994,50.4383087158,42.1700007121,41.8672765096,42.3000001907,1.0,0.0,99.9981231689,1.0,0.0,0.253500620524,75.7700004578,100.0,4.82209988435,24.8954995473,1.82400067647,5.86839052041,40.3460000356,71.0,220.908331553,0.328750540994,24.8954995473,0.479900432768,47.9900423686,2.0,1.0,1.0,671.860605876,671.860605876,0.0,0.303077069705,0.0,1.0,10.4995241165,65.7875010173,6.25200080872,2978.62713623,65.8760007222,65.6797536214,59.6239999135,59.3565775553,8.21000035604,1852.74994914,50.369000117,50.3608347575,42.1589997609,42.7363942464,42.3000001907,1.0,0.0,99.9981155396,1.0,0.0,-0.0914999643962,100.0,5.99023803075,41.2534999847,239.0,192.100001017,0.303077069705,23.7170009613,0.452621539888,45.2621536255,2.0,1.0,1.0,633.670155843,633.670155843,413.008333842,0.319315685111,3878.64575195,0.0,30.2064436277,5.13227613767,7.95052083333,3878.64575195,0.0715301292486,92.4608325958,92.4608325958,72.5047200521,2.0,50.7231953939,42.7191390991,42.3000001907,1.0,1085.7640819,1210.61931548,0.0,0.0,0.0,21.508934021,1.0,0.0,5.27666652203,38.1600659688,1.0,46.6785697937,1.0,1.0,1.0,0.0,3.37999991576,1.0,38.7619040807,0.0,1.0,0.00668662630598,8.65666643778,38.7009159724,8.65666643778,2.0,0.0,33.2868853893,0.0566000007093,37.1146431129,0.961662209262,673.539782926,0.0,1.0,2006.79925071,0.00200679925071,655.735735827,0.454687624656,0.506973503818,0.0,0.454687624656,0.0,588.107508341,655.735735827,0.0,588.107508341,0.0,0.000588107508341,0.454760787388,1.0,0.0,2.0,2.0,1.0,72.8699595133,41.7480449677,38.1600659688,0.381600659688,1.0,10.5,2296.38339738,70.4015285022,1243.84324417,0.961661128474,1243.84324417,1.0,0.0,0.0,0.0,46.5224997203,1.0,72.4722232819,1.0,0.0,43.3833341599,45.9383335114,1.0,72.305557251,0.0,1.0,92.4608325958,0.0,623.83001709,0.00026696956678,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.527185189051,139022.0,1215.33946055,37.2593512779,658.292417155,0.508950168532,658.292417155,0.527109356065,1.0,1.0,1.0,0.0,1293.43196615,1293.43196615,0.0,1293.43196615,0.0,588.107508341,1293.43196615
2016-01-15T03:00:00.000Z,0.0,0.00617559482787,0.82384673772,0.509248067535,40.2399991353,0.0576534123992,73.82416598,0.0,36.1825002035,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6416660945,1.0,79.6666641235,1.0,0.0,73.82416598,64.8931474686,2.0,0.0,99.786749204,59.5467500687,0.317377193366,406.683336894,0.0,0.328015774659,0.0,1.0,10.6590655645,67.1705004374,7.36199951172,2344.16619873,66.9289995829,66.9518966675,59.5670000712,59.5494689941,8.14199956258,1963.66622925,50.4154996872,50.2554804484,42.2735001246,41.9690856934,42.201851209,1.0,0.0,99.9981231689,1.0,0.0,0.241500854492,75.4924990336,100.0,4.77607770761,24.6554994583,1.82100041707,5.88298785686,40.4524997075,71.0,218.516665141,0.328015774659,24.6554994583,0.475849147978,47.5849157969,2.0,1.0,1.0,666.18880717,666.18880717,0.0,0.299736642775,0.0,1.0,10.4644731681,65.6299991608,6.18899917603,2979.00209554,65.7154992421,65.5142695109,59.5265000661,59.2602666219,7.93550078074,1898.49993896,50.1755008698,50.1714960734,42.240000089,42.8314997355,42.201851209,1.0,0.0,96.7362982432,1.0,0.0,-0.0900001525879,100.0,6.00402446588,41.3495000203,239.0,188.166666667,0.299736642775,23.4754991531,0.448355447678,44.8355442683,2.0,1.0,1.0,627.69762675,627.69762675,406.683336894,0.317324080294,3990.66436768,0.0,30.5018410683,4.87472160657,7.62239583333,3990.66436768,0.0763753721831,97.8683350881,97.8683350881,73.7187341054,2.0,50.5220184326,42.8146692912,42.201851209,1.0,1082.40707377,1192.86807009,0.0,0.0,0.0,22.3280932109,1.0,0.0,4.85999997457,37.2389068604,1.0,45.4821418126,1.0,1.0,1.0,0.0,3.05333324273,1.0,37.4464273453,0.0,1.0,0.0061731487792,7.91333329678,37.5203901927,7.91333329678,2.0,0.0,33.1839676868,0.0566000007093,36.5704331128,0.961777129108,673.208886416,0.0,1.0,2000.5945498,0.0020005945498,646.120718278,0.457542259028,0.504235019092,0.0,0.457542259028,0.0,586.289174398,646.120718278,0.0,586.289174398,0.0,0.000586289174398,0.457487590611,1.0,0.0,2.0,2.0,1.0,74.7726287842,40.5002562205,37.2389068604,0.372389068604,1.0,10.5,2275.27514386,69.7544007996,1232.40989268,0.96177727812,1232.40989268,1.0,0.0,0.0,0.0,49.3650004069,1.0,73.7222220103,1.0,0.0,44.1083339055,48.5033330917,1.0,73.5138893127,0.0,1.0,97.8683350881,0.0,608.0,0.000263055006494,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.524274206267,139022.0,1204.67876214,36.9325201992,652.518016544,0.509227494525,652.518016544,0.524291044779,1.0,1.0,1.0,0.0,1281.38803101,1281.38803101,0.0,1281.38803101,0.0,586.289174398,1281.38803101
2016-01-15T04:00:00.000Z,0.0,0.00572385002882,0.827091720836,0.509742970942,39.989499251,0.0586005050472,73.9083321889,0.0,36.2083336512,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6999994914,1.0,79.6666641235,1.0,0.0,73.9083321889,64.456662178,2.0,0.0,99.3967494965,59.4072502454,0.314547619939,396.949999491,0.0,0.325828663099,0.0,1.0,10.5950071017,66.8974997203,7.23599974314,2330.41623942,66.6634998322,66.6886749268,59.427500089,59.4072494507,8.14350064596,1926.99956258,50.3225005468,50.1752166748,42.1789999008,41.8590037028,42.2777773539,1.0,0.0,99.9981231689,1.0,0.0,0.232500076294,75.2044995626,100.0,4.7272247076,24.4844999313,1.83749961853,5.86778239409,40.3415002823,71.0,213.125,0.325828663099,24.4844999313,0.467227071126,46.7227077484,2.0,1.0,1.0,654.117899577,654.117899577,0.0,0.298322440421,0.0,1.0,10.4088753064,65.3809986115,6.0794989268,2941.13181559,65.4664993286,65.2657267253,59.3870004018,59.1199417114,7.93099943797,1864.99995931,50.105000178,50.0949910482,42.1740007401,42.7325642904,42.2777773539,1.0,0.0,95.0276444753,1.0,0.0,-0.0855007171631,100.0,5.98881876469,41.2399997711,239.0,183.824999491,0.298322440421,23.2924985886,0.440118063064,44.0118068059,2.0,1.0,1.0,616.165288289,616.165288289,396.949999491,0.314576554755,3910.73441569,0.0,30.1640841166,5.09716145198,7.65625,3910.73441569,0.0740478447341,93.4458319346,93.4458319346,72.72584788,2.0,50.4486287435,42.7025782267,42.2777773539,1.0,1055.15406374,1185.6825041,0.0,0.0,0.0,22.5657911301,1.0,0.0,4.51416655382,36.8617089589,1.0,44.4880946477,1.0,1.0,1.0,0.0,2.70916660627,1.0,36.3273804983,0.0,1.0,0.00572561061607,7.22333319982,36.1859798431,7.22333319982,2.0,0.0,32.3484566981,0.0566000007093,36.3501411403,0.961793919666,673.160553037,0.0,1.0,1950.22327575,0.00195022327575,642.228634007,0.45288478129,0.508909153653,0.0,0.45288478129,0.0,571.527496338,642.228634007,0.0,571.527496338,0.0,0.000571527496338,0.4529684484,1.0,0.0,2.0,2.0,1.0,77.665207545,39.6423123678,36.8617089589,0.368617089589,1.0,10.5,2240.83656784,68.6985978384,1213.75613034,0.961793934943,1213.75613034,1.0,0.0,0.0,0.0,47.1049998601,1.0,72.6805566152,1.0,0.0,43.5083341599,46.340833346,1.0,72.5138893127,0.0,1.0,93.4458319346,0.0,588.599975586,0.000261470422957,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.529124935356,139022.0,1187.57934312,36.40829361,643.256062786,0.509723299711,643.256062786,0.529056573626,1.0,1.0,1.0,0.0,1261.97107951,1261.97107951,0.0,1261.97107951,0.0,571.527496338,1261.97107951
2016-01-15T05:00:00.000Z,0.0,0.00702787264309,0.806963117613,0.509008516396,41.3185009956,0.0528700769612,73.7966658274,0.0,36.2299998601,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.558333079,1.0,79.6666641235,1.0,0.0,73.7966658274,67.2951771418,2.0,0.0,101.010751088,59.6922500928,0.328412668539,463.016665141,0.0,0.337354846606,0.0,1.0,10.8681615194,68.0240014394,8.04300053914,2342.08284505,67.7615006765,67.761273702,59.7185001373,59.6885172526,8.24099985758,2126.99952189,50.4245001475,50.2593078613,42.1835002899,41.9169031779,41.8648144404,1.0,0.0,99.9981231689,1.0,0.0,0.262500762939,75.0169995626,100.0,4.99368882179,25.5780003866,1.79700056712,5.87447269758,40.3864997228,71.0,247.891663869,0.337354846606,25.5780003866,0.522778084165,52.2778081894,2.0,1.0,1.0,731.88931783,731.88931783,0.0,0.312142589654,0.0,1.0,10.6530222098,66.4144999186,6.83250077566,2863.14162191,66.498500824,66.2784347534,59.6660000483,59.4012273153,8.03000005086,2045.99990845,50.1890001297,50.177230835,42.1590000788,42.6936264038,41.8648144404,1.0,0.0,95.2465222677,1.0,0.0,-0.0840009053548,100.0,5.99185995261,41.2580006917,239.0,215.316665649,0.312142589654,24.3395007451,0.490141623361,49.0141630173,2.0,1.0,1.0,686.198272705,686.198272705,463.016665141,0.326969474833,4324.38667806,0.0,31.0379452705,3.9569769303,6.11979166667,4324.38667806,0.0810141929795,114.32333374,114.32333374,77.2640978495,2.0,50.5017700195,42.6955744425,41.8648144404,1.0,1220.42127562,1282.8715627,0.0,0.0,0.0,21.9025287628,1.0,0.0,5.96249993642,37.8159713745,1.0,48.5476182302,1.0,1.0,1.0,0.0,3.94583324591,1.0,40.7499987284,0.0,1.0,0.00692667025028,9.90833322207,40.7889404297,9.90833322207,2.0,0.0,37.4151473652,0.0566000007093,39.329721243,0.961741618206,673.31112652,0.0,1.0,2255.68384725,0.00225568384725,694.871391346,0.468872004439,0.492864696034,0.0,0.468872004439,0.0,661.044998169,694.871391346,0.0,661.044998169,0.0,0.000661044998169,0.467765547335,1.0,0.0,2.0,2.0,1.0,76.4097874959,40.8059008916,37.8159713745,0.378159713745,1.0,10.5,2503.29283832,76.7448686083,1355.91638951,0.961736700473,1355.91638951,1.0,0.0,0.0,0.0,57.5816669464,1.0,77.1388893127,1.0,0.0,46.1916675568,56.7416671117,1.0,76.9861132304,0.0,1.0,114.32333374,0.0,782.659973145,0.00028290285885,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.512473627961,139022.0,1324.79244776,40.614913597,717.577969753,0.508970224343,717.577969753,0.513610571772,1.0,1.0,1.0,0.0,1409.8623759,1409.8623759,0.0,1409.8623759,0.0,661.044998169,1409.8623759
2016-01-15T06:00:00.000Z,0.0,0.00879968501945,0.787541994991,0.50930870024,42.9737507502,0.047400463456,73.901667277,0.0,36.2950003942,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6066665649,1.0,79.6666641235,1.0,0.0,73.901667277,71.1488189697,2.0,0.0,103.062750816,60.0890000661,0.353010251391,552.199999491,0.0,0.358226799848,0.0,1.0,11.188453277,69.4370009104,9.00750033061,2336.24955241,69.1220003764,69.1568628947,60.1145000458,60.0853398641,9.35250059764,2091.33287557,50.6614999771,50.4969151815,41.3089993795,41.1157862345,41.4685179392,1.0,0.0,99.9981231689,1.0,0.0,0.316500345866,74.0405000051,100.0,5.43035391967,27.8130009969,1.77749951681,5.75809935729,39.5314998627,71.0,292.308331807,0.358226799848,27.8130009969,0.582336327689,58.2336330414,2.0,1.0,1.0,815.270858765,815.270858765,0.0,0.339439639769,0.0,1.0,10.9588101705,67.7690003713,7.81800079346,2861.26690674,67.8815008799,67.660446167,60.0635000865,59.7903162638,9.11150042216,2012.24990845,50.4289999008,50.4143880208,41.3174994787,41.8146947225,41.4685179392,1.0,0.0,99.9981155396,1.0,0.0,-0.112500508626,100.0,5.87994678815,40.4330005646,239.0,259.891666412,0.339439639769,26.5640014013,0.546088852655,54.6088844935,2.0,1.0,1.0,764.524393717,764.524393717,552.199999491,0.350588710595,4258.45890299,0.0,33.1035707647,5.59472938379,8.6640625,4253.52627841,0.0740628051461,116.37249883,116.37249883,78.0663070679,2.0,50.7225591486,41.9012062766,41.4685179392,1.0,1396.16874875,1387.53041787,0.0,0.0,0.0,21.29637146,1.0,0.0,8.05499990781,38.8181285858,1.0,53.9345229467,1.0,1.0,1.0,0.0,5.7099998792,1.0,46.7202370962,0.0,1.0,0.00872560413598,13.7649998665,46.5311867396,13.7649998665,2.0,0.0,42.8031373467,0.0566000007093,42.5383071365,0.96159134972,673.743841401,0.0,1.0,2580.51490703,0.00258051490703,751.56018734,0.483448349219,0.480457172967,0.0,0.483448349219,0.0,756.23916626,751.56018734,0.0,756.23916626,0.0,0.00075623916626,0.481443151832,1.0,0.0,2.0,2.0,1.0,73.2454015558,42.2977575822,38.8181285858,0.388181285858,1.0,10.5,2777.02249286,85.1367539083,1504.18291239,0.961593604728,1504.18291239,1.0,0.0,0.0,0.0,58.5491669973,1.0,78.1527792613,1.0,0.0,46.7750002543,57.8233334223,1.0,77.9583339691,0.0,1.0,116.37249883,0.0,820.739990234,0.000305982557699,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.499646805683,139022.0,1471.08413991,45.0998609914,796.817322017,0.50938914056,796.817322017,0.500019149603,1.0,1.0,1.0,0.0,1569.62525431,1564.26052024,0.0,1564.26052024,0.0,756.23916626,1564.26052024
2016-01-15T07:00:00.000Z,0.0,0.00952610416983,0.78180571923,0.516401875528,43.9420010249,0.0443472408332,73.8208344777,0.0,36.2691666285,1.0,79.6666641235,0.666666666667,0.0,0.0,47.7999992371,37.5174999237,1.0,79.6666641235,0.666666666667,0.0,73.8208344777,72.7778333028,2.0,0.0,104.387250582,60.4452495575,0.361186210712,610.375005086,0.0,0.368074009484,0.0,1.0,11.4313914776,70.3159999847,8.71200016567,2334.99955241,70.0295003255,69.9929377238,60.4789997737,60.4370829264,8.93519973755,2248.66617839,50.8865000407,50.7281494141,41.6765003204,41.4810358683,41.3629630407,1.0,0.0,99.9981231689,1.0,0.0,0.28649965922,73.5530001322,100.0,5.62706716855,28.3530000051,1.80750052134,5.80432430903,39.8689997991,71.0,320.866663615,0.368074009484,28.3530000051,0.617768776303,61.7768777212,2.0,1.0,1.0,864.876286825,864.876286825,0.0,0.352162927797,0.0,1.0,11.1872446537,68.6329994202,7.95060119629,2862.01678467,68.7155005137,68.4699732463,60.4114993413,60.138575236,8.7620010376,2156.74991862,50.6900005341,50.6489944458,41.6579993566,42.0936304728,41.3629630407,1.0,0.0,99.9981155396,1.0,0.0,-0.0825010935465,100.0,5.92110323906,40.7374998728,239.0,289.508335114,0.352162927797,27.0575011571,0.581323968797,58.1414626439,2.0,1.0,1.0,813.853556315,813.853556315,610.375005086,0.358078768871,4612.01778158,0.0,32.5736578306,3.90325089296,5.91927083333,4612.01778158,0.0779242812933,131.732498805,131.732498805,80.9047781626,2.0,50.9515813192,42.1835149129,41.3629630407,1.0,1536.08762374,1472.07723855,0.0,0.0,0.0,20.7029584249,1.0,0.0,9.22999970118,39.7760413488,1.0,56.3035697937,0.666666666667,1.0,1.0,0.0,6.86833322048,1.0,49.0297606786,0.0,1.0,0.00936268987347,16.0983329614,49.1103331248,16.0983329614,2.0,0.0,47.0927096701,0.0566000007093,45.1303069796,0.961355343094,674.423848308,0.25,0.75,2839.12457939,0.00283912457939,797.355236998,0.492347417283,0.471830783113,0.51609625329,0.482930108629,0.0,832.026662191,797.355236998,247.644165039,584.382497152,0.0,0.000832026662191,0.489712985853,1.0,0.0,2.0,2.0,0.75,72.7022571564,43.5411661321,39.7760413488,0.397760413488,1.0,10.5,3028.06969603,92.8332504297,1640.1634146,0.970558105642,1640.1634146,1.0,0.0,0.0,0.0,66.3916664124,1.0,80.8333339691,1.0,0.0,48.3916680018,65.3408339818,1.0,80.6527805328,0.0,1.0,131.732498805,0.0,1046.15002441,0.000324627087653,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.486143776834,139022.0,1614.48533075,49.4961926473,874.491025213,0.517475481575,874.491025213,0.488915529906,1.0,1.0,1.0,0.0,1689.91779582,1689.91779582,479.841044108,1210.07675171,0.0,832.026662191,1689.91779582
2016-01-15T08:00:00.000Z,0.0,0.011506209147,0.784730614908,0.512518197375,43.990749836,0.0458956896949,73.7774995168,0.0,36.1225001017,1.0,79.6666641235,0.666666666667,0.0,0.0,47.7999992371,37.6550000509,1.0,79.6666641235,0.666666666667,0.0,73.7774995168,72.9339574178,2.0,0.0,105.043499629,61.0527497927,0.370574186955,601.374997457,0.0,0.374992278271,0.0,1.0,11.5087448756,70.7915000916,8.91800011529,2331.24955241,70.4734999339,70.5219268799,61.08649985,61.0478693644,9.22725009918,2105.33288574,50.5249999364,50.3675994873,40.923500061,40.7371851603,41.281481425,1.0,0.0,99.9981231689,1.0,0.0,0.318000157674,77.3075002035,100.0,5.80457464854,29.5499998728,1.7850001653,5.70417022705,39.1384998957,71.0,317.91666921,0.374992278271,29.5499998728,0.603031467256,60.3031479518,2.0,1.0,1.0,844.244054159,844.244054159,0.0,0.357838718659,0.0,1.0,11.2537202835,69.0125001272,8.12099965413,2849.6432902,69.1399993896,68.9280904134,61.0189997355,60.7362365723,8.98999998305,2027.49991862,50.292500178,50.2805099487,40.9890000025,41.4623667399,41.281481425,1.0,0.0,99.9981155396,1.0,0.0,-0.127499262492,100.0,5.835141023,40.1014998754,239.0,283.458333333,0.357838718659,28.1509993871,0.562229418073,56.2229420344,2.0,1.0,1.0,787.121185303,787.121185303,601.374997457,0.368633486082,4286.46366374,0.0,34.2537037243,6.14797953765,9.375,4286.46366374,0.074446177785,120.748332977,120.748332977,78.9295953115,2.0,50.6067860921,41.5396270752,41.2888889313,1.0,1503.87913938,1384.64058649,0.0,0.0,0.0,19.5119838715,1.0,0.0,10.6124998728,41.5745159785,1.0,59.3749987284,0.916666666667,1.0,1.0,0.0,8.05999978383,1.0,52.255950292,0.0,1.0,0.0114090569937,18.6724999746,51.9705483119,18.6724999746,2.0,0.0,46.1052758941,0.0566000007093,42.4497119366,0.961409136063,674.268803904,0.0833333333333,0.916666666667,2779.59418661,0.00277959418661,749.994901141,0.501954075707,0.462155480169,0.52900311283,0.498988710462,0.0,814.580835978,749.994901141,84.8158315023,729.765004476,0.0,0.000814580835978,0.50040897727,1.0,0.0456378402906,2.0,2.0,0.916666666667,87.2098451094,43.3011890758,41.5745159785,0.415745159785,1.0,9.91666666667,2904.90908832,89.0574458125,1573.45308651,0.969579880626,1573.45308651,1.0,0.0,0.0,0.0,60.7783330282,1.0,79.0694459279,1.0,0.0,47.3500010173,59.9700005849,1.0,78.9166692098,0.0,1.0,120.748332977,0.0,1017.78997803,0.000305345283024,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.476655394159,139022.0,1537.47236613,47.1351625034,832.776712238,0.513166583842,832.776712238,0.47829275503,1.0,1.0,1.0,0.0,1622.81944784,1622.81944784,160.331441243,1462.48800659,0.0,814.580835978,1622.81944784
2016-01-15T09:00:00.000Z,0.0,0.0102033303243,0.787908451584,0.511309808124,43.2227487564,0.0470750987144,73.8733329773,0.0,36.2975002925,1.0,79.6666641235,0.833333333333,0.0,0.0,47.7999992371,37.5758333206,1.0,79.6666641235,0.833333333333,0.0,73.8733329773,71.0908139547,2.0,0.0,103.997998873,60.775250117,0.35096237898,556.025001526,0.0,0.360303207578,0.0,1.0,11.3407428265,70.0235004425,8.5139986674,2336.24955241,69.7504990896,69.7341664632,60.8060000738,60.764696757,8.86500015259,2145.66619873,50.9210001628,50.7587254842,41.861000061,41.6401062012,41.6759258906,1.0,0.0,99.9981231689,1.0,0.0,0.273001352946,76.0609995524,100.0,5.5068261226,27.8894990285,1.77300071716,5.83270808061,40.0879993439,71.0,293.233334859,0.360303207578,27.8894990285,0.579400238764,57.9400231043,2.0,1.0,1.0,811.160334269,811.160334269,0.0,0.340995725305,0.0,1.0,11.1195603212,68.3990001678,7.75049940745,2858.2672526,68.4949995677,68.2635981242,60.7445001602,60.4657847087,8.78163736517,2067.24989827,50.7095006307,50.6821492513,41.824499766,42.3055496216,41.6759258906,1.0,0.0,99.9981155396,1.0,0.0,-0.095999399821,100.0,5.94685137272,40.9324998856,239.0,262.791667938,0.340995725305,26.6704998016,0.547519509452,54.7519499461,2.0,1.0,1.0,766.527313232,766.527313232,556.025001526,0.34944585798,4400.23250326,0.0,31.7069974379,4.25103869041,6.578125,4400.23250326,0.0748664397074,118.447500865,118.447500865,78.2710622152,2.0,50.9945983887,42.3669408162,41.6759255727,1.0,1411.43991064,1387.62880243,0.0,0.0,0.0,19.1381607056,1.0,0.0,9.25249989827,41.6678393682,1.0,56.7202364604,1.0,1.0,1.0,0.0,6.91249990463,1.0,49.3035701116,0.0,1.0,0.0101393083778,16.1649997234,49.3622156779,16.1649997234,2.0,0.0,43.2713140198,0.0566000007093,42.5413233678,0.961495938798,674.018687622,0.0,1.0,2608.74033533,0.00260874033533,751.613477645,0.482558413767,0.474417613352,0.0,0.482558413767,0.0,764.510838826,751.613477645,0.0,764.510838826,0.0,0.000764510838826,0.481526712577,1.0,0.0,2.0,2.0,1.0,91.5652604537,42.8621354537,41.6678393682,0.416678393682,1.0,11.6666666667,2778.60792563,85.1853594202,1505.04166701,0.949980670777,1505.04166701,1.0,0.0,0.0,0.0,59.5808334351,1.0,78.2083339691,1.0,0.0,46.8000008265,58.8666664759,1.0,78.0000012716,0.0,1.0,118.447500865,0.0,920.299987793,0.000306004253771,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.499397122432,139022.0,1497.00980461,45.8946788011,810.860039327,0.511813978942,810.860039327,0.500403871974,1.0,1.0,1.0,0.0,1584.28662109,1584.28662109,0.0,1584.28662109,0.0,764.510838826,1584.28662109
2016-01-15T10:00:00.000Z,0.0,0.0114411892174,0.781487730221,0.511918401811,44.0379985174,0.0452510683718,73.9641666412,0.0,36.2941665649,1.0,79.6666641235,0.833333333333,0.0,0.0,47.7999992371,37.6699997584,1.0,79.6666641235,0.833333333333,0.0,73.9641666412,72.9056167603,2.0,0.0,105.185998599,61.1480000814,0.365529118549,599.966664632,0.0,0.375290505367,0.0,1.0,11.5305006504,70.8560002645,9.10999806722,2335.83288574,70.5499986013,70.5708872477,61.1750001907,61.1380259196,9.53018257835,2102.33284505,50.8414999644,50.6841990153,41.2579994202,41.0680669149,41.4296293259,1.0,0.0,99.9981231689,1.0,0.0,0.306001663208,77.4455006917,100.0,5.77787534396,29.2919991811,1.76549943288,5.75262530645,39.4924999873,71.0,315.758336385,0.375290505367,29.2919991811,0.599978466942,59.9978462855,2.0,1.0,1.0,839.969853719,839.969853719,0.0,0.356343406848,0.0,1.0,11.291188399,69.1519997915,8.15100002289,2861.2668457,69.2719999949,69.0469284058,61.120999972,60.8306325277,9.27418205955,2039.9998881,50.6255000432,50.6056416829,41.2784996033,41.74512736,41.4296293259,1.0,0.0,99.9981155396,1.0,0.0,-0.120000203451,100.0,5.87487824758,40.3924999237,239.0,284.091663361,0.356343406848,27.9935003916,0.567827900478,56.7827898661,2.0,1.0,1.0,794.959060669,794.959060669,599.966664632,0.364713599901,4325.55354818,0.0,33.2422963778,5.36424732208,8.51302083333,4325.55354818,0.073073431782,119.835833232,119.835833232,78.7702795664,2.0,50.9218444824,41.8211313883,41.4351851145,1.0,1500.12212501,1413.68761189,0.0,0.0,0.0,19.6198507945,1.0,0.0,10.6466663678,41.5551493963,1.0,59.4523798625,1.0,1.0,1.0,0.0,8.13249985377,1.0,52.440475146,0.0,1.0,0.0114026129358,18.7791663806,52.2500797908,18.7791663806,2.0,0.0,45.9900949733,0.0566000007093,43.3402230721,0.961562180228,673.827854059,0.0,1.0,2772.65016097,0.00277265016097,765.728313233,0.495042776932,0.466519244957,0.0,0.495042776932,0.0,812.545837402,765.728313233,0.0,812.545837402,0.0,0.000812545837402,0.494416502615,1.0,0.0,2.0,2.0,1.0,93.1240418752,42.4914716085,41.5551493963,0.415551493963,1.0,9.91666666667,2913.8097369,89.3303180454,1578.27415064,0.96156202189,1578.27415064,1.0,0.0,0.0,0.0,60.4283332825,1.0,78.7638893127,1.0,0.0,47.1750008265,59.4074999491,1.0,78.6250019073,0.0,1.0,119.835833232,0.0,926.049987793,0.000311750824129,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.485168126795,139022.0,1552.0218013,47.5812127907,840.657459266,0.512169755757,840.657459266,0.485794335646,1.0,1.0,1.0,0.0,1641.36489868,1641.36489868,0.0,1641.36489868,0.0,812.545837402,1641.36489868
2016-01-15T11:00:00.000Z,0.0,0.0115701854191,0.781012989015,0.511468772998,44.0560013453,0.0451378669829,73.8500010173,0.0,36.240000089,1.0,79.6666641235,0.916666666667,0.0,0.0,47.7999992371,37.6100002925,1.0,79.6666641235,0.916666666667,0.0,73.8500010173,72.6485036214,2.0,0.0,105.371251106,61.3152497609,0.362523003994,594.508331299,0.0,0.372593406288,0.0,1.0,11.5679686069,70.9594999949,9.20618300004,2338.7495931,70.6685009003,70.6439997355,61.3429994583,61.2954839071,9.19308991866,2167.33284505,50.9629993439,50.7950363159,41.6750001907,41.4778518677,41.4925928116,1.0,0.0,99.9981231689,1.0,0.0,0.290999094645,79.0279998779,100.0,5.75695383549,28.9935007095,1.75500075022,5.81101477146,39.9199994405,71.0,312.949999491,0.372593406288,28.9935007095,0.599348740351,59.9711596171,2.0,1.0,1.0,839.088236491,839.088236491,0.0,0.353910697372,0.0,1.0,11.335908254,69.2929992676,8.11800034841,2859.39208984,69.405500412,69.1619389852,61.2875000636,61.0041275024,8.97799925371,2097.74992879,50.7470000585,50.7210362752,41.6640005112,42.0974655151,41.4925928116,1.0,0.0,99.9981155396,1.0,0.0,-0.112501144409,100.0,5.92414438725,40.7615000407,239.0,281.558333079,0.353910697372,27.7414999008,0.567319819132,56.7319815954,2.0,1.0,1.0,794.247746785,794.247746785,594.508331299,0.362020281263,4446.9070638,0.0,32.5050055186,4.50125288963,6.93229166667,4446.9070638,0.0757755564458,124.205000559,124.205000559,79.5009784698,2.0,51.0243250529,42.1765085856,41.4740740458,1.0,1498.35131001,1412.69268409,0.0,0.0,0.0,19.0829048157,1.0,0.0,10.7108330727,42.2600946426,1.0,59.8095229467,0.666666666667,1.0,1.0,0.0,8.26333320141,1.0,52.7321414948,0.0,1.0,0.0115441650115,18.9741659164,52.68754673,18.9741659164,2.0,0.0,45.9358060932,0.0566000007093,43.3097210061,0.961498794829,674.010469808,0.0833333333333,0.916666666667,2769.37719377,0.00276937719377,765.18940748,0.494894389351,0.466601976827,0.516310331085,0.492671413357,0.0,811.586669922,765.18940748,79.623336792,731.96333313,0.0,0.000811586669922,0.494509836038,1.0,0.0,2.0,2.0,0.916666666667,94.9053312937,42.8379160563,42.2600946426,0.422600946426,1.0,10.5,2911.0439941,89.2455270994,1576.7760774,0.961496366178,1576.7760774,1.0,0.0,0.0,0.0,62.6658337911,1.0,79.5000012716,1.0,0.0,47.5916671753,61.5391664505,1.0,79.3194446564,0.0,1.0,124.205000559,0.0,955.480041504,0.000311531419532,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.485287301378,139022.0,1549.05667776,47.4903093163,839.051390833,0.511641998433,839.051390833,0.485688061712,1.0,1.0,1.0,0.0,1639.91891479,1639.91891479,154.216044108,1485.70287069,0.0,811.586669922,1639.91891479
2016-01-15T12:00:00.000Z,0.0,0.0139414116524,0.774383098856,0.51567912207,45.3265000979,0.0425264007022,73.8466669718,0.0,36.2208331426,1.0,79.6666641235,0.5,0.0,0.0,47.7999992371,37.6258338292,1.0,79.6666641235,0.5,0.0,73.8466669718,75.2832756042,2.0,0.0,107.345249812,62.0187497139,0.383919294725,667.958343506,0.0,0.389191193672,0.0,1.0,11.9015553792,72.3095003764,9.65057155064,2340.83290609,72.0019995372,71.9982630412,62.0389992396,61.9907150269,9.80400000678,2184.99951172,50.9914999008,50.8351720174,41.1124998728,40.9471664429,41.179629008,1.0,0.0,99.9981231689,1.0,0.0,0.307500839233,78.2779992421,100.0,6.16737949848,30.8894996643,1.75500011444,5.73417588075,39.3574997584,71.0,350.375005086,0.389191193672,30.8894996643,0.642796630859,64.2796643575,2.0,1.0,1.0,899.915283203,899.915283203,0.0,0.375658833657,0.0,1.0,11.6392792066,70.5694999695,8.68800036112,2863.14160156,70.6865005493,70.4545033773,61.9985001882,61.7025604248,9.62109132247,2098.74990845,50.7830003103,50.7573776245,41.126999855,41.5798060099,41.179629008,1.0,0.0,99.9981155396,1.0,0.0,-0.117000579834,100.0,5.85723980268,40.2620000839,239.0,317.58333079,0.375658833657,29.5595006943,0.603358056205,60.3358049393,2.0,1.0,1.0,844.701278687,844.701278687,667.958343506,0.383691841468,4455.07495117,0.0,34.5319897334,5.2439262867,8.5859375,4455.07495117,0.074751427255,130.055833181,130.055833181,80.8579610189,2.0,51.0540618896,41.6848398844,41.1814807256,1.0,1654.41059376,1433.06570034,0.0,0.0,0.0,18.3993730545,1.0,0.0,13.4633329709,43.6396261851,1.0,64.708331426,0.666666666667,1.0,1.0,0.0,10.7924997807,1.0,57.9166660309,0.0,1.0,0.0139400453667,24.2558328311,57.8592437108,24.2558328311,2.0,0.0,50.7202040841,0.0566000007093,43.9343081225,0.961200461806,674.870367553,0.333333333333,0.666666666667,3057.81890861,0.00305781890861,776.224515404,0.515056788772,0.446146936257,0.518218083539,0.513345185514,0.0,896.116668701,776.224515404,316.692504883,579.424163818,0.0,0.000896116668701,0.51490971446,1.0,0.175795211646,2.0,2.0,0.666666666667,95.2665920258,44.1787281036,43.6396261851,0.436396261851,1.0,9.91666666667,3087.4762941,94.6545122066,1672.34118411,0.961203725029,1672.34118411,1.0,0.0,0.0,0.0,65.3266665141,1.0,80.9444446564,1.0,0.0,48.4666674932,64.7291669846,1.0,80.7777786255,0.0,1.0,130.055833181,0.0,955.5,0.000316024140945,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.464154397907,139022.0,1656.94639213,50.7979454932,897.490191814,0.515846242231,897.490191814,0.464305879593,1.0,1.0,1.0,0.0,1739.84051514,1739.84051514,611.118204753,1128.72231038,0.0,896.116668701,1739.84051514
2016-01-15T13:00:00.000Z,0.0,0.014163181637,0.780882686637,0.510714951703,44.4925004641,0.0452373982649,73.8233324687,0.0,36.2525002162,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.538333257,1.0,79.6666641235,1.0,0.0,73.8233324687,73.285311381,2.0,0.0,106.625250181,62.1327497164,0.373353997548,609.441665649,0.0,0.380184859714,0.0,1.0,11.768604358,71.8219998678,9.35700003306,2339.16625977,71.5174999237,71.5252278646,62.1604998906,62.1145222982,9.61950016022,2106.66617839,50.9824997584,50.8313446045,41.3629995982,41.1826019287,41.4703699748,1.0,0.0,99.9981231689,1.0,0.0,0.304499944051,81.5089995066,100.0,5.99692138036,30.1545003255,1.73249944051,5.77168297768,39.6305001577,71.0,320.991666158,0.380184859714,30.1545003255,0.603016829718,60.3016824722,2.0,1.0,1.0,844.223561605,844.223561605,0.0,0.363836902043,0.0,1.0,11.523248752,70.0954996745,8.11050097148,2855.64255778,70.2155005137,69.9931894938,62.1049995422,61.8090871175,9.38749980927,2027.74995931,50.77399985,50.7541910807,41.3865000407,41.8689524333,41.4703699748,1.0,0.0,99.9981155396,1.0,0.0,-0.120000839233,100.0,5.89231399695,40.5274998347,239.0,288.449999491,0.363836902043,28.829000473,0.566202497936,56.620250384,2.0,1.0,1.0,792.683497111,792.683497111,609.441665649,0.373324043745,4291.71451823,0.0,33.3743604024,5.16856789589,8.203125,4291.71451823,0.072783540647,118.829999288,118.829999288,78.5538094838,2.0,51.0793660482,41.9504165649,41.4777774811,1.0,1523.51038624,1372.33530745,0.0,0.0,0.0,17.5553944906,1.0,0.0,12.8824996948,44.6051054001,1.0,63.76785628,1.0,1.0,1.0,0.0,10.236666282,1.0,57.095237414,0.0,1.0,0.014162328526,23.1191658974,56.8049907684,23.1191658974,2.0,0.0,46.7071221653,0.0566000007093,42.0724620166,0.960915067723,675.693655517,0.0,1.0,2815.87828564,0.00281587828564,743.329708292,0.505539781168,0.455376016655,0.0,0.505539781168,0.0,825.214162191,743.329708292,0.0,825.214162191,0.0,0.000825214162191,0.505486706893,1.0,0.108084611108,2.0,2.0,1.0,95.5184230804,45.1752792994,44.6051054001,0.446051054001,1.0,10.5,2895.84569369,88.7795841819,1568.54387048,0.960915797823,1568.54387048,1.0,0.0,0.0,0.0,60.0166664124,1.0,78.6250006358,1.0,0.0,47.0666672389,58.8133328756,1.0,78.4444446564,0.0,1.0,118.829999288,0.0,857.289978027,0.000302631684313,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.473897939535,139022.0,1539.14925908,47.1865719618,833.685006545,0.510729159874,833.685006545,0.473931589516,1.0,1.0,1.0,0.0,1632.34268188,1632.34268188,0.0,1632.34268188,0.0,825.214162191,1632.34268188
2016-01-15T14:00:00.000Z,0.0,0.0146276892046,0.781185383595,0.510772906113,44.5532506307,0.0453773162863,73.941666921,0.0,36.2849998474,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6108338038,1.0,79.6666641235,1.0,0.0,73.941666921,73.3158137004,2.0,0.0,106.842750231,62.2894996007,0.374724983332,611.041666667,0.0,0.381163906392,0.0,1.0,11.8060723146,71.9479999542,9.33300145467,2335.41619873,71.6585006714,71.6504770915,62.3254992167,62.2789637248,9.30600039164,2172.66617839,50.802500089,50.6485239665,41.4964996974,41.2996800741,41.4111111959,1.0,0.0,99.9981231689,1.0,0.0,0.289499282837,81.6214993795,100.0,6.01533154647,30.162000974,1.72650051117,5.79074076811,39.7699991862,71.0,321.375,0.381163906392,30.162000974,0.602011311849,60.2011321386,2.0,1.0,1.0,842.815836589,842.815836589,0.0,0.364754305377,0.0,1.0,11.5619255702,70.2575003306,8.11499913534,2863.14160156,70.3684991201,70.1343943278,62.2534999847,61.9570668538,9.11900011698,2088.99989827,50.5834999084,50.568031311,41.4644997915,41.9340693156,41.4111111959,1.0,0.0,99.9981155396,1.0,0.0,-0.112498601278,100.0,5.90387030443,40.6099999746,239.0,289.666666667,0.364754305377,28.9039993286,0.566932231358,56.6932226817,2.0,1.0,1.0,793.705123901,793.705123901,611.041666667,0.374556182927,4434.65486654,0.0,33.0105363528,4.85832083225,7.48697916667,4434.65486654,0.0764522291492,124.667499542,124.667499542,79.6732234955,2.0,50.8528849284,42.028116862,41.4074077606,1.0,1538.81385062,1353.4394633,0.0,0.0,0.0,17.0733200709,1.0,0.0,13.2591664791,45.2521791458,1.0,64.2678565979,0.75,1.0,1.0,0.0,10.5933331649,1.0,57.4880936941,0.0,1.0,0.0146143321781,23.8524998029,57.5182285309,23.8524998029,2.0,0.0,47.1762891542,0.0566000007093,41.4931614033,0.960726946141,676.236793956,0.0,1.0,2844.16341809,0.00284416341809,733.094715253,0.511150939523,0.449574750692,0.0,0.511150939523,0.0,833.503331502,733.094715253,0.0,833.503331502,0.0,0.000833503331502,0.511028995117,1.0,0.372577905435,2.0,2.0,1.0,95.9725882212,45.7325344086,45.2521791458,0.452521791458,1.0,9.91666666667,2892.25331392,88.6694505575,1566.59804676,0.960725690215,1566.59804676,1.0,0.0,0.0,0.0,62.9583326976,1.0,79.6805578868,1.0,0.0,47.7166671753,61.7091668447,1.0,79.5277786255,0.0,1.0,124.667499542,0.0,888.130004883,0.000298464713522,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.467953293298,139022.0,1537.79999359,47.1452067642,832.954172674,0.510814164563,832.954172674,0.468110063739,1.0,1.0,1.0,0.0,1630.64031982,1630.64031982,0.0,1630.64031982,0.0,833.503331502,1630.64031982
2016-01-15T15:00:00.000Z,0.0,0.0180497085017,0.774243576992,0.515506793953,45.9317507744,0.0426568069789,74.0816669464,0.0,36.3275000254,1.0,79.6666641235,0.333333333333,0.0,0.0,47.7999992371,37.7541672389,1.0,79.6666641235,0.333333333333,0.0,74.0816669464,75.9177602132,2.0,0.0,109.096500397,63.1647496223,0.39451452817,686.058344523,0.0,0.400221926552,0.0,1.0,12.2000914415,73.4629999797,9.6047996521,2338.74955241,73.1735006968,73.1388931274,63.207499822,63.1475296021,9.48763656616,2248.33284505,50.796500206,50.6345062256,41.2489999135,41.0699768066,41.1370372772,1.0,0.0,99.9981231689,1.0,0.0,0.289499282837,83.3914998372,100.0,6.44503319263,31.9245007833,1.73400020599,5.75505824884,39.5149997075,71.0,358.125002543,0.400221926552,31.9245007833,0.638868626186,63.8868633906,2.0,1.0,1.0,894.41607666,894.41607666,0.0,0.387077712452,0.0,1.0,11.9341889222,71.7349999746,8.72399997711,2863.14164225,71.8459993998,71.6096903483,63.1219994227,62.8245366414,9.3347268538,2160.49989827,50.5714995066,50.5540033976,41.1705001195,41.6206614176,41.1370372772,1.0,0.0,99.9981155396,1.0,0.0,-0.110999425252,100.0,5.86575488249,40.3279997508,239.0,327.933334351,0.387077712452,30.6754992803,0.604552252633,60.4552253087,2.0,1.0,1.0,846.373153687,846.373153687,686.058344523,0.394204886969,4596.84863281,0.0,33.6567241351,4.62644100189,7.28645833333,4596.84863281,0.0774680762083,134.686664581,134.686664581,81.686252594,2.0,50.8250478109,41.7447052002,41.1444444656,1.0,1710.04429,1371.94455717,0.0,0.0,0.0,15.9789902369,1.0,0.0,17.1058328152,47.2285095851,1.0,70.1249968211,0.333333333333,1.0,1.0,0.0,14.2824994723,1.0,63.755950292,0.0,1.0,0.0180168540339,31.3883323669,63.7829319636,31.3883323669,2.0,0.0,52.4257978697,0.0566000007093,42.0604825637,0.959967451322,678.4325588,0.5,0.5,3160.64572136,0.00316064572136,743.118057184,0.532636055983,0.427326439574,0.539404641104,0.525502937903,0.0,926.250834147,743.118057184,481.309163411,444.941670736,0.0,0.000926250834147,0.5323668619,1.0,1.67573145096,2.0,2.0,0.5,96.3828163147,47.6212584178,47.2285095851,0.472285095851,1.0,9.91666666667,3081.98884718,94.4862804334,1669.36889133,0.959962495556,1669.36889133,1.0,0.0,0.0,0.0,67.6741657257,1.0,81.7222232819,1.0,0.0,48.9166676203,67.0124994914,1.0,81.5277786255,0.0,1.0,134.686664581,0.0,996.760009766,0.000302545514837,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.445149098586,139022.0,1655.38465456,50.7500664188,896.64427178,0.51561094569,896.64427178,0.445430700612,1.0,1.0,1.0,0.0,1738.99386597,1738.99386597,892.29703776,846.696828206,0.0,926.250834147,1738.99386597
2016-01-15T16:00:00.000Z,0.0,0.0208949355533,0.770934424562,0.519130092243,46.8534997304,0.0408430702291,73.7341664632,0.0,36.2066666285,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.5275001526,1.0,79.6666641235,0.0,0.0,73.7341664632,77.5748462677,2.0,0.0,110.648249626,63.7947498957,0.408366628106,737.58333842,0.0,0.414377583441,0.0,1.0,12.4804979165,74.5384998322,,2339.9995931,74.2384993235,74.2019577026,63.8344999949,63.7760899862,9.78400039673,2261.66617839,50.8099997838,50.653620402,40.9474995931,40.785542806,40.9555549622,1.0,0.0,99.9981231689,1.0,0.0,0.300000508626,84.7790006002,100.0,6.76558256149,33.2909997304,1.73549969991,5.71511809031,39.2119998932,71.0,385.841667175,0.414377583441,33.2909997304,0.665056657337,66.505666097,2.0,1.0,1.0,931.079320272,931.079320272,0.0,0.402825376916,0.0,1.0,12.1831704775,72.7039998372,9.06450080872,2860.89194743,72.8195006053,72.5885314941,63.7549997965,63.447710673,9.64699967702,2172.24987793,50.5939998627,50.5807774862,40.9470001856,41.3678944906,40.9555549622,1.0,0.0,99.9981155396,1.0,0.0,-0.115500768026,100.0,5.83433008194,40.0969998042,239.0,351.741663615,0.402825376916,31.8725004196,0.623654283796,62.3654286067,2.0,1.0,1.0,873.115997314,873.115997314,737.58333842,0.408325166163,4630.10396322,0.0,34.6172091166,5.08071877559,8.13020833333,4630.10396322,0.0771880344619,139.405832926,139.405832926,82.6349309285,2.0,50.8630065918,41.4995040894,40.9555546443,1.0,1824.87946437,1373.00446059,0.0,0.0,0.0,14.8248227437,1.0,0.0,20.2908328374,49.0096772512,1.0,74.4999980927,0.0833333333333,1.0,1.0,0.0,17.4491664569,1.0,68.5178546906,0.0,1.0,0.0209019118276,37.7399994532,68.416252772,37.7399994532,2.0,0.0,55.9463649538,0.0566000007093,42.092976624,0.959006107935,681.218852023,0.916666666667,0.0833333333333,3372.89361731,0.00337289361731,743.692157182,0.547261106041,0.411748805536,0.548830358926,0.529950495167,0.0,988.451665243,743.692157182,908.892496745,79.5591684977,0.0,0.000988451665243,0.547257756193,1.0,2.87059514905,2.0,2.0,0.0833333333333,95.826374054,49.5267823537,49.0096772512,0.490096772512,1.0,10.5,3197.88392496,98.0393415778,1732.14382242,0.959009911577,1732.14382242,1.0,0.0,0.0,0.0,70.1991678874,1.0,82.680557251,1.0,0.0,49.5083341599,69.2066663106,1.0,82.5138899485,0.0,1.0,139.405832926,0.0,1023.80999756,0.000302779248062,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.429347810242,139022.0,1731.24531777,53.0757698048,937.734437096,0.519181264258,937.734437096,0.429354804588,1.0,1.0,1.0,0.0,1806.17927043,1806.17927043,1656.05360921,150.125661214,0.0,988.451665243,1806.17927043
2016-01-15T17:00:00.000Z,0.0,0.0227775762196,0.773292009901,0.516956080665,46.6765000025,0.0419134884592,73.7491664886,0.0,36.2441663742,1.0,79.6666641235,0.0833333333333,0.0,0.0,47.7999992371,37.5050001144,1.0,79.6666641235,0.0833333333333,0.0,73.7491664886,76.9227917989,2.0,0.0,110.914500554,64.2380005519,0.406957853103,717.433324178,0.0,0.414064586932,0.0,1.0,12.522800525,74.6854991913,9.82285744803,2340.41623942,74.3990001678,74.3583552043,64.2710005442,64.2148183187,9.52599843343,2237.99951172,50.8654994965,50.7122243245,41.1620003382,40.9878921509,41.1055555344,1.0,0.0,99.9981231689,1.0,0.0,0.286499023438,84.8689988454,100.0,6.77666290601,33.2369998296,1.71600087484,5.74634035428,39.4459994634,71.0,374.466664632,0.414064586932,33.2369998296,0.645704087757,64.5216592153,2.0,1.0,1.0,903.98572286,903.98572286,0.0,0.403061847034,0.0,1.0,12.2411855062,72.9170004527,8.82600021362,2869.51576742,73.0310007731,72.8019383748,64.2050005595,63.8935546875,9.30799992879,2146.49989827,50.650999705,50.6362457275,41.1450001399,41.5587437948,41.1055555344,1.0,0.0,99.9981155396,1.0,0.0,-0.112500508626,100.0,5.8592672348,40.279999733,239.0,342.966664632,0.403061847034,31.8860006332,0.607241868519,60.7241859436,2.0,1.0,1.0,850.138615926,850.138615926,717.433324178,0.40669131813,4568.26057943,0.0,34.059211731,4.83037606875,7.6953125,4568.26057943,0.0765206781742,134.809169134,134.809169134,81.7990519206,2.0,50.9420878092,41.680384318,41.1037034988,1.0,1783.69994933,1333.81381483,0.0,0.0,0.0,13.8159004847,1.0,0.0,21.4524995486,50.4551000595,1.0,75.9285697937,0.0,1.0,1.0,0.0,18.7024997075,1.0,69.9702370962,0.0,1.0,0.0227664611857,40.1549990972,69.8443552653,40.1549990972,2.0,0.0,54.683901201,0.0566000007093,40.8914867649,0.957843147601,684.599969439,0.916666666667,0.0833333333333,3296.78222138,0.00329678222138,722.464421421,0.548038339062,0.409811699535,0.548411478412,0.543718778288,0.0,966.146652222,722.464421421,889.929153442,76.2174987793,0.0,0.000966146652222,0.547891949614,1.0,3.08159845404,2.0,2.0,0.0833333333333,94.1935100555,51.4386024475,50.4551000595,0.504551000595,1.0,10.5,3117.51376416,95.5753879659,1688.61107364,0.957850038598,1688.61107364,1.0,0.0,0.0,0.0,68.0158322652,1.0,81.8333352407,1.0,0.0,49.0000006358,66.7933336894,1.0,81.666668574,0.0,1.0,134.809169134,0.0,1041.32995605,0.000294136803994,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.427845365163,139022.0,1683.18321798,51.602302747,911.701450536,0.51715476892,911.701450536,0.427994530439,1.0,1.0,1.0,0.0,1762.91799927,1762.91799927,1622.73983765,140.178161621,0.0,966.146652222,1762.91799927
