timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-01-15T18:00:00.000Z,0.0,0.0213636831785,0.778607914647,0.512860224541,45.8529993693,0.0441828232116,73.7958329519,0.0,36.153333346,1.0,79.6666641235,0.583333333333,0.0,0.0,47.7999992371,37.6425002416,1.0,79.6666641235,0.583333333333,0.0,73.7958329519,75.3167794545,2.0,0.0,109.729499181,63.8764998118,0.399316919401,668.700007121,0.0,0.40616036483,0.0,1.0,12.3004093965,73.8875001272,9.45599916246,2341.66623942,73.6129995982,73.6023839315,63.9050003688,63.8567225138,9.48240013123,2160.66617839,50.6464996338,50.4981842041,41.0494995117,40.8746261597,41.2296298345,1.0,0.0,99.9981231689,1.0,0.0,0.274500528971,83.9885012309,100.0,6.56866641839,32.5635000865,1.71599960327,5.7317429781,39.3334999084,71.0,351.41666921,0.40616036483,32.5635000865,0.617528802781,61.7528800964,2.0,1.0,1.0,864.540323893,864.540323893,0.0,0.391104470875,0.0,1.0,12.0248376528,72.1054999034,8.38499991099,2868.01601156,72.2329991659,72.0186055501,63.8479992549,63.5389200846,9.28399970315,2079.24991862,50.4154996872,50.4207585653,41.0685002009,41.5383199056,41.2296298345,1.0,0.0,99.9981155396,1.0,0.0,-0.130499521891,100.0,5.85257673264,40.233499527,239.0,317.283332825,0.391104470875,31.1644989649,0.578672597976,57.8672593435,2.0,1.0,1.0,810.141637166,810.141637166,668.700007121,0.398897043037,4411.31770833,0.0,34.1325146357,5.4133995374,8.63020833333,4411.31770833,0.0757818074119,126.829166412,126.829166412,80.3070990245,2.0,50.742805481,41.6370697021,41.2370370229,1.0,1670.99716188,1292.41295913,0.0,0.0,0.0,14.4023812612,1.0,0.0,19.3141663869,49.5026191076,1.0,73.0714270274,0.416666666667,1.0,1.0,0.0,16.4616660277,1.0,66.9404748281,0.0,1.0,0.021303393656,35.7758321762,66.7538407644,35.7758321762,2.0,0.0,51.2287079123,0.0566000007093,39.6222372458,0.958519120794,682.633053704,0.333333333333,0.666666666667,3088.47557983,0.00308847557983,700.039518539,0.540484631967,0.418031435659,0.550324811534,0.535091693454,0.0,905.100835164,700.039518539,326.264160156,578.836675008,0.0,0.000905100835164,0.540165066719,1.0,2.59774312039,2.0,2.0,0.666666666667,94.3519350688,50.3738730748,49.5026191076,0.495026191076,1.0,10.5,2963.41012101,90.8509451581,1605.1403537,0.958516067625,1605.1403537,1.0,0.0,0.0,0.0,63.7025000254,1.0,80.3888905843,1.0,0.0,48.133333842,63.1266667048,1.0,80.2222220103,0.0,1.0,126.829166412,0.0,1027.82995605,0.000285006957502,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.436123555752,139022.0,1586.26300484,48.6309647919,859.204314178,0.513077338447,859.204314178,0.43645854374,1.0,1.0,1.0,0.0,1674.60975138,1674.60975138,592.85744222,1081.75230916,0.0,905.100835164,1674.60975138
2016-01-15T19:00:00.000Z,0.0,0.0200516848594,0.777150588928,0.513149494152,45.7584993045,0.0436754167369,73.6824989319,0.0,36.1974995931,1.0,79.6666641235,0.583333333333,0.0,0.0,47.7999992371,37.4849999746,1.0,79.6666641235,0.583333333333,0.0,73.6824989319,75.1844393412,2.0,0.0,109.444499016,63.6859997114,0.393856343096,665.358306885,0.0,0.400508266496,0.0,1.0,12.2496461868,73.6834996541,9.44774866104,2340.41619873,73.4059988658,73.3785807292,63.7159996033,63.6656138102,9.46349938711,2200.66617839,50.8129997253,50.6663614909,41.3495003382,41.1685994466,41.26851813,1.0,0.0,99.9981231689,1.0,0.0,0.277500788371,83.6314996084,100.0,6.4767468373,32.0579986572,1.71000035604,5.77289934953,39.6379998525,71.0,347.841664632,0.400508266496,32.0564985275,0.620017685663,62.0017684301,2.0,1.0,1.0,868.024759928,868.024759928,0.0,0.387843587553,0.0,1.0,11.9897867839,71.9630006154,8.42100048065,2858.64223226,72.0770003001,71.8544082642,63.6559998194,63.3469263713,9.27349980672,2116.49983724,50.5969998042,50.5948053996,41.3234999975,41.7732086182,41.26851813,1.0,0.0,99.9981155396,1.0,0.0,-0.113999684652,100.0,5.88501524925,40.4735002518,239.0,317.516657511,0.387843587553,30.7535003026,0.584248297555,58.4248288472,2.0,1.0,1.0,817.947616577,817.947616577,665.358306885,0.393521152963,4495.33158366,0.0,33.6043666204,4.76946787039,7.60416666667,4495.33158366,0.076804439025,129.699165344,129.699165344,80.7117417653,2.0,50.9060312907,41.8873697917,41.2629626592,1.0,1666.40624558,1324.08925929,0.0,0.0,0.0,14.7453940709,1.0,0.0,18.3474993706,48.9706055323,1.0,71.9047603607,0.166666666667,1.0,1.0,0.0,15.5266664823,1.0,65.6190474828,0.0,1.0,0.0200333867879,33.8741658529,65.5769313176,33.8741658529,2.0,0.0,51.0879615869,0.0566000007093,40.5933555492,0.9588393876,681.702591474,0.416666666667,0.583333333333,3079.99026746,0.00307999026746,717.197085521,0.534299046186,0.424542112813,0.543688481385,0.527172454919,0.0,902.614151001,717.197085521,396.318323771,506.29582723,0.0,0.000902614151001,0.534034421047,1.0,2.01265391474,2.0,2.0,0.583333333333,94.6963774363,49.8306614558,48.9706055323,0.489706055323,1.0,10.5,2990.49550487,91.6813171361,1619.81123652,0.958841158999,1619.81123652,1.0,0.0,0.0,0.0,65.320833842,1.0,80.7222232819,1.0,0.0,48.3250007629,64.3783334096,1.0,80.5416673024,0.0,1.0,129.699165344,0.0,971.709960938,0.00029199231452,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.442765841692,139022.0,1600.75674715,49.0753076721,867.054895002,0.513249878563,867.054895002,0.44304133449,1.0,1.0,1.0,0.0,1689.34262085,1689.34262085,728.943756104,960.398864746,0.0,902.614151001,1689.34262085
2016-01-15T20:00:00.000Z,0.0,0.0196336561053,0.780842547615,0.511078431676,45.2980011304,0.0451156701936,73.7608331045,0.0,36.1899995804,1.0,79.6666641235,0.916666666667,0.0,0.0,47.7999992371,37.5708332062,1.0,79.6666641235,0.916666666667,0.0,73.7608331045,74.2540429433,2.0,0.0,108.882001241,63.5840001106,0.389231495142,637.100006104,0.0,0.400197461248,0.0,1.0,12.1553715865,73.3055000305,9.42750136058,2339.99953206,73.0415013631,73.0231781006,63.6140000025,63.5633875529,9.34649976095,2152.66617839,50.6405000687,50.4860839844,41.2940003077,41.0998814901,41.379629453,1.0,0.0,99.9981231689,1.0,0.0,0.263998667399,83.2100009918,100.0,6.38875714938,31.7475010554,1.70250034332,5.7666144371,39.5914999644,71.0,335.383333842,0.400197461248,31.7475010554,0.598447719756,59.844772021,2.0,1.0,1.0,837.826807658,837.826807658,0.0,0.381583337753,0.0,1.0,11.8870517413,71.5625,8.12699953715,2857.51729329,71.6809997559,71.4589004517,63.5540002187,63.2480595907,9.08750025431,2087.49987793,50.4109999339,50.4112014771,41.3234996796,41.7821426392,41.379629453,1.0,0.0,99.9981155396,1.0,0.0,-0.118499755859,100.0,5.88440712293,40.4615001678,239.0,301.716667175,0.381583337753,30.3575000763,0.564511914934,56.4511919022,2.0,1.0,1.0,790.316680908,790.316680908,637.100006104,0.389118005899,4427.07027181,0.0,32.9261767069,4.9943198363,7.84635416667,4427.07027181,0.0760773318612,124.380000432,124.380000432,79.6047821045,2.0,50.7244618734,41.8510665894,41.3851849238,1.0,1601.3523544,1296.93748314,0.0,0.0,0.0,14.8734807968,1.0,0.0,17.4674994151,48.7405192057,1.0,70.6726182302,0.333333333333,1.0,1.0,0.0,14.669166247,1.0,64.4285682042,0.0,1.0,0.0196275466096,32.1366656621,64.1817216873,32.1366656621,2.0,0.0,49.0935675413,0.0566000007093,39.7609481452,0.959097093856,680.954540534,0.0,1.0,2959.75226894,0.00295975226894,702.490241113,0.52991781647,0.429181171325,0.0,0.52991781647,0.0,867.377507528,702.490241113,0.0,867.377507528,0.0,0.000867377507528,0.529934942722,1.0,1.73922892752,2.0,2.0,1.0,95.1999810537,49.3718223572,48.7405192057,0.487405192057,1.0,9.33333333333,2898.28983754,88.8545156865,1569.86774864,0.959098987795,1569.86774864,1.0,0.0,0.0,0.0,62.6225001017,1.0,79.6527779897,1.0,0.0,47.6833340327,61.7791668574,1.0,79.4722226461,0.0,1.0,124.380000432,0.0,906.220031738,0.000286004719722,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.447483707924,139022.0,1544.62153451,47.3543386138,836.649081632,0.511144513942,836.649081632,0.447460699747,1.0,1.0,1.0,0.0,1636.81514486,1636.81514486,0.0,1636.81514486,0.0,867.377507528,1636.81514486
2016-01-15T21:00:00.000Z,0.0,0.0204521980564,0.775420895532,0.514283956507,46.0832513173,0.0429843307975,73.6774997711,0.0,36.1433327993,1.0,79.6666641235,0.333333333333,0.0,0.0,47.7999992371,37.5341672897,1.0,79.6666641235,0.333333333333,0.0,73.6774997711,75.9132614136,2.0,0.0,109.759501457,63.6762501399,0.400015307136,686.358332316,0.0,0.407230166288,0.0,1.0,12.3040352662,73.8935000102,9.67371422904,2345.83288574,73.6340007782,73.5801340739,63.710000356,63.6560872396,9.661500295,2192.99951172,50.7800003688,50.6230443319,41.1185000738,40.9401652018,41.1462955475,1.0,0.0,99.9981231689,1.0,0.0,0.259499231974,83.9899991353,100.0,6.56337169806,32.5155007044,1.72349993388,5.74066356818,39.3950001399,71.0,359.533330282,0.407230166288,32.5155007044,0.630479343959,63.0479348501,2.0,1.0,1.0,882.671081543,882.671081543,0.0,0.392605655477,0.0,1.0,12.0332981745,72.1400000254,8.60850143433,2858.2672526,72.251001358,72.0345815023,63.6424999237,63.3328933716,9.44900004069,2113.49992879,50.5535001755,50.5482660929,41.1045001348,41.5485331217,41.1462955475,1.0,0.0,99.9981155396,1.0,0.0,-0.111001332601,100.0,5.85541514556,40.2455005646,239.0,326.825002035,0.392605655477,31.1465012232,0.594256235758,59.425623258,2.0,1.0,1.0,831.958730062,831.958730062,686.358332316,0.399836732563,4494.74825033,0.0,34.3855091731,5.23964418968,8.35416666667,4494.74825033,0.0768627176273,131.854166031,131.854166031,81.2506510417,2.0,50.8465601603,41.6835657756,41.1462955475,1.0,1711.41355876,1326.04945525,0.0,0.0,0.0,15.0154457092,1.0,0.0,18.9191660881,48.6945546468,1.0,72.619043986,0.333333333333,1.0,1.0,0.0,16.1733328501,1.0,66.4404748281,0.0,1.0,0.0204334987185,35.0924984614,66.2093461355,35.0924984614,2.0,0.0,52.4677763187,0.0566000007093,40.6534503886,0.958866071777,681.625062775,0.5,0.5,3163.17651747,0.00316317651747,718.258831787,0.540258889971,0.418607181806,0.545078410852,0.53515574497,0.0,926.992502848,718.258831787,480.997502645,445.995000203,0.0,0.000926992502848,0.540123159687,1.0,2.51441124185,2.0,2.0,0.5,93.6649188995,49.785610199,48.6945546468,0.486945546468,1.0,11.0833333333,3037.463014,93.1212267073,1645.25133464,0.958866071777,1645.25133464,1.0,0.0,0.0,0.0,66.4325002035,1.0,81.3055566152,1.0,0.0,48.6750014623,65.4216677348,1.0,81.1250019073,0.0,1.0,131.854166031,0.0,982.710021973,0.000292424583078,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.436564807253,139022.0,1629.39755211,49.9533650769,882.568276517,0.514368083808,882.568276517,0.436706352519,1.0,1.0,1.0,0.0,1715.83016968,1715.83016968,882.437266032,833.392903646,0.0,926.992502848,1715.83016968
2016-01-15T22:00:00.000Z,0.0,0.0180506879372,0.799718097877,0.507968159807,43.6262497902,0.0508268190703,73.6600004832,0.0,36.1666669846,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4933331807,1.0,79.6666641235,1.0,0.0,73.6600004832,70.6961345673,2.0,0.0,106.869749705,63.2434999148,0.372040776163,540.950009664,0.0,0.381375495038,0.0,1.0,11.7939858437,71.9179992676,8.41949971517,2342.08288574,71.6899998983,71.6733652751,63.2705001831,63.2243448893,8.77349980672,2059.33287557,50.3390000661,50.1777674357,41.5655002594,41.3111343384,41.7222223282,1.0,0.0,99.9981231689,1.0,0.0,0.227999369303,79.5784994761,100.0,5.99675750732,30.1244996389,1.73700046539,5.79722833633,39.828499794,71.0,287.475001017,0.381375495038,30.1244996389,0.53801844279,53.801844279,2.0,1.0,1.0,753.225819906,753.225819906,0.0,0.358791167165,0.0,1.0,11.5510477225,70.2274990082,7.14299996694,2854.51776123,70.3594996134,70.1395060221,63.2164996465,62.9125595093,8.52950032552,1984.49991862,50.1050004959,50.1045481364,41.5755001704,42.1070378621,41.7222223282,1.0,0.0,99.9981155396,1.0,0.0,-0.132000605265,100.0,5.9190757672,40.7180007299,239.0,253.474999746,0.358791167165,28.7839994431,0.503922184535,50.4013528824,2.0,1.0,1.0,705.49105835,705.49105835,540.950009664,0.371606070166,4185.53019206,0.0,32.1928803126,5.22843432426,8.19270833333,4185.53019206,0.0762330754657,110.715831757,110.715831757,76.8767236074,2.0,50.4555867513,42.1217397054,41.7240740458,1.0,1387.55620997,1186.75530475,0.0,0.0,0.0,14.8463023504,1.0,0.0,14.5083328883,48.4241978327,1.0,66.3809521993,0.666666666667,1.0,1.0,0.0,11.7374997139,1.0,59.8511889776,0.0,1.0,0.0179991068288,26.2458322843,59.499405543,26.2458322843,2.0,0.0,42.5390978597,0.0566000007093,36.3830305982,0.958997558198,681.243374284,0.0,1.0,2564.59649837,0.00256459649837,642.809719828,0.51689847118,0.442095245064,0.0,0.51689847118,0.0,751.574157715,642.809719828,0.0,751.574157715,0.0,0.000751574157715,0.516634861628,1.0,0.751841051036,2.0,2.0,1.0,92.8593794505,49.5523366928,48.4241978327,0.484241978327,1.0,9.91666666667,2574.31151472,78.922128458,1394.38387754,0.958993716244,1394.38387754,1.0,0.0,0.0,0.0,55.9483331045,1.0,76.8888893127,1.0,0.0,46.016667366,54.771665891,1.0,76.6944459279,0.0,1.0,110.715831757,0.0,872.609985352,0.000261707000318,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.460999105182,139022.0,1363.7336187,41.808755165,738.670576698,0.508023975919,738.670576698,0.461242504703,1.0,1.0,1.0,0.0,1454.00731405,1454.00731405,0.0,1454.00731405,0.0,751.574157715,1454.00731405
2016-01-15T23:00:00.000Z,0.0,0.0177540679309,0.799909935413,0.508343547638,43.6735003789,0.05091251851,73.7358322144,0.0,36.2141669591,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5216665268,1.0,79.6666641235,1.0,0.0,73.7358322144,70.8904781342,2.0,0.0,106.79175059,63.1182502111,0.374911692112,546.224993388,0.0,0.381719339358,0.0,1.0,11.7843166987,71.8714993795,8.48400052389,2343.74955241,71.6300004323,71.6256841024,63.1459999084,63.0999069214,8.87549877167,2047.33287557,50.4694989522,50.3109054565,41.5940001806,41.3505910238,41.6685187022,1.0,0.0,99.9981231689,1.0,0.0,0.241498947144,79.620499293,100.0,5.98343896866,30.0360002518,1.74300003052,5.80047221979,39.85100015,71.0,289.491664886,0.381719339358,30.0360002518,0.541178912208,54.1178906759,2.0,1.0,1.0,757.650477091,757.650477091,0.0,0.359075219982,0.0,1.0,11.5462130706,70.188501358,7.23299980164,2860.5170695,70.3235003153,70.1075592041,63.0905005137,62.7888183594,8.6570002238,1975.74989827,50.2294998169,50.235244751,41.5724995931,42.1255493164,41.6685187022,1.0,0.0,99.9981155396,1.0,0.0,-0.134998957316,100.0,5.92150878906,40.7405001322,239.0,256.733331045,0.359075219982,28.7510007222,0.509518883115,50.9518884023,2.0,1.0,1.0,713.326436361,713.326436361,546.224993388,0.374354095766,4164.52669271,0.0,32.6244511604,5.40466717879,8.6875,4164.52669271,0.0768428372332,111.921669006,111.921669006,77.0642248789,2.0,50.5606028239,42.1720479329,41.6703707377,1.0,1398.95651,1181.07663782,0.0,0.0,0.0,15.1740544637,1.0,0.0,14.298333168,47.9719454447,1.0,65.9880921046,0.416666666667,1.0,1.0,0.0,11.5683330695,1.0,59.4404741923,0.0,1.0,0.017715078263,25.866666317,59.1793168386,25.866666317,2.0,0.0,42.8886033247,0.0566000007093,36.2089364848,0.959195763794,680.668300127,0.0,1.0,2585.66747864,0.00258566747864,639.733852138,0.520095245375,0.439093237969,0.0,0.520095245375,0.0,757.749165853,639.733852138,0.0,757.749165853,0.0,0.000757749165853,0.519884193937,1.0,0.97077350331,2.0,2.0,1.0,92.733484904,49.1896327337,47.9719454447,0.479719454447,1.0,11.0833333333,2580.03314781,79.0975398095,1397.48301799,0.959188483344,1397.48301799,1.0,0.0,0.0,0.0,56.5383335749,1.0,77.1388880412,1.0,0.0,46.1750008265,55.383333842,1.0,76.9583346049,0.0,1.0,111.921669006,0.0,822.130004883,0.000260454722884,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.457775761066,139022.0,1367.29145665,41.9178298214,740.597690744,0.508323011162,740.597690744,0.458061742581,1.0,1.0,1.0,0.0,1456.94307454,1456.94307454,0.0,1456.94307454,0.0,757.749165853,1456.94307454
2016-01-16T00:00:00.000Z,0.0,0.0152707811063,0.822275837814,0.509074585654,41.9342500369,0.0571386645624,73.7200005849,0.0,36.1191666921,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6008335749,1.0,79.6666641235,1.0,0.0,73.7200005849,67.0986658732,2.0,0.0,104.524499893,62.5902498563,0.352399667469,455.149998983,0.0,0.365493355723,0.0,1.0,11.4084273179,70.3235003153,7.49550024668,2341.24955241,70.1180000305,70.09593455,62.6224997838,62.5741984049,8.1165005366,1979.3328654,50.2610003153,50.0955912272,42.1444997787,41.8297246297,42.1407403946,1.0,0.0,99.9981231689,1.0,0.0,0.205500284831,74.6494992574,100.0,5.54044226805,27.9735002518,1.80299981435,5.86798504988,40.3414999644,71.0,244.666665395,0.365493355723,27.9735002518,0.478168313163,47.8168312709,2.0,1.0,1.0,669.435638428,669.435638428,0.0,0.333265988702,0.0,1.0,11.1787842115,68.6855004628,6.25499979655,2861.26682536,68.8129997253,68.5817896525,62.5579999288,62.2632293701,7.89199956258,1920.49992879,50.0284999212,50.0223083496,42.1365003586,42.7268168132,42.1407403946,1.0,0.0,99.9981155396,1.0,0.0,-0.127499262492,100.0,5.9932791392,41.2714999517,239.0,210.550000509,0.333265988702,26.6764993668,0.451179457165,45.1179453532,2.0,1.0,1.0,631.651240031,631.651240031,455.149998983,0.352375620967,4032.08791097,0.0,30.2762440046,4.81709829966,7.44270833333,4032.08791097,0.0770474963565,99.475833257,99.475833257,74.1475245158,2.0,50.3720779419,42.6860224406,42.1351846059,1.0,1196.50682185,1091.13514108,0.0,0.0,0.0,14.7493664424,1.0,0.0,11.1324997743,47.8731333415,1.0,60.7857135137,0.916666666667,1.0,1.0,0.0,8.59083326658,1.0,53.7976182302,0.0,1.0,0.0152677956543,19.7233330409,53.6600755056,19.7233330409,2.0,0.0,36.68198839,0.0566000007093,33.4515489973,0.959379096443,680.136567431,0.0,1.0,2211.48316987,0.00221148316987,591.01675933,0.501784655221,0.457594441222,0.0,0.501784655221,0.0,648.091659546,591.01675933,0.0,648.091659546,0.0,0.000648091659546,0.50186158965,1.0,0.0,2.0,2.0,1.0,92.984442393,48.8466377258,47.8731333415,0.478731333415,1.0,11.0833333333,2287.64196293,70.1335373873,1239.10841888,0.959379096443,1239.10841888,1.0,0.0,0.0,0.0,50.2525002162,1.0,74.0694446564,1.0,0.0,44.3416674932,49.2233330409,1.0,73.9027792613,0.0,1.0,99.475833257,0.0,683.549987793,0.000240620542053,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.476969367916,139022.0,1213.81300471,37.2125538552,657.465607577,0.509042429969,657.465607577,0.476903767799,1.0,1.0,1.0,0.0,1291.57329305,1291.57329305,0.0,1291.57329305,0.0,648.091659546,1291.57329305
2016-01-16T01:00:00.000Z,0.0,0.0166331949776,0.80135343024,0.507510451138,43.335999012,0.0514393075014,73.7824999491,0.0,36.2241668701,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5583337148,1.0,79.6666641235,1.0,0.0,73.7824999491,70.0894705455,2.0,0.0,106.279499054,62.943500042,0.365951197082,525.5,0.0,0.377959914092,0.0,1.0,11.7045458953,71.5234991709,8.32049942017,2342.49957275,71.2984994253,71.2677230835,62.9780000051,62.9240392049,8.67899990082,2049.6662089,50.5925000509,50.4395853678,41.91350015,41.6451975505,41.8314816157,1.0,0.0,99.9981231689,1.0,0.0,0.224999745687,79.6955006917,100.0,5.8625117143,29.3849992752,1.76399993896,5.84203418096,40.1495002111,71.0,280.216667175,0.377959914092,29.3849992752,0.529472910563,52.9472907384,2.0,1.0,1.0,741.262074788,741.262074788,0.0,0.348972854298,0.0,1.0,11.4567731222,69.8329995473,7.05299917857,2854.51776123,69.9619992574,69.7337824504,62.9090000788,62.6095784505,8.47700023651,1988.99994914,50.369000117,50.3601989746,41.8919998805,42.4485244751,41.8314816157,1.0,0.0,99.9981155396,1.0,0.0,-0.128999710083,100.0,5.96530083815,41.0659996668,239.0,245.283334096,0.348972854298,28.0699993769,0.501831966582,50.1831960678,2.0,1.0,1.0,702.564753215,702.564753215,525.5,0.365851878075,4198.36568197,0.0,31.4685468674,4.99783871571,7.73697916667,4198.36568197,0.0765209982125,109.799999873,109.799999873,76.3862915039,2.0,50.6725845337,42.4643834432,41.8203700384,1.0,1353.20460564,1190.21811408,0.0,0.0,0.0,15.1087328593,1.0,0.0,13.2449997266,47.8692671458,1.0,64.4642829895,0.75,1.0,1.0,0.0,10.6399997075,1.0,57.9285694758,0.0,1.0,0.016625621039,23.8849989573,57.6207784017,23.8849989573,2.0,0.0,41.4859612387,0.0566000007093,36.4891919083,0.959379096443,680.136567431,0.0,1.0,2501.10501344,0.00250110501344,644.685361325,0.510428802021,0.448950294422,0.0,0.510428802021,0.0,732.967503866,644.685361325,0.0,732.967503866,0.0,0.000732967503866,0.510436912378,1.0,0.276268997656,2.0,2.0,1.0,92.6420504252,48.8466377258,47.8692671458,0.478692671458,1.0,10.5,2543.42271972,77.975153147,1377.65286519,0.959379096443,1377.65286519,1.0,0.0,0.0,0.0,55.3574997584,1.0,76.4166660309,1.0,0.0,45.7416674296,54.4424997965,1.0,76.2361119588,0.0,1.0,109.799999873,0.0,768.969970703,0.000262470629888,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.467959220798,139022.0,1345.4724899,41.2489133804,728.779379214,0.507512247825,728.779379214,0.467949832752,1.0,1.0,1.0,0.0,1435.98382568,1435.98382568,0.0,1435.98382568,0.0,732.967503866,1435.98382568
2016-01-16T02:00:00.000Z,0.0,0.0155444001876,0.81848962597,0.508543629397,42.1960000992,0.056204007491,73.8183333079,0.0,36.2183335622,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5999994278,1.0,79.6666641235,1.0,0.0,73.8183333079,67.7814585368,2.0,0.0,104.777249972,62.5812498728,0.357815934887,470.449991862,0.0,0.36657729444,0.0,1.0,11.450729688,70.5080000559,7.66950003306,2346.66621908,70.2800000509,70.2835006714,62.6105000178,62.5659434001,8.44950008392,1954.99957275,50.369000117,50.207707723,41.9195000331,41.6178436279,42.0962953568,1.0,0.0,99.9981231689,1.0,0.0,0.228000005086,76.331000646,100.0,5.6119393905,28.3605000178,1.78949991862,5.83879029751,40.1300001144,71.0,252.366666158,0.36657729444,28.3605000178,0.491707934425,49.1707932154,2.0,1.0,1.0,688.391108195,688.391108195,0.0,0.337257588617,0.0,1.0,11.2162520885,68.861000061,6.44250011444,2856.76749674,68.9944998423,68.7696304321,62.5519997279,62.2530237834,8.21000003815,1889.49995931,50.1394999822,50.1313273112,41.9294999441,42.518737793,42.0870361328,1.0,0.0,99.9981155396,1.0,0.0,-0.133499781291,100.0,5.96671994527,41.0705003738,239.0,218.08333079,0.337257588617,27.0649998983,0.461751480103,46.1751480103,2.0,1.0,1.0,646.452072144,646.452072144,470.449991862,0.357613035264,3959.74261475,0.0,30.9237622348,5.44646104177,8.37760416667,3958.84095348,0.0743208576355,97.8558324178,97.8558324178,73.8290055593,2.0,50.4596141468,42.4896850586,42.1092586517,1.0,1223.2213475,1106.11368119,0.0,0.0,0.0,15.0182196299,1.0,0.0,11.5124997298,47.5922803879,1.0,61.3273798625,1.0,1.0,1.0,0.0,8.93833311399,1.0,54.4642842611,0.0,1.0,0.0155161996947,20.4374993642,54.2772375743,20.4374993642,2.0,0.0,37.5009907572,0.0566000007093,33.9107545986,0.959379096443,680.136567431,0.0,1.0,2260.85917239,0.00226085917239,599.129932397,0.503932672948,0.455687619487,0.0,0.503932672948,0.0,662.561665853,599.129932397,0.0,662.561665853,0.0,0.000662561665853,0.503611927231,1.0,0.0926563207907,2.0,2.0,1.0,91.4788062356,48.8466377258,47.5922803879,0.475922803879,1.0,10.5,2328.74956142,71.3937963537,1261.37447807,0.959379096443,1261.37447807,1.0,0.0,0.0,0.0,49.4041668574,1.0,73.875,1.0,0.0,44.2166674932,48.4516665141,1.0,73.6944459279,0.0,1.0,97.8558324178,0.0,705.359985352,0.000243923656678,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.474981809773,139022.0,1234.36428557,37.8426061307,668.597273083,0.508523248951,668.597273083,0.475020759846,1.0,1.0,1.0,0.0,1315.5307312,1314.78211559,0.0,1314.78211559,0.0,662.561665853,1314.78211559
2016-01-16T03:00:00.000Z,0.0,0.014769491123,0.815706921795,0.508388675969,42.1989995639,0.0554363306413,73.8383318583,0.0,36.2674999237,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5708332062,1.0,79.6666641235,1.0,0.0,73.8383318583,67.8123486837,2.0,0.0,104.585999171,62.3869996071,0.353258963476,471.466677348,0.0,0.361161281233,0.0,1.0,11.4241396586,70.3699995677,7.729499499,2339.99955241,70.146498998,70.1302719116,62.416999499,62.3691202799,8.35499954224,2003.33288574,50.5429995855,50.3828862508,42.1880000432,41.8889083862,42.1129630407,1.0,0.0,99.9981231689,1.0,0.0,0.223500569661,76.8695004781,100.0,5.54845035076,27.9584989548,1.77900091807,5.87568930785,40.4089991252,71.0,251.816668193,0.361161281233,27.9584989548,0.497712722052,49.7712720235,2.0,1.0,1.0,696.797810872,696.797810872,0.0,0.335643431558,0.0,1.0,11.1969139576,68.7605012258,6.5220006307,2856.76743571,68.8790003459,68.654624939,62.3569997152,62.0603993734,8.13800017039,1928.74991862,50.3179998398,50.3066482544,42.1799996694,42.7325592041,42.1240739822,1.0,0.0,99.9981155396,1.0,0.0,-0.118499120076,100.0,5.99571200212,41.2910006841,239.0,219.650000254,0.335643431558,26.6990006765,0.46708211263,46.7082118988,2.0,1.0,1.0,653.914957682,653.914957682,471.466677348,0.352999365848,4051.34118652,0.0,30.3118278186,4.8628188769,7.47135416667,4051.34118652,0.0754231689406,100.571666082,100.571666082,74.2596289317,2.0,50.6213378906,42.7153193156,42.1148147583,1.0,1228.80918062,1135.17908026,0.0,0.0,0.0,15.1541728973,1.0,0.0,11.1099998156,47.2628266017,1.0,60.5892852147,0.833333333333,1.0,1.0,0.0,8.60166664918,1.0,53.6309512456,0.0,1.0,0.0147567263152,19.711666584,53.4765062332,19.711666584,2.0,0.0,37.6723001273,0.0566000007093,34.8018290261,0.95941819137,680.023250187,0.0,1.0,2271.18706914,0.00227118706914,614.873296643,0.498709783661,0.460710191998,0.0,0.498709783661,0.0,665.58833313,614.873296643,0.0,665.58833313,0.0,0.00066558833313,0.498615590235,1.0,0.0253212567176,2.0,2.0,1.0,90.2904644012,48.7702884674,47.2628266017,0.472628266017,1.0,11.0833333333,2363.98826089,72.4741291534,1280.46162977,0.959419975658,1280.46162977,1.0,0.0,0.0,0.0,50.832499822,1.0,74.2499993642,1.0,0.0,44.4416675568,49.7391665777,1.0,74.0694459279,0.0,1.0,100.571666082,0.0,720.16003418,0.000250333249602,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.480196580941,139022.0,1252.5599451,38.400440787,678.453008935,0.508348984603,678.453008935,0.480293965215,1.0,1.0,1.0,0.0,1334.62056478,1334.62056478,0.0,1334.62056478,0.0,665.58833313,1334.62056478
2016-01-16T04:00:00.000Z,0.0,0.0137609143202,0.830690800094,0.510355638734,41.2510008812,0.0596336570927,73.9733339945,0.0,36.2616669337,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.711666743,1.0,79.6666641235,1.0,0.0,73.9733339945,65.8319072723,2.0,0.0,103.282500903,62.0315000216,0.343035920665,425.774998983,0.0,0.354359635464,0.0,1.0,11.2077915668,69.482000351,7.22400061289,2341.24957275,69.2825005849,69.290377299,62.058499972,62.0129394531,8.08200009664,1924.3329366,50.3480002085,50.1898701986,42.2660001119,41.9410858154,42.3462953568,1.0,0.0,99.9981231689,1.0,0.0,0.199499766032,73.7555001577,100.0,5.32500632604,27.016500473,1.81350040436,5.88278524081,40.4524997075,71.0,229.57499822,0.354359635464,27.016500473,0.46269044422,46.2690442403,2.0,1.0,1.0,647.766621908,647.766621908,0.0,0.322457074127,0.0,1.0,10.9817745686,67.8725001017,5.99550056458,2854.89263916,68.0000006358,67.785677592,62.0045000712,61.7070287069,7.81700070699,1868.49995931,50.1185003916,50.1153869629,42.3014996847,42.8985188802,42.3462953568,1.0,0.0,99.9981155396,1.0,0.0,-0.127500534058,100.0,6.0129450957,41.4170001348,239.0,196.199999491,0.322457074127,25.6985009511,0.434536252703,43.4536250432,2.0,1.0,1.0,608.350753784,608.350753784,425.774998983,0.343055852694,3910.15098063,0.0,29.3052905401,5.02817924817,7.67708333333,3910.15098063,0.0741447004128,91.9624989827,91.9624989827,72.2752278646,2.0,50.4492619832,42.8280436198,42.3685175578,1.0,1123.92502313,1075.39469925,0.0,0.0,0.0,15.3924245834,1.0,0.0,9.74749970436,46.6660753886,1.0,57.8630949656,1.0,1.0,1.0,0.0,7.33249986172,1.0,50.8214273453,0.0,1.0,0.0137585223127,17.0799992879,50.6135648092,17.0799992879,2.0,0.0,34.4568070124,0.0566000007093,32.968985343,0.959774560402,678.990738828,0.0,1.0,2077.33146811,0.00207733146811,582.490899821,0.49047631068,0.469297874643,0.0,0.49047631068,0.0,608.777501424,582.490899821,0.0,608.777501424,0.0,0.000608777501424,0.490561236938,1.0,0.00994699810215,2.0,2.0,1.0,91.1670678457,48.0521434148,46.6660753886,0.466660753886,1.0,9.91666666667,2199.31972238,67.4257923554,1191.26840125,0.959774185324,1191.26840125,1.0,0.0,0.0,0.0,46.2833334605,1.0,72.1805553436,1.0,0.0,43.1916675568,45.6791667938,1.0,71.9861119588,0.0,1.0,91.9624989827,0.0,651.109985352,0.000237149410475,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.488966969335,139022.0,1169.42985565,35.851874477,633.425336179,0.510334434591,633.425336179,0.488857247387,1.0,1.0,1.0,0.0,1241.19654338,1241.19654338,0.0,1241.19654338,0.0,608.777501424,1241.19654338
2016-01-16T05:00:00.000Z,0.0,0.0144608974396,0.798369572061,0.50921489595,43.2609999975,0.0503638388845,73.7708320618,0.0,36.2883335749,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4824997584,1.0,79.6666641235,1.0,0.0,73.7708320618,70.2018915812,2.0,0.0,105.55275027,62.2917502721,0.360663198338,533.416676839,0.0,0.36793417833,0.0,1.0,11.5933504105,71.0345001221,8.4809996287,2340.41623942,70.806500117,70.758450826,62.3255004883,62.2719777425,8.6730000178,2111.99954224,50.7829999924,50.621131897,42.1099999746,41.8469136556,41.8333330154,1.0,0.0,99.9981231689,1.0,0.0,0.228000005086,79.4060001373,100.0,5.72475711505,28.6965001424,1.75949986776,5.86859329542,40.3505001068,71.0,282.258335114,0.36793417833,28.6965001424,0.546188983009,54.6367912292,2.0,1.0,1.0,764.664576213,764.664576213,0.0,0.346380984302,0.0,1.0,11.3588726521,69.3860009511,7.23450024923,2860.89190674,69.4925003052,69.2520294189,62.2580000559,61.9621683757,8.48449993134,2037.74992879,50.5715001424,50.5425338745,42.0870002111,42.6004358927,41.8518514633,1.0,0.0,99.9981155396,1.0,0.0,-0.109499613444,100.0,5.98658867677,41.2234999339,239.0,251.158332825,0.346380984302,27.4055000941,0.515429803757,51.5429801941,2.0,1.0,1.0,721.60172526,721.60172526,533.416676839,0.359304096212,4313.30135091,0.0,30.820661068,4.10809024175,6.5546875,4313.30135091,0.0766547706864,113.39666748,113.39666748,77.0515263875,2.0,50.8307393392,42.6191457113,41.8092590968,1.0,1369.91579189,1251.44190046,0.0,0.0,0.0,16.0992663701,1.0,0.0,11.9866663615,46.2262341181,1.0,61.8154741923,0.333333333333,1.0,1.0,0.0,9.40083301067,1.0,55.1369037628,0.0,1.0,0.0143608892853,21.3874991735,55.0070104599,21.3874991735,2.0,0.0,41.9982855554,0.0566000007093,38.3661642583,0.960018641042,678.284200524,0.0,1.0,2531.99201422,0.00253199201422,677.847416564,0.501707237035,0.458318286356,0.0,0.501707237035,0.0,742.019170125,677.847416564,0.0,742.019170125,0.0,0.000742019170125,0.500753134489,1.0,0.118200277333,2.0,2.0,1.0,91.556573232,47.5228799184,46.2262341181,0.462262341181,1.0,9.91666666667,2621.35769235,80.3644498137,1419.86658669,0.960025523391,1419.86658669,1.0,0.0,0.0,0.0,57.0441672007,1.0,76.986111323,1.0,0.0,46.0583337148,56.352499644,1.0,76.7638899485,0.0,1.0,113.39666748,0.0,882.039978027,0.000275971891199,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.477402188993,139022.0,1390.674509,42.634697322,753.263194129,0.509309747109,753.263194129,0.478427266973,1.0,1.0,1.0,0.0,1478.9883728,1478.9883728,0.0,1478.9883728,0.0,742.019170125,1478.9883728
2016-01-16T06:00:00.000Z,0.0,0.015567940645,0.784052220426,0.509770145681,44.3874998093,0.0462919535757,73.9041671753,0.0,36.2791662216,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.625,1.0,79.6666641235,1.0,0.0,73.9041671753,72.8381417592,2.0,0.0,106.920749982,62.5332501729,0.374768301835,598.416671753,0.0,0.383789995687,0.0,1.0,11.8145330747,71.9750003815,9.16049925486,2345.83290609,71.7169996897,71.6968892415,62.5565004349,62.5119781494,9.13950061798,2155.66617839,50.4649998347,50.3083597819,41.3254992167,41.1189702352,41.4129632314,1.0,0.0,99.9981231689,1.0,0.0,0.258000691732,81.70850118,100.0,6.04751304785,30.391500473,1.72799905141,5.76702002684,39.5975001653,71.0,315.125,0.383789995687,30.391500473,0.586411873954,58.6411870321,2.0,1.0,1.0,820.976623535,820.976623535,0.0,0.367461992626,0.0,1.0,11.5703860124,70.2845001221,7.89750067393,2855.64257812,70.4075005849,70.1803944906,62.509999911,62.2109298706,8.90599981944,2076.74990845,50.2355000178,50.2269541423,41.3295001984,41.7981007894,41.4129632314,1.0,0.0,99.9981155396,1.0,0.0,-0.12300046285,100.0,5.8831906716,40.4570000966,239.0,283.291666667,0.367461992626,29.0780003866,0.550485363915,55.0485363007,2.0,1.0,1.0,770.679509481,770.679509481,598.416671753,0.376640993598,4406.06677246,0.0,32.7154220234,5.14186275005,8.11197916667,4408.18834339,0.076969179977,122.635833104,122.635833104,79.2196566264,2.0,50.5610656738,41.868552468,41.4166669846,1.0,1513.5424669,1311.0347679,0.0,0.0,0.0,16.7761411667,1.0,0.0,13.7641663551,45.7803592682,1.0,65.2083301544,1.0,1.0,1.0,0.0,11.0941663583,1.0,58.4404754639,0.0,1.0,0.0156634511036,24.8583329519,58.2542514801,24.8583329519,2.0,0.0,46.4015300076,0.0566000007093,40.193136601,0.960272032964,677.551247429,0.0,1.0,2797.45475019,0.00279745475019,710.126079459,0.513422657979,0.444728159241,0.0,0.513422657979,0.0,819.815007528,710.126079459,0.0,819.815007528,0.0,0.000819815007528,0.515541225672,1.0,0.563710788167,2.0,2.0,1.0,92.5962530772,46.9337994258,45.7803592682,0.457803592682,1.0,10.5,2830.79809088,86.7853829224,1533.31063313,0.960261051015,1533.31063313,1.0,0.0,0.0,0.0,61.9258337021,1.0,79.2500012716,1.0,0.0,47.4416672389,60.7100000381,1.0,79.0694446564,0.0,1.0,122.635833104,0.0,856.390014648,0.000289113497152,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.463132560433,139022.0,1502.89127722,46.0749904434,814.04575735,0.509809569986,814.04575735,0.46309972015,1.0,1.0,1.0,0.0,1590.29207357,1596.764371,0.0,1596.764371,0.0,819.815007528,1596.764371
2016-01-16T07:00:00.000Z,0.0,0.0147667422364,0.79816836092,0.507554904217,43.2549993197,0.0505545637397,73.8091672262,0.0,36.100833257,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6850001017,1.0,79.6666641235,1.0,0.0,73.8091672262,70.4039662679,2.0,0.0,105.576749484,62.321750164,0.364971319201,533.324991862,0.0,0.372985146726,0.0,1.0,11.5933504105,71.0630009969,8.47649892171,2343.33288574,70.8259995778,70.8061345418,62.3495006561,62.3030904134,8.63550027212,2112.33284505,50.2430003484,50.0790354411,41.6075000763,41.3575871785,41.6333335241,1.0,0.0,99.9981231689,1.0,0.0,0.237001419067,80.253499349,100.0,5.78983708223,29.2184995015,1.74449984233,5.80351332823,39.863000234,71.0,283.533335368,0.372985146726,29.2184995015,0.54291632516,54.3168636958,2.0,1.0,1.0,760.082855225,760.082855225,0.0,0.348957720591,0.0,1.0,11.3479948044,69.3770001729,7.20750013987,2856.01749674,69.5014998118,69.2692820231,62.2939996719,61.9991633097,8.4109992981,2039.49987793,50.0075000127,50.0038223267,41.5965007146,42.1351216634,41.6388893127,1.0,0.0,99.9981155396,1.0,0.0,-0.124499638875,100.0,5.92495532831,40.765999794,239.0,249.791664124,0.348957720591,27.9049990972,0.511124558222,51.1124550502,2.0,1.0,1.0,715.57438151,715.57438151,533.324991862,0.364899246914,4315.05175781,0.0,31.8264748255,4.92780693372,7.35416666667,4315.05175781,0.0795224957834,116.160832087,116.160832087,77.7896664937,2.0,50.2784500122,42.1516698201,41.6370375951,1.0,1375.1851356,1215.50755708,0.0,0.0,0.0,16.3841412862,1.0,0.0,12.1149996916,45.9653593699,1.0,62.2857116063,1.0,1.0,1.0,0.0,9.46333312988,1.0,55.4583323797,0.0,1.0,0.0147643763852,21.5783330599,55.3049952189,21.5783330599,2.0,0.0,42.159830815,0.0566000007093,37.2645047087,0.960293377917,677.489510188,0.0,1.0,2541.73125242,0.00254173125242,658.383467168,0.509740598701,0.450552826548,0.0,0.509740598701,0.0,744.873326619,658.383467168,0.0,744.873326619,0.0,0.000744873326619,0.509768436352,1.0,0.218614101188,2.0,2.0,1.0,93.6609509786,46.8838907878,45.9653593699,0.459653593699,1.0,10.5,2590.69269269,79.4243355237,1403.25679379,0.960293425249,1403.25679379,1.0,0.0,0.0,0.0,58.5433330536,1.0,77.7777786255,1.0,0.0,46.5833333333,57.6174999873,1.0,77.6388880412,0.0,1.0,116.160832087,0.0,779.889953613,0.000268047537143,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.46918245476,139022.0,1369.31146407,41.9797583347,741.691834074,0.507563401778,741.691834074,0.469182415718,1.0,1.0,1.0,0.0,1461.27918498,1461.27918498,0.0,1461.27918498,0.0,744.873326619,1461.27918498
2016-01-16T08:00:00.000Z,0.0,0.0159314014155,0.790003064013,0.508181028319,44.0492501259,0.0481359432623,73.7124996185,0.0,36.2608324687,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4975001017,1.0,79.6666641235,1.0,0.0,73.7124996185,71.9247919718,2.0,0.0,106.721250216,62.6720000903,0.373912016163,572.866673787,0.0,0.381348694868,0.0,1.0,11.7794822057,71.8294989268,8.88450018565,2336.24961344,71.5879999797,71.55956014,62.703499794,62.650390625,9.02700042725,2109.33284505,50.5640001297,50.4083735148,41.5369997025,41.3194096883,41.5259262721,1.0,0.0,99.9981231689,1.0,0.0,0.241498947144,81.289999644,100.0,5.98367301623,30.0510002772,1.72499974569,5.79580918948,39.8119999568,71.0,302.533335368,0.381348694868,30.0510002772,0.566751134963,56.6751130422,2.0,1.0,1.0,793.451588949,793.451588949,0.0,0.361778673107,0.0,1.0,11.5377524694,70.1480000814,7.62600008647,2852.64298503,70.266500473,70.039835612,62.6405003866,62.342318217,8.80249945323,2037.74987793,50.3404998779,50.3264083862,41.5380004247,42.0310872396,41.5259262721,1.0,0.0,99.9981155396,1.0,0.0,-0.118500391642,100.0,5.91360179583,40.6819998423,239.0,270.33333079,0.361778673107,28.7285000483,0.533734436035,53.3734436035,2.0,1.0,1.0,747.228210449,747.228210449,572.866673787,0.373660260291,4306.88366699,0.0,32.4226752194,5.16487026215,8.06770833333,4303.17094283,0.0766558060276,117.783332825,117.783332825,78.2574799856,2.0,50.6245588823,42.0783746893,41.5407412847,1.0,1456.22870311,1260.36797838,0.0,0.0,0.0,16.0216175715,1.0,0.0,13.5791663329,46.6818822225,1.0,64.8690465291,0.583333333333,1.0,1.0,0.0,10.8291665713,1.0,58.1249984105,0.0,1.0,0.0159686505023,24.4083328247,58.0320784251,24.4083328247,2.0,0.0,44.6444294383,0.0566000007093,38.6398160927,0.960007671102,678.316001048,0.0,1.0,2691.52269723,0.00269152269723,682.682254567,0.514833388248,0.445589017277,0.0,0.514833388248,0.0,788.770828247,682.682254567,0.0,788.770828247,0.0,0.000788770828247,0.514291932185,1.0,0.54327836885,2.0,2.0,1.0,93.9061501243,47.543212197,46.6818822225,0.466818822225,1.0,9.91666666667,2715.42700269,83.2483860243,1470.81952263,0.960008878652,1470.81952263,1.0,0.0,0.0,0.0,59.465833346,1.0,78.2638912201,1.0,0.0,46.8750006358,58.3174997965,1.0,78.1250012716,0.0,1.0,117.783332825,0.0,804.950012207,0.000277940297886,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.464150933586,139022.0,1437.42169441,44.0678523038,778.583953207,0.508184380444,778.583953207,0.464149507674,1.0,1.0,1.0,0.0,1533.75314331,1532.08949973,0.0,1532.08949973,0.0,788.770828247,1532.08949973
2016-01-16T09:00:00.000Z,0.0,0.0182539649373,0.785033877549,0.510489455815,44.8412496249,0.0464926419721,73.9708347321,0.0,36.3000001907,1.0,79.6666641235,0.833333333333,0.0,0.0,47.7999992371,37.6708335876,1.0,79.6666641235,0.833333333333,0.0,73.9708347321,73.2425333659,2.0,0.0,108.167999268,63.3267496427,0.382692089062,611.283325195,0.0,0.389502043297,0.0,1.0,12.0393413703,72.798500061,9.08836330067,2340.41625977,72.5629990896,72.4992752075,63.3679993947,63.3030776978,9.1020005544,2177.66617839,50.7680006027,50.6032943726,41.6660000483,41.4511260986,41.5166670481,1.0,0.0,99.9981231689,1.0,0.0,0.237000783285,82.3100007375,100.0,6.22406907876,30.8954992294,1.71299997965,5.8152722915,39.9530000687,71.0,321.891665141,0.389502043297,30.8969990412,0.589493473598,58.9493478139,2.0,1.0,1.0,825.290863037,825.290863037,0.0,0.371449165414,0.0,1.0,11.7794822057,71.1034990946,7.92450046539,2852.64296468,71.210000356,70.9694824219,63.2854998906,62.9814427694,8.89700031281,2095.24990845,50.5580002467,50.5259526571,41.6609999339,42.1134185791,41.5259262721,1.0,0.0,99.9981155396,1.0,0.0,-0.108001073201,100.0,5.92819917202,40.789999644,239.0,289.391665141,0.371449165414,29.5490004222,0.555253590175,55.5253597895,2.0,1.0,1.0,777.355026245,777.355026245,611.283325195,0.37949808141,4446.32356771,0.0,32.0487313704,4.41130256653,7.078125,4430.46484375,0.0765971690455,122.938334147,122.938334147,79.2467276255,2.0,50.8260830966,42.1811995073,41.4814815521,1.0,1545.91557188,1291.1959903,0.0,0.0,0.0,14.9319845835,1.0,0.0,15.9808328152,48.4360148112,1.0,68.4464257558,0.25,1.0,1.0,0.0,13.1766664187,1.0,61.880950292,0.0,1.0,0.0179529381523,29.1574994723,61.992752711,29.1574994723,2.0,0.0,47.3940106515,0.0566000007093,39.584927942,0.958953737232,681.372033985,0.166666666667,0.833333333333,2857.28940847,0.00285728940847,699.380343568,0.524220452215,0.437844962716,0.535684155178,0.532676255039,0.0,837.350001017,699.380343568,159.307500203,678.042500814,0.0,0.000837350001017,0.521053115527,1.0,0.936266084642,2.0,2.0,0.833333333333,91.4387602373,49.579736883,48.4360148112,0.484360148112,1.0,11.0833333333,2827.82684733,86.6942918236,1531.70124977,0.958916965234,1531.70124977,1.0,0.0,0.0,0.0,62.155834198,1.0,79.2777792613,1.0,0.0,47.4416678747,60.7825005849,1.0,79.0694471995,0.0,1.0,122.938334147,0.0,972.640014648,0.00028473858772,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.456603625329,139022.0,1506.09137958,46.173097797,815.779102797,0.510716056197,815.779102797,0.457172573818,1.0,1.0,1.0,0.0,1605.45326742,1597.32417436,297.390726725,1272.89792702,0.0,837.350001017,1597.32417436
2016-01-16T10:00:00.000Z,0.0,0.024482936944,0.769512834676,0.534520154553,48.3302497864,0.0391416138199,77.9025020599,0.0,38.2991669973,1.0,81.0972226461,0.0,0.0,0.0,48.6083329519,39.603334109,1.0,81.0138874054,0.0,0.0,77.9025020599,80.8438587189,2.0,0.0,112.73175017,64.401500384,0.426370607207,849.083333333,0.0,0.43561045383,0.0,1.0,12.8563874563,75.8990008036,,2395.8328654,75.6305001577,75.5473073324,64.4479999542,64.3881479899,9.70800018311,2354.33284505,51.2569999695,51.096341451,40.9639997482,40.8288167318,40.7777776718,1.0,0.0,99.9981231689,1.0,0.0,0.268500645955,80.4169998169,100.0,7.14877065023,34.6665004094,1.80150000254,5.70761680603,39.1624997457,71.0,440.683331807,0.43561045383,34.6665004094,0.721621297201,72.1621294022,2.0,1.0,1.0,1010.26981608,1010.26981608,0.0,0.427489214542,0.0,1.0,12.5457648436,74.0974992116,9.59399850028,2919.38458252,74.2025000254,73.9564921061,64.3550008138,64.0472793579,9.63949966431,2260.49985758,51.0499998728,51.0200373332,40.9274997711,41.2715148926,40.7777776718,1.0,0.0,99.9981155396,1.0,0.0,-0.105000813802,100.0,5.82338194052,40.0174999237,239.0,408.399998983,0.427489214542,33.2750002543,0.68120080857,68.1200819016,2.0,1.0,1.0,953.681131999,953.681131999,849.083333333,0.425696606671,4862.30944824,0.0,34.5085252126,4.51052673658,6.875,4862.30944824,0.0761974748066,151.690832774,151.690832774,84.8356024424,2.0,51.2938308716,41.4682947795,40.7370373408,1.0,2081.46589127,1436.22614726,0.0,0.0,0.0,14.3391586939,1.0,0.0,25.6949993769,50.1088412603,1.0,80.4464263916,0.0,1.0,1.0,0.0,23.0608328183,1.0,74.8630943298,0.0,1.0,0.0243993156708,48.7558320363,74.8000106812,48.7558320363,2.0,0.0,63.8126805991,0.0566000007093,44.0311997366,0.956815685856,687.598355227,1.0,0.0,3847.1379378,0.0038471379378,777.936381357,0.566144762232,0.390643879423,0.566144762232,0.0,0.0,1127.43250529,777.936381357,1127.43250529,0.0,0.0,0.00112743250529,0.565408895413,1.0,3.50919123853,2.0,2.0,0.0,82.7358824412,52.884118398,50.1088412603,0.501088412603,1.0,11.0833333333,3517.69203853,107.843880336,1905.36888665,0.956788641655,1905.36888665,1.0,0.0,0.0,0.0,76.2966658274,1.0,84.8333352407,1.0,0.0,50.8083340327,75.3941669464,1.0,84.680557251,0.0,1.0,151.690832774,0.0,1229.01000977,0.000316721092608,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.408286493397,139022.0,1967.00177849,60.3034893606,1065.43266086,0.535011291255,1065.43266086,0.409036437381,1.0,1.0,1.0,0.0,1991.42088826,1991.42088826,1991.42088826,0.0,0.0,1127.43250529,1991.42088826
2016-01-16T11:00:00.000Z,0.0,0.0277901214397,0.780979117759,0.564035499845,49.6254994075,0.0400215302661,89.5166670481,0.0,44.149166743,1.0,84.7916653951,0.0,0.0,0.0,50.808333079,45.3674996694,1.0,84.6805540721,0.0,0.0,89.5166670481,85.1553993225,2.0,0.0,114.425999959,64.8005005519,0.453859883449,1012.6333313,0.0,0.466165151219,0.0,1.0,13.2032693227,77.1350002289,,2534.58284505,76.8980000814,76.8049265544,64.8575007121,64.8052851359,,2552.33282471,51.2615000407,51.1179962158,40.4990002314,40.4527511597,40.2962964376,1.0,0.0,99.9981231689,1.0,0.0,0.237000147502,77.1140003204,100.0,7.59661765893,36.39899985,2.09100055695,5.60665170352,38.4079996745,71.0,536.891667684,0.466165151219,36.39899985,0.818800717308,81.88007164,2.0,1.0,1.0,1146.32100423,1146.32100423,0.0,0.453824249363,0.0,1.0,12.7802425226,74.949499766,9.94499588013,3107.61096191,75.0559997559,74.8165003459,64.7435003916,64.4325383504,,2346.74985758,51.0679998398,51.0468088786,40.3815002441,40.7130126953,40.2962964376,1.0,0.0,99.9981155396,1.0,0.0,-0.106499989827,100.0,5.75201714039,39.4895000458,239.0,475.741666158,0.453824249363,34.6744995117,0.747037284488,74.6929626465,2.0,1.0,1.0,1045.85219828,1045.85219828,1012.6333313,0.452279891476,5185.52986654,0.0,36.2186044057,3.46104041735,5.36197916667,5185.52986654,0.0831398263831,186.344996134,186.344996134,90.7728767395,2.0,51.2944666545,40.9804407756,40.2592592239,1.0,2493.29156,1439.85837972,0.0,0.0,0.0,14.1734752655,1.0,0.0,32.2191659609,50.6840254466,1.0,86.8511886597,0.0,1.0,1.0,0.0,29.7849995295,1.0,81.666662852,0.0,1.0,0.0276688389137,62.0041653315,81.556907018,62.0041653315,2.0,0.0,76.4382537452,0.0566000007093,44.1425551476,0.954881108645,693.267011164,1.0,0.0,4608.30830364,0.00460830830364,779.903791421,0.605290557862,0.349551049659,0.605290557862,0.0,0.0,1350.49916585,779.903791421,1350.49916585,0.0,0.0,0.00135049916585,0.603110084931,1.0,4.95128230626,2.0,2.0,0.0,73.1046682994,55.2920214335,50.6840254466,0.506840254466,1.0,9.91666666667,3933.14993972,120.580808893,2130.40295727,0.954841607521,2130.40295727,1.0,0.0,0.0,0.0,93.8083337148,1.0,90.6944452922,1.0,0.0,54.3416671753,92.5366655986,1.0,90.5694452922,0.0,1.0,186.344996134,0.0,1674.11999512,0.000317522083897,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.36608275855,139022.0,2331.78878121,71.4869714389,1263.02068097,0.566082906163,1263.02068097,0.368378047295,1.0,1.0,1.0,0.0,2231.15848796,2231.15848796,2231.15848796,0.0,0.0,1350.49916585,2231.15848796
2016-01-16T12:00:00.000Z,0.0,0.0304570071261,0.788252634845,0.579897156341,50.2705001831,0.0420352773227,99.0924987793,0.0,48.9091669718,1.0,87.7083352407,0.0,0.0,0.0,52.5,50.2558333079,1.0,87.5000012716,0.0,0.0,99.0924987793,87.810382843,2.0,0.0,115.443750064,65.1732498805,0.473654379482,1113.58333333,0.0,0.493048975435,0.0,1.0,13.4377470016,77.960000356,,2751.66617839,77.733499527,77.6683400472,65.2369995117,65.1970265706,,2666.66601562,51.0019995372,50.8606465658,39.9139998754,39.9252522786,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.226500829061,77.4364999135,100.0,7.93996747335,37.8164997101,2.31299972534,5.49777960777,37.6040000916,71.0,607.883331299,0.493048975435,37.8194996516,0.879599594843,87.9599577586,2.0,1.0,1.0,1231.43943278,1231.43943278,0.0,0.46865494332,0.0,1.0,12.8720997175,75.3170000712,9.97200012207,3286.83854167,75.4205010732,75.1813278198,65.1095002492,64.7935562134,,2390.99989827,50.7544994354,50.7822443644,39.9345000585,40.2642923991,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.103501001994,100.0,5.68997828166,39.0305007299,239.0,505.699989319,0.46865494332,35.4860010147,0.770018575759,77.0018590291,2.0,1.0,1.0,1078.02600606,1078.02600606,1113.58333333,0.472181491204,5374.5612793,0.0,39.9731209495,5.00454396009,8.20572916667,5371.80326705,0.0926361863485,218.818330129,218.818330129,96.0466079712,2.0,51.0496909402,40.5415122292,40.0,1.0,2775.02319371,1367.48531954,0.0,0.0,0.583333333333,14.7007573446,1.0,0.0,36.8841660817,50.5362421672,1.0,91.0476175944,0.0,1.0,1.0,0.0,34.7216655413,1.0,86.0773773193,0.0,1.0,0.0303562621527,71.6058311462,85.6351712545,71.6058311462,2.0,0.0,85.0754602601,0.0566000007093,41.9237731858,0.952850309605,699.254609396,1.0,0.0,5129.0280814,0.0051290280814,740.702697181,0.639332387386,0.315052377233,0.639332387386,0.0,0.0,1503.09998576,740.702697181,1503.09998576,0.0,0.0,0.00150309998576,0.638521502415,1.0,7.59784794404,2.0,2.0,0.0,62.1119256453,57.4805131392,50.5362421672,0.505362421672,1.0,9.91666666667,4135.97297678,126.798869797,2240.26268919,0.952879054636,2240.26268919,1.0,0.0,0.0,0.0,110.047499339,1.0,96.180557251,1.0,0.0,57.6250009537,108.770833969,1.0,96.0416692098,0.0,1.0,218.818330129,0.0,1695.38000488,0.000301562149773,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.330632073084,139022.0,2520.65821028,77.2772486674,1365.32239751,0.580729716067,1365.32239751,0.331268791647,1.0,1.0,1.0,0.0,2351.95369466,2351.04620916,2351.04620916,0.0,0.0,1503.09998576,2351.04620916
