timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-01-16T13:00:00.000Z,0.0,0.0278675320031,0.782396988822,0.571022687246,49.8947496414,0.0408973672307,94.0216674805,0.0,46.3041671117,1.0,86.3055559794,0.0,0.0,0.0,51.6499993006,47.717499733,1.0,86.0833326976,0.0,0.0,94.0216674805,86.6095759074,2.0,0.0,114.556499481,64.6617498398,0.462246625683,1062.7333374,0.0,0.481138376717,0.0,1.0,13.2673275471,77.3569997152,,2706.66617839,77.1289997101,77.0808588664,64.7315006256,64.6998875936,,2705.3326416,50.7019999822,50.5669809977,40.0520000458,40.0531514486,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.228000005086,76.4704990387,100.0,7.73345994949,37.0769996643,2.17799949646,5.53386759758,37.8740005493,71.0,577.633331299,0.481138376717,37.0769996643,0.857518172491,85.7518157959,2.0,1.0,1.0,1200.52544149,1200.52544149,0.0,0.45868915143,0.0,1.0,12.7161842187,74.7349999746,,3227.59594727,74.8549995422,74.6139475505,64.591999054,64.284556071,,2427.74991862,50.4679994583,50.4972661336,40.013999939,40.3919550578,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.119999567668,100.0,5.70538655917,39.1400003433,239.0,485.099998474,0.45868915143,34.8409996033,0.755286770775,75.5286782583,2.0,1.0,1.0,1057.40147909,1057.40147909,1062.7333374,0.462206440741,5462.65938314,0.0,39.1095895767,4.28097720941,6.92447916667,5462.65938314,0.102952025524,236.630832672,236.630832672,99.0476900736,2.0,50.769376119,40.6683680216,40.0,1.0,2690.74725498,1344.24999244,0.0,0.0,1.0,15.1957330704,1.0,0.0,33.1924994787,49.5357675552,1.0,87.8392823537,0.0,1.0,1.0,0.0,30.8766657511,1.0,82.7023779551,0.0,1.0,0.0278727852337,64.0691649119,82.5515708923,64.0691649119,2.0,0.0,82.4917649986,0.0566000007093,41.2114345821,0.950639293221,705.815182817,1.0,0.0,4973.26229995,0.00497326229995,728.117209641,0.633933356838,0.316701952798,0.633933356838,0.0,0.0,1457.45166016,728.117209641,1457.45166016,0.0,0.0,0.00145745166016,0.633927151561,1.0,8.17298134153,2.0,2.0,0.0,49.06767114,59.6132602692,49.5357675552,0.495357675552,1.0,9.91666666667,4034.99724742,123.703199581,2185.5688698,0.950635309636,2185.5688698,1.0,0.0,0.0,0.0,118.891666412,1.0,99.2500012716,1.0,0.0,59.5083335241,117.73916626,1.0,99.1805553436,0.0,1.0,236.630832672,0.0,1511.2800293,0.000296438222599,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.333147685119,139022.0,2424.15789167,74.3187836571,1313.05269833,0.571125566299,1313.05269833,0.333156692395,1.0,1.0,1.0,0.0,2299.06131999,2299.06131999,2299.06131999,0.0,0.0,1457.45166016,2299.06131999
2016-01-16T14:00:00.000Z,0.0,0.0272679510492,0.784331277195,0.574413519404,49.870748202,0.0405467389811,94.1341673533,0.0,46.3041664759,1.0,86.3333333333,0.0,0.0,0.0,51.7249997457,47.7716665268,1.0,86.2083346049,0.0,0.0,94.1341673533,86.6449654897,2.0,0.0,114.460498174,64.589749972,0.459370439071,1066.44167074,0.0,0.480883245209,0.0,1.0,13.2491977215,77.2954998016,,2715.83284505,77.073498408,77.024269104,64.6564998627,64.6363983154,,2715.66599528,50.656999588,50.5287653605,40.0024998983,40.0041529338,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.222001393636,76.4629993439,100.0,7.72100694974,37.0709985097,2.16899967194,5.52819077174,37.8335002263,71.0,579.758331299,0.480883245209,37.0709985097,0.861239209856,86.1239229838,2.0,1.0,1.0,1205.7348938,1205.7348938,0.0,0.45981019942,0.0,1.0,12.7040976683,74.6780014038,,3223.47149658,74.7739995321,74.5315322876,64.5230000814,64.2175827026,,2437.99983724,50.4409999847,50.4628372192,40.0184996923,40.3772761027,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0959981282552,100.0,5.70234545072,39.1204996109,239.0,486.908330282,0.45981019942,34.7554998398,0.756256960914,75.6256961823,2.0,1.0,1.0,1058.75974528,1058.75974528,1066.44167074,0.459323238879,5484.82971191,0.0,38.9632689158,4.30937337875,6.79166666667,5484.82971191,0.104072952665,241.530831655,241.530831655,99.9866987864,2.0,50.7858250936,40.6276041667,40.0,1.0,2705.43996754,1362.18777213,0.0,0.0,1.0,15.3846489588,1.0,0.0,32.8799994787,49.2718509038,1.0,87.5357112885,0.0,1.0,1.0,0.0,30.4233325322,1.0,82.4821421305,0.0,1.0,0.0272677935197,63.303331693,82.1538333893,63.303331693,2.0,0.0,82.9422078224,0.0566000007093,41.7613632697,0.949048906306,710.563106124,1.0,0.0,5000.41859021,0.00500041859021,737.833264071,0.631226310774,0.317822155471,0.631226310774,0.0,0.0,1465.41001383,737.833264071,1465.41001383,0.0,0.0,0.00146541001383,0.631210724513,1.0,7.44983661259,2.0,2.0,0.0,42.5433839162,61.0215619405,49.2718509038,0.492718509038,1.0,11.0833333333,4067.62773967,124.703571092,2203.24327791,0.949048466245,2203.24327791,1.0,0.0,0.0,0.0,120.717500051,1.0,100.0,1.0,0.0,60.0,120.813332876,1.0,100.0,0.0,1.0,241.530831655,0.0,1550.5,0.000300393918011,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.334885063066,139022.0,2462.43840956,75.4923712099,1333.78746049,0.574529810834,1333.78746049,0.33490014268,1.0,1.0,1.0,0.0,2321.52872721,2321.52872721,2321.52872721,0.0,0.0,1465.41001383,2321.52872721
2016-01-16T15:00:00.000Z,0.0,0.0270473278724,0.787649644593,0.580043721764,49.963748614,0.0408377767397,96.2924989065,0.0,47.427500089,1.0,87.0277779897,0.0,0.0,0.0,52.125,48.8649997711,1.0,86.8749993642,0.0,0.0,96.2924989065,87.264570872,2.0,0.0,114.467248281,64.5034996668,0.462339635369,1090.16665649,0.0,0.483790303788,0.0,1.0,13.2431545258,77.2880007426,,2737.08284505,77.0689989726,77.0223592122,64.5649992625,64.550046285,,2710.66603597,50.8519996007,50.7256011963,40.0115000407,40.0276972453,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.21900177002,76.4750003815,100.0,7.72672271729,37.0574989319,2.27400016785,5.51643180847,37.7374998728,71.0,592.208328247,0.483790303788,37.0574989319,0.874339221773,87.5102984111,2.0,1.0,1.0,1224.07491048,1224.07491048,0.0,0.462304890792,0.0,1.0,12.7101409435,74.6914984385,,3255.71744792,74.7964986165,74.5615615845,64.4420000712,64.1397679647,,2430.74989827,50.6180000305,50.6585566203,39.984000206,40.3459981283,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.108000437419,100.0,5.69646600882,39.0754995346,239.0,497.958333333,0.462304890792,34.8124984105,0.769326433454,76.9326432546,2.0,1.0,1.0,1077.05700684,1077.05700684,1090.16665649,0.462320664577,5460.32576497,0.0,39.2563727697,4.51692501704,7.29166666667,5460.32576497,0.100502094726,236.992500305,236.992500305,99.1820119222,2.0,50.9863713582,40.6225102743,40.0,1.0,2745.71938871,1381.73275939,0.0,0.0,1.0,15.7472248077,1.0,0.0,33.1299996376,48.8177744548,1.0,87.7440446218,0.0,1.0,1.0,0.0,30.6458326976,1.0,82.6547609965,0.0,1.0,0.0270480338956,63.7758321762,82.3183714549,63.7758321762,2.0,0.0,84.177076887,0.0566000007093,42.3605650318,0.94813871804,713.290551209,1.0,0.0,5074.86635798,0.00507486635798,748.419867508,0.630733118197,0.317404835844,0.630733118197,0.0,0.0,1487.2274882,748.419867508,1487.2274882,0.0,0.0,0.0014872274882,0.630708575249,1.0,6.75302346719,2.0,2.0,0.0,38.3573760986,61.7922061284,48.8177744548,0.488177744548,1.0,10.5,4127.45214811,126.537641919,2235.64735571,0.948137954041,2235.64735571,1.0,0.0,0.0,0.0,118.795832316,1.0,99.3194440206,1.0,0.0,59.5583337148,118.196666718,1.0,99.2638899485,0.0,1.0,236.992500305,0.0,1522.14001465,0.000304704039877,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.334766512079,139022.0,2525.44674262,77.4240534198,1367.91612102,0.580133172152,1367.91612102,0.334790901046,1.0,1.0,1.0,0.0,2357.93467204,2357.93467204,2357.93467204,0.0,0.0,1487.2274882,2357.93467204
2016-01-16T16:00:00.000Z,0.0,0.0248507624842,0.780924463685,0.568371376808,49.5940001806,0.040210505293,91.7275015513,0.0,45.1700003942,1.0,85.6527773539,0.0,0.0,0.0,51.2833331426,46.5575002035,1.0,85.4722226461,0.0,0.0,91.7275015513,85.9009653727,2.0,0.0,113.759999911,64.1659997304,0.453733014408,1035.03333537,0.0,0.476929167225,0.0,1.0,13.1283332507,76.8739999135,,2689.99951172,76.6414998372,76.6103719076,64.2409992218,64.2237014771,,2701.99938965,50.5445000331,50.4191970825,39.9725001653,39.9602483114,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.232500076294,75.9889996847,100.0,7.6023726066,36.6689996719,2.1554997762,5.52596064409,37.8170003891,71.0,567.658340454,0.476929167225,36.6689996719,0.850187109084,85.0187104543,2.0,1.0,1.0,1190.26195272,1190.26195272,0.0,0.450529586392,0.0,1.0,12.5518080393,74.1320006053,9.94499588013,3182.60164388,74.2370001475,74.003771464,64.0910002391,63.7889556885,,2410.99983724,50.3194999695,50.3538233439,39.9929993947,40.3568445841,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.104999542236,100.0,5.69808789094,39.0904992421,239.0,467.374997457,0.450529586392,34.2440007528,0.74092565264,74.0925649007,2.0,1.0,1.0,1037.2959137,1037.2959137,1035.03333537,0.453700404175,5430.5707194,0.0,39.5595537821,4.83760923147,7.72916666667,5430.5707194,0.100495270803,229.159169515,229.159169515,98.0760523478,2.0,50.6763763428,40.5944900513,40.0,1.0,2607.95749373,1387.84654273,0.0,0.0,1.0,16.1039326986,1.0,0.0,29.6116660436,48.1370665232,1.0,84.4107106527,0.0,1.0,1.0,0.0,27.0766660372,1.0,79.1547603607,0.0,1.0,0.024853568633,56.688331604,78.9298140208,56.688331604,2.0,0.0,79.9536323232,0.0566000007093,42.5479987559,0.948791532232,711.332486399,1.0,0.0,4820.24339501,0.00482024339501,751.731417363,0.619252552154,0.329540460553,0.619252552154,0.0,0.0,1412.60832723,751.731417363,1412.60832723,0.0,0.0,0.00141260832723,0.619251519442,1.0,6.55813145738,2.0,2.0,0.0,37.0680980682,61.2454563777,48.1370665232,0.481370665232,1.0,11.0833333333,3995.80403647,122.501631079,2164.33974459,0.948793012708,2164.33974459,1.0,0.0,0.0,0.0,115.419999441,1.0,97.9999993642,1.0,0.0,58.7250006994,113.739166896,1.0,97.8750019073,0.0,1.0,229.159169515,0.0,1475.06994629,0.000306052270547,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.347325977468,139022.0,2394.04190813,73.3955008658,1296.74028173,0.56845886681,1296.74028173,0.347316451462,1.0,1.0,1.0,0.0,2281.15059408,2281.15059408,2281.15059408,0.0,0.0,1412.60832723,2281.15059408
2016-01-16T17:00:00.000Z,0.0,0.0221160664005,0.774217693178,0.554367307828,48.9752504031,0.0395695041361,86.1791648865,0.0,42.4866663615,1.0,83.9166673024,0.0,0.0,0.0,50.2249997457,43.6924997965,1.0,83.7083326976,0.0,0.0,86.1791648865,84.0972035726,2.0,0.0,112.62675031,63.6514999072,0.442436138663,963.433334351,0.0,0.463853076284,0.0,1.0,12.9131938616,76.1330000559,,2554.16617839,75.869000117,75.8683954875,63.71149985,63.7037073771,,2661.66599528,50.2355000178,50.1076990763,39.9545001984,39.8940734863,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.263999938965,75.2000013987,100.0,7.3736495177,35.9144999186,2.03699970245,5.53954434395,37.9175004959,71.0,529.033337911,0.463853076284,35.9144999186,0.814488699777,81.448870341,2.0,1.0,1.0,1140.28417969,1140.28417969,0.0,0.438013948106,0.0,1.0,12.3596330484,73.4059995015,9.87800047133,3096.36240641,73.5155003866,73.2958323161,63.5914999644,63.2920684814,9.87285777501,2379.99995931,49.9850006104,50.040802002,39.9870004654,40.3677012126,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.10950088501,100.0,5.69869609674,39.0905001958,239.0,434.399998983,0.438013948106,33.5284999212,0.708226667132,70.8226661682,2.0,1.0,1.0,991.517333984,991.517333984,963.433334351,0.442324548973,5340.72257487,0.0,39.9225149155,5.27126876513,8.625,5340.72257487,0.0977342887551,212.880831401,212.880831401,95.4109617869,2.0,50.3511988322,40.5664723714,40.0,1.0,2419.72663874,1404.04105624,0.0,0.0,1.0,17.0762252808,1.0,0.0,25.4699996312,46.6352745692,1.0,80.1666641235,0.0,1.0,1.0,0.0,22.689166069,1.0,74.511903127,0.0,1.0,0.0220890527809,48.1591663361,74.1875610352,48.1591663361,2.0,0.0,74.1829322224,0.0566000007093,43.0444831432,0.951154306065,704.286513443,1.0,0.0,4472.33951325,0.00447233951325,760.503226215,0.601889107356,0.349244829768,0.601889107356,0.0,0.0,1310.65249634,760.503226215,1310.65249634,0.0,0.0,0.00131065249634,0.601717387637,1.0,5.83966370259,2.0,2.0,0.0,38.1491705577,59.1206839879,46.6352745692,0.466352745692,1.0,10.5,3823.76769498,117.227415366,2071.15572255,0.951133937123,2071.15572255,1.0,0.0,0.0,0.0,107.386666616,1.0,95.3472226461,1.0,0.0,57.1083339055,105.494166056,1.0,95.1805553436,0.0,1.0,212.880831401,0.0,1396.27001953,0.000309623535435,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.367187854556,139022.0,2229.24630318,68.3432685198,1207.47822727,0.5545085325,1207.47822727,0.367371861075,1.0,1.0,1.0,0.0,2177.56473796,2177.56473796,2177.56473796,0.0,0.0,1310.65249634,2177.56473796
2016-01-16T18:00:00.000Z,0.0,0.0176204267167,0.7716813342,0.528385139756,47.0094997088,0.0403145814283,76.5449988047,0.0,37.705833753,1.0,80.6666653951,0.0,0.0,0.0,48.3583329519,38.8391669591,1.0,80.5972213745,0.0,0.0,76.5449988047,79.3537934621,2.0,0.0,109.679999669,62.6704999606,0.418252719064,796.666666667,0.0,0.429234653714,0.0,1.0,12.3342514038,74.0375010173,9.79199981689,2422.49953206,73.7164993286,73.758160909,62.7140000661,62.7119776408,9.49371446882,2421.33282471,49.7359997431,49.5878957113,39.9064998627,39.786529541,40.1444444656,1.0,0.0,99.9981231689,1.0,0.0,0.321001688639,76.9730002085,100.0,6.77463579178,33.8099994659,1.84799957275,5.55961561203,38.0585002899,71.0,427.891667684,0.429234653714,33.8099994659,0.709492699759,70.9492696126,2.0,1.0,1.0,993.289779663,993.289779663,0.0,0.411828631827,0.0,1.0,11.9462754726,71.8144995372,9.14760093689,2935.88244629,71.9270006816,71.7253392537,62.626999855,62.3385009766,9.26959991455,2270.99991862,49.4600000381,49.5199483236,40.0319999059,40.4628041585,40.1444444656,1.0,0.0,99.9981155396,1.0,0.0,-0.108001073201,100.0,5.70883317788,39.1625003815,239.0,368.77499644,0.411828631827,31.8950007757,0.63791427249,63.7914272944,2.0,1.0,1.0,893.079981486,893.079981486,796.666666667,0.41707430784,4936.9884847,0.0,38.8387174606,6.42854706446,10.3020833333,4936.9884847,0.0906855934109,173.007498423,173.007498423,88.850725174,2.0,49.841293335,40.5983123779,40.1981480916,1.0,1993.49291375,1361.09763436,0.0,0.0,0.333333333333,17.40497907,1.0,0.0,18.2374997934,45.3090209961,1.0,71.1547603607,0.666666666667,1.0,1.0,0.0,15.3249997298,1.0,64.9404754639,0.0,1.0,0.0174842563606,33.5624993642,64.6195166906,33.5624993642,2.0,0.0,61.1156431222,0.0566000007093,41.7279422977,0.954001535901,695.856181751,0.333333333333,0.666666666667,3684.53898256,0.00368453898256,737.24278754,0.566889060563,0.387054979706,0.585373102996,0.556064061173,0.0,1079.78166707,737.24278754,411.810007731,667.971659342,0.0,0.00107978166707,0.56558158497,1.0,4.01649267035,2.0,2.0,0.666666666667,42.2582419713,56.2703447342,45.3090209961,0.453090209961,1.0,9.91666666667,3354.59054811,102.84358542,1817.02445461,0.953944040269,1817.02445461,1.0,0.0,0.0,0.0,87.0449994405,1.0,89.0277798971,1.0,0.0,53.3333346049,85.962498347,1.0,88.8888899485,0.0,1.0,173.007498423,0.0,1283.17004395,0.000300153517412,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.40574180808,139022.0,1862.48145306,57.0991504519,1008.81889994,0.529633365616,1008.81889994,0.407160713831,1.0,1.0,1.0,0.0,1904.74952189,1904.74952189,703.500050863,1201.24947103,0.0,1079.78166707,1904.74952189
2016-01-16T19:00:00.000Z,0.0,0.013413825642,0.779066180756,0.511601494728,44.5285015106,0.044514411669,73.7216657003,0.0,36.191666921,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5391667684,1.0,79.6666641235,1.0,0.0,73.7216657003,73.9016914368,2.0,0.0,106.303501129,61.7749996185,0.37830539702,626.733322144,0.0,0.387760163054,0.0,1.0,11.7117977937,71.6450004578,9.5295012792,2383.33288574,71.3315010071,71.3739089966,61.8019997279,61.7957967122,9.01349957784,2280.99951172,49.719499588,49.5808919271,40.7060000102,40.5335642497,40.803703626,1.0,0.0,99.9981231689,1.0,0.0,0.313499450684,81.4925003052,100.0,6.03013193607,30.6255009969,1.73849995931,5.68166585763,38.9675000509,71.0,332.199999491,0.387760163054,30.6255009969,0.61191591172,61.1915912628,2.0,1.0,1.0,856.682276408,856.682276408,0.0,0.37139606877,0.0,1.0,11.4507300059,69.8194993337,8.19600073497,2892.01293945,69.9440002441,69.7318700155,61.7479995092,61.4627380371,8.72600046794,2180.99991862,49.47200044,49.519299825,40.745999972,41.2351303101,40.803703626,1.0,0.0,99.9981155396,1.0,0.0,-0.124500910441,100.0,5.80837925275,39.9004996618,239.0,294.533330282,0.37139606877,29.1980002721,0.566441305251,56.6441297531,2.0,1.0,1.0,793.017827352,793.017827352,626.733322144,0.378307001102,4676.19506836,0.0,35.3407793045,5.31335894267,8.1640625,4676.19506836,0.087343528247,144.678332011,144.678332011,83.752779007,2.0,49.8444569906,41.3421910604,40.8148148855,1.0,1601.31232372,1323.13523404,0.0,0.0,0.0,17.8834241231,1.0,0.0,12.4649998347,43.9185756048,1.0,62.7202367783,1.0,1.0,1.0,0.0,9.75749969482,1.0,55.8749993642,0.0,1.0,0.0134164493303,22.2224995295,55.7642981211,22.2224995295,2.0,0.0,49.0923402982,0.0566000007093,40.5641074559,0.956146301516,689.555420476,0.0,1.0,2959.67828093,0.00295967828093,716.680334763,0.523548657875,0.432598728996,0.0,0.523548657875,0.0,867.355824788,716.680334763,0.0,867.355824788,0.0,0.000867355824788,0.523581395547,1.0,1.11830265349,2.0,2.0,1.0,45.0946925481,53.7698974609,43.9185756048,0.439185756048,1.0,11.6666666667,2924.44755776,89.6564477541,1584.03615955,0.956147386871,1584.03615955,1.0,0.0,0.0,0.0,73.051665624,1.0,83.8472232819,1.0,0.0,50.2000010808,71.6266657511,1.0,83.6666679382,0.0,1.0,144.678332011,0.0,890.079956055,0.000291781929881,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.452439378004,139022.0,1564.83510936,47.9740376447,847.597827625,0.511622441896,847.597827625,0.452403337651,1.0,1.0,1.0,0.0,1656.68617757,1656.68617757,0.0,1656.68617757,0.0,867.355824788,1656.68617757
2016-01-16T20:00:00.000Z,0.0,0.0124935536599,0.788005356317,0.510441534109,43.7072488467,0.0473319205589,73.9716669718,0.0,36.3050003052,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6666666667,1.0,79.6666641235,1.0,0.0,73.9716669718,72.3025830587,2.0,0.0,105.134998639,61.4277497927,0.371576392511,584.741668701,0.0,0.37392956238,0.0,1.0,11.5123709838,70.8289998372,9.07349904378,2378.33288574,70.5229988098,70.5867818197,61.449499766,61.4415156047,8.97299957275,2206.33284505,49.8154999415,49.680267334,40.8425003688,40.644917806,41.0129626592,1.0,0.0,99.9981231689,1.0,0.0,0.306001027425,79.917500178,100.0,5.81266113122,29.6789986293,1.74900086721,5.69970985254,39.0949993134,71.0,309.608337402,0.37392956238,29.6804984411,0.589993427822,58.9993432363,2.0,1.0,1.0,825.99079895,825.99079895,0.0,0.360285586934,0.0,1.0,11.2803106308,69.102499644,7.81799983978,2890.88806152,69.2239996592,69.0213750203,61.4059998194,61.1272277832,8.69899940491,2095.99987793,49.5829995473,49.6206715902,40.8840001424,41.3793843587,41.0129626592,1.0,0.0,99.9981155396,1.0,0.0,-0.121500015259,100.0,5.82480116685,40.0249996185,239.0,275.133330027,0.360285586934,28.3399995168,0.54350562686,54.3505633672,2.0,1.0,1.0,760.907877604,760.907877604,584.741668701,0.366761865273,4463.82645671,0.0,34.6232230447,5.66282200813,9.01822916667,4454.65070135,0.08334795062,131.954165777,131.954165777,81.3337465922,2.0,49.933030562,41.4683560458,41.0796292623,1.0,1496.02815999,1300.29461568,0.0,0.0,0.0,18.644299825,1.0,0.0,11.1149998506,42.805199941,1.0,60.2619028091,1.0,1.0,1.0,0.0,8.54583315055,1.0,53.3928553263,0.0,1.0,0.0123271821291,19.6608330409,53.0956382751,19.6608330409,2.0,0.0,45.8645839651,0.0566000007093,39.8638696619,0.958121442166,683.789851085,0.0,1.0,2765.08335517,0.00276508335517,704.308642444,0.514926322429,0.447555696099,0.0,0.514926322429,0.0,810.328328451,704.308642444,0.0,810.328328451,0.0,0.000810328328451,0.510693324109,1.0,0.279326396054,2.0,2.0,1.0,51.287480441,51.0089097456,42.805199941,0.42805199941,1.0,8.75,2783.60553794,85.3385740559,1507.74863934,0.958104801156,1507.74863934,1.0,0.0,0.0,0.0,66.4608332316,1.0,81.3750006358,1.0,0.0,48.7250006994,65.493332545,1.0,81.2083346049,0.0,1.0,131.954165777,0.0,912.359985352,0.000286745045114,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.467126034187,139022.0,1483.67700344,45.4859275524,803.638285907,0.51067510859,803.638285907,0.467947304542,1.0,1.0,1.0,0.0,1584.79384359,1573.67820046,0.0,1573.67820046,0.0,810.328328451,1573.67820046
2016-01-16T21:00:00.000Z,0.0,0.0105951491528,0.798110908099,0.507977048411,42.4374992053,0.0504800090052,73.8016662598,0.0,36.2758337657,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.525832812,1.0,79.6666641235,1.0,0.0,73.8016662598,69.4653193156,2.0,0.0,103.329749425,60.89225022,0.348974579398,511.816670736,0.0,0.358074422137,0.0,1.0,11.2186695735,69.5824991862,8.38499927521,2384.16619873,69.3064994812,69.3367919922,60.921500206,60.909459432,8.53200054169,2134.66617839,50.1319999695,49.9841181437,41.5999994278,41.3633168538,41.5629631678,1.0,0.0,99.9981231689,1.0,0.0,0.275999704997,78.7175006866,100.0,5.41961650054,27.7065000534,1.75799942017,5.79966127872,39.8420000076,71.0,272.000003815,0.358074422137,27.7065000534,0.542197410947,54.2197408676,2.0,1.0,1.0,759.076375326,759.076375326,0.0,0.337021289977,0.0,1.0,11.0047387282,67.9370002747,7.18349965413,2891.6379598,68.0464998881,67.8380711873,60.863000234,60.5888926188,8.29849974314,2054.24989827,49.8964996338,49.9234949748,41.5979998906,42.1300125122,41.5629631678,1.0,0.0,99.9981155396,1.0,0.0,-0.109499613444,100.0,5.91968413194,40.7285003662,239.0,239.816664378,0.337021289977,26.4484999975,0.507600500924,50.7600488663,2.0,1.0,1.0,710.640701294,710.640701294,511.816670736,0.348667520929,4352.39127604,0.0,32.2016231219,4.91634619236,7.4609375,4352.39127604,0.0811390640226,118.915834427,118.915834427,78.4625555674,2.0,50.2607371012,42.1771494548,41.5481484731,1.0,1329.39937936,1266.82824912,0.0,0.0,0.0,18.2053848902,1.0,0.0,8.96833300591,42.7161153158,1.0,56.1547609965,0.833333333333,1.0,1.0,0.0,6.57083316644,1.0,49.0119034449,0.0,1.0,0.0105805541914,15.5391661326,48.8222497304,15.5391661326,2.0,0.0,40.7561509126,0.0566000007093,38.8378722775,0.958821398844,681.755087381,0.0,1.0,2457.10621937,0.00245710621937,686.181480403,0.490971282045,0.467862629739,0.0,0.490971282045,0.0,720.073328654,686.181480403,0.0,720.073328654,0.0,0.000720073328654,0.490845523775,1.0,0.0,2.0,2.0,1.0,56.34440581,49.8530708949,42.7161153158,0.427161153158,1.0,11.0833333333,2596.22762848,79.5940231901,1406.25480906,0.958833911783,1406.25480906,1.0,0.0,0.0,0.0,60.0791667302,1.0,78.5138893127,1.0,0.0,47.0166670481,58.8366664251,1.0,78.361111323,0.0,1.0,118.915834427,0.0,786.340026855,0.000279364937042,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.487949606276,139022.0,1375.52849676,42.1703574326,745.05930926,0.508007601046,745.05930926,0.488052234636,1.0,1.0,1.0,0.0,1466.63023885,1466.63023885,0.0,1466.63023885,0.0,720.073328654,1466.63023885
2016-01-16T22:00:00.000Z,0.0,0.011113091739,0.789999978636,0.508350924701,43.0937515895,0.0481792420563,73.8491668701,0.0,36.335000356,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.49416701,1.0,79.6666641235,1.0,0.0,73.8491668701,71.029765447,2.0,0.0,104.142751376,61.0489997864,0.35787545611,549.008326213,0.0,0.36703752942,0.0,1.0,11.3455774784,70.1345005035,8.75700187683,2379.9995931,69.8330014547,69.8835779826,61.0759995778,61.0580240885,8.93399969737,2125.99952189,50.223499616,50.0777587891,41.2894999186,41.0877914429,41.3425922394,1.0,0.0,99.9981231689,1.0,0.0,0.301499048869,79.6025009155,100.0,5.58423427741,28.5435015361,1.73399957021,5.761343201,39.5555003484,71.0,290.524998983,0.36703752942,28.5435015361,0.565327904111,56.5327908198,2.0,1.0,1.0,791.459065755,791.459065755,0.0,0.347391547832,0.0,1.0,11.1328553359,68.4949995677,7.59749984741,2884.13897705,68.6194998423,68.4060821533,61.0219999949,60.7413355509,8.68699932098,2054.49993896,49.9819993973,50.0133870443,41.2950000763,41.7923583984,41.3425922394,1.0,0.0,99.9981155396,1.0,0.0,-0.124500274658,100.0,5.87791939576,40.4165000916,239.0,258.483333588,0.347391547832,27.324499766,0.531354410081,53.1354408264,2.0,1.0,1.0,743.896174113,743.896174113,549.008326213,0.357830732228,4357.64200846,0.0,33.6815400557,5.17236771186,8.34635416667,4357.64200846,0.0800899774675,122.942501068,122.942501068,79.6267859141,2.0,50.3296941121,41.8784459432,41.3240734736,1.0,1408.37058248,1309.62050037,0.0,0.0,0.0,18.6207017899,1.0,0.0,9.75999967257,42.455297788,1.0,57.6964263916,1.0,1.0,1.0,0.0,7.2883332173,1.0,50.6845232646,0.0,1.0,0.0111100832374,17.0483328501,50.496913592,17.0483328501,2.0,0.0,43.1772158853,0.0566000007093,40.1497785993,0.959539145951,679.672770074,0.0,1.0,2603.06734839,0.00260306734839,709.360037034,0.497268766539,0.462401997709,0.0,0.497268766539,0.0,762.848327637,709.360037034,0.0,762.848327637,0.0,0.000762848327637,0.497189817329,1.0,0.0,2.0,2.0,1.0,61.3991546631,48.5286827087,42.455297788,0.42455297788,1.0,9.91666666667,2721.06388968,83.4211992665,1473.87276009,0.960755713677,1473.87276009,1.0,0.0,0.0,0.0,62.0733337402,1.0,79.5694459279,1.0,0.0,47.6583340963,60.8691660563,1.0,79.4305566152,0.0,1.0,122.942501068,0.0,794.559997559,0.000288801618444,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.481289875383,139022.0,1439.8095145,44.1410570587,779.877323419,0.508369253256,779.877323419,0.481350706621,1.0,1.0,1.0,0.0,1534.0764974,1534.0764974,0.0,1534.0764974,0.0,762.848327637,1534.0764974
2016-01-16T23:00:00.000Z,0.0,0.00989843018877,0.811988407406,0.50801280975,41.4182488124,0.0543248574101,73.7041683197,0.0,36.3416668574,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4091669718,1.0,79.6666641235,1.0,0.0,73.7041683197,67.4155012767,2.0,0.0,101.954249064,60.5360002518,0.339105851918,460.891670227,0.0,0.349463072841,0.0,1.0,10.991443634,68.6555010478,7.82399908702,2378.33288574,68.3854993184,68.4485753377,60.5615002314,60.552637736,8.3460000356,2029.6662089,49.9129997889,49.7681732178,41.5669997533,41.2996800741,41.7462962468,1.0,0.0,99.9981231689,1.0,0.0,0.26700146993,77.6089986165,100.0,5.19745918115,26.8214998245,1.77749951681,5.79398445288,39.7895002365,71.0,247.016667684,0.349463072841,26.8184995651,0.504861315773,50.4861313502,2.0,1.0,1.0,706.805842082,706.805842082,0.0,0.323443594541,0.0,1.0,10.7811388969,67.0235004425,6.62699921926,2886.76363118,67.1374994914,66.9403661092,60.5105002721,60.2374394735,8.07949924469,1962.74992879,49.6669998169,49.7041905721,41.5875005722,42.1657663981,41.7462962468,1.0,0.0,99.9981155396,1.0,0.0,-0.113999048869,100.0,5.91927866141,40.7269996007,239.0,213.875002543,0.323443594541,25.5499989192,0.472055743989,47.2055740356,2.0,1.0,1.0,660.878041585,660.878041585,460.891670227,0.339045160441,4135.93863932,0.0,32.1473561923,5.4497200648,8.47916666667,4135.93863932,0.0802041073912,109.001665751,109.001665751,76.4287370046,2.0,50.0627212524,42.1777877808,41.7462962468,1.0,1213.04726503,1196.65062216,0.0,0.0,0.0,18.6373364131,1.0,0.0,7.84833319982,41.9241638184,1.0,53.761903127,1.0,1.0,1.0,0.0,5.60499989986,1.0,46.2797609965,0.0,1.0,0.0098936078817,13.4533332189,46.162361145,13.4533332189,2.0,0.0,37.1890781394,0.0566000007093,36.6863969576,0.960330913442,677.381210945,0.0,1.0,2242.05458913,0.00224205458913,648.169549432,0.483432008039,0.476897504221,0.0,0.483432008039,0.0,657.050842285,648.169549432,0.0,657.050842285,0.0,0.000657050842285,0.483485442897,1.0,0.0,2.0,2.0,1.0,67.5333213806,46.7694524129,41.9241638184,0.419241638184,1.0,9.91666666667,2409.69788719,73.875475097,1305.22039172,0.96032951226,1305.22039172,1.0,0.0,0.0,0.0,54.8516661326,1.0,76.4861125946,1.0,0.0,45.7833340963,54.1499989827,1.0,76.3055566152,0.0,1.0,109.001665751,0.0,691.66003418,0.000263889146736,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.496597780379,139022.0,1274.64896369,39.0776363605,690.417594891,0.507981944172,690.417594891,0.496561567647,1.0,1.0,1.0,0.0,1359.13806152,1359.13806152,0.0,1359.13806152,0.0,657.050842285,1359.13806152
2016-01-17T00:00:00.000Z,0.0,0.00934986718303,0.821034832092,0.50889598656,40.8677500089,0.0568800339632,73.8225008647,0.0,36.2683331172,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5541664759,1.0,79.6666641235,1.0,0.0,73.8225008647,66.096075058,2.0,0.0,101.201250076,60.3335000674,0.333114681319,432.758328756,0.0,0.341056069352,0.0,1.0,10.8754134973,68.1305001577,7.51649983724,2387.08288574,67.8815002441,67.917040507,60.3650004069,60.3507359823,8.2004998525,1992.99956258,50.2039998372,50.0529149373,42.0034999847,41.7018280029,42.0296293894,1.0,0.0,99.9981231689,1.0,0.0,0.248999913534,76.7434997559,100.0,5.02749975522,25.8780002594,1.81050014496,5.84791374207,40.1929998398,71.0,232.216665904,0.341056069352,25.8780002594,0.486393280029,48.639327685,2.0,1.0,1.0,680.950592041,680.950592041,0.0,0.314563187583,0.0,1.0,10.6711520354,66.5435009003,6.33749993642,2888.26344808,66.6394996643,66.4400863647,60.3019997279,60.0339686076,7.97900072734,1919.24991862,49.9595003128,49.9827855428,41.9804995855,42.6023534139,42.0296293894,1.0,0.0,99.9981155396,1.0,0.0,-0.0959987640381,100.0,5.97320775191,41.1170002619,239.0,200.541665395,0.314563187583,24.6590000788,0.455291264852,45.5291261673,2.0,1.0,1.0,637.407770793,637.407770793,432.758328756,0.333118157295,4038.5057373,0.0,30.7676642736,5.14865430196,8.02604166667,4038.5057373,0.0775990035903,100.794167201,100.794167201,74.5492553711,2.0,50.3132375081,42.5923995972,42.0296293894,1.0,1143.76089311,1159.30881481,0.0,0.0,0.0,18.0372521083,1.0,0.0,7.15333314737,42.3277482986,1.0,52.0535691579,1.0,1.0,1.0,0.0,4.99333318075,1.0,44.4285701116,0.0,1.0,0.00934429702992,12.1466663678,44.3795121511,12.1466663678,2.0,0.0,35.0649265309,0.0566000007093,35.5415879866,0.960234070608,677.66100266,0.0,1.0,2113.99376859,0.00211399376859,627.943242777,0.476875307593,0.48335779881,0.0,0.476875307593,0.0,619.521662394,627.943242777,0.0,619.521662394,0.0,0.000619521662394,0.476948792736,1.0,0.0,2.0,2.0,1.0,69.2440579732,47.0265636444,42.3277482986,0.423277482986,1.0,11.0833333333,2303.06970793,70.6065145175,1247.46490517,0.960233106403,1247.46490517,1.0,0.0,0.0,0.0,50.987499555,1.0,74.5277786255,1.0,0.0,44.6083342234,49.8066666921,1.0,74.3472232819,0.0,1.0,100.794167201,0.0,640.780029297,0.000255654414313,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.503375477878,139022.0,1220.48704486,37.4171636902,661.080622284,0.508865216879,661.080622284,0.503307035931,1.0,1.0,1.0,0.0,1299.12715658,1299.12715658,0.0,1299.12715658,0.0,619.521662394,1299.12715658
2016-01-17T01:00:00.000Z,0.0,0.00751733736663,0.837551707615,0.511677051968,39.9279999733,0.0614258360403,73.828332901,0.0,36.290834109,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4949995677,1.0,79.6666641235,1.0,0.0,73.828332901,63.7709957759,2.0,0.0,100.19625028,60.2682503064,0.318759763643,383.608337402,0.0,0.332720195947,0.0,1.0,10.7037855784,67.3850002289,6.88650035858,2374.16623942,67.178000768,67.2055842082,60.2915004094,60.2751744588,7.75499979655,1928.66623942,50.1305004756,49.9739227295,42.375500679,42.0403493245,42.3833332062,1.0,0.0,99.9981231689,1.0,0.0,0.206999460856,73.6685002645,100.0,4.81066060066,24.802500089,1.8390007019,5.89312497775,40.5364999771,71.0,207.208333333,0.332720195947,24.802500089,0.444828996204,44.4829003016,2.0,1.0,1.0,622.760594686,622.760594686,0.0,0.298109152444,0.0,1.0,10.5321575801,65.9480012258,5.79149881999,2888.6383667,66.0364990234,65.8356501261,60.2450002035,59.9791183472,7.60100015004,1869.99994914,49.8935003281,49.9069213867,42.292500178,42.9163970947,42.3833332062,1.0,0.0,75.9825143814,1.0,0.0,-0.0884977976481,100.0,6.01132309437,41.4020004272,239.0,176.400000254,0.298109152444,23.7439988454,0.422628184727,42.2628186544,2.0,1.0,1.0,591.679458618,591.679458618,383.608337402,0.318964043958,3934.07163493,0.0,29.3010668321,4.93926056226,7.55729166667,3925.74447354,0.0760843669082,92.0033359528,92.0033359528,72.2620627085,2.0,50.2415244363,42.8794583407,42.3833332062,1.0,1031.04884687,1103.47496478,0.0,0.0,0.0,18.834165891,1.0,0.0,5.45333321889,41.4573345184,1.0,47.4999993642,1.0,1.0,1.0,0.0,3.59333322446,1.0,39.5833320618,0.0,1.0,0.00751352794695,9.04666654269,39.5750538508,9.04666654269,2.0,0.0,31.6094493901,0.0566000007093,33.8298579728,0.960588041157,676.637930715,0.0,1.0,1905.67001417,0.00190567001417,597.700663408,0.464061941582,0.496660013928,0.0,0.464061941582,0.0,558.470830282,597.700663408,0.0,558.470830282,0.0,0.000558470830282,0.464271590114,1.0,0.0,2.0,2.0,1.0,68.7766952515,46.1272520585,41.4573345184,0.414573345184,1.0,9.91666666667,2134.22520227,65.4301527258,1156.00975099,0.960587555237,1156.00975099,1.0,0.0,0.0,0.0,46.4491669337,1.0,72.2222226461,1.0,0.0,43.2416677475,45.5541677475,1.0,72.0694459279,0.0,1.0,92.0033359528,0.0,584.479980469,0.000243341758663,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.517037735103,139022.0,1136.75632027,34.8501833677,615.727613621,0.511639527742,615.727613621,0.516990019519,1.0,1.0,1.0,0.0,1203.18295288,1203.44027433,0.0,1203.44027433,0.0,558.470830282,1203.44027433
2016-01-17T02:00:00.000Z,0.0,0.0088733921072,0.813764258696,0.508021029303,41.1474986076,0.0549526465748,73.875831604,0.0,36.1999994914,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6758330663,1.0,79.6666641235,1.0,0.0,73.875831604,66.6600074768,2.0,0.0,101.310748418,60.1632498105,0.330921911769,445.224995931,0.0,0.341769897999,0.0,1.0,10.9007952213,68.2295004527,7.78349908193,2378.33284505,67.9774990082,67.9977874756,60.1939999262,60.1761347453,8.30700016022,2026.99956258,50.4335002899,50.2790552775,42.1265001297,41.8443654378,41.9981476466,1.0,0.0,99.9981231689,1.0,0.0,0.252001444499,76.8845005035,100.0,5.03402658304,25.8509988785,1.79250049591,5.86676863829,40.3339996338,71.0,239.766666412,0.341769897999,25.8509988785,0.501052576701,50.105257988,2.0,1.0,1.0,701.473607381,701.473607381,0.0,0.312918722604,0.0,1.0,10.6808213393,66.5764993032,6.53399912516,2890.88808187,66.66649882,66.4643630981,60.1324996948,59.8630269368,8.01800060272,1964.49992879,50.1965007782,50.2148412069,42.1785001755,42.7632013957,41.9981476466,1.0,0.0,99.8622392019,1.0,0.0,-0.089999516805,100.0,5.99632024765,41.2939996719,239.0,205.458332062,0.312918722604,24.4879986445,0.468787493025,46.8961610794,2.0,1.0,1.0,656.302490234,656.302490234,445.224995931,0.331889272711,4143.52331543,0.0,30.7920553034,4.77263184388,7.30989583333,4142.78076172,0.0783693564872,105.138333639,105.138333639,75.4016621908,2.0,50.5244889693,42.7300803445,41.9981476466,1.0,1174.51089186,1208.28794969,0.0,0.0,0.0,18.9233309428,1.0,0.0,7.02249983946,41.2706689835,1.0,51.8511892955,1.0,1.0,1.0,0.0,4.91583323479,1.0,44.1547609965,0.0,1.0,0.00891942398792,11.938332955,44.1085071564,11.938332955,2.0,0.0,36.0076466864,0.0566000007093,37.0431691094,0.960588100442,676.637727653,0.0,1.0,2170.82846728,0.00217082846728,654.472944261,0.472850974002,0.486449412984,0.0,0.472850974002,0.0,636.177495321,654.472944261,0.0,636.177495321,0.0,0.000636177495321,0.473806108038,1.0,0.0,2.0,2.0,1.0,67.3060101596,46.1312026978,41.2706689835,0.412706689835,1.0,10.5,2385.99738309,73.1488752981,1292.3829396,0.960588100442,1292.3829396,1.0,0.0,0.0,0.0,53.1750001907,1.0,75.3750019073,1.0,0.0,45.1166671117,51.9633334478,1.0,75.1944459279,0.0,1.0,105.138333639,0.0,659.229980469,0.000266455446688,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.506407910695,139022.0,1261.83968668,38.684935089,683.479409968,0.508009018067,683.479409968,0.506416222634,1.0,1.0,1.0,0.0,1342.72391764,1345.40802557,0.0,1345.40802557,0.0,636.177495321,1345.40802557
2016-01-17T03:00:00.000Z,0.0,0.00877461229718,0.817984258916,0.508451556476,40.9164989789,0.055975450973,73.7466672262,0.0,36.200000445,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5241670609,1.0,79.6666641235,1.0,0.0,73.7466672262,66.3578974406,2.0,0.0,100.99499925,60.0785002708,0.332801562764,438.508331299,0.0,0.341610663229,0.0,1.0,10.8476146062,67.9984995524,7.63649908702,2378.33294678,67.7449995677,67.7778040568,60.1085004807,60.0923207601,8.15400028229,2025.99953206,50.0539999008,49.9013036092,41.8999996185,41.6089324951,41.8962955475,1.0,0.0,99.9981231689,1.0,0.0,0.253499984741,76.706000646,100.0,5.01206815243,25.8449999491,1.79549884796,5.83554645379,40.1045007706,71.0,234.941665649,0.341610663229,25.8449999491,0.491305436634,49.1305443446,2.0,1.0,1.0,687.827611287,687.827611287,0.0,0.314035455797,0.0,1.0,10.6409358184,66.3994998932,6.45149930318,2884.51391602,66.4999993642,66.2950439453,60.048500061,59.780108134,7.91149934133,1965.24993896,49.8139994939,49.8355178833,41.9025001526,42.4868214925,41.8962955475,1.0,0.0,99.9981155396,1.0,0.0,-0.100499471029,100.0,5.95921862125,41.0209999084,239.0,203.566668193,0.314035455797,24.5974992116,0.46296358381,46.3053191503,2.0,1.0,1.0,648.149017334,648.149017334,438.508331299,0.332251636446,4127.77058919,0.0,31.478367372,4.94499564171,7.5703125,4116.04896129,0.0808778363598,106.935832977,106.935832977,75.9591846466,2.0,50.1469726562,42.4639781605,41.8962955475,1.0,1164.57833624,1174.42703821,0.0,0.0,0.0,18.8935880661,1.0,0.0,6.84166646004,41.2149124146,1.0,51.3273798625,1.0,1.0,1.0,0.0,4.71999982993,1.0,43.5773801804,0.0,1.0,0.00878349974853,11.5616662502,43.5672925313,11.5616662502,2.0,0.0,35.7031386941,0.0566000007093,36.0050759373,0.960711662358,676.280851332,0.0,1.0,2152.47029398,0.00215247029398,636.132075727,0.478737522902,0.482786149807,0.0,0.478737522902,0.0,630.797495524,636.132075727,0.0,630.797495524,0.0,0.000630797495524,0.477451515694,1.0,0.0,2.0,2.0,1.0,68.765416232,45.7874766263,41.2149124146,0.412149124146,1.0,10.5,2337.03119887,71.6476912111,1265.86025288,0.960712124106,1265.86025288,1.0,0.0,0.0,0.0,53.9824997584,1.0,75.9305566152,1.0,0.0,45.4583339691,52.9533335368,1.0,75.7638899485,0.0,1.0,106.935832977,0.0,663.729980469,0.000258988332331,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.502529465063,139022.0,1236.83542662,37.9183653038,669.935774357,0.508441132685,669.935774357,0.502529620499,1.0,1.0,1.0,0.0,1321.2786967,1317.62701971,0.0,1317.62701971,0.0,630.797495524,1317.62701971
2016-01-17T04:00:00.000Z,0.0,0.00817587742189,0.828017319436,0.509953114789,40.3937506676,0.0588580475816,73.9150002797,0.0,36.3758335114,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5391667684,1.0,79.6666641235,1.0,0.0,73.9150002797,65.1212863922,2.0,0.0,100.503750801,60.1100001335,0.327233950291,411.41666158,0.0,0.337078324908,0.0,1.0,10.7666353385,67.6445007324,7.28550052643,2379.16623942,67.4225006104,67.4490992228,60.1370000839,60.1202596029,7.91999944051,1995.99955241,49.8814996084,49.7274017334,41.9615001678,41.647740682,42.0092592239,1.0,0.0,99.9981231689,1.0,0.0,0.22200012207,76.0430005391,100.0,4.92622307936,25.4610004425,1.82100009918,5.8404122591,40.1405000687,71.0,221.974999746,0.337078324908,25.4610004425,0.470247359503,47.0247364044,2.0,1.0,1.0,658.346303304,658.346303304,0.0,0.308188569397,0.0,1.0,10.5599563917,66.0635000865,6.07950019836,2882.26422119,66.1625003815,65.9634373983,60.0830001831,59.813911438,7.66250069936,1925.24994914,49.6325000127,49.6595586141,41.9699993134,42.5825627645,42.0092592239,1.0,0.0,99.8363507589,1.0,0.0,-0.0990002950033,100.0,5.96895023187,41.0945002238,239.0,189.441664378,0.308188569397,24.1925010681,0.438840655372,43.8840653102,2.0,1.0,1.0,614.376917521,614.376917521,411.41666158,0.327106541663,4042.00626628,0.0,30.8279180527,5.17494940758,7.8828125,4042.00626628,0.0806409348901,101.345000585,101.345000585,74.6763985952,2.0,50.0064163208,42.5369873047,42.0092592239,1.0,1102.09987377,1128.56252281,0.0,0.0,0.0,19.493033727,1.0,0.0,6.17333312829,40.6439663569,1.0,49.4761899312,1.0,1.0,1.0,0.0,4.10583325227,1.0,41.7023801804,0.0,1.0,0.00815530386366,10.2791663011,41.5648644765,10.2791663011,2.0,0.0,33.7877010277,0.0566000007093,34.598981471,0.96102041667,675.389683697,0.0,1.0,2036.99241646,0.00203699241646,611.289417621,0.474808718904,0.486209406617,0.0,0.474808718904,0.0,596.955841064,611.289417621,0.0,596.955841064,0.0,0.000596955841064,0.474760825435,1.0,0.0,2.0,2.0,1.0,71.1734453837,44.826725324,40.6439663569,0.406439663569,1.0,9.91666666667,2230.66239659,68.3866824986,1208.24525869,0.961018125521,1208.24525869,1.0,0.0,0.0,0.0,51.2266667684,1.0,74.6527786255,1.0,0.0,44.6833340327,50.1183338165,1.0,74.4722239176,0.0,1.0,101.345000585,0.0,650.940002441,0.00024887414561,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.505931567475,139022.0,1183.58642969,36.285880598,641.093288751,0.509914908592,641.093288751,0.505982348135,1.0,1.0,1.0,0.0,1257.25543213,1257.25543213,0.0,1257.25543213,0.0,596.955841064,1257.25543213
2016-01-17T05:00:00.000Z,0.0,0.00853324510491,0.810542600891,0.508651180678,41.3057479858,0.053850311479,73.7141666412,0.0,36.2641665141,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4499998093,1.0,79.6666641235,1.0,0.0,73.7141666412,67.2137489319,2.0,0.0,101.450998624,60.1452506383,0.333261672268,459.183339437,0.0,0.344832224179,0.0,1.0,10.9225506783,68.2880007426,7.87049802144,2380.41628011,68.0449988047,68.0467529297,60.1745007833,60.1532745361,8.13599967957,2084.6662089,50.1829999288,50.0236104329,42.0470002492,41.7603734334,41.8685181936,1.0,0.0,99.9981231689,1.0,0.0,0.243001937866,76.8334999084,100.0,5.06652736664,25.9979985555,1.79099973043,5.85602331161,40.2560005188,71.0,244.366669973,0.344832224179,25.9979985555,0.505341836838,50.5341828664,2.0,1.0,1.0,707.478571574,707.478571574,0.0,0.319248543115,0.0,1.0,10.7207065423,66.7280012767,6.69599914551,2887.51348877,66.8119996389,66.6017379761,60.1160004934,59.848991394,7.95650005341,2020.99992879,49.9535001119,49.957921346,41.9970000585,42.5576782227,41.8685181936,1.0,0.0,99.9981155396,1.0,0.0,-0.0839983622233,100.0,5.97158575058,41.1109994253,239.0,214.816665649,0.319248543115,24.8149995804,0.479281398228,47.9281400045,2.0,1.0,1.0,670.99395752,670.99395752,459.183339437,0.332698659552,4292.29797363,0.0,30.8549925486,4.36425660054,6.5546875,4294.04825846,0.0814603644979,112.175833384,112.175833384,76.8560110728,2.0,50.2499771118,42.5618311564,41.8685181936,1.0,1212.64109877,1231.72421553,0.0,0.0,0.0,19.2872988383,1.0,0.0,6.94166648388,40.887201945,1.0,51.4107131958,0.916666666667,1.0,1.0,0.0,4.81583323081,1.0,43.7559512456,0.0,1.0,0.00850842441447,11.7574996154,43.7912638982,11.7574996154,2.0,0.0,37.1766260701,0.0566000007093,37.761668006,0.960925865347,675.662528302,0.0,1.0,2241.30387896,0.00224130387896,667.167270898,0.476708377005,0.484210251737,0.0,0.476708377005,0.0,656.830841064,667.167270898,0.0,656.830841064,0.0,0.000656830841064,0.476517759264,1.0,0.0,2.0,2.0,1.0,69.9501171112,45.1333824793,40.887201945,0.40887201945,1.0,10.5,2444.3653143,74.9382940762,1323.99811196,0.960918628741,1323.99811196,1.0,0.0,0.0,0.0,56.3641665777,1.0,76.7361119588,1.0,0.0,45.9583339691,55.8116668065,1.0,76.5972226461,0.0,1.0,112.175833384,0.0,765.070007324,0.000271623685503,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.503903491153,139022.0,1293.83073689,39.6657028629,700.807462294,0.508625306634,700.807462294,0.504105562718,1.0,1.0,1.0,0.0,1377.8462321,1377.8462321,0.0,1377.8462321,0.0,656.830841064,1377.8462321
2016-01-17T06:00:00.000Z,0.0,0.0102064815084,0.791218400308,0.508514769627,42.8642500242,0.0484480626202,73.7724990845,0.0,36.36916701,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.403333346,1.0,79.6666641235,1.0,0.0,73.7724990845,70.6436125437,2.0,0.0,103.543499629,60.6792496045,0.353853079703,540.149991353,0.0,0.363500519111,0.0,1.0,11.2573462327,69.7414995829,8.74350007375,2382.08290609,69.4549992879,69.479212443,60.7114992142,60.6827926636,8.79750029246,2147.66617839,50.0765002569,49.9178670247,41.2789999644,41.0585225423,41.3425928752,1.0,0.0,99.9981231689,1.0,0.0,0.286500295003,78.8869991302,100.0,5.50147708257,28.1759993235,1.75950018565,5.75586915016,39.5194997787,71.0,286.891667684,0.363500519111,28.1759993235,0.563547741118,56.354774793,2.0,1.0,1.0,788.966837565,788.966837565,0.0,0.341335730637,0.0,1.0,11.0313290755,68.0570004781,7.53000068665,2889.01332601,68.1770006816,67.9639383952,60.6469999949,60.3707504272,8.57149950663,2074.24985758,49.8289998372,49.8450800578,41.2575003306,41.8044840495,41.3425928752,1.0,0.0,99.9981155396,1.0,0.0,-0.118499755859,100.0,5.87832482656,40.4179995855,239.0,253.258331299,0.341335730637,26.919500351,0.529368976411,52.9368982315,2.0,1.0,1.0,741.116566976,741.116566976,540.149991353,0.353571460356,4412.48457845,0.0,33.3262408574,5.08058329423,8.15885416667,4412.48457845,0.0814807431257,124.307498932,124.307498932,79.7144184113,2.0,50.1474914551,41.8478825887,41.3425928752,1.0,1391.68402688,1316.25947996,0.0,0.0,0.0,19.4033823013,1.0,0.0,8.98249971867,41.3081169128,1.0,56.190475146,0.916666666667,1.0,1.0,0.0,6.59749984741,1.0,48.8630940119,0.0,1.0,0.0101963006204,15.5799997648,48.7312587102,15.5799997648,2.0,0.0,42.6656466844,0.0566000007093,40.3533135626,0.960884746712,675.781193716,0.0,1.0,2572.22587203,0.00257222587203,712.956061076,0.493822077602,0.467058598432,0.0,0.493822077602,0.0,753.810002645,712.956061076,0.0,753.810002645,0.0,0.000753810002645,0.493696577847,1.0,0.0,2.0,2.0,1.0,72.9064019521,45.264433225,41.3081169128,0.413081169128,1.0,10.5,2707.94350684,83.018960247,1466.76606372,0.960880676035,1466.76606372,1.0,0.0,0.0,0.0,62.5733331045,1.0,79.6944465637,1.0,0.0,47.7166668574,61.734167099,1.0,79.5277786255,0.0,1.0,124.307498932,0.0,803.679992676,0.000290265667035,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.486073463731,139022.0,1433.23347107,43.939451565,776.315388947,0.508565390349,776.315388947,0.486205800413,1.0,1.0,1.0,0.0,1526.4809672,1526.4809672,0.0,1526.4809672,0.0,753.810002645,1526.4809672
2016-01-17T07:00:00.000Z,0.0,0.00959243050319,0.795447238651,0.507581663139,42.3932479223,0.0498259324258,73.8600018819,0.0,36.3158334096,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5933335622,1.0,79.6666641235,1.0,0.0,73.8600018819,69.5805581411,2.0,0.0,102.875998179,60.4827502569,0.346059247308,513.125002543,0.0,0.355837282498,0.0,1.0,11.1473592122,69.2780011495,8.49599774679,2375.41623942,69.010998408,69.0226999919,60.5150006612,60.4904123942,8.61599985758,2135.66617839,50.1664997737,50.0089619954,41.5504999161,41.3194122314,41.5129629771,1.0,0.0,99.9981231689,1.0,0.0,0.267002741496,78.4865004222,100.0,5.35337467988,27.4604984919,1.75199985504,5.79398453236,39.798500061,71.0,272.758331299,0.355837282498,27.4604984919,0.547538971674,54.7538967133,2.0,1.0,1.0,766.554560343,766.554560343,0.0,0.332672915362,0.0,1.0,10.9261766275,67.6235014598,7.27949968974,2888.26344808,67.7299995422,67.517326355,60.4504998525,60.178759257,8.39300028483,2066.24991862,49.9340003332,49.9464492798,41.5410000483,42.0840682983,41.5129629771,1.0,0.0,99.9981155396,1.0,0.0,-0.106498082479,100.0,5.91421004136,40.6895004908,239.0,240.36666743,0.332672915362,26.1889994939,0.516062051682,51.6062053045,2.0,1.0,1.0,722.486872355,722.486872355,513.125002543,0.346063781717,4376.31176758,0.0,32.3125917117,5.00627354781,7.375,4376.31176758,0.0811911053416,120.344166438,120.344166438,78.6721407572,2.0,50.2499821981,42.1179199219,41.5129629771,1.0,1332.13022625,1299.21184355,0.0,0.0,0.0,19.2781979243,1.0,0.0,8.25416648388,41.2368027369,1.0,54.6666647593,1.0,1.0,1.0,0.0,5.96916651726,1.0,47.2559509277,0.0,1.0,0.0095922092299,14.2233330409,47.1973206202,14.2233330409,2.0,0.0,40.8398720348,0.0566000007093,39.8306745025,0.961226454552,674.795414228,0.0,1.0,2462.15359714,0.00246215359714,703.722155536,0.486625898069,0.47460084434,0.0,0.486625898069,0.0,721.552500407,703.722155536,0.0,721.552500407,0.0,0.000721552500407,0.486673024793,1.0,0.0,2.0,2.0,1.0,80.0282370249,44.0794665019,41.2368027369,0.412368027369,1.0,10.5,2631.3420698,80.6705465373,1425.27465594,0.961226742409,1425.27465594,1.0,0.0,0.0,0.0,60.5416663488,1.0,78.666668574,1.0,0.0,47.1166674296,59.8024994532,1.0,78.5277792613,0.0,1.0,120.344166438,0.0,731.440002441,0.00028650626881,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.493744944247,139022.0,1389.50399256,42.5988121356,752.629180243,0.507584480052,752.629180243,0.493695887538,1.0,1.0,1.0,0.0,1482.76633708,1482.76633708,0.0,1482.76633708,0.0,721.552500407,1482.76633708
