timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-01-17T08:00:00.000Z,0.0,0.0097841510858,0.79047759841,0.508167448251,42.7922504743,0.0483266226889,73.8274981181,0.0,36.3316663106,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4958327611,1.0,79.6666641235,1.0,0.0,73.8274981181,70.4959685008,2.0,0.0,103.341000557,60.5487500827,0.350687359513,535.933326721,0.0,0.359145374354,0.0,1.0,11.2222956022,69.5855000814,8.72400061289,2381.66621908,69.3020006816,69.3259887695,60.5780000687,60.5526275635,8.90999921163,2126.66617839,50.3959995906,50.2376480103,41.4860003789,41.2716878255,41.4722213745,1.0,0.0,99.9981231689,1.0,0.0,0.283499399821,78.8059997559,100.0,5.43642071883,27.8160003026,1.74750041962,5.78587488333,39.7384999593,71.0,283.566663106,0.359145374354,27.8160003026,0.5639432126,56.3943217595,2.0,1.0,1.0,789.52049764,789.52049764,0.0,0.340117283225,0.0,1.0,11.0083646774,67.9685001373,7.55849965413,2884.13893636,68.0779997508,67.8597920736,60.5195000966,60.2450968424,8.68999989827,2048.99992879,50.1650002797,50.1708526611,41.4750003815,41.9838485718,41.4722213745,1.0,0.0,99.9981155396,1.0,0.0,-0.109499613444,100.0,5.90204556783,40.5980002085,239.0,252.36666743,0.340117283225,26.6029993693,0.529973627726,52.9973637263,2.0,1.0,1.0,741.963078817,741.963078817,535.933326721,0.350663168923,4352.97473145,0.0,32.9627751437,5.13047854106,8.08333333333,4352.97473145,0.0789123362162,120.585000992,120.585000992,78.9163138072,2.0,50.4955000444,42.0434036255,41.4722213745,1.0,1375.96976685,1336.48752681,0.0,0.0,0.0,19.6699005763,1.0,0.0,8.65083305041,40.9080994924,1.0,55.5297609965,1.0,1.0,1.0,0.0,6.30166657766,1.0,48.1964279811,0.0,1.0,0.00978457633738,14.9524997075,48.0239315033,14.9524997075,2.0,0.0,42.1838857001,0.0566000007093,40.9734562699,0.961376056416,674.364134277,0.0,1.0,2543.18147298,0.00254318147298,723.912645873,0.487685106461,0.47369141205,0.0,0.487685106461,0.0,745.298324585,723.912645873,0.0,745.298324585,0.0,0.000745298324585,0.487686706086,1.0,0.0,2.0,2.0,1.0,81.4191150665,43.4568265279,40.9080994924,0.409080994924,1.0,9.91666666667,2712.45729366,83.15734197,1469.21097046,0.961376518511,1469.21097046,1.0,0.0,0.0,0.0,60.6466662089,1.0,78.9027767181,1.0,0.0,47.2500012716,59.9383335114,1.0,78.7500012716,0.0,1.0,120.585000992,0.0,761.299987793,0.000294726419343,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.492722053149,139022.0,1433.78395269,43.9563279924,776.613559037,0.508176194317,776.613559037,0.492720103986,1.0,1.0,1.0,0.0,1528.23679606,1528.23679606,0.0,1528.23679606,0.0,745.298324585,1528.23679606
2016-01-17T09:00:00.000Z,0.0,0.00986996405738,0.788045803971,0.508806217685,42.983499368,0.0475763269816,73.8741664886,0.0,36.2891664505,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5850000381,1.0,79.6666641235,1.0,0.0,73.8741664886,70.7852681478,2.0,0.0,103.614749273,60.6312499046,0.349796210908,543.775001526,0.0,0.360214831133,0.0,1.0,11.2718501091,69.7760009766,8.83199946086,2379.16621908,69.495499293,69.4982783,60.6634998322,60.6345392863,8.90100002289,2153.99951172,50.4560000102,50.3000793457,41.5549999873,41.3429514567,41.4740743637,1.0,0.0,99.9981231689,1.0,0.0,0.280501683553,78.7355003357,100.0,5.47543271383,27.9404993057,1.73699982961,5.79641739527,39.8180001577,71.0,287.883333842,0.360214831133,27.9404993057,0.570791658674,57.0791654587,2.0,1.0,1.0,799.108322144,799.108322144,0.0,0.339472040129,0.0,1.0,11.0518761476,68.1305001577,7.6394999822,2885.6387736,68.2384999593,68.0118560791,60.5989999771,60.3280131022,8.69600105286,2078.74991862,50.2340005239,50.2314173381,41.537999471,42.0553410848,41.4740743637,1.0,0.0,99.9981155396,1.0,0.0,-0.107999801636,100.0,5.91299362977,40.6790005366,239.0,255.891667684,0.339472040129,26.7005004883,0.538074845814,53.7794415156,2.0,1.0,1.0,753.304784139,753.304784139,543.775001526,0.349631315279,4414.8182373,0.0,32.5364526113,4.81726753712,7.296875,4414.8182373,0.0786951238701,122.272499084,122.272499084,79.1463197072,2.0,50.5599695841,42.1090011597,41.4740743637,1.0,1394.37023248,1364.4843332,0.0,0.0,0.0,19.6629905701,1.0,0.0,8.85416642825,41.0005092621,1.0,55.8690462112,0.75,1.0,1.0,0.0,6.48916653792,1.0,48.6130943298,0.0,1.0,0.0098579714542,15.3433329264,48.5205113093,15.3433329264,2.0,0.0,42.7479992133,0.0566000007093,41.8317702454,0.961272974656,674.661288694,0.0,1.0,2577.19074006,0.00257719074006,739.077203554,0.485842181963,0.475429000314,0.0,0.485842181963,0.0,755.264994303,739.077203554,0.0,755.264994303,0.0,0.000755264994303,0.485725934307,1.0,0.0,2.0,2.0,1.0,78.8343785604,43.892993927,41.0005092621,0.410005092621,1.0,10.5,2758.85456568,84.5797694586,1494.34219786,0.961271182278,1494.34219786,1.0,0.0,0.0,0.0,61.6066665649,1.0,79.1805559794,1.0,0.0,47.3833341599,60.6658331553,1.0,78.9722226461,0.0,1.0,122.272499084,0.0,786.799987793,0.000300900362859,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.494583639954,139022.0,1460.37588246,44.7715718683,791.017160906,0.508840613988,791.017160906,0.494669075439,1.0,1.0,1.0,0.0,1554.54800415,1554.54800415,0.0,1554.54800415,0.0,755.264994303,1554.54800415
2016-01-17T10:00:00.000Z,0.0,0.0113207193198,0.779586218949,0.511700894623,44.1265006065,0.0447795849688,73.9625002543,0.0,36.3291667302,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6333325704,1.0,79.6666641235,1.0,0.0,73.9625002543,72.9969603221,2.0,0.0,105.331500371,61.2049997648,0.364585020486,602.933334351,0.0,0.371224910924,0.0,1.0,11.5522563457,70.9295005798,9.39900080363,2373.33292643,70.6340007782,70.6293818156,61.2349999746,61.2034200033,9.30149936676,2196.66617839,50.7379995982,50.5809961955,41.4365002314,41.2545013428,41.3370370865,1.0,0.0,99.9981231689,1.0,0.0,0.295499801636,78.3560002645,100.0,5.77124726772,29.1930004756,1.73100026449,5.78100907803,39.7100000381,71.0,316.033337911,0.371224910924,29.1975005468,0.607820172991,60.7820177078,2.0,1.0,1.0,850.948242188,850.948242188,0.0,0.356510115645,0.0,1.0,11.3250304858,69.2840010325,8.21999963125,2882.26424154,69.3949991862,69.1664148966,61.174999555,60.8893178304,9.13699976603,2112.24985758,50.5189997355,50.5170313517,41.3819999695,41.8708674113,41.3370370865,1.0,0.0,99.9981155396,1.0,0.0,-0.110998153687,100.0,5.89271950722,40.5289996465,239.0,286.899998983,0.356510115645,28.0129992167,0.574426342192,57.4426349004,2.0,1.0,1.0,804.196879069,804.196879069,602.933334351,0.364392802584,4476.07836914,0.0,33.1942901611,4.60811432203,7.26822916667,4476.07836914,0.0774233604761,127.971666336,127.971666336,80.4467995962,2.0,50.8301060994,41.9644292196,41.3370370865,1.0,1520.51032063,1412.91247618,0.0,0.0,0.0,19.0312722524,1.0,0.0,10.6241664886,42.2037277222,1.0,59.5476172765,0.833333333333,1.0,1.0,0.0,8.09749980768,1.0,52.6249984105,0.0,1.0,0.0113091362413,18.7216661771,52.4754549662,18.7216661771,2.0,0.0,46.615147452,0.0566000007093,43.3164592971,0.960786703188,676.064265533,0.0,1.0,2810.3333155,0.0028103333155,765.308458555,0.498012394268,0.46277089712,0.0,0.498012394268,0.0,823.589167277,765.308458555,0.0,823.589167277,0.0,0.000823589167277,0.497892804444,1.0,0.0,2.0,2.0,1.0,76.3412532806,45.554822286,42.2037277222,0.422037277222,1.0,11.0833333333,2933.42279681,89.9316067491,1588.89762583,0.960783291388,1588.89762583,1.0,0.0,0.0,0.0,64.4108336767,1.0,80.4027786255,1.0,0.0,48.133333842,63.5608336131,1.0,80.2222226461,0.0,1.0,127.971666336,0.0,876.349975586,0.000311579888773,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.481660017683,139022.0,1562.53676578,47.9035760217,846.352922638,0.511777306145,846.352922638,0.481773249102,1.0,1.0,1.0,0.0,1653.75234985,1653.75234985,0.0,1653.75234985,0.0,823.589167277,1653.75234985
2016-01-17T11:00:00.000Z,0.0,0.0123960826027,0.774913433213,0.51429120611,44.8982493083,0.0429640874821,73.874168396,0.0,36.3425000509,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5316670736,1.0,79.6666641235,1.0,0.0,73.874168396,74.5695139567,2.0,0.0,106.454999288,61.5567499797,0.376136614207,646.916671753,0.0,0.384370386312,0.0,1.0,11.740805467,71.7049992879,9.80181746049,2381.24951172,71.4094994863,71.3974355062,61.5890000661,61.5589752197,9.4994986852,2233.99951172,50.6404994329,50.4835383097,41.1410007477,40.9656194051,41.0796289444,1.0,0.0,99.9981231689,1.0,0.0,0.295499801636,77.6599998474,100.0,6.00034467379,30.2684987386,1.7415005366,5.74046079318,39.3995002111,71.0,339.89999644,0.384370386312,30.2684987386,0.631675505865,63.1675494512,2.0,1.0,1.0,884.345708211,884.345708211,0.0,0.370187979539,0.0,1.0,11.4978671869,69.9815006256,8.56649971008,2883.38909912,70.0909996033,69.8526280721,61.5244998932,61.2356643677,9.26449934642,2148.49989827,50.4109992981,50.4143880208,41.1464999517,41.5957692464,41.0796289444,1.0,0.0,99.9981155396,1.0,0.0,-0.109498977661,100.0,5.85784804821,40.267999649,239.0,307.016670227,0.370187979539,28.9444996516,0.592383975074,59.2383972804,2.0,1.0,1.0,829.337565104,829.337565104,646.916671753,0.376146059213,4575.84501139,0.0,34.2797019265,4.84580234687,7.67708333333,4575.84501139,0.0789732057399,135.83083725,135.83083725,82.036693573,2.0,50.7099100749,41.688659668,41.0796289444,1.0,1620.85590312,1428.61163077,0.0,0.0,0.0,18.90198644,1.0,0.0,11.9916664759,42.6870136261,1.0,62.1130936941,0.833333333333,1.0,1.0,0.0,9.32833313942,1.0,55.2083330154,0.0,1.0,0.012395728244,21.3199996948,55.1369279226,21.3199996948,2.0,0.0,49.6914988985,0.0566000007093,43.7977571848,0.960379765502,677.240662332,0.0,1.0,2995.8003457,0.0029958003457,773.811954699,0.51046142418,0.449917309883,0.0,0.51046142418,0.0,877.941665649,773.811954699,0.0,877.941665649,0.0,0.000877941665649,0.510479082664,1.0,0.0442815045017,2.0,2.0,1.0,73.123327891,46.5760265986,42.6870136261,0.426870136261,1.0,10.5,3049.46753389,93.4892560833,1651.75362035,0.960378734064,1651.75362035,1.0,0.0,0.0,0.0,68.3900006612,1.0,82.0555566152,1.0,0.0,49.133333842,67.4408340454,1.0,81.888888677,0.0,1.0,135.83083725,0.0,908.5,0.000315041915559,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.468479042616,139022.0,1633.08899286,50.0665356703,884.567756941,0.514314030942,884.567756941,0.468460995588,1.0,1.0,1.0,0.0,1719.89816284,1719.89816284,0.0,1719.89816284,0.0,877.941665649,1719.89816284
2016-01-17T12:00:00.000Z,0.0,0.0139743706377,0.772581097471,0.517657052729,45.5882496834,0.0416164348839,73.816666921,0.0,36.2708326976,1.0,79.6666641235,0.416666666667,0.0,0.0,47.7999992371,37.5458329519,1.0,79.6666641235,0.416666666667,0.0,73.816666921,75.8276220957,2.0,0.0,107.632499695,62.0442500114,0.38558756475,684.983337402,0.0,0.395470203456,0.0,1.0,11.9462756316,72.505999883,9.78839950562,2377.08288574,72.2104994456,72.1909077962,62.0780000687,62.0484898885,9.50850073497,2291.99951172,50.514500618,50.3580449422,41.005999883,40.8389968872,40.9037033717,1.0,0.0,99.9981231689,1.0,0.0,0.295500437419,78.4040006002,100.0,6.22588618596,31.2044995626,1.75349966685,5.72038944562,39.2525002162,71.0,359.374997457,0.395470203456,31.2044995626,0.648692234584,64.8692235947,2.0,1.0,1.0,908.169128418,908.169128418,0.0,0.383096902184,0.0,1.0,11.6827902794,70.7374998728,8.83350054423,2884.13897705,70.8440004985,70.6084798177,62.0104999542,61.7185109456,9.26749928792,2198.49993896,50.2774991989,50.2881622314,41.009999911,41.4330062866,40.9037033717,1.0,0.0,99.9981155396,1.0,0.0,-0.10650062561,100.0,5.83818213145,40.1240002314,239.0,325.608334859,0.383096902184,29.8340005875,0.606551960536,60.655195872,2.0,1.0,1.0,849.172744751,849.172744751,684.983337402,0.385282221349,4709.45068359,0.0,34.8415171305,4.67198618253,7.35677083333,4709.45068359,0.0815308839294,144.857501984,144.857501984,83.6264610291,2.0,50.5928675334,41.5415395101,40.9037033717,1.0,1714.1644069,1429.75145676,0.0,0.0,0.0,17.6513487498,1.0,0.0,13.7574996948,44.4266513189,1.0,65.1666663488,0.416666666667,1.0,1.0,0.0,11.0833330949,1.0,58.4404757818,0.0,1.0,0.0139563941737,24.8249993324,58.3620904287,24.8249993324,2.0,0.0,52.5521106307,0.0566000007093,43.8327014771,0.958609052511,682.372849099,0.5,0.5,3168.26086321,0.00316826086321,774.429345014,0.522656960769,0.435938086241,0.52851259031,0.516485740247,0.0,928.482508341,774.429345014,481.760838826,446.721669515,0.0,0.000928482508341,0.522391572595,1.0,0.526506157187,2.0,2.0,0.5,64.1352942785,50.1887118022,44.4266513189,0.444266513189,1.0,10.5,3143.91586366,96.3848121078,1702.91185335,0.95859504701,1702.91185335,1.0,0.0,0.0,0.0,72.875,1.0,83.6250012716,1.0,0.0,50.0916678111,71.9825007121,1.0,83.4861125946,0.0,1.0,144.857501984,0.0,1022.33996582,0.000315293273561,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.454767722409,139022.0,1698.3746383,52.0680347375,919.92993083,0.517842584484,919.92993083,0.455056390112,1.0,1.0,1.0,0.0,1776.46635946,1776.46635946,911.540893555,864.925465902,0.0,928.482508341,1776.46635946
2016-01-17T13:00:00.000Z,0.0,0.0165264415114,0.768650234322,0.536025623757,47.7317476273,0.0374770904441,75.5308322906,0.0,37.2333339055,1.0,80.2777786255,0.0,0.0,0.0,48.0999994278,38.2974993388,1.0,80.1666660309,0.0,0.0,75.5308322906,80.4428965251,2.0,0.0,110.354247729,62.6225001017,0.412900544033,832.141667684,0.0,0.424993899419,0.0,1.0,12.4273173809,74.341999054,,2401.24961344,74.050998052,74.0341008504,62.6630001068,62.634513855,9.93600082397,2394.99951172,50.8399995168,50.6963017782,40.6069997152,40.4902954102,40.4814809163,1.0,0.0,99.9981231689,1.0,0.0,0.291001001994,73.6339988708,100.0,6.77281880379,33.4439983368,1.83449999491,5.65449857712,38.7724997203,71.0,433.791664124,0.424993899419,33.4439983368,0.729072512672,72.8968257904,2.0,1.0,1.0,1020.70151774,1020.70151774,0.0,0.416049392304,0.0,1.0,12.1275726954,72.501499176,9.92057091849,2904.38645426,72.606499354,72.3815205892,62.5820000966,62.2881011963,9.87028666905,2290.74983724,50.6165005366,50.6298675537,40.5869998932,40.9664154053,40.4814809163,1.0,0.0,99.9981155396,1.0,0.0,-0.105000178019,100.0,5.77877895037,39.6829999288,239.0,398.35000356,0.416049392304,32.0194994609,0.683721793039,68.3721803029,2.0,1.0,1.0,957.210510254,957.210510254,832.141667684,0.412849331065,4936.40506999,0.0,36.1802056052,4.73407401641,7.5859375,4933.48791504,0.0801961191263,161.571666718,161.571666718,86.7219092051,2.0,50.9779219194,41.1605668501,40.4814809163,1.0,2035.52932747,1522.96263322,0.0,0.0,0.0,17.3735917409,1.0,0.0,18.0674996376,45.2894083659,1.0,71.380950292,0.166666666667,1.0,1.0,0.0,15.2391663392,1.0,65.2083339691,0.0,1.0,0.016519970656,33.3066662153,65.0832920074,33.3066662153,2.0,0.0,62.4043773038,0.0566000007093,46.6903293902,0.956400751932,688.81313978,0.833333333333,0.166666666667,3762.23416971,0.00376223416971,824.917470055,0.547074917508,0.409315967936,0.547488296144,0.544957938588,0.0,1102.55082194,824.917470055,923.126658122,179.424163818,0.0,0.00110255082194,0.547017316024,1.0,1.24987686084,2.0,2.0,0.166666666667,53.4340715408,53.4100481669,45.2894083659,0.452894083659,1.0,10.5,3558.49196068,109.094706694,1927.46829199,0.956390885444,1927.46829199,1.0,0.0,0.0,0.0,81.3100001017,1.0,86.75,1.0,0.0,51.9583339691,80.2616672516,1.0,86.5972213745,0.0,1.0,161.571666718,0.0,1145.61999512,0.000335848494412,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.427979787518,139022.0,1994.76037638,61.154500443,1080.46819217,0.536117732931,1080.46819217,0.428015752078,1.0,1.0,1.0,0.0,2015.356191,2015.356191,1686.11213175,329.244059245,0.0,1102.55082194,2015.356191
2016-01-17T14:00:00.000Z,0.0,0.0167343821461,0.773893989155,0.553174706105,48.3437501589,0.0381739977142,82.7483329773,0.0,40.8641662598,1.0,82.7638893127,0.0,0.0,0.0,49.5833336512,41.8841670354,1.0,82.6388899485,0.0,0.0,82.7483329773,83.1011632284,2.0,0.0,110.929500262,62.585750103,0.428409418371,928.233332316,0.0,0.439782705348,0.0,1.0,12.534886996,74.7094999949,,2488.33284505,74.4499994914,74.4263966878,62.6285003026,62.6122868856,,2489.66617839,50.9104998906,50.7746505737,40.3069995244,40.2395909627,40.1444444656,1.0,0.0,99.9981231689,1.0,0.0,0.25950050354,73.8889993032,100.0,6.93898065885,34.1429999669,1.96949927012,5.5959063371,38.3375002543,71.0,484.058336894,0.439782705348,34.1429999669,0.785836828323,78.5836836497,2.0,1.0,1.0,1100.17155965,1100.17155965,0.0,0.435089876586,0.0,1.0,12.2254729271,72.857000351,,3023.99645996,72.9590015411,72.7291030884,62.5429999034,62.2498346965,,2342.24993896,50.6899995804,50.7108357747,40.2269996007,40.5566279093,40.1444444656,1.0,0.0,99.9981155396,1.0,0.0,-0.102001190186,100.0,5.72586345673,39.2915000916,239.0,444.508331299,0.435089876586,32.7320019404,0.729460957845,72.9460970561,2.0,1.0,1.0,1021.24534098,1021.24534098,928.233332316,0.42818757623,5115.51831055,0.0,37.4890095393,4.52967937787,7.15625,5115.51831055,0.0820269268061,177.734165192,177.734165192,89.6374924978,2.0,50.9990234375,40.8352330526,40.1444444656,1.0,2261.54729749,1553.01773888,0.0,0.0,0.0,18.2235644658,1.0,0.0,19.6399997075,44.4049358368,1.0,73.369043986,0.0,1.0,1.0,0.0,16.6183327834,1.0,67.1726169586,0.0,1.0,0.0167340352537,36.2583328883,67.1235987345,36.2583328883,2.0,0.0,69.3335384258,0.0566000007093,47.6117458141,0.953611911676,697.004753862,1.0,0.0,4179.97933226,0.00417997933226,841.196911968,0.56536481712,0.388239322211,0.56536481712,0.0,0.0,1224.97416178,841.196911968,1224.97416178,0.0,0.0,0.00122497416178,0.565122539798,1.0,1.46401006538,2.0,2.0,0.0,36.0660440127,56.6902513504,44.4049358368,0.444049358368,1.0,9.91666666667,3814.56503636,116.94528424,2066.17107375,0.95360413933,2066.17107375,1.0,0.0,0.0,0.0,89.3241666158,1.0,89.6111132304,1.0,0.0,53.6750005086,88.4099998474,1.0,89.4583346049,0.0,1.0,177.734165192,0.0,1302.19995117,0.000342476340536,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.407128394475,139022.0,2213.79366941,67.8695283605,1199.10825989,0.553426874795,1199.10825989,0.407384099701,1.0,1.0,1.0,0.0,2166.69683838,2166.69683838,2166.69683838,0.0,0.0,1224.97416178,2166.69683838
2016-01-17T15:00:00.000Z,0.0,0.0152641683043,0.771083768178,0.540942330272,47.5457515717,0.0381706539352,78.3633333842,0.0,38.5266666412,1.0,81.2638874054,0.0,0.0,0.0,48.6916662852,39.8366664251,1.0,81.1527760824,0.0,0.0,78.3633333842,81.1063009898,2.0,0.0,109.672501246,62.1267496745,0.41817914898,857.750005086,0.0,0.427667447324,0.0,1.0,12.310078462,73.9250005086,,2437.0828654,73.6265010834,73.6507136027,62.1679995855,62.1659495036,9.83699798584,2409.66617839,50.5474999746,50.4204711914,40.0729999542,39.9818852743,40.2518517176,1.0,0.0,99.9981231689,1.0,0.0,0.298499425252,73.1284999847,100.0,6.73829829693,33.5535011292,1.91550032298,5.57178016504,38.1574996312,71.0,450.833335876,0.427667447324,33.5535011292,0.751495037987,75.1495030721,2.0,1.0,1.0,1052.09305318,1052.09305318,0.0,0.41876853614,0.0,1.0,11.9909954071,71.9810002645,9.73285675049,2960.62937419,72.0920003255,71.8748499552,62.0854997635,61.7976074219,9.74685777937,2283.49987793,50.310500145,50.3487243652,40.125,40.531733195,40.2518517176,1.0,0.0,99.9981155396,1.0,0.0,-0.111000061035,100.0,5.71815935771,39.2389993668,239.0,406.91666921,0.41876853614,31.9670003255,0.692431339082,69.2329546611,2.0,1.0,1.0,969.403874715,969.403874715,857.750005086,0.417230869823,4942.23937988,0.0,37.3876391324,5.59745939573,8.65625,4942.23937988,0.0807837214631,165.327500661,165.327500661,87.5083274841,2.0,50.6820755005,40.7244135539,40.2518517176,1.0,2091.28307817,1522.27021497,0.0,0.0,0.833333333333,19.2658720016,1.0,0.0,17.0891661644,42.9021275838,1.0,69.7202377319,0.5,1.0,1.0,0.0,14.2199996312,1.0,63.3869034449,0.0,1.0,0.0151962183368,31.3091661135,63.1698026657,31.3091661135,2.0,0.0,64.1136516671,0.0566000007093,46.6691015313,0.954376958535,694.749164265,0.5,0.5,3865.28287707,0.00386528287707,824.542419549,0.552249996594,0.401989443614,0.561269737742,0.542454365853,0.0,1132.75001526,824.542419549,599.362518311,533.387496948,0.0,0.00113275001526,0.551381468773,1.0,1.20745588743,2.0,2.0,0.5,31.8024425507,55.8676674583,42.9021275838,0.429021275838,1.0,11.0833333333,3607.54642569,110.598597255,1954.03879628,0.95265319272,1954.03879628,1.0,0.0,0.0,0.0,83.2383346558,1.0,87.5972232819,1.0,0.0,52.4750003815,82.089167277,1.0,87.4583326976,0.0,1.0,165.327500661,0.0,1307.73999023,0.00033569580017,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.421968295163,139022.0,2051.89783027,62.9061957797,1111.41687264,0.541849442385,1111.41687264,0.422955251632,1.0,1.0,1.0,0.0,2051.15440877,2051.15440877,1067.86893717,983.285471598,0.0,1132.75001526,2051.15440877
2016-01-17T16:00:00.000Z,0.0,0.0133621002763,0.769331731667,0.529571073618,46.7680001259,0.0384646953927,74.3158334096,0.0,36.5241664251,1.0,79.8749987284,0.0,0.0,0.0,47.8916660945,37.7458337148,1.0,79.819442749,0.0,0.0,74.3158334096,78.9114163717,2.0,0.0,108.439500491,61.6715003649,0.403203390805,781.008331299,0.0,0.414442194802,0.0,1.0,12.0828526815,73.1014995575,9.82800292969,2384.58288574,72.8015003204,72.8171768188,61.7000001272,61.7005589803,9.66857147217,2393.33284505,50.2025003433,50.0720291138,40.2259998322,40.1027832031,40.3000001907,1.0,0.0,99.9981231689,1.0,0.0,0.299999237061,73.0460001628,100.0,6.47843122482,32.5755004883,1.82400004069,5.60442145665,38.4019997915,71.0,411.75,0.414442194802,32.5755004883,0.708887409029,70.8887405396,2.0,1.0,1.0,992.44237264,992.44237264,0.0,0.402538221989,0.0,1.0,11.7831082344,71.1635004679,9.52379951477,2894.63765462,71.2760003408,71.0659586589,61.6430006027,61.3619511922,9.51799943712,2266.99989827,49.9624996185,50.0050989787,40.2674999237,40.6676890055,40.3000001907,1.0,0.0,99.9981155396,1.0,0.0,-0.113999684652,100.0,5.73620335261,39.3694998423,239.0,369.258333842,0.402538221989,31.0085004171,0.654150877453,65.415087382,2.0,1.0,1.0,915.811228434,915.811228434,781.008331299,0.402705396517,4894.39794922,0.0,37.4183543812,5.44103215138,8.50260416667,4894.39794922,0.084654721133,163.944165548,163.944165548,87.2264779409,2.0,50.325037176,40.8441467285,40.3000001907,1.0,1929.55750569,1488.80940208,0.0,0.0,0.0,20.2289387385,1.0,0.0,14.3533329964,41.4710613887,1.0,65.8154741923,0.416666666667,1.0,1.0,0.0,11.52916646,1.0,59.2678546906,0.0,1.0,0.0133371019761,25.8824996948,59.0534318288,25.8824996948,2.0,0.0,59.155539048,0.0566000007093,45.643274409,0.955913221821,690.239318881,0.583333333333,0.416666666667,3566.36825731,0.00356636825731,806.418265672,0.539569619345,0.41632152449,0.545862387975,0.530016499145,0.0,1045.15085347,806.418265672,637.445851644,407.705001831,0.0,0.00104515085347,0.53916191558,1.0,1.06436970239,2.0,2.0,0.416666666667,31.9431341489,54.0469535192,41.4710613887,0.414710613887,1.0,9.91666666667,3418.36690777,104.798813457,1851.56911915,0.955891143835,1851.56911915,1.0,0.0,0.0,0.0,82.5758330027,1.0,87.3472226461,1.0,0.0,52.3166672389,81.3683344523,1.0,87.1944440206,0.0,1.0,163.944165548,0.0,1134.07995605,0.000328316916812,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.435532358653,139022.0,1895.24454914,58.1035872741,1026.56513332,0.529974554751,1026.56513332,0.435969621484,1.0,1.0,1.0,0.0,1937.00834147,1937.00834147,1167.77756755,769.230773926,0.0,1045.15085347,1937.00834147
2016-01-17T17:00:00.000Z,0.0,0.00993620430586,0.78328336241,0.509832428058,43.4455013275,0.0459759665903,73.6983337402,0.0,36.2824999491,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4158331553,1.0,79.6666641235,1.0,0.0,73.6983337402,72.1510550181,2.0,0.0,103.99125131,60.5457499822,0.361235275286,579.233337402,0.0,0.370088372711,0.0,1.0,11.3274478118,70.0955015818,9.22500069936,2361.2495931,69.7895005544,69.8454360962,60.564499855,60.5761260986,8.87250041962,2257.66617839,49.6414998372,49.5101801554,40.7689994176,40.5851084391,40.9185180664,1.0,0.0,99.9981231689,1.0,0.0,0.306001027425,78.5554993947,100.0,5.63848320643,29.0205011368,1.74599933624,5.68896460533,39.0230000814,71.0,308.866668701,0.370088372711,29.0205011368,0.596043468657,59.604347229,2.0,1.0,1.0,834.46085612,834.46085612,0.0,0.351302848326,0.0,1.0,11.0857182344,68.2849998474,7.87650140127,2876.63991292,68.4035015106,68.2029012044,60.5270001094,60.2616755168,8.56849924723,2155.99991862,49.3999996185,49.4517262777,40.8315003713,41.3506596883,40.9185180664,1.0,0.0,99.9981155396,1.0,0.0,-0.118501663208,100.0,5.81973266602,39.9874998728,239.0,270.366666158,0.351302848326,27.5720011393,0.549608448574,54.9608440399,2.0,1.0,1.0,769.451828003,769.451828003,579.233337402,0.361164685731,4592.18115234,0.0,35.2312826677,5.11881554127,7.9296875,4592.18115234,0.0870576179242,139.588335673,139.588335673,82.790368398,2.0,49.8014373779,41.4192581177,40.9185180664,1.0,1492.59425503,1344.47619148,0.0,0.0,0.0,21.6769628525,1.0,0.0,9.21999979019,38.8875370026,1.0,56.5357131958,1.0,1.0,1.0,0.0,6.71249981721,1.0,49.4761892955,0.0,1.0,0.00992718570096,15.9324993292,49.1326150894,15.9324993292,2.0,0.0,45.7593087928,0.0566000007093,41.2183692945,0.958368211974,683.073905614,0.0,1.0,2758.73652716,0.00275873652716,728.239731059,0.504196263615,0.454162187734,0.0,0.504196263615,0.0,808.468343099,728.239731059,0.0,808.468343099,0.0,0.000808468343099,0.504126640658,1.0,0.0878040636973,2.0,2.0,1.0,32.0805252393,50.5659462611,38.8875370026,0.388875370026,1.0,10.5,2837.07044651,86.9776780873,1536.70807416,0.958358451349,1536.70807416,1.0,0.0,0.0,0.0,70.4000008901,1.0,82.8888905843,1.0,0.0,49.6166671117,69.1883341471,1.0,82.6944446564,0.0,1.0,139.588335673,0.0,854.539978027,0.000296488104721,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.473895948948,139022.0,1509.3238034,46.2721960474,817.529955257,0.509847481787,817.529955257,0.473959441203,1.0,1.0,1.0,0.0,1603.47944132,1603.47944132,0.0,1603.47944132,0.0,808.468343099,1603.47944132
2016-01-17T18:00:00.000Z,0.0,0.00916784423042,0.782123596032,0.511513962211,43.5669999123,0.0454165061248,73.8141682943,0.0,36.2716665268,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5425004959,1.0,79.6666641235,1.0,0.0,73.8141682943,72.4868240356,2.0,0.0,103.800000191,60.2330002785,0.361116662631,589.266690572,0.0,0.369234300182,0.0,1.0,11.293605725,69.9409999847,9.2501991272,2334.58284505,69.6394996643,69.6813990275,60.254000028,60.2599411011,9.26550038656,2186.99951172,50.2205003103,50.0854034424,40.9549999237,40.7861836751,41.0277773539,1.0,0.0,99.9981231689,1.0,0.0,0.301500320435,73.6219997406,100.0,5.58213690917,28.6844997406,1.76549943288,5.7114688158,39.1895004908,71.0,312.208333333,0.369234300182,28.6844997406,0.603380773635,60.3380778631,2.0,1.0,1.0,844.733083089,844.733083089,0.0,0.34924364526,0.0,1.0,11.063962698,68.2069994609,8.10900052389,2873.64029948,68.3210010529,68.1115341187,60.212000529,59.9484990438,9.01099904378,2107.74990845,49.9879999161,50.020401001,40.9770008723,41.5166244507,41.0277773539,1.0,0.0,99.9981155396,1.0,0.0,-0.114001592,100.0,5.84020952384,40.1390002569,239.0,277.058339437,0.34924364526,27.3440001806,0.565536811465,56.5536810557,2.0,1.0,1.0,791.751536051,791.751536051,589.266690572,0.360611068558,4469.0773112,0.0,34.8806311289,5.52117776871,8.80989583333,4469.0773112,0.0815552523527,132.884997686,132.884997686,81.5238329569,2.0,50.3663889567,41.6026789347,41.0277773539,1.0,1497.12667002,1394.72862926,0.0,0.0,0.0,23.2236982981,1.0,0.0,8.67333312829,37.0303017298,1.0,55.2261889776,1.0,1.0,1.0,0.0,6.28666655223,1.0,48.0178559621,0.0,1.0,0.00915437424203,14.9599998792,47.9140659968,14.9599998792,2.0,0.0,45.8982616103,0.0566000007093,42.7589867866,0.959929373123,678.542927839,0.0,1.0,2767.11371255,0.00276711371255,755.459121038,0.496953136533,0.46296334225,0.0,0.496953136533,0.0,810.923339844,755.459121038,0.0,810.923339844,0.0,0.000810923339844,0.496730029583,1.0,0.0,2.0,2.0,1.0,33.944642067,47.6942110062,37.0303017298,0.370303017298,1.0,10.5,2891.85529928,88.657248397,1566.38246088,0.959916478782,1566.38246088,1.0,0.0,0.0,0.0,66.9766661326,1.0,81.5833346049,1.0,0.0,48.8416674932,65.9083331426,1.0,81.4027786255,0.0,1.0,132.884997686,0.0,887.350036621,0.000307569929843,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.482295441825,139022.0,1541.61645343,47.2622101384,835.021370073,0.511720983404,835.021370073,0.482527559761,1.0,1.0,1.0,0.0,1631.79036458,1631.79036458,0.0,1631.79036458,0.0,810.923339844,1631.79036458
2016-01-17T19:00:00.000Z,0.0,0.00729711260372,0.809310889507,0.50774311546,41.01399978,0.0536810666945,73.8291664124,0.0,36.3091662725,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.519999822,1.0,79.6666641235,1.0,0.0,73.8291664124,66.9405021667,2.0,0.0,100.533749898,59.5197501183,0.327129271531,450.391670227,0.0,0.338853960166,0.0,1.0,10.7714698315,67.7075004578,7.91250006358,2290.83290609,67.4570000966,67.4859771729,59.5445000331,59.546933492,8.28300062815,2072.66617839,49.9385000865,49.7930145264,41.6554994583,41.3868560791,41.7074076335,1.0,0.0,99.9981231689,1.0,0.0,0.250500361125,76.518500646,100.0,4.96795642376,25.8015006383,1.77899869283,5.80351340771,39.8765007655,71.0,242.358332316,0.338853960166,25.8015006383,0.510785813105,51.0785811742,2.0,1.0,1.0,715.100138346,715.100138346,0.0,0.309648360151,0.0,1.0,10.5599564711,66.0560003916,6.65849939982,2827.89607747,66.1534996033,65.9570490519,59.4950002035,59.2315648397,8.03600056966,2005.99990845,49.6984999975,49.7309621175,41.6624994278,42.2723515828,41.7074076335,1.0,0.0,99.9981155396,1.0,0.0,-0.0974992116292,100.0,5.93164583047,40.8154996236,239.0,208.033335368,0.309648360151,24.4910001755,0.479661563692,47.9661560059,2.0,1.0,1.0,671.526189168,671.526189168,450.391670227,0.327050576115,4223.45320638,0.0,31.8924121857,4.99221336842,7.58854166667,4223.45320638,0.0810920276803,111.598332723,111.598332723,77.1039377848,2.0,50.0886611938,42.2631276449,41.7074076335,1.0,1192.39751314,1250.04244321,0.0,0.0,0.0,22.6947994232,1.0,0.0,6.02749987443,36.8497006098,1.0,48.8809509277,1.0,1.0,1.0,0.0,4.01916662852,1.0,41.2619037628,0.0,1.0,0.00728734808445,10.0466666222,41.1336933772,10.0466666222,2.0,0.0,36.5560069818,0.0566000007093,38.3232603034,0.960891425215,675.762032714,0.0,1.0,2203.8880046,0.0022038880046,677.089396169,0.469106414694,0.491784763289,0.0,0.469106414694,0.0,645.86583964,677.089396169,0.0,645.86583964,0.0,0.00064586583964,0.469167170425,1.0,0.0,2.0,2.0,1.0,44.4685621262,45.2216596603,36.8497006098,0.368497006098,1.0,11.0833333333,2442.43995635,74.8792672852,1322.95523581,0.960891177983,1322.95523581,1.0,0.0,0.0,0.0,56.3133335114,1.0,77.0833326976,1.0,0.0,46.1500005722,55.2849998474,1.0,76.9166666667,0.0,1.0,111.598332723,0.0,681.08001709,0.000275663278498,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.511800685195,139022.0,1290.57489942,39.5658868067,699.043927754,0.507730817355,699.043927754,0.511795765336,1.0,1.0,1.0,0.0,1376.80027262,1376.80027262,0.0,1376.80027262,0.0,645.86583964,1376.80027262
2016-01-17T20:00:00.000Z,0.0,0.00789422748329,0.782972803311,0.510515157275,42.9729990959,0.0459065205197,73.9291667938,0.0,36.3258336385,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6033331553,1.0,79.6666641235,1.0,0.0,73.9291667938,71.3239949544,2.0,0.0,102.689249039,59.7162499428,0.346159328215,558.608337402,0.0,0.356172670553,0.0,1.0,11.1147259076,69.1609999339,9.1349995931,2164.16628011,68.8759994507,68.8942718506,59.7409998576,59.7342300415,9.05700047811,2191.99951172,50.4350004196,50.2886098226,41.3779999415,41.1896006266,41.277777036,1.0,0.0,99.9981231689,1.0,0.0,0.285000483195,71.4725004832,100.0,5.34567860762,27.4979995092,1.76550038656,5.76904730002,39.612499555,71.0,294.908332825,0.356172670553,27.4979995092,0.590861325945,59.0861330032,2.0,1.0,1.0,827.205856323,827.205856323,0.0,0.338230046288,0.0,1.0,10.9032123089,67.530500412,7.93499914805,2834.64520264,67.626499176,67.4170125326,59.691500028,59.4286575317,8.85050074259,2110.74989827,50.1950003306,50.2231292725,41.344499588,41.8683191935,41.277777036,1.0,0.0,99.9981155396,1.0,0.0,-0.0959987640381,100.0,5.88623170058,40.4810002645,239.0,263.700003306,0.338230046288,26.281999588,0.555951825096,55.5951821009,2.0,1.0,1.0,778.332555135,778.332555135,558.608337402,0.345674197954,4499.4156901,0.0,33.4993487994,4.86314082146,7.64322916667,4499.4156901,0.0797627525074,128.625832876,128.625832876,80.6138095856,2.0,50.5700963338,41.9618810018,41.277777036,1.0,1428.77879813,1435.73226896,0.0,0.0,0.0,23.8498980204,1.0,0.0,7.45749978224,35.8911018372,1.0,52.6845223109,1.0,1.0,1.0,0.0,5.28166655699,1.0,45.1488087972,0.0,1.0,0.0078832734542,12.7391664187,45.0500510534,12.7391664187,2.0,0.0,43.8028821295,0.0566000007093,44.0160586294,0.961476785441,674.073924214,0.0,1.0,2640.78750561,0.00264078750561,777.668870632,0.479573167924,0.481907117755,0.0,0.479573167924,0.0,773.902501424,777.668870632,0.0,773.902501424,0.0,0.000773902501424,0.479215246936,1.0,0.0,2.0,2.0,1.0,50.526248614,42.9158290227,35.8911018372,0.358911018372,1.0,11.0833333333,2864.51106709,87.8189407589,1551.57137206,0.961480285679,1551.57137206,1.0,0.0,0.0,0.0,64.7341667811,1.0,80.5833339691,1.0,0.0,48.2416671117,63.8916670481,1.0,80.4027779897,0.0,1.0,128.625832876,0.0,840.929992676,0.000316612181017,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.501213727346,139022.0,1521.25037101,46.6378355963,823.990017877,0.510611482046,823.990017877,0.501573063087,1.0,1.0,1.0,0.0,1613.73186239,1613.73186239,0.0,1613.73186239,0.0,773.902501424,1613.73186239
2016-01-17T21:00:00.000Z,0.0,0.00656666469169,0.811123323195,0.507893551504,40.7582500776,0.0542212307598,73.8791675568,0.0,36.2650000254,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6141668955,1.0,79.6666641235,1.0,0.0,73.8791675568,66.5871187846,2.0,0.0,100.020750046,59.2624999682,0.324571086941,442.866666158,0.0,0.335920876982,0.0,1.0,10.6856558323,67.3594996134,7.81800015767,2139.58292643,67.0984999339,67.1483637492,59.2804997762,59.2764612834,8.38199965159,2029.33287557,49.9490000407,49.8006591797,41.5670003891,41.2952245076,41.7685184479,1.0,0.0,99.9981231689,1.0,0.0,0.260999679565,76.0984999339,100.0,4.89613159498,25.5314995448,1.80450026194,5.78952423731,39.7625001272,71.0,238.166666667,0.335920876982,25.5314995448,0.506171297346,50.6171293259,2.0,1.0,1.0,708.639816284,708.639816284,0.0,0.308501391661,0.0,1.0,10.4850203196,65.7424996694,6.60000006358,2839.8945516,65.8445002238,65.6510009766,59.2445001602,58.9840749105,8.14999898275,1952.49992879,49.7104994456,49.7386194865,41.5605004628,42.1798019409,41.7685184479,1.0,0.0,99.9981155396,1.0,0.0,-0.100500742594,100.0,5.91704841455,40.7029997508,239.0,204.700000763,0.308501391661,24.2839997609,0.473614269438,47.3614269892,2.0,1.0,1.0,663.059977214,663.059977214,442.866666158,0.324385755947,4114.93516032,0.0,32.03216664,5.53974330425,8.3984375,4110.2677002,0.0784977365235,107.056665421,107.056665421,76.024084727,2.0,50.1259841919,42.1675949097,41.7685184479,1.0,1168.17688999,1254.51012742,0.0,0.0,0.0,24.577214241,1.0,0.0,5.45583323638,34.7032855352,1.0,47.1964273453,1.0,1.0,1.0,0.0,3.50416658322,1.0,39.3452377319,0.0,1.0,0.00654518171934,8.9599998792,39.1057806015,8.9599998792,2.0,0.0,35.8134615979,0.0566000007093,38.4602286327,0.961736294373,673.326450425,0.0,1.0,2159.12143956,0.00215912143956,679.509331285,0.463731610427,0.498003347498,0.0,0.463731610427,0.0,632.746663411,679.509331285,0.0,632.746663411,0.0,0.000632746663411,0.463615963856,1.0,0.0,2.0,2.0,1.0,53.4313834508,41.0534976323,34.7032855352,0.347032855352,1.0,9.91666666667,2422.68701741,74.2736902306,1312.2559947,0.961734957926,1312.2559947,1.0,0.0,0.0,0.0,53.9608332316,1.0,76.0277779897,1.0,0.0,45.5166676839,53.0958325068,1.0,75.8611119588,0.0,1.0,107.056665421,0.0,694.659973145,0.000276648506227,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.517817662126,139022.0,1279.36515792,39.2222234024,692.972136234,0.507870058112,692.972136234,0.517915558943,1.0,1.0,1.0,0.0,1364.46739705,1364.46739705,0.0,1364.46739705,0.0,632.746663411,1364.46739705
2016-01-17T22:00:00.000Z,0.0,0.00624004499262,0.803834494112,0.507987228918,41.0732493401,0.0521058516672,73.7974993388,0.0,36.3216663996,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4758329391,1.0,79.6666641235,1.0,0.0,73.7974993388,67.301076889,2.0,0.0,100.184999466,59.1117501259,0.324458907208,461.466664632,0.0,0.335291132765,0.0,1.0,10.7231238683,67.4764995575,8.07299900055,2176.24953206,67.2034994761,67.2316538493,59.1305004756,59.1209055583,8.41199970245,2095.99953206,50.1860001882,50.0344441732,41.7740004857,41.5198465983,41.6907405853,1.0,0.0,99.9981231689,1.0,0.0,0.27300008138,74.6464996338,100.0,4.9023775657,25.4294989904,1.78650061289,5.8207463026,39.9874998728,71.0,246.450000763,0.335291132765,25.4294989904,0.52438361395,52.4383618037,2.0,1.0,1.0,734.13705953,734.13705953,0.0,0.310132930723,0.0,1.0,10.5224882762,65.8789997101,6.87000020345,2854.89267985,65.9629999797,65.7589797974,59.0929997762,58.8271687826,8.22200075785,2019.99991862,49.9610001246,49.9681269328,41.7389993668,42.334274292,41.6907405853,1.0,0.0,99.9344139099,1.0,0.0,-0.0840002695719,100.0,5.94117458661,40.8859999975,239.0,215.016666412,0.310132930723,24.2240006129,0.494202143351,49.4202140172,2.0,1.0,1.0,691.883000692,691.883000692,461.466664632,0.323974783431,4269.54414876,0.0,32.3984777133,4.65587081512,7.22135416667,4269.54414876,0.0813851652939,115.582499186,115.582499186,77.7823073069,2.0,50.3284250895,42.3299967448,41.6907405853,1.0,1217.97814626,1307.50976965,0.0,0.0,0.0,25.0869000753,1.0,0.0,5.38083318869,34.0436004003,1.0,46.964284579,1.0,1.0,1.0,0.0,3.49416661263,1.0,39.0714276632,0.0,1.0,0.00620837483832,8.87499984105,38.9587920507,8.87499984105,2.0,0.0,37.3402469625,0.0566000007093,40.0850687302,0.961802273494,673.136505757,0.0,1.0,2251.16825289,0.00225116825289,708.216753142,0.463852729477,0.497949800933,0.0,0.463852729477,0.0,659.721669515,708.216753142,0.0,659.721669515,0.0,0.000659721669515,0.463686414063,1.0,0.0,2.0,2.0,1.0,56.3781779607,39.8099397024,34.0436004003,0.340436004003,1.0,11.0833333333,2525.48791591,77.4253156927,1367.93842266,0.96180253041,1367.93842266,1.0,0.0,0.0,0.0,58.4749997457,1.0,77.7916679382,1.0,0.0,46.5583340327,57.1075003942,1.0,77.5972226461,0.0,1.0,115.582499186,0.0,719.040039062,0.000288336153488,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.517725609144,139022.0,1333.79474578,40.8909021542,722.454092611,0.507960126618,722.454092611,0.517911129246,1.0,1.0,1.0,0.0,1422.26536051,1422.26536051,0.0,1422.26536051,0.0,659.721669515,1422.26536051
2016-01-17T23:00:00.000Z,0.0,0.00476172338922,0.836884763671,0.511934284164,39.2552498182,0.0613420354502,73.926665624,0.0,36.3341665268,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5925003688,1.0,79.6666641235,1.0,0.0,73.926665624,63.364203771,2.0,0.0,98.0819994609,58.8267496427,0.310619246182,376.391667684,0.0,0.321808525348,0.0,1.0,10.3750332197,65.9405002594,6.90150038401,2186.24953206,65.7379995982,65.7750244141,58.8364992142,58.8237635295,7.79549980164,1913.66623942,49.5994997025,49.4394709269,41.8039999008,41.4816665649,42.0925919215,1.0,0.0,96.4334805806,1.0,0.0,0.202500661214,72.8554999034,100.0,4.5615855058,23.9339996974,1.86600049337,5.81344771385,39.9379994075,71.0,200.791667938,0.321808525348,23.9339996974,0.444488459996,44.4662402471,2.0,1.0,1.0,622.283843994,622.283843994,0.0,0.294084432217,0.0,1.0,10.2275781631,64.5920000076,5.87099965413,2858.26721191,64.6879997253,64.5034790039,58.8170000712,58.5516204834,7.70599969228,1854.74992879,49.3339996338,49.3662999471,41.6279999415,42.2576751709,42.0925919215,1.0,0.0,72.7013975779,1.0,0.0,-0.0959997177124,100.0,5.9194813172,40.7255001068,239.0,175.600001017,0.294084432217,23.0599997838,0.425739651635,42.5739653905,2.0,1.0,1.0,596.035512288,596.035512288,376.391667684,0.309978031156,3885.06345622,0.0,31.1361702283,5.69931880633,8.7890625,3885.06345622,0.0785178274853,95.219165802,95.219165802,73.1825803121,2.0,49.7558924357,42.2943369548,42.0925919215,1.0,1017.9038978,1133.75940961,0.0,0.0,0.0,25.2288160324,1.0,0.0,3.65416657925,33.6076831818,1.0,40.994046847,1.0,1.0,1.0,0.0,2.1158332626,1.0,32.5714276632,0.0,1.0,0.00470518990652,5.76999986172,32.5541761716,5.76999986172,2.0,0.0,31.2064572296,0.0566000007093,34.7583053775,0.961797608901,673.149933043,0.0,1.0,1881.3744288,0.0018813744288,614.104327595,0.455005232939,0.50679289605,0.0,0.455005232939,0.0,551.350827535,614.104327595,0.0,551.350827535,0.0,0.000551350827535,0.454633370042,1.0,0.0,2.0,2.0,1.0,57.4540131887,39.1113303502,33.6076831818,0.336076831818,1.0,10.5,2151.6633074,65.964762607,1165.45515513,0.961798128989,1165.45515513,1.0,0.0,0.0,0.0,48.0833330154,1.0,73.2083333333,1.0,0.0,43.8000008265,47.1358340581,1.0,73.0000006358,0.0,1.0,95.219165802,0.0,640.739990234,0.000250020179378,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.526922314335,139022.0,1144.77917433,35.0961445558,620.073217597,0.511718754596,620.073217597,0.527363099447,1.0,1.0,1.0,0.0,1211.74612427,1211.74612427,0.0,1211.74612427,0.0,551.350827535,1211.74612427
2016-01-18T00:00:00.000Z,0.0,0.0040067916233,0.848202290261,0.51402869212,38.7609992027,0.0644419601997,73.8874994914,0.0,36.2583325704,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.639166832,1.0,79.6666641235,1.0,0.0,73.8874994914,61.656850179,2.0,0.0,97.6334991455,58.8724999428,0.299043663991,343.441673279,0.0,0.311098319026,0.0,1.0,10.3242701689,65.6464996338,6.58199914296,2197.08290609,65.4679991404,65.4685745239,58.8859999975,58.8669382731,7.49099985758,1914.99958293,50.0585002899,49.8974787394,42.5675004323,42.2210642497,42.4129625956,1.0,0.0,95.783261617,1.0,0.0,0.178500493368,72.1714998881,100.0,4.40843820572,22.9004987081,1.87050088247,5.91583196322,40.6969995499,71.0,186.033332825,0.311098319026,22.9004987081,0.427107398624,42.7107394536,2.0,1.0,1.0,597.950358073,597.950358073,0.0,0.279077848669,0.0,1.0,10.1514337063,64.2485001882,5.47200012207,2860.89192708,64.3310000102,64.1309789022,58.8589998881,58.5918019613,7.2934996287,1855.99996948,49.8260002136,49.8291447957,42.5325005849,43.1474583944,42.4129625956,1.0,0.0,40.6372378667,1.0,0.0,-0.0824998219808,100.0,6.03869314988,41.603000323,239.0,157.408334096,0.279077848669,21.7984994253,0.402919685727,40.2837724686,2.0,1.0,1.0,564.087560018,564.087560018,343.441673279,0.299086795489,3864.64337158,0.0,29.9464802742,4.79420375824,7.20833333333,3864.64337158,0.0799318049818,91.7424996694,91.7424996694,72.2510217031,2.0,50.203801473,43.0726064046,42.4129625956,1.0,948.343705934,1090.86046088,0.0,0.0,0.0,25.7385040919,1.0,0.0,3.00333325068,33.1474959056,1.0,38.6369040807,1.0,1.0,1.0,0.0,1.59833327929,1.0,30.0833328565,0.0,1.0,0.00400296191443,4.60166652997,30.0283956528,4.60166652997,2.0,0.0,29.0739109677,0.0566000007093,33.4431279707,0.961753677576,673.276399009,0.0,1.0,1752.80751152,0.00175280751152,590.867977943,0.447268829939,0.514484230676,0.0,0.447268829939,0.0,513.673332214,590.867977943,0.0,513.673332214,0.0,0.000513673332214,0.447463514904,1.0,0.0,2.0,2.0,1.0,59.684243838,38.2119286855,33.1474959056,0.331474959056,1.0,11.0833333333,2039.20416681,62.5170389384,1104.54131016,0.961753060615,1104.54131016,1.0,0.0,0.0,0.0,46.2650000254,1.0,72.2083339691,1.0,0.0,43.2333345413,45.477499644,1.0,72.055557251,0.0,1.0,91.7424996694,0.0,549.989990234,0.000240559968715,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.534944209428,139022.0,1089.72984779,33.408466124,590.255577832,0.513950997853,590.255577832,0.534742138641,1.0,1.0,1.0,0.0,1148.46664429,1148.46664429,0.0,1148.46664429,0.0,513.673332214,1148.46664429
2016-01-18T01:00:00.000Z,0.0,0.00406469108046,0.851551898046,0.515028137576,38.6890004476,0.0655620595083,74.0050010681,0.0,36.2958335876,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7308330536,1.0,79.6666641235,1.0,0.0,74.0050010681,61.7247775396,2.0,0.0,97.3260003726,58.636999925,0.303202606986,343.941668193,0.0,0.311309274328,0.0,1.0,10.2759241263,65.452999115,6.62100060781,2222.08292643,65.2700004578,65.2911758423,58.64899985,58.6313832601,7.76549975077,1846.99961344,50.0255002975,49.8681793213,42.2600005468,41.9258117676,42.4666662216,1.0,0.0,89.864112854,1.0,0.0,0.182998657227,72.1745007833,100.0,4.40388429165,23.009999911,1.88400014242,5.87203983466,40.3760004044,71.0,186.308333079,0.311309274328,23.009999911,0.427114533924,42.711452802,2.0,1.0,1.0,597.960347493,597.960347493,0.0,0.279086974826,0.0,1.0,10.099461635,64.020500501,5.48699982961,2861.64180501,64.1119998296,63.9207687378,58.625,58.3564376831,7.54550011953,1795.24994914,49.7884998322,49.7953567505,42.2429997126,42.8991597493,42.4666662216,1.0,0.0,43.030922095,1.0,0.0,-0.0914993286133,100.0,6.00159144402,41.3344999949,239.0,157.633335114,0.279086974826,21.869000117,0.403376406715,40.3376410802,2.0,1.0,1.0,564.726969401,564.726969401,343.941668193,0.303478148093,3700.11598714,0.0,29.9216176669,5.32504491011,8.36979166667,3700.11598714,0.0763686338676,86.4174989065,86.4174989065,70.9986686707,2.0,50.1816533407,42.8312276204,42.4666662216,1.0,939.669656268,1074.29806379,0.0,0.0,0.0,26.3496311506,1.0,0.0,2.9966665705,32.2993686994,1.0,38.6011889776,1.0,1.0,1.0,0.0,1.61416662733,1.0,29.9226182302,0.0,1.0,0.00404500606771,4.61083314816,29.8604373932,4.61083314816,2.0,0.0,28.8079857065,0.0566000007093,32.9353651677,0.961659939286,673.546297764,0.0,1.0,1736.77541333,0.00173677541333,581.896903797,0.448688143988,0.512972618746,0.0,0.448688143988,0.0,508.975006104,581.896903797,0.0,508.975006104,0.0,0.000508975006104,0.449473167459,1.0,0.0,2.0,2.0,1.0,59.5325593948,37.2833023071,32.2993686994,0.322993686994,1.0,9.91666666667,2013.96772006,61.7433508741,1090.8719099,0.961660762733,1090.8719099,1.0,0.0,0.0,0.0,43.7224998474,1.0,70.9305566152,1.0,0.0,42.4750006994,42.6949996948,1.0,70.7916679382,0.0,1.0,86.4174989065,0.0,556.280029297,0.000236907576985,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.533423675608,139022.0,1078.03026772,33.0497854606,583.918463718,0.514754729769,583.918463718,0.532627001853,1.0,1.0,1.0,0.0,1134.36250305,1134.36250305,0.0,1134.36250305,0.0,508.975006104,1134.36250305
2016-01-18T02:00:00.000Z,0.0,0.0035110179361,0.855390884728,0.515685518373,38.3514989217,0.0667325364654,74.1774997711,0.0,36.4258337021,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7516663869,1.0,79.6666641235,1.0,0.0,74.1774997711,60.7137002945,2.0,0.0,96.9547491074,58.6032501856,0.292247676542,325.041671753,0.0,0.300827266378,0.0,1.0,10.2167003155,65.1845003764,6.39899889628,2221.24957275,65.0164992015,65.0184148153,58.6175003052,58.5920232137,7.59150028229,1841.66623942,50.3240000407,50.1612040202,42.7324997584,42.3833211263,42.6925929387,1.0,0.0,74.8389288584,1.0,0.0,0.168001174927,70.7479998271,100.0,4.28079692523,22.2839994431,1.88400014242,5.93590339025,40.848499616,71.0,175.175000509,0.300827266378,22.2839994431,0.415988671439,41.5988667806,2.0,1.0,1.0,582.384140015,582.384140015,0.0,0.274865243417,0.0,1.0,10.0486984253,63.7924995422,5.28749974569,2857.51735433,63.8764998118,63.6728668213,58.5890000661,58.3194478353,7.32349967957,1787.24996948,50.0899998347,50.0879720052,42.7665001551,43.3702138265,42.6925929387,1.0,0.0,33.167959849,1.0,0.0,-0.0840002695719,100.0,6.0658604304,41.8069992065,239.0,149.86666743,0.274865243417,21.1099996567,0.389472074963,38.9472077688,2.0,1.0,1.0,545.260904948,545.260904948,325.041671753,0.292386157388,3719.36924235,0.0,28.9666899045,4.755149285,7.2734375,3719.36924235,0.0747910546901,83.1708335876,83.1708335876,70.1025937398,2.0,50.4631830851,43.2846934001,42.6925929387,1.0,897.797830315,1076.56451635,0.0,0.0,0.0,27.0101416906,1.0,0.0,2.58583325148,31.6073586146,1.0,36.7916660309,1.0,1.0,1.0,0.0,1.31916664044,1.0,28.119046847,0.0,1.0,0.00351354442579,3.90499987205,28.1130391757,3.90499987205,2.0,0.0,27.5242973852,0.0566000007093,33.0048490894,0.961524419753,673.9366319,0.0,1.0,1659.38443093,0.00165938443093,583.124534908,0.437231888778,0.524292130121,0.0,0.437231888778,0.0,486.295000712,583.124534908,0.0,486.295000712,0.0,0.000486295000712,0.437422568599,1.0,0.0,2.0,2.0,1.0,60.2320082982,36.4011777242,31.6073586146,0.316073586146,1.0,11.0833333333,1974.36234666,60.5291464746,1069.41953562,0.961524018899,1069.41953562,1.0,0.0,0.0,0.0,42.0124998093,1.0,70.0555559794,1.0,0.0,41.9166679382,41.1583331426,1.0,69.8611132304,0.0,1.0,83.1708335876,0.0,498.850006104,0.000237407382209,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.5452720055,139022.0,1058.82322514,32.4609442607,573.51490908,0.515652035436,573.51490908,0.545073312544,1.0,1.0,1.0,0.0,1112.21302287,1112.21302287,0.0,1112.21302287,0.0,486.295000712,1112.21302287
