timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-01-18T03:00:00.000Z,0.0,0.00400930348735,0.841088920996,0.512473099739,39.0182509422,0.0625299425463,73.9824994405,0.0,36.4016663233,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5808334351,1.0,79.6666641235,1.0,0.0,73.9824994405,62.3624296188,2.0,0.0,97.7242509524,58.7060000102,0.300075597882,355.699999491,0.0,0.31236363234,0.0,1.0,10.3339391549,65.7290000916,6.81600030263,2224.16623942,65.5340003967,65.5442276001,58.7180000941,58.6904322306,7.94099966685,1864.66621908,50.386999766,50.2172622681,42.4460000992,42.1116129557,42.4148143133,1.0,0.0,98.0170027415,1.0,0.0,0.194999694824,73.3654994965,100.0,4.43594845136,23.0865004857,1.88250001272,5.89799070358,40.5649998983,71.0,192.658334096,0.31236363234,23.0880002975,0.440452920823,44.0452922185,2.0,1.0,1.0,616.634089152,616.634089152,0.0,0.279794331527,0.0,1.0,10.1611026128,64.3009996414,5.6865011851,2855.26763916,64.3805011113,64.1833699544,58.6939999262,58.4246877035,7.71349938711,1814.49994914,50.1454995473,50.1415278117,42.4320001602,43.050432841,42.4148143133,1.0,0.0,48.1058890025,1.0,0.0,-0.07950146993,100.0,6.02348760764,41.4965000153,239.0,163.041666667,0.279794331527,21.9485009511,0.416290014358,41.6290016174,2.0,1.0,1.0,582.806020101,582.806020101,355.699999491,0.300080774496,3791.13116455,0.0,30.2385231365,5.29517392317,8.25260416667,3791.13116455,0.0748886056702,88.8533331553,88.8533331553,71.572836558,2.0,50.509358724,43.001914978,42.4148143133,1.0,966.038000632,1138.10826442,0.0,0.0,0.0,27.2330137889,1.0,0.0,3.08583325148,31.4849863052,1.0,38.916665713,1.0,1.0,1.0,0.0,1.666666617,1.0,30.369047006,0.0,1.0,0.00400198575447,4.75249989827,30.3220206896,4.75249989827,2.0,0.0,29.6163749978,0.0566000007093,34.8916306864,0.961487385678,674.043324419,0.0,1.0,1785.51157489,0.00178551157489,616.459898395,0.441430441538,0.520057837632,0.0,0.441430441538,0.0,523.257502238,616.459898395,0.0,523.257502238,0.0,0.000523257502238,0.44143572698,1.0,0.0,2.0,2.0,1.0,60.2181491852,36.1961135864,31.4849863052,0.314849863052,1.0,11.0833333333,2104.14626505,64.5080056842,1139.71740063,0.96148827917,1139.71740063,1.0,0.0,0.0,0.0,44.8000001907,1.0,71.5694446564,1.0,0.0,42.8416671753,44.0533332825,1.0,71.4027786255,0.0,1.0,88.8533331553,0.0,551.570007324,0.000250979202474,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.54088837992,139022.0,1121.31416123,34.3767643382,607.363319918,0.512383783011,607.363319918,0.540843502148,1.0,1.0,1.0,0.0,1185.36796061,1185.36796061,0.0,1185.36796061,0.0,523.257502238,1185.36796061
2016-01-18T04:00:00.000Z,0.0,0.00351747915796,0.852231195122,0.514920461331,38.3094998995,0.0654355350838,73.7308324178,0.0,36.2016665141,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5291662216,1.0,79.6666641235,1.0,0.0,73.7308324178,60.6726280848,2.0,0.0,96.9232500394,58.6137501399,0.288056421105,324.841659546,0.0,0.300753832691,0.0,1.0,10.2154916922,65.1500002543,6.35700003306,2220.83290609,64.9835001628,64.9790013631,58.6265001297,58.5939229329,7.50599988302,1854.33288574,50.1754999161,50.0038655599,42.6695000331,42.3165079753,42.6944443385,1.0,0.0,73.2824341456,1.0,0.0,0.166500091553,70.2080001831,100.0,4.28769803047,22.3140001297,1.8825006485,5.92779366175,40.7869993846,71.0,174.391666412,0.300753832691,22.3140001297,0.414260787964,41.4260791143,2.0,1.0,1.0,579.965103149,579.965103149,0.0,0.276418922035,0.0,1.0,10.0511157513,63.7955001195,5.27849960327,2863.51654053,63.8794997533,63.6754252116,58.60100015,58.3321965535,7.24700005849,1800.99997965,49.9399995804,49.9292373657,42.6929995219,43.2578760783,42.6944443385,1.0,0.0,33.6956179937,1.0,0.0,-0.0839996337891,100.0,6.05166856448,41.703499794,239.0,150.449999491,0.276418922035,21.1865002314,0.388794243222,38.8875284195,2.0,1.0,1.0,544.311940511,544.311940511,324.841659546,0.287850287258,3799.29917399,0.0,28.7527901043,4.725532492,7.15364583333,3804.81525213,0.0735173292855,83.0224990845,83.0224990845,70.1220722198,2.0,50.2608503862,43.1476412686,42.6944443385,1.0,896.482400607,1106.07429427,0.0,0.0,0.0,27.4924701055,1.0,0.0,2.61916659276,31.1340300242,1.0,36.845237414,1.0,1.0,1.0,0.0,1.34749997656,1.0,28.1369040807,0.0,1.0,0.00351521857491,3.96666653951,28.2033931414,3.96666653951,2.0,0.0,27.4839695105,0.0566000007093,33.9095470913,0.961404659695,674.281700341,0.0,1.0,1656.95314462,0.00165695314462,599.108598345,0.430594879971,0.53126522914,0.0,0.430594879971,0.0,485.5824941,599.108598345,0.0,485.5824941,0.0,0.0004855824941,0.431680567563,1.0,0.0,2.0,2.0,1.0,60.2954708735,35.78515625,31.1340300242,0.311340300242,1.0,11.0833333333,2001.61387618,61.3646120744,1084.18041176,0.961407258168,1084.18041176,1.0,0.0,0.0,0.0,41.8208325704,1.0,70.0277792613,1.0,0.0,41.9166673024,41.201666832,1.0,69.8611119588,0.0,1.0,83.0224990845,0.0,505.859985352,0.000243914970949,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.552591240212,139022.0,1071.95698843,32.8635934923,580.628853011,0.514878139776,580.628853011,0.552386453502,1.0,1.0,1.0,0.0,1125.41453044,1127.70150479,0.0,1127.70150479,0.0,485.5824941,1127.70150479
2016-01-18T05:00:00.000Z,0.0,0.00411794897706,0.826820822486,0.509903082674,39.6272501945,0.0584603090389,73.8141657511,0.0,36.2374998728,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5766665141,1.0,79.6666641235,1.0,0.0,73.8141657511,63.6682364146,2.0,0.0,98.2335001628,58.6062499682,0.302263778904,382.666666667,0.0,0.313362157768,0.0,1.0,10.436674277,66.1550006866,7.31549962362,2230.41628011,65.9375,65.9250793457,58.6220003764,58.5901133219,8.02200031281,1999.99952189,50.4935003916,50.3274714152,42.4715000788,42.1625264486,42.2388884226,1.0,0.0,99.9543793996,1.0,0.0,0.217500686646,74.1995004018,100.0,4.52834375699,23.4659999212,1.82700030009,5.90833051999,40.6444997787,71.0,209.841665904,0.313362157768,23.4659999212,0.477650800432,47.7827224731,2.0,1.0,1.0,668.711120605,668.711120605,0.0,0.280290263373,0.0,1.0,10.2130746047,64.5260003408,6.00150076548,2860.89190674,64.5920003255,64.3929417928,58.59049956,58.3162562052,7.65649986267,1930.49994914,50.2714999517,50.2454503377,42.615000089,43.1895802816,42.2388884226,1.0,0.0,66.0605573654,1.0,0.0,-0.0659999847412,100.0,6.04883023103,41.6824998856,239.0,172.825002035,0.280290263373,21.9770002365,0.440030470349,44.0030469894,2.0,1.0,1.0,616.042658488,616.042658488,382.666666667,0.301979246536,4047.84053548,0.0,30.281276385,4.44793967406,6.703125,4047.84053548,0.0788063944047,99.7691656748,99.7691656748,74.0493685404,2.0,50.5814844767,43.0789769491,42.2388884226,1.0,1036.57360562,1210.24125716,0.0,0.0,0.0,27.9944519997,1.0,0.0,3.3291665713,30.6275483767,1.0,39.8214279811,1.0,1.0,1.0,0.0,1.88416661819,1.0,31.5773801804,0.0,1.0,0.00410324024855,5.21333324909,31.452955087,5.21333324909,2.0,0.0,31.7788250534,0.0566000007093,37.1030527644,0.961290558039,674.61058203,0.0,1.0,1915.88133164,0.00191588133164,655.530959355,0.443493106588,0.517795988579,0.0,0.443493106588,0.0,561.46333313,655.530959355,0.0,561.46333313,0.0,0.00056146333313,0.443349190056,1.0,0.0,2.0,2.0,1.0,58.75086085,35.2825304667,30.6275483767,0.306275483767,1.0,9.91666666667,2246.81486279,68.8818778178,1216.99429248,0.961289095167,1216.99429248,1.0,0.0,0.0,0.0,50.274166743,1.0,74.0000012716,1.0,0.0,44.2750008901,49.4949998856,1.0,73.7916679382,0.0,1.0,99.7691656748,0.0,607.659973145,0.000266886196174,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.538647521523,139022.0,1191.56834202,36.5305866121,645.416716507,0.509806870294,645.416716507,0.538797867583,1.0,1.0,1.0,0.0,1266.00239054,1266.00239054,0.0,1266.00239054,0.0,561.46333313,1266.00239054
2016-01-18T06:00:00.000Z,0.0,0.00452788023406,0.8071674637,0.507501324516,40.5197498004,0.0530612162516,73.7683340708,0.0,36.2291663488,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5391670863,1.0,79.6666641235,1.0,0.0,73.7683340708,66.238131841,2.0,0.0,99.0007499059,58.4810001055,0.312780887855,434.966662089,0.0,0.325053713854,0.0,1.0,10.544243892,66.6710001628,7.92000039419,2236.66621908,66.4205004374,66.4191004435,58.5005000432,58.4656702677,8.54550043742,2015.9995931,50.4890000025,50.317914327,41.9434995651,41.676381429,41.9166663488,1.0,0.0,99.9981231689,1.0,0.0,0.250499725342,74.8790003459,100.0,4.70443983873,24.4755007426,1.80899969737,5.83980405331,40.1359999975,71.0,233.549999237,0.325053713854,24.4770008723,0.513240272885,51.3240264257,2.0,1.0,1.0,718.536382039,718.536382039,0.0,0.297789187508,0.0,1.0,10.3387738069,65.0764993032,6.69899876912,2870.64068604,65.160498937,64.9526494344,58.4615001678,58.193784078,8.26550038656,1963.99991862,50.2580003738,50.2390670776,41.9924999873,42.5544840495,41.9166663488,1.0,0.0,99.9981155396,1.0,0.0,-0.0855000813802,100.0,5.96712553501,41.0779997508,239.0,201.416665395,0.297789187508,23.1679989497,0.483106773013,48.3106765747,2.0,1.0,1.0,676.349482218,676.349482218,434.966662089,0.312793374812,4147.02380371,0.0,31.5818970998,5.01006575425,7.63541666667,4147.02380371,0.0762309199733,105.979166667,105.979166667,75.5822029114,2.0,50.560605367,42.5121510824,41.9166663488,1.0,1146.51020125,1321.44105669,0.0,0.0,0.0,28.5933858554,1.0,0.0,3.97583317757,29.9071141879,1.0,42.4047613144,1.0,1.0,1.0,0.0,2.32083330552,1.0,34.2619037628,0.0,1.0,0.00452762327412,6.29666654269,34.0653165181,6.29666654269,2.0,0.0,35.1492136302,0.0566000007093,40.5121680999,0.961262145175,674.692497217,0.0,1.0,2119.07526797,0.00211907526797,715.762678307,0.446563695277,0.514698954028,0.0,0.446563695277,0.0,621.01083374,715.762678307,0.0,621.01083374,0.0,0.00062101083374,0.446558641891,1.0,0.0,2.0,2.0,1.0,54.5853954951,35.1669155757,29.9071141879,0.299071141879,1.0,10.5,2467.95125794,75.6613817301,1336.77351205,0.961262649304,1336.77351205,1.0,0.0,0.0,0.0,53.5616664886,1.0,75.5833358765,1.0,0.0,45.2416677475,52.4174995422,1.0,75.4027811686,0.0,1.0,105.979166667,0.0,637.150024414,0.000291408324581,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.535440500471,139022.0,1302.95449497,39.9454150901,705.749374373,0.507498470938,705.749374373,0.535388738557,1.0,1.0,1.0,0.0,1390.64335124,1390.64335124,0.0,1390.64335124,0.0,621.01083374,1390.64335124
2016-01-18T07:00:00.000Z,0.0,0.00410542441143,0.813166686232,0.50793347277,40.1357501348,0.0547128016476,73.7800006866,0.0,36.2475001017,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4966665904,1.0,79.6666641235,1.0,0.0,73.7800006866,65.5602162679,2.0,0.0,98.4232501984,58.2875000636,0.311236395455,419.866673787,0.0,0.319826303577,0.0,1.0,10.4475522041,66.2465000153,7.71299966176,2237.0828654,66.013999939,66.0013707479,58.3010002772,58.2669423421,8.43600050608,1998.66623942,50.3495000203,50.1803207397,41.9134995143,41.6216532389,41.9796295166,1.0,0.0,99.9981231689,1.0,0.0,0.232500076294,74.667500178,100.0,4.61606053511,24.1005004247,1.83599980672,5.83149166902,40.0774997075,71.0,224.691668193,0.319826303577,24.1005004247,0.501844220843,50.1844218572,2.0,1.0,1.0,702.58190918,702.58190918,0.0,0.295256521555,0.0,1.0,10.2602117856,64.7374998728,6.54450066884,2864.64137777,64.8185005188,64.6140136719,58.27399985,58.0018005371,8.2400004069,1925.74993896,50.1215000153,50.0981750488,41.8814996084,42.4555435181,41.9796295166,1.0,0.0,99.9981155396,1.0,0.0,-0.0810006459554,100.0,5.95252811909,40.9714997609,239.0,195.17500178,0.295256521555,22.9370009104,0.472113513038,47.2113510768,2.0,1.0,1.0,660.958918254,660.958918254,419.866673787,0.311237570045,4055.42523193,0.0,31.4606575966,5.32210246722,8.109375,4055.42523193,0.0755173112193,101.901667277,101.901667277,74.7483876546,2.0,50.4252166748,42.4401855469,41.9796295166,1.0,1109.72620062,1283.87091819,0.0,0.0,0.0,29.228785038,1.0,0.0,3.53916660945,29.0722152392,1.0,40.7261896133,1.0,1.0,1.0,0.0,1.99916663766,1.0,32.4761894544,0.0,1.0,0.00410426181445,5.53833329678,32.3099619548,5.53833329678,2.0,0.0,34.021505656,0.0566000007093,39.3603590511,0.961060830013,675.273085729,0.0,1.0,2051.08802642,0.00205108802642,695.412695368,0.445570126421,0.515491593337,0.0,0.445570126421,0.0,601.086664836,695.412695368,0.0,601.086664836,0.0,0.000601086664836,0.445552408695,1.0,0.0,2.0,2.0,1.0,52.3872842789,34.4191888173,29.0722152392,0.290722152392,1.0,10.5,2393.59711881,73.3818647071,1296.4993602,0.961061719757,1296.4993602,1.0,0.0,0.0,0.0,51.4099998474,1.0,74.7500012716,1.0,0.0,44.766667366,50.4916671117,1.0,74.6111132304,0.0,1.0,101.901667277,0.0,623.190002441,0.000283123239855,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.536377199028,139022.0,1265.02939265,38.7827237142,685.207124173,0.507926465188,685.207124173,0.536375001127,1.0,1.0,1.0,0.0,1349.02819824,1349.02819824,0.0,1349.02819824,0.0,601.086664836,1349.02819824
2016-01-18T08:00:00.000Z,0.0,0.00389725388351,0.816375154636,0.508256721116,39.9879994392,0.0556102023404,73.8149998983,0.0,36.1625003815,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6433331172,1.0,79.6666641235,1.0,0.0,73.8149998983,65.0290705363,2.0,0.0,98.2889995575,58.3010001183,0.307883062064,408.824996948,0.0,0.313660429663,0.0,1.0,10.4294225375,66.1594988505,7.61099942525,2236.66621908,65.9224993388,65.9180755615,58.3114999135,58.2739308675,8.51549975077,1967.33287557,50.7064997355,50.5370457967,42.1909999847,41.8939997355,42.2444442113,1.0,0.0,99.9981231689,1.0,0.0,0.236999511719,74.4605007172,100.0,4.56022111575,23.731499354,1.83300018311,5.86920142174,40.3579998016,71.0,218.966664632,0.313660429663,23.731499354,0.498630407424,49.8630406062,2.0,1.0,1.0,698.082570394,698.082570394,0.0,0.289819197522,0.0,1.0,10.24208196,64.6505012512,6.44250011444,2872.51544189,64.7330004374,64.5322265625,58.290500323,58.0183868408,8.30300013224,1894.49995931,50.4785000483,50.4494527181,42.1754999161,42.7555440267,42.2444442113,1.0,0.0,99.2137667338,1.0,0.0,-0.0824991861979,100.0,5.99206268787,41.2609999975,239.0,189.858333588,0.289819197522,22.5575005213,0.467906926473,46.7737112045,2.0,1.0,1.0,655.069697062,655.069697062,408.824996948,0.307885437952,3961.4928182,0.0,30.2418505351,5.09082210064,7.58333333333,3961.4928182,0.0716610122788,95.1491661072,95.1491661072,73.0851834615,2.0,50.7668482463,42.7223205566,42.2444442113,1.0,1076.26843624,1279.68087705,0.0,0.0,0.0,30.060713768,1.0,0.0,3.33749993642,28.2507861455,1.0,40.0654754639,1.0,1.0,1.0,0.0,1.83749997616,1.0,31.5773803393,0.0,1.0,0.00389785410494,5.17499987284,31.5957339605,5.17499987284,2.0,0.0,32.9957719935,0.0566000007093,39.231902583,0.961026262111,675.37279502,0.0,1.0,1989.24861064,0.00198924861064,693.14314649,0.439025971183,0.522000944128,0.0,0.439025971183,0.0,582.964162191,693.14314649,0.0,582.964162191,0.0,0.000582964162191,0.439105942845,1.0,0.0,2.0,2.0,1.0,45.8147894541,34.2966066996,28.2507861455,0.282507861455,1.0,9.91666666667,2355.94931329,72.2276745765,1276.10730868,0.96102691531,1276.10730868,1.0,0.0,0.0,0.0,47.9241669973,1.0,73.041668574,1.0,0.0,43.7166674932,47.2250000636,1.0,72.8611138662,0.0,1.0,95.1491661072,0.0,596.229980469,0.000282199238847,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.543169952695,139022.0,1245.96503699,38.1982569481,674.880856349,0.50824774936,674.880856349,0.543139936917,1.0,1.0,1.0,0.0,1327.85803223,1327.85803223,0.0,1327.85803223,0.0,582.964162191,1327.85803223
2016-01-18T09:00:00.000Z,0.0,0.00433626844564,0.808121228344,0.508114723481,40.5040003459,0.0535348553055,74.1324996948,0.0,36.3583329519,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7383333842,1.0,79.6666641235,1.0,0.0,74.1324996948,66.072432518,2.0,0.0,98.9460000992,58.4419997533,0.31168391368,433.366668701,0.0,0.319482254386,0.0,1.0,10.5345747471,66.5989990234,7.91100025177,2239.58288574,66.3634999593,66.3300857544,58.4524997075,58.4104359945,8.45699977875,2052.99952189,50.7245000203,50.5516942342,42.2675002416,41.9964447021,42.1037034988,1.0,0.0,99.9981231689,1.0,0.0,0.235499064128,72.207499822,100.0,4.64996492863,24.0959997177,1.80000050863,5.88460981846,40.467499733,71.0,231.666667938,0.319482254386,24.0959997177,0.517183074951,51.7183071772,2.0,1.0,1.0,724.056304932,724.056304932,0.0,0.294003831992,0.0,1.0,10.3484430313,65.0929997762,6.73350048065,2871.01560465,65.1650002797,64.9475377401,58.4314997991,58.1618982951,8.26700019836,1984.99991862,50.5070002874,50.4704869588,42.240000089,42.7932027181,42.1037034988,1.0,0.0,93.9065863291,1.0,0.0,-0.07200050354,100.0,6.00098323822,41.3300002416,239.0,201.700000763,0.294003831992,22.9250001907,0.488743725731,48.8743731181,2.0,1.0,1.0,684.241216024,684.241216024,433.366668701,0.31102668652,4176.19535319,0.0,30.4449526469,4.33475494385,6.50260416667,4176.19535319,0.0755162751573,105.066666921,105.066666921,75.1764246623,2.0,50.7516606649,42.768178304,42.1037034988,1.0,1141.96545685,1325.01020947,0.0,0.0,0.0,30.6477545102,1.0,0.0,3.82999994357,27.8047451973,1.0,41.7261889776,1.0,1.0,1.0,0.0,2.19916656613,1.0,33.494046847,0.0,1.0,0.00429331002016,6.02916649977,33.3703066508,6.02916649977,2.0,0.0,35.009882823,0.0566000007093,40.6215896414,0.961042395397,675.326276205,0.0,1.0,2110.67529434,0.00211067529434,717.695921067,0.444869983137,0.516177845843,0.0,0.444869983137,0.0,618.549158732,717.695921067,0.0,618.549158732,0.0,0.000618549158732,0.444338768721,1.0,0.0,2.0,2.0,1.0,40.3626410166,34.3585510254,27.8047451973,0.278047451973,1.0,11.0833333333,2466.97566632,75.6314724644,1336.2450798,0.961047828981,1336.2450798,1.0,0.0,0.0,0.0,53.0833326976,1.0,75.1388899485,1.0,0.0,44.9666678111,51.9833335876,1.0,74.9444452922,0.0,1.0,105.066666921,0.0,707.549987793,0.000292195405342,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.537099018673,139022.0,1304.26103365,39.9854703876,706.457065133,0.508094689349,706.457065133,0.537649954953,1.0,1.0,1.0,0.0,1390.40434774,1390.40434774,0.0,1390.40434774,0.0,618.549158732,1390.40434774
2016-01-18T10:00:00.000Z,0.0,0.00513364807047,0.796621745086,0.507496567966,41.3042508761,0.0503098991318,74.0708332062,0.0,36.3983335495,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6724990209,1.0,79.6666641235,1.0,0.0,74.0708332062,68.0964667002,2.0,0.0,99.8070004781,58.502749602,0.323857821027,476.924997965,0.0,0.329875033446,0.0,1.0,10.6651088397,67.2154986064,8.43300056458,2238.33284505,66.9440002441,66.9372711182,58.5109996796,58.4777348836,8.92800013224,2068.33285522,50.6749998728,50.5032857259,41.7469997406,41.5115763346,41.7925926844,1.0,0.0,99.9981231689,1.0,0.0,0.271498362223,68.4274997711,100.0,4.85145835082,25.1970005035,1.80900001526,5.81365048885,39.9379997253,71.0,253.799997965,0.329875033446,25.1970005035,0.549556488764,54.955649058,2.0,1.0,1.0,769.379084269,769.379084269,0.0,0.308437386115,0.0,1.0,10.4632647832,65.6405016581,7.2315009435,2868.76590983,65.7260004679,65.517461141,58.4944995244,58.2199401855,8.71549987793,1991.74993896,50.4455000559,50.4162979126,41.730000178,42.276822408,41.7925926844,1.0,0.0,99.9981155396,1.0,0.0,-0.0854988098145,100.0,5.93529510498,40.8410002391,239.0,223.125001272,0.308437386115,23.9960002899,0.516604069301,51.6604067485,2.0,1.0,1.0,723.245697021,723.245697021,476.924997965,0.323803075802,4197.78230794,0.0,31.7417718569,5.12507271767,7.72395833333,4197.78230794,0.0743810798191,109.516667048,109.516667048,76.378484726,2.0,50.6997858683,42.2796885173,41.7925926844,1.0,1233.39696997,1380.66864028,0.0,0.0,0.0,29.9980161985,1.0,0.0,4.67416656017,28.5129834811,1.0,44.8452367783,1.0,1.0,1.0,0.0,2.8858332634,1.0,36.6309515635,0.0,1.0,0.00513136082008,7.55999990304,36.6469917297,7.55999990304,2.0,0.0,37.8129505878,0.0566000007093,42.3279417284,0.961485018496,674.050205503,0.0,1.0,2279.66660201,0.00227966660201,747.843484062,0.453657853499,0.507826098969,0.0,0.453657853499,0.0,668.073323568,747.843484062,0.0,668.073323568,0.0,0.000668073323568,0.453625986973,1.0,0.0,2.0,2.0,1.0,34.2118465106,36.2474479675,28.5129834811,0.285129834811,1.0,9.91666666667,2614.06561025,80.1408923162,1415.91680763,0.961483952468,1415.91680763,1.0,0.0,0.0,0.0,55.2216669718,1.0,76.3611100515,1.0,0.0,45.7166674932,54.2949997584,1.0,76.1944452922,0.0,1.0,109.516667048,0.0,702.380004883,0.000304469376993,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.528169084534,139022.0,1379.78002007,42.3006987946,747.36216015,0.507499254047,747.36216015,0.528202498926,1.0,1.0,1.0,0.0,1472.63696289,1472.63696289,0.0,1472.63696289,0.0,668.073323568,1472.63696289
2016-01-18T11:00:00.000Z,0.0,0.00577624641326,0.788976524464,0.508367262904,41.8967494965,0.0478735355625,73.8199996948,0.0,36.25,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5700003306,1.0,79.6666641235,1.0,0.0,73.8199996948,69.2651824951,2.0,0.0,100.622999509,58.7262500127,0.32879757571,507.08333842,0.0,0.337985631956,0.0,1.0,10.7956427733,67.7720006307,8.74949963888,2235.83292643,67.4914995829,67.4815241496,58.7419999441,58.7088470459,8.98199971517,2126.66617839,50.7109994888,50.5478744507,41.7289997737,41.5071258545,41.5925925573,1.0,0.0,99.9981231689,1.0,0.0,0.28050104777,67.536500295,100.0,4.98199236393,25.7624998093,1.78799978892,5.81365040938,39.9409999847,71.0,268.691670736,0.337985631956,25.7624998093,0.567788071405,56.7788073222,2.0,1.0,1.0,794.903299967,794.903299967,0.0,0.317114047253,0.0,1.0,10.5901726882,66.1849988302,7.55249977112,2874.39019775,66.2629998525,66.0490570068,58.7105000814,58.4387232463,8.77400080363,2056.99987793,50.4920002619,50.4590098063,41.7179994583,42.2142715454,41.5925925573,1.0,0.0,99.9981155396,1.0,0.0,-0.0780010223389,100.0,5.93124028047,40.8109998703,239.0,238.391667684,0.317114047253,24.5450003942,0.536914247785,53.6914250056,2.0,1.0,1.0,751.679946899,751.679946899,507.08333842,0.328749101223,4362.30957031,0.0,32.7360765139,4.69313657284,7.29427083333,4362.30957031,0.077283525202,119.209168116,119.209168116,78.5011997223,2.0,50.7421773275,42.2542063395,41.5925925573,1.0,1308.99425311,1429.39333896,0.0,0.0,0.0,29.2598741849,1.0,0.0,5.41499988238,29.4821257591,1.0,47.214284579,1.0,1.0,1.0,0.0,3.49333326022,1.0,39.4107138316,0.0,1.0,0.00577236656611,8.90833306313,39.2936321894,8.90833306313,2.0,0.0,40.1305793817,0.0566000007093,43.8217224563,0.961757001103,673.266832656,0.0,1.0,2419.39177223,0.00241939177223,774.235369384,0.459735731373,0.502021449326,0.0,0.459735731373,0.0,709.020828247,774.235369384,0.0,709.020828247,0.0,0.000709020828247,0.459678525726,1.0,0.0,2.0,2.0,1.0,29.7252071699,38.2876720428,29.4821257591,0.294821257591,1.0,9.33333333333,2738.38759207,83.952301838,1483.25619763,0.961757180699,1483.25619763,1.0,0.0,0.0,0.0,60.0841671626,1.0,78.5,1.0,0.0,46.9916674296,59.1625003815,1.0,78.3194452922,0.0,1.0,119.209168116,0.0,738.5,0.0003152143003,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.521983572778,139022.0,1447.47660285,44.3761113358,784.030225789,0.508372525759,784.030225789,0.522043121693,1.0,1.0,1.0,0.0,1542.23563639,1542.23563639,0.0,1542.23563639,0.0,709.020828247,1542.23563639
2016-01-18T12:00:00.000Z,0.0,0.00627999215796,0.788917256936,0.508358587533,42.0182498296,0.0479214144564,73.9149990082,0.0,36.2633336385,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6516666412,1.0,79.6666641235,1.0,0.0,73.9149990082,69.6935520172,2.0,0.0,100.864499728,58.8462498983,0.334257666867,515.625005086,0.0,0.34161570031,0.0,1.0,10.8234415054,67.9325002035,8.79900010427,2237.0828654,67.6550000509,67.6417439779,58.8559999466,58.8364562988,9.13799953461,2102.66618856,50.5909999212,50.423016866,41.4530003866,41.2462387085,41.5240742366,1.0,0.0,99.9981231689,1.0,0.0,0.277500152588,68.0270004272,100.0,5.04587900639,26.2019996643,1.77900060018,5.77756249905,39.6739997864,71.0,273.416664124,0.34161570031,26.2019996643,0.571686986287,57.1686983109,2.0,1.0,1.0,800.361780802,800.361780802,0.0,0.321758537048,0.0,1.0,10.624014616,66.3319994609,7.58249950409,2866.51621501,66.418999354,66.2017669678,58.83649985,58.568204244,8.90149943034,2029.74989827,50.3749996821,50.3417104085,41.4735002518,41.9755528768,41.5240742366,1.0,0.0,99.9981155396,1.0,0.0,-0.0869998931885,100.0,5.89920723438,40.5740003586,239.0,242.208333333,0.321758537048,24.9454991023,0.537661372593,53.766137441,2.0,1.0,1.0,752.725921631,752.725921631,515.625005086,0.334245526502,4291.71451823,0.0,33.1330194473,5.24595165253,8.15104166667,4291.71451823,0.0759261074538,117.09749794,117.09749794,78.1852601369,2.0,50.6365229289,42.00709788,41.5240742366,1.0,1322.47921876,1416.62079193,0.0,0.0,0.0,28.1828718185,1.0,0.0,5.82666647434,30.6731281281,1.0,48.5892855326,1.0,1.0,1.0,0.0,3.86083320777,1.0,40.6309515635,0.0,1.0,0.00627992702668,9.68749952316,40.6129086812,9.68749952316,2.0,0.0,40.5439956232,0.0566000007093,43.4301472364,0.961781742939,673.195606412,0.0,1.0,2444.31580444,0.00244431580444,767.317079366,0.464362902374,0.49741888808,0.0,0.464362902374,0.0,716.325002035,767.317079366,0.0,716.325002035,0.0,0.000716325002035,0.464419101675,1.0,0.0,2.0,2.0,1.0,28.0689258575,40.2165101369,30.6731281281,0.306731281281,1.0,9.91666666667,2739.10001068,83.9741428596,1483.6420814,0.961781790454,1483.6420814,1.0,0.0,0.0,0.0,59.0941661199,1.0,78.2083346049,1.0,0.0,46.8166675568,58.0033334096,1.0,78.0277798971,0.0,1.0,117.09749794,0.0,730.539978027,0.000312397658186,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.517184763755,139022.0,1447.78535292,44.3855768617,784.197461228,0.508361718628,784.197461228,0.517174266327,1.0,1.0,1.0,0.0,1542.59739176,1542.59739176,0.0,1542.59739176,0.0,716.325002035,1542.59739176
2016-01-18T13:00:00.000Z,0.0,0.00652924392747,0.783631252397,0.50976420252,42.4952494303,0.0463163631266,74.071665446,0.0,36.3950004578,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6766662598,1.0,79.6666641235,1.0,0.0,74.071665446,70.5590688532,2.0,0.0,101.545499802,59.0502503713,0.334811252519,535.691655477,0.0,0.343482461465,0.0,1.0,10.9358457724,68.392999649,9.0389995575,2240.41619873,68.1034997304,68.1007919312,59.0645001729,59.0485254924,9.20249907176,2147.66618856,50.9104995728,50.7529932658,41.708000501,41.5103022257,41.6111110051,1.0,0.0,99.9981231689,1.0,0.0,0.28949991862,67.918999354,100.0,5.12320903937,26.3954992294,1.77600065867,5.81263673306,39.9319998423,71.0,282.799995422,0.343482461465,26.3954992294,0.58809035165,58.8090340296,2.0,1.0,1.0,823.32649231,823.32649231,0.0,0.325655777432,0.0,1.0,10.7315844695,66.7999998728,7.84799957275,2868.39093018,66.8840001424,66.6707382202,59.0360005697,58.7684809367,9.00050004323,2070.49990845,50.6930001577,50.667485555,41.6925001144,42.1753412882,41.6111110051,1.0,0.0,99.9981155396,1.0,0.0,-0.0840002695719,100.0,5.92860468229,40.7899999619,239.0,252.891668955,0.325655777432,25.191500028,0.55456010001,55.4560098648,2.0,1.0,1.0,776.384140015,776.384140015,535.691655477,0.334752720716,4389.14737956,0.0,32.2424902916,4.52458147208,6.89583333333,4389.14737956,0.0746015444152,119.365000407,119.365000407,78.4595966339,2.0,50.9914372762,42.24147288,41.6111110051,1.0,1365.40336876,1474.92305844,0.0,0.0,0.0,27.0862611135,1.0,0.0,6.24666659037,31.9782390594,1.0,49.6488081614,1.0,1.0,1.0,0.0,4.19999990861,1.0,41.8809512456,0.0,1.0,0.00652753435811,10.4466664791,41.8063853582,10.4466664791,2.0,0.0,41.8599456397,0.0566000007093,45.2175528945,0.961557661294,673.840910618,0.0,1.0,2523.65177944,0.00252365177944,798.896684237,0.462239854273,0.499316345042,0.0,0.462239854273,0.0,739.575002035,798.896684237,0.0,739.575002035,0.0,0.000739575002035,0.462267441054,1.0,0.0,2.0,2.0,1.0,25.9932807287,42.4638449351,31.9782390594,0.319782390594,1.0,11.0833333333,2840.32642719,87.0774985342,1538.47168627,0.961556199315,1538.47168627,1.0,0.0,0.0,0.0,60.296667099,1.0,78.4444452922,1.0,0.0,46.9666671753,59.06833299,1.0,78.2777792613,0.0,1.0,119.365000407,0.0,780.270019531,0.000325254656777,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.519279419547,139022.0,1505.8476801,46.1656265636,815.64710221,0.509785480345,815.64710221,0.519323174553,1.0,1.0,1.0,0.0,1599.98103841,1599.98103841,0.0,1599.98103841,0.0,739.575002035,1599.98103841
2016-01-18T14:00:00.000Z,0.0,0.00687371971876,0.777216487129,0.512646853051,43.3397514025,0.0437867552231,73.6716658274,0.0,36.1658331553,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4916667938,1.0,79.6666641235,1.0,0.0,73.6716658274,72.4056816101,2.0,0.0,102.567751249,59.2279998461,0.348117286336,585.916656494,0.0,0.355848672145,0.0,1.0,11.1002221107,69.0874996185,9.55350081126,2242.49957275,68.7935009003,68.7912699382,59.240000089,59.2269312541,9.54749997457,2177.66617839,50.8579998016,50.7052154541,41.3104998271,41.1482416789,41.2888882955,1.0,0.0,99.9981231689,1.0,0.0,0.293998718262,68.4935003916,100.0,5.34273095926,27.4830010732,1.7835003535,5.75749115149,39.5269994736,71.0,308.266665141,0.355848672145,27.4830010732,0.618784677415,61.8784685135,2.0,1.0,1.0,866.298548381,866.298548381,0.0,0.340624579522,0.0,1.0,10.8875000477,67.4629993439,8.33250109355,2868.39090983,67.5485006968,67.3326670329,59.2159996033,58.9445317586,9.33649953206,2095.24992879,50.6389989853,50.6203079224,41.3024994532,41.7885233561,41.2888882955,1.0,0.0,99.9981155396,1.0,0.0,-0.085501352946,100.0,5.87629743417,40.407500267,239.0,277.649993896,0.340624579522,26.2460012436,0.582173058646,58.2745075226,2.0,1.0,1.0,815.042282104,815.042282104,585.916656494,0.348120979695,4467.9103597,0.0,33.9378051758,5.0376175642,7.90625,4467.9103597,0.0753962484697,126.876667658,126.876667658,80.1961956024,2.0,50.9269002279,41.8854548136,41.2888882955,1.0,1473.33066498,1513.20945918,0.0,0.0,0.0,26.5813233058,1.0,0.0,6.84333316485,32.6586767832,1.0,51.1428565979,1.0,1.0,1.0,0.0,4.72583325704,1.0,43.4761896133,0.0,1.0,0.00687512355264,11.5691665808,43.4722045263,11.5691665808,2.0,0.0,45.1687339848,0.0566000007093,46.391320801,0.96112397109,675.091048315,0.0,1.0,2723.13196192,0.00272313196192,819.634632855,0.474145056084,0.486978789584,0.0,0.474145056084,0.0,798.034159342,819.634632855,0.0,798.034159342,0.0,0.000798034159342,0.474179108938,1.0,0.0,2.0,2.0,1.0,21.7435474396,44.434691747,32.6586767832,0.326586767832,1.0,9.91666666667,2986.54012415,91.5600547858,1617.6687922,0.961123845669,1617.6687922,1.0,0.0,0.0,0.0,63.8125003179,1.0,80.2222239176,1.0,0.0,48.0500008265,63.0641673406,1.0,80.0833352407,0.0,1.0,126.876667658,0.0,816.770019531,0.000333697693897,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.506676420296,139022.0,1593.03917139,48.838705574,862.874645972,0.512669467363,862.874645972,0.506641180265,1.0,1.0,1.0,0.0,1683.10129801,1683.10129801,0.0,1683.10129801,0.0,798.034159342,1683.10129801
2016-01-18T15:00:00.000Z,0.0,0.00729355270957,0.779407368592,0.511347664729,43.1904994647,0.0447713109219,73.9116668701,0.0,36.3133331935,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5983333588,1.0,79.6666641235,1.0,0.0,73.9116668701,71.9305477142,2.0,0.0,102.670499484,59.4800000191,0.347345925713,573.508326213,0.0,0.355205408763,0.0,1.0,11.1231862704,69.1595001221,9.37799962362,2244.99951172,68.8699995677,68.8694737752,59.4919999441,59.4821675618,9.33749993642,2188.33284505,50.6420001984,50.4835357666,41.3045002619,41.1272455851,41.299999555,1.0,0.0,99.9981231689,1.0,0.0,0.289500554403,68.7004998525,100.0,5.36447866758,27.5654993057,1.76550070445,5.75870760282,39.5389995575,71.0,302.941663106,0.355205408763,27.5654993057,0.609140937442,60.9140933355,2.0,1.0,1.0,852.797312419,852.797312419,0.0,0.340101207959,0.0,1.0,10.8971690337,67.5065015157,8.13299973806,2869.89074707,67.6009998322,67.3863449097,59.4680000941,59.1983947754,9.08449904124,2101.74993896,50.4079990387,50.408009847,41.3234999975,41.8063964844,41.299999555,1.0,0.0,99.9981155396,1.0,0.0,-0.0944983164469,100.0,5.88096046448,40.4390001297,239.0,270.566663106,0.340101207959,26.2774998347,0.568171637399,56.8171634674,2.0,1.0,1.0,795.440292358,795.440292358,573.508326213,0.347295493127,4482.49617513,0.0,33.874262174,4.91072209676,7.671875,4482.49617513,0.0774574606902,127.872503916,127.872503916,80.3671716054,2.0,50.7187652588,41.8771743774,41.299999555,1.0,1453.57788,1476.90406903,0.0,0.0,0.0,27.0862290064,1.0,0.0,7.12833321095,32.4057709376,1.0,51.9821418126,1.0,1.0,1.0,0.0,4.91416652997,1.0,44.1547613144,0.0,1.0,0.00729224297017,12.0424997012,44.3378756841,12.0424997012,2.0,0.0,44.5631616506,0.0566000007093,45.2782858598,0.961352376986,674.432427765,0.0,1.0,2686.62322605,0.00268662322605,799.969704813,0.476850278344,0.484502499721,0.0,0.476850278344,0.0,787.335001628,799.969704813,0.0,787.335001628,0.0,0.000787335001628,0.47683293124,1.0,0.0,2.0,2.0,1.0,24.2307550112,43.5396560033,32.4057709376,0.324057709376,1.0,10.5,2930.48194903,89.8414475104,1587.30470644,0.961352778065,1587.30470644,1.0,0.0,0.0,0.0,64.5466680527,1.0,80.4166679382,1.0,0.0,48.1416680018,63.3258339564,1.0,80.2361138662,0.0,1.0,127.872503916,0.0,812.08001709,0.000325691515442,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.503979923683,139022.0,1558.76258604,47.7878688526,844.308626391,0.511356414576,844.308626391,0.504015240746,1.0,1.0,1.0,0.0,1651.115743,1651.115743,0.0,1651.115743,0.0,787.335001628,1651.115743
2016-01-18T16:00:00.000Z,0.0,0.00700749791863,0.785156473891,0.509389537782,42.5814990997,0.0465884937376,73.7299995422,0.0,36.1991666158,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5308332443,1.0,79.6666641235,1.0,0.0,73.7299995422,70.7628243764,2.0,0.0,101.831999779,59.250500679,0.342703383533,542.766670227,0.0,0.351223494204,0.0,1.0,10.9793571631,68.5939998627,9.04049873352,2245.41621908,68.2999998728,68.3214136759,59.2595011393,59.2485224406,9.26100031535,2116.66617839,50.6270001729,50.4758911133,41.3659998576,41.1711451213,41.4666665395,1.0,0.0,99.9981231689,1.0,0.0,0.293999989827,68.5564994812,100.0,5.21233717601,26.9340000153,1.76999982198,5.76701998711,39.5960000356,71.0,286.900004069,0.351223494204,26.9340000153,0.58335345677,58.3353455861,2.0,1.0,1.0,816.694839478,816.694839478,0.0,0.333073966005,0.0,1.0,10.771469752,66.9800008138,7.8224995931,2866.51615397,67.0639998118,66.8560307821,59.2415002187,58.9706827799,9.00950018565,2045.74987793,50.39899985,50.4009984334,41.3894996643,41.8887405396,41.4666665395,1.0,0.0,99.9981155396,1.0,0.0,-0.0839989980062,100.0,5.88886741797,40.4944998423,239.0,255.866664886,0.333073966005,25.6745001475,0.548504384359,54.8230762482,2.0,1.0,1.0,767.906138102,767.906138102,542.766670227,0.342613969444,4330.22090658,0.0,33.3232034047,5.16916692257,7.92708333333,4330.22090658,0.0756818657564,119.799999237,119.799999237,78.6884930929,2.0,50.7257283529,41.9478683472,41.4666665395,1.0,1379.8406475,1431.5313411,0.0,0.0,0.0,27.2716428439,1.0,0.0,6.62749989827,31.9878582954,1.0,50.6190462112,1.0,1.0,1.0,0.0,4.47083326181,1.0,42.7678565979,0.0,1.0,0.00700086524128,11.0983331203,42.7994063695,11.0983331203,2.0,0.0,42.3025574841,0.0566000007093,43.8872684008,0.96149095476,674.033068393,0.0,1.0,2550.33595572,0.00255033595572,775.393424926,0.47190590194,0.489584134155,0.0,0.47190590194,0.0,747.394999186,775.393424926,0.0,747.394999186,0.0,0.000747394999186,0.471885191898,1.0,0.0,2.0,2.0,1.0,24.741616408,42.8622728984,31.9878582954,0.319878582954,1.0,9.91666666667,2811.3719886,86.1898258849,1522.78842411,0.961490036096,1522.78842411,1.0,0.0,0.0,0.0,60.2766666412,1.0,78.7222220103,1.0,0.0,47.1333341599,59.5233335495,1.0,78.5555578868,0.0,1.0,119.799999237,0.0,782.479980469,0.000315685779235,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.509193143741,139022.0,1489.52775204,45.6652972713,806.807362173,0.509418923532,806.807362173,0.509215058995,1.0,1.0,1.0,0.0,1583.77972412,1583.77972412,0.0,1583.77972412,0.0,747.394999186,1583.77972412
2016-01-18T17:00:00.000Z,0.0,0.0060875228017,0.78919967519,0.508611845888,41.9920010567,0.0478888962141,73.8499997457,0.0,36.2075001399,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6424999237,1.0,79.6666641235,1.0,0.0,73.8499997457,69.6156438192,2.0,0.0,100.792500814,58.8004997571,0.33317768417,514.200009664,0.0,0.340959933041,0.0,1.0,10.8113551935,67.8890012105,8.79150104523,2242.08288574,67.5995006561,67.6252110799,58.8079996109,58.7996368408,9.08850097656,2111.99951172,50.532500267,50.3777923584,41.4439992905,41.2405039469,41.531481425,1.0,0.0,99.9981231689,1.0,0.0,0.289500554403,68.3479995728,100.0,5.035211881,26.1555013657,1.78049882253,5.77614331245,39.6635004679,71.0,272.86666743,0.340959933041,26.1555013657,0.57142153422,57.1421537399,2.0,1.0,1.0,799.990147909,799.990147909,0.0,0.321280089963,0.0,1.0,10.6107197603,66.2960001628,7.59300041199,2870.26566569,66.3860003153,66.1813151042,58.7929999034,58.520362854,8.85350036621,2032.74992879,50.298500061,50.3066457113,41.4449996948,41.9672546387,41.531481425,1.0,0.0,99.9981155396,1.0,0.0,-0.0900001525879,100.0,5.89717980226,40.5545002619,239.0,241.333335876,0.321280089963,24.9410006205,0.536100009737,53.610001564,2.0,1.0,1.0,750.540013631,750.540013631,514.200009664,0.335531468415,4285.88020833,0.0,33.2306494279,5.33677009741,8.1484375,4287.25923295,0.0764151919618,117.663333893,117.663333893,78.1696383158,2.0,50.6714921431,42.0339105779,41.531481425,1.0,1320.23299373,1412.25898007,0.0,0.0,0.0,28.6513390541,1.0,0.0,5.69166656335,30.1566605568,1.0,47.9047613144,1.0,1.0,1.0,0.0,3.70333323876,1.0,40.0476169586,0.0,1.0,0.00617338650585,9.39499982198,39.9031744003,9.39499982198,2.0,0.0,40.4751318284,0.0566000007093,43.2964246959,0.961766046204,673.240796567,0.0,1.0,2440.16414501,0.00244016414501,764.954490341,0.463356927108,0.495654921815,0.0,0.463356927108,0.0,715.10832723,764.954490341,0.0,715.10832723,0.0,0.00071510832723,0.465048782527,1.0,0.0,2.0,2.0,1.0,26.1202541987,40.1093384425,30.1566605568,0.301566605568,1.0,9.91666666667,2740.3313255,84.0118919764,1484.30902692,0.961763195033,1484.30902692,1.0,0.0,0.0,0.0,59.4616670609,1.0,78.2222220103,1.0,0.0,46.8333339691,58.2016661962,1.0,78.0555559794,0.0,1.0,117.663333893,0.0,754.679992676,0.000311435777761,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.515360667131,139022.0,1449.26877652,44.4310550206,785.000962259,0.508644102996,785.000962259,0.515464208679,1.0,1.0,1.0,0.0,1537.26636759,1543.32067871,0.0,1543.32067871,0.0,715.10832723,1543.32067871
2016-01-18T18:00:00.000Z,0.0,0.00423514824773,0.816567490089,0.508360160989,40.0382496516,0.0556427803306,73.7916673024,0.0,36.2708333333,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5208336512,1.0,79.6666641235,1.0,0.0,73.7916673024,65.2122488022,2.0,0.0,98.3902498881,58.3520002365,0.311443787478,413.466672262,0.0,0.321969227297,0.0,1.0,10.4342568715,66.2330004374,7.63499991099,2239.99955241,65.9884999593,66.010907491,58.3535000483,58.3386917114,8.33700052897,1981.99957275,50.2475004196,50.0885925293,41.9104998906,41.6292953491,42.0499998728,1.0,0.0,99.9981231689,1.0,0.0,0.244500478109,74.111000061,100.0,4.60154879093,24.0780000687,1.82549953461,5.83270808061,40.085000356,71.0,221.750001272,0.321969227297,24.0780000687,0.491775639852,49.1775639852,2.0,1.0,1.0,688.485895793,688.485895793,0.0,0.294463891405,0.0,1.0,10.2529598077,64.7195008596,6.45299943288,2861.64180501,64.8034998576,64.6095428467,58.3505004247,58.0789769491,8.09450054169,1929.24992879,50.0045003891,50.0108337402,41.9099998474,42.4829889933,42.0499998728,1.0,0.0,96.5451927185,1.0,0.0,-0.0839989980062,100.0,5.95577204227,40.9910004934,239.0,191.716667175,0.294463891405,22.8935000102,0.464675787063,46.4675788879,2.0,1.0,1.0,650.546101888,650.546101888,413.466672262,0.31122257506,4043.75657145,0.0,31.0356224378,5.14552573363,7.59895833333,4043.75657145,0.0759930740825,100.828334173,100.828334173,74.324122111,2.0,50.3550008138,42.4739379883,42.0499998728,1.0,1096.10585561,1260.72881887,0.0,0.0,0.0,30.2906659444,1.0,0.0,3.60166656971,28.0628341039,1.0,40.8035701116,1.0,1.0,1.0,0.0,2.02083326379,1.0,32.5476183891,0.0,1.0,0.00422127683292,5.62249986331,32.4037973086,5.62249986331,2.0,0.0,33.6039390126,0.0566000007093,38.6508785842,0.96158668178,673.75732671,0.0,1.0,2025.91377484,0.00202591377484,682.877704944,0.447211450406,0.514377658661,0.0,0.447211450406,0.0,593.709162394,682.877704944,0.0,593.709162394,0.0,0.000593709162394,0.447079703212,1.0,0.0,2.0,2.0,1.0,28.2874150276,36.8621638616,28.0628341039,0.280628341039,1.0,11.0833333333,2356.83467448,72.2548175968,1276.58686734,0.961589109067,1276.58686734,1.0,0.0,0.0,0.0,50.907500267,1.0,74.3472239176,1.0,0.0,44.5000003179,49.9208332698,1.0,74.1666666667,0.0,1.0,100.828334173,0.0,651.719970703,0.000278019871561,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.534924588695,139022.0,1245.93297675,38.197274059,674.863490819,0.508340951549,674.863490819,0.535060848266,1.0,1.0,1.0,0.0,1327.58041382,1327.58041382,0.0,1327.58041382,0.0,593.709162394,1327.58041382
2016-01-18T19:00:00.000Z,0.0,0.00374122418127,0.816202310677,0.508380257033,39.916000843,0.0556160318727,73.8841660817,0.0,36.2216660182,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6625000636,1.0,79.6666641235,1.0,0.0,73.8841660817,64.9208339344,2.0,0.0,97.9800009727,58.0640001297,0.308084246251,409.958333333,0.0,0.317530302039,0.0,1.0,10.3774505456,65.9405002594,7.64100074768,2239.16619873,65.7065010071,65.7101720174,58.0655002594,58.0472691854,8.52150058746,1942.99957275,50.5625,50.3981755575,42.0409994125,41.7578252157,42.1129624049,1.0,0.0,99.9981231689,1.0,0.0,0.23549969991,73.6025002797,100.0,4.52953688304,23.664001147,1.84799957275,5.84791366259,40.1929998398,71.0,219.099998474,0.317530302039,23.6655015945,0.492665103731,49.2665109634,2.0,1.0,1.0,689.731145223,689.731145223,0.0,0.290545091426,0.0,1.0,10.2009880543,64.4659996033,6.48449993134,2861.64178467,64.5469999313,64.3494949341,58.0625,57.7900365194,8.34499994914,1888.74996948,50.3329998652,50.3200352987,41.9879999161,42.5921427409,42.1129624049,1.0,0.0,93.0735982259,1.0,0.0,-0.081000328064,100.0,5.96712549527,41.0780000687,239.0,190.858331045,0.290545091426,22.5590000153,0.46896937779,46.8969380061,2.0,1.0,1.0,656.557128906,656.557128906,409.958333333,0.307933218131,3960.3260498,0.0,31.1504786809,5.45178635915,8.2109375,3960.3260498,0.0728409411921,96.9199988047,96.9199988047,73.5478382111,2.0,50.6504440308,42.5847600301,42.1129624049,1.0,1081.39470058,1279.63900664,0.0,0.0,0.0,31.5144958496,1.0,0.0,3.2199999094,26.5510044098,1.0,39.3035704295,1.0,1.0,1.0,0.0,1.75833329558,1.0,30.7440473239,0.0,1.0,0.00373303564602,4.97833319505,30.8312101364,4.97833319505,2.0,0.0,33.1529307876,0.0566000007093,39.2306189382,0.961060990721,675.272742145,0.0,1.0,1998.72339768,0.00199872339768,693.120467254,0.440185024033,0.520880975826,0.0,0.440185024033,0.0,585.740819295,693.120467254,0.0,585.740819295,0.0,0.000585740819295,0.440123227735,1.0,0.0,2.0,2.0,1.0,30.573322773,34.4541813533,26.5510044098,0.265510044098,1.0,10.5,2361.03370723,72.3835497258,1278.86128655,0.961065999859,1278.86128655,1.0,0.0,0.0,0.0,48.865000089,1.0,73.5833333333,1.0,0.0,44.0416676203,48.0549999873,1.0,73.4027792613,0.0,1.0,96.9199988047,0.0,619.049987793,0.000282190005454,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.541982523471,139022.0,1248.82930809,38.2860685318,676.432297739,0.508339793691,676.432297739,0.542045199671,1.0,1.0,1.0,0.0,1330.66957601,1330.66957601,0.0,1330.66957601,0.0,585.740819295,1330.66957601
2016-01-18T20:00:00.000Z,0.0,0.00316306746364,0.83027418138,0.510255808305,39.0137494405,0.059456967991,73.9000015259,0.0,36.3133335114,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5375000636,1.0,79.6666641235,1.0,0.0,73.9000015259,62.9236714045,2.0,0.0,96.797999382,57.7842499415,0.29499844596,366.758336385,0.0,0.306898288114,0.0,1.0,10.1973619461,65.1139996847,7.12049929301,2237.08288574,64.9039993286,64.9020665487,57.7835000356,57.7577463786,8.06700007121,1920.99956258,50.4245001475,50.2542114258,42.3575000763,42.0276209513,42.3814814885,1.0,0.0,99.9981231689,1.0,0.0,0.21150080363,73.045999527,100.0,4.31133290132,22.5449988047,1.88100020091,5.88602904479,40.4764998754,71.0,198.07499822,0.306898288114,22.5464992523,0.46104632423,46.1046326955,2.0,1.0,1.0,645.464853923,645.464853923,0.0,0.274019148444,0.0,1.0,10.0366117954,63.71149985,6.0030002594,2857.51729329,63.7880001068,63.591082255,57.7849998474,57.5119349162,7.92349942525,1865.24995931,50.1950000127,50.1721343994,42.2715005875,42.8761749268,42.3814814885,1.0,0.0,53.6148452759,1.0,0.0,-0.0765002568563,100.0,6.00280793508,41.3465000788,239.0,168.683334351,0.274019148444,21.5164995193,0.439728171939,43.9728171031,2.0,1.0,1.0,615.619440715,615.619440715,366.758336385,0.294990515991,3911.90126546,0.0,29.9205466906,5.09800732136,7.48177083333,3911.90126546,0.0735801282562,91.4608338674,91.4608338674,72.1022612254,2.0,50.4745635986,42.8433303833,42.3814814885,1.0,989.658576859,1214.87714365,0.0,0.0,0.0,32.3420144717,1.0,0.0,2.61749994755,25.4414855639,1.0,36.6071411769,1.0,1.0,1.0,0.0,1.31499997775,1.0,27.9107138316,0.0,1.0,0.00316282676519,3.93249990543,27.9065267245,3.93249990543,2.0,0.0,30.3405244026,0.0566000007093,37.2451777663,0.960458769982,677.011489486,0.0,1.0,1829.16908342,0.00182916908342,658.042001759,0.431167859903,0.529289585641,0.0,0.431167859903,0.0,536.051661174,658.042001759,0.0,536.051661174,0.0,0.000536051661174,0.431190433602,1.0,0.0,2.0,2.0,1.0,32.7495800654,32.6466655731,25.4414855639,0.254414855639,1.0,9.91666666667,2204.53572051,67.585702169,1194.09366293,0.960457445544,1194.09366293,1.0,0.0,0.0,0.0,46.2025000254,1.0,72.1111119588,1.0,0.0,43.1416676839,45.2583335241,1.0,71.9027786255,0.0,1.0,91.4608338674,0.0,551.820007324,0.000267908516395,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.551080725228,139022.0,1171.16387886,35.90503541,634.364575266,0.510244881467,634.364575266,0.551057889291,1.0,1.0,1.0,0.0,1243.2551473,1243.2551473,0.0,1243.2551473,0.0,536.051661174,1243.2551473
2016-01-18T21:00:00.000Z,0.0,0.00297109244393,0.830724723423,0.510348387745,38.8997508685,0.0596645910983,74.0016657511,0.0,36.404999733,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.596666654,1.0,79.6666641235,1.0,0.0,74.0016657511,62.6767053604,2.0,0.0,96.4410003026,57.5412494342,0.291917893491,362.224998474,0.0,0.302751177128,0.0,1.0,10.1478075981,64.8814996084,7.1325006485,2237.08288574,64.6745001475,64.6693674723,57.541999499,57.5126724243,8.16449960073,1904.33287557,50.5549999873,50.3848012288,42.3905003866,42.076616923,42.4370368322,1.0,0.0,99.9981231689,1.0,0.0,0.206999460856,72.9124991099,100.0,4.25468254089,22.2839997609,1.86450036367,5.89312505722,40.5260000229,71.0,196.108332316,0.302751177128,22.2839997609,0.462732187907,46.2732187907,2.0,1.0,1.0,647.82506307,647.82506307,0.0,0.268592614161,0.0,1.0,9.97980531057,63.4505001704,5.99250094096,2859.01717122,63.5330003103,63.3355102539,57.5404993693,57.2695541382,7.99400043488,1856.99993896,50.3375005722,50.3034617106,42.3435001373,42.9585138957,42.4370368322,1.0,0.0,49.9217065175,1.0,0.0,-0.0825001398722,100.0,6.01436416308,41.4244998296,239.0,166.11666743,0.268592614161,21.1895001729,0.441779519944,44.177951177,2.0,1.0,1.0,618.491327922,618.491327922,362.224998474,0.292011143331,3867.56058757,0.0,29.890291214,4.93743022283,7.43229166667,3867.56058757,0.0731151958264,90.6650009155,90.6650009155,71.9011732737,2.0,50.6080576579,42.9089304606,42.4370368322,1.0,979.553728766,1219.56774803,0.0,0.0,0.0,32.9131596883,1.0,0.0,2.47499998411,24.6288398107,1.0,36.0059515635,1.0,1.0,1.0,0.0,1.21166663369,1.0,27.3630948067,0.0,1.0,0.00297232289208,3.68666662772,27.1625111898,3.68666662772,2.0,0.0,30.0307343424,0.0566000007093,37.3889802856,0.959957957648,678.459890708,0.0,1.0,1810.49246488,0.00181049246488,660.58268228,0.427594206903,0.532364982816,0.0,0.427594206903,0.0,530.578338623,660.58268228,0.0,530.578338623,0.0,0.000530578338623,0.42776325345,1.0,0.0,2.0,2.0,1.0,33.809232076,31.4573297501,24.6288398107,0.246288398107,1.0,10.5,2199.12147679,67.419714628,1191.1610209,0.959959189719,1191.1610209,1.0,0.0,0.0,0.0,45.8375002543,1.0,71.8194446564,1.0,0.0,42.9833339055,44.8275003433,1.0,71.6388880412,0.0,1.0,90.6650009155,0.0,536.140014648,0.000268942903178,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.554570432282,139022.0,1169.09137755,35.8414975616,633.241998454,0.51033106781,633.241998454,0.55439336075,1.0,1.0,1.0,0.0,1240.84547933,1240.84547933,0.0,1240.84547933,0.0,530.578338623,1240.84547933
