timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-01-18T22:00:00.000Z,0.0,0.00289609785396,0.846635160536,0.513720724481,38.1917506854,0.0642090619751,74.1208311717,0.0,36.3533331553,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7674996058,1.0,79.6666641235,1.0,0.0,74.1208311717,61.3239021301,2.0,0.0,95.4127504031,57.2209997177,0.290258000836,335.833325704,0.0,0.294697127215,0.0,1.0,9.99189201991,64.1749992371,6.76950041453,2238.33288574,63.9905001322,63.9966888428,57.2209997177,57.1939442952,8.16449960073,1807.66624959,50.4619992574,50.2905222575,42.2974996567,41.9658991496,42.6259260178,1.0,0.0,81.4673509598,1.0,0.0,0.184499104818,71.3854999542,100.0,4.11843291918,21.6930004756,1.91399987539,5.87345910072,40.3834997813,71.0,181.524998983,0.294697127215,21.6930004756,0.439565585908,43.9565585454,2.0,1.0,1.0,615.391820272,615.391820272,0.0,0.266300235417,0.0,1.0,9.82509851456,62.7424999873,5.62350082397,2859.39208984,62.8445005417,62.6480178833,57.2209997177,56.9499969482,7.88750044505,1761.74993896,50.234000206,50.2001825968,42.3464997609,42.9585164388,42.6259260178,1.0,0.0,38.9472559293,1.0,0.0,-0.102000554403,100.0,6.00828202566,41.3794997533,239.0,154.308330536,0.266300235417,20.4980007807,0.41366666158,41.366666158,2.0,1.0,1.0,579.133326213,579.133326213,335.833325704,0.290168360926,3623.68662516,0.0,29.8067064285,5.44691550732,8.22135416667,3623.68662516,0.070358523703,81.4000008901,81.4000008901,69.7471911112,2.0,50.525177002,42.8637110392,42.6259260178,1.0,913.3243556,1108.09666176,0.0,0.0,0.0,33.3312859535,1.0,0.0,2.26249996821,23.8897137642,1.0,34.8214273453,1.0,1.0,1.0,0.0,1.08833330373,1.0,25.8988091151,0.0,1.0,0.00289271959351,3.35083329678,26.0558141073,3.35083329678,2.0,0.0,28.0003028788,0.0566000007093,33.9715479588,0.945696346357,726.516373935,0.0,1.0,1688.08184304,0.00168808184304,600.204020019,0.427569484302,0.51875143296,0.0,0.427569484302,0.0,494.704991659,600.204020019,0.0,494.704991659,0.0,0.000494704991659,0.427615605295,1.0,0.0,2.0,2.0,1.0,35.0829664866,30.3617420197,23.8897137642,0.238897137642,1.0,11.0833333333,2021.42101736,61.9718508375,1094.90901168,0.946320917261,1094.90901168,1.0,0.0,0.0,0.0,41.1000000636,1.0,69.7222239176,1.0,0.0,41.7333342234,40.3000001907,1.0,69.5555559794,0.0,1.0,81.4000008901,0.0,534.909973145,0.000244360949769,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.548177075554,139022.0,1097.11681265,33.6349324959,594.256750432,0.513611256424,594.256750432,0.547385473155,1.0,1.0,1.0,0.0,1157.01660156,1157.01660156,0.0,1157.01660156,0.0,494.704991659,1157.01660156
2016-01-18T23:00:00.000Z,0.0,0.00277659035788,0.862308127183,0.517462452573,37.057750384,0.0685629031806,74.0033321381,0.0,36.3983338674,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.657500267,1.0,79.6666641235,1.0,0.0,74.0033321381,60.0,2.0,0.0,93.5309999784,56.4732495944,0.274764350055,296.625005086,0.0,0.278446494826,0.0,1.0,9.71752897898,62.8805001577,6.25350030263,2228.7495931,62.7229998906,62.7250849406,56.469499588,56.4358520508,7.82249991099,1749.66625977,50.4544998805,50.2809626261,42.6319999695,42.2732365926,42.9129625956,1.0,0.0,44.8030910492,1.0,0.0,0.157500267029,69.0230000814,100.0,3.80392710368,20.0909999212,1.95300038656,5.91360187531,40.6789995829,71.0,158.816666921,0.278446494826,20.0909999212,0.407359001523,40.7359011968,2.0,1.0,1.0,570.302602132,570.302602132,0.0,0.258109766596,0.0,1.0,9.55919583639,61.4990002314,5.13900057475,2862.39176432,61.6160001755,61.4250996908,56.4769996007,56.194791158,7.49449952443,1707.99995931,50.2189995448,50.1912536621,42.7245000203,43.3242619832,42.9129625956,1.0,0.0,25.4306933085,1.0,0.0,-0.116999944051,100.0,6.05146582921,41.7019996643,239.0,137.808332443,0.258109766596,18.8915001551,0.381287607465,38.1287609736,2.0,1.0,1.0,533.802650452,533.802650452,296.625005086,0.274179818407,3544.34002686,0.0,28.8221478896,5.2009699742,7.91927083333,3544.49915661,0.0699897244531,75.6358318329,75.6358318329,67.9411958059,2.0,50.509305087,43.1962779652,42.9129625956,1.0,829.426891254,919.246890595,0.0,0.0,0.0,33.2120774587,1.0,0.0,2.06333327293,23.2574221293,1.0,33.8273801804,1.0,1.0,1.0,0.0,0.934166649977,1.0,25.1726191839,0.0,1.0,0.00278222940302,2.99749996265,25.0,2.99749996265,2.0,0.0,25.4282107211,0.0566000007093,28.1818733938,0.87673583453,960.0,0.0,1.0,1533.01558933,0.00153301558933,497.912951249,0.416152003591,0.461217787065,0.0,0.416152003591,0.0,449.261667887,497.912951249,0.0,449.261667887,0.0,0.000449261667887,0.415499093632,1.0,0.0,2.0,2.0,1.0,37.7011248271,29.3050721486,23.2574221293,0.232574221293,1.0,10.5,1747.41025253,53.5713473798,946.490224531,0.87673583453,946.490224531,1.0,0.0,0.0,0.0,38.2208334605,1.0,67.861111323,1.0,0.0,40.6250009537,37.4150002797,1.0,67.7083352407,0.0,1.0,75.6358318329,0.0,468.440002441,0.000202715206182,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.526062433973,139022.0,1031.26982525,31.6162240497,558.590523913,0.517423546964,558.590523913,0.52606628269,1.0,1.0,1.0,0.0,1081.25054932,1079.56146795,0.0,1079.56146795,0.0,449.261667887,1079.56146795
2016-01-19T00:00:00.000Z,0.0,0.00251594108782,0.87978610433,0.522346002399,36.3430005709,0.0739194753898,74.0300000509,0.0,36.4566669464,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5733334223,1.0,79.6666641235,1.0,0.0,74.0300000509,60.0,2.0,0.0,92.7000001272,56.3569995562,0.273268639251,273.800005595,0.0,0.273365308576,0.0,1.0,9.60270738602,62.2864999771,5.78700033824,2222.91621908,62.1590000788,62.1376037598,56.3719997406,56.3279215495,7.39349969228,1735.99962362,50.3404998779,50.1631215413,42.9470001856,42.567217509,43.090739886,1.0,0.0,32.1244444847,1.0,0.0,0.127499898275,63.4985005061,100.0,3.64835453033,19.2149998347,1.95900026957,5.95435285568,40.9849999746,71.0,146.149998983,0.273365308576,19.2119998932,0.382100615728,38.2100610733,2.0,1.0,1.0,534.94086202,534.94086202,0.0,0.257682428987,0.0,1.0,9.45162630081,60.9455000559,4.74000072479,2862.39176432,61.0820000966,60.8756154378,56.3419993718,56.0748723348,7.08649984996,1678.74993896,50.1155001322,50.072672526,43.0290002823,43.6229807536,43.090739886,1.0,0.0,20.8220364253,1.0,0.0,-0.13650004069,100.0,6.08998672167,41.9884993235,239.0,127.650002797,0.257682428987,18.0529998144,0.353999681019,35.3999684652,2.0,1.0,1.0,495.599553426,495.599553426,273.800005595,0.273430076885,3479.57926432,0.0,28.1025673548,5.12230877082,7.69791666667,3479.57926432,0.0716593996427,71.7849998474,71.7849998474,66.7424303691,2.0,50.385365804,43.4738515218,43.090739886,1.0,779.347180946,842.429915405,0.0,0.0,0.0,33.6875071526,1.0,0.0,1.72249993682,22.684492588,0.833333333333,28.321428299,0.666666666667,0.833333333333,1.0,0.0,0.798333312074,0.833333333333,20.7797616323,0.0,0.833333333333,0.00252376113833,2.5208332936,25.0,2.5208332936,2.0,0.0,23.8928886331,0.0566000007093,25.8268518088,0.87673583453,960.0,0.0,1.0,1440.45411415,0.00144045411415,456.304796558,0.421316593145,0.455419241385,0.0,0.421316593145,0.0,422.135836283,456.304796558,0.0,422.135836283,0.0,0.000422135836283,0.421532712877,1.0,0.0,2.0,1.66666666667,1.0,39.3407977422,28.3691488902,22.684492588,0.22684492588,1.0,11.0833333333,1621.77709635,49.7197404419,878.440632841,0.87673583453,878.440632841,1.0,0.0,0.0,0.0,36.3258333206,1.0,66.7083352407,1.0,0.0,39.9083340963,35.4591662089,1.0,66.5138893127,0.0,1.0,71.7849998474,0.0,426.430023193,0.000185775285989,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.519448645131,139022.0,966.167954936,29.6203590807,523.327892393,0.522312264844,523.327892393,0.519202142551,1.0,1.0,0.833333333333,0.0,1001.94448344,1001.94448344,0.0,1001.94448344,0.0,422.135836283,1001.94448344
2016-01-19T01:00:00.000Z,0.0,0.00258028584534,0.880529865915,0.522576026304,36.6520001094,0.0737528738087,73.6241652171,0.0,36.3041664759,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.3774995804,1.0,79.6666641235,1.0,0.0,73.6241652171,60.0,2.0,0.0,93.5429999034,56.890999794,0.27713255638,276.833335876,0.0,0.277110738906,0.0,1.0,9.71752874056,62.8310000102,5.79450003306,2243.33292643,62.6990000407,62.6729507446,56.9045000076,56.8574371338,7.39950052897,1715.66628011,50.6195004781,50.4395853678,43.2199999491,42.8484649658,43.1537027359,1.0,0.0,32.5304800669,1.0,0.0,0.131999969482,63.3124996821,100.0,3.72526335716,19.4790000916,1.95299975077,5.9922653834,41.2670001984,71.0,146.483333588,0.277110738906,19.4790000916,0.377751370385,37.7751369476,2.0,1.0,1.0,528.851918538,528.851918538,0.0,0.258816728952,0.0,1.0,9.57974298795,61.5650002162,4.81050014496,2858.64215088,61.6879997253,61.4877141317,56.8774995804,56.6023712158,7.2035001119,1678.99993896,50.3975000381,50.3531773885,43.1939999262,43.7972310384,43.1537027359,1.0,0.0,22.1098810832,1.0,0.0,-0.122999509176,100.0,6.11385774612,42.1609992981,239.0,130.350000381,0.258816728952,18.4939997991,0.35986038208,35.9860378901,2.0,1.0,1.0,503.804534912,503.804534912,276.833335876,0.27726848655,3456.82552083,0.0,27.8218269348,4.98699295521,7.38541666667,3456.82552083,0.0707706520773,70.6441669464,70.6441669464,66.4141540527,2.0,50.6529719035,43.7171401978,43.1537027359,1.0,782.239549678,834.642510728,0.0,0.0,0.0,34.6367400487,1.0,0.0,1.76916658878,22.2677599589,0.916666666667,28.2261902491,0.5,0.916666666667,1.0,0.0,0.808333317439,0.916666666667,20.8392852147,0.0,0.916666666667,0.00257972785518,2.57749990622,25.0,2.57749990622,2.0,0.0,23.981561622,0.0566000007093,25.588108926,0.87673583453,960.0,0.0,1.0,1445.80002999,0.00144580002999,452.086724476,0.424160463638,0.452575370893,0.0,0.424160463638,0.0,423.702496847,452.086724476,0.0,423.702496847,0.0,0.000423702496847,0.424386185904,1.0,0.0,2.0,1.83333333333,1.0,39.0734767914,27.8099273046,22.2677599589,0.222677599589,1.0,10.5,1616.88206041,49.5696705481,875.789221323,0.87673583453,875.789221323,1.0,0.0,0.0,0.0,35.846666654,1.0,66.361111323,1.0,0.0,39.7333339055,34.7974999746,1.0,66.2222201029,0.0,1.0,70.6441669464,0.0,431.299987793,0.000184057983096,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.516204942319,139022.0,963.643485954,29.542965003,521.960505879,0.522524676683,521.960505879,0.515937613742,1.0,1.0,0.916666666667,0.0,998.920298258,998.920298258,0.0,998.920298258,0.0,423.702496847,998.920298258
2016-01-19T02:00:00.000Z,0.0,0.00245897445879,0.872276802646,0.520195986792,36.7555003166,0.071563731979,73.9783331553,0.0,36.3441664378,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6341660817,1.0,79.6666641235,1.0,0.0,73.9783331553,60.0,2.0,0.0,93.2445001602,56.4889998436,0.274143849658,283.641667684,0.0,0.272766121833,0.0,1.0,9.67401750882,62.650999705,6.01050059001,2242.49957275,62.5055001577,62.4669494629,56.4949995677,56.4453786214,7.49099953969,1767.3329366,50.6359999975,50.4497731527,43.1450004578,42.7829233805,43.0351848602,1.0,0.0,35.4891173045,1.0,0.0,0.145499547323,65.4499998093,100.0,3.69026732445,19.3604996999,1.93650054932,5.98375018438,41.2084999084,71.0,150.291666667,0.272766121833,19.3604996999,0.393764172509,39.3839883804,2.0,1.0,1.0,551.269841512,551.269841512,0.0,0.255518988349,0.0,1.0,9.53502297401,61.3654994965,4.99499988556,2864.64139811,61.4780000051,61.2698440552,56.4830001195,56.1973393758,7.307000796,1715.24992879,50.4050003688,50.3551025391,43.0979995728,43.6995747884,43.0351848602,1.0,0.0,23.4088652929,1.0,0.0,-0.111000378927,100.0,6.10173463821,42.0709997813,239.0,133.349999746,0.255518988349,18.3800004323,0.37290167309,37.2901674906,2.0,1.0,1.0,522.062342326,522.062342326,283.641667684,0.274344757607,3540.25606283,0.0,28.1984933217,4.88621485233,7.25260416667,3540.25606283,0.0721775261804,74.6508344014,74.6508344014,67.493827184,2.0,50.6339874268,43.6177851359,43.0351848602,1.0,802.755452812,871.952286916,0.0,0.0,0.0,34.6045489311,1.0,0.0,1.74583325783,21.8904506365,0.833333333333,28.2261896133,0.5,0.75,1.0,0.0,0.798333312074,0.833333333333,20.8095234235,0.0,0.75,0.00247530655982,2.54416656494,25.0,2.54416656494,2.0,0.0,24.6105293027,0.0566000007093,26.7319358996,0.87673583453,960.0,0.0,1.0,1483.71922415,0.00148371922415,472.295681354,0.42025510192,0.456480732611,0.0,0.42025510192,0.0,434.814999898,472.295681354,0.0,434.814999898,0.0,0.000434814999898,0.420537230869,1.0,0.0,2.0,1.66666666667,1.0,39.6362962723,27.3151106834,21.8904506365,0.218904506365,1.0,10.5,1674.70773973,51.3424652023,907.110681252,0.87673583453,907.110681252,1.0,0.0,0.0,0.0,37.8041674296,1.0,67.4722232819,1.0,0.0,40.3583348592,36.846666654,1.0,67.2638912201,0.0,1.0,74.6508344014,0.0,443.149993896,0.000192285651909,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.5206593761,139022.0,993.554225924,30.459955526,538.161751665,0.520141259727,538.161751665,0.520310104741,1.0,1.0,0.75,0.0,1034.64538066,1034.64538066,0.0,1034.64538066,0.0,434.814999898,1034.64538066
2016-01-19T03:00:00.000Z,0.0,0.00210276893576,0.887457459286,0.524826566005,36.2822496096,0.0762291827647,73.7216669718,0.0,36.2358328501,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4858334859,1.0,79.6666641235,1.0,0.0,73.7216669718,60.0,2.0,0.0,92.8777500788,56.5955004692,0.277028887136,269.308334351,0.0,0.278252764299,0.0,1.0,9.62446300189,62.4110002518,5.6684996287,2238.74955241,62.2850001653,62.252049764,56.6165005366,56.5653788249,7.50450007121,1654.99961344,50.5414997737,50.3663228353,43.0369997025,42.6492996216,43.2777773539,1.0,0.0,31.4612587293,1.0,0.0,0.126000086466,64.2695000966,100.0,3.66220335166,19.2480004628,2.00099945068,5.96225965023,41.0360002518,71.0,143.599998474,0.278252764299,19.2480004628,0.369524915786,36.9524917603,2.0,1.0,1.0,517.3348821,517.3348821,0.0,0.261299768776,0.0,1.0,9.4721733729,61.0609998703,4.61099942525,2856.76737467,61.1854998271,60.9829533895,56.5745004018,56.311513265,7.1944993337,1606.99994914,50.3314997355,50.2754084269,43.1370004018,43.7474441528,43.2777773539,1.0,0.0,20.3635715644,1.0,0.0,-0.124499956767,100.0,6.10343849659,42.0829998652,239.0,125.708333333,0.261299768776,18.0484994253,0.344341497875,34.4341505369,2.0,1.0,1.0,482.078097026,482.078097026,269.308334351,0.277477794184,3326.13702393,0.0,27.4899301529,5.46783554554,7.89583333333,3326.13702393,0.0673119953663,65.3016675313,65.3016675313,64.7499087652,2.0,50.5719909668,43.5598246257,43.2777773539,1.0,757.635850917,815.884052826,0.0,0.0,0.0,35.1901985804,1.0,0.0,1.39249994357,21.4263019562,0.666666666667,22.6071418126,0.416666666667,0.666666666667,1.0,0.0,0.651666651169,0.666666666667,16.6369045575,0.0,0.666666666667,0.00204740471361,2.04416660468,25.0,2.04416660468,2.0,0.0,23.227272072,0.0566000007093,25.0130202408,0.87673583453,960.0,0.0,1.0,1400.32543283,0.00140032543283,441.926147127,0.422140513408,0.454595321122,0.0,0.422140513408,0.0,410.375826518,441.926147127,0.0,410.375826518,0.0,0.000410375826518,0.423023141921,1.0,0.0,2.0,1.33333333333,1.0,42.1317119598,26.5135405858,21.4263019562,0.214263019562,1.0,10.5,1573.51990374,48.2402923128,852.301973645,0.87673583453,852.301973645,1.0,0.0,0.0,0.0,33.1291666031,1.0,64.7361119588,1.0,0.0,38.7250006994,32.1725002925,1.0,64.5416673024,0.0,1.0,65.3016675313,0.0,439.089996338,0.000179921309151,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.518508886278,139022.0,941.26396355,28.8568632892,509.838567626,0.524454660302,509.838567626,0.517452861252,1.0,1.0,0.666666666667,0.0,972.130874634,972.130874634,0.0,972.130874634,0.0,410.375826518,972.130874634
2016-01-19T04:00:00.000Z,0.0,0.00233650061639,0.884047733146,0.52372959916,36.6167500814,0.0751153590197,73.772500356,0.0,36.2183338801,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5541671117,1.0,79.6666641235,1.0,0.0,73.772500356,60.0,2.0,0.0,93.6989998817,57.0822498004,0.277285041178,273.25,0.0,0.278109542363,0.0,1.0,9.73686718941,62.9284995397,5.71200021108,2244.16621908,62.7889998754,62.7721303304,57.0769996643,57.0396575928,7.11299991608,1757.3329366,50.6224997838,50.4402211507,43.5094998678,43.1271718343,43.2666664124,1.0,0.0,30.8789987564,1.0,0.0,0.139499664307,64.1015005112,100.0,3.70324250062,19.2795000076,1.93949953715,6.03362468878,41.5700003306,71.0,144.674999237,0.278109542363,19.2795000076,0.372221701486,37.2221698761,2.0,1.0,1.0,521.11038208,521.11038208,0.0,0.258214862859,0.0,1.0,9.60270730654,61.7135000229,4.73250007629,2862.39174398,61.8200000127,61.6238047282,57.0874999364,56.8058395386,6.97850004832,1714.99994914,50.4079999924,50.348719279,43.4294999441,44.0448913574,43.2666664124,1.0,0.0,21.4678414663,1.0,0.0,-0.106499989827,100.0,6.15451244513,42.4340000153,239.0,128.574998856,0.258214862859,18.3905000687,0.35618001847,35.6180019379,2.0,1.0,1.0,498.652025859,498.652025859,273.25,0.277719441585,3540.83949788,0.0,26.8265978495,4.41905546188,5.86458333333,3540.83949788,0.0721669538661,71.0816663106,71.0816663106,66.3357645671,2.0,50.6238733927,43.9476928711,43.2666664124,1.0,776.154784056,818.920676994,0.0,0.0,0.0,35.9990671476,1.0,0.0,1.58666658401,21.0779325167,0.833333333333,25.3511892955,0.333333333333,0.75,1.0,0.0,0.715833321214,0.833333333333,18.6904756228,0.0,0.75,0.00234988829699,2.30249994993,25.0,2.30249994993,2.0,0.0,23.7950175106,0.0566000007093,25.1061157506,0.87673583453,960.0,0.0,1.0,1434.55366138,0.00143455366138,443.570944098,0.426614745785,0.450121088745,0.0,0.426614745785,0.0,420.40666453,443.570944098,0.0,420.40666453,0.0,0.00042040666453,0.427351641158,1.0,0.0,2.0,1.66666666667,1.0,43.0208956401,25.8509483337,21.0779325167,0.210779325167,1.0,10.5,1595.07546105,48.9011332612,863.977608628,0.87673583453,863.977608628,1.0,0.0,0.0,0.0,35.9383331935,1.0,66.2222220103,1.0,0.0,39.641667366,35.1433334351,1.0,66.0694452922,0.0,1.0,71.0816663106,0.0,447.950012207,0.000180590955033,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.513405601798,139022.0,952.406750443,29.1984740281,515.874092971,0.523491927217,515.874092971,0.512565103188,1.0,1.0,0.75,0.0,985.448038737,985.448038737,0.0,985.448038737,0.0,420.40666453,985.448038737
2016-01-19T05:00:00.000Z,0.0,0.00264417847784,0.844765731076,0.51323319764,37.3329997063,0.0635093908001,73.929166158,0.0,36.316666921,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6125001907,1.0,79.6666641235,1.0,0.0,73.929166158,60.0222873688,2.0,0.0,93.1169996262,55.7839999199,0.265325691586,309.308331807,0.0,0.26844386691,0.0,1.0,9.6595137914,62.6120001475,6.64799976349,2246.66625977,62.4169998169,62.4059117635,55.7690000534,55.7368138631,7.74150021871,1893.33291626,50.691500028,50.5058288574,42.9499998093,42.6174799601,42.7018518448,1.0,0.0,49.4378932317,1.0,0.0,0.195000330607,68.3555005391,100.0,3.69786230723,19.4670000076,1.90949980418,5.96165148417,41.0405000051,71.0,163.899997711,0.26844386691,19.4670000076,0.436289560227,43.6289558411,2.0,1.0,1.0,610.805384318,610.805384318,0.0,0.250295708205,0.0,1.0,9.51568460464,61.2950003942,5.60099983215,2872.51544189,61.3999996185,61.207224528,55.7989997864,55.5231374105,7.57550017039,1840.74995931,50.468000412,50.4111938477,42.8925002416,43.4710718791,42.7018518448,1.0,0.0,31.2325841586,1.0,0.0,-0.104999224345,100.0,6.07701126734,41.8865000407,239.0,145.408334096,0.250295708205,18.5074993769,0.415041275024,41.5041265488,2.0,1.0,1.0,581.057785034,581.057785034,309.308331807,0.265547061242,3847.14042155,0.0,28.5855603218,4.48882806301,6.3671875,3847.14042155,0.0735191667288,85.6875006358,85.6875006358,70.3774929047,2.0,50.6605656942,43.398050944,42.7018518448,1.0,871.401775298,1015.54572918,0.0,0.0,0.0,35.0429976781,1.0,0.0,2.10999993483,20.7260023753,1.0,33.8273798625,0.916666666667,1.0,1.0,0.0,0.972499976556,1.0,24.8452377319,0.0,1.0,0.00264762860489,3.08249996106,25.0,3.08249996106,2.0,0.0,26.7150585527,0.0566000007093,31.1341615167,0.87673583453,960.0,0.0,1.0,1610.59705224,0.00161059705224,550.073518136,0.404880984162,0.471854850368,0.0,0.404880984162,0.0,471.997495015,550.073518136,0.0,471.997495015,0.0,0.000471997495015,0.405230291188,1.0,0.0,2.0,2.0,1.0,44.503215154,25.3805392583,20.7260023753,0.207260023753,1.0,10.5,1886.94750448,57.8492200693,1022.07101315,0.87673583453,1022.07101315,1.0,0.0,0.0,0.0,43.2041667302,1.0,70.3055566152,1.0,0.0,42.0833346049,42.4833332698,1.0,70.1388912201,0.0,1.0,85.6875006358,0.0,480.369995117,0.000223951327967,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.538195009014,139022.0,1104.42836826,33.8590870042,598.217077383,0.513152551849,598.217077383,0.537814215166,1.0,1.0,1.0,0.0,1165.76849365,1165.76849365,0.0,1165.76849365,0.0,471.997495015,1165.76849365
2016-01-19T06:00:00.000Z,0.0,0.00251425549276,0.834435495193,0.511059078292,37.4762503306,0.06049016188,73.7650006612,0.0,36.2458337148,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5191663106,1.0,79.6666641235,1.0,0.0,73.7650006612,60.6095867157,2.0,0.0,92.6227506002,55.1465002696,0.264775286087,323.125005086,0.0,0.266097587473,0.0,1.0,9.60149860382,62.3270003001,6.96299997965,2240.41625977,62.1095002492,62.0803756714,55.1465002696,55.1038106283,7.85250027974,1972.33289591,50.4664996465,50.276512146,42.6139993668,42.292330424,42.3555552165,1.0,0.0,63.4508794149,1.0,0.0,0.217500050863,63.8599996567,100.0,3.68546390533,19.4955008825,1.9139992396,5.91603469849,40.7000001272,71.0,171.633335114,0.266097587473,19.4955008825,0.460805980137,46.0805972417,2.0,1.0,1.0,645.128372192,645.128372192,0.0,0.248726482168,0.0,1.0,9.44558302561,60.9305000305,5.88000043233,2902.1366984,61.0265007019,60.8219477336,55.1465002696,54.874458313,7.68649991353,1901.74991862,50.2459996541,50.1887029012,42.5594997406,43.120010376,42.3555552165,1.0,0.0,36.7639767329,1.0,0.0,-0.0960006713867,100.0,6.0313945214,41.5520000458,239.0,151.491666158,0.248726482168,18.4670009613,0.435092867897,43.5264736811,2.0,1.0,1.0,609.130015055,609.130015055,323.125005086,0.264797488624,3980.7460734,0.0,30.1875923475,4.563048323,6.9375,3980.7460734,0.0783161500103,95.6283340454,95.6283340454,72.9392585754,2.0,50.4151026408,43.0573272705,42.3555552165,1.0,914.952105315,1060.38228875,0.0,0.0,0.0,34.857998848,1.0,0.0,2.10333323479,20.2885014216,1.0,33.9226179123,1.0,1.0,1.0,0.0,0.964999978741,1.0,25.1369045575,0.0,1.0,0.0025160407799,3.06833326817,25.0,3.06833326817,2.0,0.0,28.0502057252,0.0566000007093,32.5087413581,0.87673583453,960.0,0.0,1.0,1691.0903851,0.0016910903851,574.359380755,0.40609392517,0.470641909361,0.0,0.40609392517,0.0,495.586667379,574.359380755,0.0,495.586667379,0.0,0.000495586667379,0.406119838357,1.0,0.0,2.0,2.0,1.0,47.168390274,24.6172529856,20.2885014216,0.202885014216,1.0,11.0833333333,1975.33439407,60.5589470833,1069.94604813,0.87673583453,1069.94604813,1.0,0.0,0.0,0.0,48.2100000381,1.0,72.9305566152,1.0,0.0,43.650001208,47.4183336894,1.0,72.7500006358,0.0,1.0,95.6283340454,0.0,526.640014648,0.000233838826647,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.53681153527,139022.0,1151.37531512,35.298366186,623.646037874,0.511028411592,623.646037874,0.536781980937,1.0,1.0,1.0,0.0,1220.37449137,1220.37449137,0.0,1220.37449137,0.0,495.586667379,1220.37449137
2016-01-19T07:00:00.000Z,0.0,0.00240981474741,0.826780369438,0.509674511945,38.1790000598,0.0585403260624,73.942498525,0.0,36.2683324814,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6458333333,1.0,79.6666641235,1.0,0.0,73.942498525,62.2266130447,2.0,0.0,93.8437496821,55.6647496223,0.279647994752,353.358334859,0.0,0.285079195493,0.0,1.0,9.7767525514,63.1414998372,7.26150004069,2249.58290609,62.9254999161,62.8910217285,55.6639998754,55.6085688273,8.11049969991,1972.33290609,50.3315000534,50.1338195801,42.2210003535,41.9022623698,42.1851844788,1.0,0.0,99.2880694071,1.0,0.0,0.215999921163,62.8175001144,100.0,3.91545796394,20.7059996923,1.9260002772,5.86129458745,40.2934999466,71.0,189.983332316,0.285079195493,20.7044995626,0.476029703049,47.602971077,2.0,1.0,1.0,666.441584269,666.441584269,0.0,0.258300901633,0.0,1.0,9.61358523369,61.7420005798,6.17100016276,2896.51239014,61.8364995321,61.6372273763,55.6654993693,55.3923823039,7.96700064341,1905.99993896,50.0885003408,50.0357004801,42.1214996974,42.6846898397,42.1851844788,1.0,0.0,48.5941654841,1.0,0.0,-0.0944989522298,100.0,5.97320771217,41.1275002162,239.0,163.375,0.258300901633,19.7149998347,0.45180480957,45.1804815928,2.0,1.0,1.0,632.526733398,632.526733398,353.358334859,0.279640733089,3997.66548665,0.0,30.5019084613,5.37825850646,7.8671875,3997.66548665,0.0761593267758,96.2691663106,96.2691663106,73.1155573527,2.0,50.2347971598,42.6452611287,42.1851844788,1.0,972.236613751,1073.03567666,0.0,0.0,0.0,35.3920666377,1.0,0.0,2.08749991655,20.2719332377,1.0,33.8630936941,1.0,1.0,1.0,0.0,0.957499980927,1.0,25.0952378909,0.0,1.0,0.0024107126908,3.04499993722,25.0,3.04499993722,2.0,0.0,29.8064093966,0.0566000007093,32.8966634494,0.87673583453,960.0,0.0,1.0,1796.96836589,0.00179696836589,581.213127864,0.416763422119,0.459972412411,0.0,0.416763422119,0.0,526.615000407,581.213127864,0.0,526.615000407,0.0,0.000526615000407,0.416760874291,1.0,0.0,2.0,2.0,1.0,49.6622168223,24.2733925184,20.2719332377,0.202719332377,1.0,11.0833333333,2045.27229041,62.7030728459,1107.82812827,0.87673583453,1107.82812827,1.0,0.0,0.0,0.0,48.4683332443,1.0,73.1805566152,1.0,0.0,43.8083337148,47.8008333842,1.0,73.013888677,0.0,1.0,96.2691663106,0.0,549.289978027,0.000236629191418,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.524641966594,139022.0,1188.9548781,36.4504641661,644.001125607,0.509662870881,644.001125607,0.524656021971,1.0,1.0,1.0,0.0,1263.58258057,1263.58258057,0.0,1263.58258057,0.0,526.615000407,1263.58258057
2016-01-19T08:00:00.000Z,0.0,0.00250673749931,0.833616174199,0.510858255213,37.8189999262,0.0603895681905,73.9199988047,0.0,36.3033332825,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6166667938,1.0,79.6666641235,1.0,0.0,73.9199988047,61.3840611776,2.0,0.0,93.3209997813,55.501999855,0.275775160919,337.64999644,0.0,0.279911778792,0.0,1.0,9.70181647937,62.8099997838,7.09799989065,2246.66623942,62.6014998754,62.5585072835,55.5034999847,55.4511057536,7.96049976349,1958.66625977,50.2775001526,50.0866800944,42.3170003891,41.9862670898,42.3592592875,1.0,0.0,92.4565525055,1.0,0.0,0.208499908447,62.532500267,100.0,3.82714092731,20.2844994863,1.92150020599,5.87467555205,40.3955001831,71.0,181.816666921,0.279911778792,20.2844994863,0.464008280436,46.4008283615,2.0,1.0,1.0,649.611592611,649.611592611,0.0,0.253991442887,0.0,1.0,9.53260572751,61.3414996465,5.93850008647,2898.76210531,61.4389998118,61.2327804565,55.5004997253,55.2284545898,7.75100072225,1900.24993896,50.0495004654,49.991704305,42.2984997431,42.877456665,42.3592592875,1.0,0.0,39.2828677495,1.0,0.0,-0.0975001653035,100.0,6.0001723369,41.3180007935,239.0,155.833333333,0.253991442887,19.1405000687,0.438321569534,43.832157135,2.0,1.0,1.0,613.650197347,613.650197347,337.64999644,0.275817112564,3981.32948812,0.0,29.7608445485,4.93345193068,7.34114583333,3981.32948812,0.0768311145131,94.0683345795,94.0683345795,72.4718691508,2.0,50.1620407104,42.7802759806,42.3592592875,1.0,939.175780302,1042.62094804,0.0,0.0,0.0,34.6157191594,1.0,0.0,2.09749990702,20.8877808253,1.0,33.7797603607,1.0,1.0,1.0,0.0,0.97166663905,1.0,24.9107139905,0.0,1.0,0.00250752303449,3.06916658084,25.0,3.06916658084,2.0,0.0,28.7928446708,0.0566000007093,31.9642218605,0.87673583453,960.0,0.0,1.0,1735.8625908,0.0017358625908,564.738895052,0.415486134242,0.461249700288,0.0,0.415486134242,0.0,508.707496643,564.738895052,0.0,508.707496643,0.0,0.000508707496643,0.415589752297,1.0,0.0,2.0,2.0,1.0,49.0389598211,25.0076413155,20.8877808253,0.208877808253,1.0,10.5,1981.79672835,60.7570665313,1073.44639169,0.87673583453,1073.44639169,1.0,0.0,0.0,0.0,47.4450003306,1.0,72.486111323,1.0,0.0,43.4000008901,46.6233336131,1.0,72.3333346049,0.0,1.0,94.0683345795,0.0,522.5,0.000229922040112,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.526098834018,139022.0,1154.73444089,35.4013488101,625.465518843,0.510848085079,625.465518843,0.526031328774,1.0,1.0,1.0,0.0,1224.3669637,1224.3669637,0.0,1224.3669637,0.0,508.707496643,1224.3669637
2016-01-19T09:00:00.000Z,0.0,0.00255177402848,0.82803352484,0.509857676187,38.6132502556,0.0588471717948,73.9025001526,0.0,36.3208335241,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5816669464,1.0,79.6666641235,1.0,0.0,73.9025001526,62.6143655777,2.0,0.0,95.0745000839,56.4612498283,0.286991641455,360.458328247,0.0,0.292605193414,0.0,1.0,9.96530151367,64.0115003586,7.33200009664,2246.2495931,63.8014996847,63.7512715658,56.469499588,56.4085540771,8.18699963888,1970.33291626,50.5024995804,50.3160018921,42.3154999415,41.9989903768,42.1888885498,1.0,0.0,99.9981231689,1.0,0.0,0.21000067393,66.1774991353,100.0,4.08738215764,21.4859997431,1.90350055695,5.87791935603,40.4119993846,71.0,196.649997711,0.292605193414,21.4859997431,0.480056308565,48.0056298574,2.0,1.0,1.0,672.078831991,672.078831991,0.0,0.260125026633,0.0,1.0,9.76587470373,62.4605000814,6.09300072988,2904.01145426,62.5460007985,62.3381322225,56.4530000687,56.1801223755,7.93399937948,1904.99992879,50.2760000229,50.2148488363,42.3420006434,42.9355341593,42.1888885498,1.0,0.0,48.7813485463,1.0,0.0,-0.0855007171631,100.0,6.0101066033,41.3959999084,239.0,163.808333079,0.260125026633,20.2040001551,0.449807048979,44.9807049433,2.0,1.0,1.0,629.729868571,629.729868571,360.458328247,0.286976819697,3969.07743327,0.0,30.9922919273,5.04956535498,7.50260416667,3969.07743327,0.0777090492029,97.585000356,97.585000356,73.5941359202,2.0,50.4309158325,42.83568573,42.1888885498,1.0,987.995468124,1044.98553414,0.0,0.0,0.0,33.8464749654,1.0,0.0,2.16833329201,22.6230246226,1.0,34.3988087972,1.0,1.0,1.0,0.0,1.0366666466,1.0,25.3392852147,0.0,1.0,0.00255136360012,3.20499996344,25.5169431369,3.20499996344,2.0,0.0,30.2895375347,0.0566000007093,32.0367143179,0.87673583453,960.0,0.0,1.0,1826.09518789,0.00182609518789,566.019680502,0.426079255188,0.450656579342,0.0,0.426079255188,0.0,535.15083313,566.019680502,0.0,535.15083313,0.0,0.00053515083313,0.426097733279,1.0,0.0,2.0,2.0,1.0,49.8689343135,26.9169670741,22.6230246226,0.226230246226,1.0,11.0833333333,2032.98100227,62.3262518526,1101.17051363,0.87673583453,1101.17051363,1.0,0.0,0.0,0.0,49.3575000763,1.0,73.5833339691,1.0,0.0,44.0333340963,48.2275002797,1.0,73.3888912201,0.0,1.0,97.585000356,0.0,545.549987793,0.000230443486052,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.514016379385,139022.0,1182.2499376,36.2449070019,640.369373635,0.509852716042,640.369373635,0.514010502331,1.0,1.0,1.0,0.0,1255.98894246,1255.98894246,0.0,1255.98894246,0.0,535.15083313,1255.98894246
2016-01-19T10:00:00.000Z,0.0,0.00269882911508,0.827983166789,0.509885679841,38.793249766,0.0588064299541,73.8658320109,0.0,36.4008334478,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4649995168,1.0,79.6666641235,1.0,0.0,73.8658320109,62.6874119441,2.0,0.0,95.8634998004,57.0702500343,0.288529382205,362.600008647,0.0,0.29562354107,0.0,1.0,10.0764971574,64.4974994659,7.22249984741,2243.33292643,64.2934999466,64.2459182739,57.0710000992,57.0098164876,8.32649993896,1915.33288574,50.7905000051,50.6032969157,42.4640000661,42.1370747884,42.4666662216,1.0,0.0,99.9981231689,1.0,0.0,0.203999519348,71.2789993286,100.0,4.1776954333,21.8294998805,1.89600022634,5.89880172412,40.5679998398,71.0,196.441668193,0.29562354107,21.8294998805,0.474611318679,47.4440946579,2.0,1.0,1.0,664.455846151,664.455846151,0.0,0.265190497852,0.0,1.0,9.89640871684,63.0590003332,6.07049973806,2900.63688151,63.1399997075,62.9285100301,57.0694999695,56.7943598429,8.11999988556,1852.24993896,50.5789998372,50.5074691772,42.4589999517,43.0127766927,42.4666662216,1.0,0.0,50.4799610774,1.0,0.0,-0.0809993743896,100.0,6.02146013578,41.4784997304,239.0,166.158332825,0.265190497852,20.6809997559,0.447561213175,44.7561213175,2.0,1.0,1.0,626.585698446,626.585698446,362.600008647,0.288523584364,3858.22564697,0.0,29.6922769547,5.12181307872,7.1953125,3858.22564697,0.0706906787075,88.832499822,88.832499822,71.3967037201,2.0,50.7434387207,42.925491333,42.4666662216,1.0,976.067482507,1106.82093364,0.0,0.0,0.0,32.6710686684,1.0,0.0,2.29583326976,24.3999314308,1.0,34.9999990463,1.0,1.0,1.0,0.0,1.09583333135,1.0,26.369046847,0.0,1.0,0.00269834016982,3.3916665713,26.1904511452,3.3916665713,2.0,0.0,29.9238545132,0.0566000007093,33.9324372382,0.897417868876,889.972659611,0.0,1.0,1804.04889533,0.00180404889533,599.513017898,0.42069110906,0.477046653484,0.0,0.42069110906,0.0,528.690002441,599.513017898,0.0,528.690002441,0.0,0.000528690002441,0.420719025036,1.0,0.0,2.0,2.0,1.0,46.4819587072,29.3604418437,24.3999314308,0.243999314308,1.0,10.5,2082.88841615,63.8562917514,1128.20302034,0.897737762544,1128.20302034,1.0,0.0,0.0,0.0,44.9050003688,1.0,71.361111323,1.0,0.0,42.7083339691,43.927500089,1.0,71.1805578868,0.0,1.0,88.832499822,0.0,548.409973145,0.000244079622205,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.531387531401,139022.0,1182.96757397,36.2669079871,640.758083616,0.509866325428,640.758083616,0.530543823865,1.0,1.0,1.0,0.0,1256.71779378,1256.71779378,0.0,1256.71779378,0.0,528.690002441,1256.71779378
2016-01-19T11:00:00.000Z,0.0,0.0030841277116,0.827732770413,0.509946978764,39.1967493693,0.0586793607104,73.7766640981,0.0,36.3091665904,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.467499733,1.0,79.6666641235,1.0,0.0,73.7766640981,63.1384735107,2.0,0.0,96.8984996478,57.7017502785,0.294834941556,371.316668193,0.0,0.302731857683,0.0,1.0,10.2203262647,65.1830005646,7.27199935913,2204.99955241,64.9669996897,64.9421310425,57.6950003306,57.6485366821,8.7690003713,1807.33290609,51.3875001272,51.2084604899,42.6184997559,42.2967809041,42.7759256363,1.0,0.0,98.3824183146,1.0,0.0,0.216000874837,72.0380007426,100.0,4.30388601621,22.3484999339,1.90949980418,5.91644024849,40.7089999517,71.0,200.13333257,0.302731857683,22.3484999339,0.47192472912,47.1924730937,2.0,1.0,1.0,660.694620768,660.694620768,0.0,0.268812870905,0.0,1.0,10.0499069691,63.786500295,6.15449968974,2901.38675944,63.8629999161,63.6588083903,57.7085002263,57.437306722,8.63150024414,1769.99995931,51.1925001144,51.1080169678,42.5609998703,43.1742655436,42.7759256363,1.0,0.0,59.0983829498,1.0,0.0,-0.0764996210734,100.0,6.03909862041,41.6179993947,239.0,171.183334351,0.268812870905,21.3020000458,0.454811477661,45.4811471303,2.0,1.0,1.0,636.736068726,636.736068726,371.316668193,0.294680287501,3669.77764893,0.0,28.1854260763,5.51850450039,6.94791666667,3669.77764893,0.0618198274653,77.914999644,77.914999644,68.1777610779,2.0,51.3463439941,43.110824585,42.7759256363,1.0,972.74892749,1260.31771922,0.0,0.0,0.0,31.2915304502,1.0,0.0,2.58083327611,26.4034698804,1.0,36.4761896133,1.0,1.0,1.0,0.0,1.30333330234,1.0,27.6845234235,0.0,1.0,0.00308234344859,3.88416657845,27.7612457275,3.88416657845,2.0,0.0,29.8221156895,0.0566000007093,38.638275269,0.960422455777,677.116726112,0.0,1.0,1797.91526664,0.00179791526664,682.655031534,0.418366132714,0.542045573405,0.0,0.418366132714,0.0,526.892496745,682.655031534,0.0,526.892496745,0.0,0.000526892496745,0.418261818588,1.0,0.0,2.0,2.0,1.0,40.4623365402,32.5845131874,26.4034698804,0.264034698804,1.0,9.91666666667,2233.06664671,68.4603909585,1209.54752828,0.96041170612,1209.54752828,1.0,0.0,0.0,0.0,39.4491666158,1.0,68.2222220103,1.0,0.0,40.8250007629,38.465833346,1.0,68.0416673024,0.0,1.0,77.914999644,0.0,568.369995117,0.000277929214578,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.564388761561,139022.0,1185.55608582,36.3462654634,642.16015915,0.509891607921,642.16015915,0.564501079394,1.0,1.0,1.0,0.0,1259.40523275,1259.40523275,0.0,1259.40523275,0.0,526.892496745,1259.40523275
2016-01-19T12:00:00.000Z,0.0,0.00350464762465,0.823464375208,0.509659177328,39.6730003357,0.0575390034817,73.8183326721,0.0,36.2866665522,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5316661199,1.0,79.6666641235,1.0,0.0,73.8183326721,63.6182276408,2.0,0.0,97.8727506002,58.1997502645,0.296673415867,382.483337402,0.0,0.304386986374,0.0,1.0,10.3883284728,65.9000008901,7.47450033824,2196.66625977,65.6855004628,65.630065918,58.2110001246,58.1583786011,8.57850042979,1909.66622925,51.6350002289,51.4549865723,43.0564997991,42.7555643717,42.844443957,1.0,0.0,96.8585745494,1.0,0.0,0.214500427246,71.8114999135,100.0,4.40498363972,22.6290006638,1.86300023397,5.98334483306,41.1934995651,71.0,208.558333079,0.304386986374,22.6290006638,0.488087234497,48.8087237676,2.0,1.0,1.0,683.322128296,683.322128296,0.0,0.27130957806,0.0,1.0,10.1707719167,64.3144995372,6.1859998703,2903.6365153,64.3745002747,64.1597290039,58.1885004044,57.9195175171,8.24149990082,1861.74994914,51.4490003586,51.3591944377,43.2075004578,43.7736180623,42.844443957,1.0,0.0,59.8089882533,1.0,0.0,-0.0600007375081,100.0,6.12518489361,42.2389996847,239.0,173.925000509,0.27130957806,21.1669998169,0.456998974028,45.6998971303,2.0,1.0,1.0,639.798563639,639.798563639,382.483337402,0.295976603363,3887.39719645,0.0,27.2298337619,4.2494400541,4.69791666667,3887.39719645,0.0648489886249,83.5816669464,83.5816669464,69.6041755676,2.0,51.5778884888,43.6247889201,42.844443957,1.0,1005.07436282,1283.00357395,0.0,0.0,0.0,30.0118014018,1.0,0.0,2.93249990543,28.1991987228,1.0,38.0833326976,1.0,1.0,1.0,0.0,1.58583327134,1.0,29.5059509277,0.0,1.0,0.00347223053854,4.51833311717,29.5751110713,4.51833311717,2.0,0.0,30.813134898,0.0566000007093,39.3337683868,0.96128575533,674.624574305,0.0,1.0,1857.66181793,0.00185766181793,694.942895651,0.422265461513,0.539032848034,0.0,0.422265461513,0.0,544.40166982,694.942895651,0.0,544.40166982,0.0,0.00054440166982,0.421799307068,1.0,0.0,2.0,2.0,1.0,37.4913250605,35.3408482869,28.1991987228,0.281991987228,1.0,11.0833333333,2288.07793677,70.1469032848,1239.34456547,0.961298309547,1239.34456547,1.0,0.0,0.0,0.0,42.0483334859,1.0,69.5138893127,1.0,0.0,41.6083342234,41.5333334605,1.0,69.3472232819,0.0,1.0,83.5816669464,0.0,644.5,0.000282931970384,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.56073420985,139022.0,1212.81612813,37.1819920444,656.925646262,0.509544747154,656.925646262,0.561175695227,1.0,1.0,1.0,0.0,1289.24034627,1289.24034627,0.0,1289.24034627,0.0,544.40166982,1289.24034627
2016-01-19T13:00:00.000Z,0.0,0.00456248762422,0.806587550208,0.507728065717,40.8152503967,0.0529533139155,73.8741664886,0.0,36.3249991735,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5491666794,1.0,79.6666641235,1.0,0.0,73.8741664886,66.5284786224,2.0,0.0,99.3712504705,58.5560000738,0.316136939833,441.899998983,0.0,0.316222703669,0.0,1.0,10.5950072606,66.9004993439,8.08500035604,2144.9995931,66.6455001831,66.6314519246,58.5604998271,58.5183690389,9.27000013987,1926.33288574,51.7744998932,51.616780599,42.5044997533,42.2446060181,42.5833330154,1.0,0.0,99.9981231689,1.0,0.0,0.254999160767,71.2834993998,100.0,4.68464930852,24.1410004298,1.84200000763,5.91035795212,40.6624997457,71.0,235.399998983,0.316222703669,24.1410004298,0.531680421375,53.168041865,2.0,1.0,1.0,744.352589925,744.352589925,0.0,0.294887931044,0.0,1.0,10.4040408929,65.375,6.90000025431,2908.88584391,65.4515005747,65.2446390788,58.5515003204,58.28053538,9.04999987284,1855.74994914,51.582499822,51.5128428141,42.5324999491,43.0836257935,42.5833330154,1.0,0.0,99.9981155396,1.0,0.0,-0.0765005747477,100.0,6.0366657575,41.5984992981,239.0,206.5,0.294887931044,22.9190006256,0.499939052037,49.9939060211,2.0,1.0,1.0,699.914672852,699.914672852,441.899998983,0.316151511579,3845.97361247,0.0,28.5402755737,5.23883076509,5.97916666667,3845.97361247,0.0612067686743,85.5391667684,85.5391667684,70.3149738312,2.0,51.7702128092,43.0477701823,42.5833330154,1.0,1122.10344439,1359.77245161,0.0,0.0,0.0,28.8925364812,1.0,0.0,4.01083322366,29.6679633458,1.0,42.4226169586,1.0,1.0,1.0,0.0,2.36666659514,1.0,34.190475146,0.0,1.0,0.00455612767855,6.3774998188,34.0945542653,6.3774998188,2.0,0.0,34.4009618396,0.0566000007093,41.6873154185,0.961730726692,673.342487163,0.0,1.0,2073.96467516,0.00207396467516,736.524998165,0.434815876672,0.526912784717,0.0,0.434815876672,0.0,607.790837606,736.524998165,0.0,607.790837606,0.0,0.000607790837606,0.434952626626,1.0,0.0,2.0,2.0,1.0,32.4747513135,38.1817423503,29.6679633458,0.296679633458,1.0,8.75,2481.875896,76.0882772581,1344.31583577,0.961728661389,1344.31583577,1.0,0.0,0.0,0.0,43.1941665014,1.0,70.2916660309,1.0,0.0,42.0666678747,42.345000267,1.0,70.1111119588,0.0,1.0,85.5391667684,0.0,647.609985352,0.000299861283959,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.547880920961,139022.0,1310.23008416,40.1684669554,709.69022,0.507715082364,709.69022,0.547750980192,1.0,1.0,1.0,0.0,1397.81197103,1397.81197103,0.0,1397.81197103,0.0,607.790837606,1397.81197103
2016-01-19T14:00:00.000Z,0.0,0.00454372136852,0.807223397944,0.507625300869,40.7785007159,0.0532182951805,73.9750010173,0.0,36.2649997075,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.710000356,1.0,79.6666641235,1.0,0.0,73.9750010173,66.3172912598,2.0,0.0,99.4312505722,58.6527498563,0.314006602789,436.991666158,0.0,0.317232948585,0.0,1.0,10.6034677029,66.9215005239,8.0250008901,2366.24951172,66.6755008698,66.6486180623,58.6504999797,58.6218643188,9.10200119019,1931.99956258,51.7460009257,51.5830205282,42.6439997355,42.3909581502,42.5870370865,1.0,0.0,99.9981231689,1.0,0.0,0.245999654134,72.5284996033,100.0,4.67182191213,24.0315011342,1.83000055949,5.93164579074,40.813999176,71.0,232.525000254,0.317232948585,24.0315011342,0.523370128813,52.3370126088,2.0,1.0,1.0,732.718180339,732.718180339,0.0,0.294257361097,0.0,1.0,10.4137100379,65.4364999135,6.85649967194,2905.51123047,65.5114994049,65.3066151937,58.654999733,58.3819529215,8.90899976095,1870.99996948,51.5554997126,51.4841512044,42.6464999517,43.194056193,42.5870370865,1.0,0.0,99.9981155396,1.0,0.0,-0.0749994913737,100.0,6.05288497607,41.7139994303,239.0,204.466668447,0.294257361097,22.8649994532,0.496052631197,49.5967868169,2.0,1.0,1.0,694.473683675,694.473683675,436.991666158,0.31388350104,3901.98295085,0.0,28.5683110555,4.9297999541,5.40885416667,3901.98295085,0.0628960100965,87.4675006866,87.4675006866,70.8525969187,2.0,51.7480723063,43.1891606649,42.5870370865,1.0,1116.50329124,1354.46355961,0.0,0.0,0.0,27.4491837819,1.0,0.0,3.98499991496,31.2013161977,1.0,42.4047609965,1.0,1.0,1.0,0.0,2.33833325903,1.0,34.1190462112,0.0,1.0,0.00453250258788,6.32333318392,34.0151573817,6.32333318392,2.0,0.0,34.2292747677,0.0566000007093,41.5245577047,0.961732833257,673.336423922,0.0,1.0,2063.61400753,0.00206361400753,733.649420217,0.434557136664,0.527174268804,0.0,0.434557136664,0.0,604.757497152,733.649420217,0.0,604.757497152,0.0,0.000604757497152,0.4345303153,1.0,0.0,2.0,2.0,1.0,29.0628255208,40.8025560379,31.2013161977,0.312013161977,1.0,11.0833333333,2470.96685085,75.7538324724,1338.40691737,0.961731405468,1338.40691737,1.0,0.0,0.0,0.0,44.0700003306,1.0,70.7777786255,1.0,0.0,42.3750009537,43.3975000381,1.0,70.6250012716,0.0,1.0,87.4675006866,0.0,633.859985352,0.00029869055045,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.548151246603,139022.0,1304.20363653,39.9837107316,706.425975804,0.507612474019,706.425975804,0.54817961929,1.0,1.0,1.0,0.0,1391.66394043,1391.66394043,0.0,1391.66394043,0.0,604.757497152,1391.66394043
2016-01-19T15:00:00.000Z,0.0,0.00564879493283,0.788034882281,0.508997608937,42.0902492205,0.0475744073616,73.929997762,0.0,36.2649997075,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6466665268,1.0,79.6666641235,1.0,0.0,73.929997762,69.2773392995,2.0,0.0,100.9334987,58.8432494799,0.326059603807,507.616668701,0.0,0.331279296432,0.0,1.0,10.843988657,67.9400005341,8.82749907176,2377.08290609,67.6759986877,67.6353861491,58.848499616,58.8180541992,9.31800079346,2078.33285522,51.7610003153,51.6053161621,42.4429995219,42.2344233195,42.2166662216,1.0,0.0,99.9981231689,1.0,0.0,0.265501658122,68.027001063,100.0,4.93586091201,25.231499354,1.80149936676,5.90812774499,40.6415001551,71.0,267.433335622,0.331279296432,25.2329991659,0.576196343558,57.6196346283,2.0,1.0,1.0,806.674880981,806.674880981,0.0,0.312228296515,0.0,1.0,10.6493963401,66.4430001577,7.67700068156,2902.51165771,66.5150000254,66.2860997518,58.8379993439,58.5720291138,9.18049907684,2009.49990845,51.5809996923,51.5115687052,42.4005006154,42.8889465332,42.2166662216,1.0,0.0,99.9981155396,1.0,0.0,-0.0719998677572,100.0,6.02064919472,41.475499471,239.0,240.183333079,0.312228296515,24.11449941,0.548834486462,54.8834489187,2.0,1.0,1.0,768.368281047,768.368281047,507.616668701,0.325735653028,4233.37141927,0.0,29.6124626795,3.92175940673,4.20572916667,4233.37141927,0.0671458763115,104.723331451,104.723331451,74.778116862,2.0,51.7778091431,42.9477793376,42.2166662216,1.0,1283.38747751,1480.15788411,0.0,0.0,0.0,26.6370099386,1.0,0.0,5.34666661421,32.2114896774,1.0,46.940475146,1.0,1.0,1.0,0.0,3.44749995073,1.0,38.9047613144,0.0,1.0,0.00563765333956,8.79416656494,38.9458217621,8.79416656494,2.0,0.0,39.3455379361,0.0566000007093,45.3780399146,0.961501986349,674.001298276,0.0,1.0,2372.06320524,0.00237206320524,801.732143921,0.446519235617,0.514980065322,0.0,0.446519235617,0.0,695.150838216,801.732143921,0.0,695.150838216,0.0,0.000695150838216,0.446149984996,1.0,0.0,2.0,2.0,1.0,26.1992459297,42.7940330505,32.2114896774,0.322114896774,1.0,10.5,2763.54536162,84.7235778507,1496.88298214,0.961499300939,1496.88298214,1.0,0.0,0.0,0.0,52.6941661835,1.0,74.6805559794,1.0,0.0,44.7250010173,52.0291665395,1.0,74.5416679382,0.0,1.0,104.723331451,0.0,798.399963379,0.000326409056945,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.535601081373,139022.0,1463.18831006,44.8577940564,792.5405211,0.509075970599,792.5405211,0.535985507837,1.0,1.0,1.0,0.0,1556.82170614,1556.82170614,0.0,1556.82170614,0.0,695.150838216,1556.82170614
2016-01-19T16:00:00.000Z,0.0,0.00713634691752,0.769683449946,0.521643030674,44.8255003293,0.0399507575399,73.664999644,0.0,36.0791664124,1.0,79.6666641235,0.416666666667,0.0,0.0,47.7999992371,37.5858329137,1.0,79.6666641235,0.416666666667,0.0,73.664999644,75.6091245015,2.0,0.0,104.214000384,59.3885000547,0.367136053848,677.199996948,0.0,0.3708793445,0.0,1.0,11.3806281885,70.1854991913,9.99000167847,2387.49957275,69.8930002848,69.8562444051,59.4004996618,59.367884318,9.74159851074,2267.33284505,51.2989997864,51.1396560669,41.2085005442,41.0687026978,41.0685183207,1.0,0.0,99.9981231689,1.0,0.0,0.292498906453,69.517999649,100.0,5.6468578577,28.6844997406,1.85550053914,5.73377033075,39.3530000051,71.0,353.575002035,0.3708793445,28.6844997406,0.680698176793,68.0698178609,2.0,1.0,1.0,952.97744751,952.97744751,0.0,0.360791484532,0.0,1.0,11.1425246398,68.5415000916,9.26549975077,2897.26226807,68.6420001984,68.3907470703,59.3765004476,59.1097335815,9.62000020345,2171.99993896,51.0920003255,51.0436197917,41.1810000738,41.5900192261,41.0685183207,1.0,0.0,99.9981155396,1.0,0.0,-0.100500106812,100.0,5.85622612635,40.2544997533,239.0,323.624997457,0.360791484532,27.4610001246,0.640369466146,64.0369469325,2.0,1.0,1.0,896.517252604,896.517252604,677.199996948,0.36696010796,4626.01993815,0.0,35.4483903249,4.60286430518,7.51041666667,4627.77026367,0.0755511061762,139.36250178,139.36250178,82.6357072194,2.0,51.3159739176,41.7408828735,41.0685183207,1.0,1667.84016627,1605.97487791,0.0,0.0,0.0,26.8740332921,1.0,0.0,7.71749977271,32.5264663696,1.0,53.2738078435,1.0,1.0,1.0,0.0,5.4458331267,1.0,45.8095229467,0.0,1.0,0.00713032098383,13.1633329391,45.663760821,13.1633329391,2.0,0.0,51.1319221068,0.0566000007093,49.2352828669,0.96135867283,674.414258408,0.0,1.0,3082.64055863,0.00308264055863,869.881311835,0.489762771809,0.471595973985,0.0,0.489762771809,0.0,903.390838623,869.881311835,0.0,903.390838623,0.0,0.000903390838623,0.489592288931,1.0,0.0,2.0,2.0,1.0,25.2560752233,43.5221605301,32.5264663696,0.325264663696,1.0,9.91666666667,3273.81504418,100.367204974,1773.27215046,0.961358745794,1773.27215046,1.0,0.0,0.0,0.0,69.9658336639,1.0,82.6805578868,1.0,0.0,49.5416669846,69.3966665268,1.0,82.5694452922,0.0,1.0,139.36250178,0.0,942.260009766,0.000354154614859,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.490551499165,139022.0,1776.56572585,54.4651832647,962.282377776,0.521690130621,962.282377776,0.490728998815,1.0,1.0,1.0,0.0,1844.54779053,1844.54779053,0.0,1844.54779053,0.0,903.390838623,1844.54779053
