timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-01-19T17:00:00.000Z,0.0,0.00622736917088,0.796879528608,0.510588886544,41.8749995232,0.049767080212,73.8549995422,0.0,36.1783332825,1.0,79.6666641235,0.916666666667,0.0,0.0,47.7999992371,37.6766665777,1.0,79.6666641235,0.916666666667,0.0,73.8549995422,69.2775217692,2.0,0.0,100.775250117,58.9002505938,0.338475255188,509.874997457,0.0,0.345073779707,0.0,1.0,10.8149811427,67.8755016327,8.55163608898,2374.16625977,67.5935001373,67.6328404744,58.8980003993,58.8815434774,8.8019997733,1993.99957275,50.6704994837,50.5083770752,41.2955001195,41.0623372396,41.6148147583,1.0,0.0,99.9981231689,1.0,0.0,0.282001495361,71.3555011749,100.0,5.06742437681,26.2980000178,1.84500026703,5.74755676587,39.4504998525,71.0,271.258335114,0.345073779707,26.2980000178,0.557783777146,55.7783772151,2.0,1.0,1.0,780.897288005,780.897288005,0.0,0.320089832701,0.0,1.0,10.6046763261,66.2599989573,7.46099917094,2887.13857015,66.3634999593,66.1672566732,58.9025007884,58.6288019816,8.9455997467,1935.74993896,50.4424997965,50.4169387817,41.3055000305,41.8517227173,41.6148147583,1.0,0.0,99.9700304667,1.0,0.0,-0.103501001994,100.0,5.87893307209,40.4269997279,239.0,238.616663615,0.320089832701,25.0579999288,0.52776188805,52.7761888504,2.0,1.0,1.0,738.86664327,738.86664327,509.874997457,0.335966263463,4070.5943807,0.0,33.8767340978,6.19001873334,9.41666666667,4070.5943807,0.072136071543,108.477501551,108.477501551,76.2392686208,2.0,50.7320505778,41.8727162679,41.6148147583,1.0,1295.27238062,1379.31971138,0.0,0.0,0.0,27.7293796539,1.0,0.0,5.65833316247,31.1686207453,1.0,47.3273801804,1.0,1.0,1.0,0.0,3.71749991179,1.0,39.2083328565,0.0,1.0,0.00607577054039,9.38083299001,39.1750443776,9.38083299001,2.0,0.0,39.7099001528,0.0566000007093,42.28658685,0.961715855503,673.385326438,0.0,1.0,2394.02986914,0.00239402986914,747.112832509,0.465742174606,0.495963143709,0.0,0.465742174606,0.0,701.58833313,747.112832509,0.0,701.58833313,0.0,0.00070158833313,0.463948428631,1.0,0.0,2.0,2.0,1.0,28.8952382406,40.9620895386,31.1686207453,0.311686207453,1.0,10.5,2674.592092,81.9964870027,1448.70116564,0.961705318315,1448.70116564,1.0,0.0,0.0,0.0,54.840833346,1.0,76.3055578868,1.0,0.0,45.6750005086,53.6366675695,1.0,76.1250019073,0.0,1.0,108.477501551,0.0,875.409973145,0.000304171906964,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.515712177383,139022.0,1420.87648124,43.5606163177,769.622186781,0.510905746248,769.622186781,0.517584480888,1.0,1.0,1.0,0.0,1506.38780721,1506.38780721,0.0,1506.38780721,0.0,701.58833313,1506.38780721
2016-01-19T18:00:00.000Z,0.0,0.00424043069094,0.819787278077,0.508778605562,40.0044994354,0.0567205408676,74.0591665904,0.0,36.2916666667,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7675002416,1.0,79.6666641235,1.0,0.0,74.0591665904,64.8927961985,2.0,0.0,98.4847491582,58.4802497228,0.311215619096,406.900001526,0.0,0.318594918071,0.0,1.0,10.4560127258,66.2870006561,7.57649930318,2378.7495931,66.0634994507,66.0439732869,58.4870001475,58.4599583944,8.34899965922,1972.99956258,50.545999527,50.3790664673,42.1969998678,41.8920898438,42.1462961833,1.0,0.0,99.9981231689,1.0,0.0,0.223501205444,74.5384998322,100.0,4.58721669515,23.8664995829,1.84650007884,5.86879603068,40.3504997889,71.0,218.74166743,0.318594918071,23.8664995829,0.490364692325,49.0364688238,2.0,1.0,1.0,686.510569255,686.510569255,0.0,0.29044376866,0.0,1.0,10.2650462786,64.7615000407,6.36900011698,2888.26344808,64.8424994151,64.6325429281,58.4734992981,58.2008056641,8.12300014496,1913.49995931,50.316500028,50.2862497965,42.193499883,42.7606506348,42.1462961833,1.0,0.0,94.7673460642,1.0,0.0,-0.0809993743896,100.0,5.99368460973,41.2715002696,239.0,188.158332825,0.29044376866,22.6489995321,0.462594390143,46.2594388326,2.0,1.0,1.0,647.6321462,647.6321462,406.900001526,0.311169381071,3992.99810791,0.0,31.461531957,4.85678037008,7.33333333333,3992.99810791,0.0761996189705,99.5566673279,99.5566673279,74.1138547262,2.0,50.5890757243,42.7318700155,42.1462961833,1.0,1081.90859189,1239.66456548,0.0,0.0,0.0,28.4090426763,1.0,0.0,3.52916661898,30.0779574712,1.0,40.6428556442,1.0,1.0,1.0,0.0,2.01499995589,1.0,32.3035707474,0.0,1.0,0.00423722921213,5.54416664441,32.2965927124,5.54416664441,2.0,0.0,33.1686854448,0.0566000007093,38.0050998188,0.9617837947,673.189698215,0.0,1.0,1999.67321422,0.00199967321422,671.468186264,0.44821410211,0.513569394219,0.0,0.44821410211,0.0,586.019170125,671.468186264,0.0,586.019170125,0.0,0.000586019170125,0.448288969696,1.0,0.0,2.0,2.0,1.0,32.664106528,38.6889467239,30.0779574712,0.300779574712,1.0,11.6666666667,2321.57315737,71.1737852636,1257.48735639,0.96178349633,1257.48735639,1.0,0.0,0.0,0.0,50.1874996821,1.0,74.1111119588,1.0,0.0,44.3333339691,49.3691673279,1.0,73.8888893127,0.0,1.0,99.5566673279,0.0,619.979980469,0.000273374716367,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.533976093559,139022.0,1228.01865325,37.648064481,665.160141505,0.50874471482,665.160141505,0.533889724881,1.0,1.0,1.0,0.0,1307.45366414,1307.45366414,0.0,1307.45366414,0.0,586.019170125,1307.45366414
2016-01-19T19:00:00.000Z,0.0,0.00374412070178,0.828293580991,0.510119249673,39.2830015818,0.0588731701529,73.8349997203,0.0,36.2916660309,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5433330536,1.0,79.6666641235,1.0,0.0,73.8349997203,63.5152492523,2.0,0.0,97.4730014801,58.1899998983,0.301856481879,379.458340963,0.0,0.31414571633,0.0,1.0,10.2904280027,65.5249996185,7.13250192006,2379.16617839,65.3225015004,65.3229751587,58.1899995804,58.162823995,8.23800055186,1868.66623942,50.3915001551,50.2261784871,42.1534996033,41.8252766927,42.3425919215,1.0,0.0,99.9756266276,1.0,0.0,0.202498118083,73.4945004781,100.0,4.43379644553,23.1690018972,1.89450009664,5.85663155715,40.2589995066,71.0,201.883335114,0.31414571633,23.1690018972,0.458442066738,45.8359394073,2.0,1.0,1.0,641.818893433,641.818893433,0.0,0.285355123576,0.0,1.0,10.1429730256,64.2229995728,6.11099974314,2881.88924154,64.3009999593,64.1060638428,58.1900002162,57.9201558431,8.18000030518,1822.74993896,50.1650002797,50.1338806152,41.9849999746,42.5551198324,42.3425919215,1.0,0.0,73.1471541723,1.0,0.0,-0.078000386556,100.0,5.9612459739,41.0359999339,239.0,177.575000763,0.285355123576,22.3159999847,0.444025010608,44.4025014242,2.0,1.0,1.0,621.635014852,621.635014852,379.458340963,0.301547088762,3833.1381429,0.0,30.9687358538,5.6612140735,8.43489583333,3833.1381429,0.0713196614041,89.6133346558,89.6133346558,71.7166252136,2.0,50.4600194295,42.5911229451,42.3425919215,1.0,1011.00374314,1220.91642387,0.0,0.0,0.0,28.6432477633,1.0,0.0,3.05166659753,29.5467518171,1.0,38.5297603607,1.0,1.0,1.0,0.0,1.65499997139,1.0,30.1369042397,0.0,1.0,0.00372674192523,4.70666662852,29.861298879,4.70666662852,2.0,0.0,30.9949152739,0.0566000007093,37.4303274062,0.96169131208,673.455964843,0.0,1.0,1868.62099052,0.00186862099052,661.313196768,0.435622616642,0.526070067376,0.0,0.435622616642,0.0,547.613337199,661.313196768,0.0,547.613337199,0.0,0.000547613337199,0.435466659566,1.0,0.0,2.0,2.0,1.0,35.7750981649,37.5738242467,29.5467518171,0.295467518171,1.0,11.0833333333,2231.92016701,68.42524268,1208.92653397,0.961692684019,1208.92653397,1.0,0.0,0.0,0.0,45.268333753,1.0,71.75,1.0,0.0,42.9416675568,44.345000267,1.0,71.5694471995,0.0,1.0,89.6133346558,0.0,613.200012207,0.000269240317404,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.547025131956,139022.0,1183.71977254,36.2899685655,641.165514324,0.510042725546,641.165514324,0.547187131258,1.0,1.0,1.0,0.0,1257.08197021,1257.08197021,0.0,1257.08197021,0.0,547.613337199,1257.08197021
2016-01-19T20:00:00.000Z,0.0,0.00341041999692,0.830257793524,0.510509984984,39.2117500305,0.0593999889858,73.8133328756,0.0,36.210000356,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6033328374,1.0,79.6666641235,1.0,0.0,73.8133328756,62.9327882131,2.0,0.0,97.2914999326,58.0797499021,0.295464986989,368.274993896,0.0,0.306919504711,0.0,1.0,10.291636467,65.4890003204,7.20000076294,2381.66619873,65.2910003662,65.2523930868,58.0909996033,58.0491739909,8.13900057475,1933.99954224,50.714000384,50.5395965576,42.5749998093,42.2503331502,42.4259255727,1.0,0.0,99.8362719218,1.0,0.0,0.197999954224,72.7310002645,100.0,4.37458805243,22.7160005569,1.87049992879,5.91704841455,40.7044998805,71.0,201.650001526,0.306919504711,22.7160005569,0.468679202852,46.8679205577,2.0,1.0,1.0,656.150883993,656.150883993,0.0,0.272074024427,0.0,1.0,10.0825404326,63.932000796,5.93249893188,2882.63916016,64.0009991328,63.7923431396,58.0685002009,57.799601237,7.82900047302,1876.49996948,50.5025002162,50.451365153,42.6734997431,43.2425613403,42.4259255727,1.0,0.0,53.0244267782,1.0,0.0,-0.068998336792,100.0,6.05552065372,41.7289997737,239.0,166.624997457,0.272074024427,21.3274993896,0.437292476836,43.7292474111,2.0,1.0,1.0,612.20946757,612.20946757,368.274993896,0.29520382266,3923.56986491,0.0,30.2296581268,4.57690735658,6.87239583333,3923.56986491,0.0744084450406,92.6558316549,92.6558316549,72.3524723053,2.0,50.7522939046,43.1305669149,42.4259255727,1.0,995.092574071,1217.51763296,0.0,0.0,0.0,29.249885718,1.0,0.0,2.78499994675,28.8411138852,1.0,37.3095232646,1.0,1.0,1.0,0.0,1.46583329638,1.0,28.7797614733,0.0,1.0,0.00339698001839,4.2508332928,28.8711094856,4.2508332928,2.0,0.0,30.5071175378,0.0566000007093,37.3261287452,0.961527531345,673.927691868,0.0,1.0,1839.21264787,0.00183921264787,659.472231049,0.432432704129,0.529090916831,0.0,0.432432704129,0.0,538.995002747,659.472231049,0.0,538.995002747,0.0,0.000538995002747,0.432429273923,1.0,0.0,2.0,2.0,1.0,36.4433641434,36.44196256,28.8411138852,0.288411138852,1.0,11.0833333333,2212.61020703,67.8332462829,1198.4672338,0.961523620959,1198.4672338,1.0,0.0,0.0,0.0,46.8133325577,1.0,72.305557251,1.0,0.0,43.2833344142,45.8425000509,1.0,72.1388905843,0.0,1.0,92.6558316549,0.0,588.450012207,0.000268490805377,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.550263046375,139022.0,1174.51289835,36.0077082005,636.178582143,0.510402551384,636.178582143,0.550289156548,1.0,1.0,1.0,0.0,1246.42516073,1246.42516073,0.0,1246.42516073,0.0,538.995002747,1246.42516073
2016-01-19T21:00:00.000Z,0.0,0.00340281868146,0.837775048898,0.511962017476,38.8780007362,0.0614573257692,73.7866655986,0.0,36.2974999746,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5191663106,1.0,79.6666641235,1.0,0.0,73.7866655986,62.5583972931,2.0,0.0,96.8152503967,57.9372496605,0.298751035039,360.033337911,0.0,0.304932399818,0.0,1.0,10.1961534023,65.0900001526,6.96000099182,2384.58284505,64.8950004578,64.896349589,57.9349994659,57.8999684652,8.28450012207,1830.33291626,50.5834999084,50.4134648641,42.2989997864,41.9639943441,42.5648148855,1.0,0.0,94.8644866943,1.0,0.0,0.194999694824,72.7849998474,100.0,4.32269438108,22.5960006714,1.92000007629,5.87345902125,40.3789997101,71.0,192.966667175,0.304932399818,22.5960006714,0.451618121919,45.1618118286,2.0,1.0,1.0,632.265370687,632.265370687,0.0,0.276973302145,0.0,1.0,10.0378205776,63.7475004196,5.90100002289,2902.1366984,63.8404998779,63.638361613,57.939499855,57.6675694784,8.16199938456,1771.74995931,50.3555002213,50.3174870809,42.1935008367,42.7842610677,42.5648148855,1.0,0.0,57.0166190465,1.0,0.0,-0.092999458313,100.0,5.9880079031,41.2354996999,239.0,167.066666921,0.276973302145,21.6469990412,0.430538282849,43.0538276037,2.0,1.0,1.0,602.753595988,602.753595988,360.033337911,0.29867461791,3672.11134847,0.0,30.0465370814,5.65772207578,8.3515625,3672.11134847,0.0686599697732,82.6933339437,82.6933339437,69.9064788818,2.0,50.6390508016,42.768178304,42.5648148855,1.0,961.157887834,1177.47042934,0.0,0.0,0.0,29.5238318443,1.0,0.0,2.69833328327,28.4111676216,1.0,37.0119034449,1.0,1.0,1.0,0.0,1.40249996384,1.0,28.2440465291,0.0,1.0,0.00339155782659,4.1008332173,28.274503231,4.1008332173,2.0,0.0,29.4667626114,0.0566000007093,36.0983789058,0.961219314458,674.815994419,0.0,1.0,1776.49174556,0.00177649174556,637.780538047,0.431998948231,0.529222090862,0.0,0.431998948231,0.0,520.614173889,637.780538047,0.0,520.614173889,0.0,0.000520614173889,0.432183464368,1.0,0.0,2.0,2.0,1.0,41.8802051544,34.9990208944,28.4111676216,0.284111676216,1.0,10.5,2138.62831718,65.5651415172,1158.39471194,0.961221039093,1158.39471194,1.0,0.0,0.0,0.0,41.8200000127,1.0,69.9444440206,1.0,0.0,41.8500010173,40.8733332952,1.0,69.7500019073,0.0,1.0,82.6933339437,0.0,577.200012207,0.000259659470485,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.550572729205,139022.0,1138.70699522,34.9099863162,616.784202803,0.511799601816,616.784202803,0.550380106751,1.0,1.0,1.0,0.0,1205.12833659,1205.12833659,0.0,1205.12833659,0.0,520.614173889,1205.12833659
2016-01-19T22:00:00.000Z,0.0,0.00301397595141,0.851528522155,0.51477086625,38.2322500547,0.0653565905731,73.8724994659,0.0,36.2000001272,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6725002925,1.0,79.6666641235,1.0,0.0,73.8724994659,60.823817571,2.0,0.0,96.0015002886,57.769250234,0.289251835681,327.258336385,0.0,0.290878266525,0.0,1.0,10.0873750846,64.542500178,6.6089998881,2387.08288574,64.3805001577,64.3552907308,57.7715002696,57.7298100789,7.81799952189,1854.66623942,50.5669994354,50.3867085775,42.7489999135,42.3954086304,42.7166662216,1.0,0.0,74.2507324219,1.0,0.0,0.162000020345,71.4289995829,100.0,4.15147165457,21.6315002441,1.90199979146,5.93590342999,40.8470001221,71.0,175.691666921,0.290878266525,21.6315002441,0.43148559207,43.1485589345,2.0,1.0,1.0,604.079828898,604.079828898,0.0,0.266325217742,0.0,1.0,9.91091259321,63.1550000509,5.47500006358,2904.38639323,63.2420002619,63.0339304606,57.7670001984,57.4966227214,7.60100046794,1797.24994914,50.339000384,50.2913462321,42.7379999161,43.3344751994,42.7166662216,1.0,0.0,34.2828987439,1.0,0.0,-0.0870002110799,100.0,6.06302209695,41.7814998627,239.0,151.566666921,0.266325217742,20.5040003459,0.406554718018,40.6554718018,2.0,1.0,1.0,569.176605225,569.176605225,327.258336385,0.289448207008,3694.8651123,0.0,29.6292975744,4.45592627923,6.88541666667,3694.8651123,0.0745939952853,84.4041659037,84.4041659037,70.3177680969,2.0,50.594136556,43.2445678711,42.7166662216,1.0,902.690263132,1105.01268695,0.0,0.0,0.0,29.3125419617,1.0,0.0,2.28916662931,28.4589583079,1.0,35.1249980927,1.0,1.0,1.0,0.0,1.12083331744,1.0,26.1964279811,0.0,1.0,0.00301749947622,3.40999998649,26.3079482714,3.40999998649,2.0,0.0,27.6742874735,0.0566000007093,33.8770007935,0.961181580886,674.92481047,0.0,1.0,1668.42703114,0.00166842703114,598.533575423,0.43216084579,0.529022231549,0.0,0.43216084579,0.0,488.945002238,598.533575423,0.0,488.945002238,0.0,0.000488945002238,0.432416285078,1.0,0.0,2.0,2.0,1.0,42.9623394012,34.8567012151,28.4589583079,0.284589583079,1.0,9.91666666667,2007.70295008,61.5512882669,1087.47857766,0.961183077339,1087.47857766,1.0,0.0,0.0,0.0,42.5675001144,1.0,70.2222220103,1.0,0.0,42.0333340963,41.8366661072,1.0,70.0555566152,0.0,1.0,84.4041659037,0.0,503.789978027,0.000243680861975,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.550386543439,139022.0,1075.12726148,32.9607863516,582.346041317,0.514714654217,582.346041317,0.550119808595,1.0,1.0,1.0,0.0,1131.3958842,1131.3958842,0.0,1131.3958842,0.0,488.945002238,1131.3958842
2016-01-19T23:00:00.000Z,0.0,0.00291236624093,0.8726251276,0.520762453279,37.2377495766,0.0718012456027,73.7649987539,0.0,36.095000267,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6699994405,1.0,79.6666641235,1.0,0.0,73.7649987539,60.5026814143,2.0,0.0,94.5277496974,57.2900001208,0.287819759568,299.033337911,0.0,0.293203470182,0.0,1.0,9.86135792732,63.569000562,6.12599945068,2379.58290609,63.412999471,63.4219258626,57.2870000203,57.2536239624,7.95000012716,1662.99964396,50.3659998576,50.1924158732,42.4159997304,42.0473454793,42.9333333969,1.0,0.0,62.4355562528,1.0,0.0,0.156001091003,67.5814990997,100.0,3.98404669762,20.9969997406,2.00099945068,5.87731122971,40.4150002797,71.0,162.050003052,0.293203470182,20.9969997406,0.394008667355,39.4008665085,2.0,1.0,1.0,551.612134298,551.612134298,0.0,0.268778605866,0.0,1.0,9.68368673325,62.1109997431,4.93650023142,2904.76141357,62.2295004527,62.0346374512,57.2930002213,57.0150553385,7.53649997711,1620.24991862,50.1335000992,50.0924428304,42.5970001221,43.2393671672,42.9333333969,1.0,0.0,27.8636025588,1.0,0.0,-0.118500709534,100.0,6.03666571776,41.5954999924,239.0,136.983334223,0.268778605866,19.6325003306,0.36400521233,36.4005215963,2.0,1.0,1.0,509.607297262,509.607297262,299.033337911,0.28754926148,3371.64463298,0.0,29.3441581726,6.12578697999,9.17708333333,3371.64463298,0.067941539492,70.746667544,70.746667544,66.4573653539,2.0,50.422686259,43.0350316366,42.9333333969,1.0,824.459082829,1019.19792315,0.0,0.0,0.0,29.1846224467,1.0,0.0,2.06166658799,28.1023775736,0.916666666667,31.8392852147,0.916666666667,0.916666666667,1.0,0.0,0.964166656137,0.916666666667,23.8154756228,0.0,0.916666666667,0.00286877355187,3.02583324909,25.8411003749,3.02583324909,2.0,0.0,25.2759098001,0.0566000007093,31.2461288989,0.961172465474,674.951076221,0.0,1.0,1523.83367367,0.00152383367367,552.051740413,0.429824689074,0.531350117363,0.0,0.429824689074,0.0,446.570838928,552.051740413,0.0,446.570838928,0.0,0.000446570838928,0.430160818001,1.0,0.0,2.0,1.83333333333,1.0,40.3923664093,34.8151601156,28.1023775736,0.281023775736,1.0,9.91666666667,1843.65700598,56.522038699,998.622579341,0.961174806437,998.622579341,1.0,0.0,0.0,0.0,35.6741669973,1.0,66.4861122767,1.0,0.0,39.7833340963,35.0725002289,1.0,66.3055559794,0.0,1.0,70.746667544,0.0,502.329986572,0.000224756721231,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.552813196731,139022.0,997.525608633,30.5817084585,540.312863521,0.52005144161,540.312863521,0.552462295257,1.0,1.0,0.916666666667,0.0,1038.9604187,1038.9604187,0.0,1038.9604187,0.0,446.570838928,1038.9604187
2016-01-20T00:00:00.000Z,0.0,0.00264980043476,0.891514500757,0.526432432374,36.3812503815,0.0782711585162,73.9575004578,0.0,36.2924998601,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6383336385,1.0,79.6666641235,1.0,0.0,73.9575004578,60.0,2.0,0.0,93.5445000331,57.1632496516,0.278433014591,267.333333333,0.0,0.28108753319,0.0,1.0,9.71269432704,62.8084996541,5.51550070445,2379.58288574,62.6885000865,62.6373469035,57.172999382,57.1260070801,7.04100036621,1715.66628011,50.644999822,50.4701588949,43.6039994558,43.2035268148,43.4203701019,1.0,0.0,29.2932893435,1.0,0.0,0.119999567668,64.1629997889,100.0,3.67014908791,19.0845006307,1.96949927012,6.04254523913,41.6345001856,71.0,141.016666412,0.28108753319,19.0845006307,0.36068976266,36.0689762433,2.0,1.0,1.0,504.965667725,504.965667725,0.0,0.264370363885,0.0,1.0,9.58216031392,61.6145003637,4.55849997203,2898.76210531,61.7119998932,61.4953816732,57.1534999212,56.8664398193,6.89599927266,1669.74995931,50.4529994329,50.3818740845,43.5570001602,44.1233978271,43.4203701019,1.0,0.0,20.5942160288,1.0,0.0,-0.0974995295207,100.0,6.16409138838,42.4999996821,239.0,126.316665014,0.264370363885,18.154999733,0.344147878374,34.4147874514,2.0,1.0,1.0,481.807029724,481.807029724,267.333333333,0.280044121492,3439.90604655,0.0,26.8304169973,4.32856782277,5.95572916667,3439.90604655,0.070734822055,67.6950000127,67.6950000127,65.3410984675,2.0,50.6959940592,44.0190200806,43.4203701019,1.0,759.766688441,943.473582255,0.0,0.0,0.0,29.1085465749,1.0,0.0,1.74833325545,28.0644528071,0.916666666667,28.2321421305,0.75,0.916666666667,1.0,0.0,0.795833319426,0.916666666667,20.8154757818,0.0,0.916666666667,0.00259052881839,2.54416662455,25.0,2.54416662455,2.0,0.0,23.2925983667,0.0566000007093,28.9246048233,0.960870473174,675.822375418,0.0,1.0,1404.26382351,0.00140426382351,511.035414502,0.428616728913,0.532253607316,0.0,0.428616728913,0.0,411.530001322,511.035414502,0.0,411.530001322,0.0,0.000411530001322,0.431579222282,1.0,0.0,2.0,1.83333333333,1.0,47.2505410512,33.7970298131,28.0644528071,0.280644528071,1.0,10.5,1703.2402707,52.2172031901,922.565415825,0.960870336229,922.565415825,1.0,0.0,0.0,0.0,34.356666406,1.0,65.222222964,1.0,0.0,39.016667366,33.3383334478,1.0,65.0277786255,0.0,1.0,67.6950000127,0.0,456.970001221,0.000208057752178,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.553928649109,139022.0,931.126776944,28.5460818088,504.347728818,0.525288248891,504.347728818,0.55078186325,1.0,1.0,0.916666666667,0.0,960.135182699,960.135182699,0.0,960.135182699,0.0,411.530001322,960.135182699
2016-01-20T01:00:00.000Z,0.0,0.00282489037848,0.863830389635,0.517896150263,37.2565004031,0.0688434762649,73.7783330282,0.0,36.1608333588,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6283334096,1.0,79.6666641235,1.0,0.0,73.7783330282,60.0,2.0,0.0,94.3702499072,57.1137495041,0.276073426661,296.200002035,0.0,0.281416468678,0.0,1.0,9.83718498548,63.3905003866,6.13350009918,2380.41621908,63.2479998271,63.2248280843,57.1144997279,57.0669606527,7.85699971517,1702.99963379,50.8534997304,50.6810099284,42.9965000153,42.6429341634,43.0907408396,1.0,0.0,41.7257213593,1.0,0.0,0.142500559489,66.9679997762,100.0,3.87553350131,20.2514998118,1.96049912771,5.96165148417,41.0360008876,71.0,156.858333588,0.281416468678,20.2514998118,0.398271680559,39.8271684647,2.0,1.0,1.0,557.580352783,557.580352783,0.0,0.262463455041,0.0,1.0,9.69214725494,62.1425002416,5.13150087992,2902.51165771,62.2445001602,62.0461425781,57.1129992803,56.8351796468,7.66700013479,1661.74993896,50.6390002569,50.5846048991,42.9720001221,43.5438334147,43.0907408396,1.0,0.0,26.4489819209,1.0,0.0,-0.10199991862,100.0,6.079241395,41.9089997609,239.0,139.341665904,0.262463455041,19.2725000381,0.379305508931,37.9305518468,2.0,1.0,1.0,531.027712504,531.027712504,296.200002035,0.276110102409,3461.49287923,0.0,28.3724327087,5.34151689212,7.8046875,3461.49287923,0.0658281707905,70.6450004578,70.6450004578,66.4185148875,2.0,50.9003346761,43.4706573486,43.0907408396,1.0,819.074323439,1084.38581624,0.0,0.0,0.0,29.0886384646,1.0,0.0,2.08083325624,28.0258612633,1.0,33.8511892955,1.0,1.0,1.0,0.0,0.949999993046,1.0,24.976190567,0.0,1.0,0.00282779288599,3.03083330393,25.0,3.03083330393,2.0,0.0,25.1108261768,0.0566000007093,33.2446311171,0.960959862559,675.564382337,0.0,1.0,1513.88111465,0.00151388111465,587.36096644,0.413508188195,0.547450214646,0.0,0.413508188195,0.0,443.654167175,587.36096644,0.0,443.654167175,0.0,0.000443654167175,0.413618035614,1.0,0.0,2.0,2.0,1.0,44.8548243841,34.0771369934,28.0258612633,0.280258612633,1.0,10.5,1903.46013968,58.3554572939,1031.01513362,0.960958402841,1031.01513362,1.0,0.0,0.0,0.0,35.7058334351,1.0,66.4166679382,1.0,0.0,39.7250006994,34.9391663869,1.0,66.2083352407,0.0,1.0,70.6450004578,0.0,462.420013428,0.000239132159781,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.569691896161,139022.0,1025.70139723,31.4455095931,555.574367473,0.517823492032,555.574367473,0.569587151709,1.0,1.0,1.0,0.0,1072.90297953,1072.90297953,0.0,1072.90297953,0.0,443.654167175,1072.90297953
2016-01-20T02:00:00.000Z,0.0,0.00292830238703,0.890651435601,0.525648248796,36.3580005964,0.0770517991878,73.6733347575,0.0,36.1991672516,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4741665522,1.0,79.6666641235,1.0,0.0,73.6733347575,60.0,2.0,0.0,93.4657506943,57.1077500979,0.277592271403,265.666664124,0.0,0.280641182895,0.0,1.0,9.70665105184,62.7875000636,5.53800074259,2374.16623942,62.6600008011,62.634165446,57.1220000585,57.0663274129,7.28850015004,1658.99962362,50.6030000051,50.4236526489,43.314499855,42.9299138387,43.4055554072,1.0,0.0,28.9261542956,1.0,0.0,0.127499262492,62.6405003866,100.0,3.70505952835,19.345500946,1.98300043742,6.00159152349,41.3314994176,71.0,141.17500178,0.280641182895,19.345500946,0.359628317697,35.9628314972,2.0,1.0,1.0,503.479644775,503.479644775,0.0,0.264440499188,0.0,1.0,9.55919599533,61.4870004654,4.51799964905,2905.88618978,61.6114997864,61.4052937826,57.0935001373,56.8173243205,6.98899936676,1618.24993896,50.3854996363,50.3302357992,43.3965002696,43.9625549316,43.4055554072,1.0,0.0,19.6721081734,1.0,0.0,-0.124499320984,100.0,6.13673122724,42.3110005061,239.0,124.491666794,0.264440499188,18.2149995168,0.336410932995,33.6410930951,2.0,1.0,1.0,470.975306193,470.975306193,265.666664124,0.277752986253,3355.3086141,0.0,27.1089086533,4.83870768547,6.88802083333,3355.3086141,0.067542726092,64.6000003815,64.6000003815,64.5890302658,2.0,50.6504389445,43.8018417358,43.4055554072,1.0,750.928008759,947.167564478,0.0,0.0,0.0,29.0036938985,1.0,0.0,1.90416659911,28.11830616,0.916666666667,31.0535701116,0.666666666667,0.833333333333,1.0,0.0,0.898333311081,0.916666666667,22.8571419716,0.0,0.833333333333,0.0029220425617,2.80249994993,25.0,2.80249994993,2.0,0.0,23.0216259497,0.0566000007093,29.0378533318,0.961067679558,675.253309247,0.0,1.0,1387.92744247,0.00138792744247,513.036271519,0.42500091464,0.536066142859,0.0,0.42500091464,0.0,406.742502848,513.036271519,0.0,406.742502848,0.0,0.000406742502848,0.425311883291,1.0,0.0,2.0,1.83333333333,1.0,43.3502327601,34.4382247925,28.11830616,0.2811830616,1.0,9.91666666667,1698.09557324,52.0594792816,919.778774367,0.961067057499,919.778774367,1.0,0.0,0.0,0.0,32.6150004069,1.0,64.4444446564,1.0,0.0,38.5666675568,31.9850001335,1.0,64.2777776718,0.0,1.0,64.6000003815,0.0,418.25,0.000208872360719,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.55778224701,139022.0,928.638013022,28.4697823615,502.999682062,0.525579017296,502.999682062,0.557503193745,1.0,1.0,0.833333333333,0.0,957.039123535,957.039123535,0.0,957.039123535,0.0,406.742502848,957.039123535
2016-01-20T03:00:00.000Z,0.0,0.00284758587296,0.867369115799,0.518801989783,37.1755003929,0.0698720448483,73.7791684469,0.0,36.2658335368,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4566672643,1.0,79.6666641235,1.0,0.0,73.7791684469,60.0,2.0,0.0,94.2292502721,57.0537498792,0.276726337406,292.266670227,0.0,0.27663648952,0.0,1.0,9.81301204364,63.271999677,6.08850065867,2379.99955241,63.1400003433,63.1033884684,57.0514996847,57.0047327677,7.75200017293,1723.99960327,51.0530001322,50.8733901978,43.3009999593,42.9502741496,43.1481479009,1.0,0.0,38.3208971024,1.0,0.0,0.1319993337,66.453499794,100.0,3.80817667643,19.839000384,1.94250011444,6.0048353672,41.3584998449,71.0,153.966665904,0.27663648952,19.839000384,0.397623843238,39.7623840968,2.0,1.0,1.0,556.673380534,556.673380534,0.0,0.257746516772,0.0,1.0,9.68126940727,62.0810000102,5.12249978383,2907.01106771,62.1784998576,61.9752248128,57.0560000738,56.7777786255,7.68350028992,1676.74995931,50.8459997177,50.7790527344,43.1624994278,43.7908528646,43.1481479009,1.0,0.0,25.5414657593,1.0,0.0,-0.0974998474121,100.0,6.11488095919,42.1609999339,239.0,138.300003052,0.257746516772,19.0160004298,0.383344632103,38.3344631195,2.0,1.0,1.0,536.682484945,536.682484945,292.266670227,0.276753107254,3463.24324544,0.0,28.1147284508,5.05143499374,7.18489583333,3463.24324544,0.0672557221436,71.0250002543,71.0250002543,66.5515321096,2.0,51.0730438232,43.7508951823,43.1481479009,1.0,812.472628766,1061.20715975,0.0,0.0,0.0,28.7098811467,1.0,0.0,2.05916661024,28.3416185379,1.0,33.9047609965,1.0,1.0,1.0,0.0,0.948333308101,1.0,24.9761899312,0.0,1.0,0.00284815826027,3.00749993324,25.0,3.00749993324,2.0,0.0,24.9084342782,0.0566000007093,32.5340298963,0.960921171956,675.676161202,0.0,1.0,1501.67931488,0.00150167931488,574.806174711,0.41667859946,0.544242719577,0.0,0.41667859946,0.0,440.078338623,574.806174711,0.0,440.078338623,0.0,0.000440078338623,0.416704910497,1.0,0.0,2.0,2.0,1.0,48.3934580485,33.9778439204,28.3416185379,0.283416185379,1.0,9.91666666667,1873.67978852,57.4424641746,1014.88451333,0.960921319037,1014.88451333,1.0,0.0,0.0,0.0,35.8058328629,1.0,66.4722220103,1.0,0.0,39.7916676203,35.2191667557,1.0,66.3194452922,0.0,1.0,71.0250002543,0.0,446.649993896,0.000234020729786,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.566375944414,139022.0,1011.57316247,31.0123722856,547.921764963,0.518787801173,547.921764963,0.566323296535,1.0,1.0,1.0,0.0,1056.15776571,1056.15776571,0.0,1056.15776571,0.0,440.078338623,1056.15776571
2016-01-20T04:00:00.000Z,0.0,0.00263491428631,0.890820978286,0.525753443596,36.4270002047,0.0773389745876,73.8408317566,0.0,36.2533330917,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5874999364,1.0,79.6666641235,1.0,0.0,73.8408317566,60.0,2.0,0.0,93.5940001806,57.1669999758,0.279670128101,267.650005341,0.0,0.281759732576,0.0,1.0,9.72598934174,62.8850005468,5.58900006612,2374.99955241,62.7679999669,62.7257207235,57.1789999008,57.1285425822,7.29150040944,1673.33296712,50.5399999619,50.361869812,43.2484995524,42.8573735555,43.3648147583,1.0,0.0,30.1197330157,1.0,0.0,0.117000579834,62.808499972,100.0,3.73494029045,19.5195004145,1.98749987284,5.99104905128,41.2609996796,71.0,142.925003052,0.281759732576,19.5195004145,0.362551901681,36.262242953,2.0,1.0,1.0,507.572662354,507.572662354,0.0,0.264527606974,0.0,1.0,9.5676565965,61.5319999059,4.49700037638,2901.76167806,61.6520004272,61.4480997721,57.1550000509,56.8785552979,6.95900026957,1627.74992879,50.3180001577,50.2664871216,43.3589998881,43.9587224325,43.3648147583,1.0,0.0,19.6032284101,1.0,0.0,-0.12150033315,100.0,6.13742136955,42.3095003764,239.0,124.725001017,0.264527606974,18.2930005391,0.337064881098,33.7064874967,2.0,1.0,1.0,471.890833537,471.890833537,267.650005341,0.279826885878,3379.22920736,0.0,27.3402635256,4.95356845856,7.04166666667,3379.22920736,0.0691233660634,66.0500001907,66.0500001907,64.9273551305,2.0,50.5789540609,43.7776412964,43.3648147583,1.0,757.05739689,940.331095359,0.0,0.0,0.0,29.6996393204,1.0,0.0,1.72249994675,27.4793605804,0.916666666667,28.2797609965,0.75,0.916666666667,1.0,0.0,0.799166644613,0.916666666667,20.8571427663,0.0,0.916666666667,0.0026182442885,2.52166660627,25.0,2.52166660627,2.0,0.0,23.2095380787,0.0566000007093,28.8282638199,0.960685212033,676.357235649,0.0,1.0,1399.25628611,0.00139925628611,509.333276654,0.428478352469,0.532207359931,0.0,0.428478352469,0.0,410.062505086,509.333276654,0.0,410.062505086,0.0,0.000410062505086,0.428959707419,1.0,0.0,2.0,1.83333333333,1.0,45.4083919525,33.2470388412,27.4793605804,0.274793605804,1.0,11.0833333333,1697.38849225,52.0378018986,919.39578174,0.9606857124,919.39578174,1.0,0.0,0.0,0.0,33.3691663742,1.0,64.8194443385,1.0,0.0,38.7916673024,32.6808333397,1.0,64.6527786255,0.0,1.0,66.0500001907,0.0,431.339996338,0.000207364761116,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.553986962709,139022.0,928.62365576,28.4693422027,502.991905406,0.525581198623,502.991905406,0.553540000845,1.0,1.0,0.916666666667,0.0,957.020355225,957.020355225,0.0,957.020355225,0.0,410.062505086,957.020355225
2016-01-20T05:00:00.000Z,0.0,0.00277308023212,0.851747514225,0.514912662831,37.9134991964,0.0654760478904,73.9008337657,0.0,36.2500003179,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6508331299,1.0,79.6666641235,1.0,0.0,73.9008337657,60.5016784668,2.0,0.0,95.2822488149,57.3687496185,0.278309723458,314.883333842,0.0,0.28034734162,0.0,1.0,9.97497081757,64.0115000407,6.48449929555,2373.74961344,63.8614988327,63.8078562419,57.3769995372,57.3209228516,7.70400015513,1847.33291626,51.0680001577,50.8873977661,43.3640000025,43.0196355184,42.8777774175,1.0,0.0,55.6046628952,1.0,0.0,0.150001207987,69.1910009384,100.0,3.95533529917,20.4974988302,1.89749972026,6.01963551839,41.4665002823,71.0,166.408332825,0.28034734162,20.4974988302,0.423730984642,42.3730983734,2.0,1.0,1.0,593.223378499,593.223378499,0.0,0.258806954106,0.0,1.0,9.8299331665,62.7635002136,5.48100026449,2893.88771566,62.8414999644,62.6288503011,57.3604996999,57.0890477498,7.6594991684,1796.24995931,50.8669996262,50.7949905396,43.2075004578,43.8131866455,42.8777774175,1.0,0.0,32.8554128011,1.0,0.0,-0.0779997507731,100.0,6.12431883812,42.2375001907,239.0,148.474999746,0.258806954106,19.6339995066,0.409606868199,40.9606863658,2.0,1.0,1.0,573.449615479,573.449615479,314.883333842,0.278261365447,3717.03546143,0.0,28.5131049156,4.43473315239,6.33854166667,3717.03546143,0.0719416991963,81.3466663361,81.3466663361,69.2716401418,2.0,51.0787378947,43.7757288615,42.8777774175,1.0,873.747987798,1133.52686098,0.0,0.0,0.0,29.4844500224,1.0,0.0,2.15083328883,27.8925495148,1.0,34.2738084793,1.0,1.0,1.0,0.0,0.986666639646,1.0,25.5119040807,0.0,1.0,0.00277496240912,3.13749996821,25.4535603523,3.13749996821,2.0,0.0,26.7869877202,0.0566000007093,34.7511760022,0.960962079586,675.557979837,0.0,1.0,1614.93351682,0.00161493351682,613.978366904,0.41829834554,0.542664952817,0.0,0.41829834554,0.0,473.268328349,613.978366904,0.0,473.268328349,0.0,0.000473268328349,0.418454075853,1.0,0.0,2.0,2.0,1.0,43.2583656311,34.0831667582,27.8925495148,0.278925495148,1.0,10.5,2007.27484877,61.5381637225,1087.24669525,0.960963298357,1087.24669525,1.0,0.0,0.0,0.0,41.1883331935,1.0,69.180557251,1.0,0.0,41.4000002543,40.1583334605,1.0,68.9999993642,0.0,1.0,81.3466663361,0.0,505.899993896,0.000249968897025,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.564709342953,139022.0,1075.26463502,32.9649978903,582.420450126,0.51477247917,582.420450126,0.564546727079,1.0,1.0,1.0,0.0,1131.41334025,1131.41334025,0.0,1131.41334025,0.0,473.268328349,1131.41334025
2016-01-20T06:00:00.000Z,0.0,0.0030318409459,0.838983563168,0.511936829271,38.6192504565,0.0617942064825,73.8300005595,0.0,36.2025000254,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5925000509,1.0,79.6666641235,1.0,0.0,73.8300005595,61.7604956193,2.0,0.0,96.4267503421,57.8074998856,0.288586088798,344.966667175,0.0,0.298506730628,0.0,1.0,10.1453902721,64.818499883,6.83250045776,2372.49955241,64.641500473,64.6038818359,57.8090000153,57.7558415731,8.12099933624,1831.33291626,50.8534994125,50.6701838175,42.7325000763,42.3858642578,42.6925929387,1.0,0.0,96.7937412262,1.0,0.0,0.176999409993,72.1714992523,100.0,4.21496093273,21.9090003967,1.9230000178,5.93042933941,40.8095000585,71.0,184.966667175,0.298506730628,21.9090003967,0.442582008725,44.2662906647,2.0,1.0,1.0,619.614812215,619.614812215,0.0,0.269790327871,0.0,1.0,9.98463988304,63.4970006943,5.7644999822,2898.01216634,63.5704997381,63.3674519857,57.8059997559,57.5336227417,7.99249966939,1780.99996948,50.6330000559,50.5769577026,42.6405003866,43.2195841471,42.6925929387,1.0,0.0,42.3518536886,1.0,0.0,-0.0734990437826,100.0,6.04457263152,41.6495002111,239.0,159.999998728,0.269790327871,20.9299993515,0.423630494617,42.363049825,2.0,1.0,1.0,593.082692464,593.082692464,344.966667175,0.288728024179,3735.12182617,0.0,29.4428488413,5.17392480373,7.46875,3735.12182617,0.068017312594,81.2833315531,81.2833315531,69.6367638906,2.0,50.8566843669,43.1745096842,42.6925929387,1.0,929.938629683,1190.45411942,0.0,0.0,0.0,29.9718882243,1.0,0.0,2.42333326737,27.837111791,1.0,35.708331426,1.0,1.0,1.0,0.0,1.20083330075,1.0,26.9761897723,0.0,1.0,0.00303379727661,3.62416660786,26.9402793248,3.62416660786,2.0,0.0,28.5096561042,0.0566000007093,36.4964272581,0.960806231513,676.008149601,0.0,1.0,1718.78972271,0.00171878972271,644.813194359,0.421379886119,0.539426372087,0.0,0.421379886119,0.0,503.704165141,644.813194359,0.0,503.704165141,0.0,0.000503704165141,0.42157334586,1.0,0.0,2.0,2.0,1.0,47.0375951131,33.6509739558,27.837111791,0.27837111791,1.0,10.5,2120.39274911,65.0060833623,1148.5173595,0.960806258206,1148.5173595,1.0,0.0,0.0,0.0,41.0733337402,1.0,69.5972220103,1.0,0.0,41.6666669846,40.2099997203,1.0,69.4444440206,0.0,1.0,81.2833315531,0.0,520.599975586,0.000262522674527,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.561430951849,139022.0,1129.73647295,34.6349719261,611.92529138,0.511913594209,611.92529138,0.561230493046,1.0,1.0,1.0,0.0,1195.36831665,1195.36831665,0.0,1195.36831665,0.0,503.704165141,1195.36831665
2016-01-20T07:00:00.000Z,0.0,0.00316115727806,0.830371181127,0.510359679615,39.0760003726,0.0595766963597,74.0050010681,0.0,36.2525002162,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7524998983,1.0,79.6666641235,1.0,0.0,74.0050010681,62.7549006144,2.0,0.0,96.8925002416,57.816499869,0.292872718816,364.258328756,0.0,0.303412639345,0.0,1.0,10.2287870248,65.199499766,7.17599995931,2370.83284505,64.9985001882,64.9605662028,57.8225002289,57.7704467773,8.35200023651,1875.9995931,50.9870001475,50.8033192952,42.634999911,42.3056869507,42.5685183207,1.0,0.0,99.4839782715,1.0,0.0,0.20099957784,72.9485003153,100.0,4.30829203129,22.3635002772,1.89899984996,5.92049499353,40.736000061,71.0,198.141667684,0.303412639345,22.3635002772,0.466204012916,46.6204017003,2.0,1.0,1.0,652.685618083,652.685618083,0.0,0.270800807999,0.0,1.0,10.0317773024,63.7175000509,5.97750059764,2894.26267497,63.7880001068,63.5827789307,57.8104995092,57.5399958293,8.10049947103,1817.74995931,50.7724997203,50.7082850138,42.6720002492,43.2393595378,42.5685183207,1.0,0.0,49.9177837372,1.0,0.0,-0.0705000559489,100.0,6.05024937789,41.6900002162,239.0,166.116664886,0.270800807999,21.1159998576,0.438124673026,43.812467893,2.0,1.0,1.0,613.374542236,613.374542236,364.258328756,0.292917168402,3815.63521322,0.0,29.8973857562,5.01105757554,7.3671875,3816.21864827,0.0696694752914,86.569167455,86.569167455,70.8275178274,2.0,50.9775161743,43.1534907023,42.5685183207,1.0,976.204411261,1229.18041437,0.0,0.0,0.0,30.6080973943,1.0,0.0,2.6099999547,27.2144028346,1.0,36.4345229467,1.0,1.0,1.0,0.0,1.32166663806,1.0,28.0654756228,0.0,1.0,0.00315825095483,3.93166653315,27.8905889193,3.93166653315,2.0,0.0,29.9280524157,0.0566000007093,37.6836812508,0.960448734523,677.040572838,0.0,1.0,1804.30197841,0.00180430197841,665.78941305,0.425139490168,0.535311179362,0.0,0.425139490168,0.0,528.764170329,665.78941305,0.0,528.764170329,0.0,0.000528764170329,0.425340652466,1.0,0.0,2.0,2.0,1.0,46.9502401352,32.6296497981,27.2144028346,0.272144028346,1.0,10.5,2205.38482563,67.6117336665,1194.55358338,0.960450669529,1194.55358338,1.0,0.0,0.0,0.0,43.7200005849,1.0,70.791668574,1.0,0.0,42.3750009537,42.849167188,1.0,70.6250012716,0.0,1.0,86.569167455,0.0,560.799987793,0.000271062718497,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.557354163358,139022.0,1171.77941121,35.9239061344,634.697980287,0.510312897301,634.697980287,0.557163592249,1.0,1.0,1.0,0.0,1243.74277751,1243.74277751,0.0,1243.74277751,0.0,528.764170329,1243.74277751
2016-01-20T08:00:00.000Z,0.0,0.00311084810442,0.838810141193,0.511905723688,38.7512494723,0.0618968698777,74.0066661835,0.0,36.2933336894,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6674998601,1.0,79.6666641235,1.0,0.0,74.0066661835,62.1287377097,2.0,0.0,96.5782497724,57.8270003001,0.293204058602,350.77499644,0.0,0.301118558983,0.0,1.0,10.1756064097,64.9489994049,6.93749936422,2371.66621908,64.7689997355,64.7234141032,57.8315003713,57.7774327596,8.10750007629,1864.33291626,50.7875000636,50.6052017212,42.6799999873,42.339419047,42.6407410304,1.0,0.0,99.4888216654,1.0,0.0,0.179999669393,72.4909998576,100.0,4.24902911981,22.0889997482,1.89900016785,5.9265772899,40.7809998194,71.0,189.641666412,0.301118558983,22.0889997482,0.449865980602,44.9865980148,2.0,1.0,1.0,629.812372843,629.812372843,0.0,0.268839369275,0.0,1.0,9.99672635396,63.5419998169,5.79599984487,2892.01291911,63.6185000738,63.4128214518,57.8225002289,57.5502039591,7.92650032043,1816.74992879,50.5700003306,50.5138448079,42.6435000102,43.2310663859,42.6407410304,1.0,0.0,43.1137657166,1.0,0.0,-0.0765002568563,100.0,6.04883023103,41.6885000865,239.0,161.13333257,0.268839369275,20.9750000636,0.428128538586,42.8128541311,2.0,1.0,1.0,599.37995402,599.37995402,350.77499644,0.29323688098,3764.29333496,0.0,29.5683177312,4.78858204683,7.015625,3764.29333496,0.0715887138119,85.660832723,85.660832723,70.4569447835,2.0,50.7813975016,43.1528574626,42.6407410304,1.0,949.311414359,1172.53082563,0.0,0.0,0.0,30.1999266942,1.0,0.0,2.47833327452,27.6315736771,1.0,35.9642855326,1.0,1.0,1.0,0.0,1.24333329995,1.0,27.1309514046,0.0,1.0,0.00310949804882,3.72166653474,27.2978078524,3.72166653474,2.0,0.0,29.1035785538,0.0566000007093,35.9469426726,0.960673979509,676.389697797,0.0,1.0,1754.59611051,0.00175459611051,635.104986257,0.429804843113,0.530868395694,0.0,0.429804843113,0.0,514.197494507,635.104986257,0.0,514.197494507,0.0,0.000514197494507,0.429859618346,1.0,0.0,2.0,2.0,1.0,47.7149798075,33.2187159856,27.6315736771,0.276315736771,1.0,11.6666666667,2121.84223999,65.0505212264,1149.30248076,0.960673238806,1149.30248076,1.0,0.0,0.0,0.0,43.1816657384,1.0,70.3888899485,1.0,0.0,42.1416680018,42.4791669846,1.0,70.2361132304,0.0,1.0,85.660832723,0.0,534.200012207,0.000258570173589,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.552600378827,139022.0,1130.58883765,34.6611033545,612.386977388,0.511878979482,612.386977388,0.552543493675,1.0,1.0,1.0,0.0,1196.35109456,1196.35109456,0.0,1196.35109456,0.0,514.197494507,1196.35109456
2016-01-20T09:00:00.000Z,0.0,0.00397454714766,0.81528048664,0.508153333897,40.1785000165,0.0552961495378,73.7899990082,0.0,36.2341674169,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5333328247,1.0,79.6666641235,1.0,0.0,73.7899990082,65.0324478149,2.0,0.0,98.4780000051,58.2994999886,0.307234743052,410.208328247,0.0,0.315450304381,0.0,1.0,10.476559639,66.3439998627,7.80000050863,2384.16623942,66.1175003052,66.0706812541,58.3174997965,58.2599665324,8.74049981435,1951.33287557,51.1819998423,51.0020650228,42.441500028,42.1529795329,42.3240737915,1.0,0.0,99.9981231689,1.0,0.0,0.226499557495,73.9250005086,100.0,4.57593333721,23.6760002772,1.85249996185,5.90062630177,40.5890000661,71.0,224.183333079,0.315450304381,23.6760002772,0.507509514945,50.750951767,2.0,1.0,1.0,710.513320923,710.513320923,0.0,0.281661963276,0.0,1.0,10.2396647135,64.642999649,6.43949921926,2902.13671875,64.7209993998,64.5015589396,58.2815001806,58.0081736247,8.38549995422,1889.49994914,50.9750000636,50.9084701538,42.5895001094,43.1876627604,42.3240737915,1.0,0.0,83.4484974543,1.0,0.0,-0.0779997507731,100.0,6.04801928997,41.6749998728,239.0,186.025000254,0.281661963276,22.1314992905,0.471395532517,47.1311175028,2.0,1.0,1.0,659.953745524,659.953745524,410.208328247,0.307087625356,3952.74145508,0.0,30.5713014603,4.88665090005,7.04166666667,3952.74145508,0.070670790971,94.3291664124,94.3291664124,72.8174794515,2.0,51.1616109212,43.051592509,42.3240737915,1.0,1077.50539625,1291.70646075,0.0,0.0,0.0,29.2102257411,1.0,0.0,3.41333325704,29.1072740555,1.0,40.1785701116,1.0,1.0,1.0,0.0,1.89333328605,1.0,31.9583326976,0.0,1.0,0.00396722637865,5.30666657289,31.7985995611,5.30666657289,2.0,0.0,33.0336941782,0.0566000007093,39.6005777242,0.961145735892,675.028320215,0.0,1.0,1991.53486275,0.00199153486275,699.656841483,0.437125919952,0.524023709699,0.0,0.437125919952,0.0,583.634165446,699.656841483,0.0,583.634165446,0.0,0.000583634165446,0.437065817416,1.0,0.0,2.0,2.0,1.0,49.2373027802,34.7648706436,29.1072740555,0.291072740555,1.0,11.0833333333,2369.21185699,72.6342719024,1283.29100693,0.961149629651,1283.29100693,1.0,0.0,0.0,0.0,47.5508333842,1.0,72.7500012716,1.0,0.0,43.5583343506,46.778333346,1.0,72.5972245534,0.0,1.0,94.3291664124,0.0,607.16998291,0.000284851158264,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.545205130953,139022.0,1252.55968283,38.4004327466,678.452866879,0.508142516557,678.452866879,0.545312863436,1.0,1.0,1.0,0.0,1335.16256714,1335.16256714,0.0,1335.16256714,0.0,583.634165446,1335.16256714
2016-01-20T10:00:00.000Z,0.0,0.00398043567562,0.824422459134,0.509351355096,39.647500515,0.0577465444947,73.7475001017,0.0,36.1991669337,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6374994914,1.0,79.6666641235,1.0,0.0,73.7475001017,64.01994133,2.0,0.0,98.1165008545,58.4690003395,0.303478063291,387.883328756,0.0,0.314718348474,0.0,1.0,10.4040408929,66.0005009969,7.32000033061,2381.24955241,65.7965005239,65.7565892537,58.4765001933,58.4218648275,8.36099942525,1902.66622925,50.7409995397,50.5618896484,42.3800001144,42.0556182861,42.4370368322,1.0,0.0,99.9981231689,1.0,0.0,0.204000473022,74.0959993998,100.0,4.51415979862,23.4165004094,1.87650044759,5.8898810943,40.5034996668,71.0,208.608332316,0.314718348474,23.4165004094,0.473461463565,47.3461465836,2.0,1.0,1.0,662.846048991,662.846048991,0.0,0.282866523007,0.0,1.0,10.2215349674,64.5665003459,6.17850017548,2897.63724772,64.6400006612,64.4319178263,58.4615004857,58.1867726644,8.21449915568,1851.99992879,50.5144996643,50.4602915446,42.3000005086,42.8774541219,42.4370368322,1.0,0.0,77.4369881948,1.0,0.0,-0.0735003153483,100.0,6.00605177879,41.3629999161,239.0,179.291666667,0.282866523007,22.3400001526,0.452648478917,45.2648477554,2.0,1.0,1.0,633.707870483,633.707870483,387.883328756,0.303409850531,3880.97941081,0.0,30.393043836,4.76471312841,7.15885416667,3880.97941081,0.0709857012232,90.7024993896,90.7024993896,71.9359830221,2.0,50.7409032186,42.8356882731,42.4370368322,1.0,1029.14110311,1239.57973681,0.0,0.0,0.0,28.3981442451,1.0,0.0,3.26499994596,30.0783559481,1.0,39.7261892955,1.0,1.0,1.0,0.0,1.8224999706,1.0,31.244046847,0.0,1.0,0.00397557446941,5.08749997616,31.1212058067,5.08749997616,2.0,0.0,31.5509626075,0.0566000007093,38.002499178,0.961455583065,674.135014477,0.0,1.0,1902.14396389,0.00190214396389,671.422238547,0.436136432841,0.525317551694,0.0,0.436136432841,0.0,557.437494914,671.422238547,0.0,557.437494914,0.0,0.000557437494914,0.436130655309,1.0,0.0,2.0,2.0,1.0,48.4471197128,36.0820938746,30.0783559481,0.300783559481,1.0,11.0833333333,2268.72083992,69.5534617855,1228.85973346,0.961453984535,1228.85973346,1.0,0.0,0.0,0.0,45.69333299,1.0,71.888888677,1.0,0.0,43.0333344142,45.0091667175,1.0,71.7222239176,0.0,1.0,90.7024993896,0.0,583.320007324,0.000273356009682,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.546378256415,139022.0,1201.84748545,36.8457201435,650.984446674,0.509327120974,650.984446674,0.5463850863,1.0,1.0,1.0,0.0,1278.12641398,1278.12641398,0.0,1278.12641398,0.0,557.437494914,1278.12641398
2016-01-20T11:00:00.000Z,0.0,0.00589814898558,0.796196298945,0.507916892139,41.6079990069,0.0498882218133,73.7191664378,0.0,36.1341660817,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5850000381,1.0,79.6666641235,1.0,0.0,73.7191664378,68.3164409291,2.0,0.0,100.492499034,58.8845000267,0.326832079463,483.983332316,0.0,0.335164598044,0.0,1.0,10.7835563024,67.6819998423,8.53349844615,2381.66617839,67.4314988454,67.3848775228,58.8980003993,58.8453470866,9.24749978383,2006.33289591,51.28850015,51.1160863241,42.0410003662,41.8138224284,41.9999993642,1.0,0.0,99.9981231689,1.0,0.0,0.250500996908,70.2200012207,100.0,4.93260149161,25.3904984792,1.82550048828,5.85095481078,40.2154998779,71.0,259.150000254,0.335164598044,25.3904984792,0.551964510963,55.1964508692,2.0,1.0,1.0,772.750315348,772.750315348,0.0,0.308872452095,0.0,1.0,10.5551219781,66.0349998474,7.25100072225,2898.762146,66.1220003764,65.9021021525,58.8709996541,58.599454244,8.98399957021,1941.74994914,51.0829995473,51.0174865723,42.0989999771,42.64894104,41.9999993642,1.0,0.0,99.2726046244,1.0,0.0,-0.0870005289714,100.0,5.98273658752,41.199499766,239.0,224.833332062,0.308872452095,24.0230003993,0.519007059733,51.9007059733,2.0,1.0,1.0,726.609883626,726.609883626,483.983332316,0.326470704014,4103.26652018,0.0,31.8809347153,4.96241947015,7.45572916667,4105.01680501,0.0699671972278,103.47416687,103.47416687,75.0858688354,2.0,51.2875111898,42.6204198201,41.9999993642,1.0,1236.78938876,1392.48893096,0.0,0.0,0.0,27.6366038322,1.0,0.0,5.33499991894,31.261396567,1.0,46.6666650772,1.0,1.0,1.0,0.0,3.39916658401,1.0,38.6011899312,0.0,1.0,0.00587051458987,8.73416650295,38.8053693771,8.73416650295,2.0,0.0,37.9169538952,0.0566000007093,42.6903230853,0.961725683792,673.357010461,0.0,1.0,2285.93675186,0.00228593675186,754.245981454,0.45238820752,0.509339405069,0.0,0.45238820752,0.0,669.910837809,754.245981454,0.0,669.910837809,0.0,0.000669910837809,0.452208980918,1.0,0.0,2.0,2.0,1.0,45.880803744,38.0000022252,31.261396567,0.31261396567,1.0,10.5,2629.27831972,80.6072769805,1424.15681926,0.96172761259,1424.15681926,1.0,0.0,0.0,0.0,52.1516666412,1.0,75.0555553436,1.0,0.0,44.9416675568,51.3225005468,1.0,74.9027792613,0.0,1.0,103.47416687,0.0,720.199951172,0.000307076024552,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.529608798169,139022.0,1388.64972701,42.5726224318,752.166464633,0.507935115373,752.166464633,0.529807446412,1.0,1.0,1.0,0.0,1480.83178711,1480.83178711,0.0,1480.83178711,0.0,669.910837809,1480.83178711
