timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-01-20T12:00:00.000Z,0.0,0.00546874469279,0.804471377006,0.5081862592,41.0207490921,0.0521389802833,73.6599992116,0.0,36.1050004959,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5549996694,1.0,79.6666641235,1.0,0.0,73.6599992116,67.0904048573,2.0,0.0,99.9337491989,58.9130001068,0.319824120594,454.016662598,0.0,0.327281514982,0.0,1.0,10.691699028,67.2649993896,8.10899957021,2376.66621908,67.0339997609,66.9773330688,58.9250001907,58.8770955404,8.72699991862,2030.6662089,50.9329999288,50.7536265055,42.2060000102,41.9315414429,42.1277774175,1.0,0.0,99.9981231689,1.0,0.0,0.230999628703,73.5410003662,100.0,4.81945641836,24.8279997508,1.8254998525,5.87224260966,40.3805001577,71.0,242.116664886,0.327281514982,24.8279997508,0.52785291036,52.7852913539,2.0,1.0,1.0,738.994074504,738.994074504,0.0,0.302900489369,0.0,1.0,10.4850200812,65.7184995015,6.89849885305,2902.88657633,65.7994988759,65.578801473,58.9010000229,58.6345367432,8.52650038401,1963.24992879,50.7185001373,50.6553700765,42.1919997533,42.7159678141,42.1277774175,1.0,0.0,99.9981155396,1.0,0.0,-0.0809993743896,100.0,5.9922653834,41.2655000687,239.0,211.899998983,0.302900489369,23.6074991226,0.49867217291,49.8672176997,2.0,1.0,1.0,698.141042074,698.141042074,454.016662598,0.319340389449,4135.35520426,0.0,31.2248306274,4.34835280975,6.54166666667,4135.35520426,0.0730559503732,103.874167124,103.874167124,74.9283065796,2.0,50.9275334676,42.6942977905,42.1277774175,1.0,1180.3018175,1340.41619802,0.0,0.0,0.0,27.4925939242,1.0,0.0,4.77416658401,31.4324062665,1.0,44.9761889776,1.0,1.0,1.0,0.0,2.98916659753,1.0,36.8749984105,0.0,1.0,0.00543679702692,7.76333320141,36.9290641149,7.76333320141,2.0,0.0,36.1851823789,0.0566000007093,41.0938997719,0.961800123919,673.142693435,0.0,1.0,2181.53173647,0.00218153173647,726.040622914,0.45035371717,0.511446655747,0.0,0.45035371717,0.0,639.314168294,726.040622914,0.0,639.314168294,0.0,0.000639314168294,0.449921021859,1.0,0.0,2.0,2.0,1.0,39.807876269,39.2126499812,31.4324062665,0.314324062665,1.0,11.6666666667,2520.71801553,77.2790821508,1365.35479121,0.961800372916,1365.35479121,1.0,0.0,0.0,0.0,52.3400004705,1.0,74.8472232819,1.0,0.0,44.8250010808,51.5341672897,1.0,74.7083365122,0.0,1.0,103.874167124,0.0,780.0,0.000295592782235,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.53175967711,139022.0,1332.00352773,40.8359877665,721.483873758,0.508236733267,721.483873758,0.532156304941,1.0,1.0,1.0,0.0,1419.58230591,1419.58230591,0.0,1419.58230591,0.0,639.314168294,1419.58230591
2016-01-20T13:00:00.000Z,0.0,0.00702883594989,0.775446056021,0.514057841536,43.6435009638,0.0431556438014,73.8758328756,0.0,36.1974995931,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6591663361,1.0,79.6666641235,1.0,0.0,73.8758328756,72.9754867554,2.0,0.0,102.958500862,59.3149998983,0.350434840999,600.316670736,0.0,0.358009202655,0.0,1.0,11.1727408568,69.3365008036,9.66600074768,2379.99953206,69.059000651,69.0252507528,59.3285001119,59.284072876,9.75150044759,2171.66617839,51.1580003103,50.9886856079,41.4064998627,41.2322311401,41.3555558523,1.0,0.0,99.9981231689,1.0,0.0,0.277500152588,68.7559992472,100.0,5.40916752815,27.6525007884,1.83449999491,5.76357332865,39.5719998678,71.0,315.933336894,0.358009202655,27.6525007884,0.630291497367,63.0291490555,2.0,1.0,1.0,882.408096313,882.408096313,0.0,0.341987939854,0.0,1.0,10.9418892066,67.7014980316,8.49750073751,2897.63726807,67.7990004222,67.5703531901,59.3014996847,59.0325597127,9.57500012716,2084.74992879,50.9450000127,50.8887074788,41.3699998856,41.837677002,41.3555558523,1.0,0.0,99.9981155396,1.0,0.0,-0.0975023905436,100.0,5.88663729032,40.4855000178,239.0,284.383331299,0.341987939854,26.4290005366,0.593857596261,59.3763707479,2.0,1.0,1.0,831.400634766,831.400634766,600.316670736,0.350399698365,4452.15783691,0.0,34.2162955602,5.02485477924,7.4375,4452.15783691,0.0731181239052,125.261669159,125.261669159,79.7819328308,2.0,51.1552912394,41.9211222331,41.3555558523,1.0,1498.18206938,1543.66875904,0.0,0.0,0.0,27.7368764877,1.0,0.0,7.10249984264,31.5916236242,1.0,51.7916647593,1.0,1.0,1.0,0.0,4.93833319346,1.0,44.2321427663,0.0,1.0,0.00703012605081,12.0408329964,44.0677213669,12.0408329964,2.0,0.0,45.9306175871,0.0566000007093,47.3251288358,0.961802752854,673.135125885,0.0,1.0,2769.06438919,0.00276906438919,836.133007822,0.473710185359,0.488092621668,0.0,0.473710185359,0.0,811.495000203,836.133007822,0.0,811.495000203,0.0,0.000811495000203,0.473703590532,1.0,0.0,2.0,2.0,1.0,38.1440575918,39.692972819,31.5916236242,0.315916236242,1.0,10.5,3041.85082842,93.2557464229,1647.62800802,0.961802807026,1647.62800802,1.0,0.0,0.0,0.0,63.1975008647,1.0,79.8611125946,1.0,0.0,47.8083337148,62.0641670227,1.0,79.6805559794,0.0,1.0,125.261669159,0.0,844.200012207,0.000340414674194,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.507476811361,139022.0,1625.94368554,49.8474779303,880.697478898,0.514107130505,880.697478898,0.507483635475,1.0,1.0,1.0,0.0,1713.06217448,1713.06217448,0.0,1713.06217448,0.0,811.495000203,1713.06217448
2016-01-20T14:00:00.000Z,0.0,0.00652946321197,0.791971737473,0.508508194695,42.0227503777,0.0486385303653,73.7441660563,0.0,36.2316665649,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5475002925,1.0,79.6666641235,1.0,0.0,73.7441660563,69.4980971018,2.0,0.0,101.046000481,59.023250103,0.336179120465,511.175003052,0.0,0.342739936675,0.0,1.0,10.8597009977,68.0405000051,8.74350070953,2379.58284505,67.7780005137,67.7568232218,59.0344998042,58.9977315267,9.28949991862,2042.66618856,50.7934999466,50.620493571,41.504000028,41.2895024618,41.7018518448,1.0,0.0,99.9981231689,1.0,0.0,0.262499491374,70.7330004374,100.0,5.07930016518,26.2740004857,1.80749956767,5.78040083249,39.6965004603,71.0,271.375002543,0.342739936675,26.2740004857,0.564955233619,56.4955234528,2.0,1.0,1.0,790.937327067,790.937327067,0.0,0.321667425088,0.0,1.0,10.6469790936,66.4429995219,7.52399953206,2901.01182048,66.5359999339,66.321240743,59.0120004018,58.7436091105,9.0335000356,1976.49991862,50.5655002594,50.5208562215,41.5320002238,42.0246988932,41.7018518448,1.0,0.0,99.9981155396,1.0,0.0,-0.0930004119873,100.0,5.90407299995,40.6099999746,239.0,239.80000178,0.321667425088,25.0039997101,0.531649148124,53.1649147669,2.0,1.0,1.0,744.308807373,744.308807373,511.175003052,0.335726718549,4166.27699788,0.0,33.2618341446,5.44414273898,8.20572916667,4166.27699788,0.0724034500565,109.990833918,109.990833918,76.6652018229,2.0,50.7984771729,42.0434061686,41.7018518448,1.0,1301.27254001,1398.66231181,0.0,0.0,0.0,26.6801241239,1.0,0.0,5.95333325863,32.3543756803,1.0,48.7559509277,1.0,1.0,1.0,0.0,3.9749999245,1.0,40.7738087972,0.0,1.0,0.00651392279205,9.92833336194,40.7511342367,9.92833336194,2.0,0.0,39.893850443,0.0566000007093,42.8795839239,0.961779267135,673.202735329,0.0,1.0,2405.11986149,0.00240511986149,757.589812484,0.463543661559,0.49823617218,0.0,0.463543661559,0.0,704.838338216,757.589812484,0.0,704.838338216,0.0,0.000704838338216,0.463282619913,1.0,0.0,2.0,2.0,1.0,44.873392423,39.574505806,32.3543756803,0.323543756803,1.0,10.5,2699.93485182,82.7734343669,1462.4281507,0.961779833738,1462.4281507,1.0,0.0,0.0,0.0,55.580833753,1.0,76.7222232819,1.0,0.0,45.9333343506,54.4100004832,1.0,76.5555578868,0.0,1.0,109.990833918,0.0,761.369995117,0.00030843739785,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.518035578104,139022.0,1427.64987897,43.7682722145,773.291018834,0.50856222042,773.291018834,0.518306849905,1.0,1.0,1.0,0.0,1520.5435791,1520.5435791,0.0,1520.5435791,0.0,704.838338216,1520.5435791
2016-01-20T15:00:00.000Z,0.0,0.00517208343017,0.811189256907,0.507779104107,40.5392492612,0.0543139839683,73.973332723,0.0,36.215833346,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7574993769,1.0,79.6666641235,1.0,0.0,73.973332723,66.135283788,2.0,0.0,99.3569990794,58.8177498182,0.316942254339,431.866668701,0.0,0.325859493276,0.0,1.0,10.5913813114,66.8690007528,7.81049982707,2387.91623942,66.6424992879,66.6155598958,58.8319994609,58.7888463338,8.55150000254,1990.66624959,50.5250002543,50.3529485067,41.9735002518,41.6884714762,42.0148146947,1.0,0.0,99.9981231689,1.0,0.0,0.226501464844,75.1700007121,100.0,4.75117182732,24.6689990362,1.8360004425,5.8402094841,40.1374998093,71.0,231.116666158,0.325859493276,24.6689990362,0.506532389323,50.6532392502,2.0,1.0,1.0,709.145345052,709.145345052,0.0,0.300750982044,0.0,1.0,10.3979976972,65.3434988658,6.62549940745,2902.13665771,65.4289995829,65.2209981283,58.8035001755,58.532488505,8.3300002416,1922.24992879,50.2894999186,50.253094991,41.959499677,42.4849090576,42.0148146947,1.0,0.0,99.9981155396,1.0,0.0,-0.0855007171631,100.0,5.95901588599,41.0209992727,239.0,200.75,0.300750982044,23.4694999059,0.476636690412,47.6636692683,2.0,1.0,1.0,667.291366577,667.291366577,431.866668701,0.316865614412,4045.50685628,0.0,32.1067255338,5.11078794797,7.66145833333,4045.50685628,0.0745463473255,101.535833995,101.535833995,74.6713015238,2.0,50.5542780558,42.468208313,42.0148146947,1.0,1134.34836063,1284.52009411,0.0,0.0,0.0,25.6114695867,1.0,0.0,4.39166653156,33.2205298742,1.0,43.7797609965,1.0,1.0,1.0,0.0,2.65583324432,1.0,35.6726182302,0.0,1.0,0.00516600224555,7.04749969641,35.6124652227,7.04749969641,2.0,0.0,34.7763611831,0.0566000007093,39.3802612055,0.961531797174,673.915388619,0.0,1.0,2096.59674519,0.00209659674519,695.764323533,0.450918607407,0.510613875,0.0,0.450918607407,0.0,614.423334757,695.764323533,0.0,614.423334757,0.0,0.000614423334757,0.450891949236,1.0,0.0,2.0,2.0,1.0,72.6916885376,36.4589707057,33.2205298742,0.332205298742,1.0,9.91666666667,2418.86845474,74.1566223885,1310.18765829,0.961532482407,1310.18765829,1.0,0.0,0.0,0.0,51.3616663615,1.0,74.7083326976,1.0,0.0,44.6833343506,50.1741666794,1.0,74.4722226461,0.0,1.0,101.535833995,0.0,648.950012207,0.000283266398163,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.531041732175,139022.0,1277.37492633,39.1612077435,691.894121074,0.50777357548,691.894121074,0.531069109503,1.0,1.0,1.0,0.0,1362.6036377,1362.6036377,0.0,1362.6036377,0.0,614.423334757,1362.6036377
2016-01-20T16:00:00.000Z,0.0,0.00517520061452,0.815875104596,0.508208999128,40.3704997698,0.0554069928392,73.7274983724,0.0,36.2533334096,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4741662343,1.0,79.6666641235,1.0,0.0,73.7274983724,65.6434922652,2.0,0.0,99.2549994787,58.8844997088,0.317498284097,422.649998983,0.0,0.325986781026,0.0,1.0,10.5805032253,66.7985006968,7.68299992879,2375.83292643,66.5839996338,66.5500742594,58.900999705,58.8567810059,8.51699956258,1958.99957275,50.5474999746,50.3758824666,42.030500412,41.7336425781,42.1148147583,1.0,0.0,99.9981231689,1.0,0.0,0.214501063029,75.285498937,100.0,4.733197848,24.5534992218,1.84350013733,5.84730537732,40.1870002747,71.0,226.625001272,0.325986781026,24.5534992218,0.496614147368,49.6614147822,2.0,1.0,1.0,695.259806315,695.259806315,0.0,0.299608510981,0.0,1.0,10.3822851181,65.2624994914,6.47399997711,2904.76135254,65.3419996897,65.1315511068,58.8679997126,58.5994567871,8.26099936167,1900.74994914,50.3359994888,50.2805124919,42.0750001272,42.5927810669,42.1148147583,1.0,0.0,99.9981155396,1.0,0.0,-0.0795001983643,100.0,5.97178852558,41.1124998728,239.0,196.091667175,0.299608510981,23.2669995626,0.467419400896,46.7419398626,2.0,1.0,1.0,654.387161255,654.387161255,422.649998983,0.317453846887,3975.49517822,0.0,31.7562241554,5.223452727,7.65885416667,3975.49517822,0.0740783367521,98.5641670227,98.5641670227,74.0143095652,2.0,50.5770543416,42.5408096313,42.1148147583,1.0,1111.10008938,1251.78953834,0.0,0.0,0.0,25.1200037003,1.0,0.0,4.32249987125,33.7809960047,1.0,43.4999984105,1.0,1.0,1.0,0.0,2.56666660309,1.0,35.3214279811,0.0,1.0,0.00517542931803,6.88916647434,35.2576669057,6.88916647434,2.0,0.0,34.0636257432,0.0566000007093,38.3768219901,0.961446689154,674.160584575,0.0,1.0,2053.62736161,0.00205362736161,678.035715709,0.452100457115,0.509346212735,0.0,0.452100457115,0.0,601.830835978,678.035715709,0.0,601.830835978,0.0,0.000601830835978,0.452105825146,1.0,0.0,2.0,2.0,1.0,81.2870903015,35.9881019592,33.7809960047,0.337809960047,1.0,9.91666666667,2362.88962773,72.4404477333,1279.86655169,0.96144666985,1279.86655169,1.0,0.0,0.0,0.0,49.7649997075,1.0,73.9722213745,1.0,0.0,44.266667366,48.7991666794,1.0,73.7777773539,0.0,1.0,98.5641670227,0.0,633.220031738,0.000276048553395,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.529770634927,139022.0,1248.97289175,38.2904704577,676.510070281,0.508200134876,676.510070281,0.5297559348,1.0,1.0,1.0,0.0,1331.18829346,1331.18829346,0.0,1331.18829346,0.0,601.830835978,1331.18829346
2016-01-20T17:00:00.000Z,0.0,0.00581965261862,0.800678329549,0.507842809608,41.2622507413,0.0511732186972,73.7333310445,0.0,36.3066663742,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4266662598,1.0,79.6666641235,1.0,0.0,73.7333310445,67.6669050852,2.0,0.0,100.201500257,58.9392495155,0.323408227098,467.358329773,0.0,0.331361749905,0.0,1.0,10.7279583613,67.4420000712,8.2484998703,2382.91621908,67.2004998525,67.1623458862,58.9519999822,58.9094772339,8.80200036367,2041.33287557,50.8444999059,50.6676330566,42.0424995422,41.79028066,41.9481474559,1.0,0.0,99.9981231689,1.0,0.0,0.241500218709,72.8194999695,100.0,4.87517889341,25.1580003103,1.81349945068,5.85257673264,40.2290000916,71.0,248.366666158,0.331361749905,25.1580003103,0.535013645717,53.5013650258,2.0,1.0,1.0,749.019104004,749.019104004,0.0,0.308227489884,0.0,1.0,10.5309487184,65.9239991506,7.07550175985,2902.51163737,66.0020008087,65.7864557902,58.9264990489,58.6549504598,8.62549940745,1973.4998881,50.6254997253,50.5693054199,42.0000003179,42.519376119,41.9481474559,1.0,0.0,99.9981155396,1.0,0.0,-0.0780016581217,100.0,5.96732831001,41.0810003281,239.0,218.991666158,0.308227489884,24.0020004908,0.506808791388,50.680879275,2.0,1.0,1.0,709.532307943,709.532307943,467.358329773,0.323128163752,4169.7775472,0.0,32.2629782359,4.66331462065,7.08333333333,4169.7775472,0.074557077435,107.623332977,107.623332977,75.9563268026,2.0,50.8547846476,42.5414454142,41.9481474559,1.0,1213.25187877,1351.65225284,0.0,0.0,0.0,25.372733434,1.0,0.0,5.11583324273,33.5792665482,1.0,46.1011896133,1.0,1.0,1.0,0.0,3.29416658481,1.0,38.0833320618,0.0,1.0,0.0058007120773,8.40999980768,38.081990242,8.40999980768,2.0,0.0,37.1953510989,0.0566000007093,41.4383698783,0.961377590157,674.359712496,0.0,1.0,2242.43277322,0.00224243277322,732.12666712,0.454750622178,0.506625799394,0.0,0.454750622178,0.0,657.161671956,732.12666712,0.0,657.161671956,0.0,0.000657161671956,0.454672033588,1.0,0.0,2.0,2.0,1.0,82.7986227671,35.6589679718,33.5792665482,0.335792665482,1.0,10.5,2564.9041316,78.6337209771,1389.28833908,0.961376421572,1389.28833908,1.0,0.0,0.0,0.0,54.1583337784,1.0,75.9444459279,1.0,0.0,45.4750010173,53.4650001526,1.0,75.7916666667,0.0,1.0,107.623332977,0.0,727.239990234,0.000298070592268,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.526979638803,139022.0,1354.94179793,41.5392193283,733.908459501,0.507858785474,733.908459501,0.527049135954,1.0,1.0,1.0,0.0,1445.10340373,1445.10340373,0.0,1445.10340373,0.0,657.161671956,1445.10340373
2016-01-20T18:00:00.000Z,0.0,0.00543821929894,0.812910022807,0.508172976775,40.5632513364,0.0546604486559,73.8275000254,0.0,36.2466665904,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5900004705,1.0,79.6666641235,1.0,0.0,73.8275000254,66.2272618612,2.0,0.0,99.3975009918,58.8342496554,0.321676682275,435.500005086,0.0,0.329484944895,0.0,1.0,10.5974245866,66.8959992727,7.82250118256,2387.0828654,66.6725012461,66.6467208862,58.8500000636,58.8034439087,8.63400014242,1961.6662089,50.4499998093,50.2707748413,41.8159996668,41.5262120565,41.9796298345,1.0,0.0,99.9981231689,1.0,0.0,0.22349802653,74.5504995982,100.0,4.78012486299,24.8565015793,1.83899943034,5.81729972363,39.9770002365,71.0,232.750003815,0.329484944895,24.8565015793,0.504298637027,50.4298645655,2.0,1.0,1.0,706.018091838,706.018091838,0.0,0.302982199226,0.0,1.0,10.4016237259,65.3674996694,6.63150024414,2905.51123047,65.4499994914,65.2446390788,58.8184992472,58.5497055054,8.41850026449,1905.24997965,50.2234999339,50.1753158569,41.8049996694,42.3451207479,41.9796298345,1.0,0.0,99.9981155396,1.0,0.0,-0.0824998219808,100.0,5.93914715449,40.8694998423,239.0,202.750001272,0.302982199226,23.644999822,0.477563236782,47.7563241323,2.0,1.0,1.0,668.588531494,668.588531494,435.500005086,0.321481594668,3980.74605306,0.0,32.3416190147,5.42473423481,8.1640625,3980.74605306,0.0745890558701,100.995833079,100.995833079,74.53845342,2.0,50.4663416545,42.3070729574,41.9796298345,1.0,1140.37160128,1262.65353686,0.0,0.0,0.0,25.2507066727,1.0,0.0,4.56083317598,33.5992933909,1.0,44.3154748281,1.0,1.0,1.0,0.0,2.80166659753,1.0,36.2678565979,0.0,1.0,0.00541886002676,7.36249987284,36.20510451,7.36249987284,2.0,0.0,34.9610190884,0.0566000007093,38.7098857556,0.961416497586,674.247585831,0.0,1.0,2107.72939824,0.00210772939824,683.920234461,0.456245993073,0.505169206413,0.0,0.456245993073,0.0,617.685841878,683.920234461,0.0,617.685841878,0.0,0.000617685841878,0.456130156914,1.0,0.0,2.0,2.0,1.0,80.2289867401,35.841091156,33.5992933909,0.335992933909,1.0,11.0833333333,2403.02513814,73.670904844,1301.60607634,0.961415199486,1301.60607634,1.0,0.0,0.0,0.0,50.9499994914,1.0,74.513888677,1.0,0.0,44.6166671117,50.0458329519,1.0,74.3611119588,0.0,1.0,100.995833079,0.0,672.5,0.000278444316407,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.525443332582,139022.0,1270.08308195,38.9376575341,687.94447078,0.508141658704,687.94447078,0.525543761989,1.0,1.0,1.0,0.0,1353.84387207,1353.84387207,0.0,1353.84387207,0.0,617.685841878,1353.84387207
2016-01-20T19:00:00.000Z,0.0,0.00521926329035,0.817804308283,0.508461901861,40.3052504857,0.0560657940974,73.9024995168,0.0,36.221666654,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6808334986,1.0,79.6666641235,1.0,0.0,73.9024995168,65.3412119548,2.0,0.0,99.333000501,59.0277500153,0.316541818727,417.566663106,0.0,0.324891977515,0.0,1.0,10.5937984784,66.8449999491,7.58250077566,2384.99955241,66.6290003459,66.5863138835,59.0464995702,58.9970982869,8.35650030772,1976.33289591,50.5775000254,50.3988138835,42.2209997177,41.9143625895,42.1574068069,1.0,0.0,99.9981231689,1.0,0.0,0.215999603271,75.2210000356,100.0,4.71993390719,24.4080006282,1.83599917094,5.87386457125,40.3850005468,71.0,223.616666158,0.324891977515,24.4080006282,0.491609180995,49.1609185537,2.0,1.0,1.0,688.252853394,688.252853394,0.0,0.298224959339,0.0,1.0,10.394371589,65.3284994761,6.39899984996,2907.38602702,65.4080003103,65.1903279622,59.0090004603,58.7442499797,8.14699935913,1914.99996948,50.3674996694,50.3066431681,42.2205003103,42.7542673747,42.1574068069,1.0,0.0,99.9981155396,1.0,0.0,-0.0780010223389,100.0,5.9932791392,41.275999705,239.0,193.950000763,0.298224959339,23.1875,0.46441734314,46.441734314,2.0,1.0,1.0,650.184280396,650.184280396,417.566663106,0.316507390435,4011.66788737,0.0,31.4207749367,4.9017534256,7.11979166667,4010.50101725,0.0753059063696,99.2724984487,99.2724984487,74.0439656576,2.0,50.5865427653,42.6993916829,42.1574068069,1.0,1103.33834561,1238.32383086,0.0,0.0,0.0,25.1110808055,1.0,0.0,4.30499986808,33.9354187648,1.0,43.595237414,1.0,1.0,1.0,0.0,2.57999992371,1.0,35.2678565979,0.0,1.0,0.00521775440208,6.88499979178,35.3627697627,6.88499979178,2.0,0.0,33.8256695615,0.0566000007093,37.9639961569,0.961503374082,673.997266193,0.0,1.0,2039.28146286,0.00203928146286,670.741973164,0.45303863456,0.508464642513,0.0,0.45303863456,0.0,597.626663208,670.741973164,0.0,597.626663208,0.0,0.000597626663208,0.453096851707,1.0,0.0,2.0,2.0,1.0,79.4471880595,36.2876825333,33.9354187648,0.339354187648,1.0,10.5,2341.66217647,71.7896657183,1268.36863637,0.961503277074,1268.36863637,1.0,0.0,0.0,0.0,50.2691663106,1.0,74.0694433848,1.0,0.0,44.3333339691,49.0033334096,1.0,73.8888893127,0.0,1.0,99.2724984487,0.0,627.739990234,0.000273079053365,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.528822578807,139022.0,1238.27676034,37.9625530894,670.716477273,0.508445315022,670.716477273,0.528762164114,1.0,1.0,1.0,0.0,1319.15165202,1319.15165202,0.0,1319.15165202,0.0,597.626663208,1319.15165202
2016-01-20T20:00:00.000Z,0.0,0.00584583988086,0.816678938737,0.508372810986,40.4972499212,0.0557654606235,73.9091663361,0.0,36.3141670227,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6391665141,1.0,79.6666641235,1.0,0.0,73.9091663361,65.6202337092,2.0,0.0,99.7274999619,59.2302500407,0.318280492749,422.316670736,0.0,0.326929305864,0.0,1.0,10.6518137455,67.1045004527,7.65149911245,2385.41623942,66.8974997203,66.8558883667,59.2460006078,59.1964594523,8.41649945577,1974.33285522,50.5819997787,50.4045435588,42.165500323,41.8621800741,42.1425924301,1.0,0.0,99.9981231689,1.0,0.0,0.207000732422,75.5525004069,100.0,4.78626167774,24.7319993973,1.83899974823,5.86555206776,40.3265005747,71.0,226.266666412,0.326929305864,24.7319993973,0.494441455659,49.4441458384,2.0,1.0,1.0,692.218037923,692.218037923,0.0,0.30032017201,0.0,1.0,10.4475521247,65.574499766,6.44550100962,2904.01145426,65.6600004832,65.4471791585,59.2144994736,58.9458033244,8.19799995422,1910.49992879,50.357000351,50.3085581462,42.1590003967,42.7044804891,42.1425924301,1.0,0.0,99.9981155396,1.0,0.0,-0.0855007171631,100.0,5.98679141204,41.2309999466,239.0,196.05000178,0.30032017201,23.5010000865,0.466218559628,46.6218563716,2.0,1.0,1.0,652.70598348,652.70598348,422.316670736,0.318334207085,4007.00046794,0.0,31.5518784523,4.73139023781,7.34635416667,4007.00046794,0.0746628988174,99.0900007884,99.0900007884,74.0930233002,2.0,50.6017303467,42.6529006958,42.1425924301,1.0,1113.39244875,1242.20179916,0.0,0.0,0.0,24.523449262,1.0,0.0,4.803333203,34.7225513458,1.0,45.1964279811,1.0,1.0,1.0,0.0,2.95333325863,1.0,37.1547609965,0.0,1.0,0.00584339229887,7.75666650136,37.0768880844,7.75666650136,2.0,0.0,34.1339039047,0.0566000007093,38.082885231,0.961598201764,673.724105331,0.0,1.0,2057.86429036,0.00205786429036,672.842486816,0.45450777967,0.507090183944,0.0,0.45450777967,0.0,603.072499593,672.842486816,0.0,603.072499593,0.0,0.000603072499593,0.454610059659,1.0,0.0,2.0,2.0,1.0,81.2255236308,36.8566157023,34.7225513458,0.347225513458,1.0,11.0833333333,2355.59424791,72.2167891357,1275.91498641,0.961597963614,1275.91498641,1.0,0.0,0.0,0.0,49.9641666412,1.0,74.0555559794,1.0,0.0,44.3416674932,49.1258335114,1.0,73.9027792613,0.0,1.0,99.0900007884,0.0,622.119995117,0.000273934235092,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.527341158293,139022.0,1245.26733828,38.1768672029,674.502945663,0.508341594785,674.502945663,0.527239139183,1.0,1.0,1.0,0.0,1326.86947632,1326.86947632,0.0,1326.86947632,0.0,603.072499593,1326.86947632
2016-01-20T21:00:00.000Z,0.0,0.00702041707491,0.809540998737,0.50781608483,41.0522502263,0.0537441662268,73.8291689555,0.0,36.2516670227,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5775003433,1.0,79.6666641235,1.0,0.0,73.8291689555,67.0227099332,2.0,0.0,100.465500196,59.4132499695,0.328065656031,451.375005086,0.0,0.332932678202,0.0,1.0,10.7654265563,67.6025009155,7.95000012716,2387.91619873,67.3819999695,67.3416493734,59.4319998423,59.3805796305,8.67900021871,1995.33289591,50.6210002899,50.4446767171,41.9420000712,41.6693751017,41.9925918579,1.0,0.0,99.9981231689,1.0,0.0,0.220500946045,76.1090017955,100.0,4.92785271009,25.4399998983,1.82249991099,5.83757384618,40.1195001602,71.0,240.266667684,0.332932678202,25.4399998983,0.515458301363,51.5458304087,2.0,1.0,1.0,721.641621908,721.641621908,0.0,0.310641456244,0.0,1.0,10.5623736382,66.0724983215,6.77250035604,2904.38639323,66.1670004527,65.9513015747,59.3945000966,59.126314799,8.47549915314,1921.74996948,50.3959995906,50.351272583,41.9205004374,42.452351888,41.9925918579,1.0,0.0,99.9981155396,1.0,0.0,-0.0945021311442,100.0,5.95556926727,40.9969997406,239.0,211.108334859,0.310641456244,24.2465000153,0.485242280506,48.5242268244,2.0,1.0,1.0,679.339192708,679.339192708,451.375005086,0.327998846399,4032.08793132,0.0,32.1091415087,5.38100790977,7.90625,4032.08793132,0.0739466728528,101.685832342,101.685832342,74.6617380778,2.0,50.6257680257,42.4389063517,41.9925918579,1.0,1175.12170002,1267.76901499,0.0,0.0,0.0,23.6926724116,1.0,0.0,5.82166647911,35.7393274307,1.0,48.2559515635,1.0,1.0,1.0,0.0,3.83749993642,1.0,40.4464279811,0.0,1.0,0.00700903817026,9.65916649501,40.3545281092,9.65916649501,2.0,0.0,36.0263725788,0.0566000007093,38.8667138705,0.961720188192,673.372815945,0.0,1.0,2171.9574136,0.0021719574136,686.691049177,0.462623149844,0.499096642482,0.0,0.462623149844,0.0,636.508341471,686.691049177,0.0,636.508341471,0.0,0.000636508341471,0.462669402361,1.0,0.0,2.0,2.0,1.0,82.8496265411,37.8210169474,35.7393274307,0.357393274307,1.0,11.0833333333,2442.89071501,74.8930864492,1323.19939065,0.961719792325,1323.19939065,1.0,0.0,0.0,0.0,51.3241662979,1.0,74.6944471995,1.0,0.0,44.7250010173,50.5208333333,1.0,74.5416679382,0.0,1.0,101.685832342,0.0,687.0,0.000279572397682,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.518962640121,139022.0,1289.86919747,39.5442517017,698.661682087,0.507797065621,698.661682087,0.518914756273,1.0,1.0,1.0,0.0,1375.86789958,1375.86789958,0.0,1375.86789958,0.0,636.508341471,1375.86789958
2016-01-20T22:00:00.000Z,0.0,0.00563934696261,0.838472272344,0.511833908337,39.6017486254,0.0616994641516,73.8824996948,0.0,36.2225001653,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6816666921,1.0,79.6666641235,1.0,0.0,73.8824996948,63.4996484121,2.0,0.0,99.0502487818,59.4485001564,0.315790915143,378.358329773,0.0,0.323564691968,0.0,1.0,10.5369919936,66.5734996796,6.93149884542,2387.08288574,66.396498998,66.3701426188,59.4650001526,59.4142303467,7.95149993896,1887.33289591,50.2295007706,50.0503692627,42.2780008316,41.9239044189,42.4111118317,1.0,0.0,99.9981231689,1.0,0.0,0.177000681559,74.3780002594,100.0,4.66393840313,24.1184981664,1.89300028483,5.87305359046,40.3850005468,71.0,202.308333079,0.323564691968,24.1184981664,0.446566321963,44.5849539439,2.0,1.0,1.0,625.192850749,625.192850749,0.0,0.294307092488,0.0,1.0,10.366572698,65.2249991099,5.87549940745,2904.01141357,65.3074995677,65.1085459391,59.4320001602,59.1633122762,7.8499994278,1828.99998983,49.9939994812,49.9553705851,42.1440000534,42.694905599,42.4111118317,1.0,0.0,77.4944143295,1.0,0.0,-0.0825004577637,100.0,5.98010098934,41.1770000458,239.0,176.049996694,0.294307092488,23.1634995143,0.427216746012,42.7216733297,2.0,1.0,1.0,598.103444417,598.103444417,378.358329773,0.315793194337,3802.21634928,0.0,30.7607623736,5.27260526021,7.71614583333,3802.21634928,0.0745629385178,89.3158321381,89.3158321381,71.6240056356,2.0,50.2569376628,42.6923878988,42.4111118317,1.0,1012.2960775,1115.12937291,0.0,0.0,0.0,22.9364322027,1.0,0.0,4.24749984344,36.5285679499,1.0,43.3095229467,1.0,1.0,1.0,0.0,2.50916661819,1.0,35.244046847,0.0,1.0,0.00563556104624,6.75666650136,35.04753081,6.75666650136,2.0,0.0,31.0345351016,0.0566000007093,34.187153774,0.961771797199,673.224235427,0.0,1.0,1871.00959011,0.00187100959011,604.013309992,0.45764122513,0.504130346583,0.0,0.45764122513,0.0,548.313334147,604.013309992,0.0,548.313334147,0.0,0.000548313334147,0.457691155374,1.0,0.0,2.0,2.0,1.0,84.1161149343,38.4724531174,36.5285679499,0.365285679499,1.0,10.5,2127.42545041,65.2216888756,1152.32664414,0.961771571713,1152.32664414,1.0,0.0,0.0,0.0,45.1149994532,1.0,71.6805566152,1.0,0.0,42.9166673024,44.2008330027,1.0,71.5277779897,0.0,1.0,89.3158321381,0.0,572.510009766,0.000245911825279,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.524168483879,139022.0,1132.11358118,34.7078482819,613.212859486,0.511808607969,613.212859486,0.524116670386,1.0,1.0,1.0,0.0,1198.12924194,1198.12924194,0.0,1198.12924194,0.0,548.313334147,1198.12924194
2016-01-20T23:00:00.000Z,0.0,0.00590247262294,0.836243221341,0.511437271523,39.8320002556,0.0610484323096,73.8266652425,0.0,36.1724999746,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6541668574,1.0,79.6666641235,1.0,0.0,73.8266652425,63.7252820333,2.0,0.0,99.3772506714,59.5452504158,0.31617734194,382.824996948,0.0,0.324119795206,0.0,1.0,10.5974244277,66.8434988658,7.09500026703,2383.33284505,66.6590003967,66.6225535075,59.5640001297,59.5158233643,8.13750012716,1890.3329366,50.6060002645,50.4306640625,42.4685001373,42.1256128947,42.4277772903,1.0,0.0,99.9981231689,1.0,0.0,0.184498469035,74.7575009664,100.0,4.6959870259,24.1905002594,1.87200037638,5.90143740177,40.5964997609,71.0,207.733332316,0.324119795206,24.1905002594,0.45781329927,45.7813301086,2.0,1.0,1.0,640.938618978,640.938618978,0.0,0.290616051149,0.0,1.0,10.3992061615,65.3540013631,5.90999984741,2902.51165771,65.4365005493,65.2273890177,59.5265007019,59.2564341227,7.88899930318,1833.24996948,50.3914998372,50.3315124512,42.5025005341,43.042137146,42.4277772903,1.0,0.0,69.5773385366,1.0,0.0,-0.0839989980062,100.0,6.02794778347,41.5204995473,239.0,175.091665904,0.290616051149,22.9340000153,0.430351885841,43.0351889928,2.0,1.0,1.0,602.492640177,602.492640177,382.824996948,0.316438400438,3801.04949951,0.0,30.5998193423,4.95595526695,7.29947916667,3801.04949951,0.0740334766192,89.5858345032,89.5858345032,71.805393219,2.0,50.6055196126,42.9592437744,42.4277772903,1.0,1021.65784625,1128.26904471,0.0,0.0,0.0,22.8524376551,1.0,0.0,4.44499993324,36.7115624746,1.0,44.1011886597,1.0,1.0,1.0,0.0,2.70249994596,1.0,35.9107135137,0.0,1.0,0.00590530234906,7.146666646,35.8530797958,7.146666646,2.0,0.0,31.3215441568,0.0566000007093,34.5899841461,0.961779366961,673.202444307,0.0,1.0,1888.31278775,0.00188831278775,611.130454287,0.457043129098,0.504736117431,0.0,0.457043129098,0.0,553.384165446,611.130454287,0.0,553.384165446,0.0,0.000553384165446,0.457395769656,1.0,0.0,2.0,2.0,1.0,84.8547522227,38.6045192083,36.7115624746,0.367115624746,1.0,10.5,2149.92689095,65.9115283029,1164.51461973,0.961779246529,1164.51461973,1.0,0.0,0.0,0.0,45.1083332698,1.0,71.6527773539,1.0,0.0,42.9083340963,44.4775002797,1.0,71.5138893127,0.0,1.0,89.5858345032,0.0,569.549987793,0.000248809426897,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.524794145072,139022.0,1143.13017098,35.0455901248,619.180029782,0.511384307606,619.180029782,0.524396593834,1.0,1.0,1.0,0.0,1210.79200236,1210.79200236,0.0,1210.79200236,0.0,553.384165446,1210.79200236
2016-01-21T00:00:00.000Z,0.0,0.00528240577035,0.842237570835,0.512631348422,39.4285009702,0.0627592255736,73.8958358765,0.0,36.3125006358,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5641670227,1.0,79.6666641235,1.0,0.0,73.8958358765,62.9344393412,2.0,0.0,98.8440008163,59.4154998461,0.311229829127,366.716677348,0.0,0.321984576409,0.0,1.0,10.5031500657,66.4445006053,6.84300072988,2381.66617839,66.2765007019,66.2404378255,59.433499972,59.382484436,7.81800015767,1890.33291626,50.286500295,50.1096115112,42.4685001373,42.1116231283,42.4796295166,1.0,0.0,99.9981231689,1.0,0.0,0.167999903361,74.0719998678,100.0,4.60333462556,23.8080005646,1.89299933116,5.89981544018,40.5755008062,71.0,198.258336385,0.321984576409,23.8080005646,0.439855804443,43.9855804443,2.0,1.0,1.0,615.798126221,615.798126221,0.0,0.286254530446,0.0,1.0,10.3291046619,65.0600001017,5.73750050863,2906.63614909,65.1350002289,64.929649353,59.3974997203,59.1314188639,7.6684996287,1841.99994914,50.0584996541,50.0114720662,42.3900000254,42.9566014608,42.4796295166,1.0,0.0,55.1085446676,1.0,0.0,-0.0750001271566,100.0,6.01537795862,41.4319998423,239.0,168.458335876,0.286254530446,22.7450002035,0.420380281721,42.0380277634,2.0,1.0,1.0,588.532394409,588.532394409,366.716677348,0.311373637055,3826.13700358,0.0,30.3461580276,4.94500267506,7.13802083333,3829.05415853,0.0759645229138,89.4791660309,89.4791660309,71.6332251231,2.0,50.3050181071,42.9146601359,42.4796295166,1.0,990.063231281,1101.89268329,0.0,0.0,0.0,23.6886307398,1.0,0.0,3.91833331188,35.7448692322,1.0,42.1607131958,1.0,1.0,1.0,0.0,2.30583328009,1.0,33.9523798625,0.0,1.0,0.00528516840375,6.22416655223,33.8962198893,6.22416655223,2.0,0.0,30.3529301228,0.0566000007093,33.7813490714,0.961666478821,673.527481104,0.0,1.0,1829.9169993,0.0018299169993,596.84361569,0.455129240909,0.506536920736,0.0,0.455129240909,0.0,536.270843506,596.84361569,0.0,536.270843506,0.0,0.000536270843506,0.455345499019,1.0,0.0,2.0,2.0,1.0,86.8042373657,37.3952849706,35.7448692322,0.357448692322,1.0,9.91666666667,2091.95591457,64.1342791942,1133.1144592,0.961666161645,1133.1144592,1.0,0.0,0.0,0.0,45.0949996312,1.0,71.6249993642,1.0,0.0,42.8666674296,44.3841660817,1.0,71.4444446564,0.0,1.0,89.4791660309,0.0,545.539978027,0.000242992828987,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.526728443756,139022.0,1115.07333371,34.1854357484,603.982956184,0.512596028106,603.982956184,0.526503765722,1.0,1.0,1.0,0.0,1178.28255208,1178.28255208,0.0,1178.28255208,0.0,536.270843506,1178.28255208
2016-01-21T01:00:00.000Z,0.0,0.00491004626798,0.856606730066,0.516144193905,38.8165020943,0.0668997541427,73.912501653,0.0,36.2583335241,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6541668574,1.0,79.6666641235,1.0,0.0,73.912501653,61.6542110443,2.0,0.0,98.0332519213,59.2167498271,0.308941922576,342.391667684,0.0,0.316373070294,0.0,1.0,10.382285277,65.9030005137,6.50700187683,2384.99955241,65.7395013173,65.7152633667,59.2324994405,59.181854248,7.85249964396,1792.33290609,50.223499616,50.0446370443,42.370999972,42.0034434001,42.6388889949,1.0,0.0,89.2053009669,1.0,0.0,0.16349919637,70.5380001068,100.0,4.50233844916,23.3655014038,1.93649991353,5.87994682789,40.4375,71.0,185.341665904,0.316373070294,23.3685013453,0.418249173846,41.8249177933,2.0,1.0,1.0,585.548843384,585.548843384,0.0,0.282884696845,0.0,1.0,10.2021966775,64.4974991481,5.38650099436,2907.38602702,64.587501208,64.3827184041,59.2010002136,58.9324061076,7.64600022634,1741.49993896,49.9865004222,49.9464467367,42.3405001958,42.9687271118,42.6388889949,1.0,0.0,42.6240771612,1.0,0.0,-0.0900020599365,100.0,6.0099038283,41.4004996618,239.0,157.049999237,0.282884696845,22.2470010122,0.396425486973,39.6425495148,2.0,1.0,1.0,554.995681763,554.995681763,342.391667684,0.308816454113,3599.76597087,0.0,30.060201327,5.782289505,8.44791666667,3599.76597087,0.0724696951819,80.4633337657,80.4633337657,69.2582124074,2.0,50.2531433105,42.8662618001,42.6388889949,1.0,927.178574393,1040.18879719,0.0,0.0,0.0,24.1151072184,1.0,0.0,3.46916657686,35.1173922221,1.0,40.3511889776,1.0,1.0,1.0,0.0,1.97249996662,1.0,32.0476179123,0.0,1.0,0.00489292634531,5.44166656335,31.8761412303,5.44166656335,2.0,0.0,28.4250395235,0.0566000007093,31.8896580321,0.961524692317,673.935845125,0.0,1.0,1713.68835955,0.00171368835955,563.421512941,0.453146153811,0.508378391933,0.0,0.453146153811,0.0,502.209172567,563.421512941,0.0,502.209172567,0.0,0.000502209172567,0.452956068019,1.0,0.0,2.0,2.0,1.0,88.64747111,36.400525411,35.1173922221,0.351173922221,1.0,11.0833333333,1967.36737158,60.3146975556,1065.63068551,0.961524545745,1065.63068551,1.0,0.0,0.0,0.0,40.653333346,1.0,69.2916679382,1.0,0.0,41.4750006994,39.8099997838,1.0,69.1250006358,0.0,1.0,80.4633337657,0.0,540.150024414,0.000229385694581,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.528721179489,139022.0,1055.70817916,32.3654445288,571.827634686,0.515963282743,571.827634686,0.528791263954,1.0,1.0,1.0,0.0,1108.27195231,1108.27195231,0.0,1108.27195231,0.0,502.209172567,1108.27195231
2016-01-21T02:00:00.000Z,0.0,0.00382834114347,0.879050778941,0.522124186758,37.7807490031,0.073622691998,73.9633337657,0.0,36.2333335876,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7483336131,1.0,79.6666641235,1.0,0.0,73.9633337657,60.0,2.0,0.0,96.7589990298,58.9782500267,0.296051761531,297.533337911,0.0,0.297844155659,0.0,1.0,10.1961531639,65.0255012512,5.90099906921,2386.24955241,64.896498998,64.8550160726,58.9954999288,58.9463068644,7.36349995931,1745.66626994,50.3179995219,50.1319020589,42.9544995626,42.5703964233,43.0888888041,1.0,0.0,46.1668011347,1.0,0.0,0.129002253215,64.8619995117,100.0,4.23916471004,21.9419994354,1.95299943288,5.95698845387,41.0015001297,71.0,159.491666158,0.297844155659,21.9419994354,0.382511876424,38.2511873245,2.0,1.0,1.0,535.516626994,535.516626994,0.0,0.279455115459,0.0,1.0,10.0124387741,63.6290003459,4.76399993896,2907.01106771,63.7250000636,63.5144144694,58.9610001246,58.6944936117,6.98600037893,1697.24993896,50.0855003993,50.036974589,43.0995000203,43.6753234863,43.0888888041,1.0,0.0,26.4262313843,1.0,0.0,-0.0959997177124,100.0,6.10154294968,42.072499911,239.0,138.041667938,0.279455115459,20.6255000432,0.352862999326,35.2862993876,2.0,1.0,1.0,494.008199056,494.008199056,297.533337911,0.296088407141,3526.25372314,0.0,28.2303670247,4.8736470143,6.99739583333,3524.50341797,0.0727278958074,73.0941670736,73.0941670736,67.0818042755,2.0,50.3296941121,43.4897664388,43.085185051,1.0,827.906852502,955.87733238,0.0,0.0,0.0,24.3896109263,1.0,0.0,2.55166661739,34.6058890025,1.0,36.4107131958,1.0,1.0,1.0,0.0,1.29583329956,1.0,27.9047613144,0.0,1.0,0.00382941838931,3.84749988715,27.7817951838,3.84749988715,2.0,0.0,25.3816100308,0.0566000007093,29.3048736273,0.961381659347,674.348002854,0.0,1.0,1530.20612761,0.00153020612761,517.753944524,0.446205321711,0.51517577288,0.0,0.446205321711,0.0,448.438334147,517.753944524,0.0,448.438334147,0.0,0.000448438334147,0.446228675544,1.0,0.0,2.0,2.0,1.0,89.9408098857,35.6884759267,34.6058890025,0.346058890025,1.0,9.91666666667,1783.78418488,54.6864836581,966.192278671,0.96138109459,966.192278671,1.0,0.0,0.0,0.0,36.9583330154,1.0,67.0138880412,1.0,0.0,40.1000003815,36.1358331045,1.0,66.8333326976,0.0,1.0,73.0941670736,0.0,458.220001221,0.000210793066042,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.535870505233,139022.0,968.72631306,29.6987921169,524.713635066,0.52210080743,524.713635066,0.535805217109,1.0,1.0,1.0,0.0,1005.00445048,1005.00445048,0.0,1005.00445048,0.0,448.438334147,1005.00445048
2016-01-21T03:00:00.000Z,0.0,0.00413341143175,0.859703436044,0.516814426823,38.5884987513,0.0678038719636,73.9641666412,0.0,36.3008333842,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6324996948,1.0,79.6666641235,1.0,0.0,73.9641666412,60.8387241364,2.0,0.0,97.8157488505,59.2272500992,0.29980777978,327.425000509,0.0,0.304441757745,0.0,1.0,10.3423996766,65.6825002035,6.30599848429,2383.7495931,65.5399990082,65.4933725993,59.2340005239,59.1818567912,7.62300014496,1799.33294678,50.6825005213,50.5039189657,43.0595003764,42.6932093302,42.7888882955,1.0,0.0,74.7900298436,1.0,0.0,0.142501195272,68.8729998271,100.0,4.36696179708,22.4804986318,1.91550000509,5.97543787956,41.1440003713,71.0,173.916666667,0.304441757745,22.4804986318,0.407984746297,40.7984739939,2.0,1.0,1.0,571.178644816,571.178644816,0.0,0.278935379085,0.0,1.0,10.1985708078,64.4719988505,5.33100001017,2906.6361084,64.5514996847,64.3386332194,59.2204996745,58.9521840413,7.5304997762,1754.74997965,50.4619998932,50.4073766073,42.931500117,43.4914957682,42.7925920486,1.0,0.0,37.6084186236,1.0,0.0,-0.0795008341471,100.0,6.08126870791,41.9210004807,239.0,153.508336385,0.278935379085,21.6199995677,0.393082780384,39.308277448,2.0,1.0,1.0,550.315892537,550.315892537,327.425000509,0.299905487801,3627.77065023,0.0,29.399840037,5.01057779789,7.28645833333,3627.77065023,0.0728280042914,79.4974994659,79.4974994659,69.0699272156,2.0,50.6909281413,43.4623845418,42.7851848602,1.0,896.147018124,1042.11986331,0.0,0.0,0.0,24.8722753525,1.0,0.0,2.94499993324,34.3617251714,1.0,38.2440471649,1.0,1.0,1.0,0.0,1.56916664044,1.0,29.696428299,0.0,1.0,0.00413140102331,4.51416651408,29.8096227646,4.51416651408,2.0,0.0,27.4736874994,0.0566000007093,31.9488598214,0.961317522859,674.532892439,0.0,1.0,1656.33326289,0.00165633326289,564.467480937,0.444458871063,0.516856507459,0.0,0.444458871063,0.0,485.40083313,564.467480937,0.0,485.40083313,0.0,0.00048540083313,0.444688195984,1.0,0.0,2.0,2.0,1.0,90.1702429454,35.4172077179,34.3617251714,0.343617251714,1.0,9.91666666667,1938.26688143,59.4225473208,1049.86831407,0.961315378522,1049.86831407,1.0,0.0,0.0,0.0,40.1208333969,1.0,69.0138905843,1.0,0.0,41.3166675568,39.3766663869,1.0,68.8611132304,0.0,1.0,79.4974994659,0.0,506.320007324,0.000229811539335,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.537655507242,139022.0,1041.89118964,31.941849243,564.343619129,0.516743092987,564.343619129,0.5374378833,1.0,1.0,1.0,0.0,1092.11642456,1092.11642456,0.0,1092.11642456,0.0,485.40083313,1092.11642456
2016-01-21T04:00:00.000Z,0.0,0.00389922595622,0.86455976971,0.518082090548,38.2900001208,0.0692209258694,73.948334376,0.0,36.2641661962,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6841665904,1.0,79.6666641235,1.0,0.0,73.948334376,60.2795012792,2.0,0.0,97.2967500687,59.0067499479,0.295699097839,316.233329773,0.0,0.300164633052,0.0,1.0,10.2759241263,65.4034996033,6.22799968719,2387.49955241,65.2504997253,65.2110748291,59.0225000381,58.9691619873,7.65150006612,1778.66626994,50.6315002441,50.4516881307,42.980000178,42.6066691081,43.0759251912,1.0,0.0,62.4232142766,1.0,0.0,0.15299987793,67.6189994812,100.0,4.31325888634,22.2704995473,1.93350028992,5.96266523997,41.0464998881,71.0,170.00833257,0.300164633052,22.2704995473,0.404644379389,40.4644374847,2.0,1.0,1.0,566.502131144,566.502131144,0.0,0.275022267907,0.0,1.0,10.097044309,64.0100002289,5.10150082906,2908.51092529,64.0925006866,63.8773244222,58.9909998576,58.7212880452,7.37900034587,1730.99996948,50.4200000763,50.3576456706,43.0409997304,43.6402130127,43.0740731557,1.0,0.0,30.2039397558,1.0,0.0,-0.0825004577637,100.0,6.1000636816,42.0530004501,239.0,146.224999746,0.275022267907,21.0515009562,0.379819472177,37.9819478989,2.0,1.0,1.0,531.747261047,531.747261047,316.233329773,0.295795342013,3588.68078613,0.0,27.8885448774,4.60515065988,6.421875,3588.68078613,0.0695600748841,74.4183336894,74.4183336894,67.4444605509,2.0,50.6384175618,43.4795735677,43.0759251912,1.0,865.443167802,1032.59144557,0.0,0.0,0.0,24.6647895177,1.0,0.0,2.74749992291,34.3577105204,1.0,37.5476182302,1.0,1.0,1.0,0.0,1.42249997457,1.0,28.9523803393,0.0,1.0,0.00390038232317,4.16999989748,28.8456287384,4.16999989748,2.0,0.0,26.5323821425,0.0566000007093,31.6567417137,0.961319013461,674.528583636,0.0,1.0,1599.58385955,0.00159958385955,559.306383692,0.43833097922,0.522988494578,0.0,0.43833097922,0.0,468.769996643,559.306383692,0.0,468.769996643,0.0,0.000468769996643,0.4386209324,1.0,0.0,2.0,2.0,1.0,90.3404229482,35.4179499944,34.3577105204,0.343577105204,1.0,10.5,1898.03461337,58.1891238561,1028.07638033,0.961319473798,1028.07638033,1.0,0.0,0.0,0.0,37.6616662343,1.0,67.3472232819,1.0,0.0,40.3166672389,36.7566665014,1.0,67.1944446564,0.0,1.0,74.4183336894,0.0,492.489990234,0.000227710302784,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.544031936138,139022.0,1022.77798384,31.3558848505,553.990891476,0.518018157473,553.990891476,0.543880011987,1.0,1.0,1.0,0.0,1069.44299825,1069.44299825,0.0,1069.44299825,0.0,468.769996643,1069.44299825
2016-01-21T05:00:00.000Z,0.0,0.00545021006471,0.818628987488,0.509188218959,40.4912506739,0.056386044002,74.0199991862,0.0,36.2158336639,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.8041667938,1.0,79.6666641235,1.0,0.0,74.0199991862,65.3411099116,2.0,0.0,99.6337502797,59.1424996058,0.316089483009,417.666666667,0.0,0.32334151295,0.0,1.0,10.6469790141,67.0774987539,7.70100053151,2387.91619873,66.8645000458,66.8056666056,59.1634995143,59.1101150513,8.479499499,1976.66623942,51.0380001068,50.8593699137,42.5585006078,42.2726008097,42.2777776718,1.0,0.0,98.8635991414,1.0,0.0,0.212998708089,74.6494992574,100.0,4.72891688347,24.305999438,1.84800020854,5.91806213061,40.7105003993,71.0,226.50833257,0.32334151295,24.305999438,0.499123789469,49.9123789469,2.0,1.0,1.0,698.773305257,698.773305257,0.0,0.292433049055,0.0,1.0,10.4209618568,65.457499822,6.41700077057,2903.63649495,65.5385004679,65.3213144938,59.1214996974,58.852045695,8.16199970245,1914.99994914,50.8219998678,50.7592875163,42.6600001653,43.2151133219,42.2777776718,1.0,0.0,80.7636054357,1.0,0.0,-0.0810006459554,100.0,6.05289268494,41.7109998067,239.0,191.158335368,0.292433049055,22.8785003026,0.465450079782,46.5363823573,2.0,1.0,1.0,651.630111694,651.630111694,417.666666667,0.315244445543,4030.33766683,0.0,30.7467430433,4.56277054548,6.65364583333,4030.33766683,0.0742661990672,97.9541657766,97.9541657766,73.577337265,2.0,51.0040868123,43.1394805908,42.2777776718,1.0,1101.73677594,1243.14436996,0.0,0.0,0.0,25.1497948964,1.0,0.0,4.46666651964,34.0137046178,1.0,43.9107131958,1.0,1.0,1.0,0.0,2.73499990503,1.0,35.6726182302,0.0,1.0,0.00539052852279,7.20166659355,35.7775915464,7.20166659355,2.0,0.0,33.7765693315,0.0566000007093,38.1117821589,0.961224076976,674.802285496,0.0,1.0,2036.32130893,0.00203632130893,673.353033238,0.451626409155,0.509592527116,0.0,0.451626409155,0.0,596.759167989,673.353033238,0.0,596.759167989,0.0,0.000596759167989,0.451280243695,1.0,0.0,2.0,2.0,1.0,91.3901354472,35.0265429815,34.0137046178,0.340137046178,1.0,11.0833333333,2344.8811459,71.8883514903,1270.11220123,0.961218936271,1270.11220123,1.0,0.0,0.0,0.0,49.602499644,1.0,73.5972226461,1.0,0.0,44.0500008265,48.6241661708,1.0,73.4166679382,0.0,1.0,97.9541657766,0.0,657.030029297,0.000274142093761,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.530152401172,139022.0,1241.70530882,38.0676640452,672.573561274,0.509002623947,672.573561274,0.530579471085,1.0,1.0,1.0,0.0,1321.3557841,1321.3557841,0.0,1321.3557841,0.0,596.759167989,1321.3557841
2016-01-21T06:00:00.000Z,0.0,0.0046433523262,0.82718850769,0.509900064704,39.8132508596,0.0585250902669,73.7708346049,0.0,36.3125003179,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4583330154,1.0,79.6666641235,1.0,0.0,73.7708346049,64.4306786855,2.0,0.0,98.5110009511,58.6977500916,0.313317434312,395.750010173,0.0,0.319768572955,0.0,1.0,10.4572213491,66.2644996643,7.34250100454,2388.74957275,66.059000651,66.033164978,58.7164996465,58.6612243652,8.49149958293,1870.99955241,50.6299997965,50.4478607178,42.1385002136,41.8201878866,42.357407252,1.0,0.0,99.9981231689,1.0,0.0,0.205499013265,74.5010007222,100.0,4.60221175353,23.9205004374,1.88700040181,5.85500959555,40.2514998118,71.0,212.141665141,0.319768572955,23.9205004374,0.473666120257,47.3666114807,2.0,1.0,1.0,663.132568359,663.132568359,0.0,0.291157705324,0.0,1.0,10.2735068003,64.8214988708,6.22500006358,2904.38643392,64.9040006002,64.7060165405,58.6790005366,58.4106572469,8.31049919128,1820.24994914,50.4004996618,50.3506368001,42.0900004705,42.6495869954,42.3555555344,1.0,0.0,87.2759443919,1.0,0.0,-0.0810019175212,100.0,5.97280224164,41.123000145,239.0,183.608336131,0.291157705324,22.8140001297,0.450258959816,45.0258960724,2.0,1.0,1.0,630.362543742,630.362543742,395.750010173,0.313384915081,3791.13112386,0.0,31.0337597529,5.61638859908,8.26041666667,3791.13112386,0.0708194800054,89.4383328756,89.4383328756,71.6567745209,2.0,50.625134786,42.6318868001,42.357407252,1.0,1042.77837875,1197.87172714,0.0,0.0,0.0,26.0694367091,1.0,0.0,3.72083324194,32.6470629374,1.0,41.3571421305,1.0,1.0,1.0,0.0,2.14416664839,1.0,33.0178565979,0.0,1.0,0.00463277842621,5.86499993006,32.8773918152,5.86499993006,2.0,0.0,31.9690483031,0.0566000007093,36.7238330655,0.960854647334,675.868060763,0.0,1.0,1927.34950808,0.00192734950808,648.830964758,0.447174364046,0.513683001781,0.0,0.447174364046,0.0,564.824167887,648.830964758,0.0,564.824167887,0.0,0.000564824167887,0.447520159185,1.0,0.0,2.0,2.0,1.0,90.125890096,33.7494182587,32.6470629374,0.326470629374,1.0,10.5,2240.65010589,68.6928813685,1213.65513264,0.960857365827,1213.65513264,1.0,0.0,0.0,0.0,44.9941663742,1.0,71.6666692098,1.0,0.0,42.8916676839,44.4441668193,1.0,71.4861125946,0.0,1.0,89.4383328756,0.0,607.619995117,0.000264158428634,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.53460900655,139022.0,1188.87671784,36.4480679628,643.95878986,0.509825674429,643.95878986,0.534412245775,1.0,1.0,1.0,0.0,1263.09603882,1263.09603882,0.0,1263.09603882,0.0,564.824167887,1263.09603882
