timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-01-21T07:00:00.000Z,0.0,0.00448138266807,0.824692430944,0.509475862902,39.940000693,0.0579596183861,73.9199994405,0.0,36.2916666667,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6283327738,1.0,79.6666641235,1.0,0.0,73.9199994405,64.3332188924,2.0,0.0,98.7052504222,58.7652497292,0.309900332124,395.899991353,0.0,0.316804705927,0.0,1.0,10.5043584506,66.423500061,7.44300047557,2381.24953206,66.224000295,66.1622365316,58.7809998194,58.7247161865,8.36249987284,1937.33289591,50.8804998398,50.696937561,42.5179999669,42.2013346354,42.411110878,1.0,0.0,99.9981231689,1.0,0.0,0.199499766032,74.5370000203,100.0,4.59541964531,23.7060003281,1.87050088247,5.90893880526,40.6474990845,71.0,214.691666921,0.316804705927,23.7060003281,0.483815957932,48.3815959295,2.0,1.0,1.0,677.342341105,677.342341105,0.0,0.285387991574,0.0,1.0,10.2940538724,64.8875001272,6.21300061544,2903.6365153,64.9625002543,64.7501042684,58.7494996389,58.4782740275,8.10950024923,1878.24994914,50.6630004247,50.5979944865,42.5535001755,43.1155420939,42.411110878,1.0,0.0,78.7737855911,1.0,0.0,-0.0750001271566,100.0,6.03828767935,41.6044998169,239.0,181.208332062,0.285387991574,22.4090000788,0.453310238066,45.3310244878,2.0,1.0,1.0,634.634333293,634.634333293,395.899991353,0.30980374216,3922.40299479,0.0,30.2301762899,4.60659301281,6.54427083333,3922.40299479,0.0727043897953,92.8649991353,92.8649991353,72.4540131887,2.0,50.8446604411,43.0286636353,42.411110878,1.0,1049.39853937,1216.35728676,0.0,0.0,0.0,26.5552763939,1.0,0.0,3.63499989112,32.2257234255,1.0,40.9642842611,1.0,1.0,1.0,0.0,2.08999993404,1.0,32.9523809751,0.0,1.0,0.00447472372461,5.7249998649,32.7049690882,5.7249998649,2.0,0.0,32.1720063226,0.0566000007093,37.2905553534,0.960663472389,676.420049067,0.0,1.0,1939.58543814,0.00193958543814,658.843725903,0.444936729448,0.515725925573,0.0,0.444936729448,0.0,568.409998576,658.843725903,0.0,568.409998576,0.0,0.000568409998576,0.444959660371,1.0,0.0,2.0,2.0,1.0,90.2763551076,33.1900440852,32.2257234255,0.322257234255,1.0,10.5,2265.75582613,69.462561676,1227.25372448,0.960662655021,1227.25372448,1.0,0.0,0.0,0.0,46.9666665395,1.0,72.4027792613,1.0,0.0,43.333334287,45.8983335495,1.0,72.2222251892,0.0,1.0,92.8649991353,0.0,598.030029297,0.000268234922195,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.536843940875,139022.0,1201.48661489,36.83465673,650.788980007,0.509420877625,650.788980007,0.536838239799,1.0,1.0,1.0,0.0,1277.50747681,1277.50747681,0.0,1277.50747681,0.0,568.409998576,1277.50747681
2016-01-21T08:00:00.000Z,0.0,0.00424620978814,0.839137647068,0.512151582987,39.2994993528,0.0618984396871,73.8708318075,0.0,36.2700001399,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6008329391,1.0,79.6666641235,1.0,0.0,73.8708318075,63.0256481171,2.0,0.0,98.1097491582,58.8102498055,0.308682337856,369.416674296,0.0,0.313701408433,0.0,1.0,10.3955803712,65.9165007273,6.92850017548,2387.08292643,65.7484995524,65.694287618,58.8199993769,58.7640813192,8.11199951172,1857.66625977,50.6434996923,50.4510498047,42.5315001806,42.1797002157,42.5740737915,1.0,0.0,99.9981231689,1.0,0.0,0.168001174927,73.7315006256,100.0,4.48988548915,23.2169993718,1.90349992116,5.90569488207,40.6280002594,71.0,197.141666412,0.313701408433,23.2169993718,0.448718981062,44.8718983332,2.0,1.0,1.0,628.206573486,628.206573486,0.0,0.284396088968,0.0,1.0,10.2372472286,64.6475009918,5.92199897766,2901.38680013,64.7224992116,64.5079498291,58.800500234,58.5267461141,8.0480000178,1806.99992879,50.4109999339,50.353187561,42.3629999161,42.9195861816,42.5740737915,1.0,0.0,64.0632063548,1.0,0.0,-0.0749982198079,100.0,6.00706549486,41.3719997406,239.0,172.275001526,0.284396088968,22.3594992956,0.432338928949,43.2338927587,2.0,1.0,1.0,605.274500529,605.274500529,369.416674296,0.308613307358,3725.20351156,0.0,29.7155652046,5.08635628223,7.23958333333,3725.20351156,0.0705916520504,84.3924999237,84.3924999237,70.4402484894,2.0,50.6010971069,42.8917363485,42.5740737915,1.0,983.584591254,1139.58677931,0.0,0.0,0.0,25.9026001294,1.0,0.0,3.26499988635,32.9173992475,1.0,39.8511896133,1.0,1.0,1.0,0.0,1.81666660309,1.0,31.3392858505,0.0,1.0,0.00423117831041,5.08166650931,31.2362469037,5.08166650931,2.0,0.0,30.1543107803,0.0566000007093,34.9369583562,0.960954512816,675.580013157,0.0,1.0,1817.94263933,0.00181794263933,617.260740607,0.445172426168,0.515779340064,0.0,0.445172426168,0.0,532.761667887,617.260740607,0.0,532.761667887,0.0,0.000532761667887,0.445334566136,1.0,0.0,2.0,2.0,1.0,88.6430861155,34.1059544881,32.9173992475,0.329173992475,1.0,10.5,2123.17137056,65.0912691365,1150.02240849,0.960951766232,1150.02240849,1.0,0.0,0.0,0.0,42.6891663869,1.0,70.3888893127,1.0,0.0,42.1083339055,41.7033332189,1.0,70.1805559794,0.0,1.0,84.3924999237,0.0,593.479980469,0.000251305249214,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.536738011406,139022.0,1131.30362854,34.6830171042,612.774146106,0.512030368846,612.774146106,0.536570479983,1.0,1.0,1.0,0.0,1196.75351969,1196.75351969,0.0,1196.75351969,0.0,532.761667887,1196.75351969
2016-01-21T09:00:00.000Z,0.0,0.00663877380003,0.806014630199,0.508238158141,41.3485005697,0.052771014722,73.8933334351,0.0,36.322499911,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5391667684,1.0,79.6666641235,1.0,0.0,73.8933334351,67.2157576879,2.0,0.0,100.724250476,59.3757499059,0.326044923902,459.158332825,0.0,0.332890385624,0.0,1.0,10.8210244179,67.8200003306,8.20050080617,2388.33290609,67.6010004679,67.5203069051,59.4004996618,59.3443934123,8.79150009155,2024.66619873,51.1639998754,50.9848658244,42.3724997838,42.1065266927,42.1555554072,1.0,0.0,99.9981231689,1.0,0.0,0.218999862671,73.9685007731,100.0,4.9274939696,25.2285006841,1.83749930064,5.89353044828,40.5350004832,71.0,247.5,0.332890385624,25.2285006841,0.5300827426,53.0082743963,2.0,1.0,1.0,742.11583964,742.11583964,0.0,0.304512096527,0.0,1.0,10.5829207102,66.1669998169,6.89549986521,2902.88657633,66.2465000153,66.0203094482,59.35100015,59.0842234294,8.47850036621,1958.99991862,50.9495004018,50.8829701742,42.4710000356,43.0000050863,42.1555554072,1.0,0.0,90.6342563629,1.0,0.0,-0.0795001983643,100.0,6.028758804,41.532500267,239.0,211.658332825,0.304512096527,23.7754999797,0.494510327294,49.4510320028,2.0,1.0,1.0,692.314458211,692.314458211,459.158332825,0.325143199591,4121.93636068,0.0,30.6868942579,4.27726745605,6.25,4121.93636068,0.0729042995753,102.480832418,102.480832418,74.6264750163,2.0,51.140103658,42.9465077718,42.1555554072,1.0,1190.58051685,1309.51255028,0.0,0.0,0.0,24.1513093313,1.0,0.0,5.64499988159,35.2491903305,1.0,47.5178556442,1.0,1.0,1.0,0.0,3.70416665077,1.0,39.6666650772,0.0,1.0,0.00656012379788,9.34916659196,39.6830409368,9.34916659196,2.0,0.0,36.5003022956,0.0566000007093,40.146469112,0.961586576934,673.757664182,0.0,1.0,2200.52968131,0.00220052968131,709.301565528,0.457925678465,0.503669776683,0.0,0.457925678465,0.0,644.881657918,709.301565528,0.0,644.881657918,0.0,0.000644881657918,0.457364919285,1.0,0.0,2.0,2.0,1.0,84.9220498403,36.9609327316,35.2491903305,0.352491903305,1.0,11.0833333333,2500.09306713,76.6467714076,1354.18322345,0.961595455148,1354.18322345,1.0,0.0,0.0,0.0,51.6341667175,1.0,74.6111132304,1.0,0.0,44.6416670481,50.846666654,1.0,74.4027792613,0.0,1.0,102.480832418,0.0,708.849975586,0.000288777812951,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.523785521226,139022.0,1321.20225678,40.5048470754,715.633331587,0.508165916762,715.633331587,0.524351233689,1.0,1.0,1.0,0.0,1408.26707967,1408.26707967,0.0,1408.26707967,0.0,644.881657918,1408.26707967
2016-01-21T10:00:00.000Z,0.0,0.00885710530027,0.78753239399,0.508773175455,42.9557504654,0.0474015438316,73.811668396,0.0,36.1891663869,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6224997838,1.0,79.6666641235,1.0,0.0,73.811668396,70.7916119893,2.0,0.0,103.086750666,60.1310002009,0.348855826047,543.574994405,0.0,0.352537321725,0.0,1.0,11.1836187045,69.3815008799,8.96700064341,2388.3328654,69.1250006358,69.0614903768,60.1579999924,60.096766154,9.37650076548,2078.66618856,51.2615006765,51.0848795573,41.884999911,41.6782887777,41.7740739187,1.0,0.0,99.9981231689,1.0,0.0,0.256500244141,74.2100009918,100.0,5.35070780913,27.2400007248,1.80300045013,5.83291089535,40.0819994609,71.0,286.374997457,0.352537321725,27.2400007248,0.58007955642,58.007955869,2.0,1.0,1.0,812.111378988,812.111378988,0.0,0.334270392317,0.0,1.0,10.9721054236,67.8139998118,7.81949965159,2910.01068115,67.923500061,67.6770604451,60.1040004094,59.8349609375,9.19550005595,2006.99987793,51.048500061,50.9773228963,41.8530000051,42.3227742513,41.7740739187,1.0,0.0,99.9981155396,1.0,0.0,-0.109500249227,100.0,5.9462432464,40.9265000025,239.0,257.200000763,0.334270392317,26.0705000559,0.549307737805,54.9307740529,2.0,1.0,1.0,769.030832926,769.030832926,543.574994405,0.348719350312,4243.87320964,0.0,32.6666102409,4.80946926276,6.97916666667,4243.87320964,0.072091391869,112.292500178,112.292500178,77.0530293783,2.0,51.2166570028,42.4051513672,41.7740739187,1.0,1372.61275872,1393.89286786,0.0,0.0,0.0,21.8018064499,1.0,0.0,8.07499972979,38.3561935425,1.0,53.9226179123,1.0,1.0,1.0,0.0,5.7258332173,1.0,46.5595223109,0.0,1.0,0.00884598395665,13.8008329074,46.4418706894,13.8008329074,2.0,0.0,42.0809679976,0.0566000007093,42.7333643752,0.961702080087,673.425015974,0.0,1.0,2536.97677207,0.00253697677207,755.006428263,0.477150952407,0.484548395187,0.0,0.477150952407,0.0,743.479990641,755.006428263,0.0,743.479990641,0.0,0.000743479990641,0.477058271567,1.0,0.0,2.0,2.0,1.0,78.3582426707,41.0642471313,38.3561935425,0.383561935425,1.0,10.5,2766.50562658,84.8143323729,1498.4864189,0.961699347594,1498.4864189,1.0,0.0,0.0,0.0,56.6683340073,1.0,77.0555553436,1.0,0.0,46.1416676839,55.6241671244,1.0,76.9027786255,0.0,1.0,112.292500178,0.0,796.33996582,0.000307385625119,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.503846026723,139022.0,1463.6460271,44.8718265477,792.788444971,0.508796156368,792.788444971,0.50394314167,1.0,1.0,1.0,0.0,1558.16516113,1558.16516113,0.0,1558.16516113,0.0,743.479990641,1558.16516113
2016-01-21T11:00:00.000Z,0.0,0.0110898097088,0.779322986947,0.512127110524,44.219499747,0.0444334599206,73.6508331299,0.0,36.1199998856,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5308335622,1.0,79.6666641235,1.0,0.0,73.6508331299,73.1710542043,2.0,0.0,105.254249573,61.0347498258,0.3653364688,606.708328247,0.0,0.368777476648,0.0,1.0,11.5305005709,70.8334999084,9.45000006936,2393.33290609,70.5619996389,70.5181096395,61.0639998118,61.0027898153,9.74700021744,2084.33285522,51.5120004018,51.3492329915,41.6255000432,41.4282150269,41.6518519719,1.0,0.0,99.9981231689,1.0,0.0,0.271500269572,74.9014987946,100.0,5.73347493013,28.9364995956,1.80749988556,5.79702564081,39.8180001577,71.0,316.858332316,0.368777476648,28.9364995956,0.613477023897,61.34770298,2.0,1.0,1.0,858.867833455,858.867833455,0.0,0.356235050626,0.0,1.0,11.316570123,69.2585004171,8.37900002797,2911.13553874,69.3844998678,69.1376571655,61.0054998398,60.7228393555,9.66379966736,2004.49987793,51.3095000585,51.2476323446,41.5635004044,41.999168396,41.6537040075,1.0,0.0,99.9981155396,1.0,0.0,-0.125999450684,100.0,5.90751957893,40.6354999542,239.0,289.849998474,0.356235050626,27.8209994634,0.580750013079,58.0750017166,2.0,1.0,1.0,813.050018311,813.050018311,606.708328247,0.365137933157,4243.28975423,0.0,33.2600342433,5.36044140657,7.87239583333,4243.28975423,0.0683092463572,113.377500534,113.377500534,77.2814159393,2.0,51.5146255493,42.1255620321,41.6518519719,1.0,1499.36670686,1446.50548294,0.0,0.0,0.0,20.1335090001,1.0,0.0,10.4441665014,40.9304908117,1.0,59.0833320618,1.0,1.0,1.0,0.0,7.97250000636,1.0,52.1130940119,0.0,1.0,0.0110974930675,18.4166665077,51.8418448766,18.4166665077,2.0,0.0,45.9669356906,0.0566000007093,44.3463391616,0.960820957521,675.965806266,0.0,1.0,2771.25393448,0.00277125393448,783.504215651,0.489037527188,0.471796166475,0.0,0.489037527188,0.0,812.136662801,783.504215651,0.0,812.136662801,0.0,0.000812136662801,0.488968372345,1.0,0.0,2.0,2.0,1.0,68.8771063487,45.365383784,40.9304908117,0.409304908117,1.0,11.0833333333,2945.8721898,90.3132748522,1595.64087845,0.960833693663,1595.64087845,1.0,0.0,0.0,0.0,57.3741668065,1.0,77.291668574,1.0,0.0,46.2750002543,56.0033334096,1.0,77.1250012716,0.0,1.0,113.377500534,0.0,862.109985352,0.000318987923937,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.491027916263,139022.0,1570.51428724,48.1481474227,850.673972072,0.512243215705,850.673972072,0.491093658518,1.0,1.0,1.0,0.0,1660.68372599,1660.68372599,0.0,1660.68372599,0.0,812.136662801,1660.68372599
2016-01-21T12:00:00.000Z,0.0,0.0114065390693,0.781174582718,0.513251986065,44.1459999084,0.0448751118401,73.9266668955,0.0,36.237499555,1.0,79.6666641235,0.666666666667,0.0,0.0,47.7999992371,37.7083336512,1.0,79.6666641235,0.666666666667,0.0,73.9266668955,72.9433441162,2.0,0.0,105.336749713,61.1907498042,0.364242715984,604.274993896,0.0,0.369383975639,0.0,1.0,11.5534648895,70.8649991353,8.89875030518,2387.49955241,70.6159998576,70.5479939779,61.2169996897,61.1665929159,9.36399968465,2128.33285522,51.3859996796,51.2275670369,41.8115002314,41.610206604,41.7129624685,1.0,0.0,99.9981231689,1.0,0.0,0.248999277751,76.5829995473,100.0,5.7290691932,28.8044996262,1.7835003535,5.82439569632,40.0279998779,71.0,314.841667175,0.369383975639,28.8044996262,0.607147678194,60.7147690455,2.0,1.0,1.0,850.006749471,850.006749471,0.0,0.357315321729,0.0,1.0,11.3455775579,69.3364988963,8.27699979146,2905.88625081,69.4414997101,69.1951599121,61.1644999186,60.8765589396,9.17799928453,2054.74992879,51.1909996668,51.1290562948,41.7810004552,42.1434199015,41.7129624685,1.0,0.0,99.9981155396,1.0,0.0,-0.105000813802,100.0,5.92779366175,40.7929999034,239.0,289.433334351,0.357315321729,27.6604992549,0.576229164487,57.6558472315,2.0,1.0,1.0,806.720830282,806.720830282,604.274993896,0.363098159768,4359.39241536,0.0,32.4299972852,4.36361851295,6.30208333333,4359.39241536,0.0710336730118,117.781665802,117.781665802,78.0192604065,2.0,51.3880996704,42.2675832113,41.7129624685,1.0,1504.48067936,1434.882601,0.0,0.0,0.0,18.9426294963,1.0,0.0,10.7158330282,42.2743701935,1.0,59.4583317439,0.5,1.0,1.0,0.0,8.20749982198,1.0,52.4821421305,0.0,1.0,0.0113533110757,18.923333327,52.3643366496,18.923333327,2.0,0.0,46.1237176465,0.0566000007093,43.9900098767,0.959704151501,679.194939634,0.333333333333,0.666666666667,2780.7060027,0.0027807060027,777.208645325,0.49120651828,0.468483042851,0.504200967086,0.483557136584,0.0,814.906661987,777.208645325,309.944168091,504.962493896,0.0,0.000814906661987,0.490344991287,1.0,0.0,2.0,2.0,0.666666666667,61.9285179774,48.1810601552,42.2743701935,0.422743701935,1.0,10.5,2939.36328036,90.1137275232,1592.11530731,0.959689561132,1592.11530731,1.0,0.0,0.0,0.0,59.3999999364,1.0,78.0138912201,1.0,0.0,46.7166671753,58.3816661835,1.0,77.8611119588,0.0,1.0,117.781665802,0.0,936.41003418,0.000316424809575,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.488161028134,139022.0,1573.53862192,48.2408661666,852.312112404,0.513753641676,852.312112404,0.489048766929,1.0,1.0,1.0,0.0,1658.98991903,1658.98991903,614.723470052,1044.26644897,0.0,814.906661987,1658.98991903
2016-01-21T13:00:00.000Z,0.0,0.0131733757019,0.7731492842,0.518514819417,45.6264996529,0.0417101618659,74.0208339691,0.0,36.3308331172,1.0,79.6666641235,0.25,0.0,0.0,47.7999992371,37.6899998983,1.0,79.6666641235,0.25,0.0,74.0208339691,76.042983373,2.0,0.0,107.286749522,61.660249869,0.387900406514,691.141667684,0.0,0.388480011904,0.0,1.0,11.8749652704,72.2150001526,9.44549942017,2384.16628011,71.938999176,71.899714152,61.6865002314,61.6396026611,9.68759994507,2194.33284505,51.2689997355,51.109085083,41.1769997279,41.0127029419,41.2296291987,1.0,0.0,99.9981231689,1.0,0.0,0.276000976562,74.9255008698,100.0,6.13815379143,30.7619994481,1.80449994405,5.73600049814,39.3724997838,71.0,359.091664632,0.388480011904,30.7619994481,0.659454857962,65.9454847972,2.0,1.0,1.0,923.236801147,923.236801147,0.0,0.382506816784,0.0,1.0,11.638070186,70.5799992879,9.0615011851,2902.51161702,70.6955006917,70.4564183553,61.6339995066,61.3383585612,9.4640007019,2097.49984741,51.0575002035,51.00218455,41.1540002823,41.5095952352,41.2314809163,1.0,0.0,99.9981155396,1.0,0.0,-0.115501403809,100.0,5.84548079967,40.1765000025,239.0,332.050000509,0.382506816784,29.5415004094,0.618642211187,61.8642215729,2.0,1.0,1.0,866.099095662,866.099095662,691.141667684,0.387242088634,4460.32596842,0.0,34.5325094859,5.37727459272,8.38020833333,4460.32596842,0.0718119470061,127.89749972,127.89749972,80.2058690389,2.0,51.2571411133,41.676554362,41.2296291987,1.0,1692.10074497,1463.05290488,0.0,0.0,0.0,18.9433259964,1.0,0.0,13.0924996535,42.743174235,1.0,63.6547609965,0.666666666667,1.0,1.0,0.0,10.3791663647,1.0,56.9880943298,0.0,1.0,0.0131491547475,23.4716661771,56.7878573736,23.4716661771,2.0,0.0,51.8756924307,0.0566000007093,44.8536428633,0.959169682447,680.743941748,0.333333333333,0.666666666667,3127.48097284,0.00312748097284,792.467178466,0.514399607082,0.444768930958,0.5178696354,0.512534207127,0.0,916.531656901,792.467178466,322.60416158,593.927495321,0.0,0.000916531656901,0.513913340867,1.0,0.133367664628,2.0,2.0,0.666666666667,59.0851834615,49.2385644913,42.743174235,0.42743174235,1.0,10.5,3155.15364986,96.729335294,1708.99883537,0.95916853804,1708.99883537,1.0,0.0,0.0,0.0,64.24416701,1.0,80.2777786255,1.0,0.0,48.066666921,63.6533323924,1.0,80.1111100515,0.0,1.0,127.89749972,0.0,987.730041504,0.000322637013302,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.463702585436,139022.0,1706.80016239,52.3263408092,924.493642287,0.518868238496,924.493642287,0.464209866411,1.0,1.0,1.0,0.0,1781.75030518,1781.75030518,622.944732666,1158.80557251,0.0,916.531656901,1781.75030518
2016-01-21T14:00:00.000Z,0.0,0.0114941538954,0.786705816508,0.508977102597,43.4620010058,0.0470954210103,73.7491658529,0.0,36.2025000254,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.56833299,1.0,79.6666641235,1.0,0.0,73.7491658529,71.4015731812,2.0,0.0,104.696250916,61.2342499097,0.357428674761,560.074996948,0.0,0.365904545439,0.0,1.0,11.4398519993,70.4555002848,8.94150098165,2378.33288574,70.2035007477,70.1722361247,61.261999766,61.2224706014,9.29249922434,2079.33285522,50.9464995066,50.7880274455,41.6540002823,41.4364903768,41.7055559158,1.0,0.0,99.9981231689,1.0,0.0,0.25199953715,79.7855008443,100.0,5.63451397419,28.5495004654,1.77150058746,5.80533802509,39.8824996948,71.0,294.608334859,0.365904545439,28.5495004654,0.575065892537,57.5065892537,2.0,1.0,1.0,805.092249552,805.092249552,0.0,0.350151130428,0.0,1.0,11.2222952843,68.8594996134,7.77900028229,2899.88700358,68.9855003357,68.7402445475,61.2065000534,60.9167378743,9.06650002797,2006.49992879,50.7349999746,50.6929855347,41.6684999466,42.0853347778,41.7055559158,1.0,0.0,99.9981155396,1.0,0.0,-0.126000722249,100.0,5.91725111008,40.7105000814,239.0,265.466667175,0.350151130428,27.3170003891,0.541413657779,54.1413660049,2.0,1.0,1.0,757.97912089,757.97912089,560.074996948,0.357368400126,4267.2105306,0.0,32.7741610209,4.90684636434,7.44791666667,4267.2105306,0.0721104943525,112.935833613,112.935833613,77.2165622711,2.0,50.9813079834,42.1675949097,41.7055559158,1.0,1411.91992189,1362.50661896,0.0,0.0,0.0,18.5637639364,1.0,0.0,10.250833114,42.6982358297,1.0,58.6666650772,1.0,1.0,1.0,0.0,7.75999991099,1.0,51.6130949656,0.0,1.0,0.0114906217072,18.0108331045,51.5047394435,18.0108331045,2.0,0.0,43.286029997,0.0566000007093,41.7711383381,0.959039102564,681.122900172,0.0,1.0,2609.62753194,0.00260962753194,738.005968456,0.488061471699,0.470980666354,0.0,0.488061471699,0.0,764.77083842,738.005968456,0.0,764.77083842,0.0,0.00076477083842,0.488030277193,1.0,0.0,2.0,2.0,1.0,57.9366709391,49.474053065,42.6982358297,0.426982358297,1.0,11.0833333333,2774.42654085,85.0571683351,1502.77680688,0.959042138053,1502.77680688,1.0,0.0,0.0,0.0,56.9591668447,1.0,77.1944446564,1.0,0.0,46.2166671753,55.9766661326,1.0,77.0277773539,0.0,1.0,112.935833613,0.0,801.119995117,0.000300464231115,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.491094861911,139022.0,1472.50120106,45.143304639,797.58487762,0.509002736009,797.58487762,0.491089652022,1.0,1.0,1.0,0.0,1566.95597331,1566.95597331,0.0,1566.95597331,0.0,764.77083842,1566.95597331
2016-01-21T15:00:00.000Z,0.0,0.0123162190532,0.778147036028,0.512382312566,44.529249986,0.0441923799625,73.852499644,0.0,36.1966663996,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6558329264,1.0,79.6666641235,1.0,0.0,73.852499644,73.5610478719,2.0,0.0,106.01850001,61.4892500242,0.369162787354,617.533350627,0.0,0.376765854397,0.0,1.0,11.6574086348,71.359998703,9.5367268649,2377.91623942,71.0989996592,71.0579121908,61.519999822,61.4751663208,9.52527202259,2152.66617839,51.1279996236,50.9759470622,41.550500234,41.3747634888,41.4703709284,1.0,0.0,99.9981231689,1.0,0.0,0.260999043783,77.9914995829,100.0,5.86545149485,29.5484994253,1.76400025686,5.79195713997,39.7864999771,71.0,323.70833842,0.376765854397,29.5484994253,0.613497681391,61.3497676849,2.0,1.0,1.0,858.896753947,858.896753947,0.0,0.362953425053,0.0,1.0,11.4253483613,69.7084992727,8.38050047557,2897.26228841,69.8390007019,69.5983301799,61.4585002263,61.1686909993,9.36049938202,2074.74986776,50.9134995143,50.882329305,41.5530001322,41.9532089233,41.472222964,1.0,0.0,99.9981155396,1.0,0.0,-0.13050142924,100.0,5.90447847048,40.6115001043,239.0,293.824999491,0.362953425053,28.2860005697,0.577813833328,57.7813831965,2.0,1.0,1.0,808.939366659,808.939366659,617.533350627,0.368945629877,4414.2347819,0.0,33.5057589213,4.95663376649,7.37239583333,4417.15189616,0.0728056511586,121.686667124,121.686667124,79.0126584371,2.0,51.1799570719,42.0835291545,41.4703709284,1.0,1539.13077185,1422.46893206,0.0,0.0,0.0,18.6566972733,1.0,0.0,11.5958331426,42.8633025487,1.0,61.3095232646,0.833333333333,1.0,1.0,0.0,8.98916633924,1.0,54.2499984105,0.0,1.0,0.0123092598873,20.6024991671,54.1560440063,20.6024991671,2.0,0.0,47.1860051883,0.0566000007093,43.6094369861,0.95897275991,681.315392075,0.0,1.0,2844.7491782,0.0028447491782,770.484742749,0.498372733726,0.460597464021,0.0,0.498372733726,0.0,833.674992879,770.484742749,0.0,833.674992879,0.0,0.000833674992879,0.498252913356,1.0,0.0,2.0,2.0,1.0,57.8997605642,49.5952068965,42.8633025487,0.428633025487,1.0,11.0833333333,2961.59970392,90.7954421744,1604.15973563,0.958970197747,1604.15973563,1.0,0.0,0.0,0.0,61.4916667938,1.0,79.0555559794,1.0,0.0,47.3250007629,60.1950003306,1.0,78.8750012716,0.0,1.0,121.686667124,0.0,874.58996582,0.000313687308384,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.480304252524,139022.0,1582.60369488,48.5187792508,857.222237505,0.512449328053,857.222237505,0.480430046961,1.0,1.0,1.0,0.0,1672.79414876,1672.79414876,0.0,1672.79414876,0.0,833.674992879,1672.79414876
2016-01-21T16:00:00.000Z,0.0,0.0118917179489,0.780069112477,0.511701024408,44.1857512792,0.0448067004607,73.8024991353,0.0,36.2158327103,1.0,79.6666641235,0.916666666667,0.0,0.0,47.7999992371,37.5716670354,1.0,79.6666641235,0.916666666667,0.0,73.8024991353,72.9220987956,2.0,0.0,105.590250969,61.4044996897,0.364130527598,600.800013224,0.0,0.370235505015,0.0,1.0,11.5897245407,71.0539995829,9.28636550903,2384.16621908,70.805000941,70.7552668254,61.4374993642,61.3951619466,9.32399923151,2170.99951172,50.9629996618,50.8026809692,41.5820004145,41.3843154907,41.5000003179,1.0,0.0,99.9981231689,1.0,0.0,0.248998641968,79.0894997915,100.0,5.79330714544,29.2230005264,1.76549943288,5.79641739527,39.8165009816,71.0,314.416666667,0.370235505015,29.2230005264,0.606201244536,60.620124499,2.0,1.0,1.0,848.68174235,848.68174235,0.0,0.360062312053,0.0,1.0,11.3673332532,69.4520009359,8.19900004069,2901.01182048,69.5705000559,69.3267822266,61.3715000153,61.0844955444,9.17749945323,2076.74986776,50.7604996363,50.7210362752,41.5830001831,41.9646937052,41.5000003179,1.0,0.0,99.9981155396,1.0,0.0,-0.118499120076,100.0,5.90427573522,40.6174999873,239.0,286.383336385,0.360062312053,27.9874998728,0.567401315598,56.7879451116,2.0,1.0,1.0,794.361841838,794.361841838,600.800013224,0.363770175075,4432.32120768,0.0,33.4018155734,4.57638400793,6.95572916667,4432.32120768,0.0742862214557,122.571666082,122.571666082,79.1146500905,2.0,51.0028203328,42.0695139567,41.5000003179,1.0,1507.9669444,1413.15944505,0.0,0.0,0.0,18.6235516866,1.0,0.0,11.1124997934,42.8139476776,1.0,60.1964267095,0.916666666667,1.0,1.0,0.0,8.50833316644,1.0,53.2559512456,0.0,1.0,0.0118775403491,19.620833079,53.2783565521,19.620833079,2.0,0.0,46.2305980515,0.0566000007093,43.3240307617,0.95895617128,681.363481981,0.0833333333333,0.916666666667,2787.14960696,0.00278714960696,765.442230014,0.495039931391,0.463916239889,0.50334631404,0.494191772368,0.0,816.795008341,765.442230014,76.945002238,739.850006104,0.0,0.000816795008341,0.494699304303,1.0,0.0,2.0,2.0,0.916666666667,57.5922129949,49.6269416809,42.8139476776,0.428139476776,1.0,10.5,2921.12638945,89.5546288132,1582.23723836,0.95895617128,1582.23723836,1.0,0.0,0.0,0.0,61.6274998983,1.0,79.166668574,1.0,0.0,47.4000005722,60.9441661835,1.0,79.0000006358,0.0,1.0,122.571666082,0.0,923.340026855,0.000311634351122,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.483772099062,139022.0,1559.13629491,47.7993258574,844.511046969,0.51183795993,844.511046969,0.484084205678,1.0,1.0,1.0,0.0,1649.95782471,1649.95782471,152.866923014,1497.09090169,0.0,816.795008341,1649.95782471
2016-01-21T17:00:00.000Z,0.0,0.0125154574093,0.782439867911,0.512291894064,44.2750007312,0.045423961738,73.9508355459,0.0,36.2400004069,1.0,79.6666641235,0.666666666667,0.0,0.0,47.7999992371,37.7108332316,1.0,79.6666641235,0.666666666667,0.0,73.9508355459,73.1790701548,2.0,0.0,105.719250679,61.4442499479,0.371149994938,608.008336385,0.0,0.376645701425,0.0,1.0,11.6030195554,71.1559988658,9.10000016954,2382.49963379,70.8875007629,70.8760655721,61.4750000636,61.4307174683,9.55799980164,2092.99953206,50.9525000254,50.7950337728,41.2985003789,41.1100616455,41.4592590332,1.0,0.0,99.9981231689,1.0,0.0,0.268498102824,77.7515004476,100.0,5.84715036551,29.589000384,1.786500295,5.7558691899,39.5120000839,71.0,318.174997965,0.376645701425,29.589000384,0.602118595668,60.2118597031,2.0,1.0,1.0,842.966033936,842.966033936,0.0,0.364103071887,0.0,1.0,11.3770023982,69.5299994151,8.25,2906.6361084,69.6634998322,69.4385935465,61.4134998322,61.1221313477,9.35927269676,2017.74993896,50.7289997737,50.7006378174,41.308499972,41.7138493856,41.4592590332,1.0,0.0,99.9981155396,1.0,0.0,-0.133500417074,100.0,5.86839048068,40.3520005544,239.0,289.833334605,0.364103071887,28.3549998601,0.566447706677,56.6447703044,2.0,1.0,1.0,793.026789347,793.026789347,608.008336385,0.370122502498,4287.04707845,0.0,34.0399630864,5.82452535629,8.62760416667,4287.04707845,0.0715336296888,117.250832876,117.250832876,78.2861328125,2.0,50.9876352946,41.8294067383,41.4592590332,1.0,1513.43784063,1387.0272829,0.0,0.0,0.0,18.7584342957,1.0,0.0,11.5558331013,42.7165657679,1.0,60.9523795446,0.75,1.0,1.0,0.0,8.94666639964,1.0,54.0773798625,0.0,1.0,0.0124560641919,20.5024991035,53.7804663976,20.5024991035,2.0,0.0,46.3983224208,0.0566000007093,42.5228822424,0.959028229525,681.154361545,0.25,0.75,2797.26137125,0.00279726137125,751.287662712,0.500409754592,0.458612810921,0.513019549004,0.495558789842,0.0,819.758336385,751.287662712,233.48500061,586.273335775,0.0,0.000819758336385,0.499566713969,1.0,0.00457004127518,2.0,2.0,0.75,58.2624530792,49.4970862071,42.7165657679,0.427165657679,1.0,11.0833333333,2900.46512353,88.9212046632,1571.0459991,0.959022565513,1571.0459991,1.0,0.0,0.0,0.0,59.2566661835,1.0,78.3333333333,1.0,0.0,46.9000005722,57.9941663742,1.0,78.166668574,0.0,1.0,117.250832876,0.0,944.270019531,0.000305871604799,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.478208571324,139022.0,1550.57704408,47.5369200493,839.874902006,0.512689624425,839.874902006,0.479089644685,1.0,1.0,1.0,0.0,1638.17417399,1638.17417399,455.119110107,1183.05506388,0.0,819.758336385,1638.17417399
2016-01-21T18:00:00.000Z,0.0,0.0113128278312,0.78856437745,0.508680145628,43.3089998563,0.0477271351688,73.8525002797,0.0,36.326666832,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5258334478,1.0,79.6666641235,1.0,0.0,73.8525002797,71.1077283223,2.0,0.0,104.457749685,61.1487498283,0.355970241573,551.41666158,0.0,0.360712372628,0.0,1.0,11.403592666,70.2919991811,8.86949952443,2390.41625977,70.0504995982,70.0005722046,61.1810000738,61.1380233765,9.08700021108,2129.33284505,50.8850005468,50.7192306519,41.7980003357,41.5605723063,41.6981480916,1.0,0.0,99.9981231689,1.0,0.0,0.241499582926,79.3234996796,100.0,5.580413421,28.2524992625,1.7835003535,5.823179245,40.0144999822,71.0,291.0,0.360712372628,28.2524992625,0.576015770322,57.6015774409,2.0,1.0,1.0,806.422078451,806.422078451,0.0,0.346248693768,0.0,1.0,11.1812015375,68.6960004171,7.69800059001,2904.01145426,68.8145001729,68.5741144816,61.1164995829,60.8357391357,8.86549917857,2035.24989827,50.6659994125,50.6279602051,41.800500234,42.2206497192,41.6981484095,1.0,0.0,99.9981155396,1.0,0.0,-0.11549949646,100.0,5.93630878131,40.8485002518,239.0,260.416666667,0.346248693768,27.013999939,0.536795676095,53.6795676549,2.0,1.0,1.0,751.513946533,751.513946533,551.41666158,0.35570181312,4315.63513184,0.0,32.5452389717,4.52740371227,6.875,4315.63513184,0.0748134755845,115.941666921,115.941666921,77.8438364665,2.0,50.9174143473,42.3045247396,41.6981480916,1.0,1400.69346373,1342.64041748,0.0,0.0,0.0,18.685863177,1.0,0.0,9.96333312988,42.4951368968,1.0,58.1904754639,1.0,1.0,1.0,0.0,7.56083313624,1.0,50.9642836253,0.0,1.0,0.0113028576698,17.5241664251,50.927260081,17.5241664251,2.0,0.0,42.9418541006,0.0566000007093,41.1620889296,0.959252525763,680.503611185,0.0,1.0,2588.87786062,0.00258887786062,727.245378335,0.489776748952,0.469477495052,0.0,0.489776748952,0.0,758.689992269,727.245378335,0.0,758.689992269,0.0,0.000758689992269,0.489517291387,1.0,0.0,2.0,2.0,1.0,59.3002430598,49.0858516693,42.4951368968,0.424951368968,1.0,11.0833333333,2743.33388121,84.1039430301,1485.9353706,0.959254244004,1485.9353706,1.0,0.0,0.0,0.0,58.4883330663,1.0,77.7777786255,1.0,0.0,46.5666675568,57.4533332189,1.0,77.6111119588,0.0,1.0,115.941666921,0.0,809.849975586,0.000296083274083,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.489419252494,139022.0,1454.85161516,44.6022112719,788.024924257,0.50871408537,788.024924257,0.489689234766,1.0,1.0,1.0,0.0,1549.05269368,1549.05269368,0.0,1549.05269368,0.0,758.689992269,1549.05269368
2016-01-21T19:00:00.000Z,0.0,0.0117859726082,0.786903399422,0.509210873841,43.5137500763,0.0471871347777,73.8583342234,0.0,36.2208334605,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6525001526,1.0,79.6666641235,1.0,0.0,73.8583342234,71.6384296417,2.0,0.0,104.796000163,61.2822500865,0.360694984302,565.608342489,0.0,0.367100780971,0.0,1.0,11.4555644989,70.518500646,8.95800018311,2388.74953206,70.2695000966,70.2402674357,61.3114999135,61.2700881958,9.40950012207,2066.33288574,50.9510002136,50.7880274455,41.5415000916,41.3194071452,41.6500002543,1.0,0.0,99.9981231689,1.0,0.0,0.249000549316,79.7734998067,100.0,5.66624303659,28.7280000051,1.77750015259,5.78932146231,39.763999939,71.0,297.525001526,0.367100780971,28.7280000051,0.578699166434,57.8699169159,2.0,1.0,1.0,810.178833008,810.178833008,0.0,0.351993194637,0.0,1.0,11.2392166456,68.9375,7.79999987284,2903.26155599,69.0530001322,68.8188298543,61.2530002594,60.9652201335,9.16550032298,1990.74989827,50.7349999746,50.6942647298,41.5694996516,41.9755503337,41.6500002543,1.0,0.0,99.9981155396,1.0,0.0,-0.115500132243,100.0,5.90305924416,40.6054999034,239.0,268.083335876,0.351993194637,27.4835004807,0.54355170477,54.3551702499,2.0,1.0,1.0,760.972386678,760.972386678,565.608342489,0.360495764529,4207.1171875,0.0,33.1329936981,5.37728881836,8.06770833333,4207.1171875,0.0715358863954,112.12833341,112.12833341,77.099609375,2.0,50.9908014933,42.0465825399,41.6500002543,1.0,1421.71552998,1356.46577667,0.0,0.0,0.0,18.4184780121,1.0,0.0,10.5074998538,42.8930219014,1.0,59.1547603607,1.0,1.0,1.0,0.0,7.97416655223,1.0,51.8928556442,0.0,1.0,0.0117837982073,18.4816665649,51.8853209813,18.4816665649,2.0,0.0,43.5863395111,0.0566000007093,41.5859408091,0.959646651897,679.361586581,0.0,1.0,2627.73258745,0.00262773258745,734.733927349,0.491086796253,0.468548326613,0.0,0.491086796253,0.0,770.076660156,734.733927349,0.0,770.076660156,0.0,0.000770076660156,0.491002582014,1.0,0.0,2.0,2.0,1.0,65.6908537547,48.2951771418,42.8930219014,0.428930219014,1.0,10.5,2778.18130665,85.1722803202,1504.81058751,0.959635122866,1504.81058751,1.0,0.0,0.0,0.0,56.4500001272,1.0,77.1111125946,1.0,0.0,46.1666676203,55.6783336004,1.0,76.9444465637,0.0,1.0,112.12833341,0.0,816.75,0.000299132085635,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.488256750351,139022.0,1474.35328252,45.200084951,798.588063331,0.509268847945,798.588063331,0.488349773739,1.0,1.0,1.0,0.0,1568.10703532,1568.10703532,0.0,1568.10703532,0.0,770.076660156,1568.10703532
2016-01-21T20:00:00.000Z,0.0,0.011207799951,0.79434781441,0.5078424942,42.8139998118,0.0495378723534,73.9450003306,0.0,36.3425000509,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5875002543,1.0,79.6666641235,1.0,0.0,73.9450003306,70.0157661438,2.0,0.0,103.918499947,61.1045001348,0.350733093249,524.116658529,0.0,0.360999038481,0.0,1.0,11.3093181451,69.9214998881,8.54850037893,2387.49955241,69.6860001882,69.6540578206,61.1374998093,61.0916773478,8.96400038401,2057.66621908,50.8250001272,50.6574401855,41.8609997431,41.610206604,41.8314819336,1.0,0.0,99.9981231689,1.0,0.0,0.23549969991,79.056500117,100.0,5.4782320261,27.825000445,1.78950023651,5.83108611902,40.0714995066,71.0,277.566665649,0.360999038481,27.825000445,0.54911525908,54.9115257263,2.0,1.0,1.0,768.761362712,768.761362712,0.0,0.337807897106,0.0,1.0,11.1002219518,68.3510004679,7.3934990565,2902.51161702,68.4649995168,68.2335688273,61.0715004603,60.7891718547,8.76500002543,1997.4998881,50.5969994863,50.5654856364,41.8319994609,42.2927780151,41.8314819336,1.0,0.0,99.9981155396,1.0,0.0,-0.113999048869,100.0,5.94340479374,40.9039999644,239.0,246.550000509,0.337807897106,26.6330000559,0.521116104126,52.1116100947,2.0,1.0,1.0,729.562545776,729.562545776,524.116658529,0.3506468037,4217.61893717,0.0,32.1625189781,4.92613482475,7.25520833333,4215.86865234,0.0739037263749,110.358332316,110.358332316,76.4231821696,2.0,50.8674367269,42.3624827067,41.8314819336,1.0,1338.80578,1311.26238005,0.0,0.0,0.0,17.8426481883,1.0,0.0,9.60249988238,43.294851621,1.0,57.0535707474,1.0,1.0,1.0,0.0,7.14583317439,1.0,50.1607135137,0.0,1.0,0.0112076002476,16.7483330568,50.0405305227,16.7483330568,2.0,0.0,41.0445282731,0.0566000007093,40.2001146361,0.960561911375,676.713537906,0.0,1.0,2474.49190939,0.00247449190939,710.249366295,0.48527465996,0.475291050504,0.0,0.48527465996,0.0,725.168334961,710.249366295,0.0,725.168334961,0.0,0.000725168334961,0.485296006004,1.0,0.0,2.0,2.0,1.0,80.7410704295,46.1839297613,43.294851621,0.43294851621,1.0,10.5,2650.06816006,81.2446429092,1435.41770126,0.960565710464,1435.41770126,1.0,0.0,0.0,0.0,55.4574995041,1.0,76.4583333333,1.0,0.0,45.7583344777,54.9008337657,1.0,76.2777798971,0.0,1.0,110.358332316,0.0,769.0,0.000289163690898,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.494803265749,139022.0,1401.11469609,42.9547680602,758.918154097,0.507859667075,758.918154097,0.494778742544,1.0,1.0,1.0,0.0,1494.34618123,1494.34618123,0.0,1494.34618123,0.0,725.168334961,1494.34618123
2016-01-21T21:00:00.000Z,0.0,0.0115218536512,0.79480439896,0.508004084335,42.8830011686,0.0496407759067,73.9508330027,0.0,36.3666671117,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5841668447,1.0,79.6666641235,1.0,0.0,73.9508330027,70.2981065114,2.0,0.0,104.01375103,61.1307498614,0.355671230323,530.900011698,0.0,0.360090727496,0.0,1.0,11.3226130803,69.9904982249,8.5860007604,2390.41621908,69.7475007375,69.7265370687,61.1614999771,61.1183446248,9.02249972026,2070.99953206,50.6300001144,50.4663365682,41.6075003942,41.3741353353,41.6944443385,1.0,0.0,99.9981231689,1.0,0.0,0.242997487386,79.2560005188,100.0,5.52557953199,28.1400003433,1.77900060018,5.79824217161,39.828499794,71.0,280.600004832,0.360090727496,28.1400003433,0.556237357003,55.6237357457,2.0,1.0,1.0,778.732299805,778.732299805,0.0,0.342243452622,0.0,1.0,11.1135172049,68.4064998627,7.43250083923,2907.01106771,68.5325005849,68.2974624634,61.0999997457,60.814046224,8.78600025177,1992.74992879,50.4020001094,50.3742218018,41.6159998576,42.0681050618,41.6944443385,1.0,0.0,99.9981155396,1.0,0.0,-0.126000722249,100.0,5.9133991003,40.6850001017,239.0,250.300000509,0.342243452622,26.9165007273,0.521809249151,52.1809247335,2.0,1.0,1.0,730.532948812,730.532948812,530.900011698,0.355371253973,4214.1182251,0.0,32.7923385302,5.22023542722,7.99739583333,4214.1182251,0.0745063267284,111.234166463,111.234166463,76.8806285858,2.0,50.6245040894,42.1255594889,41.6944443385,1.0,1353.78770315,1293.85182587,0.0,0.0,0.0,18.085263888,1.0,0.0,9.84333308538,43.0762360891,1.0,57.7142839432,1.0,1.0,1.0,0.0,7.35499986013,1.0,50.6071414948,0.0,1.0,0.0115147141651,17.1983329455,50.3726469676,17.1983329455,2.0,0.0,41.5038375898,0.0566000007093,39.6663494,0.960766639241,676.122144618,0.0,1.0,2502.18274263,0.00250218274263,700.81888521,0.491255946746,0.469506704923,0.0,0.491255946746,0.0,733.283340454,700.81888521,0.0,733.283340454,0.0,0.000733283340454,0.491033069789,1.0,0.0,2.0,2.0,1.0,82.7700754801,45.6217362086,43.0762360891,0.430762360891,1.0,9.91666666667,2647.63952902,81.1701869898,1434.10222566,0.960762651669,1434.10222566,1.0,0.0,0.0,0.0,55.9158334732,1.0,76.8750006358,1.0,0.0,46.0166670481,55.3183336258,1.0,76.6944452922,0.0,1.0,111.234166463,0.0,790.450012207,0.000285324260908,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.488681261816,139022.0,1400.00607166,42.9207803321,758.317664209,0.508027445209,758.317664209,0.488914556077,1.0,1.0,1.0,0.0,1492.67066447,1492.67066447,0.0,1492.67066447,0.0,733.283340454,1492.67066447
2016-01-21T22:00:00.000Z,0.0,0.00896538662528,0.832330663756,0.510762351149,40.4020009041,0.0599939651427,73.8499991099,0.0,36.2016665141,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6724996567,1.0,79.6666641235,1.0,0.0,73.8499991099,64.8564860026,2.0,0.0,100.764750481,60.3627495766,0.329397562774,406.233337402,0.0,0.337135832516,0.0,1.0,10.7956426144,67.7615000407,7.18500073751,2382.49955241,67.5725002289,67.5686314901,60.3874994914,60.3500951131,8.19750086466,1895.9995931,50.3615004222,50.1949666341,42.1639995575,41.831644694,42.335185051,1.0,0.0,99.9981231689,1.0,0.0,0.188999811808,75.2269992828,100.0,4.93353704611,25.4085006714,1.86299959819,5.86210556825,40.3009999593,71.0,218.516666412,0.337135832516,25.4085006714,0.462611915952,46.2779413859,2.0,1.0,1.0,647.656682332,647.656682332,0.0,0.307396316017,0.0,1.0,10.6058849494,66.2855002085,6.04650084178,2902.13665771,66.3845005035,66.1813201904,60.3379996618,60.0658569336,7.97299989065,1836.24993896,50.1260004044,50.1026433309,42.1530005137,42.7032038371,42.335185051,1.0,0.0,91.4203306834,1.0,0.0,-0.0990002950033,100.0,5.98375026385,41.2025000254,239.0,187.716667175,0.307396316017,24.2314999898,0.435716876075,43.5716867447,2.0,1.0,1.0,610.003626506,610.003626506,406.233337402,0.329234907376,3824.3866984,0.0,30.8478055,5.40315288305,8.046875,3831.97129313,0.0734271852381,90.5358333588,90.5358333588,71.9728418986,2.0,50.405611674,42.6675516764,42.335185051,1.0,1073.88991186,1114.84450319,0.0,0.0,0.0,18.4362080892,1.0,0.0,6.59499982993,41.9512914022,1.0,50.2380936941,1.0,1.0,1.0,0.0,4.46166660388,1.0,42.3035701116,0.0,1.0,0.00893709795575,11.0566662947,42.1912196477,11.0566662947,2.0,0.0,32.9228522223,0.0566000007093,34.1784203614,0.96130315142,674.574327712,0.0,1.0,1984.85242456,0.00198485242456,603.859009418,0.471656513894,0.489643925418,0.0,0.471656513894,0.0,581.675827026,603.859009418,0.0,581.675827026,0.0,0.000581675827026,0.471642131607,1.0,0.0,2.0,2.0,1.0,88.0162817637,43.7504660288,41.9512914022,0.419512914022,1.0,9.91666666667,2188.73441504,67.1012725836,1185.53483644,0.961300439312,1185.53483644,1.0,0.0,0.0,0.0,45.8083333969,1.0,71.9444446564,1.0,0.0,43.0666678747,44.7274999619,1.0,71.7777805328,0.0,1.0,90.5358333588,0.0,646.659973145,0.000245849004916,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.509355769949,139022.0,1162.77059834,35.6477178479,629.818328642,0.510693247806,629.818328642,0.50942147374,1.0,1.0,1.0,0.0,1233.2615153,1233.2615153,0.0,1233.2615153,0.0,581.675827026,1233.2615153
2016-01-21T23:00:00.000Z,0.0,0.00753587225989,0.838031253283,0.511733479477,40.0029991468,0.0615920583995,73.9041665395,0.0,36.2974999746,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.606666247,1.0,79.6666641235,1.0,0.0,73.9041665395,63.9512914022,2.0,0.0,100.173749288,60.1707501411,0.323087952696,387.825002035,0.0,0.329766669146,0.0,1.0,10.7062029044,67.3414986928,6.96899922689,2385.41621908,67.1614990234,67.1432723999,60.1924997965,60.1539077759,7.93800067902,1911.99956258,50.3959999084,50.2293701172,42.4579992294,42.1147969564,42.4518515269,1.0,0.0,99.9981231689,1.0,0.0,0.179999669393,74.7019996643,100.0,4.80537378788,24.703499794,1.8659992218,5.9008291165,40.5920000076,71.0,208.433331807,0.329766669146,24.703499794,0.451482438587,45.1482432683,2.0,1.0,1.0,632.075414022,632.075414022,0.0,0.301322603382,0.0,1.0,10.5273229281,65.9344991048,5.87550004323,2901.38680013,66.024500529,65.8120117188,60.1490004857,59.8796106974,7.73600006104,1847.74995931,50.1724999746,50.1402562459,42.4364999135,42.9585138957,42.4518515269,1.0,0.0,83.7378253937,1.0,0.0,-0.0900014241536,100.0,6.017405351,41.4455000559,239.0,179.36666743,0.301322603382,23.5880006154,0.425209346953,42.5209356944,2.0,1.0,1.0,595.293085734,595.293085734,387.825002035,0.323181478351,3848.30733236,0.0,30.3229406675,4.97357275089,7.1953125,3848.30733236,0.075131837211,90.160001119,90.160001119,71.8124491374,2.0,50.4252192179,42.9394989014,42.4518515269,1.0,1035.59819249,1095.3465476,0.0,0.0,0.0,19.4504445394,1.0,0.0,5.48499985536,40.7420552572,1.0,47.4047609965,1.0,1.0,1.0,0.0,3.56083323558,1.0,39.4226185481,0.0,1.0,0.00753726158497,9.04583303134,39.3280884425,9.04583303134,2.0,0.0,31.7489212597,0.0566000007093,33.5806604762,0.96156479037,673.820344025,0.0,1.0,1914.07849217,0.00191407849217,593.297880837,0.467301847498,0.494262609818,0.0,0.467301847498,0.0,560.934997559,593.297880837,0.0,560.934997559,0.0,0.000560934997559,0.467442636689,1.0,0.0,2.0,2.0,1.0,88.1186021169,42.4630556107,40.7420552572,0.407420552572,1.0,10.5,2130.94474009,65.3295817359,1154.2328784,0.961564457316,1154.2328784,1.0,0.0,0.0,0.0,45.5891666412,1.0,71.7083346049,1.0,0.0,42.9333346685,44.5708335241,1.0,71.5555578868,0.0,1.0,90.160001119,0.0,574.429992676,0.000241549254623,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.514019217388,139022.0,1134.02012969,34.7662984209,614.245547443,0.511713621697,614.245547443,0.513872913707,1.0,1.0,1.0,0.0,1200.3697408,1200.3697408,0.0,1200.3697408,0.0,560.934997559,1200.3697408
2016-01-22T00:00:00.000Z,0.0,0.00735500383421,0.833036836793,0.510827688087,40.1559996605,0.0602503747484,73.9316660563,0.0,36.3008333842,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6308333079,1.0,79.6666641235,1.0,0.0,73.9316660563,64.4542859395,2.0,0.0,100.131749471,59.9757498105,0.323205039868,397.066663106,0.0,0.329683227102,0.0,1.0,10.7001596292,67.3205000559,7.14299964905,2379.5828654,67.1359996796,67.112759908,59.9930000305,59.9596277873,8.21249961853,1885.66621908,50.5970001221,50.4306615194,42.3845005035,42.0594380697,42.4259258906,1.0,0.0,99.9981231689,1.0,0.0,0.184500376383,75.037999471,100.0,4.80946751436,24.751499176,1.87500095367,5.89069211483,40.5094995499,71.0,212.75833257,0.329683227102,24.751499176,0.460798085531,46.0460227331,2.0,1.0,1.0,645.117319743,645.117319743,0.0,0.303467172373,0.0,1.0,10.5188624064,65.8939997355,6.03299999237,2900.63686117,65.9914995829,65.7762298584,59.9584995906,59.6895319621,7.97750027974,1827.49996948,50.3750003179,50.3378829956,42.3975000381,42.9144744873,42.4259258906,1.0,0.0,91.2453873952,1.0,0.0,-0.0974998474121,100.0,6.00970109304,41.3960002263,239.0,184.308331807,0.303467172373,23.5939995448,0.433718922933,43.3718922933,2.0,1.0,1.0,607.206492106,607.206492106,397.066663106,0.323110366978,3809.80092367,0.0,30.4912897746,5.23356306553,7.69010416667,3809.80092367,0.0718299675689,88.2333342234,88.2333342234,71.4751008352,2.0,50.6434860229,42.8987401326,42.4259258906,1.0,1049.13545249,1132.20422871,0.0,0.0,0.0,20.2363882065,1.0,0.0,5.45833325386,39.756611824,1.0,47.1190465291,1.0,1.0,1.0,0.0,3.57749988635,1.0,39.2499987284,0.0,1.0,0.00734078936249,9.03583319982,39.1263246536,9.03583319982,2.0,0.0,32.1639407188,0.0566000007093,34.7106273145,0.961743640118,673.305300964,0.0,1.0,1939.09917914,0.00193909917914,613.261959001,0.462559403764,0.499184077449,0.0,0.462559403764,0.0,568.267496745,613.261959001,0.0,568.267496745,0.0,0.000568267496745,0.462531497081,1.0,0.0,2.0,2.0,1.0,91.5303471883,40.9790074031,39.756611824,0.39756611824,1.0,11.0833333333,2181.3396812,66.8745680333,1181.52945575,0.961743481212,1181.52945575,1.0,0.0,0.0,0.0,44.4608341853,1.0,71.4305578868,1.0,0.0,42.7750005722,43.7725000381,1.0,71.2916673024,0.0,1.0,88.2333342234,0.0,604.66998291,0.000249677226011,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.519040770434,139022.0,1158.5117753,35.5171526939,627.511523831,0.510782963975,627.511523831,0.519069656913,1.0,1.0,1.0,0.0,1228.52868652,1228.52868652,0.0,1228.52868652,0.0,568.267496745,1228.52868652
2016-01-22T01:00:00.000Z,0.0,0.00596909340792,0.849468890495,0.514256145854,39.3167510033,0.0648435860456,73.9549999237,0.0,36.3116664886,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.643333753,1.0,79.6666641235,1.0,0.0,73.9549999237,62.3914047877,2.0,0.0,99.255750974,59.9389999708,0.312583353447,356.749997457,0.0,0.322448610395,0.0,1.0,10.5490784645,66.6545009613,6.55500030518,2379.16619873,66.5000006358,66.4674224854,59.9450003306,59.9050267537,7.85399977366,1813.33290609,50.5534998576,50.3828837077,42.6995000839,42.3476867676,42.781481425,1.0,0.0,99.9981231689,1.0,0.0,0.154500325521,71.402001063,100.0,4.62006831169,23.8005005519,1.90199979146,5.92901015282,40.7975002925,71.0,191.358333588,0.322448610395,23.8005005519,0.423932923816,42.393292745,2.0,1.0,1.0,593.506093343,593.506093343,0.0,0.290471413734,0.0,1.0,10.4100840886,65.4214992523,5.57850106557,2896.13743083,65.5115006765,65.2989527384,59.9329996109,59.6652933757,7.75400002797,1762.49992879,50.3300002416,50.2913462321,42.5760002136,43.1238352458,42.7796297073,1.0,0.0,50.6453348796,1.0,0.0,-0.0900014241536,100.0,6.03342191378,41.5684995651,239.0,165.391666412,0.290471413734,22.9355004628,0.406692214239,40.6692215602,2.0,1.0,1.0,569.369099935,569.369099935,356.749997457,0.312702873157,3655.7752889,0.0,29.0312779744,5.0644107461,7.29427083333,3655.7752889,0.0699149015398,79.7833321889,79.7833321889,69.0918102264,2.0,50.6251373291,43.1312026978,42.781481425,1.0,955.040810332,1071.526491,0.0,0.0,0.0,21.0150079727,1.0,0.0,4.26749992371,38.9299923579,1.0,43.1904760997,1.0,1.0,1.0,0.0,2.54499995708,1.0,35.0535704295,0.0,1.0,0.0059701460057,6.81249988079,35.0515972773,6.81249988079,2.0,0.0,29.2792278963,0.0566000007093,32.8503954883,0.961798747706,673.146654939,0.0,1.0,1765.18565545,0.00176518565545,580.395672733,0.453257553974,0.508541070785,0.0,0.453257553974,0.0,517.300839742,580.395672733,0.0,517.300839742,0.0,0.000517300839742,0.453385189176,1.0,0.0,2.0,2.0,1.0,93.3828322093,39.9061985016,38.9299923579,0.389299923579,1.0,11.0833333333,2026.56730133,62.1296233847,1097.69651247,0.961798624759,1097.69651247,1.0,0.0,0.0,0.0,40.3550004959,1.0,68.9861125946,1.0,0.0,41.3166678747,39.4283329646,1.0,68.861111323,0.0,1.0,79.7833321889,0.0,530.75,0.000236296381065,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.528739652661,139022.0,1083.49809494,33.2174157415,586.880129422,0.514222733662,586.880129422,0.528558843526,1.0,1.0,1.0,0.0,1141.29557292,1141.29557292,0.0,1141.29557292,0.0,517.300839742,1141.29557292
