timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-01-22T02:00:00.000Z,0.0,0.00600175045349,0.84363797213,0.513009023644,39.5117499034,0.0630568638655,73.7766666412,0.0,36.2408336004,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5358333588,1.0,79.6666641235,1.0,0.0,73.7766666412,62.7475875219,2.0,0.0,99.3202492396,59.8084993362,0.310213709361,363.533337911,0.0,0.322451913963,0.0,1.0,10.5792946021,66.7789999644,6.78599961599,2384.99955241,66.606499354,66.588857015,59.8204997381,59.7843882243,8.08500003815,1818.99955241,50.7424999873,50.5746281942,42.6574999491,42.3133290609,42.6759252548,1.0,0.0,99.9981231689,1.0,0.0,0.172500610352,73.7645003001,100.0,4.65555568536,23.9489994049,1.89449946086,5.92373891671,40.7630004883,71.0,197.883333842,0.322451913963,23.9489994049,0.438318292527,43.8318287532,2.0,1.0,1.0,613.645609538,613.645609538,0.0,0.28762383999,0.0,1.0,10.3919543425,65.3420003255,5.63100083669,2899.51202393,65.4274997711,65.2203598022,59.7964989344,59.5268783569,7.80500062307,1771.49995931,50.5250002543,50.4819666545,42.7199996312,43.2827758789,42.6759252548,1.0,0.0,50.590262413,1.0,0.0,-0.0854994455973,100.0,6.0545069774,41.72600015,239.0,165.649998983,0.28762383999,22.7075001399,0.41138176691,41.1381759644,2.0,1.0,1.0,575.934473674,575.934473674,363.533337911,0.310795120615,3710.61777751,0.0,29.869972229,5.05027578274,7.51302083333,3710.61777751,0.0709958402319,83.0650018056,83.0650018056,69.978544871,2.0,50.8016408285,43.2197265625,42.6759252548,1.0,973.701268756,1107.17078391,0.0,0.0,0.0,21.583524704,1.0,0.0,4.38416655858,38.2369750341,1.0,43.6785710653,1.0,1.0,1.0,0.0,2.64916660388,1.0,35.4880943298,0.0,1.0,0.00601529455778,7.03333318233,35.3988256454,7.03333318233,2.0,0.0,29.8513121559,0.0566000007093,33.9431627964,0.961796888609,673.152006242,0.0,1.0,1799.67546278,0.00179967546278,599.702515389,0.450053073544,0.511743827626,0.0,0.450053073544,0.0,527.408335368,599.702515389,0.0,527.408335368,0.0,0.000527408335368,0.450863125424,1.0,0.0,2.0,2.0,1.0,94.4683965047,39.0378859838,38.2369750341,0.382369750341,1.0,10.5,2080.87205267,63.7944749523,1127.11085076,0.961796901171,1127.11085076,1.0,0.0,0.0,0.0,42.036667188,1.0,69.9444452922,1.0,0.0,41.8583342234,41.0283336639,1.0,69.7638899485,0.0,1.0,83.0650018056,0.0,538.119995117,0.000244156772284,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.532070572283,139022.0,1109.74151121,34.0219750415,601.094957866,0.512932039822,601.094957866,0.531228383703,1.0,1.0,1.0,0.0,1171.88031006,1171.88031006,0.0,1171.88031006,0.0,527.408335368,1171.88031006
2016-01-22T03:00:00.000Z,0.0,0.00543051879853,0.854703506004,0.515533659714,39.0805002848,0.0663626681647,73.9858360291,0.0,36.2950007121,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6908337275,1.0,79.6666641235,1.0,0.0,73.9858360291,61.8892914454,2.0,0.0,98.7524995804,59.6719992956,0.311282026348,347.316660563,0.0,0.317759617381,0.0,1.0,10.4826029142,66.3485005697,6.5175002416,2379.58290609,66.1939996084,66.1692276001,59.6764993668,59.6351801554,7.8420009613,1809.33291626,50.5340003967,50.361869812,42.6919994354,42.3349634806,42.7611115774,1.0,0.0,99.9981231689,1.0,0.0,0.154500961304,71.6299997965,100.0,4.55622835954,23.5020001729,1.91099993388,5.92637455463,40.7809995015,71.0,187.833332062,0.317759617381,23.5020001729,0.422273704892,42.2273708979,2.0,1.0,1.0,591.183186849,591.183186849,0.0,0.285831849179,0.0,1.0,10.3194355965,65.0360005697,5.44950071971,2900.63688151,65.1169999441,64.9130350749,59.6674992243,59.3999506632,7.65200074514,1750.24994914,50.3030004501,50.2664794922,42.650999705,43.2310714722,42.7648153305,1.0,0.0,42.7488142649,1.0,0.0,-0.0809993743896,100.0,6.04639728864,41.6629997889,239.0,159.483331045,0.285831849179,22.4660002391,0.398564122518,39.8564122518,2.0,1.0,1.0,557.989771525,557.989771525,347.316660563,0.311463193745,3619.01916504,0.0,29.3854980469,5.13321785132,7.51041666667,3619.01916504,0.0714986201749,79.6783339183,79.6783339183,69.1544151306,2.0,50.6004613241,43.2018966675,42.7611115774,1.0,936.097244995,1045.00280081,0.0,0.0,0.0,22.3955307007,1.0,0.0,3.84999990463,37.2809686661,1.0,41.7797603607,1.0,1.0,1.0,0.0,2.20916662614,1.0,33.4880940119,0.0,1.0,0.00543200170517,6.05916659037,33.3895673752,6.05916659037,2.0,0.0,28.6984642675,0.0566000007093,32.037243672,0.961736770915,673.325076632,0.0,1.0,1730.17258645,0.00173017258645,566.029033048,0.454433823811,0.507302656007,0.0,0.454433823811,0.0,507.039998372,566.029033048,0.0,507.039998372,0.0,0.000507039998372,0.454756478469,1.0,0.0,2.0,2.0,1.0,94.6093921661,38.0469519297,37.2809686661,0.372809686661,1.0,11.0833333333,1981.10004581,60.7357079395,1073.06903142,0.961736479817,1073.06903142,1.0,0.0,0.0,0.0,40.0625003179,1.0,69.1666673024,1.0,0.0,41.3916680018,39.6158329646,1.0,68.9861125946,0.0,1.0,79.6783339183,0.0,515.309997559,0.000230447293752,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.527486132275,139022.0,1061.85134557,32.5537790664,575.155099972,0.515481879543,575.155099972,0.527151033697,1.0,1.0,1.0,0.0,1115.76201375,1115.76201375,0.0,1115.76201375,0.0,507.039998372,1115.76201375
2016-01-22T04:00:00.000Z,0.0,0.0051380907952,0.850538079118,0.514626841378,39.1052497228,0.0650482269807,73.7983341217,0.0,36.2225001653,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5058336258,1.0,79.6666641235,1.0,0.0,73.7983341217,61.8229255676,2.0,0.0,98.7442496618,59.638999939,0.304153298131,345.950002035,0.0,0.313178690304,0.0,1.0,10.4946893056,66.378499349,6.57299995422,2376.24955241,66.213499705,66.1813023885,59.6404997508,59.5989990234,7.75049972534,1859.33292643,50.6224997838,50.4567845662,42.8720000585,42.5220336914,42.812962532,1.0,0.0,94.3137849172,1.0,0.0,0.164999643962,71.0539989471,100.0,4.54074196021,23.3414996465,1.89749972026,5.95394734542,40.9745003382,71.0,188.150000254,0.313178690304,23.3414996465,0.428817752656,42.8817749023,2.0,1.0,1.0,600.344853719,600.344853719,0.0,0.283782803331,0.0,1.0,10.3121836185,64.9790007273,5.42399978638,2895.76245117,65.0614999135,64.8504155477,59.6375001272,59.371248881,7.44649982452,1794.74993896,50.4124997457,50.3659388224,42.9659999212,43.5074462891,42.812962532,1.0,0.0,41.5089810689,1.0,0.0,-0.0824991861979,100.0,6.08512846629,41.949499766,239.0,157.799999237,0.283782803331,22.0954999924,0.39714730399,39.714729627,2.0,1.0,1.0,556.006225586,556.006225586,345.950002035,0.304096832124,3745.0401001,0.0,28.7921756109,4.38565888007,6.52864583333,3743.28981527,0.0723222049936,82.38666598,82.38666598,69.6624851227,2.0,50.7016830444,43.408879598,42.812962532,1.0,937.831142195,1081.60130013,0.0,0.0,0.0,22.8955459595,1.0,0.0,3.72249986728,36.7449537913,1.0,41.4107135137,1.0,1.0,1.0,0.0,2.12166662018,1.0,32.892856439,0.0,1.0,0.00511802437069,5.84416651726,33.0515589714,5.84416651726,2.0,0.0,28.7516213376,0.0566000007093,33.159264627,0.961679064124,673.491226523,0.0,1.0,1733.37731909,0.00173337731909,585.852724585,0.44660655814,0.515071650105,0.0,0.44660655814,0.0,507.97916921,585.852724585,0.0,507.97916921,0.0,0.00050797916921,0.4465852802,1.0,0.0,2.0,2.0,1.0,94.4819437663,37.4404509862,36.7449537913,0.367449537913,1.0,11.0833333333,2019.43244232,61.9108859646,1093.83189379,0.961678208245,1093.83189379,1.0,0.0,0.0,0.0,41.6350002289,1.0,69.5694459279,1.0,0.0,41.6250012716,40.7516663869,1.0,69.3750012716,0.0,1.0,82.38666598,0.0,556.530029297,0.000238518109558,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.535596674323,139022.0,1080.3979502,33.1223728455,585.200926333,0.51449860028,585.200926333,0.535619177115,1.0,1.0,1.0,0.0,1137.41986084,1137.41986084,0.0,1137.41986084,0.0,507.97916921,1137.41986084
2016-01-22T05:00:00.000Z,0.0,0.00661784725169,0.81310172268,0.5080163465,40.8227499326,0.0547364713248,73.8399995168,0.0,36.225833257,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6141668955,1.0,79.6666641235,1.0,0.0,73.8399995168,66.1591033936,2.0,0.0,100.292999903,59.4702499708,0.321587279029,434.308334351,0.0,0.329876916824,0.0,1.0,10.7400449912,67.5034999847,7.79850006104,2372.49957275,67.2740001678,67.2532730103,59.4755001068,59.4320093791,8.6295003891,1971.99956258,50.901500384,50.7370681763,42.2719999949,41.9888051351,42.1537030538,1.0,0.0,99.9981231689,1.0,0.0,0.229499816895,76.0055001577,100.0,4.85928726196,25.0020001729,1.83599980672,5.88075772921,40.4360001882,71.0,233.958332062,0.329876916824,25.0020001729,0.506501515706,50.6501522064,2.0,1.0,1.0,709.102121989,709.102121989,0.0,0.305069485552,0.0,1.0,10.5357835293,65.9420000712,6.57299963633,2893.51279704,66.037999471,65.8215967814,59.4649998347,59.1971181234,8.26699956258,1905.99995931,50.6930001577,50.6426239014,42.4260005951,42.9036229451,42.1592588425,1.0,0.0,95.2932783763,1.0,0.0,-0.095999399821,100.0,6.01253946622,41.4139998754,239.0,200.349999746,0.305069485552,23.6119988759,0.468643998646,46.86439991,2.0,1.0,1.0,656.101598104,656.101598104,434.308334351,0.321440015681,4015.75195312,0.0,31.5017442703,4.81759035587,7.36979166667,4015.75195312,0.0733341382668,99.0158309937,99.0158309937,74.0896453857,2.0,50.9243723551,42.8535257975,42.1537030538,1.0,1137.4468831,1260.02077689,0.0,0.0,0.0,23.575557073,1.0,0.0,5.45666654905,35.8999430339,1.0,47.2202370962,1.0,1.0,1.0,0.0,3.4808332324,1.0,39.3035697937,0.0,1.0,0.00660720208254,8.93749972184,39.130291303,8.93749972184,2.0,0.0,34.8713543443,0.0566000007093,38.6291717395,0.961557412432,673.84159497,0.0,1.0,2102.32369148,0.00210232369148,682.494191791,0.456197683758,0.505358596029,0.0,0.456197683758,0.0,616.101659139,682.494191791,0.0,616.101659139,0.0,0.000616101659139,0.4560833474,1.0,0.0,2.0,2.0,1.0,94.4809303284,36.6001078288,35.8999430339,0.358999430339,1.0,10.5,2397.46765999,73.5005260837,1298.59585093,0.961556279787,1298.59585093,1.0,0.0,0.0,0.0,50.0025002162,1.0,74.125,1.0,0.0,44.3416674932,49.0133330027,1.0,73.9027779897,0.0,1.0,99.0158309937,0.0,639.400024414,0.000277863731924,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.52556320067,139022.0,1266.58767774,38.8304969441,686.051174161,0.507992393705,686.051174161,0.525646635324,1.0,1.0,1.0,0.0,1350.51465861,1350.51465861,0.0,1350.51465861,0.0,616.101659139,1350.51465861
2016-01-22T06:00:00.000Z,0.0,0.00602840031937,0.815328680793,0.508306066889,40.5174999237,0.0553554001283,73.8633327484,0.0,36.2891664505,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5324999491,1.0,79.6666641235,1.0,0.0,73.8633327484,65.7048138705,2.0,0.0,99.8414999644,59.3240000407,0.319083129831,426.483332316,0.0,0.328000277005,0.0,1.0,10.6626915137,67.1554997762,7.60799980164,2374.58288574,66.9379997253,66.9105733236,59.3299999237,59.2910588582,8.45099925995,1964.3328654,50.6344998678,50.4631474813,42.1835006078,41.8844502767,42.1629625956,1.0,0.0,99.9981231689,1.0,0.0,0.217500050863,75.5869998932,100.0,4.79409825802,24.7544991175,1.8360004425,5.86859325568,40.3475001653,71.0,226.958334605,0.328000277005,24.7544991175,0.494149842035,49.414985021,2.0,1.0,1.0,691.809778849,691.809778849,0.0,0.305109422706,0.0,1.0,10.4850202401,65.7199993134,6.48900032043,2892.76285807,65.8070004781,65.5883839925,59.3180001577,59.0465876261,8.24449984233,1902.99994914,50.4274997711,50.3754984538,42.1829999288,42.6744817098,42.1629625956,1.0,0.0,99.9981155396,1.0,0.0,-0.0870011647542,100.0,5.98395299911,41.2009995778,239.0,199.525000254,0.305109422706,23.6240005493,0.466861510504,46.6861511866,2.0,1.0,1.0,653.606114705,653.606114705,426.483332316,0.318945354769,3998.83241781,0.0,31.2316907247,5.03741908073,7.47916666667,3998.83241781,0.0737911428638,98.569999059,98.569999059,73.8097114563,2.0,50.6877670288,42.6637293498,42.1592588425,1.0,1120.59569749,1252.04423239,0.0,0.0,0.0,23.6673526764,1.0,0.0,4.94083317121,35.6626472473,1.0,45.5416653951,1.0,1.0,1.0,0.0,3.11666659514,1.0,37.6309512456,0.0,1.0,0.00601369552248,8.05749980609,37.5521157583,8.05749980609,2.0,0.0,34.3547379875,0.0566000007093,38.3846302901,0.961512935887,673.969714569,0.0,1.0,2071.17793226,0.00207117793226,678.173671538,0.454121417165,0.507390937199,0.0,0.454121417165,0.0,606.974161784,678.173671538,0.0,606.974161784,0.0,0.000606974161784,0.454055180152,1.0,0.0,2.0,2.0,1.0,94.7597764333,36.3355388641,35.6626472473,0.356626472473,1.0,11.0833333333,2372.63992988,72.7393682776,1285.14783332,0.961512354364,1285.14783332,1.0,0.0,0.0,0.0,49.9016663233,1.0,73.8333352407,1.0,0.0,44.1833333969,48.6683333715,1.0,73.638888677,0.0,1.0,98.569999059,0.0,647.679992676,0.000276104719325,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.527700902537,139022.0,1254.22339752,38.4514381915,679.354023138,0.508274043886,679.354023138,0.527717555533,1.0,1.0,1.0,0.0,1336.59003703,1336.59003703,0.0,1336.59003703,0.0,606.974161784,1336.59003703
2016-01-22T07:00:00.000Z,0.0,0.00589702610428,0.8175476917,0.508377916702,40.4222505887,0.0559163890747,73.7949994405,0.0,36.2133331299,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5816663106,1.0,79.6666641235,1.0,0.0,73.7949994405,65.5826498667,2.0,0.0,99.6915003459,59.2692497571,0.318592170396,420.591662089,0.0,0.327496552864,0.0,1.0,10.6361012459,67.0594997406,7.56450080872,2383.74955241,66.8420003255,66.8164672852,59.2774995168,59.2364603678,8.49300034841,1936.33292643,50.6435000102,50.4746170044,42.1504996618,41.8494593302,42.2259254456,1.0,0.0,99.9981231689,1.0,0.0,0.21749941508,75.5030008952,100.0,4.77359016736,24.6915006638,1.84499994914,5.86251107852,40.3054997126,71.0,224.358332316,0.327496552864,24.6915006638,0.489326705933,48.9326709112,2.0,1.0,1.0,685.057388306,685.057388306,0.0,0.303599244529,0.0,1.0,10.4523866971,65.6044998169,6.43800004323,2898.76210531,65.6990000407,65.4867986043,59.2609999975,58.9955596924,8.26699924469,1876.74996948,50.422999382,50.3799616496,42.1560001373,42.6668217977,42.2259254456,1.0,0.0,99.9981155396,1.0,0.0,-0.0960000356038,100.0,5.97989821434,41.1709998449,239.0,196.233333588,0.303599244529,23.5429999034,0.461619299026,46.1619297663,2.0,1.0,1.0,646.267018636,646.267018636,420.591662089,0.318577352891,3938.1556193,0.0,31.0222442945,5.13636606932,7.6484375,3938.1556193,0.0719900903904,95.0016657511,95.0016657511,73.0427888234,2.0,50.6959915161,42.6478068034,42.2259254456,1.0,1102.50141063,1240.77397771,0.0,0.0,0.0,24.0131762822,1.0,0.0,4.81749987602,35.2643232346,1.0,45.0535707474,1.0,1.0,1.0,0.0,2.96749997139,1.0,37.166665713,0.0,1.0,0.00589393486256,7.78499988715,36.9711478551,7.78499988715,2.0,0.0,33.8000111708,0.0566000007093,38.0391116989,0.961432768988,674.200695811,0.0,1.0,2037.73457019,0.00203773457019,672.069102866,0.452350262671,0.50908273615,0.0,0.452350262671,0.0,597.173334757,672.069102866,0.0,597.173334757,0.0,0.000597173334757,0.452370775243,1.0,0.0,2.0,2.0,1.0,94.6802571615,35.9189605713,35.2643232346,0.352643232346,1.0,10.5,2343.27538834,71.8391228698,1269.24243762,0.961432998821,1269.24243762,1.0,0.0,0.0,0.0,47.9816665649,1.0,73.0416679382,1.0,0.0,43.7333342234,47.0200007757,1.0,72.8888918559,0.0,1.0,95.0016657511,0.0,626.33001709,0.00027361936743,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.529504122258,139022.0,1239.04015164,37.9859568094,671.129970554,0.508371356852,671.129970554,0.529475373523,1.0,1.0,1.0,0.0,1320.15693156,1320.15693156,0.0,1320.15693156,0.0,597.173334757,1320.15693156
2016-01-22T08:00:00.000Z,0.0,0.00572487134448,0.823112342091,0.509146640175,40.2467514674,0.0576308371581,74.0558350881,0.0,36.2858336767,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7700004578,1.0,79.6666641235,1.0,0.0,74.0558350881,65.0852489471,2.0,0.0,99.5835008621,59.3367493947,0.319663500083,411.058326721,0.0,0.324804576793,0.0,1.0,10.6228060722,66.9770005544,7.426501592,2397.91623942,66.7655010223,66.73508962,59.3389994303,59.2929662069,8.35650062561,1944.99953206,50.7005004883,50.5236663818,42.3439998627,42.0352630615,42.3388881683,1.0,0.0,99.9981231689,1.0,0.0,0.211499532064,75.2690010071,100.0,4.7333304882,24.4215011597,1.84199968974,5.88947558403,40.5020001729,71.0,219.88333257,0.324804576793,24.4215011597,0.483675279163,48.3675273259,2.0,1.0,1.0,677.145390828,677.145390828,0.0,0.300526352111,0.0,1.0,10.4427174727,65.5489991506,6.30150032043,2891.26306152,65.6359996796,65.4273757935,59.3344993591,59.0669937134,8.12149969737,1879.99995931,50.4785000483,50.4335149129,42.357000351,42.8736241659,42.3351844152,1.0,0.0,99.7213420868,1.0,0.0,-0.0870005289714,100.0,6.0064573288,41.3720000585,239.0,191.174997965,0.300526352111,23.2789993286,0.454303352719,45.4303353628,2.0,1.0,1.0,636.024693807,636.024693807,411.058326721,0.319672489175,3917.1521403,0.0,30.4841709137,4.77046867212,7.10677083333,3917.1521403,0.0734133780371,94.4033349355,94.4033349355,72.7957719167,2.0,50.7383728027,42.8573404948,42.3388881683,1.0,1083.49631562,1198.74932741,0.0,0.0,0.0,24.5276769002,1.0,0.0,4.58249982198,34.8113225301,1.0,44.3749990463,1.0,1.0,1.0,0.0,2.77916657925,1.0,36.4940465291,0.0,1.0,0.00572328040711,7.36166636149,36.3274927139,7.36166636149,2.0,0.0,33.217361192,0.0566000007093,36.7507381549,0.961331497619,674.492566446,0.0,1.0,2002.60777695,0.00200260777695,649.306319688,0.456392283094,0.504939365741,0.0,0.456392283094,0.0,586.879165649,649.306319688,0.0,586.879165649,0.0,0.000586879165649,0.456277484695,1.0,0.0,2.0,2.0,1.0,94.8074569702,35.4556493759,34.8113225301,0.348113225301,1.0,9.91666666667,2282.24564303,69.9680993469,1236.18548534,0.961331648836,1236.18548534,1.0,0.0,0.0,0.0,47.6225004196,1.0,72.7777786255,1.0,0.0,43.5583343506,46.7808335622,1.0,72.5972232819,0.0,1.0,94.4033349355,0.0,611.390014648,0.000264351959797,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.525249913859,139022.0,1208.68177159,37.0552427307,654.686259123,0.509123127895,654.686259123,0.525200093639,1.0,1.0,1.0,0.0,1285.90948486,1285.90948486,0.0,1285.90948486,0.0,586.879165649,1285.90948486
2016-01-22T09:00:00.000Z,0.0,0.00623178914539,0.811090262219,0.507863821879,40.7574993769,0.0543459738733,74.061668396,0.0,36.3433332443,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7183332443,1.0,79.6666641235,1.0,0.0,74.061668396,66.323943456,2.0,0.0,100.098749161,59.3412497838,0.320299178678,437.008328756,0.0,0.329775962511,0.0,1.0,10.7001597087,67.3190002441,7.76399993896,2397.49951172,67.0909996033,67.0631663005,59.3269996643,59.2840754191,8.72850004832,1933.33287557,50.9210001628,50.7466201782,42.1925001144,41.904179891,42.2333329519,1.0,0.0,99.9981231689,1.0,0.0,0.228000640869,75.8584988912,100.0,4.83034996192,24.8984994888,1.83900006612,5.86980974674,40.3535000483,71.0,231.900000254,0.329775962511,24.8984994888,0.502283634004,50.228363355,2.0,1.0,1.0,703.197087606,703.197087606,0.0,0.306732880019,0.0,1.0,10.5285313924,65.931500117,6.65999921163,2891.26304118,66.015499115,65.8005142212,59.3554999034,59.0854975382,8.53249931335,1880.49994914,50.703499794,50.6496327718,42.1710004807,42.6751251221,42.2333329519,1.0,0.0,99.9981155396,1.0,0.0,-0.0839989980062,100.0,5.98314201832,41.1934995651,239.0,205.108331045,0.306732880019,23.8444986343,0.477429231916,47.7429240545,2.0,1.0,1.0,668.400924683,668.400924683,437.008328756,0.320198376921,3953.3248291,0.0,30.8196339607,5.2361673514,7.6640625,3953.3248291,0.0694275481885,94.6266670227,94.6266670227,72.9244397481,2.0,50.9414596558,42.6592712402,42.2333329519,1.0,1133.93449436,1287.43756576,0.0,0.0,0.0,24.7048549652,1.0,0.0,5.23333326976,34.6221446991,1.0,46.5238087972,1.0,1.0,1.0,0.0,3.2499999404,1.0,38.4464276632,0.0,1.0,0.00622500967596,8.50249997775,38.3807328542,8.50249997775,2.0,0.0,34.7636730502,0.0566000007093,39.4697037889,0.961278657725,674.644886744,0.0,1.0,2095.83180323,0.00209583180323,697.34458117,0.450168736944,0.511109015337,0.0,0.450168736944,0.0,614.199162801,697.34458117,0.0,614.199162801,0.0,0.000614199162801,0.450208331148,1.0,0.0,2.0,2.0,1.0,94.1961905162,35.2322972616,34.6221446991,0.346221446991,1.0,9.91666666667,2421.37206012,74.2333768391,1311.54374397,0.961277752282,1311.54374397,1.0,0.0,0.0,0.0,47.6799999873,1.0,72.9027786255,1.0,0.0,43.6583340963,46.9466667175,1.0,72.7638905843,0.0,1.0,94.6266670227,0.0,642.029968262,0.000283909768158,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.53169753916,139022.0,1279.20917149,39.2174412381,692.887645701,0.507842366452,692.887645701,0.531668644456,1.0,1.0,1.0,0.0,1364.37542725,1364.37542725,0.0,1364.37542725,0.0,614.199162801,1364.37542725
2016-01-22T10:00:00.000Z,0.0,0.00555062275494,0.820001227408,0.508772305732,40.2759995461,0.0566130192685,73.8408323924,0.0,36.2341667811,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6066668828,1.0,79.6666641235,1.0,0.0,73.8408323924,65.142510732,2.0,0.0,99.5647497177,59.2887501717,0.315530922408,411.991666158,0.0,0.323445495523,0.0,1.0,10.6215973695,66.9604994456,7.46250025431,2400.83294678,66.7475001017,66.7077509562,59.2849998474,59.2389984131,8.39549954732,1945.33292643,50.7500003179,50.5739898682,42.3545007706,42.0467122396,42.3296289444,1.0,0.0,99.9981231689,1.0,0.0,0.212999343872,75.2284997304,100.0,4.73191905022,24.3929993312,1.84350013733,5.8896783193,40.5110006332,71.0,220.025000254,0.323445495523,24.3929993312,0.485907912481,48.5907910665,2.0,1.0,1.0,680.271077474,680.271077474,0.0,0.300169539287,0.0,1.0,10.4427176317,65.5490010579,6.34199873606,2893.13779704,65.634499232,65.4184290568,59.2925004959,59.022992452,8.16499964396,1878.74992879,50.5279998779,50.4775009155,42.363000234,42.8704325358,42.3333326976,1.0,0.0,99.7580566406,1.0,0.0,-0.0854981740316,100.0,6.006051898,41.3660001755,239.0,191.924999237,0.300169539287,23.271498998,0.456577337356,45.6577332815,2.0,1.0,1.0,639.208272298,639.208272298,411.991666158,0.315485892916,3955.65858968,0.0,30.6431069374,4.72102093697,7.0625,3955.65858968,0.0724497222572,94.5758336385,94.5758336385,72.868844986,2.0,50.7611516317,42.8395105998,42.3296289444,1.0,1084.93019875,1232.30703225,0.0,0.0,0.0,24.8147961299,1.0,0.0,4.50083331267,34.4702037175,1.0,44.2440474828,1.0,1.0,1.0,0.0,2.74666663011,1.0,36.2499984105,0.0,1.0,0.00554709221919,7.24749986331,36.1949561437,7.24749986331,2.0,0.0,33.2613205605,0.0566000007093,37.7795357488,0.961270449756,674.668549845,0.0,1.0,2005.25799869,0.00200525799869,667.482955395,0.450066353892,0.51120333227,0.0,0.450066353892,0.0,587.655832926,667.482955395,0.0,587.655832926,0.0,0.000587655832926,0.450087867677,1.0,0.0,2.0,2.0,1.0,93.7134914398,35.1986910502,34.4702037175,0.344702037175,1.0,10.5,2317.237231,71.0408563092,1255.13878832,0.961269686162,1255.13878832,1.0,0.0,0.0,0.0,47.7858330409,1.0,72.8333339691,1.0,0.0,43.6083342234,46.7899999619,1.0,72.6805559794,0.0,1.0,94.5758336385,0.0,642.049987793,0.000271752210073,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.531800117728,139022.0,1226.39132774,37.5981746397,664.278695557,0.508749294615,664.278695557,0.531769947373,1.0,1.0,1.0,0.0,1305.70932007,1305.70932007,0.0,1305.70932007,0.0,587.655832926,1305.70932007
2016-01-22T11:00:00.000Z,0.0,0.00626839797123,0.809763068915,0.507834210524,40.8865009944,0.053910096007,73.9733333588,0.0,36.298333168,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6750001907,1.0,79.6666641235,1.0,0.0,73.9733333588,66.6810601552,2.0,0.0,100.176750819,59.2902498245,0.323351838363,444.399998983,0.0,0.330958777937,0.0,1.0,10.7074114482,67.3744996389,7.86450036367,2403.33288574,67.143500646,67.1210250854,59.2790002823,59.2326533,8.75699996948,1951.66621908,50.8549998601,50.6797409058,42.0979998906,41.8138224284,42.1333325704,1.0,0.0,99.9981231689,1.0,0.0,0.23099899292,75.787999471,100.0,4.85159087181,25.0455007553,1.84350013733,5.85582057635,40.2544997533,71.0,235.75,0.330958777937,25.0455007553,0.508766137986,50.8950777054,2.0,1.0,1.0,712.27259318,712.27259318,0.0,0.309344409028,0.0,1.0,10.5394093196,65.9720007579,6.76500097911,2889.38824463,66.0665003459,65.8637695312,59.3014993668,59.0331904093,8.5579996109,1890.24993896,50.626999855,50.5795059204,42.0690002441,42.5698038737,42.1277767817,1.0,0.0,99.9981155396,1.0,0.0,-0.0944995880127,100.0,5.96976121267,41.0944999059,239.0,208.650001526,0.309344409028,23.9975001017,0.481568774269,48.1568775177,2.0,1.0,1.0,674.196283976,674.196283976,444.399998983,0.323249956529,3972.57802327,0.0,31.464846611,5.24247634411,7.8046875,3972.57802327,0.0710851465841,97.6233310699,97.6233310699,73.7109069824,2.0,50.8813527425,42.5802942912,42.135184288,1.0,1153.15805374,1285.62143533,0.0,0.0,0.0,25.2495390574,1.0,0.0,5.30416651567,34.0294612249,1.0,46.797618866,1.0,1.0,1.0,0.0,3.31083325545,1.0,38.6607138316,0.0,1.0,0.00625315818668,8.61499989033,38.7295742035,8.61499989033,2.0,0.0,35.3530206152,0.0566000007093,39.4140256481,0.961156693808,674.996578219,0.0,1.0,2131.36238045,0.00213136238045,696.360868449,0.454476440642,0.506682195078,0.0,0.454476440642,0.0,624.611663818,696.360868449,0.0,624.611663818,0.0,0.000624611663818,0.454498355587,1.0,0.0,2.0,2.0,1.0,93.6340840658,34.7623411814,34.0294612249,0.340294612249,1.0,10.5,2438.77948907,74.7670462633,1320.97253227,0.96115863572,1320.97253227,1.0,0.0,0.0,0.0,49.2141663233,1.0,73.7638893127,1.0,0.0,44.1333341599,48.4091663361,1.0,73.5555566152,0.0,1.0,97.6233310699,0.0,666.039978027,0.000283509269383,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.527157720118,139022.0,1288.48826507,39.5019156738,697.913695738,0.507812054573,697.913695738,0.52713398516,1.0,1.0,1.0,0.0,1374.35432943,1374.35432943,0.0,1374.35432943,0.0,624.611663818,1374.35432943
2016-01-22T12:00:00.000Z,0.0,0.00500518915677,0.823132680194,0.509139673106,39.9625005722,0.0574850290185,73.8658326467,0.0,36.2874997457,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5591665904,1.0,79.6666641235,1.0,0.0,73.8658326467,64.4820681485,2.0,0.0,99.057000796,59.0945002238,0.310805267789,399.591672262,0.0,0.319645260977,0.0,1.0,10.5369919936,66.5990009308,7.3185005188,2400.83288574,66.3980007172,66.3625106812,59.0795001984,59.0383631388,8.38199965159,1907.99958293,50.7004998525,50.5185699463,42.3185002009,41.9932607015,42.3888883591,1.0,0.0,99.9981231689,1.0,0.0,0.201000213623,74.8129997253,100.0,4.65481511752,24.0795005163,1.86149978638,5.88217687607,40.4570004145,71.0,213.558331807,0.319645260977,24.0795005163,0.477188982282,47.7188987732,2.0,1.0,1.0,668.064575195,668.064575195,0.0,0.294818861617,0.0,1.0,10.3714074294,65.2385005951,6.20849990845,2889.76326497,65.3180001577,65.1162160238,59.1095002492,58.8367360433,8.19500001272,1847.99994914,50.4874998728,50.432240804,42.2924998601,42.8219273885,42.3870363235,1.0,0.0,93.9434585571,1.0,0.0,-0.0794995625814,100.0,5.99855041504,41.3060000738,239.0,186.033335368,0.294818861617,23.0255002975,0.450673831758,45.0673824946,2.0,1.0,1.0,630.943364461,630.943364461,399.591672262,0.310803164277,3875.72853597,0.0,30.5217053095,5.03153904279,7.50260416667,3875.72853597,0.0707715846206,90.9591662089,90.9591662089,72.0903886159,2.0,50.7428080241,42.7809168498,42.3888883591,1.0,1053.90635188,1226.84434427,0.0,0.0,0.0,26.0268888474,1.0,0.0,4.07916659117,33.052611351,1.0,42.8690474828,1.0,1.0,1.0,0.0,2.35583328207,1.0,34.5595232646,0.0,1.0,0.0050020195638,6.43500002225,34.4406423569,6.43500002225,2.0,0.0,32.3102048879,0.0566000007093,37.6120630245,0.960884040529,675.783206694,0.0,1.0,1947.91715119,0.00194791715119,664.524073378,0.444012521442,0.516871588964,0.0,0.444012521442,0.0,570.851669312,664.524073378,0.0,570.851669312,0.0,0.000570851669312,0.44408125182,1.0,0.0,2.0,2.0,1.0,93.6730353038,33.8374258677,33.052611351,0.33052611351,1.0,11.0833333333,2280.75069615,69.9222679125,1235.37574269,0.960884110406,1235.37574269,1.0,0.0,0.0,0.0,45.8541660309,1.0,72.0138893127,1.0,0.0,43.1166671117,45.1049998601,1.0,71.861111323,0.0,1.0,90.9591662089,0.0,600.619995117,0.000270547560994,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.537912515533,139022.0,1208.45117085,37.0481730731,654.561353512,0.509122514018,654.561353512,0.537861441005,1.0,1.0,1.0,0.0,1285.66570028,1285.66570028,0.0,1285.66570028,0.0,570.851669312,1285.66570028
2016-01-22T13:00:00.000Z,0.0,0.00491896791395,0.81898424569,0.508642192907,40.2332491875,0.0563463303502,73.8516667684,0.0,36.225833257,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6258335114,1.0,79.6666641235,1.0,0.0,73.8516667684,65.2231022228,2.0,0.0,99.1177492142,58.8845000267,0.316382685932,415.125,0.0,0.32400694782,0.0,1.0,10.5514957905,66.6724993388,7.57799975077,2402.4995931,66.4609998067,66.4248199463,58.8830000559,58.8383661906,8.45400047302,1947.3328654,50.7125002543,50.5332260132,42.2584997813,41.9544474284,42.1870371501,1.0,0.0,99.9981231689,1.0,0.0,0.211499532064,75.048500061,100.0,4.67580652237,24.2025000254,1.85700035095,5.87568926811,40.4014994303,71.0,222.275002797,0.32400694782,24.2025000254,0.489951342628,48.9951337179,2.0,1.0,1.0,685.931879679,685.931879679,0.0,0.296929866696,0.0,1.0,10.3701987267,65.2325000763,6.42749881744,2888.63838704,65.3134988149,65.1047134399,58.8859999975,58.6198730469,8.21750036875,1896.49996948,50.4874998728,50.4379755656,42.2699995041,42.798945109,42.1870371501,1.0,0.0,97.7807896932,1.0,0.0,-0.0809987386068,100.0,5.99571204185,41.2910000483,239.0,192.849998474,0.296929866696,23.0434993108,0.463726119995,46.3726126353,2.0,1.0,1.0,649.216567993,649.216567993,415.125,0.316347200463,3952.15799967,0.0,31.2112000783,5.01376499732,7.5703125,3952.15799967,0.0744122059634,97.6124998728,97.6124998728,73.593852361,2.0,50.7288869222,42.7592595418,42.1870371501,1.0,1094.87659561,1231.89492935,0.0,0.0,0.0,26.7944833438,1.0,0.0,4.0633332332,32.0885167122,1.0,42.7857128779,1.0,1.0,1.0,0.0,2.39083329837,1.0,34.6190465291,0.0,1.0,0.00491532434137,6.4541665713,34.4085483551,6.4541665713,2.0,0.0,33.5662528915,0.0566000007093,37.7669016765,0.960525499129,676.818651007,0.0,1.0,2023.64175453,0.00202364175453,667.259738573,0.45198106975,0.508544241624,0.0,0.45198106975,0.0,593.043329875,667.259738573,0.0,593.043329875,0.0,0.000593043329875,0.452021059891,1.0,0.0,2.0,2.0,1.0,93.8745142619,32.8188702265,32.0885167122,0.320885167122,1.0,10.5,2326.77152497,71.3331545681,1260.30306845,0.960525311374,1260.30306845,1.0,0.0,0.0,0.0,49.2874997457,1.0,73.5694452922,1.0,0.0,44.0416676203,48.3249998093,1.0,73.4027792613,0.0,1.0,97.6124998728,0.0,621.08996582,0.000271661331851,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.529443873683,139022.0,1232.05630304,37.7718490011,667.347147134,0.508610859041,667.347147134,0.529402148324,1.0,1.0,1.0,0.0,1312.09771729,1312.09771729,0.0,1312.09771729,0.0,593.043329875,1312.09771729
2016-01-22T14:00:00.000Z,0.0,0.00395708053882,0.83519710833,0.51120491075,39.2155009905,0.0608691000983,73.9708328247,0.0,36.3674993515,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6033331553,1.0,79.6666641235,1.0,0.0,73.9708328247,63.0978157737,2.0,0.0,97.878751119,58.6632501284,0.303403581312,368.991658529,0.0,0.311904145184,0.0,1.0,10.3484431108,65.7485001882,6.91350205739,2409.16619873,65.565501531,65.5353342692,58.6519994736,58.6015446981,8.02049986521,1887.99956258,50.4724998474,50.2968877157,42.4519999822,42.1071650187,42.5462964376,1.0,0.0,99.9981231689,1.0,0.0,0.182998657227,73.6714992523,100.0,4.45227702459,23.1135015488,1.89299996694,5.8961660862,40.5590000153,71.0,196.70833079,0.311904145184,23.1135015488,0.450442559378,45.0442562103,2.0,1.0,1.0,630.61958313,630.61958313,0.0,0.283772558922,0.0,1.0,10.2179091771,64.5455004374,5.95199839274,2889.76328532,64.626499176,64.4184977214,58.6745007833,58.40746816,7.98799959819,1825.24993896,50.2474997838,50.2059199015,42.2595001856,42.8123474121,42.5500001907,1.0,0.0,64.2221469879,1.0,0.0,-0.0809987386068,100.0,5.993887345,41.2775004705,239.0,172.283332825,0.283772558922,22.3669989904,0.433597946167,43.3597942988,2.0,1.0,1.0,607.037124634,607.037124634,368.991658529,0.303598803707,3802.21632894,0.0,29.8560070992,4.95992283026,7.36458333333,3802.21632894,0.0718633625876,87.3000005086,87.3000005086,71.0607382456,2.0,50.5175857544,42.8318659465,42.54444472,1.0,987.855459366,1168.17040636,0.0,0.0,0.0,27.3799777031,1.0,0.0,3.1258332928,31.2720217705,1.0,39.2440474828,1.0,1.0,1.0,0.0,1.68666661779,1.0,30.8928561211,0.0,1.0,0.00396060895584,4.81249992053,30.6027240753,4.81249992053,2.0,0.0,30.2852452068,0.0566000007093,35.8132628256,0.960238683599,677.647658176,0.0,1.0,1825.83641209,0.00182583641209,632.743151534,0.439965691885,0.520273382307,0.0,0.439965691885,0.0,535.074996948,632.743151534,0.0,535.074996948,0.0,0.000535074996948,0.440291871627,1.0,0.0,2.0,2.0,1.0,92.777121226,32.0936574936,31.2720217705,0.312720217705,1.0,11.0833333333,2156.02586573,66.0985080324,1167.81814848,0.960239074192,1167.81814848,1.0,0.0,0.0,0.0,44.0233332316,1.0,71.041668574,1.0,0.0,42.5333340963,43.2766666412,1.0,70.8888912201,0.0,1.0,87.3000005086,0.0,558.130004883,0.000257608600262,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.541816508295,139022.0,1147.7336267,35.1867208782,621.673505959,0.51117136053,621.673505959,0.541476800583,1.0,1.0,1.0,0.0,1216.17436727,1216.17436727,0.0,1216.17436727,0.0,535.074996948,1216.17436727
2016-01-22T15:00:00.000Z,0.0,0.00451657035335,0.816298470756,0.508411538571,40.2039999962,0.0556222487297,73.8616676331,0.0,36.2908334732,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5708335241,1.0,79.6666641235,1.0,0.0,73.8616676331,65.2709541321,2.0,0.0,98.8672501246,58.6632501284,0.312363758625,415.533335368,0.0,0.321337407317,0.0,1.0,10.5236968994,66.5315011342,7.65749994914,2403.33288574,66.3170000712,66.2665074666,58.6595001221,58.609799703,8.56799952189,1955.99956258,50.8399995168,50.6568044027,42.2719999949,41.9722620646,42.1907402674,1.0,0.0,99.9981231689,1.0,0.0,0.214501063029,74.4530003866,100.0,4.64598035812,24.0434999466,1.85550022125,5.87771654129,40.4179999034,71.0,224.349998474,0.321337407317,24.0450000763,0.498484144665,49.8484137853,2.0,1.0,1.0,697.877802531,697.877802531,0.0,0.292823693712,0.0,1.0,10.3242701689,65.0284989675,6.43349997203,2883.01411947,65.1005001068,64.8893941243,58.6670001348,58.397257487,8.26549943288,1894.24991862,50.6299994787,50.5616556803,42.3645000458,42.8870315552,42.1944440206,1.0,0.0,88.5204842885,1.0,0.0,-0.0720011393229,100.0,6.00848476092,41.380999883,239.0,191.183333079,0.292823693712,22.736000061,0.465737119402,46.581668218,2.0,1.0,1.0,652.031967163,652.031967163,415.533335368,0.312109670167,3993.58156331,0.0,31.1024423079,5.13145198425,7.5625,3993.58156331,0.0730917312666,97.061668396,97.061668396,73.5438925425,2.0,50.8067626953,42.8083012899,42.1907402674,1.0,1093.78579498,1267.89020856,0.0,0.0,0.0,27.6349053383,1.0,0.0,3.81833320856,31.0245947838,1.0,41.7857131958,1.0,1.0,1.0,0.0,2.18999994795,1.0,33.5654746691,0.0,1.0,0.00450410228525,6.00833320618,33.4455725352,6.00833320618,2.0,0.0,33.5328115978,0.0566000007093,38.8704293706,0.960135395226,677.946397221,0.0,1.0,2021.62564631,0.00202162564631,686.756694055,0.445357019945,0.516247155058,0.0,0.445357019945,0.0,592.452494303,686.756694055,0.0,592.452494303,0.0,0.000592452494303,0.4453180631,1.0,0.0,2.0,2.0,1.0,91.5905810269,31.8513648293,31.0245947838,0.310245947838,1.0,9.91666666667,2361.70327969,72.4040771885,1279.22396256,0.961615281035,1279.22396256,1.0,0.0,0.0,0.0,48.9050000509,1.0,73.513888677,1.0,0.0,44.0083344777,48.1566667557,1.0,73.3472239176,0.0,1.0,97.061668396,0.0,639.130004883,0.000279599123668,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.53685415076,139022.0,1248.55240163,38.2775792534,676.28231049,0.50837337565,676.28231049,0.536912715035,1.0,1.0,1.0,0.0,1330.28664144,1330.28664144,0.0,1330.28664144,0.0,592.452494303,1330.28664144
2016-01-22T16:00:00.000Z,0.0,0.00379024587425,0.83335198133,0.510872966506,39.1112499237,0.060516700108,74.1433308919,0.0,36.4433326721,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6999998093,1.0,79.6666641235,1.0,0.0,74.1433308919,62.8955539068,2.0,0.0,97.6560001373,58.5447502136,0.298382515194,366.000007629,0.0,0.310845080195,0.0,1.0,10.3109749953,65.5970001221,6.88800017039,2409.99951172,65.4140001933,65.3910064697,58.5260000229,58.4745585124,8.10599994659,1855.66625977,50.4905001322,50.3102696737,42.3845001856,42.0276234945,42.5370372136,1.0,0.0,99.9981231689,1.0,0.0,0.182999928792,73.5380001068,100.0,4.42535146077,23.0295000076,1.91249974569,5.88501532873,40.47200044,71.0,194.891667684,0.310845080195,23.0295000076,0.447788481939,44.7788480123,2.0,1.0,1.0,626.903874715,626.903874715,0.0,0.283068980453,0.0,1.0,10.1840668519,64.4074999491,5.92049948374,2888.6383667,64.4839998881,64.2798512777,58.5635004044,58.2913792928,8.04949982961,1801.49992879,50.269999822,50.215482076,42.2204999924,42.7632039388,42.5370372136,1.0,0.0,62.0986471176,1.0,0.0,-0.0764999389648,100.0,5.98618320624,41.2204993566,239.0,171.108334859,0.283068980453,22.2634998957,0.431702063424,43.1702060699,2.0,1.0,1.0,604.382888794,604.382888794,366.000007629,0.298646338159,3798.13234456,0.0,30.1688256264,5.23631536961,7.70833333333,3798.13234456,0.0700178406573,85.8191687266,85.8191687266,70.7048072815,2.0,50.5163167318,42.7643585205,42.5333334605,1.0,979.615267827,1194.34590816,0.0,0.0,0.0,28.0865947405,1.0,0.0,3.04999993245,30.4394052823,1.0,38.7380946477,1.0,1.0,1.0,0.0,1.59916664163,1.0,30.2797613144,0.0,1.0,0.00379578259115,4.64916658401,30.1243837674,4.64916658401,2.0,0.0,30.0326209803,0.0566000007093,36.6157400331,0.959986758651,678.376449307,0.0,1.0,1810.60620648,0.00181060620648,646.921193892,0.432582627916,0.527404286726,0.0,0.432582627916,0.0,530.611671448,646.921193892,0.0,530.611671448,0.0,0.000530611671448,0.433002958695,1.0,0.0,2.0,2.0,1.0,88.9971777598,31.514825503,30.4394052823,0.304394052823,1.0,10.5,2173.96117599,66.6483610134,1177.53286534,0.959986914642,1177.53286534,1.0,0.0,0.0,0.0,43.2000001272,1.0,70.680557251,1.0,0.0,42.3583342234,42.6191673279,1.0,70.5972245534,0.0,1.0,85.8191687266,0.0,553.540039062,0.00026338090398,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.549386953803,139022.0,1156.80480213,35.4648210491,626.586936478,0.510826727313,626.586936478,0.548976407233,1.0,1.0,1.0,0.0,1226.61345418,1226.61345418,0.0,1226.61345418,0.0,530.611671448,1226.61345418
2016-01-22T17:00:00.000Z,0.0,0.00394441229217,0.829872392618,0.510263768124,39.5297513008,0.0593299970108,73.8708337148,0.0,36.350833257,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5991662343,1.0,79.6666641235,1.0,0.0,73.8708337148,63.5005353292,2.0,0.0,98.1217508316,58.5919995308,0.304628970671,379.716662089,0.0,0.313885304957,0.0,1.0,10.4125012557,66.0154997508,7.22550169627,2406.66621908,65.8175010681,65.764213562,58.5919993718,58.5361531576,8.23199971517,1925.33291626,50.7695000966,50.5880101522,42.5375003815,42.2127888997,42.4092588425,1.0,0.0,99.9981231689,1.0,0.0,0.197998682658,73.9820009867,100.0,4.50254877408,23.2800006866,1.88549995422,5.90995248159,40.6520004272,71.0,207.375,0.313885304957,23.2800006866,0.471727916173,47.1727921168,2.0,1.0,1.0,660.419082642,660.419082642,0.0,0.280148920966,0.0,1.0,10.2154917717,64.5394999186,6.01649983724,2890.88812256,64.608499527,64.3967717489,58.5919996897,58.3232727051,7.9145005544,1864.99994914,50.5520003637,50.4928003947,42.6374998093,43.1793696086,42.4055550893,1.0,0.0,63.3549540838,1.0,0.0,-0.0689996083577,100.0,6.0429507494,41.6389996211,239.0,172.341667175,0.280148920966,21.9709997177,0.439361706688,43.9361702601,2.0,1.0,1.0,615.106389364,615.106389364,379.716662089,0.304567775865,3886.81376139,0.0,30.3891201019,4.75170620282,6.97916666667,3886.81376139,0.0738718983017,92.0275007884,92.0275007884,72.3454532623,2.0,50.7687428792,43.0726089478,42.4092588425,1.0,1016.39156375,1193.0355325,0.0,0.0,0.0,27.806895415,1.0,0.0,3.17999992768,30.7851039569,1.0,39.345237414,1.0,1.0,1.0,0.0,1.73666661978,1.0,31.0059514046,0.0,1.0,0.00393813921209,4.91666654746,31.0693062147,4.91666654746,2.0,0.0,31.1600927469,0.0566000007093,36.575567103,0.960090411127,678.076517737,0.0,1.0,1878.57920756,0.00187857920756,646.211424817,0.441665883556,0.51842529136,0.0,0.441665883556,0.0,550.531667074,646.211424817,0.0,550.531667074,0.0,0.000550531667074,0.441707809766,1.0,0.0,2.0,2.0,1.0,88.9251861572,31.7470375697,30.7851039569,0.307851039569,1.0,11.0833333333,2209.42709625,67.7356598498,1196.74309189,0.960091174917,1196.74309189,1.0,0.0,0.0,0.0,46.5816669464,1.0,72.2777792613,1.0,0.0,43.2916673024,45.4458335241,1.0,72.1527792613,0.0,1.0,92.0275007884,0.0,574.340026855,0.00026309193583,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.539975061645,139022.0,1174.15825726,35.9968357674,635.986489688,0.510222302726,635.986489688,0.539930889323,1.0,1.0,1.0,0.0,1246.4890035,1246.4890035,0.0,1246.4890035,0.0,550.531667074,1246.4890035
2016-01-22T18:00:00.000Z,0.0,0.00372505144081,0.836978013498,0.511593217868,38.9762500127,0.0613397254125,73.9383322398,0.0,36.2758331299,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6625000636,1.0,79.6666641235,1.0,0.0,73.9383322398,62.5321702957,2.0,0.0,97.4467498461,58.4704998334,0.29823886801,359.949994405,0.0,0.307857795803,0.0,1.0,10.286801974,65.4664999644,6.82799975077,2406.24957275,65.2924995422,65.2619298299,58.4644997915,58.411702474,8.13449954987,1837.33290609,50.5774997075,50.4000879924,42.4430001577,42.0950698853,42.607407252,1.0,0.0,95.9772961934,1.0,0.0,0.17400042216,73.2860005697,100.0,4.3930687507,22.8494993846,1.90950012207,5.89373322328,40.5335000356,71.0,191.933333079,0.307857795803,22.8494993846,0.444885050456,44.4885047277,2.0,1.0,1.0,622.839070638,622.839070638,0.0,0.281949594663,0.0,1.0,10.1465988954,64.232000351,5.83200073242,2892.38789876,64.3085006078,64.109258016,58.4764998754,58.205909729,8.01949977875,1781.49992879,50.358499527,50.3009084066,42.3389997482,42.8800099691,42.6055552165,1.0,0.0,59.7369702657,1.0,0.0,-0.0765002568563,100.0,5.99996956189,41.3179998398,239.0,168.016666412,0.281949594663,21.9695008596,0.425379529681,42.5379536947,2.0,1.0,1.0,595.531341553,595.531341553,359.949994405,0.297959114485,3743.28985596,0.0,29.8307674726,5.37084031105,7.83333333333,3743.28985596,0.0689192309029,83.1874993642,83.1874993642,70.0487511953,2.0,50.5985666911,42.8579788208,42.607407252,1.0,962.930233449,1176.62077276,0.0,0.0,0.0,27.6355083783,1.0,0.0,2.94999996821,30.8289914131,1.0,38.261903127,1.0,1.0,1.0,0.0,1.54583328962,1.0,29.7380946477,0.0,1.0,0.0037113720031,4.49583333731,29.6639677684,4.49583333731,2.0,0.0,29.5210984163,0.0566000007093,36.072330502,0.960209434683,677.732230377,0.0,1.0,1779.76754176,0.00177976754176,637.320318904,0.432153611863,0.52805582282,0.0,0.432153611863,0.0,521.574170431,637.320318904,0.0,521.574170431,0.0,0.000521574170431,0.431931595008,1.0,0.0,2.0,2.0,1.0,87.6683298747,32.0229949951,30.8289914131,0.308289914131,1.0,10.5,2139.55100621,65.5934289183,1158.89448933,0.960209434683,1158.89448933,1.0,0.0,0.0,0.0,42.0641663869,1.0,70.0138893127,1.0,0.0,41.9083337784,41.123333931,1.0,69.8472232819,0.0,1.0,83.1874993642,0.0,568.540039062,0.000259472101552,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.549938173638,139022.0,1139.82151136,34.9441546697,617.387883954,0.51154067647,617.387883954,0.550169391442,1.0,1.0,1.0,0.0,1206.91845703,1206.91845703,0.0,1206.91845703,0.0,521.574170431,1206.91845703
2016-01-22T19:00:00.000Z,0.0,0.00379507746558,0.836016153186,0.51161643968,39.259001414,0.0611249205834,73.961666743,0.0,36.3633333842,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5708332062,1.0,79.6666641235,1.0,0.0,73.961666743,62.8516518275,2.0,0.0,97.7685011228,58.5094997088,0.302110669143,366.983329773,0.0,0.30924709748,0.0,1.0,10.3581121763,65.7635008494,7.06050141652,2410.41621908,65.5805009206,65.5200703939,58.5199995041,58.4624989827,8.08949979146,1914.33291626,50.7694997787,50.5899124146,42.6799999873,42.3527781169,42.4833329519,1.0,0.0,98.3389879862,1.0,0.0,0.182999928792,73.4854990641,100.0,4.42910202344,22.9005009333,1.88250001272,5.92901015282,40.7974999746,71.0,200.024998983,0.30924709748,22.9005009333,0.46132917495,46.1329170863,2.0,1.0,1.0,645.86084493,645.86084493,0.0,0.277653062879,0.0,1.0,10.1635199388,64.3024994532,5.87700049082,2895.76245117,64.3760004044,64.1661198934,58.4989999135,58.2314224243,7.77349980672,1854.74995931,50.5550003052,50.4978993734,42.7815004985,43.31468455,42.4833329519,1.0,0.0,55.604194959,1.0,0.0,-0.0735009511312,100.0,6.06038649877,41.7694997787,239.0,166.958334605,0.277653062879,21.5944999059,0.429247124082,42.9247128169,2.0,1.0,1.0,600.945973714,600.945973714,366.983329773,0.301940960336,3860.55938721,0.0,30.0974224408,4.57737755775,6.90364583333,3860.55938721,0.0750476833171,91.1099993388,91.1099993388,72.0109011332,2.0,50.7662099202,43.2190907796,42.4833329519,1.0,990.718610307,1157.54866308,0.0,0.0,0.0,27.5052131017,1.0,0.0,2.99083322287,31.0147864024,1.0,38.4285710653,1.0,1.0,1.0,0.0,1.61916662256,1.0,29.8988089561,0.0,1.0,0.0037753827121,4.60999993483,30.0071519216,4.60999993483,2.0,0.0,30.3730224494,0.0566000007093,35.4876260164,0.96023283101,677.664579822,0.0,1.0,1831.12832518,0.00183112832518,626.98985109,0.441764995609,0.516155116844,0.0,0.441764995609,0.0,536.625831604,626.98985109,0.0,536.625831604,0.0,0.000536625831604,0.441854851941,1.0,0.0,2.0,2.0,1.0,89.9086265564,32.0794379494,31.0147864024,0.310147864024,1.0,9.33333333333,2141.32822342,65.6479140747,1159.85712459,0.954825965088,1159.85712459,1.0,0.0,0.0,0.0,45.995833079,1.0,71.9583346049,1.0,0.0,43.0666672389,45.1141665777,1.0,71.7777792613,0.0,1.0,91.1099993388,0.0,588.970031738,0.000255266260134,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.540575074115,139022.0,1146.981746,35.1636700452,621.26624743,0.511443290471,621.26624743,0.540431785744,1.0,1.0,1.0,0.0,1214.73144531,1214.73144531,0.0,1214.73144531,0.0,536.625831604,1214.73144531
2016-01-22T20:00:00.000Z,0.0,0.00380810213402,0.837209726704,0.511774352944,39.0505003929,0.0614003742174,73.9074993134,0.0,36.2908331553,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6066668828,1.0,79.6666641235,1.0,0.0,73.9074993134,62.8007793427,2.0,0.0,97.5134998957,58.4629995028,0.301328076613,363.791666667,0.0,0.309760634548,0.0,1.0,10.2988884449,65.5235004425,6.87600040436,2409.5828654,65.3449999491,65.3140716553,58.4689995448,58.4155197144,8.24399916331,1824.33292643,50.5654999415,50.3797047933,42.3215007782,41.9779891968,42.5611114502,1.0,0.0,97.4188067118,1.0,0.0,0.178500493368,73.3865006765,100.0,4.42340199153,23.0234991709,1.91700013479,5.87548645337,40.4045006434,71.0,194.133335114,0.309760634548,23.0234991709,0.447280745733,44.7280750275,2.0,1.0,1.0,626.193044027,626.193044027,0.0,0.282863552641,0.0,1.0,10.1514333884,64.2575003306,5.88000043233,2889.38830566,64.3369998932,64.1354497274,58.4569994609,58.1829452515,8.13200028737,1768.49994914,50.3360001246,50.2824223836,42.2039998372,42.7631988525,42.557407697,1.0,0.0,62.546913147,1.0,0.0,-0.0794995625814,100.0,5.98314197858,41.1949993769,239.0,169.658331553,0.282863552641,22.1330000559,0.428183571952,42.8183574677,2.0,1.0,1.0,599.457000732,599.457000732,363.791666667,0.301311051992,3704.20001221,0.0,30.1581468582,5.61358451843,8.22135416667,3704.20001221,0.0684333835794,82.5791664124,82.5791664124,69.9499193827,2.0,50.5713628133,42.7528940837,42.5611114502,1.0,969.025760307,1171.28551657,0.0,0.0,0.0,27.1257559458,1.0,0.0,2.99749994278,31.3432435989,1.0,38.5892848969,1.0,1.0,1.0,0.0,1.5999999543,1.0,30.0059517225,0.0,1.0,0.00380047641938,4.59749996662,29.9550328255,4.59749996662,2.0,0.0,29.7079724411,0.0566000007093,35.9087645264,0.96025417314,677.602868271,0.0,1.0,1791.03380018,0.00179103380018,634.430460714,0.434753842074,0.525497772456,0.0,0.434753842074,0.0,524.875831604,634.430460714,0.0,524.875831604,0.0,0.000524875831604,0.435023126503,1.0,0.0,2.0,2.0,1.0,91.675965627,32.1308619181,31.3432435989,0.313432435989,1.0,11.0833333333,2140.31127688,65.6167369675,1159.30629232,0.960251614531,1159.30629232,1.0,0.0,0.0,0.0,41.7208331426,1.0,69.9583346049,1.0,0.0,41.8666674296,40.8583332698,1.0,69.7777779897,0.0,1.0,82.5791664124,0.0,574.070007324,0.000258295554131,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.547250079567,139022.0,1140.40405486,34.9620140362,617.703420461,0.511642790805,617.703420461,0.547051934607,1.0,1.0,1.0,0.0,1207.29429118,1207.29429118,0.0,1207.29429118,0.0,524.875831604,1207.29429118
