timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-01-22T21:00:00.000Z,0.0,0.00366232156187,0.841713515526,0.512587275957,38.9695007006,0.0627760224425,74.0800011953,0.0,36.5266666412,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5533336004,1.0,79.6666641235,1.0,0.0,74.0800011953,62.1625078375,2.0,0.0,97.6237506866,58.654249986,0.297512512773,351.616666158,0.0,0.307328763595,0.0,1.0,10.3254787127,65.6255009969,6.8040005366,2409.58288574,65.4665006002,65.4030812581,58.6625000636,58.605351766,7.84049956004,1896.66621908,50.5970001221,50.4090067546,42.756500562,42.4138641357,42.5907405217,1.0,0.0,92.1156635284,1.0,0.0,0.159000396729,72.9334996541,100.0,4.38714245955,22.7100000381,1.89300028483,5.93833625317,40.8635002772,71.0,190.641666412,0.307328763595,22.7100000381,0.442679156349,44.2679157257,2.0,1.0,1.0,619.750818888,619.750818888,0.0,0.276405160358,0.0,1.0,10.1490161419,64.2394997279,5.66850026449,2888.6383667,64.3145001729,64.0996754964,58.6459999084,58.3743006388,7.57850074768,1844.24993896,50.3720000585,50.3149337769,42.7934993108,43.3414916992,42.5925922394,1.0,0.0,44.8197517395,1.0,0.0,-0.075000445048,100.0,6.06281932195,41.7859999339,239.0,160.974999746,0.276405160358,21.5210008621,0.415931363787,41.5931371053,2.0,1.0,1.0,582.303909302,582.303909302,351.616666158,0.297349850371,3868.14396159,0.0,29.5405004819,4.50716445843,6.47916666667,3868.14396159,0.0748938980345,88.5633322398,88.5633322398,71.3038145701,2.0,50.5840072632,43.2528533936,42.5907405217,1.0,957.417766539,1137.74901121,0.0,0.0,0.0,27.4094683329,1.0,0.0,2.84333326419,31.2530317307,1.0,38.1011896133,1.0,1.0,1.0,0.0,1.48499996463,1.0,29.4761899312,0.0,1.0,0.00365313544864,4.32833323876,29.5776907603,4.32833323876,2.0,0.0,29.3520995912,0.0566000007093,34.880616857,0.960229592472,677.673944452,0.0,1.0,1769.57894311,0.00176957894311,616.265307771,0.438791816953,0.521438992791,0.0,0.438791816953,0.0,518.5883255,616.265307771,0.0,518.5883255,0.0,0.0005185883255,0.438672910134,1.0,0.0,2.0,2.0,1.0,92.0733604431,32.0716590881,31.2530317307,0.312530317307,1.0,9.91666666667,2095.16677775,64.2327164481,1134.85363327,0.960230809744,1134.85363327,1.0,0.0,0.0,0.0,44.8433335622,1.0,71.2222232819,1.0,0.0,42.641667366,43.7199999491,1.0,71.0694446564,0.0,1.0,88.5633322398,0.0,551.909973145,0.00025089997883,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.5430350573,139022.0,1118.26881709,34.2834014954,605.713799748,0.512511072224,605.713799748,0.543158372621,1.0,1.0,1.0,0.0,1181.85505168,1181.85505168,0.0,1181.85505168,0.0,518.5883255,1181.85505168
2016-01-22T22:00:00.000Z,0.0,0.00387001371504,0.853556304249,0.515365755566,38.6304999987,0.0660889976913,74.0,0.0,36.4116665522,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5883337657,1.0,79.6666641235,1.0,0.0,74.0,61.9553780989,2.0,0.0,97.1617501577,58.5312501589,0.305912190164,343.45833079,0.0,0.309474586735,0.0,1.0,10.2505424817,65.3074995677,6.60299968719,2412.49953206,65.1424999237,65.116973877,58.5395002365,58.4859898885,8.10749944051,1770.99956258,50.4229996999,50.2433802287,42.3155002594,41.9538116455,42.6574071248,1.0,0.0,85.9506117503,1.0,0.0,0.162000020345,71.3750012716,100.0,4.37850264708,22.8299992879,1.93499978383,5.87203983466,40.3805004756,71.0,185.599999746,0.309474586735,22.8269996643,0.427943431309,42.7943429947,2.0,1.0,1.0,599.120803833,599.120803833,0.0,0.279400075795,0.0,1.0,10.0825405916,63.9484999975,5.51550038656,2891.63798014,64.0385004679,63.841545105,58.5230000814,58.2531102498,7.83649984996,1726.99994914,50.1964998245,50.1498184204,42.3599999746,42.9195836385,42.6574071248,1.0,0.0,44.7835083008,1.0,0.0,-0.0900004704793,100.0,6.00179421902,41.3420000076,239.0,157.858334859,0.279400075795,21.6785004934,0.40326264881,40.3262646993,2.0,1.0,1.0,564.567708333,564.567708333,343.45833079,0.305490107552,3522.75311279,0.0,30.0418570836,5.71521691481,8.57291666667,3517.50223796,0.0711780906357,79.9950002035,79.9950002035,69.1282819112,2.0,50.4600143433,42.8159434001,42.6574071248,1.0,926.420076239,1063.87557572,0.0,0.0,0.0,27.3980350494,1.0,0.0,2.84916659196,31.1414651871,1.0,38.0773798625,1.0,1.0,1.0,0.0,1.49583331744,1.0,29.5535704295,0.0,1.0,0.00385634345889,4.34499994914,29.4959573746,4.34499994914,2.0,0.0,28.4017858153,0.0566000007093,32.6158370385,0.960197012179,677.768175689,0.0,1.0,1712.28644034,0.00171228644034,576.251530561,0.446942794187,0.513256928122,0.0,0.446942794187,0.0,501.798329671,576.251530561,0.0,501.798329671,0.0,0.000501798329671,0.446613545219,1.0,0.0,2.0,2.0,1.0,91.6562315623,31.9952179591,31.1414651871,0.311414651871,1.0,11.0833333333,1990.29565196,61.0176228538,1078.04986023,0.96019972231,1078.04986023,1.0,0.0,0.0,0.0,40.3574997584,1.0,69.0972245534,1.0,0.0,41.3583342234,39.6375001272,1.0,68.9305566152,0.0,1.0,79.9950002035,0.0,552.140014648,0.000234609177242,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.534531427365,139022.0,1067.9183324,32.7397781234,578.441302351,0.515207318676,578.441302351,0.534873341156,1.0,1.0,1.0,0.0,1122.73502604,1122.73502604,0.0,1122.73502604,0.0,501.798329671,1122.73502604
2016-01-22T23:00:00.000Z,0.0,0.00297631774068,0.878054575417,0.521952429503,37.1942504247,0.0734644110719,74.0383338928,0.0,36.3624998728,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.689166069,1.0,79.6666641235,1.0,0.0,74.0383338928,60.0,2.0,0.0,95.196750323,58.0024998983,0.283591145552,286.641670227,0.0,0.288079247408,0.0,1.0,9.96046702067,63.9605007172,5.82900047302,2405.41617839,63.8435001373,63.8008575439,58.0144996643,57.9596455892,7.28399944305,1756.33295695,50.2834993998,50.1013285319,42.9994999568,42.6117579142,43.1092586517,1.0,0.0,38.6216360728,1.0,0.0,0.117000579834,63.7969999313,100.0,3.99800451597,20.8440001806,1.96199989319,5.9624625047,41.0375000636,71.0,153.466667175,0.288079247408,20.8440001806,0.380600963774,38.0600961049,2.0,1.0,1.0,532.841349284,532.841349284,0.0,0.272114627766,0.0,1.0,9.79367359479,62.6000000636,4.71600023905,2892.38791911,62.7065003713,62.5048904419,57.9905001322,57.7211507161,6.88249969482,1706.74995931,50.0509996414,50.0050964355,43.1684999466,43.7161738078,43.1111103694,1.0,0.0,23.5470951398,1.0,0.0,-0.106500307719,100.0,6.10559777419,42.1039997737,239.0,133.133335114,0.272114627766,19.5380004247,0.349614335923,34.9614334106,2.0,1.0,1.0,489.460070292,489.460070292,286.641670227,0.284208994304,3583.4299113,0.0,27.926281929,4.68961379925,6.53385416667,3583.4299113,0.0726574149277,73.3725001017,73.3725001017,67.1562811534,2.0,50.303120931,43.5330759684,43.1074069341,1.0,806.958635939,984.164769542,0.0,0.0,0.0,27.5143706004,1.0,0.0,2.0466666321,30.5001290639,1.0,34.0476172765,1.0,1.0,1.0,0.0,0.96166664362,1.0,25.297618866,0.0,1.0,0.00298523838805,3.00833330552,25.1682958603,3.00833330552,2.0,0.0,24.7393886721,0.0566000007093,30.1720976352,0.959848532957,678.776755636,0.0,1.0,1491.4878959,0.0014914878959,533.075923271,0.432440009533,0.527402773041,0.0,0.432440009533,0.0,437.091667175,533.075923271,0.0,437.091667175,0.0,0.000437091667175,0.433335132897,1.0,0.0,2.0,2.0,1.0,92.5241381327,31.2268438339,30.5001290639,0.305001290639,1.0,11.0833333333,1791.12340548,54.9114863074,970.167590446,0.959842782574,970.167590446,1.0,0.0,0.0,0.0,37.0783332189,1.0,67.125,1.0,0.0,40.1500005722,36.2941665649,1.0,66.9166679382,0.0,1.0,73.3725001017,0.0,454.519989014,0.000217031100367,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.549467873922,139022.0,973.643674435,29.8495464541,527.377139224,0.521764637124,527.377139224,0.548527094404,1.0,1.0,1.0,0.0,1010.75676982,1010.75676982,0.0,1010.75676982,0.0,437.091667175,1010.75676982
2016-01-23T00:00:00.000Z,0.0,0.00327809703545,0.853149352725,0.515197822824,38.2907509804,0.0659001845792,73.94916598,0.0,36.3300002416,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6191666921,1.0,79.6666641235,1.0,0.0,73.94916598,60.6775684357,2.0,0.0,96.783750693,58.4929997126,0.288696474568,324.458333333,0.0,0.296577997622,0.0,1.0,10.1889015039,64.9850006104,6.3405008316,2406.66619873,64.8425006866,64.7895304362,58.501999855,58.4409103394,7.81049919128,1782.33291626,50.7499996821,50.5637969971,42.9395004908,42.5843963623,42.7537037532,1.0,0.0,67.2072130839,1.0,0.0,0.141000111898,69.9604994456,100.0,4.23150753975,21.9030001958,1.9305006663,5.95739396413,41.0089998245,71.0,171.858333588,0.296577997622,21.9030001958,0.413990216936,41.3990214666,2.0,1.0,1.0,579.586303711,579.586303711,0.0,0.274735533291,0.0,1.0,10.0559502443,63.8060000738,5.3985004425,2891.26304118,63.8825000127,63.6773376465,58.4839995702,58.2154795329,7.6745001475,1737.74993896,50.5340000788,50.4692128499,42.8594999313,43.4021326701,42.7518520355,1.0,0.0,36.0707874298,1.0,0.0,-0.0750001271566,100.0,6.06504952908,41.8039999008,239.0,152.599999746,0.274735533291,21.0230000814,0.396768384661,39.6768385569,2.0,1.0,1.0,555.475738525,555.475738525,324.458333333,0.288902345026,3649.35756429,0.0,29.6331734657,5.3731512626,8.05208333333,3649.35756429,0.0703763777517,79.0808327993,79.0808327993,69.0108655294,2.0,50.7529271444,43.3572972616,42.7518517176,1.0,888.340670627,1102.91718576,0.0,0.0,0.0,28.2366247177,1.0,0.0,2.45499994357,30.2653751373,1.0,36.0178559621,1.0,1.0,1.0,0.0,1.2291666319,1.0,27.4642847379,0.0,1.0,0.00328023582334,3.6841665705,27.5164012909,3.6841665705,2.0,0.0,27.2343638758,0.0566000007093,33.8127578247,0.959693780377,679.224717249,0.0,1.0,1641.90492383,0.00164190492383,597.398540654,0.428137576736,0.5315531607,0.0,0.428137576736,0.0,481.17250061,597.398540654,0.0,481.17250061,0.0,0.00048117250061,0.428459140162,1.0,0.0,2.0,2.0,1.0,92.802854538,30.8912302653,30.2653751373,0.302653751373,1.0,11.0833333333,1991.25785638,61.0471217006,1078.57104126,0.959690737436,1078.57104126,1.0,0.0,0.0,0.0,39.9991668065,1.0,68.9861125946,1.0,0.0,41.3000008265,39.0816672643,1.0,68.8333333333,0.0,1.0,79.0808327993,0.0,496.770019531,0.000243218755483,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.55387964056,139022.0,1068.80060679,32.7668265098,578.919189032,0.515110606703,578.919189032,0.553546340113,1.0,1.0,1.0,0.0,1123.8735555,1123.8735555,0.0,1123.8735555,0.0,481.17250061,1123.8735555
2016-01-23T01:00:00.000Z,0.0,0.00310141456733,0.886373453322,0.524356412626,36.9084998767,0.0758472667533,73.8308315277,0.0,36.3233334223,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5074996948,1.0,79.6666641235,1.0,0.0,73.8308315277,60.0,2.0,0.0,94.8539999326,57.9455000559,0.286179863441,278.974993388,0.0,0.290061769481,0.0,1.0,9.90849526723,63.7084999084,5.63250001272,2409.16621908,63.5885000229,63.5509974162,57.9560000102,57.9018732707,7.31699975332,1684.33292643,50.3495000203,50.1612040202,43.032500267,42.6397527059,43.2814817429,1.0,0.0,34.8478031158,1.0,0.0,0.121500015259,63.5825004578,100.0,3.94501912594,20.5544996262,1.98449993134,5.96347614129,41.0480003357,71.0,148.816668193,0.290061769481,20.5559997559,0.366525613694,36.6525608699,2.0,1.0,1.0,513.135859172,513.135859172,0.0,0.274479711502,0.0,1.0,9.75257960955,62.4199994405,4.59599971771,2893.88769531,62.5309998194,62.3272781372,57.9350001017,57.6662953695,6.92599964142,1644.24994914,50.1199998856,50.0675760905,43.1940002441,43.7257436117,43.2814817429,1.0,0.0,21.9487435023,1.0,0.0,-0.111000378927,100.0,6.10309163729,42.0740009944,239.0,130.158331553,0.274479711502,19.3369995753,0.33887172699,33.8871731758,2.0,1.0,1.0,474.420417786,474.420417786,278.974993388,0.286223064823,3422.40311686,0.0,27.4671837489,4.93587168058,6.94791666667,3422.40311686,0.0693979595226,67.6241674423,67.6241674423,65.4991143545,2.0,50.3625895182,43.5235214233,43.2814817429,1.0,781.77953968,946.393747263,0.0,0.0,0.0,26.5379023552,1.0,0.0,2.05833328764,31.418097655,1.0,34.0595223109,1.0,1.0,1.0,0.0,0.964999983708,1.0,25.244046847,0.0,1.0,0.00310266327302,3.02333329121,25.2854887644,3.02333329121,2.0,0.0,23.9674588346,0.0566000007093,29.0141299785,0.960243976575,677.632556145,0.0,1.0,1444.94980135,0.00144494980135,512.617131006,0.434389530637,0.525856094724,0.0,0.434389530637,0.0,423.453330994,512.617131006,0.0,423.453330994,0.0,0.000423453330994,0.434589738647,1.0,0.0,2.0,2.0,1.0,92.3454939524,32.1246495247,31.418097655,0.31418097655,1.0,9.91666666667,1728.17328694,52.9815888131,936.070461999,0.960245625361,936.070461999,1.0,0.0,0.0,0.0,34.2841669718,1.0,65.4027773539,1.0,0.0,39.1333344777,33.3399996758,1.0,65.2222232819,0.0,1.0,67.6241674423,0.0,445.070007324,0.000208701716121,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.547626649719,139022.0,943.508209553,28.925666412,511.054170487,0.52425276884,511.054170487,0.547436380093,1.0,1.0,1.0,0.0,974.823979696,974.823979696,0.0,974.823979696,0.0,423.453330994,974.823979696
2016-01-23T02:00:00.000Z,0.0,0.00322925279156,0.867155460842,0.518775546923,37.926249663,0.0698904519477,73.8508338928,0.0,36.359167099,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4916664759,1.0,79.6666641235,1.0,0.0,73.8508338928,60.1250317891,2.0,0.0,96.5579996109,58.6317499479,0.289955069169,306.633328756,0.0,0.291030888096,0.0,1.0,10.1490161419,64.8110001882,6.04050000509,2409.16619873,64.6819998423,64.6210428874,58.6414998372,58.5799585978,7.51199944814,1772.9995931,50.7814995448,50.5943756104,43.2695000966,42.9038213094,42.964814504,1.0,0.0,47.8029721578,1.0,0.0,0.129000345866,65.8984991709,100.0,4.14803290367,21.4124997457,1.94400024414,6.00098323822,41.3254998525,71.0,161.541665395,0.291030888096,21.4124997457,0.396370235625,39.6370229721,2.0,1.0,1.0,554.918329875,554.918329875,0.0,0.272596017535,0.0,1.0,10.024525404,63.6680002213,5.12999947866,2893.51277669,63.7519995372,63.5399653117,58.6220000585,58.3577194214,7.41049893697,1723.99994914,50.5654999415,50.5017293294,43.1550010045,43.720644633,42.9685182571,1.0,0.0,29.9758059184,1.0,0.0,-0.0839993158976,100.0,6.10681418578,42.1084998449,239.0,145.091665904,0.272596017535,20.5969985326,0.380162426177,38.016242981,2.0,1.0,1.0,532.227396647,532.227396647,306.633328756,0.289926777375,3570.59446208,0.0,28.7166142464,4.80949993928,7.26822916667,3570.59446208,0.0717083784514,75.8199996948,75.8199996948,68.1160437266,2.0,50.7896245321,43.6814676921,42.9518515269,1.0,848.733516861,1026.15802586,0.0,0.0,0.0,27.1297227542,1.0,0.0,2.28166660666,31.5117770831,1.0,35.1607131958,1.0,1.0,1.0,0.0,1.13333330552,1.0,26.470237573,0.0,1.0,0.00322332971002,3.41499990225,26.6709399223,3.41499990225,2.0,0.0,26.0201048946,0.0566000007093,31.4595087159,0.960304961448,677.456014922,0.0,1.0,1568.69969645,0.00156869969645,555.821701796,0.43471432787,0.525589702346,0.0,0.43471432787,0.0,459.719161987,555.821701796,0.0,459.719161987,0.0,0.000459719161987,0.434657387435,1.0,0.0,2.0,2.0,1.0,93.1420911153,32.2535457611,31.5117770831,0.315117770831,1.0,10.5,1874.89154272,57.4796136104,1015.54086378,0.960304030216,1015.54086378,1.0,0.0,0.0,0.0,38.3066666921,1.0,68.0000012716,1.0,0.0,40.6916675568,37.5133330027,1.0,67.8194459279,0.0,1.0,75.8199996948,0.0,478.229980469,0.000226291584899,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.547315939336,139022.0,1012.74774033,31.0483819853,548.557978732,0.51872106438,548.557978732,0.54728021014,1.0,1.0,1.0,0.0,1057.52015177,1057.52015177,0.0,1057.52015177,0.0,459.719161987,1057.52015177
2016-01-23T03:00:00.000Z,0.0,0.00337151215769,0.881458894252,0.522879863458,37.3960003853,0.0744476606226,74.0033334096,0.0,36.4141667684,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5891666412,1.0,79.6666641235,1.0,0.0,74.0033334096,60.0072352091,2.0,0.0,95.864250501,58.4682501157,0.293079598196,291.716662089,0.0,0.294242683433,0.0,1.0,10.0474896431,64.3700008392,5.77200031281,2407.91621908,64.2440004349,64.2084096273,58.4720001221,58.4174219767,7.53900019328,1675.66628011,50.4395001729,50.2548522949,42.9004999797,42.5150324504,43.2111113866,1.0,0.0,41.3804578781,1.0,0.0,0.126000404358,64.2184988658,100.0,4.1030711333,21.3435004552,1.99349975586,5.9444185098,40.9070002238,71.0,155.266665141,0.294242683433,21.3435004552,0.376912783668,37.6912784576,2.0,1.0,1.0,527.677897135,527.677897135,0.0,0.279134029315,0.0,1.0,9.90486923854,63.1354999542,4.77600002289,2890.88806152,63.2405001322,63.0384038289,58.4645001094,58.1937891642,7.20649941762,1627.99995931,50.2069994609,50.158744812,43.0005000432,43.5259602865,43.2055559158,1.0,0.0,25.3519291878,1.0,0.0,-0.104999860128,100.0,6.07559967041,41.8805001577,239.0,136.449999491,0.279134029315,20.240000089,0.349144781203,34.9144776662,2.0,1.0,1.0,488.802693685,488.802693685,291.716662089,0.29307877543,3372.22806803,0.0,28.0512603124,5.35561621189,7.68489583333,3372.22806803,0.0681282749526,67.7983309428,67.7983309428,65.5101470947,2.0,50.4739303589,43.3916854858,43.2166671753,1.0,806.557084998,957.870293941,0.0,0.0,0.0,27.0842007001,1.0,0.0,2.25916659832,31.3877994219,1.0,35.0833317439,1.0,1.0,1.0,0.0,1.09666663905,1.0,26.2142853737,0.0,1.0,0.00336494144129,3.35583329201,26.1172965368,3.35583329201,2.0,0.0,24.7270780971,0.0566000007093,29.3659729804,0.960172605748,677.838760832,0.0,1.0,1490.74571614,0.00149074571614,518.833438382,0.438915295661,0.521257491987,0.0,0.438915295661,0.0,436.874165853,518.833438382,0.0,436.874165853,0.0,0.000436874165853,0.439042811592,1.0,0.0,2.0,2.0,1.0,93.3572165171,31.9375794729,31.3877994219,0.313877994219,1.0,10.5,1764.42737894,54.0930510776,955.707604235,0.960172787649,955.707604235,1.0,0.0,0.0,0.0,34.2516667048,1.0,65.541668574,1.0,0.0,39.2250003815,33.5466666222,1.0,65.3750006358,0.0,1.0,67.7983309428,0.0,466.299987793,0.000211232560173,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.542878842946,139022.0,960.674411102,29.4519403909,520.352297206,0.522783447106,520.352297206,0.542770074081,1.0,1.0,1.0,0.0,995.349604289,995.349604289,0.0,995.349604289,0.0,436.874165853,995.349604289
2016-01-23T04:00:00.000Z,0.0,0.00300419113471,0.881515873758,0.522910067434,37.2782492638,0.0744660714068,73.9950008392,0.0,36.3816665014,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6133333842,1.0,79.6666641235,1.0,0.0,73.9950008392,60.0,2.0,0.0,95.6655000051,58.3872507413,0.286863417986,285.508333842,0.0,0.288180713657,0.0,1.0,10.0221079985,64.2155001958,5.69699891408,2402.91619873,64.0939998627,64.0405553182,58.3970009486,58.3348795573,7.32600021362,1712.66625977,50.744000117,50.5574315389,43.4179999034,43.0368092855,43.3148139318,1.0,0.0,35.4328751564,1.0,0.0,0.12150033315,64.2094993591,100.0,4.00510815779,20.6759999593,1.96650028229,6.01699984074,41.4514996211,71.0,150.558334351,0.288180713657,20.6759999593,0.37336437952,37.3364384969,2.0,1.0,1.0,522.710131327,522.710131327,0.0,0.273689882421,0.0,1.0,9.89036528269,63.0469996134,4.76549975077,2891.63798014,63.1430002848,62.9304199219,58.3775005341,58.1063995361,7.1074997584,1665.24992879,50.5265000661,50.4622014364,43.4190003077,43.9555308024,43.3148139318,1.0,0.0,24.3854182561,1.0,0.0,-0.0960006713867,100.0,6.13669478893,42.3155002594,239.0,134.949999491,0.273689882421,19.7239999771,0.352422667004,35.2422669729,2.0,1.0,1.0,493.391733805,493.391733805,285.508333842,0.286914833512,3464.41005452,0.0,27.1156568527,4.57270457347,6.5078125,3464.41005452,0.0682673446847,68.0133342743,68.0133342743,65.740553538,2.0,50.7662099202,43.8712641398,43.3185176849,1.0,794.852179063,969.623169567,0.0,0.0,0.0,26.8671180407,1.0,0.0,2.05583329002,31.5298829079,1.0,33.8988084793,1.0,1.0,1.0,0.0,0.934166649977,1.0,25.1964279811,0.0,1.0,0.00300736101653,2.98999994993,25.2448015213,2.98999994993,2.0,0.0,24.368234156,0.0566000007093,29.7262875556,0.960269704949,677.55794185,0.0,1.0,1469.11173796,0.00146911173796,525.199420196,0.432577575006,0.527692129944,0.0,0.432577575006,0.0,430.534166972,525.199420196,0.0,430.534166972,0.0,0.000430534166972,0.43268161267,1.0,0.0,2.0,2.0,1.0,93.4077707926,32.1668586731,31.5298829079,0.315298829079,1.0,9.91666666667,1764.47534863,54.0945217116,955.733587168,0.960269704949,955.733587168,1.0,0.0,0.0,0.0,34.3383339246,1.0,65.4583336512,1.0,0.0,39.191666921,33.6749998728,1.0,65.3194437027,0.0,1.0,68.0133342743,0.0,463.610015869,0.000213824341152,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.549524917035,139022.0,960.619320681,29.4502514527,520.322457308,0.522792019937,520.322457308,0.549416571071,1.0,1.0,1.0,0.0,995.276204427,995.276204427,0.0,995.276204427,0.0,430.534166972,995.276204427
2016-01-23T05:00:00.000Z,0.0,0.00368160926225,0.850878856565,0.514752619356,38.7707495689,0.0655762216644,74.2675011953,0.0,36.4150002797,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.8524999619,1.0,79.6666641235,1.0,0.0,74.2675011953,61.2773284912,2.0,0.0,97.7527491252,58.9819995562,0.296010190749,336.349998474,0.0,0.297844673366,0.0,1.0,10.3375651836,65.643500646,6.50099976858,2409.5828654,65.4889990489,65.4234313965,58.9879992803,58.9310658773,7.64100042979,1878.66622925,50.8624998728,50.6810048421,43.2214994431,42.8739191691,42.7833334605,1.0,0.0,72.8064079285,1.0,0.0,0.154501597087,70.1585000356,100.0,4.33800109227,22.2674996058,1.90349960327,5.99956409136,41.3179998398,71.0,178.433333079,0.297844673366,22.2674996058,0.4274374208,42.8208856583,2.0,1.0,1.0,598.412389119,598.412389119,0.0,0.277768428086,0.0,1.0,10.1973619461,64.4570013682,5.55150032043,2884.13897705,64.5275001526,64.3149922689,58.9759998322,58.7059733073,7.52600002289,1811.99996948,50.6494995753,50.587793986,43.1234995524,43.6370239258,42.781481425,1.0,0.0,41.5036463737,1.0,0.0,-0.0704987843831,100.0,6.09971821308,42.0635000865,239.0,157.916665395,0.277768428086,21.4040006002,0.406005975632,40.6005983353,2.0,1.0,1.0,568.408365885,568.408365885,336.349998474,0.293405185033,3795.79856364,0.0,28.4523216594,4.3789793849,6.3125,3781.90232156,0.0721416401449,82.8416665395,82.8416665395,69.9133574168,2.0,50.8378129439,43.6291337447,42.7833334605,1.0,918.747582185,1103.41784447,0.0,0.0,0.0,27.0119126638,1.0,0.0,2.75083327293,31.9760866165,1.0,37.5833317439,1.0,1.0,1.0,0.0,1.43249997497,1.0,28.869047006,0.0,1.0,0.00362102344999,4.18333323797,29.2144935926,4.18333323797,2.0,0.0,28.1665658127,0.0566000007093,33.8281068029,0.960440720494,677.06358479,0.0,1.0,1698.10550032,0.00169810550032,597.669724009,0.43795823341,0.525988790878,0.0,0.43795823341,0.0,497.642499288,597.669724009,0.0,497.642499288,0.0,0.000497642499288,0.435670358439,1.0,0.0,2.0,2.0,1.0,93.4357126409,32.5925410878,31.9760866165,0.319760866165,1.0,10.5,2014.81461299,61.769314551,1091.3306321,0.960442961333,1091.3306321,1.0,0.0,0.0,0.0,41.7841669718,1.0,69.7500019073,1.0,0.0,41.7333335876,41.0574995677,1.0,69.5555559794,0.0,1.0,82.8416665395,0.0,562.940002441,0.000243329162311,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.547652293841,139022.0,1079.49959675,33.0948315144,584.714330383,0.514587189701,584.714330383,0.547349390307,1.0,1.0,1.0,0.0,1142.78636678,1136.27844238,0.0,1136.27844238,0.0,497.642499288,1136.27844238
2016-01-23T06:00:00.000Z,0.0,0.00477284091108,0.822061995596,0.509177454841,40.0150016149,0.0573898757603,74.1016667684,0.0,36.4141667684,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6875,1.0,79.6666641235,1.0,0.0,74.1016667684,64.6987784704,2.0,0.0,98.8972511292,58.8822495143,0.310846246645,402.383338928,0.0,0.320175496181,0.0,1.0,10.5200708707,66.5270004272,7.42350196838,2407.49953206,66.3200009664,66.2798563639,58.896498998,58.8434448242,8.49750010173,1901.99961344,50.8024997711,50.6185760498,42.3049996694,41.9932632446,42.344443957,1.0,0.0,99.9981231689,1.0,0.0,0.206999460856,74.7995001475,100.0,4.64073228836,24.015001297,1.87500031789,5.87933858236,40.4299993515,71.0,215.883333842,0.320175496181,24.015001297,0.481249015445,48.1249014537,2.0,1.0,1.0,673.748621623,673.748621623,0.0,0.29350318094,0.0,1.0,10.3339392344,65.0749994914,6.286500295,2892.76285807,65.1545003255,64.9488143921,58.8680000305,58.5981801351,8.23699951172,1850.49992879,50.5744994481,50.5214920044,42.3374999364,42.8646952311,42.344443957,1.0,0.0,88.576341629,1.0,0.0,-0.0795008341471,100.0,6.00219976902,41.3374999364,239.0,186.500001272,0.29350318094,22.8170003891,0.453630381993,45.3630377452,2.0,1.0,1.0,635.08253479,635.08253479,402.383338928,0.31084703886,3900.23266602,0.0,30.6934431394,5.37135318915,7.86458333333,3900.23266602,0.070623956442,91.3616676331,91.3616676331,72.0316766103,2.0,50.7757034302,42.8089370728,42.344443957,1.0,1059.76496251,1231.17568563,0.0,0.0,0.0,26.8605132103,1.0,0.0,3.89083321889,32.0359857877,1.0,42.3273798625,1.0,1.0,1.0,0.0,2.2874999245,1.0,34.1547608376,0.0,1.0,0.00476293229346,6.17833312352,33.9149236679,6.17833312352,2.0,0.0,32.4898156375,0.0566000007093,37.7448514137,0.960493486548,676.911094992,0.0,1.0,1958.74552138,0.00195874552138,666.870157962,0.443441615825,0.515165677969,0.0,0.443441615825,0.0,574.025004069,666.870157962,0.0,574.025004069,0.0,0.000574025004069,0.443623793622,1.0,0.0,2.0,2.0,1.0,93.2195538608,32.7282101024,32.0359857877,0.320359857877,1.0,10.5,2284.03837427,70.0230601256,1237.15652382,0.955719148228,1237.15652382,1.0,0.0,0.0,0.0,46.1008335749,1.0,72.1527773539,1.0,0.0,43.2000007629,45.2608337402,1.0,72.0000031789,0.0,1.0,91.3616676331,0.0,615.710021973,0.00027150272197,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.539034588691,139022.0,1216.65419658,37.2996578863,659.004548036,0.50908939427,659.004548036,0.53878726538,1.0,1.0,1.0,0.0,1294.47707113,1294.47707113,0.0,1294.47707113,0.0,574.025004069,1294.47707113
2016-01-23T07:00:00.000Z,0.0,0.00443002338062,0.831509024115,0.510664536129,39.5822499593,0.0598934365109,73.9816691081,0.0,36.3308334351,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6508334478,1.0,79.6666641235,1.0,0.0,73.9816691081,63.5459419886,2.0,0.0,98.4982496897,58.9159997304,0.306919073094,380.124994914,0.0,0.314140872774,0.0,1.0,10.4632646243,66.2390003204,7.1265001297,2402.91619873,66.0530001322,65.9962921143,58.9265000025,58.8726501465,8.18100039164,1920.33288574,50.6915003459,50.5077412923,42.5104999542,42.1828842163,42.4481480916,1.0,0.0,99.9981231689,1.0,0.0,0.186000188192,74.2009989421,100.0,4.55696145693,23.5455004374,1.88250001272,5.90630316734,40.6249996821,71.0,205.88333257,0.314140872774,23.542500178,0.467684576852,46.7684570948,2.0,1.0,1.0,654.758407593,654.758407593,0.0,0.284547835697,0.0,1.0,10.2807587783,64.8259989421,5.98499965668,2885.6387736,64.890499115,64.6849390666,58.9054994583,58.6339035034,7.93250052134,1852.24991862,50.4815003077,50.4156621297,42.5489997864,43.0855407715,42.4481480916,1.0,0.0,70.084915479,1.0,0.0,-0.0645001729329,100.0,6.03078619639,41.5445000331,239.0,174.241664886,0.284547835697,22.3414993286,0.437239772252,43.723976771,2.0,1.0,1.0,612.135681152,612.135681152,380.124994914,0.306894418516,3875.1451416,0.0,30.1320083936,4.75840779146,7.1328125,3875.1451416,0.0729098945138,90.2966658274,90.2966658274,71.9367923737,2.0,50.6763788859,43.0044606527,42.4499998093,1.0,1015.20691687,1181.15080794,0.0,0.0,0.0,26.6841427485,1.0,0.0,3.52083327373,32.242357254,1.0,40.8273798625,1.0,1.0,1.0,0.0,1.96583327651,1.0,32.3392850558,0.0,1.0,0.00441407354833,5.48666656017,32.3269281387,5.48666656017,2.0,0.0,31.1237743555,0.0566000007093,36.2112103602,0.9605526058,676.740282148,0.0,1.0,1876.38964492,0.00187638964492,639.774026614,0.4439900853,0.516563903625,0.0,0.4439900853,0.0,549.88999939,639.774026614,0.0,549.88999939,0.0,0.00054988999939,0.444038075705,1.0,0.0,2.0,2.0,1.0,92.6431833903,32.8846193949,32.242357254,0.32242357254,1.0,9.91666666667,2196.35772481,67.3349847156,1189.664026,0.960553988925,1189.664026,1.0,0.0,0.0,0.0,45.6991666158,1.0,71.8333339691,1.0,0.0,43.0000009537,44.5975001653,1.0,71.6666692098,0.0,1.0,90.2966658274,0.0,585.530029297,0.000260471079111,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.537777063633,139022.0,1167.41653413,35.7901509369,632.334814283,0.510557363187,632.334814283,0.537649893432,1.0,1.0,1.0,0.0,1238.51864624,1238.51864624,0.0,1238.51864624,0.0,549.88999939,1238.51864624
2016-01-23T08:00:00.000Z,0.0,0.00402427114227,0.848232578875,0.514080643575,38.7662502925,0.0646511548151,74.1133333842,0.0,36.4725001653,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6408335368,1.0,79.6666641235,1.0,0.0,74.1133333842,61.8700151443,2.0,0.0,97.582499822,58.8162495295,0.301842107169,346.775006612,0.0,0.30774911877,0.0,1.0,10.3013058503,65.5205001831,6.54149977366,2406.66621908,65.3614991506,65.3236109416,58.8199993769,58.7666193644,8.06850020091,1777.99958293,50.58649985,50.403271993,42.517999649,42.1618855794,42.8074067434,1.0,0.0,89.7664699554,1.0,0.0,0.159001032511,72.1309992472,100.0,4.40047669411,22.8434995015,1.92149957021,5.90082915624,40.5965000788,71.0,184.116668701,0.30774911877,22.8434995015,0.427100448608,42.7020797729,2.0,1.0,1.0,597.940628052,597.940628052,0.0,0.283263433969,0.0,1.0,10.1707717578,64.3580001195,5.62950166066,2889.38826497,64.4420013428,64.2338485718,58.8124996821,58.5452423096,7.97299989065,1726.99996948,50.3615001043,50.3079223633,42.3885002136,42.9163945516,42.8074067434,1.0,0.0,51.6959441503,1.0,0.0,-0.0840012232463,100.0,6.00240238508,41.3329998652,239.0,162.658335368,0.283263433969,22.0535011292,0.40986399696,40.9863993327,2.0,1.0,1.0,573.809595744,573.809595744,346.775006612,0.301685629417,3578.1790568,0.0,29.198794206,5.47130274773,7.91666666667,3578.1790568,0.0673221395825,77.2941678365,77.2941678365,68.4059359233,2.0,50.5979309082,42.8930053711,42.8111104965,1.0,928.280136261,1111.10123332,0.0,0.0,0.0,26.6034005483,1.0,0.0,3.01333328088,32.2165988286,1.0,38.6785707474,1.0,1.0,1.0,0.0,1.60999997457,1.0,30.2380946477,0.0,1.0,0.00401146859146,4.62333325545,29.9894928932,4.62333325545,2.0,0.0,28.4588107306,0.0566000007093,34.0636608136,0.960628264877,676.521707586,0.0,1.0,1715.72435758,0.00171572435758,601.831455596,0.437655455099,0.523849963965,0.0,0.437655455099,0.0,502.805836995,601.831455596,0.0,502.805836995,0.0,0.000502805836995,0.437670389811,1.0,0.0,2.0,2.0,1.0,91.8455602472,33.0879478455,32.2165988286,0.322165988286,1.0,10.5,2044.380518,62.675733273,1107.34509695,0.963862363361,1107.34509695,1.0,0.0,0.0,0.0,38.9575004578,1.0,68.4305578868,1.0,0.0,40.9416672389,38.3366670609,1.0,68.2361119588,0.0,1.0,77.2941678365,0.0,554.91998291,0.000245023527309,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.543490423403,139022.0,1090.1423851,33.4211135141,590.479029952,0.513968513421,590.479029952,0.543435008118,1.0,1.0,1.0,0.0,1148.862264,1148.862264,0.0,1148.862264,0.0,502.805836995,1148.862264
2016-01-23T09:00:00.000Z,0.0,0.0040012419032,0.841881140225,0.513048823019,39.0985005697,0.0628083983636,74.0116666158,0.0,36.4408334096,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5708335241,1.0,79.6666641235,1.0,0.0,74.0116666158,62.1182104747,2.0,0.0,98.0250005722,58.9265000025,0.298227778893,353.724995931,0.0,0.30636099893,0.0,1.0,10.3943716685,65.8924999237,6.79649925232,2413.74951172,65.7364997864,65.6618550618,58.9400005341,58.8872553507,7.82249927521,1905.66622925,50.7724994024,50.5880025228,42.9500001272,42.6136627197,42.6814813614,1.0,0.0,83.0802440643,1.0,0.0,0.156000137329,71.9375006358,100.0,4.42947638035,22.7864996592,1.88550027212,5.96489528815,41.064499855,71.0,191.083333333,0.30636099893,22.7864996592,0.444110746838,44.4605751038,2.0,1.0,1.0,621.755045573,621.755045573,0.0,0.279856147782,0.0,1.0,10.2094484965,64.501999855,5.66400210063,2889.76324463,64.5770015717,64.3578008016,58.912999471,58.6466573079,7.52749951681,1848.74994914,50.5609998703,50.4953511556,43.0335003535,43.5597864787,42.6814813614,1.0,0.0,47.9653061231,1.0,0.0,-0.0750017166138,100.0,6.0916086038,42.0020004908,239.0,162.641666412,0.279856147782,21.5435012182,0.414517560686,41.4517555237,2.0,1.0,1.0,580.324584961,580.324584961,353.724995931,0.29973673877,3864.05997721,0.0,28.6861756065,4.09028961261,5.91145833333,3869.0986994,0.0736277114869,86.9883333842,86.9883333842,70.9676793416,2.0,50.7964089134,43.4498818137,42.6796296438,1.0,959.047070341,1139.67018101,0.0,0.0,0.0,26.2543284098,1.0,0.0,3.04999987284,32.6856721242,1.0,38.7083336512,1.0,1.0,1.0,0.0,1.69583327572,1.0,30.2559518814,0.0,1.0,0.00400704187544,4.74583313862,30.5252359708,4.74583313862,2.0,0.0,29.4020500821,0.0566000007093,34.9395152493,0.961004404991,675.435954485,0.0,1.0,1772.59035756,0.00177259035756,617.305915397,0.437969149732,0.52045451739,0.0,0.437969149732,0.0,519.470842997,617.305915397,0.0,519.470842997,0.0,0.000519470842997,0.439968946079,1.0,0.0,2.0,2.0,1.0,84.7056995739,34.246062192,32.6856721242,0.326856721242,1.0,11.0833333333,2104.39025967,64.5154859657,1139.84956108,0.961014366482,1139.84956108,1.0,0.0,0.0,0.0,43.9416666031,1.0,70.861111323,1.0,0.0,42.3666674296,43.0466667811,1.0,70.6111125946,0.0,1.0,86.9883333842,0.0,633.5,0.000251323641217,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.541567884459,139022.0,1122.87044638,34.4244762548,608.206286633,0.512782562889,608.206286633,0.541959527346,1.0,1.0,1.0,0.0,1179.74468994,1186.0900324,0.0,1186.0900324,0.0,519.470842997,1186.0900324
2016-01-23T10:00:00.000Z,0.0,0.00583091048359,0.803753066172,0.507643214371,41.1047498385,0.0522049396212,73.9275004069,0.0,36.3691663742,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5583337148,1.0,79.6666641235,1.0,0.0,73.9275004069,67.3009084066,2.0,0.0,100.049249967,58.9445001284,0.323765891115,459.383328756,0.0,0.329138922126,0.0,1.0,10.6989509265,67.3279997508,8.13299910227,2412.49951172,67.0909996033,67.0479075114,58.958000501,58.9075724284,9.07649993896,1965.99958293,51.1010004679,50.920522054,42.024500529,41.7730941772,42.0907408396,1.0,0.0,99.9981231689,1.0,0.0,0.237000147502,72.8555005391,100.0,4.85265914599,25.0664990743,1.8420009613,5.84629178047,40.1824995677,71.0,244.966664632,0.329138922126,25.0664990743,0.531329349336,53.1329348882,2.0,1.0,1.0,743.861089071,743.861089071,0.0,0.308123271069,0.0,1.0,10.5043583711,65.8234996796,6.98550097148,2893.13781738,65.9165007273,65.70530955,58.9309997559,58.6600545247,8.76649951935,1902.74995931,50.8849992752,50.8179372152,42.1184997559,42.5749053955,42.0870370865,1.0,0.0,99.9981155396,1.0,0.0,-0.0930010477702,100.0,5.96915288766,41.0959997177,239.0,214.416666667,0.308123271069,23.7980009715,0.496645762126,49.6645762126,2.0,1.0,1.0,695.304066976,695.304066976,459.383328756,0.323514448413,3990.6644694,0.0,31.6491254171,5.2944175005,7.84895833333,3990.6644694,0.069582328343,98.7750002543,98.7750002543,73.9147377014,2.0,51.0800018311,42.5490926107,42.0888888041,1.0,1182.23108373,1335.98020689,0.0,0.0,0.0,25.9073454539,1.0,0.0,5.06249988079,33.0506550471,1.0,46.2619037628,1.0,1.0,1.0,0.0,3.21083327134,1.0,38.2440465291,0.0,1.0,0.00581175383547,8.2733331124,37.9210036596,8.2733331124,2.0,0.0,36.2443289881,0.0566000007093,40.9579030751,0.961323887188,674.514506495,0.0,1.0,2185.09756637,0.00218509756637,723.63785445,0.451314711569,0.510008178627,0.0,0.451314711569,0.0,640.359161377,723.63785445,0.0,640.359161377,0.0,0.000640359161377,0.451113472382,1.0,0.0,2.0,2.0,1.0,79.0567715963,35.4240684509,33.0506550471,0.330506550471,1.0,10.5,2518.21129062,77.2022320633,1363.99701583,0.961322890196,1363.99701583,1.0,0.0,0.0,0.0,50.021665891,1.0,74.0416666667,1.0,0.0,44.3000014623,48.7533334096,1.0,73.8333352407,0.0,1.0,98.7750002543,0.0,686.33996582,0.000294614543562,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.530527446947,139022.0,1329.7444917,40.7667312175,720.260259833,0.507627704931,720.260259833,0.530737225201,1.0,1.0,1.0,0.0,1418.875,1418.875,0.0,1418.875,0.0,640.359161377,1418.875
2016-01-23T11:00:00.000Z,0.0,0.00443439451168,0.836256045487,0.511477487899,39.3535002073,0.0611792707834,73.984998703,0.0,36.3033332825,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6816666921,1.0,79.6666641235,1.0,0.0,73.984998703,62.9689340591,2.0,0.0,98.4322500229,59.0787498156,0.303864383813,368.033327738,0.0,0.312614519152,0.0,1.0,10.4390915235,66.1265010834,6.87600008647,2413.74953206,65.9570000966,65.9053675334,59.0810000102,59.0269419352,8.02199967702,1887.33292643,50.6374998093,50.4548695882,42.6155001322,42.2726008097,42.6166674296,1.0,0.0,99.9981231689,1.0,0.0,0.169500986735,73.8304990133,100.0,4.51920469602,23.3414999644,1.88850021362,5.91988682747,40.7269999186,71.0,197.32499822,0.312614519152,23.3414999644,0.450693635486,45.0693635941,2.0,1.0,1.0,630.971089681,630.971089681,0.0,0.284536953346,0.0,1.0,10.2880106767,64.8695004781,5.87400023142,2889.01330566,64.9504998525,64.7373275757,59.0764996211,58.8086700439,7.9024998347,1821.99994914,50.4200003942,50.3602040609,42.5175005595,43.0555419922,42.6166674296,1.0,0.0,61.0459960302,1.0,0.0,-0.0809993743896,100.0,6.02490675449,41.5055001577,239.0,170.70833079,0.284536953346,22.432999293,0.428510662261,42.8510656357,2.0,1.0,1.0,599.914927165,599.914927165,368.033327738,0.303949794555,3815.63525391,0.0,29.3355407715,4.76693781217,6.80729166667,3815.63525391,0.071284568859,86.3275006612,86.3275006612,70.7705230713,2.0,50.6396865845,43.0210215251,42.6129636765,1.0,985.329226215,1164.71428414,0.0,0.0,0.0,25.665555954,1.0,0.0,3.44749995073,33.4154440562,1.0,40.4107135137,1.0,1.0,1.0,0.0,1.92333330711,1.0,32.2261896133,0.0,1.0,0.00442576257598,5.37083335718,32.0740912755,5.37083335718,2.0,0.0,30.207797044,0.0566000007093,35.7073065261,0.961525198619,673.934431437,0.0,1.0,1821.1672184,0.0018211672184,630.871132131,0.44065151603,0.520874750687,0.0,0.44065151603,0.0,533.706654867,630.871132131,0.0,533.706654867,0.0,0.000533706654867,0.440848705669,1.0,0.0,2.0,2.0,1.0,73.3320414225,36.4590040843,33.4154440562,0.334154440562,1.0,10.5,2150.04351036,65.9151035701,1164.577787,0.961526266717,1164.577787,1.0,0.0,0.0,0.0,43.5983330409,1.0,70.6250006358,1.0,0.0,42.275001208,42.7291666667,1.0,70.4583346049,0.0,1.0,86.3275006612,0.0,567.489990234,0.000256846445355,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.541716611097,139022.0,1143.54011314,35.058157954,619.40207623,0.511405397393,619.40207623,0.541529336,1.0,1.0,1.0,0.0,1211.17625936,1211.17625936,0.0,1211.17625936,0.0,533.706654867,1211.17625936
2016-01-23T12:00:00.000Z,0.0,0.00582412044091,0.808013789942,0.507573188985,40.9195000331,0.0534815628942,74.0275007884,0.0,36.3808336258,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6466668447,1.0,79.6666641235,1.0,0.0,74.0275007884,66.7158088684,2.0,0.0,100.084500313,59.1650002797,0.322718498024,446.933331807,0.0,0.328230710908,0.0,1.0,10.7037856579,67.3430016836,7.94099998474,2413.74951172,67.1165002187,67.061882019,59.175500234,59.122177124,8.77350012461,1989.99957275,50.9525000254,50.7740097046,42.1789999008,41.9073638916,42.0833330154,1.0,0.0,99.9981231689,1.0,0.0,0.225001653035,75.8255023956,100.0,4.83600334326,24.9390001297,1.83899974823,5.86778231462,40.3400001526,71.0,238.75,0.328230710908,24.9375003179,0.519597585769,51.9597584407,2.0,1.0,1.0,727.436620076,727.436620076,0.0,0.306845173876,0.0,1.0,10.5152365367,65.8490015666,6.78149986267,2894.26265462,65.9360001882,65.7155329386,59.1545003255,58.8884023031,8.47699991862,1919.99994914,50.7470003764,50.6770502726,42.2700004578,42.7402242025,42.0833330154,1.0,0.0,98.923813502,1.0,0.0,-0.0869986216227,100.0,5.99165721734,41.2610003153,239.0,208.183333079,0.306845173876,23.6659997304,0.484404671079,48.4404671987,2.0,1.0,1.0,678.16653951,678.16653951,446.933331807,0.322654837625,4045.50679525,0.0,31.5612974167,5.10503015916,7.40885416667,4045.50679525,0.0725106842702,100.384165446,100.384165446,74.4261709849,2.0,50.9256362915,42.7057673136,42.0833333333,1.0,1162.01828876,1296.92423665,0.0,0.0,0.0,25.3226652145,1.0,0.0,4.97333316008,33.8528350194,1.0,45.9999993642,1.0,1.0,1.0,0.0,3.09249989192,1.0,38.0476185481,0.0,1.0,0.00582217100754,8.06583313147,38.0233697891,8.06583313147,2.0,0.0,35.6246538664,0.0566000007093,39.7605420401,0.961724453027,673.360536715,0.0,1.0,2147.73860186,0.00214773860186,702.48306611,0.454480580798,0.507244064938,0.0,0.454480580798,0.0,629.410837809,702.48306611,0.0,629.410837809,0.0,0.000629410837809,0.45446926107,1.0,0.0,2.0,2.0,1.0,67.135863622,37.8646278381,33.8528350194,0.338528350194,1.0,10.5,2458.94252542,75.3851959065,1331.89390392,0.961724645736,1331.89390392,1.0,0.0,0.0,0.0,50.6016670863,1.0,74.3333346049,1.0,0.0,44.4750006994,49.7824996312,1.0,74.1250006358,0.0,1.0,100.384165446,0.0,650.66998291,0.000286001798565,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.52743170011,139022.0,1297.74730866,39.7857754254,702.928885633,0.507565979185,702.928885633,0.527443387899,1.0,1.0,1.0,0.0,1384.90149943,1384.90149943,0.0,1384.90149943,0.0,629.410837809,1384.90149943
2016-01-23T13:00:00.000Z,0.0,0.00534187905038,0.819971867627,0.508858306791,40.2355001767,0.0565987161322,73.8258336385,0.0,36.3500000636,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4566666285,1.0,79.6666641235,1.0,0.0,73.8258336385,65.0883623759,2.0,0.0,99.5107501348,59.275249958,0.314487359571,411.025004069,0.0,0.323357798289,0.0,1.0,10.6155541738,66.9124997457,7.42799981435,2418.74953206,66.7129999797,66.6568908691,59.2850001653,59.2307459513,8.35799948374,1949.99957275,50.7319997152,50.553604126,42.3740002314,42.0530726115,42.3518511454,1.0,0.0,99.9981231689,1.0,0.0,0.199499766032,75.1744995117,100.0,4.72425385316,24.3419996897,1.85700035095,5.89130032063,40.513999939,71.0,219.691666921,0.323357798289,24.3389997482,0.485191824777,48.5191825231,2.0,1.0,1.0,679.268554688,679.268554688,0.0,0.298129359795,0.0,1.0,10.4366741975,65.5099995931,6.33000055949,2892.01289876,65.5955003103,65.3781763713,59.2654997508,58.9981079102,8.15449968974,1888.24992879,50.5249999364,50.4590148926,42.3705002467,42.8863957723,42.3499994278,1.0,0.0,97.1241582235,1.0,0.0,-0.0810006459554,100.0,6.00747100512,41.3810002009,239.0,191.333335876,0.298129359795,23.2250000636,0.45825083778,45.8250846863,2.0,1.0,1.0,641.551172892,641.551172892,411.025004069,0.314503903208,3966.16033936,0.0,30.0589995384,4.66852402687,6.8515625,3966.16033936,0.0718429680013,93.8850002289,93.8850002289,72.6875947316,2.0,50.7409083049,42.8318659465,42.3499994278,1.0,1081.35165564,1239.36182341,0.0,0.0,0.0,24.8192977905,1.0,0.0,4.3666665554,34.4657023748,1.0,43.9999987284,1.0,1.0,1.0,0.0,2.61499993006,1.0,35.9047609965,0.0,1.0,0.00533229425481,6.98166648547,35.9264062246,6.98166648547,2.0,0.0,33.1516111342,0.0566000007093,37.9958184834,0.961784550711,673.187523177,0.0,1.0,1998.64383844,0.00199864383844,671.304205076,0.448149746175,0.513634656853,0.0,0.448149746175,0.0,585.717503866,671.304205076,0.0,585.717503866,0.0,0.000585717503866,0.448330245912,1.0,0.0,2.0,2.0,1.0,63.0735645294,39.0251754125,34.4657023748,0.344657023748,1.0,11.0833333333,2320.71347905,71.1474296177,1257.02170894,0.961784403028,1257.02170894,1.0,0.0,0.0,0.0,47.3325004578,1.0,72.5277773539,1.0,0.0,43.3833344777,46.5524997711,1.0,72.3055566152,0.0,1.0,93.8850002289,0.0,639.710021973,0.000273307954737,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.534043445949,139022.0,1227.69483231,37.6381369189,664.984742885,0.508799449849,664.984742885,0.53391030119,1.0,1.0,1.0,0.0,1306.96828206,1306.96828206,0.0,1306.96828206,0.0,585.717503866,1306.96828206
2016-01-23T14:00:00.000Z,0.0,0.00695642988644,0.796037464361,0.507907839596,41.728000164,0.0499257116715,73.8300005595,0.0,36.2949994405,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5350001653,1.0,79.6666641235,1.0,0.0,73.8300005595,68.7247956594,2.0,0.0,101.044500033,59.316499869,0.33211597972,492.183334351,0.0,0.335235386829,0.0,1.0,10.8476145267,67.9714997609,8.39850012461,2414.99953206,67.7224998474,67.6862513224,59.3239997228,59.277730306,9.06899992625,2046.6662089,50.9254999161,50.7466252645,41.8564999898,41.6197458903,41.8722219467,1.0,0.0,99.9981231689,1.0,0.0,0.248999913534,73.4479999542,100.0,5.02159686883,25.8659998576,1.81500053406,5.82601765792,40.0414994558,71.0,259.325002035,0.335235386829,25.8659998576,0.552352189564,55.2352196376,2.0,1.0,1.0,773.293065389,773.293065389,0.0,0.321116516925,0.0,1.0,10.6747779846,66.5495001475,7.33500035604,2884.13897705,66.6440003713,66.4221979777,59.3090000153,59.0382944743,8.85049978892,1962.99991862,50.7064997355,50.6438980103,41.8559999466,42.2972513835,41.8703699112,1.0,0.0,99.9981155396,1.0,0.0,-0.0945002237956,100.0,5.9379307429,40.859000206,239.0,232.858332316,0.321116516925,24.7880004247,0.517296676636,51.7296676636,2.0,1.0,1.0,724.21534729,724.21534729,492.183334351,0.331763002163,4154.60843913,0.0,32.3655158679,5.10314643383,7.68489583333,4154.60843913,0.0724700429052,107.285001755,107.285001755,75.8352095286,2.0,50.9009653727,42.3427403768,41.8722219467,1.0,1262.07617251,1377.51797791,0.0,0.0,0.0,24.1658862432,1.0,0.0,6.17833316326,35.1581134796,1.0,49.5238084793,1.0,1.0,1.0,0.0,4.13083326817,1.0,41.8214276632,0.0,1.0,0.00693909658329,10.3091662725,41.5323994954,10.3091662725,2.0,0.0,38.6921851691,0.0566000007093,42.2313500849,0.961780393604,673.19949008,0.0,1.0,2332.67388336,0.00233267388336,746.136917944,0.461285378521,0.503479041677,0.0,0.461285378521,0.0,683.607503255,746.136917944,0.0,683.607503255,0.0,0.000683607503255,0.46106044203,1.0,0.0,2.0,2.0,1.0,60.7290048599,40.3566821705,35.1581134796,0.351581134796,1.0,10.5,2649.24768475,81.2194891321,1434.97328824,0.968292760511,1434.97328824,1.0,0.0,0.0,0.0,54.1333332062,1.0,75.8472226461,1.0,0.0,45.4083334605,53.151667277,1.0,75.6805553436,0.0,1.0,107.285001755,0.0,737.230041504,0.000303774583051,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.519965719264,139022.0,1389.68402673,42.6043315452,752.726696313,0.507925699145,752.726696313,0.520141926054,1.0,1.0,1.0,0.0,1481.96221924,1481.96221924,0.0,1481.96221924,0.0,683.607503255,1481.96221924
2016-01-23T15:00:00.000Z,0.0,0.00588649640255,0.818311228332,0.508529748334,40.3900006612,0.0563098311975,74.047498703,0.0,36.4249998728,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6224997838,1.0,79.6666641235,1.0,0.0,74.047498703,65.543732961,2.0,0.0,99.7642507553,59.3742500941,0.319615995707,420.616666158,0.0,0.325640344504,0.0,1.0,10.654230992,67.0984999339,7.50300057729,2412.49955241,66.8930009206,66.838722229,59.3900003433,59.3393147786,8.35050010681,1981.99953206,50.4649995168,50.2866999308,42.11449941,41.809366862,42.1722221375,1.0,0.0,99.9981231689,1.0,0.0,0.205499013265,75.4669996897,100.0,4.79577477773,24.7785015106,1.83599917094,5.85845621427,40.2785002391,71.0,224.583333333,0.325640344504,24.7785015106,0.49262239002,49.2622385025,2.0,1.0,1.0,689.671346029,689.671346029,0.0,0.30454321583,0.0,1.0,10.4729336898,65.6614996592,6.38399982452,2884.13897705,65.7424996694,65.5302378337,59.3584998449,59.093149821,8.0899998347,1908.24992879,50.2430003484,50.1906153361,42.1530005137,42.6412887573,42.1703701019,1.0,0.0,99.9981155396,1.0,0.0,-0.0810000101725,100.0,5.97685702642,41.1500005722,239.0,196.033334096,0.30454321583,23.5894991557,0.459668800717,45.9668798447,2.0,1.0,1.0,643.536321004,643.536321004,420.616666158,0.319576127583,4006.41697184,0.0,31.0060992241,5.00620563825,7.19791666667,4006.41697184,0.0745505726039,98.1124998728,98.1124998728,73.675983429,2.0,50.4751993815,42.5924021403,42.1777776082,1.0,1108.68617312,1227.96437674,0.0,0.0,0.0,23.7394285202,1.0,0.0,4.76333316167,35.6505718231,1.0,45.339284579,1.0,1.0,1.0,0.0,2.98333326976,1.0,37.3154754639,0.0,1.0,0.00588524965196,7.74666639169,37.4772558212,7.74666639169,2.0,0.0,33.9896209429,0.0566000007093,37.6464004953,0.961738366421,673.320485682,0.0,1.0,2049.16576131,0.00204916576131,665.130742465,0.45632253243,0.505416075093,0.0,0.45632253243,0.0,600.523330688,665.130742465,0.0,600.523330688,0.0,0.000600523330688,0.456291673084,1.0,0.0,2.0,2.0,1.0,59.9157069524,40.934615771,35.6505718231,0.356505718231,1.0,11.0833333333,2336.65054986,71.6360214382,1265.65407315,0.961738607523,1265.65407315,1.0,0.0,0.0,0.0,49.5274998347,1.0,73.7083352407,1.0,0.0,44.125,48.5849997203,1.0,73.5416679382,0.0,1.0,98.1124998728,0.0,632.059997559,0.000270794554065,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.525523329457,139022.0,1235.4817885,37.8768660522,669.202572041,0.508510155688,669.202572041,0.525524062458,1.0,1.0,1.0,0.0,1316.00630697,1316.00630697,0.0,1316.00630697,0.0,600.523330688,1316.00630697
