timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-01-23T16:00:00.000Z,0.0,0.00652743182525,0.804670591243,0.507490525429,41.1535008748,0.0524803510909,73.9341659546,0.0,36.3558333715,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5441659292,1.0,79.6666641235,1.0,0.0,73.9341659546,67.3745924632,2.0,0.0,100.428000768,59.2744998932,0.327340911371,461.533342997,0.0,0.331445655756,0.0,1.0,10.7521313826,67.5500011444,8.03400039673,2414.58292643,67.3175004323,67.2831548055,59.2835000356,59.2396316528,8.8469991684,2001.66624959,50.8159996668,50.6389668783,41.9690004985,41.7062810262,42.0018513997,1.0,0.0,99.9981231689,1.0,0.0,0.232500712077,76.0835005442,100.0,4.91090818246,25.3484999339,1.82700093587,5.84122320016,40.1419995626,71.0,244.633333842,0.331445655756,25.3484999339,0.527078058152,52.7078056335,2.0,1.0,1.0,737.909281413,737.909281413,0.0,0.313873278936,0.0,1.0,10.5756686529,66.1279989878,6.95550092061,2889.38828532,66.2210006714,66.0062433879,59.2654997508,58.9961980184,8.60599994659,1926.99995931,50.5894997915,50.5380655924,41.9834998449,42.4542643229,42.0074068705,1.0,0.0,99.9981155396,1.0,0.0,-0.0930016835531,100.0,5.95556926727,40.9939997991,239.0,216.900001526,0.313873278936,24.2375008265,0.493426212129,49.3426208496,2.0,1.0,1.0,690.796696981,690.796696981,461.533342997,0.327239549687,4058.92582194,0.0,32.0592521032,5.10763231913,7.80729166667,4058.92582194,0.0728742284128,102.715833664,102.715833664,74.8618621826,2.0,50.8123982747,42.475209554,42.0055551529,1.0,1195.20527564,1308.31234367,0.0,0.0,0.0,24.2634569804,1.0,0.0,5.57499980927,35.0200430552,1.0,47.8869040807,1.0,1.0,1.0,0.0,3.62833319108,1.0,39.994046847,0.0,1.0,0.00651432986076,9.20333305995,39.8031632106,9.20333305995,2.0,0.0,36.6420861495,0.0566000007093,40.1096736971,0.96176595059,673.241071398,0.0,1.0,2209.07754419,0.00220907754419,708.651469866,0.459156736465,0.502608579661,0.0,0.459156736465,0.0,647.386672974,708.651469866,0.0,647.386672974,0.0,0.000647386672974,0.459108456969,1.0,0.0,2.0,2.0,1.0,59.2182048162,40.4056959152,35.0200430552,0.350200430552,1.0,11.6666666667,2503.51761931,76.7517598466,1356.03814284,0.961765316127,1356.03814284,1.0,0.0,0.0,0.0,51.8875007629,1.0,74.888888677,1.0,0.0,44.833334287,50.8283335368,1.0,74.7222232819,0.0,1.0,102.715833664,0.0,684.08001709,0.000288513139626,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.522589628919,139022.0,1321.00341501,40.4987510707,715.525628325,0.507484052536,715.525628325,0.522640056306,1.0,1.0,1.0,0.0,1409.94702148,1409.94702148,0.0,1409.94702148,0.0,647.386672974,1409.94702148
2016-01-23T17:00:00.000Z,0.0,0.00479522835543,0.829460587145,0.510130823476,39.6879994075,0.059387716331,74.0841662089,0.0,36.350833257,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7333332698,1.0,79.6666641235,1.0,0.0,74.0841662089,64.0604066849,2.0,0.0,98.7187496821,59.0307502747,0.311095623174,388.283335368,0.0,0.319429677539,0.0,1.0,10.4741423925,66.3455003103,7.12499936422,2409.58288574,66.1609999339,66.1189905802,59.0360005697,58.9907455444,8.13899962107,1912.99957275,50.3899993896,50.2051645915,42.2509997686,41.9219945272,42.3611103694,1.0,0.0,99.9981231689,1.0,0.0,0.184500376383,74.4650007884,100.0,4.60230521361,23.9100001653,1.87499968211,5.87183717887,40.3760000865,71.0,207.216665904,0.319429677539,23.9100001653,0.463356127058,46.3268632889,2.0,1.0,1.0,648.698577881,648.698577881,0.0,0.293323445253,0.0,1.0,10.3254787127,65.0315004985,6.08999951681,2880.01448568,65.1154994965,64.9098409017,59.0254999797,58.7563654582,7.97300020854,1858.49996948,50.1485001246,50.1096496582,42.1754999161,42.6993713379,42.3611103694,1.0,0.0,86.9728107452,1.0,0.0,-0.0839989980062,100.0,5.9807091554,41.1799999873,239.0,181.066666921,0.293323445253,22.9399995804,0.440905848912,44.0905844371,2.0,1.0,1.0,617.268188477,617.268188477,388.283335368,0.311209725169,3883.31317139,0.0,30.4402391116,5.11046961943,7.359375,3883.31317139,0.0733008943021,91.4858341217,91.4858341217,72.1259320577,2.0,50.4062423706,42.6911112467,42.3629624049,1.0,1033.57352123,1182.58512273,0.0,0.0,0.0,25.3984537125,1.0,0.0,3.76833323638,33.6375468572,1.0,41.9047606786,1.0,1.0,1.0,0.0,2.21666658918,1.0,33.7559518814,0.0,1.0,0.00479577579613,5.98499985536,33.4600833257,5.98499985536,2.0,0.0,31.6868497644,0.0566000007093,36.2551829626,0.961761143606,673.254907261,0.0,1.0,1910.33632678,0.00191033632678,640.550927708,0.448546815367,0.513214376921,0.0,0.448546815367,0.0,559.838328044,640.550927708,0.0,559.838328044,0.0,0.000559838328044,0.448682782551,1.0,0.0,2.0,2.0,1.0,63.0710824331,38.3552093506,33.6375468572,0.336375468572,1.0,9.33333333333,2216.15864397,67.942032727,1200.38925575,0.961761192288,1200.38925575,1.0,0.0,0.0,0.0,46.3708333969,1.0,72.0694452922,1.0,0.0,43.1333335241,45.1150004069,1.0,71.888888677,0.0,1.0,91.4858341217,0.0,587.260009766,0.000260787378707,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.533619344424,139022.0,1175.43091721,36.0358524254,636.675829926,0.51010961849,636.675829926,0.533466261291,1.0,1.0,1.0,0.0,1248.11571248,1248.11571248,0.0,1248.11571248,0.0,559.838328044,1248.11571248
2016-01-23T18:00:00.000Z,0.0,0.00512823560973,0.817415885703,0.508427056688,40.2902499835,0.0560528685096,74.0274995168,0.0,36.4058335622,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6216662725,1.0,79.6666641235,1.0,0.0,74.0274995168,65.3771384557,2.0,0.0,99.292500178,59.0022501945,0.314963449108,416.308334351,0.0,0.325021689512,0.0,1.0,10.5732514064,66.7804997762,7.56750043233,2412.49951172,66.5735003153,66.5278193156,59.005999883,58.9570973714,8.56350008647,1924.33288574,50.8039999008,50.6313222249,42.2404998144,41.9468104045,42.2425921758,1.0,0.0,99.9981231689,1.0,0.0,0.206999460856,75.1624997457,100.0,4.6993868351,24.333000501,1.84949938456,5.87386457125,40.3910004298,71.0,223.141667684,0.325021689512,24.333000501,0.490330781483,49.0330785116,2.0,1.0,1.0,686.463094076,686.463094076,0.0,0.297293641317,0.0,1.0,10.3955802123,65.352499644,6.43949921926,2886.38867188,65.4379997253,65.2286656698,58.9985005061,58.7295735677,8.29399998983,1877.49994914,50.5834995906,50.5310541789,42.2894996007,42.8008677165,42.2425921758,1.0,0.0,97.0698699951,1.0,0.0,-0.0855000813802,100.0,5.99652298292,41.2985003789,239.0,193.166665395,0.297293641317,23.1485001246,0.463948124477,46.3948125839,2.0,1.0,1.0,649.527374268,649.527374268,416.308334351,0.314879678858,3939.90590413,0.0,30.9951482253,5.19780472914,7.48177083333,3939.90590413,0.0719144876521,95.0083332062,95.0083332062,73.0105183919,2.0,50.7915732644,42.7696810636,42.2537034353,1.0,1093.11347123,1249.2121847,0.0,0.0,0.0,26.5429976781,1.0,0.0,4.24999996026,32.4630022049,1.0,43.4047606786,1.0,1.0,1.0,0.0,2.52833326658,1.0,35.2559518814,0.0,1.0,0.00512250788288,6.77833326658,35.1498381297,6.77833326658,2.0,0.0,33.5121997872,0.0566000007093,38.2978065973,0.961608158627,673.695435898,0.0,1.0,2020.38300178,0.00202038300178,676.639684053,0.447952074436,0.511920495239,0.0,0.447952074436,0.0,592.088328044,676.639684053,0.0,592.088328044,0.0,0.000592088328044,0.447905729214,1.0,0.0,2.0,2.0,1.0,63.7565702959,36.9406762557,32.4630022049,0.324630022049,1.0,9.91666666667,2337.92302627,71.6750324695,1266.34331398,0.958068395504,1266.34331398,1.0,0.0,0.0,0.0,47.8741661708,1.0,73.0000038147,1.0,0.0,43.6916672389,47.1341667175,1.0,72.8194452922,0.0,1.0,95.0083332062,0.0,620.229980469,0.000275480187289,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.534325626063,139022.0,1240.63555297,38.0348679332,671.994124674,0.508405837269,671.994124674,0.534327586746,1.0,1.0,1.0,0.0,1321.76713053,1321.76713053,0.0,1321.76713053,0.0,592.088328044,1321.76713053
2016-01-23T19:00:00.000Z,0.0,0.00401251836882,0.840860946196,0.512436031526,39.0520000458,0.0625517872408,74.0816675822,0.0,36.4566669464,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6250003179,1.0,79.6666641235,1.0,0.0,74.0816675822,62.705684344,2.0,0.0,97.7482500076,58.6962499619,0.305180336003,362.158340454,0.0,0.312405210856,0.0,1.0,10.3254787127,65.643500646,6.77400016785,2410.41621908,65.4710000356,65.4425099691,58.6969998678,58.6498006185,7.93950049082,1865.66625977,50.3345003128,50.1548334757,42.394999822,42.0441691081,42.5166664124,1.0,0.0,99.9981231689,1.0,0.0,0.172500610352,73.5244998932,100.0,4.43701680501,23.0775003433,1.89899953206,5.8884619077,40.4945001602,71.0,192.80000178,0.312405210856,23.0760002136,0.44083832877,44.0838330587,2.0,1.0,1.0,617.173660278,617.173660278,0.0,0.284702034017,0.0,1.0,10.1985705694,64.4734986623,5.8589998881,2891.63800049,64.5544999441,64.3488540649,58.6955000559,58.4278818766,7.86200046539,1815.49993896,50.1020002365,50.0567398071,42.2399997711,42.7440465291,42.5203701655,1.0,0.0,57.9517504374,1.0,0.0,-0.0810012817383,100.0,5.98375026385,41.2024993896,239.0,169.358333588,0.284702034017,22.3145001729,0.424869947888,42.4869950612,2.0,1.0,1.0,594.817927043,594.817927043,362.158340454,0.305790293351,3753.79162598,0.0,30.1861917178,5.10108419259,7.54166666667,3753.79162598,0.0732440749327,86.7691669464,86.7691669464,71.0942071279,2.0,50.3562596639,42.7669067383,42.5148146947,1.0,974.3705125,1132.0200207,0.0,0.0,0.0,27.1108180682,1.0,0.0,3.09083324671,31.5861817996,1.0,39.1011892955,1.0,1.0,1.0,0.0,1.67083330949,1.0,30.5714276632,0.0,1.0,0.00402219721222,4.76166653633,30.4331790606,4.76166653633,2.0,0.0,29.871829541,0.0566000007093,34.7049799452,0.961431094951,674.205520639,0.0,1.0,1800.91241458,0.00180091241458,613.16218216,0.44473718332,0.516693997828,0.0,0.44473718332,0.0,527.770833333,613.16218216,0.0,527.770833333,0.0,0.000527770833333,0.445553563535,1.0,0.0,2.0,2.0,1.0,63.6875737508,35.911535581,31.5861817996,0.315861817996,1.0,9.91666666667,2106.3905332,64.5768094862,1140.93301549,0.961431181148,1140.93301549,1.0,0.0,0.0,0.0,43.8575000763,1.0,70.9722226461,1.0,0.0,42.4833345413,42.911667188,1.0,70.8055585225,0.0,1.0,86.7691669464,0.0,543.16998291,0.000249636603884,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.537421718746,139022.0,1122.49146921,34.4128577368,608.001012466,0.512344829728,608.001012466,0.536515668464,1.0,1.0,1.0,0.0,1186.70273844,1186.70273844,0.0,1186.70273844,0.0,527.770833333,1186.70273844
2016-01-23T20:00:00.000Z,0.0,0.00387182598937,0.832574072194,0.510652326662,39.306248347,0.0601548943196,73.9833348592,0.0,36.4741668701,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5641673406,1.0,79.6666641235,1.0,0.0,73.9833348592,63.1222925186,2.0,0.0,97.8689985275,58.5627501806,0.301568851796,370.941673279,0.0,0.311732571907,0.0,1.0,10.3617381255,65.8114992778,7.04849815369,2409.16619873,65.623998642,65.577931722,58.5755004883,58.5190048218,8.19150002797,1889.99956258,50.6765000025,50.4918187459,42.4849999746,42.1485214233,42.4481480916,1.0,0.0,99.9981231689,1.0,0.0,0.187500635783,73.7179997762,100.0,4.46030072371,23.1389986674,1.89450041453,5.90143740177,40.59049956,71.0,201.05000178,0.311732571907,23.1389986674,0.460675426665,46.0675427119,2.0,1.0,1.0,644.945597331,644.945597331,0.0,0.280058108605,0.0,1.0,10.1889015039,64.4225006104,5.93999989827,2888.63840739,64.4899997711,64.287516276,58.5499998728,58.2805379232,7.93550046285,1834.99994914,50.4544998805,50.3978118896,42.5189994176,43.0478820801,42.4444443385,1.0,0.0,57.3023363749,1.0,0.0,-0.0674991607666,100.0,6.02470401923,41.5025002162,239.0,169.891666412,0.280058108605,21.9710003535,0.433336744763,43.3336734772,2.0,1.0,1.0,606.671442668,606.671442668,370.941673279,0.301569767303,3827.88726807,0.0,30.4769287109,5.06475893656,7.59375,3827.88726807,0.0728448146201,89.593334198,89.593334198,71.6370805105,2.0,50.6827061971,42.9694315592,42.4407402674,1.0,995.620273749,1187.36540437,0.0,0.0,0.0,27.4623974164,1.0,0.0,3.08499989907,31.1131030718,1.0,39.0654754639,1.0,1.0,1.0,0.0,1.6774999698,1.0,30.4523798625,0.0,1.0,0.00387136965589,4.762499849,30.4843254089,4.762499849,2.0,0.0,30.5232955261,0.0566000007093,36.4017347684,0.961286906825,674.621105954,0.0,1.0,1840.18798619,0.00184018798619,643.140182196,0.438425535054,0.522861302085,0.0,0.438425535054,0.0,539.280832926,643.140182196,0.0,539.280832926,0.0,0.000539280832926,0.438440841933,1.0,0.0,2.0,2.0,1.0,64.6345036825,35.2664871216,31.1131030718,0.311131030718,1.0,10.5,2182.98567812,66.9250302946,1182.42101512,0.961286837139,1182.42101512,1.0,0.0,0.0,0.0,45.1466665268,1.0,71.6805547078,1.0,0.0,42.9083347321,44.4466667175,1.0,71.5138905843,0.0,1.0,89.593334198,0.0,549.489990234,0.0002618415414,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.543918091754,139022.0,1159.62958374,35.5514219816,628.11698827,0.510647717932,628.11698827,0.543902185382,1.0,1.0,1.0,0.0,1230.03974406,1230.03974406,0.0,1230.03974406,0.0,539.280832926,1230.03974406
2016-01-23T21:00:00.000Z,0.0,0.00346546066424,0.844854723958,0.513213717025,38.5637493134,0.063750172121,74.1966660817,0.0,36.4266665777,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7449992498,1.0,79.6666641235,1.0,0.0,74.1966660817,61.575480779,2.0,0.0,96.9704995155,58.4067502022,0.292990251362,341.283332825,0.0,0.304053462998,0.0,1.0,10.219117562,65.1290009816,6.55949910482,2412.91617839,64.9729995728,64.9281361898,58.4135004679,58.3564682007,7.79399998983,1852.9995931,50.4080003103,50.2217254639,42.6140003204,42.2547887166,42.6537040075,1.0,0.0,95.7456111908,1.0,0.0,0.156001408895,72.5914999644,100.0,4.30328555902,22.3589992523,1.91400051117,5.91583200296,40.6999998093,71.0,182.924999237,0.304053462998,22.3589992523,0.429844901675,42.9844907125,2.0,1.0,1.0,601.782862345,601.782862345,0.0,0.276481396074,0.0,1.0,10.0777057807,63.9169998169,5.59499994914,2894.63759359,63.9949998856,63.7859522502,58.3999999364,58.130645752,7.64149983724,1798.99994914,50.1799996694,50.1306915283,42.5384998322,43.0517145793,42.6537040075,1.0,0.0,41.6451708476,1.0,0.0,-0.0780000686646,100.0,6.02287932237,41.4890000025,239.0,158.358334859,0.276481396074,21.4565000534,0.409126576015,40.9126571019,2.0,1.0,1.0,572.777206421,572.777206421,341.283332825,0.293174736183,3770.1276652,0.0,29.4905743599,5.02742401759,7.29427083333,3770.1276652,0.071774824464,83.5599994659,83.5599994659,70.118812561,2.0,50.4264831543,43.0114618937,42.6518522898,1.0,928.780148761,1137.80592492,0.0,0.0,0.0,27.8990809123,1.0,0.0,2.66416660945,30.5144195557,1.0,36.964284579,1.0,1.0,1.0,0.0,1.37249996265,1.0,28.3095229467,0.0,1.0,0.00346772673138,4.03666661183,28.3099926313,4.03666661183,2.0,0.0,28.4741398974,0.0566000007093,34.882361693,0.960978653103,675.510282141,0.0,1.0,1716.64852216,0.00171664852216,616.296135262,0.431889125303,0.52908754169,0.0,0.431889125303,0.0,503.076670329,616.296135262,0.0,503.076670329,0.0,0.000503076670329,0.432128496468,1.0,0.0,2.0,2.0,1.0,66.7530517578,34.1656948725,30.5144195557,0.305144195557,1.0,10.5,2066.58607368,63.3565015904,1119.37280559,0.960976666993,1119.37280559,1.0,0.0,0.0,0.0,42.2208331426,1.0,70.0694459279,1.0,0.0,41.9583339691,41.3391669591,1.0,69.9305566152,0.0,1.0,83.5599994659,0.0,516.640014648,0.000250912529621,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.550572724461,139022.0,1103.57360293,33.8328819784,597.754091068,0.513169277694,597.754091068,0.550284696766,1.0,1.0,1.0,0.0,1164.82828776,1164.82828776,0.0,1164.82828776,0.0,503.076670329,1164.82828776
2016-01-23T22:00:00.000Z,0.0,0.00338491126151,0.851992905391,0.514835738437,38.3792503675,0.0655578924067,73.9616648356,0.0,36.3191661835,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6424999237,1.0,79.6666641235,1.0,0.0,73.9616648356,61.2174542745,2.0,0.0,96.6345005035,58.2552501361,0.295389636155,333.358337402,0.0,0.300393221354,0.0,1.0,10.1683545113,64.9189999898,6.50400002797,2418.74951172,64.7675005595,64.7265879313,58.2635005315,58.2053604126,7.88699913025,1816.33289591,50.4439996084,50.2561187744,42.5570004781,42.2064259847,42.7000001272,1.0,0.0,87.9178301493,1.0,0.0,0.151499430339,72.295999527,100.0,4.26225415866,22.2105000814,1.92600091298,5.90610035261,40.6294994354,71.0,179.258333842,0.300393221354,22.2105000814,0.426286817278,42.6286818186,2.0,1.0,1.0,596.801544189,596.801544189,0.0,0.273033044281,0.0,1.0,10.017273585,63.6469999949,5.4870001475,2886.01371257,63.7339998881,63.526550293,58.2469997406,57.9756444295,7.66550000509,1766.49994914,50.2159999212,50.1587397257,42.5504999161,43.1008555094,42.7000001272,1.0,0.0,37.7118167877,1.0,0.0,-0.0869998931885,100.0,6.02713688215,41.5235004425,239.0,154.099999746,0.273033044281,21.183499972,0.403133145287,40.3133144379,2.0,1.0,1.0,564.386403402,564.386403402,333.358337402,0.295427716218,3650.52443441,0.0,29.6457653046,5.09303237995,7.52864583333,3650.52443441,0.0717506544885,80.94916598,80.94916598,69.637758255,2.0,50.4479980469,43.0280253092,42.7018521627,1.0,908.495020627,1092.75397027,0.0,0.0,0.0,28.3708399137,1.0,0.0,2.55499996742,29.8926606178,1.0,36.3690465291,1.0,1.0,1.0,0.0,1.26499995589,1.0,27.8571419716,0.0,1.0,0.00338498813038,3.81999993324,27.6999147733,3.81999993324,2.0,0.0,27.8522472169,0.0566000007093,33.5011783623,0.960521419221,676.830594973,0.0,1.0,1679.1558655,0.0016791558655,591.893603224,0.436041411804,0.524478366016,0.0,0.436041411804,0.0,492.089167277,591.893603224,0.0,492.089167277,0.0,0.000492089167277,0.436121245225,1.0,0.0,2.0,2.0,1.0,71.180571874,32.8272562027,29.8926606178,0.298926606178,1.0,11.0833333333,2001.2489909,61.3534255792,1083.9827705,0.96051977782,1083.9827705,1.0,0.0,0.0,0.0,41.0483328501,1.0,69.6111119588,1.0,0.0,41.6333344777,39.9008334478,1.0,69.3888893127,0.0,1.0,80.94916598,0.0,505.559997559,0.000240977531342,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.546035988146,139022.0,1072.62788605,32.8841615811,580.992246802,0.514818647492,580.992246802,0.545954560002,1.0,1.0,1.0,0.0,1128.53768921,1128.53768921,0.0,1128.53768921,0.0,492.089167277,1128.53768921
2016-01-23T23:00:00.000Z,0.0,0.00314857429281,0.871461731557,0.519992337241,37.3375005722,0.0714055641772,74.0608323415,0.0,36.3416671753,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7191661199,1.0,79.6666641235,1.0,0.0,74.0608323415,60.0970169703,2.0,0.0,95.0092504819,57.6717499097,0.286549146851,297.599998474,0.0,0.288679997488,0.0,1.0,9.93266828855,63.8329992294,6.03150018056,2414.16619873,63.7054999669,63.6756083171,57.6739997864,57.6263198853,7.58699989319,1750.66626994,50.0824995041,49.8962071737,42.4954996109,42.1294301351,42.9092585246,1.0,0.0,49.8934532801,1.0,0.0,0.127499262492,66.2419993083,100.0,4.03873236974,21.210000356,1.96049912771,5.89393591881,40.5350004832,71.0,159.850001017,0.288679997488,21.210000356,0.395368833996,39.5368836721,2.0,1.0,1.0,553.516367594,553.516367594,0.0,0.270109265724,0.0,1.0,9.7682920297,62.4965000153,4.93800099691,2892.76289876,62.60750103,62.4096934001,57.6695000331,57.395846049,7.18399969737,1702.74992879,49.8409996033,49.7972691854,42.6569999059,43.2119216919,42.9092585246,1.0,0.0,25.9712182681,1.0,0.0,-0.111001014709,100.0,6.03646302223,41.5940001806,239.0,137.749998728,0.270109265724,19.9505011241,0.364189714704,36.4189713796,2.0,1.0,1.0,509.865600586,509.865600586,297.599998474,0.286429272799,3532.67138672,0.0,29.1813885371,5.43064967791,7.9296875,3532.67138672,0.0720111506953,74.7975006104,74.7975006104,67.729801178,2.0,50.0975163778,43.0426712036,42.9148143133,1.0,830.288456888,1011.09797805,0.0,0.0,0.0,28.1471481323,1.0,0.0,2.21833328406,29.5268516541,1.0,34.76785628,1.0,1.0,1.0,0.0,1.05166665713,1.0,25.9285710653,0.0,1.0,0.00314412009556,3.26999998093,25.793355147,3.26999998093,2.0,0.0,25.4546242275,0.0566000007093,30.9978042872,0.960345077446,677.340772435,0.0,1.0,1534.60800641,0.00153460800641,547.664379836,0.433028468133,0.527327827981,0.0,0.433028468133,0.0,449.728337606,547.664379836,0.0,449.728337606,0.0,0.000449728337606,0.432990116378,1.0,0.0,2.0,2.0,1.0,72.1499233246,32.4212295214,29.5268516541,0.295268516541,1.0,9.91666666667,1841.38643494,56.4524285147,997.392717442,0.960356296114,997.392717442,1.0,0.0,0.0,0.0,37.8133335114,1.0,67.7500012716,1.0,0.0,40.5166664124,36.9841664632,1.0,67.5277760824,0.0,1.0,74.7975006104,0.0,485.25,0.000222970495944,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.549096028334,139022.0,996.862650107,30.5613837629,539.953769964,0.519903538022,539.953769964,0.549132156761,1.0,1.0,1.0,0.0,1038.56529236,1038.56529236,0.0,1038.56529236,0.0,449.728337606,1038.56529236
2016-01-24T00:00:00.000Z,0.0,0.00302496122661,0.879824808305,0.522348367562,36.5530001322,0.0739465226761,74.0499986013,0.0,36.3524999619,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.697499911,1.0,79.6666641235,1.0,0.0,74.0499986013,60.0,2.0,0.0,93.3802499771,56.8272498449,0.276439531903,276.900001526,0.0,0.276811141838,0.0,1.0,9.69093855222,62.7109994888,5.75699996948,2415.83284505,62.5849997203,62.5508753459,56.8279997508,56.7799809774,7.3605000178,1732.66624959,50.3240000407,50.1370035807,42.9635000229,42.5831171672,43.0925922394,1.0,0.0,33.2677181562,1.0,0.0,0.125999768575,62.5535008113,100.0,3.73678851128,19.6214996974,1.98149998983,5.95415004094,40.9820000331,71.0,147.058333079,0.276811141838,19.6214996974,0.379518661499,37.951865832,2.0,1.0,1.0,531.326126099,531.326126099,0.0,0.263307599959,0.0,1.0,9.55436134338,61.4659999212,4.76400057475,2883.76395671,61.5905005137,61.3848470052,56.826499939,56.55006663,7.03850046794,1681.99995931,50.0975004832,50.0414352417,43.0590000153,43.582127889,43.0925922394,1.0,0.0,21.9234824181,1.0,0.0,-0.12450059255,100.0,6.08268801371,41.9314997991,239.0,129.841667175,0.263307599959,18.5315004985,0.352286111741,35.2286116282,2.0,1.0,1.0,493.200556437,493.200556437,276.900001526,0.276480761202,3492.99818929,0.0,28.1359241803,5.12857961655,7.26041666667,3492.41477458,0.0714648023083,71.5783348083,71.5783348083,66.7029101054,2.0,50.3341217041,43.4515558879,43.0981480281,1.0,785.665796878,989.353639856,0.0,0.0,0.0,27.8513657252,1.0,0.0,2.06083327532,28.9766340256,1.0,33.9583326976,1.0,1.0,1.0,0.0,0.969166641434,1.0,25.0178572337,0.0,1.0,0.00302509058085,3.02999995152,25.0,3.02999995152,2.0,0.0,24.0866020261,0.0566000007093,30.331175776,0.959846969,678.781157619,0.0,1.0,1452.1327043,0.0014521327043,535.886491093,0.424850654016,0.534995341042,0.0,0.424850654016,0.0,425.558334351,535.886491093,0.0,425.558334351,0.0,0.000425558334351,0.424917178849,1.0,0.0,2.0,2.0,1.0,77.2067858378,31.2157624563,28.9766340256,0.289766340256,1.0,10.5,1775.01943673,54.417777802,961.444825443,0.959845995058,961.444825443,1.0,0.0,0.0,0.0,36.2950000763,1.0,66.6805553436,1.0,0.0,39.8583345413,35.2833337784,1.0,66.430557251,0.0,1.0,71.5783348083,0.0,432.779998779,0.000218175366316,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.557376228891,139022.0,965.932559669,29.6131424344,523.200389811,0.522330336056,523.200389811,0.557308143394,1.0,1.0,1.0,0.0,1001.66571554,1001.66571554,0.0,1001.66571554,0.0,425.558334351,1001.66571554
2016-01-24T01:00:00.000Z,0.0,0.00288124415539,0.870145387686,0.519577141112,36.6362497012,0.0708520581473,73.9266668955,0.0,36.346666654,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5800002416,1.0,79.6666641235,1.0,0.0,73.9266668955,60.0,2.0,0.0,93.0824995041,56.4462498029,0.270880068798,282.750005086,0.0,0.272403314923,0.0,1.0,9.64621853828,62.4814990362,5.91149997711,2417.91619873,62.358499527,62.3105494181,56.4469995499,56.3983942668,7.43550046285,1766.99960327,50.5205008189,50.3427505493,43.085000356,42.7199325562,43.0203698476,1.0,0.0,34.4555158615,1.0,0.0,0.122999509176,64.6939989726,100.0,3.67179437478,19.2734991709,1.95899995168,5.9744241635,41.1260004044,71.0,149.10000356,0.272403314923,19.2734991709,0.391017089117,39.1017077764,2.0,1.0,1.0,547.423924764,547.423924764,0.0,0.256137998436,0.0,1.0,9.52535374959,61.3294998805,5.00249989827,2887.88844808,61.4479999542,61.2346979777,56.4455000559,56.1699142456,7.30249945323,1715.24998983,50.299999555,50.2448094686,42.9975001017,43.5751037598,43.0222215652,1.0,0.0,23.2855410576,1.0,0.0,-0.118500073751,100.0,6.08118748665,41.9269997279,239.0,133.650000254,0.256137998436,18.4504998525,0.372768765404,37.2768764496,2.0,1.0,1.0,521.876271566,521.876271566,282.750005086,0.270933825038,3574.09505208,0.0,28.3816046715,4.81374369065,7.21354166667,3574.09505208,0.0713329943218,74.4224980672,74.4224980672,67.6422983805,2.0,50.52074941,43.5107854207,43.0166660945,1.0,801.447737202,915.528644652,0.0,0.0,0.0,28.6632768313,1.0,0.0,2.05916661024,27.7837227186,1.0,33.839284579,1.0,1.0,1.0,0.0,0.948333318035,1.0,25.19642814,0.0,1.0,0.00288245252198,3.00749997298,25.0,3.00749997298,2.0,0.0,24.5704379234,0.0566000007093,28.0678810187,0.89052719281,913.305442537,0.0,1.0,1481.30219568,0.00148130219568,495.898951713,0.415882733749,0.47508095399,0.0,0.415882733749,0.0,434.106671651,495.898951713,0.0,434.106671651,0.0,0.000434106671651,0.416001332303,1.0,0.0,2.0,2.0,1.0,81.9009170532,29.4835666021,27.7837227186,0.277837227186,1.0,9.91666666667,1716.97638185,52.638318942,930.005623364,0.890963687738,930.005623364,1.0,0.0,0.0,0.0,37.6658331553,1.0,67.5138912201,1.0,0.0,40.3666674296,36.7566661835,1.0,67.2777786255,0.0,1.0,74.4224980672,0.0,440.550018311,0.00020189524693,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.533221455069,139022.0,1001.23052882,30.6952922985,542.31964512,0.519552891736,542.31964512,0.532174013398,1.0,1.0,1.0,0.0,1043.81989543,1043.81989543,0.0,1043.81989543,0.0,434.106671651,1043.81989543
2016-01-24T02:00:00.000Z,0.0,0.00267670657111,0.875459716023,0.521111941812,36.443499883,0.0725210246882,73.9566656748,0.0,36.3533337911,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6033331553,1.0,79.6666641235,1.0,0.0,73.9566656748,60.0,2.0,0.0,92.6902503967,56.2467505137,0.272372651321,278.050000509,0.0,0.272740334083,0.0,1.0,9.5930381616,62.2564999262,5.87549972534,2405.83284505,62.1290003459,62.091196696,56.2535006205,56.2028427124,7.56450080872,1719.99963379,50.5130004883,50.3319269816,42.9484996796,42.5773925781,43.0481475194,1.0,0.0,34.0266710917,1.0,0.0,0.127499580383,64.5875008901,100.0,3.64091559251,19.1805006663,1.98449993134,5.95212256908,40.9639997482,71.0,147.758335114,0.272740334083,19.1805006663,0.387013003031,38.7012993495,2.0,1.0,1.0,541.818204244,541.818204244,0.0,0.256903913959,0.0,1.0,9.45525217056,60.9995002747,4.88249969482,2886.38867188,61.1225001017,60.922261556,56.2400004069,55.9651641846,7.28300031026,1671.99995931,50.2880001068,50.2314224243,43.0049997965,43.573193868,43.0481475194,1.0,0.0,22.0047575633,1.0,0.0,-0.122999827067,100.0,6.07883592447,41.9090000788,239.0,130.291667302,0.256903913959,18.1175003052,0.362298458644,36.2298453649,2.0,1.0,1.0,507.217842102,507.217842102,278.050000509,0.27236654612,3468.49409993,0.0,28.4955596924,5.39128748576,7.71354166667,3468.49409993,0.0703057421972,71.8558330536,71.8558330536,66.6558698018,2.0,50.5131607056,43.4464594523,43.0444440842,1.0,787.579695949,864.788800257,0.0,0.0,0.0,28.882261912,1.0,0.0,1.9099999542,27.3712387085,0.916666666667,32.9761896133,0.916666666667,0.916666666667,1.0,0.0,0.851666659117,0.916666666667,23.1249996821,0.0,0.916666666667,0.00266403983958,2.73249997695,25.0,2.73249997695,2.0,0.0,24.1452775156,0.0566000007093,26.5123208254,0.87673583453,960.0,0.0,1.0,1455.67013134,0.00145567013134,468.415556417,0.417884596307,0.458851238224,0.0,0.417884596307,0.0,426.595003764,468.415556417,0.0,426.595003764,0.0,0.000426595003764,0.417857351402,1.0,0.0,2.0,1.83333333333,1.0,83.6040325165,28.8306660652,27.3712387085,0.273712387085,1.0,11.0833333333,1652.36849621,50.657598341,895.010560181,0.87673583453,895.010560181,1.0,0.0,0.0,0.0,36.2149996758,1.0,66.7222232819,1.0,0.0,39.9250011444,35.6408332189,1.0,66.5416688919,0.0,1.0,71.8558330536,0.0,441.380004883,0.000190705937373,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.523363161572,139022.0,981.994629802,30.1055664302,531.900460298,0.521039878962,531.900460298,0.523394230362,1.0,1.0,0.916666666667,0.0,1020.84405009,1020.84405009,0.0,1020.84405009,0.0,426.595003764,1020.84405009
2016-01-24T03:00:00.000Z,0.0,0.00238585243066,0.894407186446,0.526828601255,36.3437496821,0.0784520936079,73.8533331553,0.0,36.2891664505,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5408328374,1.0,79.6666641235,1.0,0.0,73.8533331553,60.0,2.0,0.0,93.8055000305,57.4617503484,0.280959124416,264.66666921,0.0,0.281446426886,0.0,1.0,9.75378831228,62.984000206,5.37149969737,2415.8328654,62.8640000025,62.8160044352,57.4925003052,57.4256820679,7.04700088501,1694.66626994,50.474000295,50.2873382568,43.42699941,43.0304539998,43.3444442749,1.0,0.0,28.1945403417,1.0,0.0,0.120000203451,62.8669996262,100.0,3.73719398181,19.4370005925,1.99199962616,6.01659433047,41.4349997838,71.0,140.025000254,0.281446426886,19.4370005925,0.355573534284,35.5573536555,2.0,1.0,1.0,497.802947998,497.802947998,0.0,0.268441368484,0.0,1.0,9.62083713214,61.7629995346,4.45199966431,2891.26308187,61.8830000559,61.6646982829,57.4310003916,57.1655858358,6.78800010681,1641.49995931,50.2489999135,50.1931686401,43.4609998067,44.0289281209,43.3407408396,1.0,0.0,19.7530690829,1.0,0.0,-0.121500651042,100.0,6.14398384094,42.3709996541,239.0,124.641667684,0.268441368484,18.4220002492,0.331760337466,33.1760338147,2.0,1.0,1.0,464.464472453,464.464472453,264.66666921,0.2814966893,3423.56992594,0.0,27.2532121485,4.70744903882,6.72135416667,3428.66168768,0.0715001290815,67.1783332825,67.1783332825,65.3805236816,2.0,50.4948120117,43.9021800648,43.3444445928,1.0,753.149598439,810.261652493,0.0,0.0,0.0,29.4388597806,1.0,0.0,1.54666662216,28.0536405245,0.833333333333,25.3333326976,0.5,0.833333333333,1.0,0.0,0.700833320618,0.833333333333,18.9285713832,0.0,0.833333333333,0.00233092675302,2.24749994278,25.0,2.24749994278,2.0,0.0,23.0897344848,0.0566000007093,24.8406511244,0.899262965306,883.708229794,0.0,1.0,1392.03356882,0.00139203356882,438.880756415,0.433058324373,0.46589755111,0.0,0.433058324373,0.0,407.945833842,438.880756415,0.0,407.945833842,0.0,0.000407945833842,0.434302267929,1.0,0.0,2.0,1.66666666667,1.0,85.3217114535,29.2677652186,28.0536405245,0.280536405245,1.0,9.91666666667,1564.35378919,47.9592815394,847.337119052,0.899497831611,847.337119052,1.0,0.0,0.0,0.0,33.9866668383,1.0,65.1527773539,1.0,0.0,38.9750006994,33.191666762,1.0,64.9583333333,0.0,1.0,67.1783332825,0.0,432.010009766,0.000178681439804,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.517952945229,139022.0,916.078618999,28.0847418942,496.196847037,0.526741928244,496.196847037,0.516558624997,1.0,1.0,0.833333333333,0.0,939.770894368,942.011297053,0.0,942.011297053,0.0,407.945833842,942.011297053
2016-01-24T04:00:00.000Z,0.0,0.00297085484918,0.876426519692,0.521381518912,36.8672493299,0.0728289538851,73.9741655986,0.0,36.3741661708,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6000003815,1.0,79.6666641235,1.0,0.0,73.9741655986,60.0,2.0,0.0,93.9712494214,57.1040000916,0.279509568207,284.133331299,0.0,0.278132021577,0.0,1.0,9.76950065295,63.0799999237,5.85449981689,2416.24951172,62.9509995778,62.9221878052,57.0964997609,57.0523605347,7.58100001017,1704.66625977,50.6149997711,50.4357630412,43.0339997609,42.6683909098,43.1055552165,1.0,0.0,35.8971827825,1.0,0.0,0.129000345866,63.6769997279,100.0,3.80480806033,19.9214998881,1.97099939982,5.96469259262,41.0585002899,71.0,149.799999237,0.278132021577,19.9169998169,0.384690628052,38.4690628052,2.0,1.0,1.0,538.566879272,538.566879272,0.0,0.26387717821,0.0,1.0,9.64621853828,61.923500061,4.92899926503,2889.01330566,62.0404996872,61.8448791504,57.1115004222,56.8383712769,7.35800043742,1659.99994914,50.3960002263,50.3334223429,43.0379997889,43.5802205404,43.1055552165,1.0,0.0,23.981868426,1.0,0.0,-0.11699962616,100.0,6.08167429765,41.9224996567,239.0,134.333331426,0.26387717821,19.0024998983,0.363577166966,36.3577168783,2.0,1.0,1.0,509.008033752,509.008033752,284.133331299,0.279455220694,3428.82084147,0.0,28.4540127118,5.34369591872,7.8671875,3428.82084147,0.0696583578193,70.8508313497,70.8508313497,66.4415060679,2.0,50.6162796021,43.4993209839,43.0999997457,1.0,797.461464359,847.944276486,0.0,0.0,0.0,29.284526825,1.0,0.0,2.06333327293,27.811972936,1.0,33.8630943298,1.0,1.0,1.0,0.0,0.956666658322,1.0,25.07142814,0.0,1.0,0.00297373905177,3.01999996106,25.0,3.01999996106,2.0,0.0,24.4482284955,0.0566000007093,25.9959087047,0.87673583453,960.0,0.0,1.0,1473.93443551,0.00147393443551,459.291667471,0.4249183196,0.45181751493,0.0,0.4249183196,0.0,431.947494507,459.291667471,0.0,431.947494507,0.0,0.000431947494507,0.424884875615,1.0,0.0,2.0,2.0,1.0,86.6848799388,28.9466684659,27.811972936,0.27811972936,1.0,10.5,1645.40574084,50.4441372001,891.239161978,0.87673583453,891.239161978,1.0,0.0,0.0,0.0,35.6849994659,1.0,66.4027779897,1.0,0.0,39.7500012716,35.1658331553,1.0,66.2500012716,0.0,1.0,70.8508313497,0.0,447.649993896,0.000186991330183,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.515340536037,139022.0,978.390595886,29.9950755179,529.948324063,0.521324360483,529.948324063,0.515378682288,1.0,1.0,1.0,0.0,1016.54241435,1016.54241435,0.0,1016.54241435,0.0,431.947494507,1016.54241435
2016-01-24T05:00:00.000Z,0.0,0.00249626685753,0.879985892513,0.522596496846,36.7952504158,0.0742363000407,74.1283334096,0.0,36.3774998983,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7508335114,1.0,79.6666641235,1.0,0.0,74.1283334096,60.0072352091,2.0,0.0,93.9652504921,57.1700000763,0.279439057477,280.41666921,0.0,0.276821093976,0.0,1.0,9.77433538437,63.0695002874,5.77350012461,2412.49951172,62.9525003433,62.8859430949,57.1790002187,57.1209259033,7.1760002772,1782.33292643,50.6750001907,50.4905420939,43.4989999135,43.1188990275,43.2092587153,1.0,0.0,33.4405053457,1.0,0.0,0.116999944051,64.5544996262,100.0,3.7443600893,19.4535004298,1.9604994456,6.02997529507,41.5385004679,71.0,147.283334096,0.276821093976,19.4535004298,0.380676532927,38.0676530202,2.0,1.0,1.0,532.947146098,532.947146098,0.0,0.262589619537,0.0,1.0,9.6510532697,61.9220002492,4.86450036367,2899.13704427,62.0255002975,61.80909729,57.1609999339,56.8823776245,7.03400007884,1730.24992879,50.4635003408,50.392712911,43.4295002619,43.9740397135,43.2074066798,1.0,0.0,23.6164457003,1.0,0.0,-0.105000178019,100.0,6.13827470938,42.3274997075,239.0,133.13333257,0.262589619537,18.5960000356,0.362770294916,36.277030309,2.0,1.0,1.0,507.878412882,507.878412882,280.41666921,0.279660915139,3560.67610677,0.0,27.0566766912,4.17871179183,5.8203125,3560.67610677,0.0728676618097,73.1941665014,73.1941665014,66.9521516164,2.0,50.6567662557,43.8986434937,43.2111107508,1.0,794.316779373,816.408345321,0.0,0.0,0.0,30.0510441462,1.0,0.0,1.70916662614,27.1279560725,0.833333333333,28.14285628,0.666666666667,0.833333333333,1.0,0.0,0.795833319426,0.833333333333,20.7619045575,0.0,0.833333333333,0.00248050519783,2.50499999523,25.0,2.50499999523,2.0,0.0,24.351820104,0.0566000007093,25.0290937733,0.87673583453,960.0,0.0,1.0,1468.12216783,0.00146812216783,442.210131795,0.428744213341,0.440668462342,0.0,0.428744213341,0.0,430.244166056,442.210131795,0.0,430.244166056,0.0,0.000430244166056,0.429302069048,1.0,0.0,2.0,1.66666666667,1.0,86.7222220681,28.3428696719,27.1279560725,0.271279560725,1.0,9.91666666667,1604.69546623,49.1960592173,869.188314501,0.866158078473,869.188314501,1.0,0.0,0.0,0.0,37.0874997775,1.0,66.7777786255,1.0,0.0,39.958334287,36.106666247,1.0,66.5972239176,0.0,1.0,73.1941665014,0.0,479.589996338,0.000180036927776,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.508762168586,139022.0,967.585310394,29.6638117509,524.095607406,0.522268462051,524.095607406,0.508421633677,1.0,1.0,0.833333333333,0.0,1003.49847921,1003.49847921,0.0,1003.49847921,0.0,430.244166056,1003.49847921
2016-01-24T06:00:00.000Z,0.0,0.00306698124634,0.825646182402,0.509559534409,39.2582496007,0.0583497829299,74.0899995168,0.0,36.3974997203,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7374998728,1.0,79.6666641235,1.0,0.0,74.0899995168,63.3499380747,2.0,0.0,96.9472497304,57.6890001297,0.29562474536,375.758333842,0.0,0.302375112575,0.0,1.0,10.2299954891,65.1890001297,7.30049959819,2417.49951172,64.9969997406,64.923693339,57.6965001424,57.6409250895,8.28149986267,1932.66624959,51.0064999262,50.8281580607,42.7250000636,42.4202295939,42.3499997457,1.0,0.0,93.8790032069,1.0,0.0,0.192000389099,72.6515007019,100.0,4.29672769705,22.271999677,1.90349928538,5.93326779207,40.8215007782,71.0,201.88333257,0.302375112575,22.271999677,0.476217397054,47.6217390696,2.0,1.0,1.0,666.704355876,666.704355876,0.0,0.274295622841,0.0,1.0,10.0595763524,63.8285010656,6.21899986267,2891.26302083,63.9004999797,63.6830876668,57.681500117,57.4111557007,8.08849938711,1880.74994914,50.7934996287,50.7254969279,42.7050002416,43.2387288411,42.3537034988,1.0,0.0,67.485847791,1.0,0.0,-0.0719989140828,100.0,6.04786197344,41.6749998728,239.0,173.875001272,0.274295622841,21.1954997381,0.452597409203,45.2597405116,2.0,1.0,1.0,633.636372884,633.636372884,375.758333842,0.295362339051,3935.23852539,0.0,30.4834464391,4.88360106945,7.04947916667,3935.23852539,0.0738387785683,93.8691666921,93.8691666921,72.6702626546,2.0,50.9509429932,43.1968002319,42.3481477102,1.0,1011.00835375,1046.37556916,0.0,0.0,0.0,31.3814358711,1.0,0.0,2.57916661104,26.3150642713,1.0,36.4999987284,1.0,1.0,1.0,0.0,1.31916662554,1.0,27.9107141495,0.0,1.0,0.00305697758316,3.89833321174,27.923189799,3.89833321174,2.0,0.0,30.9950566242,0.0566000007093,32.0793294099,0.87673583453,960.0,0.0,1.0,1868.62951225,0.00186862951225,566.772597313,0.430832205343,0.445903629188,0.0,0.430832205343,0.0,547.615834554,566.772597313,0.0,547.615834554,0.0,0.000547615834554,0.430607877672,1.0,0.0,2.0,2.0,1.0,84.2017631531,27.6936736107,26.3150642713,0.263150642713,1.0,9.91666666667,2057.38392291,63.0743860341,1114.38843187,0.87673583453,1114.38843187,1.0,0.0,0.0,0.0,47.2449995677,1.0,72.6249980927,1.0,0.0,43.4750010173,46.6241668065,1.0,72.4583346049,0.0,1.0,93.8691666921,0.0,577.559997559,0.000230750020932,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.508595190964,139022.0,1195.66338505,36.6561306694,647.634809364,0.509521302287,647.634809364,0.508851056414,1.0,1.0,1.0,0.0,1271.06522624,1271.06522624,0.0,1271.06522624,0.0,547.615834554,1271.06522624
2016-01-24T07:00:00.000Z,0.0,0.00294737453899,0.853286937501,0.515357312458,37.7335006396,0.0659902103025,73.9758345286,0.0,36.3783327738,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5891669591,1.0,79.6666641235,1.0,0.0,73.9758345286,60.8353935877,2.0,0.0,94.8780008952,57.1445002556,0.285557479414,321.175003052,0.0,0.289586745696,0.0,1.0,9.90970381101,63.7354996999,6.44250106812,2419.99951172,63.5825010935,63.5567143758,57.1400000254,57.0974324544,7.97850004832,1777.66625977,50.3194999695,50.1389109294,42.3409999212,41.9856287638,42.7962954839,1.0,0.0,68.7460549672,1.0,0.0,0.152998606364,70.707499822,100.0,4.03705565135,21.2415011724,1.95749982198,5.87264815966,40.3835000992,71.0,171.375002543,0.289586745696,21.2415011724,0.422249904814,42.2249908447,2.0,1.0,1.0,591.14986674,591.14986674,0.0,0.267923010959,0.0,1.0,9.76829195023,62.4814999898,5.44199911753,2889.38830566,62.5909996033,62.3924382528,57.1490004857,56.8760070801,7.74500020345,1727.99996948,50.0855000814,50.0395202637,42.3404998779,42.8851165771,42.7944437663,1.0,0.0,36.6908605893,1.0,0.0,-0.109499613444,100.0,5.99368460973,41.2745002111,239.0,149.799997965,0.267923010959,20.2504997253,0.398702948434,39.870294253,2.0,1.0,1.0,558.184127808,558.184127808,321.175003052,0.285319008333,3592.7648112,0.0,29.2174752553,5.62873268127,8.20572916667,3592.7648112,0.0691593394587,77.7641690572,77.7641690572,68.2682914734,2.0,50.2955271403,42.7872823079,42.8037029902,1.0,879.215822807,941.305212639,0.0,0.0,0.0,31.2439514796,1.0,0.0,2.24083328247,25.8960485458,1.0,34.76785628,1.0,1.0,1.0,0.0,1.07416664064,1.0,25.9523806572,0.0,1.0,0.00294404024808,3.31499993801,25.8695613543,3.31499993801,2.0,0.0,26.9546182399,0.0566000007093,28.8581278859,0.87673583453,960.0,0.0,1.0,1625.0396231,0.0016250396231,509.860910323,0.423417254255,0.453318580276,0.0,0.423417254255,0.0,476.229998271,509.860910323,0.0,476.229998271,0.0,0.000476229998271,0.423412596186,1.0,0.0,2.0,2.0,1.0,83.0399901072,27.3105436961,25.8960485458,0.258960485458,1.0,10.5,1820.52103545,55.8127461258,986.090908594,0.87673583453,986.090908594,1.0,0.0,0.0,0.0,39.2116664251,1.0,68.3194465637,1.0,0.0,40.883333842,38.552500089,1.0,68.1388893127,0.0,1.0,77.7641690572,0.0,539.260009766,0.000207579576513,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.517052642794,139022.0,1069.77402439,32.7966691254,579.446443718,0.515187247922,579.446443718,0.517057961973,1.0,1.0,1.0,0.0,1124.72978719,1124.72978719,0.0,1124.72978719,0.0,476.229998271,1124.72978719
2016-01-24T08:00:00.000Z,0.0,0.0027457979634,0.842428522439,0.512719903827,38.1272505124,0.0628874236999,73.9666665395,0.0,36.3383334478,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6424999237,1.0,79.6666641235,1.0,0.0,73.9666665395,61.1341060003,2.0,0.0,95.3632500966,57.2359995842,0.28024685723,330.091664632,0.0,0.286103129786,0.0,1.0,9.98584866524,64.0700003306,6.661500295,2418.33284505,63.9064998627,63.8377405802,57.2449995677,57.1856943766,7.66949971517,1921.6662089,50.644999822,50.4657033285,42.9755001068,42.6416600545,42.5851853689,1.0,0.0,75.6139736176,1.0,0.0,0.163500467936,71.0089995066,100.0,4.02014235655,20.9309997559,1.90500005086,5.96570630868,41.0705000559,71.0,175.708334605,0.286103129786,20.9309997559,0.438455058507,43.8455057144,2.0,1.0,1.0,613.837081909,613.837081909,0.0,0.263261686495,0.0,1.0,9.8468542099,62.8265002569,5.68650086721,2892.76287842,62.9135004679,62.6889088949,57.2269996007,56.9519042969,7.56049982707,1859.74993896,50.4230003357,50.3640187581,42.8625005086,43.4251098633,42.5851853689,1.0,0.0,39.3318209648,1.0,0.0,-0.0870002110799,100.0,6.06992296378,41.8414990107,239.0,154.391665141,0.263261686495,20.0509999593,0.418553939093,41.8553930918,2.0,1.0,1.0,585.97551473,585.97551473,330.091664632,0.28005162115,3917.73553467,0.0,29.1464937528,4.40224303802,6.28385416667,3917.73553467,0.0752562189151,88.6891676585,88.6891676585,71.2307217916,2.0,50.5966669718,43.3821334839,42.5851853689,1.0,915.681357507,1006.18929767,0.0,0.0,0.0,30.3930293719,1.0,0.0,2.19499993324,26.8519701958,1.0,34.64285628,1.0,1.0,1.0,0.0,1.03916664918,1.0,25.6071419716,0.0,1.0,0.00274530527921,3.23416658243,25.8080158234,3.23416658243,2.0,0.0,28.0725628233,0.0566000007093,30.8473160881,0.883616928549,936.694993302,0.0,1.0,1692.4382495,0.0016924382495,545.005577765,0.421086985538,0.462708140515,0.0,0.421086985538,0.0,495.981669108,545.005577765,0.0,495.981669108,0.0,0.000495981669108,0.420995739599,1.0,0.0,2.0,2.0,1.0,80.5354410807,28.5155173937,26.8519701958,0.268519701958,1.0,11.0833333333,1921.87065518,58.9198789114,1040.98724687,0.883795126053,1040.98724687,1.0,0.0,0.0,0.0,44.768333753,1.0,71.0277786255,1.0,0.0,42.5083335241,43.9208329519,1.0,70.8472213745,0.0,1.0,88.6891676585,0.0,523.529968262,0.000221888018357,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.523546834413,139022.0,1114.79663953,34.176952978,603.833083918,0.512652521075,603.833083918,0.523329635671,1.0,1.0,1.0,0.0,1177.86036174,1177.86036174,0.0,1177.86036174,0.0,495.981669108,1177.86036174
2016-01-24T09:00:00.000Z,0.0,0.00347992262162,0.8335937314,0.510966432997,39.1254984538,0.0602990344021,73.8000005086,0.0,36.269999822,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5300003688,1.0,79.6666641235,1.0,0.0,73.8000005086,62.8762715658,2.0,0.0,97.3259983063,58.2004998525,0.298420876963,365.816665649,0.0,0.306593390321,0.0,1.0,10.2940539519,65.4514993032,7.0604985555,2414.99951172,65.2729988098,65.2040786743,58.2125002543,58.1551996867,7.86600017548,1976.99955241,50.3900000254,50.2083435059,42.52399985,42.1936976115,42.3500003815,1.0,0.0,99.9981231689,1.0,0.0,0.178500493368,73.1329994202,100.0,4.3871426185,22.7489989599,1.89449977875,5.9069113334,40.6295000712,71.0,198.899997711,0.306593390321,22.7489989599,0.462987402053,46.2987400691,2.0,1.0,1.0,648.182362874,648.182362874,0.0,0.275947450833,0.0,1.0,10.1055048307,64.0295000076,5.91749954224,2889.38828532,64.1059989929,63.8913828532,58.1884994507,57.9201558431,7.60250027974,1908.99992879,50.1605005264,50.1083780924,42.5580002467,43.0868174235,42.3537038167,1.0,0.0,54.0847644806,1.0,0.0,-0.073499361674,100.0,6.0295697848,41.5430002213,239.0,166.916666667,0.275947450833,21.5479987462,0.431905056181,43.2167431513,2.0,1.0,1.0,604.667078654,604.667078654,365.816665649,0.298236921823,4007.58390299,0.0,29.9688542684,4.5774187843,6.60416666667,4007.58390299,0.07754953307,95.0650005341,95.0650005341,72.9654013316,2.0,50.3442433675,43.0044657389,42.3462963104,1.0,995.004854968,1177.22788612,0.0,0.0,0.0,29.2699610392,1.0,0.0,2.81083327532,28.9425392151,1.0,37.5416647593,1.0,1.0,1.0,0.0,1.45499996344,1.0,29.0535707474,0.0,1.0,0.00346529823815,4.26583321889,29.1779573758,4.26583321889,2.0,0.0,30.5044282835,0.0566000007093,36.0909431208,0.959810642235,678.887085982,0.0,1.0,1839.05051815,0.00183905051815,637.649163755,0.439655153885,0.520172645237,0.0,0.439655153885,0.0,538.947489421,637.649163755,0.0,538.947489421,0.0,0.000538947489421,0.439564175904,1.0,0.0,2.0,2.0,1.0,75.3638470968,31.187429587,28.9425392151,0.289425392151,1.0,10.5,2172.23274109,66.5953714043,1176.59665318,0.959827799122,1176.59665318,1.0,0.0,0.0,0.0,47.8833332062,1.0,72.8472239176,1.0,0.0,43.6166671117,47.1816663742,1.0,72.6944459279,0.0,1.0,95.0650005341,0.0,591.289978027,0.000259605984095,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.541943717105,139022.0,1156.25840646,35.4480698871,626.290979557,0.510907022297,626.290979557,0.542045621145,1.0,1.0,1.0,0.0,1225.84140015,1225.84140015,0.0,1225.84140015,0.0,538.947489421,1225.84140015
2016-01-24T10:00:00.000Z,0.0,0.00544181154472,0.804454919407,0.507632465305,40.9795002937,0.0524124555388,73.9383328756,0.0,36.355000178,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5833333333,1.0,79.6666641235,1.0,0.0,73.9383328756,67.1783561707,2.0,0.0,99.7942501704,58.8147498767,0.322976738786,456.458335876,0.0,0.327741419563,0.0,1.0,10.6651086807,67.158498764,8.09250036875,2413.33284505,66.9260005951,66.875600179,58.8335002263,58.7805862427,8.86949952443,2009.6662089,50.8519996007,50.6727269491,41.9825000763,41.7323760986,41.9666665395,1.0,0.0,99.9981231689,1.0,0.0,0.232498168945,73.1164995829,100.0,4.82327723503,24.9435005188,1.83600012461,5.84183144569,40.1479997635,71.0,243.583333333,0.327741419563,24.9435005188,0.530777882167,53.0777886709,2.0,1.0,1.0,743.089035034,743.089035034,0.0,0.307322576184,0.0,1.0,10.4644730886,65.6405003866,6.94049962362,2889.76324463,65.7364991506,65.5161870321,58.795999527,58.526743571,8.55049991608,1943.74993896,50.6255003611,50.568669637,42.075000445,42.5461807251,41.9703702927,1.0,0.0,99.9981155396,1.0,0.0,-0.0959987640381,100.0,5.96489536762,41.0629997253,239.0,212.875001272,0.307322576184,23.6614987055,0.494321794056,49.432179451,2.0,1.0,1.0,692.050511678,692.050511678,456.458335876,0.322845611334,4092.76479085,0.0,31.8559907277,5.26356899738,7.68229166667,4092.76479085,0.0731960367237,103.411666234,103.411666234,74.8859278361,2.0,50.806699117,42.5140635173,41.9703702927,1.0,1184.33576,1323.75466284,0.0,0.0,0.0,27.0710471471,1.0,0.0,4.72666654984,31.7624530792,1.0,44.9345229467,1.0,1.0,1.0,0.0,2.96416662137,1.0,36.9999990463,0.0,1.0,0.00543010130633,7.69083325068,36.955019633,7.69083325068,2.0,0.0,36.3088532423,0.0566000007093,40.583097636,0.961246477637,674.738018035,0.0,1.0,2188.98760364,0.00218898760364,717.015850308,0.453906287249,0.507339712717,0.0,0.453906287249,0.0,641.499165853,717.015850308,0.0,641.499165853,0.0,0.000641499165853,0.453884204229,1.0,0.0,2.0,2.0,1.0,68.5123459498,35.2543369929,31.7624530792,0.317624530792,1.0,9.91666666667,2508.09042284,76.8919508783,1358.51501616,0.961245999965,1358.51501616,1.0,0.0,0.0,0.0,52.0783332189,1.0,74.9444440206,1.0,0.0,44.8666677475,51.3333330154,1.0,74.7777818044,0.0,1.0,103.411666234,0.0,677.469970703,0.000291918528262,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.527793835017,139022.0,1324.49130056,40.6056811566,717.414852433,0.507622035099,717.414852433,0.527817223817,1.0,1.0,1.0,0.0,1413.28548177,1413.28548177,0.0,1413.28548177,0.0,641.499165853,1413.28548177
