timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-01-24T11:00:00.000Z,0.0,0.00520013983773,0.819536391047,0.508603793136,40.2024992307,0.0566752102211,74.0833333333,0.0,36.3383331299,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7066669464,1.0,79.6666641235,1.0,0.0,74.0833333333,65.1582825979,2.0,0.0,99.311999321,59.1095000903,0.315316651335,412.224998474,0.0,0.321511644806,0.0,1.0,10.5817118486,66.7804991404,7.45049953461,2418.33284505,66.5779997508,66.5278218587,59.1275002162,59.0720189412,8.41350078583,1950.99958293,50.6944999695,50.5179367065,42.2809991837,41.9767150879,42.3092587789,1.0,0.0,99.9981231689,1.0,0.0,0.202499389648,75.0784988403,100.0,4.70196779569,24.2970005671,1.84949906667,5.87974405289,40.431500117,71.0,219.88333257,0.321511644806,24.2970005671,0.488489943005,48.8489939372,2.0,1.0,1.0,683.885920207,683.885920207,0.0,0.299368461493,0.0,1.0,10.4076667627,65.3825009664,6.37649917603,2888.26350911,65.4679991404,65.2510325114,59.0914999644,58.8265329997,8.17699972788,1885.49993896,50.4829998016,50.4207636515,42.3060000738,42.797668457,42.3074070613,1.0,0.0,99.9981155396,1.0,0.0,-0.0854981740316,100.0,5.99510375659,41.2804997762,239.0,192.341664632,0.299368461493,23.1619990667,0.45892309643,45.8923101425,2.0,1.0,1.0,642.492335002,642.492335002,412.224998474,0.315320686653,3962.65970866,0.0,30.6468876203,4.89617697398,7.078125,3962.65970866,0.0724655141201,94.7383327484,94.7383327484,72.9759057363,2.0,50.6713205973,42.7522557576,42.3074070613,1.0,1085.27944125,1236.02864655,0.0,0.0,0.0,26.1336986224,1.0,0.0,4.26333324114,32.9938015938,1.0,43.3869037628,1.0,1.0,1.0,0.0,2.53499992688,1.0,35.2499990463,0.0,1.0,0.00519907390005,6.79833312829,35.3018633525,6.79833312829,2.0,0.0,33.272027486,0.0566000007093,37.8936313896,0.961759813575,673.258739433,0.0,1.0,2005.90349767,0.00200590349767,669.498779412,0.449650841106,0.512108955009,0.0,0.449650841106,0.0,587.845001221,669.498779412,0.0,587.845001221,0.0,0.000587845001221,0.449660480022,1.0,0.0,2.0,2.0,1.0,50.7861410777,39.1654396057,32.9938015938,0.329938015938,1.0,11.0833333333,2321.3080878,71.1656588757,1257.34378063,0.961759796115,1257.34378063,1.0,0.0,0.0,0.0,47.7141666412,1.0,72.8194471995,1.0,0.0,43.6083339055,47.0241661072,1.0,72.6805566152,0.0,1.0,94.7383327484,0.0,608.020019531,0.000272572912126,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.532470744855,139022.0,1227.55905377,37.6339742791,664.911198012,0.508599850005,664.911198012,0.532460665739,1.0,1.0,1.0,0.0,1307.33659871,1307.33659871,0.0,1307.33659871,0.0,587.845001221,1307.33659871
2016-01-24T12:00:00.000Z,0.0,0.00759595747906,0.792980751685,0.508144399206,42.1570000648,0.0490687818959,73.8850015004,0.0,36.3616669973,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4950005213,1.0,79.6666641235,1.0,0.0,73.8850015004,69.3365891774,2.0,0.0,101.836500168,59.679500103,0.336426338141,507.491663615,0.0,0.340540115359,0.0,1.0,10.9781485399,68.4875011444,8.55000019073,2421.66617839,68.2535006205,68.1815388997,59.7035004298,59.6516876221,9.15450032552,2054.99953206,51.3065007528,51.1326548258,42.1520004272,41.9200871785,41.9537032445,1.0,0.0,99.9981231689,1.0,0.0,0.234000523885,74.6074988047,100.0,5.11178545157,26.1015001933,1.81950092316,5.86636308829,40.3324995041,71.0,267.083337148,0.340540115359,26.1015001933,0.560073278518,55.9523639679,2.0,1.0,1.0,784.102589925,784.102589925,0.0,0.32521818021,0.0,1.0,10.7968513171,67.0699996948,7.51049931844,2897.63720703,67.1659990946,66.9269536336,59.6554997762,59.3903808594,8.96299966176,1977.49994914,51.1039997737,51.0302403768,42.1410001119,42.5634155273,41.9537032445,1.0,0.0,99.9981155396,1.0,0.0,-0.095999399821,100.0,5.97401865323,41.1229998271,239.0,240.408331553,0.32521818021,25.0249989827,0.527604642596,52.7254269918,2.0,1.0,1.0,738.646499634,738.646499634,507.491663615,0.33626066609,4184.94681803,0.0,31.5145723025,4.70350130399,6.72135416667,4184.94681803,0.0707995016588,106.700833639,106.700833639,75.7074197133,2.0,51.2786483765,42.6306126912,41.9518515269,1.0,1291.48305437,1385.78909269,0.0,0.0,0.0,23.8283481598,1.0,0.0,6.78083316485,35.87515227,1.0,50.9345223109,1.0,1.0,1.0,0.0,4.67749993006,1.0,43.3749993642,0.0,1.0,0.00758043219596,11.4583332539,43.5030924479,11.4583332539,2.0,0.0,39.5937286283,0.0566000007093,42.4849223426,0.961344138169,674.456471426,0.0,1.0,2387.026122,0.002387026122,750.616993113,0.463736245291,0.497598964564,0.0,0.463736245291,0.0,699.535832723,750.616993113,0.0,699.535832723,0.0,0.000699535832723,0.463709376752,1.0,0.0,2.0,2.0,1.0,46.4666887919,43.3993940353,35.87515227,0.3587515227,1.0,9.33333333333,2677.27214706,82.0786509709,1450.15282584,0.961335209855,1450.15282584,1.0,0.0,0.0,0.0,53.6783339183,1.0,75.611111323,1.0,0.0,45.266667366,53.0225000381,1.0,75.4444471995,0.0,1.0,106.700833639,0.0,765.640014648,0.000305598555212,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.517612336948,139022.0,1415.26398991,43.3885509873,766.582163314,0.508182594077,766.582163314,0.517644062654,1.0,1.0,1.0,0.0,1508.47780355,1508.47780355,0.0,1508.47780355,0.0,699.535832723,1508.47780355
2016-01-24T13:00:00.000Z,0.0,0.00898063307168,0.796230085061,0.507631603127,42.1990000407,0.0501593322733,74.0424989065,0.0,36.3458337784,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6966663996,1.0,79.6666641235,1.0,0.0,74.0424989065,69.328710556,2.0,0.0,102.377250036,60.1782499949,0.342866136363,506.499997457,0.0,0.346509980312,0.0,1.0,11.0603365898,68.8519992828,8.41800022125,2418.33284505,68.6194998423,68.5706532796,60.2014996211,60.1577224731,9.0060005188,2055.6662089,50.8520002365,50.6727269491,41.8459997177,41.6070200602,41.9055547714,1.0,0.0,99.9981231689,1.0,0.0,0.232499440511,77.5775006612,100.0,5.23310256004,26.7735001246,1.80150000254,5.82723402977,40.0444997152,71.0,267.233332316,0.346509980312,26.7735001246,0.550813300723,55.0813302994,2.0,1.0,1.0,771.138621012,771.138621012,0.0,0.329506934391,0.0,1.0,10.8729961713,67.3999996185,7.3605000178,2897.26226807,67.5155003866,67.2821985881,60.1550003688,59.8840713501,8.80549875895,1978.99994914,50.6164989471,50.5705820719,41.8110001882,42.2806549072,41.898147583,1.0,0.0,99.9981155396,1.0,0.0,-0.115500768026,100.0,5.93752531211,40.859000206,239.0,239.266666412,0.329506934391,25.7045001984,0.518521910168,51.8521906535,2.0,1.0,1.0,725.930674235,725.930674235,506.499997457,0.342854213134,4173.86157227,0.0,31.7808434168,4.96438493331,7.18229166667,4173.86157227,0.0725660558192,107.135833104,107.135833104,75.8242212931,2.0,50.8212560018,42.3255437215,41.8999996185,1.0,1294.08464435,1324.25554447,0.0,0.0,0.0,21.972395579,1.0,0.0,7.76499974728,38.2291040421,1.0,53.3571421305,1.0,1.0,1.0,0.0,5.5016665856,1.0,45.8690465291,0.0,1.0,0.00898286873249,13.2666663329,45.785247167,13.2666663329,2.0,0.0,39.6734870481,0.0566000007093,40.5984534485,0.960036113159,678.235207015,0.0,1.0,2391.83459642,0.00239183459642,717.287154412,0.474492206197,0.485554741423,0.0,0.474492206197,0.0,700.944992065,717.287154412,0.0,700.944992065,0.0,0.000700944992065,0.474562473595,1.0,0.0,2.0,2.0,1.0,40.9868688583,47.3641258876,38.2291040421,0.382291040421,1.0,11.6666666667,2618.34018883,80.2719404965,1418.23214648,0.96004694762,1418.23214648,1.0,0.0,0.0,0.0,54.0450000763,1.0,75.7777779897,1.0,0.0,45.3583342234,53.0908327103,1.0,75.5972245534,0.0,1.0,107.135833104,0.0,734.850036621,0.00029202898425,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.50576145534,139022.0,1384.49033033,42.4451054482,749.913514423,0.507640573716,749.913514423,0.505682196408,1.0,1.0,1.0,0.0,1477.25290934,1477.25290934,0.0,1477.25290934,0.0,700.944992065,1477.25290934
2016-01-24T14:00:00.000Z,0.0,0.0105241581445,0.777538119101,0.512931212094,44.1820006371,0.0439917503119,73.9708321889,0.0,36.3766667048,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.594165802,1.0,79.6666641235,1.0,0.0,73.9708321889,73.3899593353,2.0,0.0,105.064500491,60.8824998538,0.365165777763,614.875010173,0.0,0.368185706353,0.0,1.0,11.4966585636,70.6715005239,9.49500083923,2424.58284505,70.4030005137,70.3489888509,60.9079996745,60.8561223348,9.55499966939,2177.99951172,51.1639995575,51.0001576742,41.6089998881,41.4205856323,41.4648138682,1.0,0.0,99.9981231689,1.0,0.0,0.268500010173,73.4870007833,100.0,5.70166027546,28.7940006256,1.80150000254,5.79499828815,39.8074998856,71.0,319.783335368,0.368185706353,28.7940006256,0.620021442232,62.0021454493,2.0,1.0,1.0,868.030019124,868.030019124,0.0,0.360410847737,0.0,1.0,11.3093180656,69.1969998678,8.46599992116,2901.7617391,69.3229999542,69.0692901611,60.8570000331,60.5799636841,9.37249914805,2094.74987793,50.9524993896,50.9014587402,41.5800002416,41.9493764242,41.4648138682,1.0,0.0,99.9981155396,1.0,0.0,-0.126000086466,100.0,5.90082915624,40.5829998652,239.0,295.091667175,0.360410847737,27.7429997126,0.58438411531,58.4384101232,2.0,1.0,1.0,818.137761434,818.137761434,614.875010173,0.364919834132,4452.15779622,0.0,33.2636489868,4.7077794075,6.90625,4452.15779622,0.0734871997624,123.662501017,123.662501017,79.3495667775,2.0,51.1502278646,42.0848032633,41.4685176214,1.0,1532.7690875,1446.42031757,0.0,0.0,0.0,21.1953897476,1.0,0.0,10.1199998856,39.7126099269,1.0,58.3988081614,1.0,1.0,1.0,0.0,7.60083313783,1.0,51.2440458934,0.0,1.0,0.0105081905017,17.7208332221,51.2714026769,17.7208332221,2.0,0.0,46.9909714222,0.0566000007093,44.3437281987,0.958350750327,683.123378711,0.0,1.0,2832.99098542,0.00283299098542,783.458085565,0.493061637489,0.465284938283,0.0,0.493061637489,0.0,830.229166667,783.458085565,0.0,830.229166667,0.0,0.000830229166667,0.492906975249,1.0,0.0,2.0,2.0,1.0,35.3119958242,50.6278924942,39.7126099269,0.397126099269,1.0,10.5,2979.18940507,91.3346996209,1613.68725223,0.958346575772,1613.68725223,1.0,0.0,0.0,0.0,62.3100007375,1.0,79.3472213745,1.0,0.0,47.5083341599,61.3524999619,1.0,79.1805559794,0.0,1.0,123.662501017,0.0,884.33001709,0.000318969143004,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.485508009363,139022.0,1594.83494313,48.893759567,863.847331348,0.513027001262,863.847331348,0.485670350464,1.0,1.0,1.0,0.0,1683.82430013,1683.82430013,0.0,1683.82430013,0.0,830.229166667,1683.82430013
2016-01-24T15:00:00.000Z,0.0,0.0108918575165,0.779936579998,0.511761231945,44.0275003115,0.0448540293322,73.9516665141,0.0,36.3250001272,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.626666069,1.0,79.6666641235,1.0,0.0,73.9516665141,73.0171012878,2.0,0.0,105.018750191,60.9912498792,0.364540193287,602.10832723,0.0,0.368013245537,0.0,1.0,11.4869891008,70.6549994151,9.23220024109,2417.49951172,70.3940003713,70.3451716105,61.015999794,60.9716771444,9.38945423473,2173.33284505,50.9644997915,50.804590861,41.5204998652,41.3340454102,41.4851853053,1.0,0.0,99.9981231689,1.0,0.0,0.260999043783,75.9815012614,100.0,5.70111421744,28.8735005061,1.7880004247,5.78587488333,39.7324994405,71.0,315.074999491,0.368013245537,28.8735005061,0.610968428112,61.0968424479,2.0,1.0,1.0,855.355799357,855.355799357,0.0,0.357881178634,0.0,1.0,11.2875623703,69.1265004476,8.28299967448,2895.38753255,69.2494996389,69.000289917,60.9664999644,60.6839269002,9.19400024414,2090.99990845,50.7454999288,50.708925883,41.5514996847,41.9193827311,41.4888890584,1.0,0.0,99.9981155396,1.0,0.0,-0.122999191284,100.0,5.89616612593,40.5530001322,239.0,287.033335368,0.357881178634,27.6979999542,0.572260883876,57.2260878881,2.0,1.0,1.0,801.165237427,801.165237427,602.10832723,0.364208668053,4422.98632812,0.0,33.1954933802,4.59408017,6.67708333333,4422.98632812,0.0745299731839,123.170833588,123.170833588,79.4035720825,2.0,50.9825744629,42.0204747518,41.4870370229,1.0,1508.75310626,1410.38963818,0.0,0.0,0.0,20.5135234197,1.0,0.0,10.2433331807,40.5024763743,1.0,58.6785704295,0.833333333333,1.0,1.0,0.0,7.74666663011,1.0,51.5535704295,0.0,1.0,0.0108770790506,17.990000089,51.5148162842,17.990000089,2.0,0.0,46.2546998615,0.0566000007093,43.2391152212,0.957312642957,686.146795018,0.0,1.0,2788.60265653,0.00278860265653,763.941955466,0.494777812912,0.462520671964,0.0,0.494777812912,0.0,817.220835368,763.941955466,0.0,817.220835368,0.0,0.000817220835368,0.494435079396,1.0,0.0,2.0,2.0,1.0,33.395614624,52.2069009145,40.5024763743,0.405024763743,1.0,9.91666666667,2919.14274444,89.4938150827,1581.16279083,0.957298484876,1581.16279083,1.0,0.0,0.0,0.0,62.1724996567,1.0,79.2361132304,1.0,0.0,47.4666671753,60.9983332952,1.0,79.1111125946,0.0,1.0,123.170833588,0.0,902.010009766,0.000311023544628,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.483151994149,139022.0,1560.91619985,47.8538934126,845.475138038,0.51188408514,845.475138038,0.483478186961,1.0,1.0,1.0,0.0,1651.69256592,1651.69256592,0.0,1651.69256592,0.0,817.220835368,1651.69256592
2016-01-24T16:00:00.000Z,0.0,0.0128978036909,0.769661418672,0.529645489835,46.6097496351,0.0386512504667,74.5400015513,0.0,36.5849997203,1.0,79.8749980927,0.0833333333333,0.0,0.0,47.8833332062,37.9550002416,1.0,79.8055547078,0.0833333333333,0.0,74.5400015513,78.5505987803,2.0,0.0,108.199499766,61.589750131,0.397992336942,770.200002035,0.0,0.40345177285,0.0,1.0,12.0284636021,72.7849998474,9.82800292969,2429.99951172,72.5240001678,72.4630304972,61.6070000331,61.5684916178,9.79200108846,2281.99951172,51.2974996567,51.138381958,40.9130004247,40.7868169149,40.9166666667,1.0,0.0,99.9981231689,1.0,0.0,0.260999679565,72.5585009257,100.0,6.33605245749,31.6109997431,1.86450004578,5.69241114457,39.0485003789,71.0,398.116666158,0.40345177285,31.6109997431,0.704009617397,70.4009621938,2.0,1.0,1.0,985.613464355,985.613464355,0.0,0.402118611313,0.0,1.0,11.8024464448,71.2385005951,9.27599843343,2899.51198324,71.3509991964,71.0972646077,61.5725002289,61.2758483887,9.56300067902,2182.74991862,51.0830001831,51.0391667684,40.9244998296,41.2070465088,40.9166666667,1.0,0.0,99.9981155396,1.0,0.0,-0.118498484294,100.0,5.80614900589,39.8795000712,239.0,372.083333333,0.402118611313,30.4264993668,0.659607293265,65.960729599,2.0,1.0,1.0,923.450210571,923.450210571,770.200002035,0.397407508048,4681.44604492,0.0,35.2809267911,5.26875515779,7.79427083333,4681.44604492,0.072924961603,140.92500178,140.92500178,82.828821818,2.0,51.3747586337,41.4065191096,40.914814949,1.0,1865.83126563,1565.85160479,0.0,0.0,0.0,20.4861752192,1.0,0.0,13.8433329264,41.1208248138,1.0,65.0476166407,0.666666666667,1.0,1.0,0.0,11.1166663965,1.0,58.3154754639,0.0,1.0,0.0128818837186,24.9599992434,58.2503722509,24.9599992434,2.0,0.0,57.2018475562,0.0566000007093,48.0052009216,0.956968933774,687.149481269,0.333333333333,0.666666666667,3448.58413375,0.00344858413375,848.148415548,0.522233604618,0.438271317951,0.529675473903,0.51829265557,0.0,1010.63333639,848.148415548,354.886667887,655.746668498,0.0,0.00101063333639,0.521851832668,1.0,0.034437807742,2.0,2.0,0.666666666667,34.8477734652,52.6946941723,41.1208248138,0.411208248138,1.0,10.5,3449.13673138,105.742141395,1868.23569027,0.965390140698,1868.23569027,1.0,0.0,0.0,0.0,70.9333343506,1.0,82.9861132304,1.0,0.0,49.6916672389,69.9916667938,1.0,82.8194433848,0.0,1.0,140.92500178,0.0,1103.38000488,0.000345306504881,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.453983627421,139022.0,1894.15543676,58.070197738,1025.9752122,0.530161349348,1025.9752122,0.454365914617,1.0,1.0,1.0,0.0,1935.21314494,1935.21314494,670.007741292,1265.20540365,0.0,1010.63333639,1935.21314494
2016-01-24T17:00:00.000Z,0.0,0.0104594752102,0.787568133689,0.508678875467,43.1177503268,0.0475859960729,74.0600001017,0.0,36.420832634,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6241668065,1.0,79.6666641235,1.0,0.0,74.0600001017,71.1557095846,2.0,0.0,103.863000552,60.7452502251,0.354524836805,551.925008138,0.0,0.362286744197,0.0,1.0,11.2960230509,69.892999649,8.86499977112,2411.66619873,69.6365000407,69.6305338542,60.7715002696,60.7405675252,9.17549959819,2103.66617839,50.5099995931,50.3478520711,41.3344999949,41.1215108236,41.522222201,1.0,0.0,99.9981231689,1.0,0.0,0.256499608358,79.1405003866,100.0,5.53467981021,28.3020000458,1.7774998347,5.76134324074,39.5570001602,71.0,291.366668701,0.362286744197,28.3020000458,0.574442879813,57.4442882538,2.0,1.0,1.0,804.220031738,804.220031738,0.0,0.346743383219,0.0,1.0,11.0917614301,68.3240000407,7.73400084178,2883.76401774,68.4530010223,68.2252629598,60.7190001806,60.4402694702,8.88800048828,2028.99995931,50.2850004832,50.253094991,41.3969999949,41.8159790039,41.5259256363,1.0,0.0,99.9981155396,1.0,0.0,-0.129000981649,100.0,5.87933858236,40.4224999746,239.0,260.558335622,0.346743383219,27.0560010274,0.53668910072,53.6689093908,2.0,1.0,1.0,751.364741007,751.364741007,551.925008138,0.354476467293,4308.63395182,0.0,33.4602597555,5.27473433812,7.84635416667,4308.63395182,0.075317512679,117.268333435,117.268333435,78.0860989889,2.0,50.5447921753,41.8727162679,41.5203701655,1.0,1402.25659438,1351.37311431,0.0,0.0,0.0,20.4273576736,1.0,0.0,9.3316663901,40.3441425959,1.0,56.9345226288,1.0,1.0,1.0,0.0,6.95166651408,1.0,49.6666653951,0.0,1.0,0.0104547429192,16.2833329042,49.3434839249,16.2833329042,2.0,0.0,42.9897758836,0.0566000007093,41.4298121701,0.958065937717,683.952283984,0.0,1.0,2591.76696836,0.00259176696836,731.975470864,0.487882608868,0.470178883955,0.0,0.487882608868,0.0,759.53666687,731.975470864,0.0,759.53666687,0.0,0.00075953666687,0.48783471932,1.0,0.0,2.0,2.0,1.0,37.6031719844,51.0742702484,40.3441425959,0.403441425959,1.0,9.91666666667,2753.62970868,84.4195880537,1491.51213773,0.958061492823,1491.51213773,1.0,0.0,0.0,0.0,58.9650001526,1.0,78.222225825,1.0,0.0,46.825000445,58.3033332825,1.0,78.0416679382,0.0,1.0,117.268333435,0.0,810.090026855,0.000298009035765,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.490760653129,139022.0,1462.0589259,44.8231698857,791.928786644,0.508689440968,791.928786644,0.490810556196,1.0,1.0,1.0,0.0,1556.80209351,1556.80209351,0.0,1556.80209351,0.0,759.53666687,1556.80209351
2016-01-24T18:00:00.000Z,0.0,0.00963524152486,0.790220863181,0.508473917731,42.8222505252,0.0483269096209,74.0124994914,0.0,36.3641668955,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6483329137,1.0,79.6666641235,1.0,0.0,74.0124994914,70.6317590078,2.0,0.0,103.229250908,60.4070003827,0.35105552696,538.441670736,0.0,0.355887959301,0.0,1.0,11.1824100018,69.4324995677,8.75250021617,2416.66619873,69.1820004781,69.1670354207,60.4295002619,60.4034245809,9.20250002543,2070.99953206,50.7934999466,50.6345062256,41.5909999212,41.3792241414,41.6814813614,1.0,0.0,99.9981231689,1.0,0.0,0.250499089559,77.9750003815,100.0,5.38760670026,27.5910005569,1.78949991862,5.79601192474,39.8015000025,71.0,282.75833257,0.355887959301,27.5910005569,0.567255234491,56.725522995,2.0,1.0,1.0,794.157328288,794.157328288,0.0,0.341961517859,0.0,1.0,11.0071562131,67.977499644,7.71000035604,2886.38871257,68.0945008596,67.8681004842,60.3845005035,60.1098709106,8.97200012207,1998.49990845,50.568499883,50.5336074829,41.5964997609,41.9985326131,41.6796293259,1.0,0.0,99.9981155396,1.0,0.0,-0.117001215617,100.0,5.9024510781,40.5889997482,239.0,255.683333079,0.341961517859,26.4980010986,0.533615831648,53.3615830739,2.0,1.0,1.0,747.062164307,747.062164307,538.441670736,0.350834693394,4221.11950684,0.0,32.9919252396,5.53043528398,8.18229166667,4221.11950684,0.0731646439137,112.227499644,112.227499644,76.9424762726,2.0,50.8370691935,42.117284139,41.6833333969,1.0,1365.191055,1352.60801516,0.0,0.0,0.0,21.2031052907,1.0,0.0,8.58749981721,39.2263949712,1.0,55.3273801804,1.0,1.0,1.0,0.0,6.19083317121,1.0,47.9047600428,0.0,1.0,0.00962290349271,14.7783331871,47.617521286,14.7783331871,2.0,0.0,41.8534366166,0.0566000007093,41.467671226,0.959802813495,678.909799567,0.0,1.0,2523.25936355,0.00252325936355,732.644358769,0.482116326885,0.477672634606,0.0,0.482116326885,0.0,739.460001628,732.644358769,0.0,739.460001628,0.0,0.000739460001628,0.481942728162,1.0,0.0,2.0,2.0,1.0,45.4972963333,47.9351482391,39.2263949712,0.392263949712,1.0,9.91666666667,2717.79907016,83.3211078426,1472.1043604,0.959788961491,1472.1043604,1.0,0.0,0.0,0.0,56.5050001144,1.0,77.0972220103,1.0,0.0,46.141667366,55.7224998474,1.0,76.9027798971,0.0,1.0,112.227499644,0.0,783.520019531,0.000298281359972,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.497685068042,139022.0,1439.9107507,44.1441607143,779.932158323,0.508503538478,779.932158323,0.497864230747,1.0,1.0,1.0,0.0,1533.77921549,1533.77921549,0.0,1533.77921549,0.0,739.460001628,1533.77921549
2016-01-24T19:00:00.000Z,0.0,0.00729605160474,0.813678318881,0.508008786854,40.831000487,0.0550302068932,74.0233338674,0.0,36.4008331299,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6225004196,1.0,79.6666641235,1.0,0.0,74.0233338674,66.2875213623,2.0,0.0,100.526999791,59.6959993045,0.324396925481,436.616663615,0.0,0.332345635631,0.0,1.0,10.7593833605,67.6115004222,7.67100016276,2417.49953206,67.3939990997,67.3785247803,59.722998937,59.6974029541,8.52299976349,1968.66624959,50.6255000432,50.4605992635,42.1025002797,41.8119125366,42.1999998093,1.0,0.0,99.9981231689,1.0,0.0,0.217501322428,76.2305005391,100.0,4.90011624495,25.2944987615,1.81949996948,5.85926711559,40.2800003688,71.0,232.424999237,0.332345635631,25.29149882,0.499510592506,49.9510596593,2.0,1.0,1.0,699.314829508,699.314829508,0.0,0.310262029157,0.0,1.0,10.584129254,66.1699994405,6.59700171153,2887.5135498,66.2660013835,66.0586420695,59.6689996719,59.4044164022,8.29399998983,1903.99994914,50.4004999797,50.3659337362,42.1064999898,42.5972468058,42.1962957382,1.0,0.0,99.9981155396,1.0,0.0,-0.0960019429525,100.0,5.9734104077,41.1214996974,239.0,204.191665649,0.310262029157,24.1595013936,0.469990768433,46.999077479,2.0,1.0,1.0,657.987075806,657.987075806,436.616663615,0.324336675766,4006.41693115,0.0,30.664888382,4.94509526094,7.22395833333,4006.41693115,0.0716967861099,96.473332723,96.473332723,73.4147726695,2.0,50.6592941284,42.5962142944,42.2037032445,1.0,1139.07923874,1248.86612802,0.0,0.0,0.0,21.6292851766,1.0,0.0,5.92083323002,38.0937137604,1.0,48.64285628,1.0,1.0,1.0,0.0,3.89916654428,1.0,40.7678565979,0.0,1.0,0.0072841751121,9.81999969482,40.7325611115,9.81999969482,2.0,0.0,34.921398397,0.0566000007093,38.2871973413,0.96100093401,675.446049229,0.0,1.0,2105.34074659,0.00210534074659,676.45224137,0.458407392319,0.502589675617,0.0,0.458407392319,0.0,616.985829671,676.45224137,0.0,616.985829671,0.0,0.000616985829671,0.458385800322,1.0,0.0,2.0,2.0,1.0,54.5663913091,44.8518492381,38.0937137604,0.380937137604,1.0,9.91666666667,2387.94536676,73.2085957384,1293.43807104,0.960997067935,1293.43807104,1.0,0.0,0.0,0.0,48.7491668065,1.0,73.3611125946,1.0,0.0,43.8833341599,47.7241662343,1.0,73.138888677,0.0,1.0,96.473332723,0.0,640.41998291,0.000275403873785,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.522987730542,139022.0,1262.30117314,38.699083141,683.729375548,0.507996432047,683.729375548,0.523011721477,1.0,1.0,1.0,0.0,1345.93342082,1345.93342082,0.0,1345.93342082,0.0,616.985829671,1345.93342082
2016-01-24T20:00:00.000Z,0.0,0.00765051184467,0.795676253481,0.508074991632,42.0467495918,0.0498620818217,73.9208329519,0.0,36.3408336639,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5375000636,1.0,79.6666641235,1.0,0.0,73.9208329519,69.1521441142,2.0,0.0,101.654250145,59.6075005531,0.338872440052,503.808324178,0.0,0.340989853335,0.0,1.0,10.9418889681,68.3824996948,8.50649929047,2412.91621908,68.1365000407,68.1033401489,59.6300007502,59.5964558919,9.07050005595,2059.33288574,50.9989999135,50.8313446045,41.9284998576,41.7101008097,41.8240734736,1.0,0.0,99.9981231689,1.0,0.0,0.245999654134,73.5740000407,100.0,5.10431512197,26.2080001831,1.80299981435,5.83757384618,40.1255000432,71.0,265.491666158,0.340989853335,26.2080001831,0.555736490885,55.5736487707,2.0,1.0,1.0,778.03108724,778.03108724,0.0,0.324881462761,0.0,1.0,10.7593832811,66.9365011851,7.4504998525,2882.26420085,67.0355002085,66.8196080526,59.585000356,59.3163909912,8.87299982707,1981.99991862,50.7679999669,50.7337926229,41.8950001399,42.3674596151,41.8277772268,1.0,0.0,99.9981155396,1.0,0.0,-0.0989990234375,100.0,5.94745965799,40.9370002747,239.0,238.316664378,0.324881462761,25.1405000687,0.523259462629,52.3259461721,2.0,1.0,1.0,732.563247681,732.563247681,503.808324178,0.338561873549,4182.02958171,0.0,32.4127316475,5.04092866182,7.40364583333,4182.02958171,0.0734676517687,109.092499415,109.092499415,76.3512763977,2.0,51.0072479248,42.4733022054,41.8314809799,1.0,1289.00914374,1350.34080243,0.0,0.0,0.0,22.734752655,1.0,0.0,6.7616666158,36.8952480952,1.0,50.8511889776,1.0,1.0,1.0,0.0,4.61249989271,1.0,43.166665713,0.0,1.0,0.00764046499291,11.3741664886,43.0651251475,11.3741664886,2.0,0.0,39.5178845467,0.0566000007093,41.3981639991,0.961582401677,673.76967192,0.0,1.0,2382.45363514,0.00238245363514,731.416315906,0.469621706574,0.491966527289,0.0,0.469621706574,0.0,698.195831299,731.416315906,0.0,698.195831299,0.0,0.000698195831299,0.46952714026,1.0,0.0,2.0,2.0,1.0,60.9060417811,42.2656141917,36.8952480952,0.368952480952,1.0,11.0833333333,2639.34994617,80.9160485458,1429.61214721,0.961588233863,1429.61214721,1.0,0.0,0.0,0.0,55.0700003306,1.0,76.291668574,1.0,0.0,45.6583334605,54.0225000381,1.0,76.0972220103,0.0,1.0,109.092499415,0.0,735.450012207,0.000297781387112,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.51161870535,139022.0,1394.59775756,42.7549745786,755.388233971,0.508090560929,755.388233971,0.511709025826,1.0,1.0,1.0,0.0,1486.7196757,1486.7196757,0.0,1486.7196757,0.0,698.195831299,1486.7196757
2016-01-24T21:00:00.000Z,0.0,0.00553035625802,0.832187142895,0.510726340276,39.7585002581,0.06000755727,73.9316673279,0.0,36.4391670227,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4924999873,1.0,79.6666641235,1.0,0.0,73.9316673279,64.1101039251,2.0,0.0,99.0487502416,59.2902499835,0.315890109479,389.791656494,0.0,0.322723044436,0.0,1.0,10.5224883556,66.5509999593,7.06800047557,2419.16617839,66.3710002899,66.3408915202,59.3029998144,59.2688395182,8.0999991099,1910.66624959,50.2939996719,50.1121520996,42.194000562,41.8672714233,42.3407402039,1.0,0.0,99.9981231689,1.0,0.0,0.179999669393,74.740998586,100.0,4.65794992447,24.1769997279,1.8734998703,5.86453843117,40.3205006917,71.0,207.974998474,0.322723044436,24.1769997279,0.460158774966,46.0158783595,2.0,1.0,1.0,644.222284953,644.222284953,0.0,0.295615449055,0.0,1.0,10.3738245964,65.2639993032,6.07799975077,2891.26304118,65.3554999034,65.1449661255,59.2775001526,59.0089569092,7.97150007884,1850.74998983,50.0494998296,50.0165710449,42.0779997508,42.6259714762,42.344443957,1.0,0.0,80.9689890544,1.0,0.0,-0.091500600179,100.0,5.9699639082,41.1019996007,239.0,181.816666921,0.295615449055,23.2775001526,0.439030303955,43.8868764242,2.0,1.0,1.0,614.642425537,614.642425537,389.791656494,0.315783437844,3850.05767822,0.0,30.6457616488,5.22124040127,7.68489583333,3850.05767822,0.0739013229553,91.086666743,91.086666743,72.1091486613,2.0,50.3379160563,42.6439819336,42.344443957,1.0,1036.88898686,1154.16514824,0.0,0.0,0.0,23.4501778285,1.0,0.0,4.25916657845,35.8528219859,1.0,43.2559521993,1.0,1.0,1.0,0.0,2.56499995788,1.0,35.1249990463,0.0,1.0,0.00550335536298,6.82416657607,34.8808247248,6.82416657607,2.0,0.0,31.7884938747,0.0566000007093,35.3838956825,0.961785254954,673.185495812,0.0,1.0,1916.4642454,0.0019164642454,625.157159701,0.455152575606,0.506632095196,0.0,0.455152575606,0.0,561.63416036,625.157159701,0.0,561.63416036,0.0,0.00056163416036,0.455195682744,1.0,0.0,2.0,2.0,1.0,66.8698231379,40.1814101537,35.8528219859,0.358528219859,1.0,10.5,2191.0541351,67.1723895572,1186.79132006,0.961784670802,1186.79132006,1.0,0.0,0.0,0.0,45.9583333333,1.0,72.0000012716,1.0,0.0,43.1083339055,45.1283334096,1.0,71.8472220103,0.0,1.0,91.086666743,0.0,632.729980469,0.000254520116834,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.526762497445,139022.0,1163.359652,35.6657768,630.137391397,0.510668112667,630.137391397,0.52671791931,1.0,1.0,1.0,0.0,1233.94701131,1233.94701131,0.0,1233.94701131,0.0,561.63416036,1233.94701131
2016-01-24T22:00:00.000Z,0.0,0.00564682717801,0.81836412927,0.50857060961,40.3967491786,0.0562448219552,73.9433326721,0.0,36.2874994278,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6558332443,1.0,79.6666641235,1.0,0.0,73.9433326721,65.5556691488,2.0,0.0,99.5669994354,59.1702502569,0.319440228044,420.408335368,0.0,0.327261339425,0.0,1.0,10.6203886668,66.9874998728,7.58100032806,2419.16617839,66.7685000102,66.7471694946,59.1874996821,59.1501108805,8.52149963379,1942.9995931,50.703499794,50.5293986003,42.1820001602,41.8825429281,42.1574071248,1.0,0.0,99.9981231689,1.0,0.0,0.218999862671,75.4009984334,100.0,4.75443104903,24.58649985,1.85100015004,5.86595761776,40.3310000102,71.0,225.783334096,0.327261339425,24.58649985,0.492696845645,49.2696844737,2.0,1.0,1.0,689.775583903,689.775583903,0.0,0.299824209886,0.0,1.0,10.4294223785,65.5055007935,6.4439980189,2890.88810221,65.5969988505,65.3871180216,59.1530008316,58.886487325,8.2430006663,1889.24994914,50.4725004832,50.4309616089,42.2294998169,42.775970459,42.1574071248,1.0,0.0,96.9165770213,1.0,0.0,-0.0914980570475,100.0,5.9930763642,41.2684996923,239.0,194.625,0.299824209886,23.3674990336,0.463427788871,46.3427797953,2.0,1.0,1.0,648.798904419,648.798904419,420.408335368,0.319318423987,3956.82541911,0.0,31.7979377111,5.11381773154,7.75,3956.82541911,0.0746030627877,98.1783339183,98.1783339183,73.8118330638,2.0,50.733950297,42.749071757,42.1537036896,1.0,1107.64923501,1229.16119225,0.0,0.0,0.0,24.5474230448,1.0,0.0,4.6008332173,34.6400766373,1.0,44.6428565979,1.0,1.0,1.0,0.0,2.83083327611,1.0,36.5238091151,0.0,1.0,0.00563876607512,7.43166641394,36.4210945765,7.43166641394,2.0,0.0,33.9578309431,0.0566000007093,37.6830919474,0.96175207682,673.281008872,0.0,1.0,2047.24920627,0.00204724920627,665.779001328,0.455870820187,0.505881016429,0.0,0.455870820187,0.0,599.961669922,665.779001328,0.0,599.961669922,0.0,0.000599961669922,0.455805075665,1.0,0.0,2.0,2.0,1.0,71.4353237152,38.2250293096,34.6400766373,0.346400766373,1.0,11.0833333333,2336.81042726,71.6409228905,1265.74067125,0.961751836615,1265.74067125,1.0,0.0,0.0,0.0,49.4125000636,1.0,73.8611106873,1.0,0.0,44.2250006994,48.7658335368,1.0,73.7083365122,0.0,1.0,98.1783339183,0.0,641.809997559,0.000271058479574,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.525999532487,139022.0,1235.63137612,37.8814520446,669.28359664,0.508543924444,669.28359664,0.526067981105,1.0,1.0,1.0,0.0,1316.07824707,1316.07824707,0.0,1316.07824707,0.0,599.961669922,1316.07824707
2016-01-24T23:00:00.000Z,0.0,0.00410077835395,0.858176288194,0.516576711894,38.3177498182,0.0673814181793,73.9500001272,0.0,36.4733333588,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4766661326,1.0,79.6666641235,1.0,0.0,73.9500001272,61.0814533234,2.0,0.0,97.1587497393,58.8409999212,0.29947260699,329.783332825,0.0,0.30645729788,0.0,1.0,10.2324128946,65.2399984996,6.24749946594,2412.0828654,65.094499588,65.0775527954,58.8470001221,58.8072611491,7.74750010173,1770.33291626,50.1065003077,49.9363428752,42.359000206,41.9913508097,42.7759256363,1.0,0.0,77.4724559784,1.0,0.0,0.14549891154,68.5340010325,100.0,4.35429068406,22.735499382,1.93500010173,5.8781222105,40.4240001043,71.0,175.325002035,0.30645729788,22.735499382,0.408333838327,40.8333835602,2.0,1.0,1.0,571.667373657,571.667373657,0.0,0.284189579589,0.0,1.0,10.1018788815,64.0354998906,5.29350058238,2886.76363118,64.1285003026,63.9277979533,58.8349997203,58.5637359619,7.57699902852,1718.24994914,49.8799997965,49.8457158407,42.303000768,42.8563893636,42.7759256363,1.0,0.0,42.995619456,1.0,0.0,-0.0930004119873,100.0,5.99429277579,41.2775004705,239.0,154.458333333,0.284189579589,21.8254995346,0.387761283148,38.776128451,2.0,1.0,1.0,542.865796407,542.865796407,329.783332825,0.299298923778,3579.92930094,0.0,29.5696438154,5.65331963698,7.96614583333,3579.92930094,0.070422453495,77.4899997711,77.4899997711,68.38042895,2.0,50.1854527791,42.807665507,42.7851848602,1.0,896.771648749,1058.23899396,0.0,0.0,0.0,24.886704127,1.0,0.0,2.94999992847,33.9602959951,1.0,38.1607138316,1.0,1.0,1.0,0.0,1.56583331029,1.0,29.8214279811,0.0,1.0,0.00408256620978,4.51583323876,29.4481814702,4.51583323876,2.0,0.0,27.4928371548,0.0566000007093,32.4430331539,0.961608290866,673.695045743,0.0,1.0,1657.48775703,0.00165748775703,573.198458433,0.441094379121,0.520515197658,0.0,0.441094379121,0.0,485.73916626,573.198458433,0.0,485.73916626,0.0,0.00048573916626,0.441226877272,1.0,0.0,2.0,2.0,1.0,75.8072020213,36.9215504328,33.9602959951,0.339602959951,1.0,9.91666666667,1955.01064271,59.9358703087,1058.93762469,0.961609576779,1058.93762469,1.0,0.0,0.0,0.0,38.9708331426,1.0,68.4722232819,1.0,0.0,40.9666671753,38.5191669464,1.0,68.2777779897,0.0,1.0,77.4899997711,0.0,551.25,0.000233366180561,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.54129577141,139022.0,1049.82989481,32.185230631,568.643643599,0.516379020546,568.643643599,0.541200603761,1.0,1.0,1.0,0.0,1101.21368408,1101.21368408,0.0,1101.21368408,0.0,485.73916626,1101.21368408
2016-01-25T00:00:00.000Z,0.0,0.00356379154471,0.864793205833,0.518145670515,38.160999457,0.069223461748,73.8858337402,0.0,36.4308338165,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5658330917,1.0,79.6666641235,1.0,0.0,73.8858337402,60.3466320038,2.0,0.0,96.9817495346,58.8207500776,0.293940660316,314.041666667,0.0,0.295471994895,0.0,1.0,10.2154917717,65.1350002289,6.16199906667,2413.74951172,64.995499293,64.9561157227,58.8335002263,58.7850367228,7.57650025686,1790.99961344,50.6929998398,50.5166600545,43.1164995829,42.7574742635,42.9796288808,1.0,0.0,56.0121043523,1.0,0.0,0.139500935872,67.1329987844,100.0,4.23275522391,21.8789997101,1.92299969991,5.98273654779,41.193499883,71.0,167.050000509,0.295471994895,21.8789997101,0.403813142322,40.3813145955,2.0,1.0,1.0,565.338399251,565.338399251,0.0,0.275830769192,0.0,1.0,10.0716626644,63.8825009664,5.1645005544,2887.51357015,63.9725004832,63.7610321045,58.8079999288,58.5420481364,7.338499705,1742.24994914,50.4665002823,50.4207636515,43.1280005773,43.7027664185,42.9796288808,1.0,0.0,31.6303283374,1.0,0.0,-0.089999516805,100.0,6.10576462746,42.0994997025,239.0,147.008333842,0.275830769192,20.8444999059,0.38068972088,38.0689716339,2.0,1.0,1.0,532.965609233,532.965609233,314.041666667,0.293923159243,3600.34940592,0.0,28.2290520668,4.56363832951,6.4140625,3600.34940592,0.0715122145758,76.4658330282,76.4658330282,68.2386506399,2.0,50.7409057617,43.6196950277,42.9833329519,1.0,864.515457185,1031.9639469,0.0,0.0,0.0,25.2525361379,1.0,0.0,2.51999992132,33.5809640884,1.0,36.321428299,1.0,1.0,1.0,0.0,1.28749998411,1.0,27.6488087972,0.0,1.0,0.00355926940627,3.80749990543,27.7104112307,3.80749990543,2.0,0.0,26.5039407918,0.0566000007093,31.6375041308,0.961484791988,674.050804208,0.0,1.0,1597.86918782,0.00159786918782,558.966497073,0.43829489063,0.523188476828,0.0,0.43829489063,0.0,468.267499288,558.966497073,0.0,468.267499288,0.0,0.000468267499288,0.438282785316,1.0,0.0,2.0,2.0,1.0,77.5499725342,36.1887693405,33.5809640884,0.335809640884,1.0,11.0833333333,1896.47940408,58.1414449226,1027.23399636,0.961483367458,1027.23399636,1.0,0.0,0.0,0.0,38.5491666794,1.0,68.0694459279,1.0,0.0,40.7416667938,37.9166663488,1.0,67.9027779897,0.0,1.0,76.4658330282,0.0,492.480010986,0.000227571924809,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.544147194362,139022.0,1021.89340986,31.3287659641,553.511759213,0.51808288283,553.511759213,0.544160430819,1.0,1.0,1.0,0.0,1068.38457235,1068.38457235,0.0,1068.38457235,0.0,468.267499288,1068.38457235
2016-01-25T01:00:00.000Z,0.0,0.00394895331884,0.8522539504,0.51498903904,38.6500007312,0.0656632558853,73.9691677094,0.0,36.3824996948,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.586666743,1.0,79.6666641235,1.0,0.0,73.9691677094,61.3877948125,2.0,0.0,97.5607506434,58.9107499123,0.299350905328,337.775001526,0.0,0.307211319331,0.0,1.0,10.3013057709,65.5219993591,6.45600032806,2418.33284505,65.3720003764,65.3350524902,58.9160000483,58.8739217122,7.98749987284,1771.9995931,50.7395003637,50.5650736491,42.7520004908,42.3954137166,42.8166666031,1.0,0.0,89.4346440633,1.0,0.0,0.149998982747,71.8954995473,100.0,4.3700653712,22.6199998856,1.93650054932,5.93124039968,40.8154999415,71.0,181.083333333,0.307211319331,22.6199998856,0.421001506987,42.1001507441,2.0,1.0,1.0,589.402109782,589.402109782,0.0,0.278562764824,0.0,1.0,10.1574767431,64.296500206,5.47200075785,2888.63838704,64.3775005341,64.1725082397,58.9054997762,58.6370875041,7.83650016785,1722.49993896,50.5220003128,50.4666671753,42.685500145,43.2744725545,42.8166666031,1.0,0.0,39.6294619242,1.0,0.0,-0.081000328064,100.0,6.04903292656,41.6795002619,239.0,156.691665649,0.278562764824,21.6920003891,0.401816635132,40.1816628774,2.0,1.0,1.0,562.543289185,562.543289185,337.775001526,0.299477618571,3584.59678141,0.0,29.4565575918,5.46587216854,7.82291666667,3584.59678141,0.068656113915,77.4883346558,77.4883346558,68.339099884,2.0,50.7902526855,43.236289978,42.8203703562,1.0,911.447393112,1091.19374548,0.0,0.0,0.0,25.701631546,1.0,0.0,2.91833325227,33.2143685023,1.0,38.2976182302,1.0,1.0,1.0,0.0,1.53749998411,1.0,29.6666665077,0.0,1.0,0.00395000067063,4.45583323638,29.6011699041,4.45583323638,2.0,0.0,27.942759775,0.0566000007093,33.4533456659,0.961342702398,674.460272889,0.0,1.0,1684.61268525,0.00168461268525,591.048502591,0.437528081079,0.52381290369,0.0,0.437528081079,0.0,493.688329061,591.048502591,0.0,493.688329061,0.0,0.000493688329061,0.437798187137,1.0,0.0,2.0,2.0,1.0,79.2163543701,35.5061483383,33.2143685023,0.332143685023,1.0,10.5,2002.6411386,61.3961054409,1084.73683165,0.961340984769,1084.73683165,1.0,0.0,0.0,0.0,39.1316668193,1.0,68.4166666667,1.0,0.0,40.9583339691,38.3566665649,1.0,68.2638899485,0.0,1.0,77.4883346558,0.0,516.599975586,0.000240633465681,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.544877324476,139022.0,1072.6262921,32.8841127146,580.991383437,0.514899847039,580.991383437,0.544650607041,1.0,1.0,1.0,0.0,1128.3580424,1128.3580424,0.0,1128.3580424,0.0,493.688329061,1128.3580424
2016-01-25T02:00:00.000Z,0.0,0.00356307317147,0.860963861255,0.517098261539,38.230749925,0.0682387087855,74.0566666921,0.0,36.4575001399,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5991665522,1.0,79.6666641235,1.0,0.0,74.0566666921,60.2941617966,2.0,0.0,97.0012497902,58.7704998652,0.291969363067,316.983329773,0.0,0.295255325141,0.0,1.0,10.2239522934,65.1560001373,6.23250039419,2414.99953206,65.0150000254,64.9739176432,58.7824996312,58.7291590373,7.80600039164,1761.33290609,50.8655001322,50.683555603,43.0594997406,42.700205485,43.0277776718,1.0,0.0,59.6662664413,1.0,0.0,0.141000111898,68.4305000305,100.0,4.25013633569,21.9555002848,1.93499946594,5.97381595771,41.1245002747,71.0,169.11666743,0.295255325141,21.9555002848,0.409180991763,40.910528183,2.0,1.0,1.0,572.853388468,572.853388468,0.0,0.273816506504,0.0,1.0,10.0692453384,63.8914995193,5.21399943034,2890.5131429,63.9724995295,63.7623138428,58.7585000992,58.4891077677,7.54700024923,1717.24994914,50.6524998347,50.5890655518,43.1054995855,43.6791534424,43.0277776718,1.0,0.0,31.4147462845,1.0,0.0,-0.0810000101725,100.0,6.10113743941,42.0710000992,239.0,147.866666158,0.273816506504,20.8669999441,0.385755607968,38.5755608877,2.0,1.0,1.0,540.057851156,540.057851156,316.983329773,0.291965152942,3552.50813802,0.0,28.3599472046,4.76050444444,6.89322916667,3552.50813802,0.0685978577003,74.4624989827,74.4624989827,67.6328678131,2.0,50.8908462524,43.556002299,43.0240739187,1.0,866.552429683,1060.32749501,0.0,0.0,0.0,25.5171000163,1.0,0.0,2.58416662614,33.265399615,1.0,36.5773801804,1.0,1.0,1.0,0.0,1.28416662415,1.0,27.8452372551,0.0,1.0,0.0035621218437,3.86833326022,27.9056382179,3.86833326022,2.0,0.0,26.5663894132,0.0566000007093,32.5070615154,0.961338770849,674.471611068,0.0,1.0,1601.63408938,0.00160163408938,574.329701556,0.43233157688,0.529007873298,0.0,0.43233157688,0.0,469.370831807,574.329701556,0.0,469.370831807,0.0,0.000469370831807,0.432363850375,1.0,0.0,2.0,2.0,1.0,79.6335805257,35.4922574361,33.265399615,0.33265399615,1.0,9.91666666667,1926.8799247,59.0734509287,1043.70053336,0.961339450177,1043.70053336,1.0,0.0,0.0,0.0,37.6666666667,1.0,67.4027773539,1.0,0.0,40.3416671753,36.7958332698,1.0,67.236111323,0.0,1.0,74.4624989827,0.0,482.190002441,0.00023382674336,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.550282081111,139022.0,1036.40643024,31.7736998628,561.37278206,0.517073417516,561.37278206,0.550248146418,1.0,1.0,1.0,0.0,1085.67325846,1085.67325846,0.0,1085.67325846,0.0,469.370831807,1085.67325846
2016-01-25T03:00:00.000Z,0.0,0.00381631111915,0.848706035747,0.514075539457,38.7700012525,0.0647199984117,74.066666921,0.0,36.4149999619,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6516669591,1.0,79.6666641235,1.0,0.0,74.066666921,61.3935944239,2.0,0.0,97.8112510045,59.041249752,0.295407518875,338.266665141,0.0,0.302898149428,0.0,1.0,10.3363566399,65.673500061,6.47550137838,2422.49951172,65.5220006307,65.479385376,59.0464992523,58.9964650472,7.89299996694,1809.66628011,50.9704999924,50.793762207,43.0775000254,42.7262929281,42.8703708649,1.0,0.0,88.9956448873,1.0,0.0,0.151499430339,72.2719993591,100.0,4.35808034738,22.4445006053,1.91550064087,5.97827629248,41.1619993846,71.0,180.25,0.302898149428,22.4445006053,0.425116337367,42.6362050374,2.0,1.0,1.0,595.162872314,595.162872314,0.0,0.277816115327,0.0,1.0,10.204613924,64.5050004323,5.54250049591,2896.51236979,64.5785007477,64.3744150798,59.0360002518,58.7659327189,7.76750055949,1757.49996948,50.7485001882,50.6949005127,42.9809996287,43.5253219604,42.8703708649,1.0,0.0,40.5785570145,1.0,0.0,-0.0735003153483,100.0,6.08268801371,41.9345000585,239.0,158.016666412,0.277816115327,21.597501119,0.406289186024,40.6367254257,2.0,1.0,1.0,568.804860433,568.804860433,338.266665141,0.295522062565,3673.2781779,0.0,28.8922293981,4.87685485681,6.94010416667,3673.2781779,0.0692383782079,79.2641665141,79.2641665141,68.8444531759,2.0,50.9945958455,43.5133361816,42.8629636765,1.0,915.596732495,1116.75113923,0.0,0.0,0.0,25.7750946681,1.0,0.0,2.87083329757,33.2714045842,1.0,38.0178553263,1.0,1.0,1.0,0.0,1.49916661779,1.0,29.5059518814,0.0,1.0,0.0038179565421,4.3699999253,29.5636496544,4.3699999253,2.0,0.0,28.0699684263,0.0566000007093,34.236873184,0.961350442141,674.4379613,0.0,1.0,1692.28183853,0.00169228183853,604.891744787,0.43309964789,0.528250602054,0.0,0.43309964789,0.0,495.935831706,604.891744787,0.0,495.935831706,0.0,0.000495935831706,0.433270546297,1.0,0.0,2.0,2.0,1.0,81.3347911835,35.5387776693,33.2714045842,0.332714045842,1.0,11.0833333333,2032.34787172,62.3068416103,1100.82757649,0.961350249944,1100.82757649,1.0,0.0,0.0,0.0,40.1274998983,1.0,68.6666673024,1.0,0.0,41.1000013351,39.1366666158,1.0,68.5000012716,0.0,1.0,79.2641665141,0.0,506.029998779,0.000246269462272,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.549488182985,139022.0,1086.71921623,33.3161674842,588.624859835,0.514044767963,588.624859835,0.549310412142,1.0,1.0,1.0,0.0,1145.08481852,1145.08481852,0.0,1145.08481852,0.0,495.935831706,1145.08481852
2016-01-25T04:00:00.000Z,0.0,0.00428368746896,0.837228195979,0.511625057241,39.4044998487,0.0615830669287,74.1508324941,0.0,36.4324995677,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7183335622,1.0,79.6666641235,1.0,0.0,74.1508324941,62.9113470713,2.0,0.0,98.3812494278,58.9767495791,0.304497177069,367.024998983,0.0,0.311567560312,0.0,1.0,10.4342570305,66.1385002136,6.97499974569,2422.08284505,65.9629993439,65.9098103841,58.9879995982,58.9399541219,8.24849923452,1857.99958293,51.0439996719,50.8670196533,42.7955004374,42.4596710205,42.6611111959,1.0,0.0,99.9981231689,1.0,0.0,0.17850112915,73.9400011698,100.0,4.49064950148,23.1674989065,1.89150047302,5.943607529,40.9039999644,71.0,198.966667175,0.311567560312,23.1674989065,0.456148783366,45.6148783366,2.0,1.0,1.0,638.608296712,638.608296712,0.0,0.278801606645,0.0,1.0,10.2674636841,64.7689997355,5.87100060781,2891.26306152,64.8365001678,64.6306228638,58.96549956,58.6970469157,8.00599988302,1806.24994914,50.8354997635,50.768854777,42.8294998805,43.3848953247,42.6611111959,1.0,0.0,53.4621804555,1.0,0.0,-0.0675004323324,100.0,6.06869880358,41.8309996923,239.0,167.991666158,0.278801606645,22.0070002874,0.430382454282,43.0382452011,2.0,1.0,1.0,602.535435994,602.535435994,367.024998983,0.304611791198,3732.20465088,0.0,29.6826570829,4.77656364441,6.97395833333,3732.20465088,0.0702107523364,84.5758330027,84.5758330027,70.587629954,2.0,51.0610224406,43.3101654053,42.6370372772,1.0,980.1752653,1158.95456296,0.0,0.0,0.0,25.7852128347,1.0,0.0,3.3341665864,33.2027867635,1.0,39.8571421305,1.0,1.0,1.0,0.0,1.82916662097,1.0,31.4107131958,0.0,1.0,0.00428418041237,5.1633332173,31.5031689008,5.1633332173,2.0,0.0,30.0497891405,0.0566000007093,35.5307274866,0.961272117896,674.663748441,0.0,1.0,1811.64124027,0.00181164124027,627.751361155,0.440466229662,0.520805171045,0.0,0.440466229662,0.0,530.914995829,627.751361155,0.0,530.914995829,0.0,0.000530914995829,0.440689792236,1.0,0.0,2.0,2.0,1.0,82.7574596405,35.2090021769,33.2027867635,0.332027867635,1.0,11.0833333333,2139.12982826,65.5805166271,1158.66635698,0.961271400707,1158.66635698,1.0,0.0,0.0,0.0,42.5999997457,1.0,70.3750025431,1.0,0.0,42.141667366,41.975833257,1.0,70.2361132304,0.0,1.0,84.5758330027,0.0,552.619995117,0.000255576293584,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.541787855815,139022.0,1138.41735707,34.9011067151,616.627319395,0.511576264778,616.627319395,0.541555799304,1.0,1.0,1.0,0.0,1205.34778849,1205.34778849,0.0,1205.34778849,0.0,530.914995829,1205.34778849
2016-01-25T05:00:00.000Z,0.0,0.00519280086719,0.809245849058,0.50784519402,40.7717510859,0.0537536670169,73.973332723,0.0,36.4299999873,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5183331172,1.0,79.6666641235,1.0,0.0,73.973332723,66.4267292023,2.0,0.0,99.6862506866,58.9144996007,0.319855994198,440.925005595,0.0,0.325772152126,0.0,1.0,10.6445616881,67.0789992015,7.92300097148,2419.99951172,66.8555005391,66.8069330851,58.9324995677,58.8802719116,8.74199962616,1992.99954224,51.0769996643,50.9014180501,42.3350000381,42.0670801799,42.1759258906,1.0,0.0,99.9981231689,1.0,0.0,0.223498662313,74.0390001933,100.0,4.75650529067,24.520500501,1.84200064341,5.88805639744,40.4929993947,71.0,236.583334605,0.325772152126,24.520500501,0.518529862903,51.8529860179,2.0,1.0,1.0,725.941808065,725.941808065,0.0,0.301669114735,0.0,1.0,10.4511780739,65.5775000254,6.76500066121,2895.01259359,65.661500295,65.4471791585,58.8964996338,58.6243286133,8.4139995575,1931.99993896,50.8685000738,50.8064626058,42.4545005163,42.9227727254,42.1759258906,1.0,0.0,94.2117589315,1.0,0.0,-0.0840002695719,100.0,6.01578338941,41.4350001017,239.0,204.341668447,0.301669114735,23.2069997787,0.4830019306,48.3001931508,2.0,1.0,1.0,676.20270284,676.20270284,440.925005595,0.317274622657,4057.75893148,0.0,30.9701449654,4.58801031113,6.69791666667,4056.2208141,0.0728281867459,100.430000305,100.430000305,74.3239682515,2.0,51.0572870428,42.9003018466,42.1722221375,1.0,1149.23489752,1302.80382512,0.0,0.0,0.0,26.1078526179,1.0,0.0,4.45499990384,32.8246469498,1.0,43.9702377319,1.0,1.0,1.0,0.0,2.70333325863,1.0,35.8690465291,0.0,1.0,0.00512181918825,7.15833310286,35.9863491058,7.15833310286,2.0,0.0,35.2327461894,0.0566000007093,39.9407959191,0.961123954131,675.09099825,0.0,1.0,2124.11127766,0.00212411127766,705.667763579,0.451564532422,0.511905791754,0.0,0.451564532422,0.0,622.486673991,705.667763579,0.0,622.486673991,0.0,0.000622486673991,0.448885145287,1.0,0.0,2.0,2.0,1.0,83.6832407171,34.6411455328,32.8246469498,0.328246469498,1.0,9.91666666667,2446.06150536,74.9902951676,1324.91685915,0.961121718741,1324.91685915,1.0,0.0,0.0,0.0,50.6808331807,1.0,74.1249987284,1.0,0.0,44.4000008901,49.7491671244,1.0,74.0000012716,0.0,1.0,100.430000305,0.0,664.789978027,0.000287298383847,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.532612864503,139022.0,1292.39577092,39.6217102972,700.030208493,0.507816194285,700.030208493,0.532860747803,1.0,1.0,1.0,0.0,1386.08763631,1378.51099743,0.0,1378.51099743,0.0,622.486673991,1378.51099743
