timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-01-25T06:00:00.000Z,0.0,0.00487431491075,0.815822119609,0.508226782311,40.1747495333,0.0557220264706,74.1591657003,0.0,36.3858337402,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7733332316,1.0,79.6666641235,1.0,0.0,74.1591657003,65.4537556966,2.0,0.0,98.9437497457,58.7690002124,0.314527844545,418.891670227,0.0,0.321606672999,0.0,1.0,10.5212796529,66.5239995321,7.53749974569,2423.74951172,66.3170000712,66.2773081462,58.7795003255,58.7317021688,8.67899926503,1911.66622925,50.7769994736,50.5994720459,42.0980002085,41.7921854655,42.2796290716,1.0,0.0,99.9981231689,1.0,0.0,0.206999460856,74.8805007935,100.0,4.66890565554,24.2189998627,1.86750062307,5.85237399737,40.2304995855,71.0,222.391666412,0.321606672999,24.2189998627,0.493817345755,49.381734848,2.0,1.0,1.0,691.344284058,691.344284058,0.0,0.300036008466,0.0,1.0,10.356903553,65.1739991506,6.49499924978,2887.88848877,65.253499349,65.0484848022,58.7585000992,58.487836202,8.47700087229,1853.49990845,50.5640001297,50.5042775472,42.0869992574,42.5806452433,42.2796290716,1.0,0.0,99.9981155396,1.0,0.0,-0.0795001983643,100.0,5.96773370107,41.0795001984,239.0,196.5,0.300036008466,23.1665000916,0.46757913862,46.7579135895,2.0,1.0,1.0,654.610794067,654.610794067,418.891670227,0.314422168171,3893.81490072,0.0,31.3144042275,5.49075774352,8.13541666667,3893.81490072,0.0698704337009,93.1224994659,93.1224994659,72.3072109222,2.0,50.7688071511,42.5542990945,42.2759253184,1.0,1094.1781106,1270.58850875,0.0,0.0,0.0,26.3199030558,1.0,0.0,4.10499997934,32.4595972697,1.0,42.5773792267,1.0,1.0,1.0,0.0,2.3866666158,1.0,34.4880949656,0.0,1.0,0.00486729542675,6.49166663488,34.0716466904,6.49166663488,2.0,0.0,33.5448390404,0.0566000007093,38.95315269,0.960992238123,675.470969807,0.0,1.0,2022.35075659,0.00202235075659,688.218236782,0.445006802772,0.516753647726,0.0,0.445006802772,0.0,592.664993286,688.218236782,0.0,592.664993286,0.0,0.000592664993286,0.44488191853,1.0,0.0,2.0,2.0,1.0,84.1131591797,34.184625799,32.4595972697,0.324595972697,1.0,11.0833333333,2369.20337578,72.6340118889,1283.28641305,0.963564897847,1283.28641305,1.0,0.0,0.0,0.0,46.8933334351,1.0,72.5138880412,1.0,0.0,43.4000005722,45.9174995422,1.0,72.3333339691,0.0,1.0,93.1224994659,0.0,629.710021973,0.000280194161284,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.536293558307,139022.0,1249.59182151,38.3094453383,676.845315516,0.508214207421,676.845315516,0.536414323066,1.0,1.0,1.0,0.0,1331.81108602,1331.81108602,0.0,1331.81108602,0.0,592.664993286,1331.81108602
2016-01-25T07:00:00.000Z,0.0,0.00428032216428,0.828687305388,0.509987461666,39.6047499975,0.05917884277,74.0933335622,0.0,36.4141667684,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6791667938,1.0,79.6666641235,1.0,0.0,74.0933335622,63.8192170461,2.0,0.0,98.3707497915,58.765999794,0.30693496345,384.41666158,0.0,0.313856851111,0.0,1.0,10.4270050526,66.107000351,7.14599990845,2422.91617839,65.9179999034,65.8748423258,58.7719999949,58.7196426392,8.28749974569,1893.99954224,50.8009999593,50.6217676799,42.5135002136,42.1860605876,42.5185187658,1.0,0.0,99.9981231689,1.0,0.0,0.189000447591,74.1364994049,100.0,4.52090466022,23.4044996897,1.88400014242,5.90610039234,40.6295000712,71.0,205.275000254,0.313856851111,23.4044996897,0.467147383917,46.71473821,2.0,1.0,1.0,654.006337484,654.006337484,0.0,0.287915990467,0.0,1.0,10.2783414523,64.8259995778,6.14550018311,2887.5135498,64.9054997762,64.6996307373,58.7599995931,58.4910227458,8.11850070953,1839.74991862,50.5834999084,50.5189412435,42.4649991989,42.9546839396,42.5185187658,1.0,0.0,79.2615922292,1.0,0.0,-0.0795001983643,100.0,6.01537787914,41.4304997126,239.0,179.141666412,0.287915990467,22.4405005773,0.444456002372,44.4456005096,2.0,1.0,1.0,622.23840332,622.23840332,384.41666158,0.30700443134,3836.63871257,0.0,29.861424764,4.96192115545,6.99479166667,3836.63871257,0.0703201937261,88.0783322652,88.0783322652,71.3256371816,2.0,50.7883504232,42.9509633382,42.512963295,1.0,1019.6377856,1201.35217353,0.0,0.0,0.0,27.3095475833,1.0,0.0,3.45999991894,31.4624524117,1.0,40.3154748281,1.0,1.0,1.0,0.0,1.90083328883,1.0,31.8511896133,0.0,1.0,0.00428095022329,5.3608332475,31.7117495537,5.3608332475,2.0,0.0,31.2596140117,0.0566000007093,36.8305350849,0.960534929141,676.791595501,0.0,1.0,1884.57914409,0.00188457914409,650.716159423,0.44097232468,0.519560051813,0.0,0.44097232468,0.0,552.289993286,650.716159423,0.0,552.289993286,0.0,0.000552289993286,0.44103546689,1.0,0.0,2.0,2.0,1.0,86.6891593933,32.8661870956,31.4624524117,0.314624524117,1.0,11.6666666667,2220.98995913,68.0901490966,1203.00615271,0.960532376493,1203.00615271,1.0,0.0,0.0,0.0,44.4883330663,1.0,71.2361119588,1.0,0.0,42.6250006358,43.5899998347,1.0,71.0416679382,0.0,1.0,88.0783322652,0.0,566.070007324,0.000264925947583,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.540908421755,139022.0,1179.18716545,36.1510098586,638.710413527,0.509974142704,638.710413527,0.540821353295,1.0,1.0,1.0,0.0,1252.43685913,1252.43685913,0.0,1252.43685913,0.0,552.289993286,1252.43685913
2016-01-25T08:00:00.000Z,0.0,0.00464642830101,0.820536928374,0.508802401897,40.058499972,0.0570473575006,74.2133337657,0.0,36.451666832,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7616662979,1.0,79.6666641235,1.0,0.0,74.2133337657,64.8335695267,2.0,0.0,98.8957497279,58.8372497559,0.311628833645,405.70833079,0.0,0.319513278403,0.0,1.0,10.5224881967,66.5120004018,7.45949904124,2425.83284505,66.3124993642,66.2614186605,58.853000323,58.7945607503,8.48700078328,1928.99955241,50.8970006307,50.7141367594,42.4099998474,42.1052525838,42.3462963104,1.0,0.0,99.9981231689,1.0,0.0,0.199501037598,74.7785002391,100.0,4.62713309129,23.9024995168,1.86000029246,5.8953551054,40.549999555,71.0,217.949999491,0.319513278403,23.9024995168,0.487192430042,48.7848141988,2.0,1.0,1.0,682.069402059,682.069402059,0.0,0.292644720685,0.0,1.0,10.3399825891,65.0855007172,6.34500153859,2885.26381429,65.1665007273,64.9532903035,58.8214991887,58.5522588094,8.19950008392,1877.49990845,50.6855004628,50.6183929443,42.4860003789,42.9744720459,42.3462963104,1.0,0.0,92.7858409882,1.0,0.0,-0.0810000101725,100.0,6.01902727286,41.4604994456,239.0,187.758331299,0.292644720685,22.6805003484,0.458126921881,45.8126910528,2.0,1.0,1.0,641.377690633,641.377690633,405.70833079,0.311600725284,3922.40305583,0.0,30.381231149,4.95309333007,7.20833333333,3922.40305583,0.0713218460994,92.8108336131,92.8108336131,72.4652182261,2.0,50.8769251506,42.9102045695,42.3499997457,1.0,1068.54671375,1240.38898349,0.0,0.0,0.0,26.5636744499,1.0,0.0,3.81166654825,32.2893258731,1.0,41.7261899312,1.0,1.0,1.0,0.0,2.23749993245,1.0,33.5535705884,0.0,1.0,0.00464061872035,6.04916640123,33.5500084559,6.04916640123,2.0,0.0,32.7590427669,0.0566000007093,38.0273087128,0.960626310767,676.527629147,0.0,1.0,1974.97668256,0.00197497668256,671.860569544,0.444568282574,0.516063165998,0.0,0.444568282574,0.0,578.781667074,671.860569544,0.0,578.781667074,0.0,0.000578781667074,0.44451208661,1.0,0.0,2.0,2.0,1.0,91.7153078715,33.1182947159,32.2893258731,0.322893258731,1.0,9.33333333333,2308.93569724,70.7863514797,1250.64223662,0.960631448572,1250.64223662,1.0,0.0,0.0,0.0,46.9166666667,1.0,72.3750006358,1.0,0.0,43.3333336512,46.0858332316,1.0,72.2222226461,0.0,1.0,92.8108336131,0.0,601.179992676,0.000273534467298,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.537212441634,139022.0,1222.88427434,37.4906569144,662.379089126,0.50878034122,662.379089126,0.537166535978,1.0,1.0,1.0,0.0,1301.89599609,1301.89599609,0.0,1301.89599609,0.0,578.781667074,1301.89599609
2016-01-25T09:00:00.000Z,0.0,0.00603441942534,0.805902113063,0.508005084927,41.0814992587,0.0528481341986,74.042500178,0.0,36.3116668065,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7308333715,1.0,79.6666641235,1.0,0.0,74.042500178,67.0230032603,2.0,0.0,100.346999486,59.2655002276,0.323532347145,455.008331299,0.0,0.327008412517,0.0,1.0,10.741253535,67.4809996287,7.97999986013,2423.74951172,67.261999766,67.1998596191,59.2819999059,59.2307510376,8.7690003713,2013.99955241,51.1100002925,50.9313608805,42.3409999212,42.0683441162,42.1870361964,1.0,0.0,99.9981231689,1.0,0.0,0.218999862671,74.0855000814,100.0,4.85096697013,24.9209998449,1.83299986521,5.89028656483,40.5080000559,71.0,240.966668447,0.327008412517,24.9209998449,0.525698838007,52.5698830287,2.0,1.0,1.0,735.97837321,735.97837321,0.0,0.309178320072,0.0,1.0,10.5720428626,66.0844999949,6.92099889119,2892.01291911,66.1699994405,65.9468282064,59.2490005493,58.9821650187,8.55499998728,1936.49992879,50.90299956,50.8281402588,42.3479995728,42.7970275879,42.1870361964,1.0,0.0,99.9981155396,1.0,0.0,-0.0854994455973,100.0,6.00199687481,41.3299996058,239.0,214.041665395,0.309178320072,23.8219998678,0.4933891914,49.3301086426,2.0,1.0,1.0,690.744867961,690.744867961,455.008331299,0.323028517662,4082.26302083,0.0,30.6876069849,4.49298290412,6.65625,4082.26302083,0.0714076044573,100.340000153,100.340000153,74.2605304718,2.0,51.0774714152,42.8127619425,42.1740738551,1.0,1177.5309775,1308.02924032,0.0,0.0,0.0,24.839468956,1.0,0.0,5.1941665411,34.4425309499,1.0,46.3035704295,1.0,1.0,1.0,0.0,3.29249991973,1.0,38.2619043986,0.0,1.0,0.00598619777792,8.48666644096,38.4907080332,8.48666644096,2.0,0.0,36.1002351651,0.0566000007093,40.1009944373,0.961226657903,674.794912262,0.0,1.0,2176.41044011,0.00217641044011,708.498126056,0.453515311353,0.50377552652,0.0,0.453515311353,0.0,637.813334147,708.498126056,0.0,637.813334147,0.0,0.000637813334147,0.453121607502,1.0,0.0,2.0,2.0,1.0,92.7436710704,35.0725194758,34.4425309499,0.344425309499,1.0,9.91666666667,2474.13279532,75.8508926281,1340.12176109,0.952889670366,1340.12176109,1.0,0.0,0.0,0.0,50.5516668955,1.0,74.041668574,1.0,0.0,44.316666921,49.88083299,1.0,73.8611119588,0.0,1.0,100.340000153,0.0,705.900024414,0.000288450708789,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.528681905352,139022.0,1318.99238446,40.4370977662,714.43634734,0.507997881447,714.43634734,0.528964971115,1.0,1.0,1.0,0.0,1406.3766276,1406.3766276,0.0,1406.3766276,0.0,637.813334147,1406.3766276
2016-01-25T10:00:00.000Z,0.0,0.00807436012552,0.795934042165,0.507749771318,41.9919999441,0.0500442351838,74.0191669464,0.0,36.2575003306,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7616666158,1.0,79.6666641235,1.0,0.0,74.0191669464,68.9842427572,2.0,0.0,101.796750069,59.8047501246,0.337407981548,499.674997965,0.0,0.340002455272,0.0,1.0,10.9708967209,68.457499822,8.39699999491,2419.99951172,68.2265001933,68.1669133504,59.8295001984,59.773592631,9.0899998347,2039.99952189,51.0920000076,50.9198862712,42.0020001729,41.7648264567,41.9722213745,1.0,0.0,99.9981231689,1.0,0.0,0.230999628703,76.265001297,100.0,5.12196934223,26.2245000203,1.80000019073,5.84872464339,40.2019999822,71.0,262.808334351,0.340002455272,26.2245000203,0.55195182437,55.1951828003,2.0,1.0,1.0,772.732554118,772.732554118,0.0,0.324952108599,0.0,1.0,10.792016983,67.0489997864,7.36049969991,2886.76363118,67.1404997508,66.9128901164,59.7800000509,59.5109329224,8.89699999491,1965.24989827,50.8940000534,50.823038737,41.9970000585,42.4197972616,41.9722213745,1.0,0.0,99.9981155396,1.0,0.0,-0.0914999643962,100.0,5.95719118913,41.0045000712,239.0,236.866666158,0.324952108599,25.1434996923,0.520440659296,52.0440657934,2.0,1.0,1.0,728.616923014,728.616923014,499.674997965,0.337315425197,4127.77058919,0.0,31.780676206,4.78566877047,7.078125,4127.77058919,0.0713587783925,105.675834656,105.675834656,75.4718360901,2.0,51.0743077596,42.4650217692,41.9648138682,1.0,1276.32881998,1352.96424669,0.0,0.0,0.0,22.0819333394,1.0,0.0,7.06999981403,37.7475668589,1.0,51.6011892955,1.0,1.0,1.0,0.0,4.887499849,1.0,43.9047613144,0.0,1.0,0.0080641583376,11.957499822,44.1308825811,11.957499822,2.0,0.0,39.1291366679,0.0566000007093,41.478592418,0.961677506932,673.495754838,0.0,1.0,2359.01680881,0.00235901680881,732.83731269,0.466822265255,0.494851972751,0.0,0.466822265255,0.0,691.327494303,732.83731269,0.0,691.327494303,0.0,0.000691327494303,0.466700494289,1.0,0.0,2.0,2.0,1.0,79.036046346,40.3896417618,37.7475668589,0.377475668589,1.0,10.5,2629.29306667,80.607729086,1424.16480699,0.961674238006,1424.16480699,1.0,0.0,0.0,0.0,53.4066670736,1.0,75.5000019073,1.0,0.0,45.200000445,52.2691669464,1.0,75.3333339691,0.0,1.0,105.675834656,0.0,757.909973145,0.000298359917265,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.514573390026,139022.0,1388.29176975,42.5616483332,751.972575969,0.507773152689,751.972575969,0.514616089871,1.0,1.0,1.0,0.0,1480.9222819,1480.9222819,0.0,1480.9222819,0.0,691.327494303,1480.9222819
2016-01-25T11:00:00.000Z,0.0,0.0108471858809,0.775148428866,0.514830279891,44.5959995588,0.0429846017897,73.9874998728,0.0,36.3475001653,1.0,79.6666641235,0.666666666667,0.0,0.0,47.7999992371,37.6516669591,1.0,79.6666641235,0.666666666667,0.0,73.9874998728,74.2379728953,2.0,0.0,105.592499415,60.9964998563,0.370248499623,638.375010173,0.0,0.372118873121,0.0,1.0,11.5836812655,71.0120004018,9.49049949646,2424.58284505,70.7509994507,70.6802444458,61.0234998067,60.957707723,9.67885698591,2140.66617839,51.6185000738,51.4524358114,41.6659997304,41.4918441772,41.5370372136,1.0,0.0,99.9981231689,1.0,0.0,0.261000951131,71.9989999135,100.0,5.78178977966,29.0849997203,1.81499958038,5.80189148585,39.85100015,71.0,330.650004069,0.372118873121,29.0849997203,0.634217554728,63.4217557907,2.0,1.0,1.0,887.904576619,887.904576619,0.0,0.365953099817,0.0,1.0,11.3987579346,69.576499939,8.71350002289,2898.762146,69.6829999288,69.4315694173,60.9694999059,60.6864827474,9.56750011444,2054.99994914,51.4250005086,51.3553695679,41.6175006231,41.9755477905,41.5370372136,1.0,0.0,99.9981155396,1.0,0.0,-0.106499989827,100.0,5.90407296022,40.6100002925,239.0,307.72500356,0.365953099817,28.0654993057,0.599899179368,59.9899174372,2.0,1.0,1.0,839.858851115,839.858851115,638.375010173,0.369842827561,4365.22668457,0.0,33.3048148155,4.93955075741,7.28645833333,4365.22668457,0.0696797269098,120.022501628,120.022501628,78.6718184153,2.0,51.6152114868,42.136390686,41.5388889313,1.0,1571.2777594,1486.29755127,0.0,0.0,0.0,20.8798027039,1.0,0.0,10.6391663551,40.1436971029,1.0,59.2261889776,0.666666666667,1.0,1.0,0.0,8.0633332332,1.0,52.2202364604,0.0,1.0,0.0108150382946,18.7024995486,52.3078759511,18.7024995486,2.0,0.0,48.1715536219,0.0566000007093,45.5662671738,0.96055319549,676.740358632,0.333333333333,0.666666666667,2904.16590749,0.00290416590749,805.05771383,0.493618748058,0.466922116164,0.501202286961,0.489537422506,0.0,851.087509155,805.05771383,302.355000814,548.732508341,0.0,0.000851087509155,0.493312691649,1.0,0.0,2.0,2.0,0.666666666667,60.5577675502,45.9766426086,40.1436971029,0.401436971029,1.0,10.5,3057.57531068,93.7378207957,1656.14522299,0.960540864222,1656.14522299,1.0,0.0,0.0,0.0,60.599167188,1.0,78.6805559794,1.0,0.0,47.150001208,59.4233334859,1.0,78.5833358765,0.0,1.0,120.022501628,0.0,920.729980469,0.000327762995596,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.486103333607,139022.0,1639.24055357,50.2551275566,887.899769025,0.51496933943,887.899769025,0.48641404249,1.0,1.0,1.0,0.0,1724.17987061,1724.17987061,603.259419759,1120.92045085,0.0,851.087509155,1724.17987061
2016-01-25T12:00:00.000Z,0.0,0.0126118503381,0.776097894393,0.515250051077,44.8344990412,0.043093625484,73.9091669718,0.0,36.2824999491,1.0,79.6666641235,0.666666666667,0.0,0.0,47.7999992371,37.5675010681,1.0,79.6666641235,0.666666666667,0.0,73.9091669718,74.4223175049,2.0,0.0,106.424249013,61.589749972,0.374812028764,645.225006104,0.0,0.378038173015,0.0,1.0,11.7250930468,71.5775000254,9.31949806213,2424.58284505,71.3239987691,71.2461064657,61.6174996694,61.5564295451,9.50220031738,2215.66617839,51.1610005697,50.9918721517,41.5729999542,41.3830388387,41.437037468,1.0,0.0,99.9981231689,1.0,0.0,0.253501256307,77.2939999898,100.0,5.93435235818,29.7509988149,1.79700024923,5.79074068864,39.775999705,71.0,335.258338928,0.378038173015,29.7509988149,0.632486328852,63.2684907913,2.0,1.0,1.0,885.480860392,885.480860392,0.0,0.37114116664,0.0,1.0,11.5244574547,70.0849997203,8.63850021362,2889.01334635,70.2005004883,69.9471867879,61.5620002747,61.2739334106,9.41899998983,2122.2498881,50.9539998372,50.8918940226,41.5349998474,41.8727849325,41.437037468,1.0,0.0,99.9981155396,1.0,0.0,-0.115500768026,100.0,5.89434138934,40.5349998474,239.0,309.966669718,0.37114116664,28.6655006409,0.595220398676,59.5220400492,2.0,1.0,1.0,833.308558146,833.308558146,645.225006104,0.374124745933,4528.58719889,0.0,32.6759395599,4.29049217701,6.36979166667,4528.58719889,0.072714908871,125.224998474,125.224998474,79.9509652456,2.0,51.1464309692,42.02684021,41.4314816793,1.0,1598.93844752,1445.55554528,0.0,0.0,0.0,19.4209448497,1.0,0.0,12.1916663647,42.1965548197,1.0,62.0892852147,0.666666666667,1.0,1.0,0.0,9.51916631063,1.0,55.071428299,0.0,1.0,0.0125592725853,21.7108325958,55.191297849,21.7108325958,2.0,0.0,49.0195630289,0.0566000007093,44.3172163839,0.958001351937,684.144001414,0.333333333333,0.666666666667,2955.29068599,0.00295529068599,782.98967895,0.503101171571,0.454839702883,0.516306059006,0.495648950566,0.0,866.070007324,782.98967895,320.642501831,545.427505493,0.0,0.000866070007324,0.502492552002,1.0,0.0,2.0,2.0,0.666666666667,46.7366294861,51.0950444539,42.1965548197,0.421965548197,1.0,10.5,3044.4939928,93.3367794128,1649.05968627,0.957940874453,1649.05968627,1.0,0.0,0.0,0.0,63.0708335241,1.0,79.5972239176,1.0,0.0,47.6416676839,62.1541665395,1.0,79.4027792613,0.0,1.0,125.224998474,0.0,1007.17004395,0.000318778440707,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.474809787339,139022.0,1638.7109168,50.2388901816,887.612889611,0.51561545936,887.612889611,0.475466533512,1.0,1.0,1.0,0.0,1721.46291097,1721.46291097,621.031840007,1100.43107096,0.0,866.070007324,1721.46291097
2016-01-25T13:00:00.000Z,0.0,0.0163019190737,0.77268018492,0.549258457535,48.2154992421,0.0382070584769,81.5291659037,0.0,40.0799996058,1.0,82.3333346049,0.0,0.0,0.0,49.3166662852,41.4491669337,1.0,82.1944433848,0.0,0.0,81.5291659037,82.6017398834,2.0,0.0,110.699249268,62.4837500254,0.426749013365,909.941665649,0.0,0.427476440077,0.0,1.0,12.4792892933,74.4440002441,,2516.24951172,74.2219994863,74.1262919108,62.5144999822,62.4580103556,,2471.66615804,51.4535001119,51.291905721,40.7900002797,40.7079188029,40.5277773539,1.0,0.0,99.9981231689,1.0,0.0,0.222000757853,73.7674992879,100.0,6.82539900144,33.4319992065,2.01900005341,5.65389029185,38.7710002263,71.0,470.183326721,0.427476440077,33.4319992065,0.784719470796,78.5749823252,2.0,1.0,1.0,1098.60725911,1098.60725911,0.0,0.433368843449,0.0,1.0,12.2170126438,72.8525009155,,3005.62371826,72.9544995626,72.7041854858,62.4530000687,62.1579844157,,2313.24987793,51.237499555,51.1908874512,40.7205003103,40.9204508464,40.5277773539,1.0,0.0,99.9981155396,1.0,0.0,-0.103498458862,100.0,5.77573788166,39.6604998906,239.0,439.758336385,0.433368843449,32.2339992523,0.724114979335,72.4114977519,2.0,1.0,1.0,1013.76097107,1013.76097107,909.941665649,0.426282996562,5041.42252604,0.0,35.5170116425,4.0449351867,5.859375,5041.42252604,0.0765365863499,163.367499034,163.367499034,87.1814575195,2.0,51.3836695353,41.2358296712,40.5240736008,1.0,2196.2364137,1565.62243881,0.0,0.0,0.0,19.9365886052,1.0,0.0,18.8299996853,42.577911377,1.0,72.0178553263,0.0,1.0,1.0,0.0,15.9299996694,1.0,66.0059518814,0.0,1.0,0.016266225021,34.7599992752,66.1219215393,34.7599992752,2.0,0.0,67.3312656122,0.0566000007093,47.9981752504,0.955631265496,691.0647605,1.0,0.0,4059.26633868,0.00405926633868,848.024287082,0.557903794762,0.397710690128,0.557903794762,0.0,0.0,1189.59831746,848.024287082,1189.59831746,0.0,0.0,0.00118959831746,0.557288358609,1.0,1.10524219259,2.0,2.0,0.0,35.4298175176,54.4062515895,42.577911377,0.42577911377,1.0,10.5,3761.85885251,115.329440863,2037.62260455,0.95561448489,2037.62260455,1.0,0.0,0.0,0.0,82.1258328756,1.0,86.7083346049,1.0,0.0,51.958334287,81.2416667938,1.0,86.5972232819,0.0,1.0,163.367499034,0.0,1304.06994629,0.000345255968482,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.416183195647,139022.0,2163.88929422,66.3395816204,1172.0773991,0.549686746453,1172.0773991,0.416826218821,1.0,1.0,1.0,0.0,2132.26425171,2132.26425171,2132.26425171,0.0,0.0,1189.59831746,2132.26425171
2016-01-25T14:00:00.000Z,0.0,0.0188156354894,0.78469217345,0.574903683314,48.9565000534,0.04012546462,93.2841657003,0.0,46.0316667557,1.0,86.0000006358,0.0,0.0,0.0,51.4916671117,47.2524995804,1.0,85.8194459279,0.0,0.0,93.2841657003,86.2301050822,2.0,0.0,111.857250532,62.9007504781,0.451327856067,1048.92500814,0.0,0.459854164337,0.0,1.0,12.7210187117,75.3139998118,,2684.99951172,75.0950005849,75.0291264852,62.9435002009,62.892926534,,2571.33280436,51.2779998779,51.1332880656,40.0654999415,40.0544230143,40.0055554708,1.0,0.0,99.9981231689,1.0,0.0,0.218999226888,75.5434996287,100.0,7.20783074697,35.0295006434,2.3460000356,5.51318796476,37.7194999059,71.0,552.566665649,0.459854164337,35.0295006434,0.857935347784,85.8473739624,2.0,1.0,1.0,1201.1094869,1201.1094869,0.0,0.456926778491,0.0,1.0,12.3680935701,73.420999527,,3256.09238688,73.5244998932,73.2702763875,62.8580007553,62.5604705811,,2356.99989827,51.0679998398,51.0366083781,40.0124998093,40.1934382121,40.0055554708,1.0,0.0,99.9981155396,1.0,0.0,-0.103500366211,100.0,5.68166589737,38.967499733,239.0,496.358332316,0.456926778491,33.5120000839,0.775643659319,77.5643641154,2.0,1.0,1.0,1085.90112305,1085.90112305,1048.92500814,0.451137352207,5216.45170085,0.0,39.1225610213,4.8261286219,7.35677083333,5216.45170085,0.0814534756203,189.246665955,189.246665955,91.5373719533,2.0,51.2312067205,40.5456820401,40.0055554708,1.0,2538.86654249,1552.94775519,0.0,0.0,0.0,20.0221366882,1.0,0.0,23.2924993833,42.9213635127,1.0,77.5535704295,0.0,1.0,1.0,0.0,20.4366663297,1.0,71.6785691579,0.0,1.0,0.018804276829,43.729165713,71.699397405,43.729165713,2.0,0.0,77.8354718372,0.0566000007093,47.6096002846,0.954119562321,695.506892151,1.0,0.0,4692.54376717,0.00469254376717,841.159005088,0.591709885672,0.361931012639,0.591709885672,0.0,0.0,1375.18499756,841.159005088,1375.18499756,0.0,0.0,0.00137518499756,0.591520567735,1.0,2.18592699244,2.0,2.0,0.0,30.7646276301,56.1529541016,42.9213635127,0.429213635127,1.0,10.5,4088.62457702,125.347283046,2214.61628048,0.95289749994,2214.61628048,1.0,0.0,0.0,0.0,95.2633336385,1.0,91.4444440206,1.0,0.0,54.7750005722,93.9833329519,1.0,91.2916679382,0.0,1.0,189.246665955,0.0,1483.97998047,0.000342460907516,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.379821557578,139022.0,2467.56515799,75.6495448448,1336.5643798,0.575092338681,1336.5643798,0.380037911207,1.0,1.0,1.0,0.0,2324.0865682,2324.0865682,2324.0865682,0.0,0.0,1375.18499756,2324.0865682
2016-01-25T15:00:00.000Z,0.0,0.017469217132,0.772172646649,0.546888507772,47.9927485784,0.0386739009092,81.6508318583,0.0,40.3099997838,1.0,82.2777779897,0.0,0.0,0.0,49.2666667302,41.3408330282,1.0,82.111111323,0.0,0.0,81.6508318583,82.4971796672,2.0,0.0,110.619748751,62.6270001729,0.429211111848,905.450002035,0.0,0.439389549731,0.0,1.0,12.485332489,74.507001241,,2535.83284505,74.2609990438,74.2153040568,62.6614996592,62.6243565877,9.84599939982,2484.33284505,50.4814999898,50.3312911987,40.0025005341,39.9048868815,40.094443957,1.0,0.0,99.9981231689,1.0,0.0,0.246002197266,73.7150001526,100.0,6.93261007468,34.2584985097,1.98450056712,5.55272241433,38.0179999669,71.0,476.95833079,0.439389549731,34.2584985097,0.774598919096,77.4598922729,2.0,1.0,1.0,1084.43848674,1084.43848674,0.0,0.432789481702,0.0,1.0,12.1565802097,72.6169999441,9.73799769084,3068.24088542,72.7174994151,72.4792811076,62.5925006866,62.2900212606,9.60350036621,2327.74997965,50.2445001602,50.2377904256,40.0560000738,40.3185424805,40.094443957,1.0,0.0,99.9981155396,1.0,0.0,-0.100499471029,100.0,5.69545225302,39.0680001577,239.0,428.233334859,0.432789481702,32.6614993413,0.705837841942,70.563264211,2.0,1.0,1.0,988.172978719,988.172978719,905.450002035,0.428731723186,5095.09810384,0.0,38.1934526617,5.11168885231,7.79427083333,5095.09810384,0.0839774208713,176.85916392,176.85916392,89.1248575846,2.0,50.4840520223,40.5467274984,40.0925922394,1.0,2216.94007506,1497.12048863,0.0,0.0,1.0,19.407213529,1.0,0.0,19.8858332634,43.2542861303,1.0,73.4226156871,0.0833333333333,1.0,1.0,0.0,16.96666646,1.0,67.2499977748,0.0,1.0,0.0174188605406,36.8525004387,67.0424133937,36.8525004387,2.0,0.0,67.9659895033,0.0566000007093,45.898072104,0.953667066761,696.840492124,0.916666666667,0.0833333333333,4097.53256317,0.00409753256317,810.919991675,0.569222017583,0.38440098345,0.570761219906,0.551113194383,0.0,1200.81252035,810.919991675,1109.73501587,91.0775044759,0.0,0.00120081252035,0.568801919619,1.0,2.59397598497,2.0,2.0,0.0833333333333,30.6382536455,56.6426821622,43.2542861303,0.432542861303,1.0,10.5,3706.8339537,113.642511325,2007.81819613,0.951767495074,2007.81819613,1.0,0.0,0.0,0.0,88.9950002035,1.0,89.4305553436,1.0,0.0,53.5666672389,87.8641675313,1.0,89.2777779897,0.0,1.0,176.85916392,0.0,1362.38000488,0.000330149703673,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.40388118468,139022.0,2132.32879585,65.3720135183,1154.98255652,0.547497207063,1154.98255652,0.404345898015,1.0,1.0,1.0,0.0,2109.5679423,2109.5679423,1944.30696615,165.260976156,0.0,1200.81252035,2109.5679423
2016-01-25T16:00:00.000Z,0.0,0.0169697830888,0.769228673245,0.539461038877,47.6905012131,0.038193302201,78.2858339945,0.0,38.6224994659,1.0,81.2361100515,0.0,0.0,0.0,48.6416664124,39.6633338928,1.0,81.0694452922,0.0,0.0,78.2858339945,81.4665025075,2.0,0.0,110.191500664,62.5009994507,0.423431392876,867.833343506,0.0,0.432936129061,0.0,1.0,12.3946839174,74.2084992727,,2501.24951172,73.9475002289,73.8993021647,62.5354995728,62.5024541219,9.95400238037,2474.66617839,50.2655007044,50.1121571859,40.0535001755,39.9322458903,40.1388883591,1.0,0.0,99.9981231689,1.0,0.0,0.260999043783,73.3759994507,100.0,6.82452575366,33.8940000534,1.91550000509,5.57015816371,38.1380001704,71.0,455.883331299,0.432936129061,33.8940000534,0.752086494082,75.2086486816,2.0,1.0,1.0,1052.92109172,1052.92109172,0.0,0.427965629443,0.0,1.0,12.0937303702,72.3845005035,9.92520294189,3016.87235514,72.4880008698,72.2543716431,62.4664993286,62.1675465902,9.82400004069,2318.49993896,50.0165001551,50.0172144572,40.0544999441,40.3345082601,40.1388883591,1.0,0.0,99.9981155396,1.0,0.0,-0.103500366211,100.0,5.69727691015,39.078499794,239.0,411.949996948,0.427965629443,32.4335009257,0.687408218384,68.7408231099,2.0,1.0,1.0,962.371505737,962.371505737,867.833343506,0.423372121755,5075.26155599,0.0,38.2014926275,5.02750424544,7.625,5075.26155599,0.0851231934028,174.411664327,174.411664327,88.8901576996,2.0,50.2582015991,40.5664698283,40.1333325704,1.0,2132.93481993,1477.80337314,0.0,0.0,1.0,18.9142096837,1.0,0.0,18.7933328946,43.621289889,1.0,72.1369012197,0.666666666667,1.0,1.0,0.0,15.986666441,1.0,65.8392839432,0.0,1.0,0.0169644721364,34.7799994151,65.3483365377,34.7799994151,2.0,0.0,65.3905927425,0.0566000007093,45.3058563362,0.954257389417,695.101039307,0.333333333333,0.666666666667,3942.26708161,0.00394226708161,800.456815698,0.563696785471,0.390557181219,0.566938050106,0.562029982739,0.0,1155.31081136,800.456815698,394.604990641,760.705820719,0.0,0.00115531081136,0.563653081656,1.0,2.80270981264,2.0,2.0,0.666666666667,34.9282808304,56.0009835561,43.621289889,0.43621289889,1.0,10.5,3610.73819308,110.696449079,1955.76762706,0.954253966691,1955.76762706,1.0,0.0,0.0,0.0,87.8916664124,1.0,89.0000006358,1.0,0.0,53.2833344142,86.519999822,1.0,88.8055540721,0.0,1.0,174.411664327,0.0,1226.95996094,0.000325889832805,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.409280123376,139022.0,2041.51498263,62.5878829298,1105.79297077,0.539536146368,1105.79297077,0.409327024907,1.0,1.0,1.0,0.0,2049.52527873,2049.52527873,696.028411865,1353.49686686,0.0,1155.31081136,2049.52527873
2016-01-25T17:00:00.000Z,0.0,0.0151838853095,0.771333904484,0.52512876755,46.3427511851,0.040468906885,75.42583402,0.0,37.0458335876,1.0,80.208331426,0.166666666667,0.0,0.0,48.0749994914,38.3799994787,1.0,80.1249980927,0.166666666667,0.0,75.42583402,78.2179648081,2.0,0.0,108.390751203,62.0480000178,0.40564154348,758.891657511,0.0,0.41208800363,0.0,1.0,12.0695576668,73.0024986267,9.66599909465,2449.99951172,72.7295017242,72.7014592489,62.0734999975,62.0497589111,9.55542918614,2336.99951172,50.0540005366,49.9019495646,40.1614999771,40.0219726562,40.4111105601,1.0,0.0,99.9981231689,1.0,0.0,0.272996902466,75.4759998322,100.0,6.47405676047,32.5680017471,1.82849979401,5.59550090631,38.3330001831,71.0,399.391665141,0.41208800363,32.5680017471,0.690288827079,69.0288823446,2.0,1.0,1.0,966.40435791,966.40435791,0.0,0.40211159355,0.0,1.0,11.7915685972,71.2070000966,9.09719848633,2957.25486247,71.3224989573,71.1068522135,62.0225000381,61.7261657715,9.39559936523,2228.99985758,49.8064997991,49.8157501221,40.2225004832,40.5904591878,40.4111105601,1.0,0.0,99.9981155396,1.0,0.0,-0.115498860677,100.0,5.72647174199,39.3035004934,239.0,359.5,0.40211159355,31.0999984741,0.636249109904,63.6249106725,2.0,1.0,1.0,890.748753866,890.748753866,758.891657511,0.404274129886,4802.21606445,0.0,37.9996617635,5.98585788409,9.04947916667,4797.54866536,0.08399405019,157.261666616,157.261666616,85.8033587138,2.0,50.0962473551,40.7530721029,40.4129629135,1.0,1883.09785752,1418.06417513,0.0,0.0,0.416666666667,19.2328761419,1.0,0.0,15.6233329773,42.8406238556,1.0,67.4702358246,0.666666666667,1.0,1.0,0.0,12.7833330631,1.0,60.8928550084,0.0,1.0,0.0151052597149,28.4066661199,60.5177577337,28.4066661199,2.0,0.0,57.7311992586,0.0566000007093,43.4743978541,0.955804744881,690.556675345,0.333333333333,0.666666666667,3480.4976813,0.0034804976813,768.09889239,0.545201184262,0.410562979801,0.560811252572,0.536457635473,0.0,1019.98583984,768.09889239,376.685007731,643.300832113,0.0,0.00101998583984,0.54384235541,1.0,2.06997966267,2.0,2.0,0.666666666667,38.2765719096,54.18770504,42.8406238556,0.428406238556,1.0,9.91666666667,3301.16203265,101.205597113,1788.08473223,0.955764164063,1788.08473223,1.0,0.0,0.0,0.0,79.2975006104,1.0,86.0694465637,1.0,0.0,51.5666672389,77.964167277,1.0,85.9444440206,0.0,1.0,157.261666616,0.0,1207.61999512,0.000312715957576,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.429565153454,139022.0,1816.5523078,55.6910745911,983.941234862,0.525934680204,983.941234862,0.430999281027,1.0,1.0,1.0,0.0,1870.84303792,1870.84303792,671.6787618,1199.16427612,0.0,1019.98583984,1870.84303792
2016-01-25T18:00:00.000Z,0.0,0.0117958116299,0.79096820925,0.508148791757,43.1019996007,0.0485103122924,73.8958352407,0.0,36.3708333969,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5250002543,1.0,79.6666641235,1.0,0.0,73.8958352407,71.12464269,2.0,0.0,104.262749354,61.1607497533,0.362337825054,552.275004069,0.0,0.369028468956,0.0,1.0,11.3600813548,70.1705010732,8.72699991862,2424.99951172,69.9124997457,69.9204584757,61.1854998271,61.1602452596,8.68350060781,2191.33284505,49.7600002289,49.603187561,41.0764996211,40.8555374146,41.2407407761,1.0,0.0,99.9981231689,1.0,0.0,0.258001327515,79.6670004527,100.0,5.62996033827,28.8360001246,1.75050004323,5.7301210165,39.3259995778,71.0,292.700002035,0.369028468956,28.8360001246,0.56638205392,56.6382058462,2.0,1.0,1.0,792.934875488,792.934875488,0.0,0.351811990337,0.0,1.0,11.1485678355,68.580499649,7.56449953715,2931.38301595,68.7004992167,68.4801940918,61.1359996796,60.851679484,8.41099993388,2104.49993896,49.519999822,49.5186691284,41.1089998881,41.5517222087,41.2407407761,1.0,0.0,99.9981155396,1.0,0.0,-0.121499379476,100.0,5.84689994653,40.1855004628,239.0,259.574999491,0.351811990337,27.5914993286,0.526841950189,52.6841945648,2.0,1.0,1.0,737.578730265,737.578730265,552.275004069,0.362214181671,4493.58129883,0.0,34.2523225149,5.25286964575,7.64583333333,4493.58129883,0.0844539064651,128.71666654,128.71666654,80.3878434499,2.0,49.774869283,41.6345214844,41.2388887405,1.0,1426.86645315,1267.91781143,0.0,0.0,0.0,19.6177126567,1.0,0.0,10.2324997584,41.5677871704,1.0,58.5535691579,1.0,1.0,1.0,0.0,7.74666647116,1.0,51.4821421305,0.0,1.0,0.011785387955,17.9791660309,51.0794382095,17.9791660309,2.0,0.0,43.7442542846,0.0566000007093,38.8712756073,0.957651898644,685.157938633,0.0,1.0,2637.25295096,0.00263725295096,686.771645233,0.507064103161,0.450578683462,0.0,0.507064103161,0.0,772.866673787,686.771645233,0.0,772.866673787,0.0,0.000772866673787,0.506963782012,1.0,0.237573855811,2.0,2.0,1.0,41.2370802561,51.708943367,41.5677871704,0.415677871704,1.0,10.5,2694.78426458,82.6155298919,1459.63831902,0.957642786623,1459.63831902,1.0,0.0,0.0,0.0,64.9441661835,1.0,80.5277805328,1.0,0.0,48.2083333333,63.7724994024,1.0,80.3472213745,0.0,1.0,128.71666654,0.0,830.570007324,0.000279605210739,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.470508095248,139022.0,1429.96195572,43.8391548628,774.543362429,0.508164148811,774.543362429,0.470614450823,1.0,1.0,1.0,0.0,1524.19914754,1524.19914754,0.0,1524.19914754,0.0,772.866673787,1524.19914754
2016-01-25T19:00:00.000Z,0.0,0.0106605156321,0.800570676476,0.507746270812,42.192249457,0.0512710988338,73.901667277,0.0,36.3366673787,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5100002289,1.0,79.6666641235,1.0,0.0,73.901667277,69.3334636688,2.0,0.0,102.92849954,60.7362500827,0.351295803799,507.558326721,0.0,0.356759870783,0.0,1.0,11.1388988495,69.2329998016,8.2409992218,2427.49951172,68.9959996541,68.9921875,60.7550004323,60.7278696696,8.67749977112,2082.99952189,50.0359999339,49.8732783,41.3585001628,41.1189727783,41.5259262721,1.0,0.0,99.9981231689,1.0,0.0,0.235500335693,78.4699999491,100.0,5.37370355924,27.6389993032,1.76849969228,5.76519529025,39.5900004705,71.0,268.966663361,0.356759870783,27.6374994914,0.538194689069,53.8194684982,2.0,1.0,1.0,753.472564697,753.472564697,0.0,0.33840391325,0.0,1.0,10.9551843007,67.7524998983,7.14750003815,2934.38264974,67.8649997711,67.6425552368,60.717499733,60.4364496867,8.42300097148,2005.99993896,49.7885007858,49.785794576,41.3654998144,41.8325703939,41.5259262721,1.0,0.0,99.9981155396,1.0,0.0,-0.112499872843,100.0,5.87913588683,40.4345000585,239.0,238.591665904,0.33840391325,26.4994999568,0.503016440982,50.3016433716,2.0,1.0,1.0,704.223017375,704.223017375,507.558326721,0.350982572667,4243.28983561,0.0,33.748708725,5.72247636318,8.45572916667,4243.28983561,0.0803526572314,116.122500738,116.122500738,77.5676110586,2.0,50.0715738932,41.9026565552,41.5462964376,1.0,1316.31290813,1240.7685827,0.0,0.0,0.0,19.6304162343,1.0,0.0,8.87333317598,41.124584198,1.0,55.875,1.0,1.0,1.0,0.0,6.52916646004,1.0,48.5119024913,0.0,1.0,0.0106455075884,15.4024995963,48.130613327,15.4024995963,2.0,0.0,40.3549515403,0.0566000007093,38.038946301,0.958657135523,682.233043579,0.0,1.0,2432.91871758,0.00243291871758,672.066180641,0.493477548687,0.465156449427,0.0,0.493477548687,0.0,712.98500061,672.066180641,0.0,712.98500061,0.0,0.00071298500061,0.493241300186,1.0,0.0,2.0,2.0,1.0,46.2210563024,50.1092472076,41.124584198,0.41124584198,1.0,10.5,2557.08149083,78.3938978413,1385.05118125,0.958633998115,1385.05118125,1.0,0.0,0.0,0.0,58.5566666921,1.0,77.8055566152,1.0,0.0,46.5833346049,57.5658337275,1.0,77.6388912201,0.0,1.0,116.122500738,0.0,775.5,0.000273618177706,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.485228408696,139022.0,1354.40654205,41.5228096851,733.61853648,0.507758615881,733.61853648,0.485472947573,1.0,1.0,1.0,0.0,1444.81750488,1444.81750488,0.0,1444.81750488,0.0,712.98500061,1444.81750488
2016-01-25T20:00:00.000Z,0.0,0.00888774472572,0.809769506589,0.507759773353,41.269001325,0.0539602559569,74.0258312225,0.0,36.3916664124,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6341663996,1.0,79.6666641235,1.0,0.0,74.0258312225,67.2891031901,2.0,0.0,101.359501521,60.0905001958,0.333982143291,458.700002035,0.0,0.340611446052,0.0,1.0,10.8887086709,68.1694997152,7.82850106557,2416.24951172,67.9430014292,67.9323018392,60.1145003637,60.0910517375,8.47500006358,2025.99957275,50.4320001602,50.2726847331,41.9570000966,41.6814702352,41.9592593511,1.0,0.0,99.9981231689,1.0,0.0,0.226498285929,76.9129988352,100.0,5.04647167524,25.9860013326,1.80149968465,5.8422369957,40.155500412,71.0,243.641666412,0.340611446052,25.9860013326,0.510934895107,51.093489329,2.0,1.0,1.0,715.308853149,715.308853149,0.0,0.319184447411,0.0,1.0,10.7146635056,66.7370001475,6.76650015513,2934.38269043,66.8330001831,66.6272939046,60.066500028,59.7992426554,8.25800005595,1958.24994914,50.2070004145,50.1867930094,41.9490003586,42.4293746948,41.9592593511,1.0,0.0,99.9981155396,1.0,0.0,-0.0960000356038,100.0,5.95475828648,40.9910001755,239.0,215.058334351,0.319184447411,24.8839998245,0.481182083856,48.1240313848,2.0,1.0,1.0,673.654917399,673.654917399,458.700002035,0.333967851311,4122.51975505,0.0,31.5989028613,4.85580142339,7.27083333333,4122.51975505,0.0759063566837,104.199166616,104.199166616,75.282816569,2.0,50.4802652995,42.4828542074,41.9629627864,1.0,1198.413035,1236.95563501,0.0,0.0,0.0,20.4172207514,1.0,0.0,7.20083320141,39.6972796122,1.0,51.8214276632,1.0,1.0,1.0,0.0,5.00583318869,1.0,44.190475146,0.0,1.0,0.00888955994071,12.2066661517,44.1748059591,12.2066661517,2.0,0.0,36.7404282477,0.0566000007093,37.9220506006,0.960454083585,677.025532079,0.0,1.0,2215.00639114,0.00221500639114,670.000885608,0.472631086138,0.487831547393,0.0,0.472631086138,0.0,649.124165853,670.000885608,0.0,649.124165853,0.0,0.000649124165853,0.472697220743,1.0,0.0,2.0,2.0,1.0,55.5666761398,46.4180170695,39.6972796122,0.396972796122,1.0,10.5,2435.36867001,74.6624788483,1319.12505146,0.960462633532,1319.12505146,1.0,0.0,0.0,0.0,52.6624997457,1.0,75.2222226461,1.0,0.0,45.0333334605,51.5366665522,1.0,75.0555559794,0.0,1.0,104.199166616,0.0,685.820007324,0.000272777334527,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.507913093505,139022.0,1287.45652176,39.4702849338,697.354848749,0.507748127286,697.354848749,0.507817494965,1.0,1.0,1.0,0.0,1373.42672729,1373.42672729,0.0,1373.42672729,0.0,649.124165853,1373.42672729
2016-01-25T21:00:00.000Z,0.0,0.00792980866778,0.814408795177,0.508146944173,40.893248558,0.0551207289017,73.8849995931,0.0,36.4033327103,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4816668828,1.0,79.6666641235,1.0,0.0,73.8849995931,66.616461436,2.0,0.0,100.67024835,59.7769997915,0.33048840514,443.475006104,0.0,0.334892807908,0.0,1.0,10.7775130272,67.6940008799,7.67699940999,2422.91617839,67.4734992981,67.4668960571,59.7964998881,59.7729568481,8.49300034841,1983.99954224,50.4005002975,50.2452926636,41.9074999491,41.6299285889,42.0351842244,1.0,0.0,99.9981231689,1.0,0.0,0.220501581828,76.3760007222,100.0,4.94318302472,25.565999349,1.81650002797,5.83433000247,40.0909999212,71.0,235.141666412,0.334892807908,25.565999349,0.501452226185,50.1359361013,2.0,1.0,1.0,702.033116659,702.033116659,0.0,0.315555159633,0.0,1.0,10.6107197603,66.294500351,6.635998408,2931.38301595,66.3934981028,66.1832300822,59.7574996948,59.4905192057,8.2835000356,1911.99992879,50.1679999034,50.1523691813,41.8844998678,42.3815002441,42.0351842244,1.0,0.0,99.9981155396,1.0,0.0,-0.0989977518717,100.0,5.94624320666,40.9250001907,239.0,208.333332062,0.315555159633,24.5089982351,0.4713075438,47.1307544708,2.0,1.0,1.0,659.83056132,659.83056132,443.475006104,0.330364260922,4017.50221761,0.0,31.7946599325,5.39862509569,8.02604166667,4017.50221761,0.0753936256614,101.214167913,101.214167913,74.3385658264,2.0,50.4492619832,42.4319000244,42.0425917308,1.0,1161.65671685,1219.58160407,0.0,0.0,0.0,20.9548225403,1.0,0.0,6.36833318075,38.8416773478,1.0,49.7976179123,1.0,1.0,1.0,0.0,4.27249991894,1.0,41.9880936941,0.0,1.0,0.00791166841218,10.6408330599,41.7845131556,10.6408330599,2.0,0.0,35.6135689511,0.0566000007093,37.3894050782,0.961198350053,674.876552401,0.0,1.0,2147.07031465,0.00214707031465,660.59018745,0.468906378233,0.492287940688,0.0,0.468906378233,0.0,629.214991252,660.59018745,0.0,629.214991252,0.0,0.000629214991252,0.468790275355,1.0,0.0,2.0,2.0,1.0,62.7669452031,44.1516857147,38.8416773478,0.388416773478,1.0,10.5,2381.23832092,73.0029740293,1289.8051787,0.961194318921,1289.8051787,1.0,0.0,0.0,0.0,51.1600001653,1.0,74.4444465637,1.0,0.0,44.5750013987,50.0541664759,1.0,74.2916692098,0.0,1.0,101.214167913,0.0,662.66998291,0.000268945958756,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.512162765632,139022.0,1258.80632646,38.5919396438,681.836380921,0.50812112294,681.836380921,0.512284619257,1.0,1.0,1.0,0.0,1341.87765503,1341.87765503,0.0,1341.87765503,0.0,629.214991252,1341.87765503
2016-01-25T22:00:00.000Z,0.0,0.00647846537771,0.82211484614,0.509078088275,40.2924990654,0.0573315367607,74.0224997203,0.0,36.3649997711,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6724999746,1.0,79.6666641235,1.0,0.0,74.0224997203,65.2429787318,2.0,0.0,99.8759991328,59.5835000674,0.320745598383,414.683329264,0.0,0.328135412843,0.0,1.0,10.6578569412,67.1494992574,7.34099928538,2422.49951172,66.9454994202,66.9271011353,59.6045001348,59.576133728,8.35799980164,1932.66622925,50.5010000865,50.3338368734,42.1430002848,41.8360900879,42.218518575,1.0,0.0,99.9981231689,1.0,0.0,0.205499649048,75.5825004578,100.0,4.79575145245,24.8009993235,1.8345006307,5.86210548878,40.3084996541,71.0,220.774998983,0.328135412843,24.8024991353,0.480645239694,48.0645240148,2.0,1.0,1.0,672.903335571,672.903335571,0.0,0.305919999168,0.0,1.0,10.4946894646,65.7770004272,6.29849942525,2931.75799561,65.8609994253,65.6580276489,59.5625,59.2985305786,8.13950061798,1868.99996948,50.2730003993,50.2448069255,42.1334997813,42.6483103434,42.218518575,1.0,0.0,99.1257457733,1.0,0.0,-0.0839989980062,100.0,5.97705980142,41.1560001373,239.0,193.908331553,0.305919999168,23.727499644,0.452555472964,45.2555475235,2.0,1.0,1.0,633.57766215,633.57766215,414.683329264,0.32071381312,3927.07045492,0.0,31.620004336,5.28536947568,7.984375,3927.07045492,0.0740064862215,95.6583321889,95.6583321889,73.1762504578,2.0,50.5745264689,42.6707305908,42.2148148219,1.0,1094.31658875,1201.10330784,0.0,0.0,0.0,22.3441022237,1.0,0.0,5.15583316485,37.2603979111,1.0,46.2142842611,1.0,1.0,1.0,0.0,3.21999992927,1.0,38.3571414948,0.0,1.0,0.00647079366903,8.37583307425,38.1150948207,8.37583307425,2.0,0.0,33.5490844435,0.0566000007093,36.8229054684,0.961672812001,673.50925429,0.0,1.0,2022.60670339,0.00202260670339,650.581360547,0.458467299501,0.503205923796,0.0,0.458467299501,0.0,592.740000407,650.581360547,0.0,592.740000407,0.0,0.000592740000407,0.458522630235,1.0,0.0,2.0,2.0,1.0,67.6536540985,41.6520179113,37.2603979111,0.372603979111,1.0,9.91666666667,2295.41989659,70.3719899119,1243.32136095,0.961673223297,1243.32136095,1.0,0.0,0.0,0.0,48.269999822,1.0,73.2638899485,1.0,0.0,43.8333339691,47.3883326848,1.0,73.0555566152,0.0,1.0,95.6583321889,0.0,627.530029297,0.000264871066942,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.523260824577,139022.0,1215.01618049,37.2494402977,658.1173115,0.50903476457,658.1173115,0.523203024223,1.0,1.0,1.0,0.0,1292.87301636,1292.87301636,0.0,1292.87301636,0.0,592.740000407,1292.87301636
2016-01-25T23:00:00.000Z,0.0,0.00515216162624,0.850219022134,0.514458269297,39.0429987907,0.0651509174438,74.0533339183,0.0,36.336666743,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7166668574,1.0,79.6666641235,1.0,0.0,74.0533339183,62.1848684947,2.0,0.0,98.5664987564,59.5234999657,0.310015855193,352.758326213,0.0,0.31887852508,0.0,1.0,10.4451348782,66.1730003357,6.48599942525,2420.8328654,66.021498998,66.0045471191,59.5354995728,59.5018513997,7.57049942017,1872.99957275,50.0539999008,49.8885676066,42.4835004807,42.1256154378,42.5425920486,1.0,0.0,99.9981231689,1.0,0.0,0.151501337687,71.8985004425,100.0,4.54491404692,23.5379985174,1.90049997965,5.90022083124,40.583000501,71.0,188.33333079,0.31887852508,23.5379985174,0.421891305106,42.1891301473,2.0,1.0,1.0,590.647827148,590.647827148,0.0,0.290102526388,0.0,1.0,10.3158095678,65.0060005188,5.57849915822,2922.38417562,65.0899995168,64.8919525146,59.5115003586,59.241762797,7.51399962107,1810.74994914,49.8109995524,49.7940775553,42.2969999313,42.8436279297,42.5425920486,1.0,0.0,51.151184082,1.0,0.0,-0.0839989980062,100.0,5.99814494451,41.3044996262,239.0,164.425000509,0.290102526388,22.7929995855,0.404835833595,40.4835834503,2.0,1.0,1.0,566.770167033,566.770167033,352.758326213,0.310214117996,3769.5442098,0.0,30.1975121498,5.02855141958,7.50520833333,3769.5442098,0.076209284877,86.6224988302,86.6224988302,70.9487380981,2.0,50.1557133993,42.9082972209,42.5425923665,1.0,958.725496234,1061.72111114,0.0,0.0,0.0,22.6350962321,1.0,0.0,3.72916656733,36.9004033407,1.0,41.3214273453,1.0,1.0,1.0,0.0,2.13333327572,1.0,33.2797609965,0.0,1.0,0.00515448108818,5.86249987284,32.9824908574,5.86249987284,2.0,0.0,29.3921914023,0.0566000007093,32.5497863957,0.961779081805,673.20326558,0.0,1.0,1771.99599762,0.00177199599762,575.084558088,0.456375332949,0.505403608749,0.0,0.456375332949,0.0,519.296661377,575.084558088,0.0,519.296661377,0.0,0.000519296661377,0.456779666245,1.0,0.0,2.0,2.0,1.0,72.7485516866,40.4713322322,36.9004033407,0.369004033407,1.0,11.0833333333,2020.44660738,61.941977798,1094.38121946,0.961778941697,1094.38121946,1.0,0.0,0.0,0.0,43.8499994278,1.0,70.9166666667,1.0,0.0,42.4333343506,42.7724997203,1.0,70.7222251892,0.0,1.0,86.6224988302,0.0,532.33996582,0.000234134067958,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.525488328801,139022.0,1080.61758893,33.1291064348,585.319894339,0.514398765731,585.319894339,0.525120982766,1.0,1.0,1.0,0.0,1137.87188721,1137.87188721,0.0,1137.87188721,0.0,519.296661377,1137.87188721
2016-01-26T00:00:00.000Z,0.0,0.00441579942951,0.857194037316,0.516172266843,38.534500281,0.0671018961793,73.9966659546,0.0,36.4058332443,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6033325195,1.0,79.6666641235,1.0,0.0,73.9966659546,61.0652720133,2.0,0.0,97.7842502594,59.2497499784,0.300312113162,331.54166158,0.0,0.310170426407,0.0,1.0,10.3315220674,65.6704991659,6.26399962107,2421.24953206,65.5234998067,65.5010019938,59.2595001856,59.2269388835,7.5960000356,1812.66625977,50.1815004349,50.0076853434,42.5855003993,42.2236073812,42.7074076335,1.0,0.0,88.8636309306,1.0,0.0,0.146999359131,69.4835001628,100.0,4.41893394788,22.9379994075,1.90950107574,5.91258811951,40.6759993235,71.0,177.908332825,0.310170426407,22.9379994075,0.409742235456,40.9742234548,2.0,1.0,1.0,573.639129639,573.639129639,0.0,0.283654613624,0.0,1.0,10.1901101271,64.4404996236,5.28150113424,2923.1340332,64.5215009054,64.3162765503,59.2399997711,58.9706802368,7.3894999822,1760.49993896,49.9519999822,49.9203058879,42.5625,43.1027679443,42.7074076335,1.0,0.0,36.9376662572,1.0,0.0,-0.0810012817383,100.0,6.02997521559,41.5444997152,239.0,153.63333257,0.283654613624,21.9590009054,0.386883748372,38.688375473,2.0,1.0,1.0,541.637247721,541.637247721,331.54166158,0.300636268229,3686.69712321,0.0,29.7787429492,5.07480494181,7.61979166667,3686.69712321,0.0739082604025,81.5183334351,81.5183334351,69.5526777903,2.0,50.2506103516,43.0624186198,42.7129627864,1.0,908.204237178,1052.10323312,0.0,0.0,0.0,23.4237464269,1.0,0.0,3.14999993642,35.8357537587,1.0,39.244046847,1.0,1.0,1.0,0.0,1.7249999543,1.0,30.7619043986,0.0,1.0,0.0044199227506,4.87499976158,30.5708719889,4.87499976158,2.0,0.0,27.8433325038,0.0566000007093,32.2549256531,0.961789776203,673.172480402,0.0,1.0,1678.61841541,0.00167861841541,569.875004398,0.445594187762,0.516195659976,0.0,0.445594187762,0.0,491.931663513,569.875004398,0.0,491.931663513,0.0,0.000491931663513,0.446051018933,1.0,0.0,2.0,2.0,1.0,75.4989452362,38.8946024577,35.8357537587,0.358357537587,1.0,10.5,1960.3074703,60.0982581569,1061.80666791,0.961789847738,1061.80666791,1.0,0.0,0.0,0.0,41.274166743,1.0,69.5416679382,1.0,0.0,41.6333335241,40.24416701,1.0,69.3888874054,0.0,1.0,81.5183334351,0.0,507.089996338,0.000232013103344,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.536703169814,139022.0,1051.9203853,32.2493199839,569.775964307,0.516105948961,569.775964307,0.536212204866,1.0,1.0,1.0,0.0,1103.99030558,1103.99030558,0.0,1103.99030558,0.0,491.931663513,1103.99030558
