timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-01-26T01:00:00.000Z,0.0,0.00425607894576,0.862036048026,0.517373635717,38.3372503916,0.0685665698513,74.0725008647,0.0,36.3841667175,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6883335114,1.0,79.6666641235,1.0,0.0,74.0725008647,60.4929056168,2.0,0.0,97.5277503332,59.1904999415,0.297308602998,321.274998983,0.0,0.305926097104,0.0,1.0,10.2964711189,65.5160007477,6.16799958547,2424.99951172,65.3704999288,65.3496856689,59.2025003433,59.1659825643,7.5929997762,1785.66625977,50.2475001017,50.0733032227,42.6545003255,42.2942352295,42.8388884862,1.0,0.0,72.9431085587,1.0,0.0,0.145500818888,67.3639996847,100.0,4.37678714593,22.7159996033,1.92000039419,5.91968397299,40.7344999313,71.0,172.791666667,0.305926097104,22.7159996033,0.403486146473,40.3486146927,2.0,1.0,1.0,564.880605062,564.880605062,0.0,0.281276024271,0.0,1.0,10.1393469969,64.2244993846,5.13600126902,2923.50901286,64.3145008087,64.1092554728,59.1784995397,58.9088160197,7.29200045268,1737.49996948,50.0135005315,49.9808731079,42.7215000788,43.2770284017,42.8388881683,1.0,0.0,32.3065722783,1.0,0.0,-0.0885009765625,100.0,6.05207407475,41.7049999237,239.0,148.483332316,0.281276024271,21.5930007299,0.377057644072,37.7057634989,2.0,1.0,1.0,527.880701701,527.880701701,321.274998983,0.297373614179,3631.85457357,0.0,29.2586255507,5.12910354137,7.44791666667,3631.85457357,0.0719345192271,77.7158342997,77.7158342997,68.5124289195,2.0,50.3474070231,43.2057240804,42.8407405217,1.0,881.860499988,1037.46192625,0.0,0.0,0.0,23.608285586,1.0,0.0,2.9899999102,35.5942147573,1.0,38.4999990463,1.0,1.0,1.0,0.0,1.60916662216,1.0,30.0297606786,0.0,1.0,0.00425546067754,4.59916647275,29.8651239077,4.59916647275,2.0,0.0,27.0356976085,0.0566000007093,31.8060588026,0.961757993423,673.263979724,0.0,1.0,1629.92773487,0.00162992773487,561.944494771,0.442029942633,0.520024692963,0.0,0.442029942633,0.0,477.662495931,561.944494771,0.0,477.662495931,0.0,0.000477662495931,0.442151337862,1.0,0.0,2.0,2.0,1.0,76.9523842551,38.3755808744,35.5942147573,0.355942147573,1.0,10.5,1920.43896044,58.8759866337,1040.21176495,0.962614295034,1040.21176495,1.0,0.0,0.0,0.0,39.3075002035,1.0,68.5833346049,1.0,0.0,41.0666678747,38.4083334605,1.0,68.4444465637,0.0,1.0,77.7158342997,0.0,489.139984131,0.000228784356451,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.540221245046,139022.0,1032.13595633,31.6427775215,559.059666519,0.517355066443,559.059666519,0.540105630535,1.0,1.0,1.0,0.0,1080.61117554,1080.61117554,0.0,1080.61117554,0.0,477.662495931,1080.61117554
2016-01-26T02:00:00.000Z,0.0,0.00401995723519,0.860867876427,0.517066580483,38.3649989764,0.0683959410637,74.2583351135,0.0,36.4641669591,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7941668828,1.0,79.6666641235,1.0,0.0,74.2583351135,60.4242099126,2.0,0.0,97.5269994736,59.1620004972,0.295362126674,320.77499644,0.0,0.302125981261,0.0,1.0,10.3000973066,65.5190010071,6.19499937693,2425.83284505,65.3674996694,65.3465067546,59.1725002925,59.1323318481,7.6274989446,1790.3329366,50.5594994227,50.3860753377,42.9320004781,42.5710322062,42.9037036896,1.0,0.0,65.2171872457,1.0,0.0,0.151501337687,67.8125,100.0,4.34189240138,22.4354991913,1.91850121816,5.95820490519,41.0134992599,71.0,171.916665395,0.302125981261,22.4354991913,0.406482362293,40.6482362747,2.0,1.0,1.0,569.07530721,569.07530721,0.0,0.278432027022,0.0,1.0,10.1441818078,64.2395006816,5.16749890645,2932.50789388,64.3189996084,64.1175664266,59.1515007019,58.883934021,7.36250019073,1742.99991862,50.3390000661,50.292620341,42.9764998754,43.5431900024,42.9055554072,1.0,0.0,31.869916598,1.0,0.0,-0.0794989267985,100.0,6.08836483955,41.9689998627,239.0,148.858332316,0.278432027022,21.342499733,0.381905837286,38.1905838648,2.0,1.0,1.0,534.668172201,534.668172201,320.77499644,0.29542903544,3634.18829346,0.0,28.7712564468,4.90150435766,7.17447916667,3634.18829346,0.0710893772509,77.1983350118,77.1983350118,68.3859087626,2.0,50.631459554,43.458559672,42.9055554072,1.0,879.894297176,1048.35802532,0.0,0.0,0.0,24.0484530131,1.0,0.0,2.88249991337,35.1240472794,1.0,37.9761892955,1.0,1.0,1.0,0.0,1.48333327969,1.0,29.3869042397,0.0,1.0,0.00402142729628,4.36583316326,29.3503594398,4.36583316326,2.0,0.0,26.9754186135,0.0566000007093,32.1401066932,0.961699691328,673.431835524,0.0,1.0,1626.29363571,0.00162629363571,567.846400891,0.438839845868,0.522859706813,0.0,0.438839845868,0.0,476.597496033,567.846400891,0.0,476.597496033,0.0,0.000476597496033,0.438935781519,1.0,0.0,2.0,2.0,1.0,78.898829778,37.6452064514,35.1240472794,0.351240472794,1.0,10.5,1928.2523225,59.1155253067,1044.44389692,0.961699552681,1044.44389692,1.0,0.0,0.0,0.0,39.004166921,1.0,68.2638893127,1.0,0.0,40.8583345413,38.1941671371,1.0,68.0972245534,0.0,1.0,77.1983350118,0.0,485.899993896,0.00023118719838,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.543683009268,139022.0,1036.70675482,31.7829070838,561.535453807,0.517048734098,561.535453807,0.543583392863,1.0,1.0,1.0,0.0,1086.03970337,1086.03970337,0.0,1086.03970337,0.0,476.597496033,1086.03970337
2016-01-26T03:00:00.000Z,0.0,0.00414385519795,0.865795597511,0.518384524328,38.2825010618,0.0696611561979,74.0450000763,0.0,36.3991664251,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6458336512,1.0,79.6666641235,1.0,0.0,74.0450000763,60.3586740494,2.0,0.0,97.4130009015,59.1304998398,0.300155239264,319.191665649,0.0,0.30370223628,0.0,1.0,10.2807587783,65.4334983826,6.14250119527,2422.91617839,65.285001119,65.2632064819,59.1424999237,59.103767395,7.62899971008,1773.33292643,50.4244998296,50.2529373169,42.7955001195,42.438680013,42.8722222646,1.0,0.0,64.8183380763,1.0,0.0,0.14849726359,66.7685000102,100.0,4.34100341797,22.4895009995,1.92150020599,5.93975536029,40.8739999135,71.0,171.058333079,0.30370223628,22.4895009995,0.402302569435,40.2302567164,2.0,1.0,1.0,563.223597209,563.223597209,0.0,0.279458006568,0.0,1.0,10.1308863163,64.1750014623,5.13749980927,2934.7575887,64.2559995651,64.0555852254,59.1184997559,58.8514048258,7.37150033315,1725.99993896,50.1979999542,50.1587397257,42.8264996211,43.3970184326,42.8685185115,1.0,0.0,31.9257734617,1.0,0.0,-0.0809981028239,100.0,6.06768508752,41.8204997381,239.0,148.13333257,0.279458006568,21.4294999441,0.378640681676,37.864068985,2.0,1.0,1.0,530.096954346,530.096954346,319.191665649,0.300217040608,3556.5921224,0.0,29.0920631091,5.11185491085,7.58072916667,3556.5921224,0.0723974794097,76.9858334859,76.9858334859,68.2431131999,2.0,50.4929097493,43.3165334066,42.8777774175,1.0,876.260365622,1011.84765331,0.0,0.0,0.0,23.9226856232,1.0,0.0,2.88666657607,35.2198143005,1.0,37.9940474828,1.0,1.0,1.0,0.0,1.51999995112,1.0,29.6547617912,0.0,1.0,0.00414391443254,4.40666651726,29.3448727926,4.40666651726,2.0,0.0,26.8640111124,0.0566000007093,31.0207875068,0.961706036192,673.413564052,0.0,1.0,1619.57710195,0.00161957710195,548.070443783,0.446322526897,0.515383805064,0.0,0.446322526897,0.0,474.629165649,548.070443783,0.0,474.629165649,0.0,0.000474629165649,0.446376420557,1.0,0.0,2.0,2.0,1.0,79.3192838033,37.687166214,35.2198143005,0.352198143005,1.0,9.91666666667,1888.10801893,57.8847986193,1022.69960943,0.961706331962,1022.69960943,1.0,0.0,0.0,0.0,39.0158335368,1.0,68.2083346049,1.0,0.0,40.7916673024,37.9699996312,1.0,67.9861125946,0.0,1.0,76.9858334859,0.0,482.91998291,0.000223135816683,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.53590559606,139022.0,1017.68585745,31.1997726431,551.232725301,0.518357489744,551.232725301,0.535804555608,1.0,1.0,1.0,0.0,1063.42193604,1063.42193604,0.0,1063.42193604,0.0,474.629165649,1063.42193604
2016-01-26T04:00:00.000Z,0.0,0.00391503217664,0.859855079568,0.516880058635,38.4512502352,0.067972663659,74.0816669464,0.0,36.3791666031,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7266667684,1.0,79.6666641235,1.0,0.0,74.0816669464,60.5923016866,2.0,0.0,97.5855007172,59.1342504819,0.296402062911,323.591662089,0.0,0.30027505113,0.0,1.0,10.3097662926,65.5414994558,6.24749978383,2423.33284505,65.391500473,65.359858195,59.1440006892,59.101852417,7.55699984233,1827.66622925,50.6044998169,50.4344863892,43.0474999746,42.6881128947,42.8481477102,1.0,0.0,67.0395819346,1.0,0.0,0.149998982747,68.9344997406,100.0,4.33311192195,22.3440004985,1.89749908447,5.97665437063,41.1500008901,71.0,172.766667684,0.30027505113,22.3440004985,0.410977034796,41.089542071,2.0,1.0,1.0,575.367848714,575.367848714,0.0,0.278017056758,0.0,1.0,10.1623113155,64.3160006205,5.26350021362,2931.00809733,64.3880004883,64.1852849325,59.1245002747,58.8565063477,7.32649930318,1776.99994914,50.3839991887,50.3397954305,43.0574998856,43.580851237,42.8481477102,1.0,0.0,34.2000552813,1.0,0.0,-0.0719998677572,100.0,6.09444685777,42.0215005875,239.0,150.824996948,0.278017056758,21.3305006027,0.387548973447,38.7548977534,2.0,1.0,1.0,542.568562826,542.568562826,323.591662089,0.296826704935,3674.44504801,0.0,28.864795208,4.56508787473,6.609375,3674.44504801,0.0737037160665,80.3850002289,80.3850002289,69.2513510386,2.0,50.6573994954,43.5260696411,42.8314812978,1.0,890.482269388,1047.6701797,0.0,0.0,0.0,24.5529918671,1.0,0.0,2.8091665705,34.5910088221,1.0,37.6726175944,1.0,1.0,1.0,0.0,1.45916663607,1.0,29.1309517225,0.0,1.0,0.00391970059655,4.27416650454,29.1884112358,4.27416650454,2.0,0.0,27.3000200839,0.0566000007093,32.1190190196,0.961596685109,673.728470753,0.0,1.0,1645.86320433,0.00164586320433,567.473827157,0.441804799149,0.51979217243,0.0,0.441804799149,0.0,482.332504272,567.473827157,0.0,482.332504272,0.0,0.000482332504272,0.44248106579,1.0,0.0,2.0,2.0,1.0,80.7295544942,36.8408848445,34.5910088221,0.345910088221,1.0,11.0833333333,1938.15244909,59.4190391035,1049.80633143,0.961596971579,1049.80633143,1.0,0.0,0.0,0.0,40.6400000254,1.0,69.0972226461,1.0,0.0,41.3333336512,39.7449995677,1.0,68.888888677,0.0,1.0,80.3850002289,0.0,501.779998779,0.000231035512506,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.540550966562,139022.0,1041.59165779,31.9326663252,564.181376767,0.516776368248,564.181376767,0.53990800443,1.0,1.0,1.0,0.0,1091.7321523,1091.7321523,0.0,1091.7321523,0.0,482.332504272,1091.7321523
2016-01-26T05:00:00.000Z,0.0,0.00535229034087,0.823480499927,0.509464400899,40.1297492981,0.0577514994289,74.0625012716,0.0,36.4008331299,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.661667188,1.0,79.6666641235,1.0,0.0,74.0625012716,64.5897261302,2.0,0.0,99.4267492294,59.2969999313,0.311190520692,400.449999491,0.0,0.31941724263,0.0,1.0,10.6022590796,66.8974990845,7.37699921926,2430.41617839,66.6934992472,66.6575164795,59.316500028,59.2732874552,8.28299999237,1971.99956258,50.8504997889,50.6759134928,42.5674997965,42.2700576782,42.307407697,1.0,0.0,99.3257198334,1.0,0.0,0.20399983724,74.8280003866,100.0,4.68298049768,24.1259994507,1.84349981944,5.91927858194,40.7239999771,71.0,217.674999237,0.31941724263,24.1259994507,0.486171856835,48.6410249074,2.0,1.0,1.0,680.640599569,680.640599569,0.0,0.290336656707,0.0,1.0,10.4040408134,65.3870004018,6.1890001297,2926.13372803,65.4664999644,65.2523091634,59.2774998347,59.0076802572,7.93249988556,1901.74992879,50.6374998093,50.5807800293,42.7049999237,43.2355321248,42.3092597326,1.0,0.0,79.3886814117,1.0,0.0,-0.0794995625814,100.0,6.0549125274,41.7289997737,239.0,182.774998983,0.290336656707,22.7615000407,0.44897509257,44.897509257,2.0,1.0,1.0,628.565129598,628.565129598,400.449999491,0.310778699578,3999.41589355,0.0,30.4517032305,4.66579329967,6.5703125,3999.41589355,0.0740988116123,95.1749998728,95.1749998728,73.1597359975,2.0,50.8832550049,43.1617762248,42.3111114502,1.0,1064.53276781,1220.0508189,0.0,0.0,0.0,24.4061759313,1.0,0.0,4.29416662455,34.9103240967,1.0,43.2142848969,1.0,1.0,1.0,0.0,2.59333327413,1.0,35.2023800214,0.0,1.0,0.00531375905036,6.887499849,35.36830616,6.887499849,2.0,0.0,32.6359849493,0.0566000007093,37.4037900636,0.961624918279,673.64718853,0.0,1.0,1967.55777468,0.00196755777468,660.844339131,0.448082878286,0.513543499193,0.0,0.448082878286,0.0,576.607500712,660.844339131,0.0,576.607500712,0.0,0.000576607500712,0.447971053421,1.0,0.0,2.0,2.0,1.0,81.1500740051,37.1022071838,34.9103240967,0.349103240967,1.0,10.5,2284.58358672,70.0397750128,1237.45183984,0.961626377479,1237.45183984,1.0,0.0,0.0,0.0,48.0141671499,1.0,72.9305578868,1.0,0.0,43.6666673024,47.1608330409,1.0,72.7777805328,0.0,1.0,95.1749998728,0.0,616.210021973,0.000269049431482,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.534036410835,139022.0,1210.08247184,37.0981847927,655.444952789,0.509347624928,655.444952789,0.534152141725,1.0,1.0,1.0,0.0,1286.83225505,1286.83225505,0.0,1286.83225505,0.0,576.607500712,1286.83225505
2016-01-26T06:00:00.000Z,0.0,0.00605661569637,0.809777796282,0.507777338926,40.7897500992,0.0539870695745,74.0658321381,0.0,36.4566663106,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6091664632,1.0,79.6666641235,1.0,0.0,74.0658321381,66.4287796021,2.0,0.0,100.11074988,59.3209997813,0.320867783791,440.733342489,0.0,0.32697913741,0.0,1.0,10.7049941222,67.3354994456,7.77149995168,2427.91617839,67.1104996999,67.074605306,59.3389997482,59.2948735555,8.57849915822,2006.33288574,50.7964995702,50.6255925496,42.218000412,41.9423599243,42.1333335241,1.0,0.0,99.9981231689,1.0,0.0,0.224999745687,75.7640005747,100.0,4.82910219828,24.8924992879,1.81350040436,5.8758919239,40.4045000076,71.0,234.525001526,0.32697913741,24.8924992879,0.512259655907,51.2442512512,2.0,1.0,1.0,717.16351827,717.16351827,0.0,0.305463855339,0.0,1.0,10.5285315514,65.914999644,6.69750054677,2931.75799561,66.0005003611,65.7807057699,59.3029998144,59.0357487996,8.36300023397,1935.99993896,50.5880002975,50.5329666138,42.2250000636,42.7389450073,42.1370372772,1.0,0.0,99.9981155396,1.0,0.0,-0.0855007171631,100.0,5.99287370841,41.2715002696,239.0,206.208335876,0.305463855339,23.7755002975,0.481926044282,48.192603747,2.0,1.0,1.0,674.696461995,674.696461995,440.733342489,0.320758520771,4068.84405518,0.0,31.289492925,4.59353156885,7.0546875,4068.84405518,0.0737897539986,101.320000331,101.320000331,74.6489721934,2.0,50.829477946,42.7286885579,42.1166667938,1.0,1152.85342436,1286.03665558,0.0,0.0,0.0,23.4867162704,1.0,0.0,5.09749976794,35.8522834778,1.0,46.0297606786,1.0,1.0,1.0,0.0,3.20749994119,1.0,38.1071427663,0.0,1.0,0.00605367051313,8.31916638215,38.2472947439,8.31916638215,2.0,0.0,35.3436814193,0.0566000007093,39.4267552908,0.961753260267,673.277599683,0.0,1.0,2130.79933915,0.00213079933915,696.585773793,0.454616877575,0.507136429014,0.0,0.454616877575,0.0,624.44666036,696.585773793,0.0,624.44666036,0.0,0.00062444666036,0.454595242937,1.0,0.0,2.0,2.0,1.0,79.9240404765,38.1971012751,35.8522834778,0.358522834778,1.0,9.91666666667,2438.89007993,74.77043671,1321.03243415,0.961753306589,1321.03243415,1.0,0.0,0.0,0.0,51.0666662852,1.0,74.388888677,1.0,0.0,44.5333340963,50.2533334096,1.0,74.2222239176,0.0,1.0,101.320000331,0.0,671.890014648,0.000283600835053,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.527304065959,139022.0,1287.63573561,39.4757791945,697.451920491,0.507767011148,697.451920491,0.527326533512,1.0,1.0,1.0,0.0,1373.56682332,1373.56682332,0.0,1373.56682332,0.0,624.44666036,1373.56682332
2016-01-26T07:00:00.000Z,0.0,0.00705613977291,0.797191814976,0.507660931477,41.5937496821,0.0505071769542,74.1566670736,0.0,36.3716665904,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7008333206,1.0,79.6666641235,1.0,0.0,74.1566670736,68.5409348806,2.0,0.0,100.862999916,59.269250234,0.331198708425,486.900004069,0.0,0.335880559303,0.0,1.0,10.8198157152,67.8560009003,8.31899960836,2422.08284505,67.6054999034,67.5800679525,59.286500295,59.240272522,8.96850077311,2056.99955241,50.7560002009,50.5841852824,41.7874994278,41.5491154989,41.7981481552,1.0,0.0,99.9981231689,1.0,0.0,0.250500996908,73.2845001221,100.0,5.0010967652,25.8180004756,1.80599912008,5.81871894995,39.9815003077,71.0,257.658332825,0.335880559303,25.8180004756,0.547857429868,54.7857430776,2.0,1.0,1.0,767.000401815,767.000401815,0.0,0.319643654709,0.0,1.0,10.6409357389,66.4220002492,7.2629998525,2928.75838216,66.5150000254,66.3020782471,59.2520001729,58.9834442139,8.72449970245,1971.74993896,50.5309998194,50.4877039591,41.806500117,42.2474619548,41.8000001907,1.0,0.0,99.9981155396,1.0,0.0,-0.0914993286133,100.0,5.93286220233,40.8185002009,239.0,229.24166743,0.319643654709,24.7084999084,0.512039878482,51.2039874395,2.0,1.0,1.0,716.855829875,716.855829875,486.900004069,0.331105939244,4167.44384766,0.0,32.7341359456,5.21597846349,7.8515625,4167.44384766,0.0744051299357,109.376666387,109.376666387,76.126633962,2.0,50.7769648234,42.3121668498,41.8148148855,1.0,1256.92987874,1353.34678632,0.0,0.0,0.0,23.5900894801,1.0,0.0,6.2299999396,35.6964108149,1.0,49.2559512456,1.0,1.0,1.0,0.0,4.14333321651,1.0,41.5833323797,0.0,1.0,0.00705316397769,10.3733329773,41.4219347636,10.3733329773,2.0,0.0,38.5344123217,0.0566000007093,41.4903201526,0.961738085226,673.321289363,0.0,1.0,2323.16207628,0.00232316207628,733.044516479,0.463106801894,0.498630920203,0.0,0.463106801894,0.0,680.819997152,733.044516479,0.0,680.819997152,0.0,0.000680819997152,0.463080192606,1.0,0.0,2.0,2.0,1.0,80.1613299052,38.0256420771,35.6964108149,0.356964108149,1.0,10.5,2610.27666506,80.0247324743,1413.86451363,0.961737722097,1413.86451363,1.0,0.0,0.0,0.0,55.1616668701,1.0,76.2916660309,1.0,0.0,45.6916672389,54.2149998347,1.0,76.1527786255,0.0,1.0,109.376666387,0.0,705.989990234,0.000298444276105,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.518468714231,139022.0,1377.87098176,42.2421723241,746.328123582,0.507666684177,746.328123582,0.518496528335,1.0,1.0,1.0,0.0,1470.11444092,1470.11444092,0.0,1470.11444092,0.0,680.819997152,1470.11444092
2016-01-26T08:00:00.000Z,0.0,0.00623734495032,0.819219438519,0.508573810523,40.4395004908,0.0565857040914,74.0758317312,0.0,36.4483331045,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6274998983,1.0,79.6666641235,1.0,0.0,74.0758317312,65.602297465,2.0,0.0,99.8992503484,59.4597498576,0.321585062019,421.099998474,0.0,0.328222313442,0.0,1.0,10.6699433327,67.1869996389,7.49249998728,2424.16617839,66.9755001068,66.9385426839,59.4830001195,59.4332784017,8.338499705,1973.99956258,50.4649998347,50.2892481486,42.1265001297,41.824005127,42.1592588425,1.0,0.0,99.9981231689,1.0,0.0,0.211499532064,75.5945008596,100.0,4.8078455925,24.8489999771,1.8300002416,5.86088911692,40.2964998881,71.0,225.233333588,0.328222313442,24.8489999771,0.490124162946,49.0124158859,2.0,1.0,1.0,686.173828125,686.173828125,0.0,0.303190134697,0.0,1.0,10.4886461099,65.7589995066,6.41100088755,2923.5090332,65.8475004832,65.6324742635,59.4364995956,59.1684188843,8.11850007375,1908.99993896,50.2384996414,50.193166097,42.1199995677,42.6476669312,42.1574071248,1.0,0.0,99.9981155396,1.0,0.0,-0.0870005289714,100.0,5.98030368487,41.164999644,239.0,195.86666743,0.303190134697,23.7275009155,0.461420357114,46.1420358022,2.0,1.0,1.0,645.988499959,645.988499959,421.099998474,0.321580897056,4001.74955241,0.0,30.9643316269,4.92289706071,7.26041666667,4001.74955241,0.0743934460134,97.3933340708,97.3933340708,73.5834299723,2.0,50.4872207642,42.6337916056,42.1851851145,1.0,1109.08002874,1216.05210664,0.0,0.0,0.0,22.4989414215,1.0,0.0,5.02749991417,36.984058698,1.0,45.9345223109,1.0,1.0,1.0,0.0,3.13999992609,1.0,37.9821418126,0.0,1.0,0.00623280404407,8.16749986013,38.0619945526,8.16749986013,2.0,0.0,34.0016955982,0.0566000007093,37.2811992734,0.961788637157,673.175760372,0.0,1.0,2049.89371795,0.00204989371795,658.678424137,0.458769741134,0.503018624186,0.0,0.458769741134,0.0,600.736663818,658.678424137,0.0,600.736663818,0.0,0.000600736663818,0.458792852859,1.0,0.0,2.0,2.0,1.0,77.3355178833,39.7077159882,36.984058698,0.36984058698,1.0,9.91666666667,2325.13213538,71.2828948716,1259.41508796,0.961788365319,1259.41508796,1.0,0.0,0.0,0.0,49.0716670354,1.0,73.4861119588,1.0,0.0,43.9750006994,48.3216667175,1.0,73.2916692098,0.0,1.0,97.3933340708,0.0,617.109985352,0.000268167622918,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.523003440594,139022.0,1229.46681409,37.6924615695,665.944542352,0.508567603253,665.944542352,0.522979586807,1.0,1.0,1.0,0.0,1309.45136515,1309.45136515,0.0,1309.45136515,0.0,600.736663818,1309.45136515
2016-01-26T09:00:00.000Z,0.0,0.00846315988103,0.796457467844,0.507709955041,42.0302499135,0.0502647615003,74.1166674296,0.0,36.5074996948,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6441666285,1.0,79.6666641235,1.0,0.0,74.1166674296,68.8811836243,2.0,0.0,102.067499797,60.037249883,0.336353324399,496.591669718,0.0,0.342412514156,0.0,1.0,11.0107822418,68.6524995168,8.3475001653,2421.66617839,68.4109999339,68.368464152,60.0634997686,60.0123240153,8.9054997762,2061.3328654,50.9629996618,50.7918497721,42.0574998856,41.8182703654,41.9351847967,1.0,0.0,99.9981231689,1.0,0.0,0.241499582926,77.3390007019,100.0,5.15374521414,26.3535000483,1.79250017802,5.85703702768,40.2649997075,71.0,262.058335622,0.342412514156,26.3535000483,0.546409141904,54.640914917,2.0,1.0,1.0,764.972798665,764.972798665,0.0,0.324431676855,0.0,1.0,10.8258590698,67.2124989827,7.30199972788,2923.50899251,67.3129997253,67.0841267904,60.0109999975,59.7411956787,8.72749964396,1985.99993896,50.7514998118,50.6968078613,42.0240001678,42.5021387736,41.9351847967,1.0,0.0,99.9981155396,1.0,0.0,-0.100500742594,100.0,5.96895019213,41.0899998347,239.0,234.533332825,0.324431676855,25.2889995575,0.515914742606,51.5914742152,2.0,1.0,1.0,722.280639648,722.280639648,496.591669718,0.336136136173,4209.45088704,0.0,31.8501152992,4.72266330322,7.1171875,4210.03434245,0.0730734746618,107.898333232,107.898333232,76.1228745778,2.0,50.9718195597,42.5567296346,41.9055550893,1.0,1275.91191127,1345.17383169,0.0,0.0,0.0,20.9831809998,1.0,0.0,7.35083317757,39.0803187688,1.0,52.2857131958,1.0,1.0,1.0,0.0,5.14416652918,1.0,44.6071424484,0.0,1.0,0.00844559868198,12.4949997266,44.8119901021,12.4949997266,2.0,0.0,39.1163552611,0.0566000007093,41.239757246,0.961611091849,673.686985794,0.0,1.0,2358.24624355,0.00235824624355,728.617610056,0.468099567223,0.493510000877,0.0,0.468099567223,0.0,691.101674398,728.617610056,0.0,691.101674398,0.0,0.000691101674398,0.467919963102,1.0,0.0,2.0,2.0,1.0,76.4586308797,42.1538273493,39.0803187688,0.390803187688,1.0,11.0833333333,2621.08574296,80.3561125071,1419.71928445,0.9616095681,1419.71928445,1.0,0.0,0.0,0.0,54.2483332952,1.0,75.986111323,1.0,0.0,45.4916674296,53.6500005722,1.0,75.8194440206,0.0,1.0,107.898333232,0.0,720.659973145,0.000296641950526,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.513212448429,139022.0,1383.89416154,42.4268283634,749.590597734,0.507715503221,749.590597734,0.513399664563,1.0,1.0,1.0,0.0,1476.39887492,1476.39887492,0.0,1476.39887492,0.0,691.101674398,1476.39887492
2016-01-26T10:00:00.000Z,0.0,0.00927303161536,0.791065993026,0.508209074315,42.5949994723,0.0486109474663,74.0216668447,0.0,36.3816671371,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6400009791,1.0,79.6666641235,1.0,0.0,74.0216668447,70.0702273051,2.0,0.0,102.974249522,60.3792500496,0.344649511757,525.291671753,0.0,0.351070605244,0.0,1.0,11.1546112696,69.2614987691,8.60549926758,2426.24951172,69.0139993032,68.9712041219,60.4085000356,60.3596191406,9.03300031026,2087.6662089,50.9210001628,50.750445048,41.8879998525,41.6668345133,41.829630216,1.0,0.0,99.9981231689,1.0,0.0,0.247499465942,77.8895009359,100.0,5.31784836451,27.1259994507,1.76850001017,5.83676290512,40.1194998423,71.0,275.891660055,0.351070605244,27.1259994507,0.561253829229,56.1253824234,2.0,1.0,1.0,785.755360921,785.755360921,0.0,0.335911583335,0.0,1.0,10.9696880976,67.8124987284,7.57050037384,2921.25929769,67.9205004374,67.691754659,60.3500000636,60.0786183675,8.83550008138,2015.74991862,50.7005001704,50.650273641,41.865000089,42.294052124,41.829630216,1.0,0.0,99.9981155396,1.0,0.0,-0.106501897176,100.0,5.94421577454,40.9100004832,239.0,249.400004069,0.335911583335,26.0555003484,0.530104301089,53.0104293823,2.0,1.0,1.0,742.146021525,742.146021525,525.291671753,0.344537571039,4280.04597982,0.0,31.8204116821,4.71102056901,6.734375,4280.04597982,0.0726448866729,110.738332748,110.738332748,76.7577139537,2.0,50.9199473063,42.3726704915,41.8166672389,1.0,1337.01497314,1367.42909012,0.0,0.0,0.0,19.9383424123,1.0,0.0,8.20499988397,40.4701576233,1.0,54.3333320618,1.0,1.0,1.0,0.0,5.92833308379,1.0,46.8869037628,0.0,1.0,0.00927101853769,14.1333328883,47.073744456,14.1333328883,2.0,0.0,40.9896264913,0.0566000007093,41.9220493288,0.961122614742,675.095164951,0.0,1.0,2471.18199158,0.00247118199158,740.672240344,0.475154313905,0.485963017755,0.0,0.475154313905,0.0,724.198338826,740.672240344,0.0,724.198338826,0.0,0.000724198338826,0.475073198477,1.0,0.0,2.0,2.0,1.0,71.6791254679,44.3807853063,40.4701576233,0.404701576233,1.0,10.5,2704.44406326,82.9116758201,1464.87057917,0.961117331661,1464.87057917,1.0,0.0,0.0,0.0,55.8041667938,1.0,76.5972226461,1.0,0.0,45.8583345413,54.9341665904,1.0,76.4305585225,0.0,1.0,110.738332748,0.0,779.880004883,0.000301549749887,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.505622988731,139022.0,1430.09404632,43.8432044395,774.614909719,0.508233167954,774.614909719,0.505709222486,1.0,1.0,1.0,0.0,1524.13293457,1524.13293457,0.0,1524.13293457,0.0,724.198338826,1524.13293457
2016-01-26T11:00:00.000Z,0.0,0.0117904652854,0.776499220162,0.513130384252,44.580250899,0.0436635679186,73.9950002035,0.0,36.335000356,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6599998474,1.0,79.6666641235,1.0,0.0,73.9950002035,74.0948905945,2.0,0.0,105.919500669,61.3392497698,0.372965512575,631.891662598,0.0,0.376203227572,0.0,1.0,11.6392788887,71.2609990438,9.62099997203,2416.66619873,70.9909998576,70.9351908366,61.3699998856,61.3069127401,9.6660006841,2170.33284505,51.0635007222,50.8950475057,41.3975000381,41.2188695272,41.3296295802,1.0,0.0,99.9981231689,1.0,0.0,0.269999186198,75.240500768,100.0,5.86840689182,29.5934998194,1.77600002289,5.77087199688,39.6215000153,71.0,329.441665649,0.376203227572,29.5934998194,0.625519903274,62.551990509,2.0,1.0,1.0,875.727864583,875.727864583,0.0,0.367249216543,0.0,1.0,11.4338087241,69.7400004069,8.54850196838,2925.38378906,69.8570016225,69.6123835246,61.3084996541,61.0213445028,9.45799986521,2089.74987793,50.8475001653,50.7956237793,41.3895003001,41.7572504679,41.335185051,1.0,0.0,99.9981155396,1.0,0.0,-0.117001215617,100.0,5.87873033683,40.4210004807,239.0,302.450004578,0.367249216543,28.4675013224,0.588236530849,58.8236532211,2.0,1.0,1.0,823.531143188,823.531143188,631.891662598,0.373323513412,4441.65608724,0.0,34.3475924405,5.02029685179,7.4296875,4447.01305043,0.074660223421,126.145001094,126.145001094,80.1171677907,2.0,51.0621199174,41.9185707786,41.3314812978,1.0,1572.97625063,1427.45365434,0.0,0.0,0.0,19.0131902695,1.0,0.0,11.2783329487,42.3568096161,1.0,60.7142839432,0.666666666667,1.0,1.0,0.0,8.69749983152,1.0,53.7499984105,0.0,1.0,0.0117515905163,19.9758327802,53.7716175715,19.9758327802,2.0,0.0,48.223625231,0.0566000007093,43.7622564447,0.959695468691,679.220451316,0.0,1.0,2907.30519989,0.00290730519989,773.18473315,0.502885911619,0.456361837612,0.0,0.502885911619,0.0,852.007502238,773.18473315,0.0,852.007502238,0.0,0.000852007502238,0.503399496277,1.0,0.0135680095198,2.0,2.0,1.0,61.4529765736,48.1792630282,42.3568096161,0.423568096161,1.0,10.5,3001.84266343,92.0291934132,1625.95746042,0.959699412964,1625.95746042,1.0,0.0,0.0,0.0,63.4224999746,1.0,80.1111138662,1.0,0.0,47.9666671753,62.7225004832,1.0,79.9444452922,0.0,1.0,126.145001094,0.0,869.380004883,0.000314786554968,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.475525806775,139022.0,1605.09881864,49.208425021,869.406791595,0.513155606976,869.406791595,0.475458044247,1.0,1.0,1.0,0.0,1692.71438599,1694.23617276,0.0,1694.23617276,0.0,852.007502238,1694.23617276
2016-01-26T12:00:00.000Z,0.0,0.0134115609286,0.777223804685,0.514069455568,44.8540012042,0.0437726341102,74.129166921,0.0,36.4258333842,1.0,79.6666641235,0.75,0.0,0.0,47.7999992371,37.7033335368,1.0,79.6666641235,0.75,0.0,74.129166921,74.3091335297,2.0,0.0,106.760251045,61.9062498411,0.376668367577,640.041676839,0.0,0.38130432297,0.0,1.0,11.7806907495,71.8070004781,9.32000054253,2422.49951172,71.5475006104,71.479443868,61.9340000153,61.8738861084,9.37439956665,2206.66617839,50.9584992727,50.791847229,41.4649998347,41.2799606323,41.3648144404,1.0,0.0,99.9981231689,1.0,0.0,0.259499867757,78.8779996236,100.0,6.00049261252,30.0825007757,1.76399962107,5.78019813697,39.7010002136,71.0,333.449999491,0.38130432297,30.0825007757,0.62381589617,62.3815902074,2.0,1.0,1.0,873.342254639,873.342254639,0.0,0.370938472598,0.0,1.0,11.5752205054,70.3010005951,8.5470012029,2923.88399251,70.4255008698,70.1765619914,61.8784996668,61.586479187,9.32450040181,2122.24982707,50.744000117,50.6961746216,41.4194997152,41.7878875732,41.3685181936,1.0,0.0,99.9981155396,1.0,0.0,-0.124500274658,100.0,5.88460985819,40.4674994151,239.0,306.591669718,0.370938472598,29.0060011546,0.589332111904,58.9332106908,2.0,1.0,1.0,825.064956665,825.064956665,640.041676839,0.376091027021,4513.41800944,0.0,33.5221115748,4.57863032818,6.6953125,4513.41800944,0.0751894305798,127.678332647,127.678332647,80.2663606008,2.0,50.9661305745,41.9364064535,41.3537034988,1.0,1596.29529626,1409.44183323,0.0,0.0,0.0,17.6742420197,1.0,0.0,12.7158330282,44.2597579956,1.0,63.2023792267,0.5,1.0,1.0,0.0,10.073333025,1.0,56.3869037628,0.0,1.0,0.0133679725222,22.7891659737,56.6043926875,22.7891659737,2.0,0.0,48.9385304412,0.0566000007093,43.2100578271,0.95815377024,683.696626074,0.25,0.75,2950.40539455,0.00295040539455,763.42857395,0.508844849358,0.449282296946,0.521232990762,0.504185549326,0.0,864.638336182,763.42857395,242.070836385,622.567499797,0.0,0.000864638336182,0.508477851748,1.0,0.0280467009227,2.0,2.0,0.75,58.9471035004,50.9375985463,44.2597579956,0.442597579956,1.0,10.5,3005.73712949,92.1485882682,1628.06691013,0.958127146305,1628.06691013,1.0,0.0,0.0,0.0,64.310833931,1.0,80.1111106873,1.0,0.0,47.9750006994,63.3674996694,1.0,79.9583346049,0.0,1.0,127.678332647,0.0,987.08001709,0.000310814531708,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.468917198181,139022.0,1613.5911116,49.4687780636,874.006668617,0.514358169214,874.006668617,0.469370363773,1.0,1.0,1.0,0.0,1699.21801758,1699.21801758,464.419637044,1234.79838053,0.0,864.638336182,1699.21801758
2016-01-26T13:00:00.000Z,0.0,0.0162910633757,0.769054095881,0.523472454795,46.6232493718,0.0395405744334,73.9258321126,0.0,36.3558333715,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.5699996948,1.0,79.6666641235,0.0,0.0,73.9258321126,77.8180554708,2.0,0.0,109.232999166,62.609749794,0.398748318785,745.758341471,0.0,0.403327327654,0.0,1.0,12.2133866946,73.5230007172,,2424.99951172,73.2454999288,73.1865768433,62.6419998805,62.5894317627,9.92057200841,2299.66617839,51.1265004476,50.9727656047,41.0885000229,40.9363505046,40.9944435755,1.0,0.0,99.9981231689,1.0,0.0,0.277500788371,74.2384999593,100.0,6.48732046286,32.1569999059,1.79699993134,5.72606623173,39.2915000916,71.0,388.324999491,0.403327327654,32.1569999059,0.687701848348,68.7701848348,2.0,1.0,1.0,962.782587687,962.782587687,0.0,0.398207512653,0.0,1.0,11.963196675,71.8669999441,9.39749876658,2930.63313802,71.9749984741,71.7381184896,62.5774997075,62.2823664347,9.73940010071,2192.74989827,50.9179999034,50.8753204346,41.0939995448,41.4355595907,41.0018510818,1.0,0.0,99.9981155396,1.0,0.0,-0.106498718262,100.0,5.84061507384,40.1450004578,239.0,357.433331807,0.398207512653,30.8809989293,0.641037430536,64.1037432353,2.0,1.0,1.0,897.452402751,897.452402751,745.758341471,0.398697293858,4690.19755046,0.0,35.2201687495,4.58573432763,6.77604166667,4690.19755046,0.0756030492373,141.395000458,141.395000458,83.0356521606,2.0,51.1679382324,41.5963109334,40.9759254456,1.0,1830.59497685,1471.16591869,0.0,0.0,0.0,16.9341491063,1.0,0.0,16.6449995836,45.7078507741,1.0,69.2321414948,0.166666666667,1.0,1.0,0.0,13.823333025,1.0,62.8273792267,0.0,1.0,0.016291871193,30.4683326085,62.764251709,30.4683326085,2.0,0.0,56.1215886621,0.0566000007093,45.1023681299,0.956243952683,689.269579208,0.833333333333,0.166666666667,3383.45750162,0.00338345750162,796.861617751,0.530168920441,0.426072646744,0.530784164131,0.527071461685,0.0,991.547490438,796.861617751,828.194992065,163.352498372,0.0,0.000991547490438,0.530149092277,1.0,0.70844916093,2.0,2.0,0.166666666667,54.2203337351,53.6447903315,45.7078507741,0.457078507741,1.0,11.0833333333,3301.76089554,101.223956792,1788.40910819,0.956241567185,1788.40910819,1.0,0.0,0.0,0.0,71.1941668193,1.0,82.9444465637,1.0,0.0,49.6666669846,70.2008342743,1.0,82.7777779897,0.0,1.0,141.395000458,0.0,1028.98999023,0.000324426120542,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.445570095848,139022.0,1807.63968177,55.417835159,979.113683118,0.523520708159,979.113683118,0.445607472165,1.0,1.0,1.0,0.0,1870.24824015,1870.24824015,1560.32347616,309.924763997,0.0,991.547490438,1870.24824015
2016-01-26T14:00:00.000Z,0.0,0.0199412275777,0.774927733111,0.553767968862,48.5252480507,0.0389717850945,84.4708334605,0.0,41.674999555,1.0,83.2777792613,0.0,0.0,0.0,49.8666664759,42.7958335876,1.0,83.1111119588,0.0,0.0,84.4708334605,83.47650973,2.0,0.0,111.840748469,63.3155004183,0.436439786979,944.850006104,0.0,0.439637595797,0.0,1.0,12.6883852482,75.2164999644,,2559.99951172,74.9644991557,74.889890035,63.3575003942,63.2973632812,,2430.33284505,51.4999996821,51.3473256429,40.5875002543,40.5068359375,40.4277772903,1.0,0.0,99.9981231689,1.0,0.0,0.252000808716,74.4260005951,100.0,7.05801284313,34.3769989014,2.00400002797,5.63037240505,38.5835002263,71.0,486.616671244,0.439637595797,34.3769989014,0.789520329067,78.9520339966,2.0,1.0,1.0,1105.32846069,1105.32846069,0.0,0.442775154181,0.0,1.0,12.4321519534,73.6565004985,9.80999755859,3094.48765055,73.7524986267,73.4932683309,63.2735004425,62.9718729655,9.87799835205,2302.49991862,51.3125003179,51.2571970622,40.5494995117,40.7742818197,40.4277772903,1.0,0.0,99.9981155396,1.0,0.0,-0.0959981282552,100.0,5.75891025861,39.5405000051,239.0,458.233334859,0.442775154181,33.202999115,0.737701677595,73.7701676687,2.0,1.0,1.0,1032.78234863,1032.78234863,944.850006104,0.435691325551,4977.82869466,0.0,37.0821752548,4.72742621104,6.95572916667,4982.49613444,0.0760877353202,164.481666565,164.481666565,87.411567688,2.0,51.5032348633,41.0696105957,40.3944441477,1.0,2283.7001387,1534.86697319,0.0,0.0,0.0,16.9437398911,1.0,0.0,22.9641661644,46.4137605031,1.0,77.0654729207,0.0,1.0,1.0,0.0,20.2066663106,1.0,71.3333301544,0.0,1.0,0.0198490382975,43.170832634,71.5025418599,43.170832634,2.0,0.0,70.0126906459,0.0566000007093,47.0552874938,0.955404377903,691.729321937,1.0,0.0,4220.92405118,0.00422092405118,831.365493006,0.571375739732,0.384019660608,0.571375739732,0.0,0.0,1236.97331746,831.365493006,1236.97331746,0.0,0.0,0.00123697331746,0.570614476999,1.0,2.06263322383,2.0,2.0,0.0,53.3099397024,54.6889235179,46.4137605031,0.464137605031,1.0,9.91666666667,3818.56711189,117.06797814,2068.33881047,0.95539540034,2068.33881047,1.0,0.0,0.0,0.0,82.8241666158,1.0,87.3472232819,1.0,0.0,52.3250007629,81.6574993134,1.0,87.1944471995,0.0,1.0,164.481666565,0.0,1364.92993164,0.000338473676783,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.401948408451,139022.0,2216.42039647,67.950057422,1200.53103481,0.554542526022,1200.53103481,0.402763316423,1.0,1.0,1.0,0.0,2164.90346273,2164.90346273,2164.90346273,0.0,0.0,1236.97331746,2164.90346273
2016-01-26T15:00:00.000Z,0.0,0.0216516692823,0.770075482635,0.542471190304,48.2620005608,0.0386716043061,80.3425000509,0.0,39.5791664124,1.0,81.8611119588,0.0,0.0,0.0,49.0166667302,40.7633330027,1.0,81.6944446564,0.0,0.0,80.3425000509,82.1049461365,2.0,0.0,111.951000849,63.6890002886,0.429787064245,892.541656494,0.0,0.438021509651,0.0,1.0,12.7186014652,75.3740005493,,2516.66617839,75.1025009155,75.0373942057,63.728000323,63.6745020549,,2460.99949137,50.7245003382,50.5714416504,40.3249998093,40.2134984334,40.3148142497,1.0,0.0,99.9981231689,1.0,0.0,0.271499633789,74.7109998067,100.0,7.10789505641,34.7775011063,1.87799962362,5.61070640882,38.4470001856,71.0,467.200002035,0.438021509651,34.7775011063,0.761559876941,76.1559886932,2.0,1.0,1.0,1066.18382772,1066.18382772,0.0,0.436167312624,0.0,1.0,12.412813584,73.6010011037,9.88920059204,3024.74635824,73.6969998678,73.4440663656,63.6500002543,63.3411865234,9.80599975586,2302.49989827,50.5130001704,50.4768651326,40.3530000051,40.6076939901,40.3148142497,1.0,0.0,99.9981155396,1.0,0.0,-0.0959987640381,100.0,5.7372169892,39.3739999135,239.0,425.341664632,0.436167312624,33.3439998627,0.696324673607,69.6953080495,2.0,1.0,1.0,974.85454305,974.85454305,892.541656494,0.429603492037,5023.33618164,0.0,37.2578337987,4.7035686175,6.97916666667,5023.33618164,0.080683113685,167.59916687,167.59916687,87.8110567729,2.0,50.7510274251,40.8275883993,40.3111104965,1.0,2188.54089004,1470.43284589,0.0,0.0,0.0,15.8863684336,1.0,0.0,23.8566659292,47.8416318893,1.0,78.2499980927,0.0,1.0,1.0,0.0,21.1074997584,1.0,72.4642842611,0.0,1.0,0.021631484186,44.9641656876,72.2792561849,44.9641656876,2.0,0.0,67.0953395778,0.0566000007093,45.0798939012,0.954346176121,694.839772797,1.0,0.0,4045.04283343,0.00404504283343,796.464546577,0.570822080356,0.383522894151,0.570822080356,0.0,0.0,1185.43001302,796.464546577,1185.43001302,0.0,0.0,0.00118543001302,0.570585941275,1.0,3.31663414439,2.0,2.0,0.0,55.22930336,55.9017750422,47.8416318893,0.478416318893,1.0,11.0833333333,3658.97373593,112.175233479,1981.8945596,0.954344974507,1981.8945596,1.0,0.0,0.0,0.0,84.3408342997,1.0,87.7638893127,1.0,0.0,52.5666672389,83.258333842,1.0,87.6111106873,0.0,1.0,167.59916687,0.0,1249.51000977,0.000324264461029,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.401870292604,139022.0,2080.3576766,63.7787054334,1126.83223735,0.542605396247,1126.83223735,0.402121394124,1.0,1.0,1.0,0.0,2076.70665487,2076.70665487,2076.70665487,0.0,0.0,1185.43001302,2076.70665487
2016-01-26T16:00:00.000Z,0.0,0.0233979967915,0.773274449649,0.552408494063,48.7720006307,0.0396554512265,86.0274995168,0.0,42.3024994532,1.0,83.7638874054,0.0,0.0,0.0,50.1333335241,43.7250010173,1.0,83.5555559794,0.0,0.0,86.0274995168,83.9624341329,2.0,0.0,112.73475043,63.9627497991,0.443928212422,960.266657511,0.0,0.454869205593,0.0,1.0,12.8793515364,75.9455000559,,2595.41617839,75.6830005646,75.6248779297,64.0069999695,63.9564056396,,2529.33280436,50.6464996338,50.4879989624,40.0640001297,39.9793370565,40.0203701655,1.0,0.0,99.9981231689,1.0,0.0,0.262499491374,75.0905005137,100.0,7.31345868111,35.6190004349,1.96200021108,5.5646841526,38.1019999186,71.0,507.308331807,0.454869205593,35.6190004349,0.796641765776,79.6641775767,2.0,1.0,1.0,1115.29847209,1115.29847209,0.0,0.446854082745,0.0,1.0,12.5167573293,74.0060011546,,3125.60876465,74.1034997304,73.8485107422,63.9184996287,63.6090799967,,2343.99985758,50.4155000051,50.4080123901,40.036500295,40.3319549561,40.0203701655,1.0,0.0,99.9981155396,1.0,0.0,-0.0974985758464,100.0,5.7005207936,39.1099999746,239.0,452.958333333,0.446854082745,34.0669994354,0.724038747152,72.4038766225,2.0,1.0,1.0,1013.65424601,1013.65424601,960.266657511,0.44306324595,5144.10628255,0.0,38.9983669628,5.00751701991,7.53125,5138.85542436,0.0847366676086,183.516666412,183.516666412,90.4389654795,2.0,50.6763194691,40.5734752308,40.0166664124,1.0,2363.81448376,1450.07064451,0.0,0.0,0.0,15.7617416382,1.0,0.0,26.6458325386,48.2452583313,1.0,81.2976169586,0.0,1.0,1.0,0.0,23.9666660627,1.0,75.8035691579,0.0,1.0,0.0233559056628,50.6124989192,75.6303768158,50.6124989192,2.0,0.0,72.4688015694,0.0566000007093,44.4556383426,0.953874867029,696.227571618,1.0,0.0,4368.99802997,0.00436899802997,785.435296563,0.591909812069,0.363104231985,0.591909812069,0.0,0.0,1280.36750285,785.435296563,1280.36750285,0.0,0.0,0.00128036750285,0.591727723678,1.0,4.6912740401,2.0,2.0,0.0,55.4328862971,56.4213617498,48.2452583313,0.482452583313,1.0,10.5,3809.33634862,116.784985394,2063.3389387,0.953875009106,2063.3389387,1.0,0.0,0.0,0.0,92.3058331807,1.0,90.5000006358,1.0,0.0,54.208334287,91.2108338674,1.0,90.3472232819,0.0,1.0,183.516666412,0.0,1307.4699707,0.000319774124546,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.380662276,139022.0,2206.24397223,67.6380730111,1195.01894282,0.552453445037,1195.01894282,0.380649211024,1.0,1.0,1.0,0.0,2163.81905111,2163.11248224,2163.11248224,0.0,0.0,1280.36750285,2163.11248224
2016-01-26T17:00:00.000Z,0.0,0.0215231909363,0.769629185419,0.530520803044,47.5270001094,0.0395169941011,76.5841662089,0.0,37.7316659292,1.0,80.569442749,0.0,0.0,0.0,48.3166659673,38.8524999619,1.0,80.5277754466,0.0,0.0,76.5841662089,80.1006857554,2.0,0.0,111.16350015,63.6365000407,0.421870311925,820.649993896,0.0,0.431493020025,0.0,1.0,12.5614772638,74.8805001577,,2464.16617839,74.5879999797,74.5688120524,63.6739997864,63.6332295736,9.83475065231,2370.33284505,50.2175003688,50.0707499186,40.115000089,39.9806111654,40.3185183207,1.0,0.0,99.9981231689,1.0,0.0,0.292500178019,79.2109998067,100.0,6.96800378958,34.4729998906,1.80150000254,5.59347347418,38.3135000865,71.0,431.416666667,0.431493020025,34.4729998906,0.713301311675,71.3301302592,2.0,1.0,1.0,998.621836344,998.621836344,0.0,0.423381302847,0.0,1.0,12.2617325783,73.0309995015,9.43019943237,2973.00280762,73.1510003408,72.9118347168,63.599000295,63.2882410685,9.5619998508,2253.49987793,49.9805002213,49.9808705648,40.2105000814,40.5496063232,40.3185183207,1.0,0.0,99.9981155396,1.0,0.0,-0.120000839233,100.0,5.72586345673,39.2974999746,239.0,389.233334859,0.423381302847,32.9405002594,0.655569875808,65.5569868088,2.0,1.0,1.0,917.797826131,917.797826131,820.649993896,0.422124091926,4854.72489421,0.0,38.065732089,5.93730131785,8.984375,4851.80775036,0.0826980789284,160.854165395,160.854165395,86.2421423594,2.0,50.3312461159,40.7152127353,40.3722219467,1.0,2030.73995743,1392.35100935,0.0,0.0,0.0,15.3113524119,1.0,0.0,22.3166662852,48.3626473745,1.0,76.5238075256,0.25,1.0,1.0,0.0,19.5516662598,1.0,70.6428546906,0.0,1.0,0.0214951792685,41.868332545,70.2240549723,41.868332545,2.0,0.0,62.2575468699,0.0566000007093,42.6860947443,0.954234341206,695.168408857,0.75,0.25,3753.38205869,0.00375338205869,754.171275783,0.565453063123,0.387695696979,0.568514882757,0.771123209001,0.0,1099.95664469,754.171275783,834.046651204,265.90999349,0.0,0.00109995664469,0.565818801522,1.0,3.89589436409,2.0,2.0,0.25,58.1976394653,56.0303833701,48.3626473745,0.483626473745,1.0,9.91666666667,3426.97078611,105.062587436,1856.22943674,0.954229083415,1856.22943674,1.0,0.0,0.0,0.0,80.8999996185,1.0,86.5694452922,1.0,0.0,51.8500010173,79.9541657766,1.0,86.4166679382,0.0,1.0,160.854165395,0.0,1285.19995117,0.000307045609646,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.406292056821,139022.0,1907.54203674,58.4805983277,1033.22610592,0.531148995105,1033.22610592,0.407026637066,1.0,1.0,1.0,0.0,1941.84451294,1945.2660467,1467.06212362,344.834639116,0.0,1099.95664469,1945.2660467
2016-01-26T18:00:00.000Z,0.0,0.0200657862314,0.769655857405,0.522146054067,46.8924994469,0.0400440211063,74.0616671244,0.0,36.345000267,1.0,79.7222201029,0.0,0.0,0.0,47.8333326976,37.7166668574,1.0,79.7222201029,0.0,0.0,74.0616671244,78.3136520386,2.0,0.0,110.301749229,63.4092497826,0.411700571827,761.83333842,0.0,0.417922285091,0.0,1.0,12.4019356569,74.2504997253,,2431.66617839,73.9714991252,73.9260152181,63.4430001577,63.3983128866,9.65520057678,2340.99951172,50.3825003306,50.2357330322,40.6189997991,40.4680226644,40.6388883591,1.0,0.0,99.9981231689,1.0,0.0,0.279000600179,82.1570002238,100.0,6.73425896962,33.3524993261,1.75800005595,5.66767668724,38.8609997431,71.0,397.983334859,0.417922285091,33.3524993261,0.680072926113,68.0072930654,2.0,1.0,1.0,952.102096558,952.102096558,0.0,0.411869556079,0.0,1.0,12.1396591663,72.5375003815,9.21763714877,2935.50752767,72.6605002085,72.4185816447,63.3754994075,63.0649973551,9.42963686856,2229.74987793,50.1590003967,50.1504516602,40.6529998779,40.9913024902,40.6314811707,1.0,0.0,99.9981155396,1.0,0.0,-0.122999827067,100.0,5.78405018648,39.7234999339,239.0,363.850001017,0.411869556079,32.0075003306,0.630671521141,63.0671517054,2.0,1.0,1.0,882.940129598,882.940129598,761.83333842,0.411523630146,4796.38171387,0.0,36.6268847783,5.11111426353,7.45833333333,4796.38171387,0.0824514283302,152.509165446,152.509165446,85.1565068563,2.0,50.4328130086,41.1708730062,40.6370369593,1.0,1893.34270498,1368.78698396,0.0,0.0,0.0,15.0897849401,1.0,0.0,20.0349995295,48.3532152176,1.0,73.684521993,0.25,1.0,1.0,0.0,17.0958329837,1.0,67.4940465291,0.0,1.0,0.0200578237399,37.1308323542,67.2331015269,37.1308323542,2.0,0.0,58.0452813589,0.0566000007093,41.9636790504,0.954871165124,693.296075042,0.75,0.25,3499.43305828,0.00349943305828,741.407747783,0.554206966217,0.400662426184,0.555601141138,0.54992969573,0.0,1025.53499349,741.407747783,775.37999471,250.154998779,0.0,0.00102553499349,0.554076910019,1.0,3.34802403826,2.0,2.0,0.25,60.8294699987,55.3049020767,48.3532152176,0.483532152176,1.0,10.5,3262.12968894,100.008960409,1766.94274127,0.954869392401,1766.94274127,1.0,0.0,0.0,0.0,76.8174997965,1.0,85.1944471995,1.0,0.0,51.0166667302,75.6916662852,1.0,85.0277767181,0.0,1.0,152.509165446,0.0,1111.92004395,0.000301849196893,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.419599192699,139022.0,1784.13560424,54.6972573207,966.382626064,0.522240573745,966.382626064,0.419736013587,1.0,1.0,1.0,0.0,1850.45489502,1850.45489502,1395.56947835,454.885416667,0.0,1025.53499349,1850.45489502
2016-01-26T19:00:00.000Z,0.0,0.0195010963834,0.774201808408,0.515890182207,46.0300002098,0.0425315337626,74.0258331299,0.0,36.3975000381,1.0,79.6666641235,0.25,0.0,0.0,47.7999992371,37.6550000509,1.0,79.6666641235,0.25,0.0,74.0258331299,76.4148915609,2.0,0.0,109.378500303,63.3485000928,0.401793132111,700.591664632,0.0,0.40861157234,0.0,1.0,12.2266817093,73.6219997406,9.68142863682,2432.91617839,73.3460006714,73.3150049845,63.3799997965,63.3354568481,9.43500041962,2280.99951172,50.1275005341,49.9828440348,40.6925001144,40.5259297689,40.7870368958,1.0,0.0,99.9981231689,1.0,0.0,0.275999069214,83.7199999491,100.0,6.54663773378,32.6535005569,1.7400004069,5.68004397551,38.9524997075,71.0,367.466667175,0.40861157234,32.6535005569,0.642127031599,64.2127024333,2.0,1.0,1.0,898.977844238,898.977844238,0.0,0.400541254271,0.0,1.0,11.9728657405,71.9254995982,8.74799887339,2929.50830078,72.0649992625,71.8333155314,63.3170003891,63.0126978556,9.15499941508,2177.74991862,49.870999972,49.8954442342,40.7160005569,41.1081136068,40.7925926844,1.0,0.0,99.9981155396,1.0,0.0,-0.139499664307,100.0,5.79621469975,39.8104998271,239.0,333.124994914,0.400541254271,31.3489987055,0.593530418759,59.3530416489,2.0,1.0,1.0,830.942586263,830.942586263,700.591664632,0.40155748658,4683.19620768,0.0,36.3391399384,5.1722064813,8.08072916667,4683.19620768,0.0828633017356,144.412497203,144.412497203,83.5919558207,2.0,50.1968383789,41.2702255249,40.8129628499,1.0,1759.63474435,1316.00494405,0.0,0.0,0.0,14.7939414978,1.0,0.0,18.4566664696,48.5860582987,1.0,71.6785697937,0.416666666667,1.0,1.0,0.0,15.5466663043,1.0,65.5238091151,0.0,1.0,0.0194881481413,34.0033327738,65.2259155909,34.0033327738,2.0,0.0,53.9461205603,0.0566000007093,40.3455101109,0.955435773219,691.638044591,0.416666666667,0.583333333333,3252.30291309,0.00325230291309,712.818190907,0.546614722878,0.408805111464,0.550307190879,0.543808123353,0.0,953.111658732,712.818190907,414.378336589,538.733322144,0.0,0.000953111658732,0.546460747719,1.0,3.01504950583,2.0,2.0,0.583333333333,65.4555536906,54.6429052353,48.5860582987,0.485860582987,1.0,9.91666666667,3075.6396884,94.2916306712,1665.92984964,0.955419834342,1665.92984964,1.0,0.0,0.0,0.0,72.5,1.0,83.8194459279,1.0,0.0,50.1833343506,71.9124997457,1.0,83.6388905843,0.0,1.0,144.412497203,0.0,1025.17004395,0.000290209535979,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.42788007614,139022.0,1661.28873149,50.9310710544,899.842233502,0.51606441763,899.842233502,0.428019769334,1.0,1.0,1.0,0.0,1743.662618,1743.662618,752.994588216,990.668029785,0.0,953.111658732,1743.662618
