timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-01-26T20:00:00.000Z,0.0,0.018635644781,0.779841994756,0.511400692036,45.1112507184,0.0447856827741,73.7600002289,0.0,36.2424999873,1.0,79.6666641235,0.75,0.0,0.0,47.7999992371,37.5175005595,1.0,79.6666641235,0.75,0.0,73.7600002289,74.465133667,2.0,0.0,108.303750674,63.1924999555,0.389735292954,642.408330282,0.0,0.396403107791,0.0,1.0,12.0308808486,72.869000117,9.38100115458,2427.08284505,72.6065006256,72.5812911987,63.225499471,63.1773681641,9.31350008647,2188.99951172,50.3374999364,50.1866861979,41.02399985,40.8428141276,41.1388889949,1.0,0.0,99.9981231689,1.0,0.0,0.260999679565,82.8619988759,100.0,6.30258448919,31.5840005875,1.71299997965,5.72829635938,39.3109998703,71.0,336.724998474,0.396403107791,31.5825007757,0.606587549845,60.6587549845,2.0,1.0,1.0,849.222569784,849.222569784,0.0,0.385261438554,0.0,1.0,11.8109068871,71.269999822,8.23499965668,2927.63348389,71.3945000966,71.1726582845,63.15950044,62.8557891846,9.04699993134,2104.74987793,50.0989999771,50.1058222453,41.0520000458,41.4649225871,41.1277777354,1.0,0.0,99.9981155396,1.0,0.0,-0.126000722249,100.0,5.84223691622,40.1554997762,239.0,305.683334351,0.385261438554,30.3425000509,0.566543550037,56.6543547312,2.0,1.0,1.0,793.160970052,793.160970052,642.408330282,0.389620110332,4481.91271973,0.0,35.1138674418,5.18831650416,7.8125,4481.91271973,0.0796811094136,131.233335495,131.233335495,80.987145106,2.0,50.4125671387,41.5861206055,41.1518516541,1.0,1621.16669252,1289.09719796,0.0,0.0,0.0,14.5445928574,1.0,0.0,16.8016661008,48.6809066137,1.0,69.3928553263,0.75,1.0,1.0,0.0,13.9158329169,1.0,63.0535694758,0.0,1.0,0.0186295628398,30.7174989382,62.6388403575,30.7174989382,2.0,0.0,49.7010269453,0.0566000007093,39.5205840748,0.956360375942,688.930656368,0.25,0.75,2996.37477244,0.00299637477244,698.243526141,0.532730421111,0.423609303283,0.532417916219,0.532840153699,0.0,878.110005697,698.243526141,228.072504679,650.037501017,0.0,0.000878110005697,0.532731841008,1.0,1.98515065718,2.0,2.0,0.75,72.2510236104,53.4729156494,48.6809066137,0.486809066137,1.0,9.33333333333,2910.26389048,89.2216110201,1576.35353184,0.956339724393,1576.35353184,1.0,0.0,0.0,0.0,66.1566677094,1.0,81.2361125946,1.0,0.0,48.6500008901,65.076666832,1.0,81.0555578868,0.0,1.0,131.233335495,0.0,929.540039062,0.000284275755455,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.442948559469,139022.0,1556.41430564,47.7158762881,843.036672971,0.511452185819,843.036672971,0.442979663938,1.0,1.0,1.0,0.0,1648.31962077,1648.31962077,428.371205648,1219.94841512,0.0,878.110005697,1648.31962077
2016-01-26T21:00:00.000Z,0.0,0.0175974740664,0.790260870061,0.508264493428,44.0597500801,0.048246094293,73.8191655477,0.0,36.2683331172,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5508333842,1.0,79.6666641235,1.0,0.0,73.8191655477,72.1860389709,2.0,0.0,107.059500376,62.9997502963,0.378538119503,579.558349609,0.0,0.387647692432,0.0,1.0,11.8205763499,72.0080000559,8.74500083923,2432.91617839,71.7755006154,71.7439397176,63.0304997762,62.9837188721,8.8079996109,2150.66617839,50.0599997838,49.9070358276,41.2520001729,41.0298868815,41.3222220739,1.0,0.0,99.9981231689,1.0,0.0,0.232499440511,81.5735003153,100.0,6.06288250287,30.5235004425,1.72500038147,5.75769384702,39.5269997915,71.0,305.991673787,0.387647692432,30.5235004425,0.563818777175,56.3818775813,2.0,1.0,1.0,789.346288045,789.346288045,0.0,0.370936253703,0.0,1.0,11.6018109322,70.428498586,7.59899870555,2935.50754801,70.5679995219,70.338218689,62.9690008163,62.6663487752,8.5265010198,2076.74987793,49.8035004934,49.8157552083,41.2769994736,41.7119318644,41.3222220739,1.0,0.0,99.9981155396,1.0,0.0,-0.139500935872,100.0,5.87163440386,40.3699995677,239.0,273.566665649,0.370936253703,29.2910000483,0.526671854655,52.6671864192,2.0,1.0,1.0,737.340596517,737.340596517,579.558349609,0.378477251571,4410.73421224,0.0,34.2508884777,5.03205049038,7.63541666667,4410.73421224,0.0812952500067,124.418332418,124.418332418,79.6857077281,2.0,50.1342086792,41.8020248413,41.335185051,1.0,1485.70791814,1222.74919975,0.0,0.0,0.0,14.3854967753,1.0,0.0,14.875832955,48.6450030009,1.0,66.583331426,0.666666666667,1.0,1.0,0.0,12.0666663647,1.0,60.0476172765,0.0,1.0,0.0175963613504,26.9424993197,59.69957606,26.9424993197,2.0,0.0,45.5481904563,0.0566000007093,37.4865158559,0.957173724321,686.551674305,0.0,1.0,2746.00862802,0.00274600862802,662.305925551,0.525614266555,0.432584639256,0.0,0.525614266555,0.0,804.738337199,662.305925551,0.0,804.738337199,0.0,0.000804738337199,0.525643279155,1.0,1.50192980166,2.0,2.0,1.0,77.2388243242,52.4106049971,48.6450030009,0.486450030009,1.0,10.5,2709.66358431,83.0716936378,1467.69774906,0.958625729925,1467.69774906,1.0,0.0,0.0,0.0,62.6908330917,1.0,79.736111323,1.0,0.0,47.7416667938,61.7274999619,1.0,79.5694433848,0.0,1.0,124.418332418,0.0,851.729980469,0.000269644486887,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.451254984874,139022.0,1436.71740992,44.0462606546,778.202475311,0.508282387435,778.202475311,0.451261209522,1.0,1.0,1.0,0.0,1531.04355876,1531.04355876,0.0,1531.04355876,0.0,804.738337199,1531.04355876
2016-01-26T22:00:00.000Z,0.0,0.0167431681878,0.802687501392,0.507382622428,43.0044983228,0.052016946206,74.0499992371,0.0,36.4566666285,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5933332443,1.0,79.6666641235,1.0,0.0,74.0499992371,69.8996086121,2.0,0.0,105.817498525,62.8130002022,0.366303995518,521.658332825,0.0,0.378494944619,0.0,1.0,11.6114800771,71.164999644,8.09999847412,2426.66617839,70.9384988149,70.9282023112,62.8385003408,62.7995910645,8.4839998881,2071.33284505,50.0209999084,49.873916626,41.5370000203,41.274869283,41.6277783712,1.0,0.0,99.9981231689,1.0,0.0,0.226500829061,79.1479988098,100.0,5.81850922108,29.4014987946,1.75200017293,5.79297085603,39.7849998474,71.0,276.741663615,0.378494944619,29.4014987946,0.52230237325,52.230237325,2.0,1.0,1.0,731.22332255,731.22332255,0.0,0.355004839478,0.0,1.0,11.406009992,69.6214981079,6.97049935659,2926.88356527,69.7579994202,69.5254898071,62.7875000636,62.4858398438,8.24749883016,2007.49990845,49.7929992676,49.7947107951,41.5455004374,42.0457636515,41.6277783712,1.0,0.0,99.9981155396,1.0,0.0,-0.136501312256,100.0,5.91116893291,40.660999616,239.0,244.916667938,0.355004839478,28.2124989827,0.49278775533,49.2787745794,2.0,1.0,1.0,689.902857463,689.902857463,521.658332825,0.366286077473,4247.95727539,0.0,33.1767301559,5.3225954771,7.64322916667,4247.95727539,0.0801651175933,114.171666463,114.171666463,77.4908409119,2.0,50.1316757202,42.0854365031,41.6388893127,1.0,1354.6015381,1162.67288085,0.0,0.0,0.0,14.0901886622,1.0,0.0,13.2841663361,48.7483116786,1.0,64.1249990463,0.833333333333,1.0,1.0,0.0,10.5658331712,1.0,57.3571421305,0.0,1.0,0.0167378931261,23.844165802,56.9380763372,23.844165802,2.0,0.0,41.5287877895,0.0566000007093,35.6447220675,0.957431676561,685.799026141,0.0,1.0,2503.6869399,0.0025036869399,629.76539966,0.515214793466,0.442215848226,0.0,0.515214793466,0.0,733.724156698,629.76539966,0.0,733.724156698,0.0,0.000733724156698,0.515206033985,1.0,0.658343092521,2.0,2.0,1.0,79.8171100616,52.0470879873,48.7483116786,0.487483116786,1.0,10.5,2517.27441895,77.173509857,1363.48955636,0.957430641693,1363.48955636,1.0,0.0,0.0,0.0,57.4358336131,1.0,77.5972232819,1.0,0.0,46.4666678111,56.7358334859,1.0,77.4444465637,0.0,1.0,114.171666463,0.0,766.049987793,0.000256396268702,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.461877684889,139022.0,1334.00826212,40.8974480459,722.569744406,0.507382261073,722.569744406,0.461887169769,1.0,1.0,1.0,0.0,1424.11313883,1424.11313883,0.0,1424.11313883,0.0,733.724156698,1424.11313883
2016-01-26T23:00:00.000Z,0.0,0.0158230759537,0.808135507807,0.50756391299,42.648999691,0.0534907938255,73.9958324432,0.0,36.3783334096,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6175003052,1.0,79.6666641235,1.0,0.0,73.9958324432,69.1693452199,2.0,0.0,105.248999596,62.5999999046,0.3643294101,504.175003052,0.0,0.369157382739,0.0,1.0,11.518414259,70.7855002085,7.93050003052,2425.83284505,70.5604998271,70.5511779785,62.6299997965,62.5843556722,8.40000025431,2072.99951172,50.0825001399,49.9306106567,41.6824998856,41.4059422811,41.7129631042,1.0,0.0,99.9981231689,1.0,0.0,0.22500038147,78.4819990794,100.0,5.70861589909,28.8779999415,1.77449989319,5.80979835987,39.9079999924,71.0,267.774998983,0.369157382739,28.8779999415,0.518113290696,51.8113288879,2.0,1.0,1.0,725.358606974,725.358606974,0.0,0.350495700739,0.0,1.0,11.3141527971,69.2464993795,6.80699952443,2924.63387044,69.3769995372,69.1472371419,62.5700000127,62.2734324137,8.1485004425,1986.49989827,49.8500003815,49.8508173625,41.701499939,42.2053349813,41.7129631042,1.0,0.0,99.9981155396,1.0,0.0,-0.130500157674,100.0,5.93022664388,40.8065004349,239.0,236.400000254,0.350495700739,27.6754995982,0.481663691203,48.1575574875,2.0,1.0,1.0,674.329167684,674.329167684,504.175003052,0.364288493087,4189.61415609,0.0,33.130572319,5.01392598947,7.4765625,4189.61415609,0.080991461524,112.05916659,112.05916659,77.1804580688,2.0,50.1620432536,42.232556661,41.7129634221,1.0,1314.72824561,1132.48442208,0.0,0.0,0.0,14.1714413961,1.0,0.0,12.2916662693,48.4585584005,1.0,62.4464276632,0.833333333333,1.0,1.0,0.0,9.60499970118,1.0,55.6607128779,0.0,1.0,0.0158257790919,21.896665891,55.4254843394,21.896665891,2.0,0.0,40.3063696427,0.0566000007093,34.7192173617,0.957867708372,684.528427379,0.0,1.0,2429.98981286,0.00242998981286,613.413726619,0.514600457288,0.443268031564,0.0,0.514600457288,0.0,712.126663208,613.413726619,0.0,712.126663208,0.0,0.000712126663208,0.51431975762,1.0,0.551445195899,2.0,2.0,1.0,81.5330397288,51.4017995199,48.4585584005,0.484585584005,1.0,10.5,2447.2126677,75.0255870044,1325.54038983,0.957868488852,1325.54038983,1.0,0.0,0.0,0.0,56.5141655604,1.0,77.1666673024,1.0,0.0,46.1833340327,55.5450007121,1.0,76.9722220103,0.0,1.0,112.05916659,0.0,734.58001709,0.000249739015132,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.462765021214,139022.0,1296.74099989,39.7549244468,702.383815346,0.507560032846,702.383815346,0.462768543955,1.0,1.0,1.0,0.0,1383.84382121,1383.84382121,0.0,1383.84382121,0.0,712.126663208,1383.84382121
2016-01-27T00:00:00.000Z,0.0,0.0155711479058,0.811671220116,0.507844144286,42.4555002848,0.0546053463364,74.1908334096,0.0,36.5133333206,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6791667938,1.0,79.6666641235,1.0,0.0,74.1908334096,68.8876152039,2.0,0.0,104.85975043,62.404250145,0.364513805192,495.599998474,0.0,0.370272387806,0.0,1.0,11.4519384702,70.5229994456,7.86599985758,2429.16617839,70.2980003357,70.2917709351,62.4320004781,62.3907089233,8.17050075531,2095.99953206,49.748000145,49.591082255,41.5774993896,41.2990468343,41.6148150762,1.0,0.0,99.9981231689,1.0,0.0,0.226498921712,78.2345002492,100.0,5.65734569232,28.720500946,1.7744995753,5.79459277789,39.8029998144,71.0,264.066665649,0.370272387806,28.720500946,0.509482792446,50.9482793808,2.0,1.0,1.0,713.275909424,713.275909424,0.0,0.347657813083,0.0,1.0,11.2452598413,68.9840005239,6.74700037638,2922.00923665,69.1235001882,68.8935877482,62.3764998118,62.0750706991,7.91449928284,2019.49990845,49.4914995829,49.505279541,41.5770003001,42.0770441691,41.6148150762,1.0,0.0,99.9981155396,1.0,0.0,-0.139499664307,100.0,5.91238538424,40.6759996414,239.0,231.533332825,0.347657813083,27.5464998881,0.47560130528,47.5601307551,2.0,1.0,1.0,665.841827393,665.841827393,495.599998474,0.364506476941,4260.79266357,0.0,32.8020745913,5.31177588304,7.6640625,4260.79266357,0.084301992398,114.600832621,114.600832621,77.3730487823,2.0,49.7913157145,42.1306584676,41.6351852417,1.0,1302.60949689,1103.2917073,0.0,0.0,0.0,14.4985656738,1.0,0.0,11.9133328597,47.9334348043,1.0,61.6904738744,1.0,1.0,1.0,0.0,9.2574997743,1.0,54.7797606786,0.0,1.0,0.0155664288104,21.1708329519,54.4534571966,21.1708329519,2.0,0.0,39.9348382883,0.0566000007093,33.8242397443,0.95848186567,682.741531731,0.0,1.0,2407.59093611,0.00240759093611,597.601401422,0.518941231481,0.43953583836,0.0,0.518941231481,0.0,705.562505086,597.601401422,0.0,705.562505086,0.0,0.000705562505086,0.51899330318,1.0,0.854869268181,2.0,2.0,1.0,84.199701945,50.4303073883,47.9334348043,0.479334348043,1.0,10.5,2405.90120419,73.7590780327,1303.16390651,0.958477069841,1303.16390651,1.0,0.0,0.0,0.0,57.8766663869,1.0,77.5833365122,1.0,0.0,46.4250008265,56.7241668701,1.0,77.3750019073,0.0,1.0,114.600832621,0.0,730.049987793,0.000243301346149,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.458577312061,139022.0,1274.72505125,39.0799690202,690.458807958,0.507832462051,690.458807958,0.458539431492,1.0,1.0,1.0,0.0,1359.61928304,1359.61928304,0.0,1359.61928304,0.0,705.562505086,1359.61928304
2016-01-27T01:00:00.000Z,0.0,0.0142590348023,0.834950063073,0.511128121531,41.0170005163,0.0608621546183,74.046667099,0.0,36.4549999237,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5916668574,1.0,79.6666641235,1.0,0.0,74.046667099,65.6679655711,2.0,0.0,103.084500313,62.0674997965,0.348373137443,424.033330282,0.0,0.35620366255,0.0,1.0,11.1570284367,69.2855002085,7.00650024414,2425.41617839,69.1025002797,69.0989990234,62.0960000356,62.0554733276,7.91250101725,1934.66621908,49.8950004578,49.7401428223,41.9824994405,41.6471099854,42.0981477102,1.0,0.0,99.9981231689,1.0,0.0,0.182999928792,71.8474998474,100.0,5.31762210528,27.1200008392,1.83449935913,5.8406150341,40.1480000814,71.0,227.200000763,0.35620366255,27.1200008392,0.455629417783,45.562942187,2.0,1.0,1.0,637.881184896,637.881184896,0.0,0.329449749665,0.0,1.0,10.9721052647,67.8394997915,5.92500050863,2930.25815837,67.9640000661,67.7428665161,62.0389995575,61.7465744019,7.67150052389,1868.99995931,49.6580003103,49.6633885701,41.9864997864,42.5442759196,42.0981477102,1.0,0.0,99.9981155396,1.0,0.0,-0.124500274658,100.0,5.96489536762,41.063000679,239.0,196.833332062,0.329449749665,25.9775002797,0.426699080694,42.6699078878,2.0,1.0,1.0,597.378712972,597.378712972,424.033330282,0.348303845084,3915.40183512,0.0,31.8716165225,5.37063980103,8.0546875,3915.40183512,0.0794585234414,96.6908334096,96.6908334096,73.4436365763,2.0,49.9867986043,42.5248921712,42.1370369593,1.0,1130.108255,1024.76417807,0.0,0.0,0.0,14.1233377457,1.0,0.0,9.90916657448,47.9726622899,1.0,58.14285628,1.0,1.0,1.0,0.0,7.44666655858,1.0,51.0297606786,0.0,1.0,0.0142532289285,17.3558330536,50.6833826701,17.3558330536,2.0,0.0,34.6463698596,0.0566000007093,31.4167767338,0.95893306445,681.430685495,0.0,1.0,2088.75983022,0.00208875983022,555.066719789,0.502905014105,0.456026262216,0.0,0.502905014105,0.0,612.126668294,555.066719789,0.0,612.126668294,0.0,0.000612126668294,0.50287776192,1.0,0.00817513077953,2.0,2.0,1.0,89.6126728058,49.6634489695,47.9726622899,0.479726622899,1.0,10.5,2154.87243308,66.0631465934,1167.19338808,0.958931276321,1167.19338808,1.0,0.0,0.0,0.0,48.759999911,1.0,73.6527779897,1.0,0.0,44.0666672389,47.9308334986,1.0,73.4444471995,0.0,1.0,96.6908334096,0.0,651.059997559,0.000225984209217,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.475556771873,139022.0,1148.54696321,35.211655797,622.114052221,0.511110350868,622.114052221,0.475585683306,1.0,1.0,1.0,0.0,1217.18147786,1217.18147786,0.0,1217.18147786,0.0,612.126668294,1217.18147786
2016-01-27T02:00:00.000Z,0.0,0.0138400272693,0.827869656152,0.509894221271,41.3012499809,0.0588354719862,73.9391657511,0.0,36.3525002797,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.586666743,1.0,79.6666641235,1.0,0.0,73.9391657511,66.1688601176,2.0,0.0,103.381499608,62.0802496274,0.345205592454,434.16666158,0.0,0.353228959048,0.0,1.0,11.2077916463,69.4954999288,7.19249979655,2423.74953206,69.30199941,69.2935587565,62.1094996134,62.065633138,7.95149993896,1983.66624959,50.2070000966,50.0497334798,42.2555001577,41.932182312,42.1962957382,1.0,0.0,99.9981231689,1.0,0.0,0.193500518799,74.4379990896,100.0,5.32743938764,27.0464992523,1.82100009918,5.88035225868,40.4345000585,71.0,232.158331553,0.353228959048,27.0464992523,0.469469539097,46.9314546585,2.0,1.0,1.0,657.257354736,657.257354736,0.0,0.328108142482,0.0,1.0,11.0192426046,68.0345001221,6.10800075531,2928.38342285,68.1590003967,67.9345474243,62.0509996414,61.7593332926,7.73150157928,1910.74993896,49.9745006561,49.9681243896,42.2429990768,42.8008600871,42.1962957382,1.0,0.0,99.9981155396,1.0,0.0,-0.124500274658,100.0,6.00118605296,41.3299999237,239.0,202.00833257,0.328108142482,25.9160013199,0.439663670858,43.9663677216,2.0,1.0,1.0,615.529139201,615.529139201,434.16666158,0.345169135155,4006.41701253,0.0,30.8554493586,4.7965443929,6.93489583333,4006.41701253,0.0777918533361,97.7741654714,97.7741654714,73.8469638824,2.0,50.3214670817,42.7872823079,42.2129624685,1.0,1150.7118256,1077.24003018,0.0,0.0,0.0,14.6217991511,1.0,0.0,9.93249972661,47.4877004623,1.0,58.0833326976,1.0,1.0,1.0,0.0,7.47416655223,1.0,50.9702370962,0.0,1.0,0.0138451561082,17.4066659609,51.0431060791,17.4066659609,2.0,0.0,35.2780252112,0.0566000007093,33.0255587003,0.959506361008,679.767731847,0.0,1.0,2126.84105865,0.00212684105865,583.490429089,0.495574761108,0.463932809883,0.0,0.495574761108,0.0,623.286656698,583.490429089,0.0,623.286656698,0.0,0.000623286656698,0.495641614,1.0,0.0,2.0,2.0,1.0,93.3786277771,48.5960022608,47.4877004623,0.474877004623,1.0,10.5,2227.95185578,68.3035839115,1206.77708579,0.959507570991,1206.77708579,1.0,0.0,0.0,0.0,49.3941663106,1.0,73.6805559794,1.0,0.0,44.1000010173,48.3800001144,1.0,73.5000012716,0.0,1.0,97.7741654714,0.0,656.209960938,0.000237556348638,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.483511359274,139022.0,1183.89957133,36.2954807587,641.262902895,0.509867661204,641.262902895,0.483441347229,1.0,1.0,1.0,0.0,1257.70460002,1257.70460002,0.0,1257.70460002,0.0,623.286656698,1257.70460002
2016-01-27T03:00:00.000Z,0.0,0.0139440980818,0.821244956316,0.508887157759,41.6200002035,0.0570251783225,73.930832545,0.0,36.3049996694,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6258335114,1.0,79.6666641235,1.0,0.0,73.930832545,66.9994455973,2.0,0.0,103.719750086,62.099749883,0.348695587947,452.391662598,0.0,0.356730610824,0.0,1.0,11.2633894285,69.7205003103,7.38900025686,2425.83284505,69.5180002848,69.5052846273,62.129000028,62.0834096273,8.12099997203,1992.99955241,50.2429997126,50.0860443115,42.1219997406,41.8061879476,42.0759251912,1.0,0.0,99.9981231689,1.0,0.0,0.202500025431,75.8990001678,100.0,5.39986467361,27.3960005442,1.81199995677,5.86352475484,40.3099997838,71.0,240.55000178,0.356730610824,27.3960005442,0.481712392171,48.1712388992,2.0,1.0,1.0,674.39734904,674.39734904,0.0,0.333178943629,0.0,1.0,11.0772576332,68.2790006002,6.33299986521,2929.13334147,68.4034996033,68.1754277547,62.0704997381,61.7765553792,7.93249988556,1923.49992879,50.0209999084,50.0057398478,42.0885000229,42.6215082804,42.0759251912,1.0,0.0,99.9981155396,1.0,0.0,-0.124499003092,100.0,5.97949270407,41.1679999034,239.0,211.841664632,0.333178943629,26.3149995804,0.454138666789,45.4138666789,2.0,1.0,1.0,635.794133504,635.794133504,452.391662598,0.348669017795,4035.0051473,0.0,31.5092837016,4.92850534121,7.35677083333,4035.0051473,0.0778280790578,100.90583547,100.90583547,74.4751402537,2.0,50.3531036377,42.6363474528,42.0740737915,1.0,1191.38825752,1107.50398102,0.0,0.0,0.0,15.0263576508,1.0,0.0,10.2591665586,47.1026423772,1.0,58.7797609965,1.0,1.0,1.0,0.0,7.8316663901,1.0,51.744046847,0.0,1.0,0.0139487248147,18.0908331871,51.7419090271,18.0908331871,2.0,0.0,36.5250656595,0.0566000007093,33.9533778092,0.959779523642,678.976366466,0.0,1.0,2202.02261463,0.00220202261463,599.882992645,0.497400741677,0.462379327725,0.0,0.497400741677,0.0,645.319173177,599.882992645,0.0,645.319173177,0.0,0.000645319173177,0.497471012175,1.0,0.0,2.0,2.0,1.0,93.9655412038,48.0417044957,47.1026423772,0.471026423772,1.0,11.0833333333,2298.89223854,70.4784434688,1245.20216582,0.959780069402,1245.20216582,1.0,0.0,0.0,0.0,50.950000445,1.0,74.4583339691,1.0,0.0,44.5666675568,49.955833753,1.0,74.2777773539,0.0,1.0,100.90583547,0.0,670.200012207,0.000244230249955,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.481755500521,139022.0,1218.85396627,37.3670974734,660.196060161,0.50886758619,660.196060161,0.481681932243,1.0,1.0,1.0,0.0,1297.3828125,1297.3828125,0.0,1297.3828125,0.0,645.319173177,1297.3828125
2016-01-27T04:00:00.000Z,0.0,0.0144480141506,0.817678848196,0.508428112692,41.9139992396,0.0560665897473,73.9474995931,0.0,36.4050003688,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5583327611,1.0,79.6666641235,1.0,0.0,73.9474995931,67.5528106689,2.0,0.0,104.146499952,62.2325007121,0.352085504203,464.658332825,0.0,0.360160557806,0.0,1.0,11.3395342827,70.0324993134,7.55699920654,2424.58284505,69.8180001577,69.8009236654,62.2610009511,62.2154795329,8.19150002797,2015.99956258,50.2565002441,50.0930506388,42.0650002162,41.7622833252,42.0314811071,1.0,0.0,99.9981231689,1.0,0.0,0.21449915568,76.906999588,100.0,5.48188904921,27.7529999415,1.79100036621,5.85764523347,40.27399985,71.0,247.791666667,0.360160557806,27.7529999415,0.491442395165,49.1442391078,2.0,1.0,1.0,688.019353231,688.019353231,0.0,0.336936213053,0.0,1.0,11.1376901468,68.5340003967,6.45299911499,2926.88356527,68.656999588,68.4297205607,62.204000473,61.9085871379,7.95050017039,1942.99990845,50.0180002848,50.0108362834,42.0675001144,42.594060262,42.0314811071,1.0,0.0,99.9981155396,1.0,0.0,-0.122999191284,100.0,5.97726257642,41.1545003255,239.0,216.86666743,0.336936213053,26.5894994736,0.459702558972,45.9702558517,2.0,1.0,1.0,643.58358256,643.58358256,464.658332825,0.352077189257,4100.34932454,0.0,31.17340072,4.79794164499,7.13802083333,4100.34932454,0.0776286078728,102.394168854,102.394168854,74.8844782511,2.0,50.3284225464,42.602587382,42.0370365779,1.0,1218.61660873,1119.47093016,0.0,0.0,0.0,14.9292138418,1.0,0.0,10.7724997203,47.3317871094,1.0,59.9166638056,1.0,1.0,1.0,0.0,8.29499971867,1.0,52.7738075256,0.0,1.0,0.0144572025002,19.0674994787,52.6923135122,19.0674994787,2.0,0.0,37.3598206688,0.0566000007093,34.3202553575,0.95961327952,679.457961168,0.0,1.0,2252.3483122,0.0022523483122,606.364928046,0.500152865591,0.459460826031,0.0,0.500152865591,0.0,660.06749471,606.364928046,0.0,660.06749471,0.0,0.00066006749471,0.500250620147,1.0,0.0,2.0,2.0,1.0,93.1882451375,48.3802223206,47.3317871094,0.473317871094,1.0,10.5,2338.08753889,71.6800760263,1266.43242276,0.959613691622,1266.43242276,1.0,0.0,0.0,0.0,51.6833337148,1.0,74.7638893127,1.0,0.0,44.758333842,50.7108332316,1.0,74.5972220103,0.0,1.0,102.394168854,0.0,677.33996582,0.000246869239095,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.478797697493,139022.0,1238.73849362,37.9767087085,670.966576548,0.508411425597,670.966576548,0.478717465807,1.0,1.0,1.0,0.0,1319.73150635,1319.73150635,0.0,1319.73150635,0.0,660.06749471,1319.73150635
2016-01-27T05:00:00.000Z,0.0,0.0153868837536,0.803340537652,0.507617620266,42.9317493439,0.0521352056769,74.0408331553,0.0,36.3608328501,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6799996694,1.0,79.6666641235,1.0,0.0,74.0408331553,69.6579195658,2.0,0.0,105.530999502,62.5992501577,0.362358411309,515.191660563,0.0,0.369976873004,0.0,1.0,11.5703859329,70.9654992421,8.11349964142,2429.99951172,70.7494996389,70.7024993896,62.6359999975,62.5824534098,8.3789990743,2115.66617839,50.3449996312,50.1841430664,41.9660005569,41.6929219564,41.8222214381,1.0,0.0,99.9981231689,1.0,0.0,0.215999603271,79.4119993846,100.0,5.72247227033,28.7834990819,1.76700083415,5.84791366259,40.1989997228,71.0,273.474995931,0.369976873004,28.7834990819,0.527752852667,52.7752857208,2.0,1.0,1.0,738.853993734,738.853993734,0.0,0.351017275466,0.0,1.0,11.3600812753,69.4354998271,7.00049940745,2929.88328044,69.5629997253,69.3299789429,62.5625003179,62.2689692179,8.13199965159,2029.99989827,50.1094999313,50.1013641357,41.9775002797,42.438311259,41.8222214381,1.0,0.0,99.9981155396,1.0,0.0,-0.127499898275,100.0,5.96388161182,41.0510002772,239.0,241.716664632,0.351017275466,27.5854994456,0.491457882836,49.1457881927,2.0,1.0,1.0,688.04103597,688.04103597,515.191660563,0.363295979409,4308.63399251,0.0,31.4987676794,4.52230713765,6.40104166667,4315.90034624,0.0792772310618,112.385833104,112.385833104,77.2022329966,2.0,50.3968145197,42.4917685769,41.8185180028,1.0,1335.7164506,1179.53444268,0.0,0.0,0.0,15.0661449432,1.0,0.0,12.2549997965,47.5698550542,1.0,62.321428299,0.75,1.0,1.0,0.0,9.62166659037,1.0,55.6011892955,0.0,1.0,0.01538718172,21.8766667048,55.8214495977,21.8766667048,2.0,0.0,40.9498169489,0.0566000007093,36.1616565335,0.959653009894,679.342868016,0.0,1.0,2468.78195448,0.00246878195448,638.898517321,0.50886789373,0.44936723446,0.0,0.50886789373,0.0,723.494990031,638.898517321,0.0,723.494990031,0.0,0.000723494990031,0.51000503699,1.0,0.315688074543,2.0,2.0,1.0,94.1405230435,48.2990275296,47.5698550542,0.475698550542,1.0,9.91666666667,2518.9592422,77.2251624392,1364.40214614,0.959647897874,1364.40214614,1.0,0.0,0.0,0.0,56.7066669464,1.0,76.9583333333,1.0,0.0,46.0750007629,55.6791664759,1.0,76.7916698456,0.0,1.0,112.385833104,0.0,793.210021973,0.000260114633177,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.468262615336,139022.0,1332.44069305,40.8493901916,721.72066572,0.507619928384,721.72066572,0.46845773011,1.0,1.0,1.0,0.0,1418.12358602,1421.77370384,0.0,1421.77370384,0.0,723.494990031,1421.77370384
2016-01-27T06:00:00.000Z,0.0,0.0180986673058,0.784472255272,0.510367006887,44.6852496465,0.0463671613027,73.9575004578,0.0,36.3216667175,1.0,79.6666641235,0.916666666667,0.0,0.0,47.7999992371,37.6358334223,1.0,79.6666641235,0.916666666667,0.0,73.9575004578,73.5130411784,2.0,0.0,107.826750437,63.1415007909,0.385910844462,617.591664632,0.0,0.389162364945,0.0,1.0,11.9474841754,72.5059992472,9.088499705,2436.66617839,72.2555007935,72.2182439168,63.1670010885,63.1132405599,9.29249986013,2140.33284505,50.6149997711,50.4529571533,41.322499911,41.1151529948,41.3537028631,1.0,0.0,99.9981231689,1.0,0.0,0.251998901367,82.1750005086,100.0,6.18188341459,30.9315004349,1.73849995931,5.76560076078,39.5839999517,71.0,322.783335368,0.389162364945,30.9330008825,0.592079852876,59.207985878,2.0,1.0,1.0,828.911794027,828.911794027,0.0,0.378491077413,0.0,1.0,11.7504745324,71.0224997203,8.02649879456,2934.75760905,71.1424992879,70.9094187419,63.1160004934,62.8124084473,9.07700061798,2054.49987793,50.391500473,50.3703994751,41.314499855,41.7106602987,41.3537028631,1.0,0.0,99.9981155396,1.0,0.0,-0.119999567668,100.0,5.8722426494,40.3760000865,239.0,294.808329264,0.378491077413,29.8279994329,0.555644167945,55.5644178391,2.0,1.0,1.0,777.901835124,777.901835124,617.591664632,0.385539278689,4350.05761719,0.0,34.2727768638,5.43744695187,8.375,4350.05761719,0.0765231554624,122.583334605,122.583334605,79.235051473,2.0,50.6675186157,41.8402404785,41.3518511454,1.0,1556.52504309,1287.31956293,0.0,0.0,0.0,15.1882953644,1.0,0.0,15.860833168,47.9787057241,1.0,68.1547609965,0.416666666667,1.0,1.0,0.0,13.1033332348,1.0,61.6726175944,0.0,1.0,0.0180874493606,28.9641668002,61.5387115479,28.9641668002,2.0,0.0,47.7192712289,0.0566000007093,39.4660861093,0.95933054,680.277627843,0.0833333333333,0.916666666667,2876.89871332,0.00287689871332,697.280664572,0.526820811289,0.435705637724,0.529278848296,0.526585220018,0.0,843.096654256,697.280664572,74.0833333333,769.013320923,0.0,0.000843096654256,0.526517043511,1.0,1.47931165514,2.0,2.0,0.916666666667,93.8064644553,48.9270779003,47.9787057241,0.479787057241,1.0,11.0833333333,2859.60723698,87.6686012575,1548.91519715,0.967861462459,1548.91519715,1.0,0.0,0.0,0.0,61.6883338292,1.0,79.3888899485,1.0,0.0,47.5166670481,60.8950001399,1.0,79.1944452922,0.0,1.0,122.583334605,0.0,904.359985352,0.000283883745805,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.450173557502,139022.0,1508.27230204,46.2399595738,816.96040626,0.510489208852,816.96040626,0.45044453462,1.0,1.0,1.0,0.0,1600.34804281,1600.34804281,139.970326742,1460.37771606,0.0,843.096654256,1600.34804281
2016-01-27T07:00:00.000Z,0.0,0.0164287557993,0.791916291849,0.508099326419,43.7717499733,0.0489378274657,74.1283334096,0.0,36.481666247,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6466668447,1.0,79.6666641235,1.0,0.0,74.1283334096,71.4321371714,2.0,0.0,106.645499865,62.8737498919,0.369185343624,559.774993896,0.0,0.376088030349,0.0,1.0,11.7492657502,71.7035001119,8.57250022888,2429.99951172,71.4769999186,71.4387537638,62.9044996897,62.8535588582,8.92200024923,2105.66617839,50.7515004476,50.6007461548,41.8295001984,41.5974756877,41.7407414118,1.0,0.0,99.9981231689,1.0,0.0,0.226500193278,80.944999059,100.0,5.91473297278,29.6474997203,1.73550065358,5.83453277747,40.0939995448,71.0,294.408330282,0.376088030349,29.6474997203,0.55915524074,55.7805242538,2.0,1.0,1.0,782.817337036,782.817337036,0.0,0.361273193754,0.0,1.0,11.553464969,70.2109991709,7.49399979909,2930.63309733,70.3369998932,70.1043650309,62.8430000941,62.5432510376,8.70650068919,2023.99993896,50.5460004807,50.5195821126,41.8394997915,42.2742640177,41.7407414118,1.0,0.0,99.9981155396,1.0,0.0,-0.126000722249,100.0,5.94441847006,40.9130004247,239.0,265.366669973,0.361273193754,28.4975001017,0.524485324678,52.4485321045,2.0,1.0,1.0,734.279454549,734.279454549,559.774993896,0.36913507259,4295.21508789,0.0,32.359199206,4.61663850149,6.86197916667,4295.21508789,0.0753063232776,114.149999619,114.149999619,77.6513799032,2.0,50.8339055379,42.3624852498,41.7296301524,1.0,1427.04489623,1258.41462178,0.0,0.0,0.0,14.9280064901,1.0,0.0,13.8433330059,47.9764931997,1.0,64.9285694758,0.5,1.0,1.0,0.0,11.0666663647,1.0,58.3749993642,0.0,1.0,0.0164206213377,24.9099993706,58.4263242086,24.9099993706,2.0,0.0,43.7497249155,0.0566000007093,38.5799309313,0.95933815817,680.255292157,0.0,1.0,2637.58276428,0.00263758276428,681.624212859,0.509788280977,0.449547893333,0.0,0.509788280977,0.0,772.963328044,681.624212859,0.0,772.963328044,0.0,0.000772963328044,0.509822453062,1.0,0.273653987229,2.0,2.0,1.0,93.267674764,48.9236412048,47.9764931997,0.479764931997,1.0,9.91666666667,2685.45951801,82.3296558468,1454.5875409,0.959336174309,1454.5875409,1.0,0.0,0.0,0.0,57.5783332189,1.0,77.375,1.0,0.0,46.3166675568,56.5716663996,1.0,77.1944459279,0.0,1.0,114.149999619,0.0,814.400024414,0.000277509537564,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.468603087605,139022.0,1422.38280538,43.6067965515,770.438091961,0.508122825819,770.438091961,0.468591986937,1.0,1.0,1.0,0.0,1516.2438151,1516.2438151,0.0,1516.2438151,0.0,772.963328044,1516.2438151
2016-01-27T08:00:00.000Z,0.0,0.0175056131545,0.783809619058,0.509755455051,44.623749733,0.0463699678781,74.0808327993,0.0,36.4016669591,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6791664759,1.0,79.6666641235,1.0,0.0,74.0808327993,73.3372624715,2.0,0.0,107.627249718,63.0034999847,0.382783788317,611.874994914,0.0,0.385549623512,0.0,1.0,11.9172680378,72.3710002899,9.0930000941,2432.49951172,72.1295000712,72.0821838379,63.0364999771,62.9849828084,9.20399983724,2161.99951172,50.6330000559,50.4727045695,41.4290002187,41.2271474202,41.424074173,1.0,0.0,99.9981231689,1.0,0.0,0.241500218709,82.1164995829,100.0,6.1358534495,30.7004998525,1.72500038147,5.78141458829,39.7039998372,71.0,319.716667175,0.385549623512,30.7004998525,0.592308251517,59.2308247884,2.0,1.0,1.0,829.231552124,829.231552124,0.0,0.37461515678,0.0,1.0,11.7154239019,70.8785006205,8.02499930064,2932.50787354,70.995499293,70.7599105835,62.9704999924,62.6708145142,9.01849969228,2074.74983724,50.4019997915,50.3901621501,41.3835000992,41.8217163086,41.424074173,1.0,0.0,99.9981155396,1.0,0.0,-0.116998672485,100.0,5.88846186797,40.4944998423,239.0,292.158327738,0.37461515678,29.6119991938,0.556936917986,55.7028532028,2.0,1.0,1.0,779.711685181,779.711685181,611.874994914,0.382726560641,4395.56502279,0.0,33.5349311829,5.14548699061,7.70833333333,4394.98160807,0.0769475923676,122.93416659,122.93416659,79.3252607981,2.0,50.6833318075,41.959332784,41.4277776082,1.0,1545.03398621,1286.3119721,0.0,0.0,0.0,15.185251236,1.0,0.0,15.3583329519,47.8512487411,1.0,67.4761899312,0.583333333333,1.0,1.0,0.0,12.6241664092,1.0,60.8214270274,0.0,1.0,0.0175118186971,27.9824989637,60.7235399882,27.9824989637,2.0,0.0,47.3669833796,0.0566000007093,39.4351958257,0.959407721826,680.053794972,0.0,1.0,2855.65998871,0.00285565998871,696.73489985,0.523540304348,0.435871422487,0.0,0.523540304348,0.0,836.872487386,696.73489985,0.0,836.872487386,0.0,0.000836872487386,0.523555944363,1.0,1.24449977214,2.0,2.0,1.0,93.295448939,48.7817481359,47.8512487411,0.478512487411,1.0,10.5,2831.34595831,86.8021792053,1533.60738724,0.959411726834,1533.60738724,1.0,0.0,0.0,0.0,61.842499733,1.0,79.3611106873,1.0,0.0,47.5083344777,60.9566663106,1.0,79.1805566152,0.0,1.0,122.93416659,0.0,877.66998291,0.000283661548717,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.454311126595,139022.0,1504.44042702,46.1224836075,814.884859179,0.509785031308,814.884859179,0.45429224929,1.0,1.0,1.0,0.0,1598.48722331,1598.48722331,0.0,1598.48722331,0.0,836.872487386,1598.48722331
2016-01-27T09:00:00.000Z,0.0,0.0190563786533,0.775103366101,0.516128077006,45.8837499619,0.042637412597,73.8783321381,0.0,36.365000089,1.0,79.6666641235,0.5,0.0,0.0,47.7999992371,37.5133333206,1.0,79.6666641235,0.5,0.0,73.8783321381,75.9070765177,2.0,0.0,109.269749641,63.3859996796,0.395204393534,687.366678874,0.0,0.39955775665,0.0,1.0,12.2170126438,73.5064989726,9.34200068883,2436.24951172,73.255999883,73.1783091227,63.4234997431,63.3633931478,9.31799952189,2264.99951172,50.8249998093,50.6625391642,41.3105004628,41.1323343913,41.170369784,1.0,0.0,99.9981231689,1.0,0.0,0.250499089559,82.8185011546,100.0,6.45323654016,31.9454994202,1.73700046539,5.76377610366,39.5734999975,71.0,359.658332825,0.39955775665,31.9454994202,0.641808566139,64.1808567047,2.0,1.0,1.0,898.531992594,898.531992594,0.0,0.388537887622,0.0,1.0,11.9764915307,71.9164994558,8.67899990082,2935.88246663,72.0274995168,71.7841161092,63.348499616,63.0458628337,9.27745437622,2157.49989827,50.6014998754,50.5820541382,41.244000117,41.6947021484,41.170369784,1.0,0.0,99.9981155396,1.0,0.0,-0.111000061035,100.0,5.87528375785,40.3954998652,239.0,327.708335876,0.388537887622,30.7834993998,0.601352662586,60.1352653503,2.0,1.0,1.0,841.89372762,841.89372762,687.366678874,0.394455033566,4620.76912435,0.0,34.1261558533,4.41437117259,6.77083333333,4620.76912435,0.0779209895926,135.465833664,135.465833664,82.045917511,2.0,50.8267766779,41.8453318278,41.170369784,1.0,1716.69827433,1352.97558409,0.0,0.0,0.0,14.5162347158,1.0,0.0,18.0258330504,48.9072650274,1.0,70.8928553263,0.0,1.0,1.0,0.0,15.1183330218,1.0,64.7797600428,0.0,1.0,0.018996702037,33.144165198,64.7456970215,33.144165198,2.0,0.0,52.629792842,0.0566000007093,41.4789399952,0.958744971753,681.976842303,0.5,0.5,3172.94416721,0.00317294416721,732.843453629,0.534624076109,0.42135145847,0.544934066997,0.523125995439,0.0,929.854985555,732.843453629,499.710825602,430.144159953,0.0,0.000929854985555,0.533994490902,1.0,1.78673707588,2.0,2.0,0.5,92.3952615911,49.9924059781,48.9072650274,0.489072650274,1.0,9.91666666667,3051.17242019,93.5415237498,1652.67707734,0.950213709993,1652.67707734,1.0,0.0,0.0,0.0,68.0974998474,1.0,81.7777805328,1.0,0.0,48.9666674932,67.3683334986,1.0,81.6111119588,0.0,1.0,135.465833664,0.0,1040.08996582,0.000298362417425,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.443428098372,139022.0,1658.41781588,50.8430557661,898.287193091,0.516474039659,898.287193091,0.444025190707,1.0,1.0,1.0,0.0,1739.26881917,1739.26881917,917.011535645,822.257283529,0.0,929.854985555,1739.26881917
2016-01-27T10:00:00.000Z,0.0,0.0196748564603,0.777374240327,0.512927927353,45.5207495689,0.0439716802977,74.0125007629,0.0,36.4174998601,1.0,79.6666641235,0.75,0.0,0.0,47.7999992371,37.6283334096,1.0,79.6666641235,0.75,0.0,74.0125007629,75.0337486267,2.0,0.0,108.971999804,63.4512502352,0.391934394446,660.433344523,0.0,0.399914205885,0.0,1.0,12.1650407314,73.3639996847,9.46079978943,2427.91617839,73.0984999339,73.0695851644,63.4924999873,63.4414876302,9.40418278087,2215.33284505,50.5175005595,50.367594401,41.0554997126,40.8644460042,41.1333319346,1.0,0.0,99.9981231689,1.0,0.0,0.265499750773,83.4050000509,100.0,6.43350040913,32.0430002213,1.71750005086,5.7315403223,39.3379996618,71.0,349.341667175,0.399914205885,32.0430002213,0.623707064674,62.3707049688,2.0,1.0,1.0,873.189890544,873.189890544,0.0,0.382561134476,0.0,1.0,11.9015554587,71.6164995829,8.33699925741,2926.5086263,71.7469997406,71.5183232625,63.4100004832,63.1045430501,9.20599969228,2118.74993896,50.2924998601,50.2875213623,41.0865001678,41.5823618571,41.1333319346,1.0,0.0,99.9981155396,1.0,0.0,-0.130500157674,100.0,5.8596726656,40.2800000509,239.0,311.091669718,0.382561134476,30.6604995728,0.580363987514,58.0363982519,2.0,1.0,1.0,812.50958252,812.50958252,660.433344523,0.391680236871,4517.50199382,0.0,34.6991869609,5.12433395783,7.75260416667,4517.50199382,0.0784158900356,132.120834351,132.120834351,81.1665331523,2.0,50.6105880737,41.6555430094,41.1388877233,1.0,1661.06307564,1319.60377601,0.0,0.0,0.0,14.1532802582,1.0,0.0,17.987499396,49.3392197291,1.0,71.0714263916,0.333333333333,1.0,1.0,0.0,15.1658328374,1.0,64.6428559621,0.0,1.0,0.0196517178173,33.1533323924,64.3839387894,33.1533323924,2.0,0.0,50.9241529951,0.0566000007093,40.4558415439,0.958113131005,683.814117457,0.166666666667,0.833333333333,3070.11457752,0.00307011457752,714.767509485,0.533939145816,0.424179023248,0.550424575039,0.530379557249,0.0,899.720006307,714.767509485,164.705001831,735.015004476,0.0,0.000899720006307,0.533719514807,1.0,1.99511024869,2.0,2.0,0.833333333333,88.868777593,51.0198287964,49.3392197291,0.493392197291,1.0,10.5,2980.66685166,91.379994539,1614.48751579,0.958118169064,1614.48751579,1.0,0.0,0.0,0.0,66.5016679764,1.0,81.3611138662,1.0,0.0,48.7083339691,65.61916701,1.0,81.1805559794,0.0,1.0,132.120834351,0.0,997.380004883,0.000291003161686,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.442720988855,139022.0,1595.98582308,48.9290427465,864.470709069,0.5130204383,864.470709069,0.442949084434,1.0,1.0,1.0,0.0,1685.06095378,1685.06095378,299.232645671,1385.82830811,0.0,899.720006307,1685.06095378
2016-01-27T11:00:00.000Z,0.0,0.0231030681634,0.770466433789,0.539944639302,48.2627490362,0.0391176993527,79.9483337402,0.0,39.4583333333,1.0,81.7916666667,0.0,0.0,0.0,49.0,40.490000089,1.0,81.6666666667,0.0,0.0,79.9483337402,81.6681257884,2.0,0.0,112.300498962,64.0377499262,0.428956277179,877.216664632,0.0,0.435334601644,0.0,1.0,12.7729907036,75.6020011902,,2515.83284505,75.3319994609,75.2586542765,64.08649985,64.0319569906,9.45000076294,2424.66617839,51.0545002619,50.9039637248,40.6700003942,40.5596516927,40.5407406489,1.0,0.0,99.9981231689,1.0,0.0,0.270001729329,76.6745001475,100.0,7.10936876138,34.6619990667,1.84350077311,5.6636219422,38.8264996211,71.0,457.824999491,0.435334601644,34.6619990667,0.750088057745,75.0088049571,2.0,1.0,1.0,1050.12328084,1050.12328084,0.0,0.428490590963,0.0,1.0,12.4720373154,73.8410002391,9.24599838257,3028.49591064,73.9369990031,73.7053909302,63.9890000025,63.6792373657,9.4879989624,2292.74991862,50.8324991862,50.8179397583,40.6080001195,41.0015157064,40.5407406489,1.0,0.0,99.9981155396,1.0,0.0,-0.0974992116292,100.0,5.78952419758,39.7595001856,239.0,419.391667684,0.428490590963,33.3289988836,0.697779010591,69.7779022853,2.0,1.0,1.0,976.890614827,976.890614827,877.216664632,0.428265007447,4966.15999349,0.0,35.9471187592,4.59177350998,6.86458333333,4966.15999349,0.0785923721211,160.450831095,160.450831095,86.3975753784,2.0,51.1147944132,41.2345657349,40.5444444021,1.0,2150.45530564,1462.49903214,0.0,0.0,0.0,14.2174488703,1.0,0.0,24.9999992053,49.8690509796,1.0,79.3928546906,0.0,1.0,1.0,0.0,22.2458326817,1.0,73.5416660309,0.0,1.0,0.0230237647757,47.2458324432,73.8085085551,47.2458324432,2.0,0.0,65.9277282116,0.0566000007093,44.8366624725,0.956964201994,687.164455801,1.0,0.0,3974.64989677,0.00397464989677,792.167171565,0.56958406164,0.387367334113,0.56958406164,0.0,0.0,1164.8008372,792.167171565,1164.8008372,0.0,0.0,0.0011648008372,0.568970228235,1.0,3.36427125968,2.0,2.0,0.0,81.8905213674,52.6835562388,49.8690509796,0.498690509796,1.0,9.33333333333,3612.95433778,110.764390684,1956.96800876,0.956951395753,1956.96800876,1.0,0.0,0.0,0.0,80.7083326976,1.0,86.4583326976,1.0,0.0,51.7750002543,79.742500941,1.0,86.2916647593,0.0,1.0,160.450831095,0.0,1251.56005859,0.000322514871549,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.40479311262,139022.0,2040.71824695,62.563456952,1105.36141639,0.540518365907,1105.36141639,0.405436766905,1.0,1.0,1.0,0.0,2045.00251261,2045.00251261,2045.00251261,0.0,0.0,1164.8008372,2045.00251261
2016-01-27T12:00:00.000Z,0.0,0.0243953242691,0.771831431815,0.540792024193,48.4735005697,0.0392865360288,80.3508313497,0.0,39.5666662852,1.0,81.8888880412,0.0,0.0,0.0,49.049999555,40.7841663361,1.0,81.7499980927,0.0,0.0,80.3508313497,82.1437403361,2.0,0.0,112.713750521,64.2402499517,0.439049778455,897.150009155,0.0,0.447076796147,0.0,1.0,12.867265145,75.9290002187,,2519.16617839,75.6635004679,75.5924504598,64.2890001933,64.2421188354,9.79199927194,2477.99951172,50.656999588,50.510286967,40.4390004476,40.324857076,40.3203706741,1.0,0.0,99.9981231689,1.0,0.0,0.263999303182,79.2919991811,100.0,7.24216401577,35.2245000203,1.89600022634,5.62510112921,38.5430002213,71.0,473.258333842,0.447076796147,35.2245000203,0.754313180106,75.4313176473,2.0,1.0,1.0,1056.03845215,1056.03845215,0.0,0.434056072084,0.0,1.0,12.5167571704,73.9970010122,9.55800192697,3034.49511719,74.1005001068,73.8440424601,64.1914997101,63.8769709269,9.56685692923,2319.24995931,50.4499994914,50.4360631307,40.3784999847,40.781946818,40.3203706741,1.0,0.0,99.9981155396,1.0,0.0,-0.103499094645,100.0,5.75891029835,39.540500323,239.0,423.891667684,0.434056072084,33.7220001221,0.695660629272,69.5660626094,2.0,1.0,1.0,973.924880981,973.924880981,897.150009155,0.43793186989,5067.09346517,0.0,36.5641883214,4.3785452048,6.77864583333,5067.09346517,0.0833658455273,169.998331706,169.998331706,88.4170010885,2.0,50.6694208781,41.0001907349,40.3092594147,1.0,2210.58142376,1391.6207163,0.0,0.0,0.0,13.5547717412,1.0,0.0,26.3358325958,50.734228452,1.0,80.7678565979,0.0,1.0,1.0,0.0,23.5133330027,1.0,75.2261867523,0.0,1.0,0.0243050565153,49.8491662343,75.2847143809,49.8491662343,2.0,0.0,67.7710487232,0.0566000007093,42.6637057359,0.954865658171,693.311731816,1.0,0.0,4085.77997633,0.00408577997633,753.775710269,0.585971462657,0.368884863425,0.585971462657,0.0,0.0,1197.368337,753.775710269,1197.368337,0.0,0.0,0.001197368337,0.584919934471,1.0,5.07572497011,2.0,2.0,0.0,73.6433518728,55.3159138362,50.734228452,0.50734228452,1.0,10.5,3602.20214006,110.434754459,1951.14404726,0.954856326081,1951.14404726,1.0,0.0,0.0,0.0,85.4950002035,1.0,88.0694471995,1.0,0.0,52.7416677475,84.5033334096,1.0,87.9027792613,0.0,1.0,169.998331706,0.0,1401.34997559,0.000306884563133,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.386324992932,139022.0,2045.01952761,62.6953237531,1107.69121851,0.542085023819,1107.69121851,0.387452462783,1.0,1.0,1.0,0.0,2043.39018758,2043.39018758,2043.39018758,0.0,0.0,1197.368337,2043.39018758
2016-01-27T13:00:00.000Z,0.0,0.0245723557561,0.776146542807,0.558216619199,48.947499911,0.040308961498,88.4716657003,0.0,43.6008329391,1.0,84.5277792613,0.0,0.0,0.0,50.5999994278,44.8708337148,1.0,84.3333333333,0.0,0.0,88.4716657003,84.7516129812,2.0,0.0,112.934249878,63.9867499669,0.448906130565,989.983342489,0.0,0.458807817501,0.0,1.0,12.9119849205,76.088001887,,2628.33284505,75.8254998525,75.7920939128,64.0370000203,64.0059305827,,2523.33280436,50.8190002441,50.6765441895,39.9725004832,39.9131647746,40.0092592239,1.0,0.0,99.9981231689,1.0,0.0,0.262502034505,75.2090002696,100.0,7.36737215519,35.8529993693,2.02200094859,5.54461276531,37.9504995346,71.0,523.400001526,0.458807817501,35.8529993693,0.814525887626,81.4525883993,2.0,1.0,1.0,1140.33624268,1140.33624268,0.0,0.449566582153,0.0,1.0,12.5530168215,74.1259994507,9.95400047302,3165.35373942,74.2175000509,73.9814071655,63.9364999135,63.6288528442,,2339.24991862,50.58649985,50.6011886597,39.9479996363,40.3134435018,40.0092592239,1.0,0.0,99.9981155396,1.0,0.0,-0.091500600179,100.0,5.69747968515,39.0814997355,239.0,466.58333079,0.449566582153,34.2695004145,0.740778299967,74.077829361,2.0,1.0,1.0,1037.08961995,1037.08961995,989.983342489,0.450204033474,5142.35595703,0.0,38.7174536965,4.9969035387,7.578125,5142.03768643,0.0828027647086,182.541670481,182.541670481,90.341164271,2.0,50.8605929288,40.5686118386,40.0074075063,1.0,2428.09760372,1447.44190792,0.0,0.0,0.0,15.0169188182,1.0,0.0,28.3916659355,49.0200812022,1.0,82.6547603607,0.0,1.0,1.0,0.0,25.7983325322,1.0,77.4404754639,0.0,1.0,0.0248514267376,54.1899992625,76.7566420237,54.1899992625,2.0,0.0,74.4395656444,0.0566000007093,44.3750476736,0.953929298041,696.067382926,1.0,0.0,4487.81142518,0.00448781142518,784.011433171,0.596368976359,0.355508546133,0.596368976359,0.0,0.0,1315.18665568,784.011433171,1315.18665568,0.0,0.0,0.00131518665568,0.597022314866,1.0,4.97847625914,2.0,2.0,0.0,60.174527255,56.3607867848,49.0200812022,0.490200812022,1.0,11.0833333333,3883.91231881,119.071303217,2103.73324603,0.953933981193,2103.73324603,1.0,0.0,0.0,0.0,91.8874994914,1.0,90.4444452922,1.0,0.0,54.1666676203,90.6541671753,1.0,90.2777805328,0.0,1.0,182.541670481,0.0,1432.55004883,0.000319194427311,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.372676257625,139022.0,2274.08060958,69.7177792845,1231.76286945,0.558540613531,1231.76286945,0.372945827124,1.0,1.0,1.0,0.0,2201.92850749,2205.32373047,2205.32373047,0.0,0.0,1315.18665568,2205.32373047
2016-01-27T14:00:00.000Z,0.0,0.0189531311966,0.770999334257,0.546017802782,48.1952505112,0.0387569515297,81.7516657511,0.0,40.4908336004,1.0,82.3888880412,0.0,0.0,0.0,49.2833328247,41.2608331045,1.0,82.1388874054,0.0,0.0,81.7516657511,82.6928971608,2.0,0.0,111.118500392,62.9232498805,0.431559665579,910.300018311,0.0,0.442937547622,0.0,1.0,12.5783983072,74.8834997813,,2529.99951172,74.6150004069,74.590423584,62.9659999212,62.9456176758,,2486.33282471,50.5024998983,50.3644129435,39.9620002111,39.8730748494,40.0370368958,1.0,0.0,99.9981231689,1.0,0.0,0.26849937439,74.0539995829,100.0,7.0250676473,34.6530001958,1.94700018565,5.55333065987,38.0150000254,71.0,483.625002543,0.442937547622,34.6530001958,0.77972929455,77.9837678274,2.0,1.0,1.0,1091.62101237,1091.62101237,0.0,0.429844325147,0.0,1.0,12.2278904915,72.9050000509,9.96299743652,3044.24389648,73.0069999695,72.7687149048,62.8804998398,62.5796000163,,2317.24991862,50.2729991277,50.292620341,39.9930000305,40.3970616659,40.0370368958,1.0,0.0,99.9981155396,1.0,0.0,-0.10199991862,100.0,5.7064003547,39.14899985,239.0,426.675005595,0.429844325147,33.013999939,0.70891989935,70.8919893901,2.0,1.0,1.0,992.48785909,992.48785909,910.300018311,0.431494802003,5072.34431966,0.0,38.7828753789,5.33773708344,8.12239583333,5072.34431966,0.084292958,177.864997864,177.864997864,89.6063543955,2.0,50.5802154541,40.5976765951,40.0370368958,1.0,2233.7081475,1481.1754071,0.0,0.0,0.583333333333,17.2989711761,1.0,0.0,21.3924996058,45.667028745,1.0,75.1904729207,0.25,1.0,1.0,0.0,18.5858329137,1.0,69.3392848969,0.0,1.0,0.0189406503413,39.9783322016,68.7282142639,39.9783322016,2.0,0.0,68.4800578121,0.0566000007093,45.4092346941,0.953944388321,696.022740347,0.75,0.25,4128.52470572,0.00412852470572,802.283288429,0.573593178877,0.380350544534,0.57787331896,0.560377994434,0.0,1209.89499919,802.283288429,920.719991048,289.175008138,0.0,0.00120989499919,0.573485349615,1.0,3.28360202914,2.0,2.0,0.25,42.9613765081,56.3456958135,45.667028745,0.45667028745,1.0,10.5,3714.8835546,113.889292506,2012.17828762,0.953943723411,2012.17828762,1.0,0.0,0.0,0.0,89.4016653697,1.0,89.666668574,1.0,0.0,53.7000007629,88.4633324941,1.0,89.5000012716,0.0,1.0,177.864997864,0.0,1253.17004395,0.000326633444305,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.398713818436,139022.0,2126.60238795,65.196455783,1151.88082979,0.54608952619,1151.88082979,0.39882738962,1.0,1.0,1.0,0.0,2109.32598877,2109.32598877,1593.29036458,516.035624186,0.0,1209.89499919,2109.32598877
