timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-01-27T15:00:00.000Z,0.0,0.0173179441699,0.773121899603,0.550082764266,48.2402507464,0.0382710234164,81.8916664124,0.0,40.2691666285,1.0,82.333331426,0.0,0.0,0.0,49.3083337148,41.5974998474,1.0,82.180557251,0.0,0.0,81.8916664124,82.7624251048,2.0,0.0,110.925000509,62.6847497622,0.428951507253,917.10001119,0.0,0.439840442145,0.0,1.0,12.5602686405,74.7800006866,,2528.33284505,74.5310001373,74.4925104777,62.7364994685,62.714515686,9.88800048828,2561.33280436,50.6329997381,50.4937286377,40.2230002085,40.1403223674,40.0944445928,1.0,0.0,99.9981231689,1.0,0.0,0.249000549316,73.9925015767,100.0,6.981595397,34.3079999288,2.02050018311,5.57867324352,38.2025000254,71.0,489.400001526,0.439840442145,34.3079999288,0.793829265776,79.4149080912,2.0,1.0,1.0,1111.36097209,1111.36097209,0.0,0.427490622353,0.0,1.0,12.1759184202,72.6950003306,9.7379989624,3044.24389648,72.7880007426,72.5553105672,62.6330000559,62.3372217814,9.74749946594,2346.99989827,50.4169998169,50.4258651733,40.1970001856,40.5776926676,40.0944445928,1.0,0.0,99.9981155396,1.0,0.0,-0.0930004119873,100.0,5.72931007544,39.318499883,239.0,427.700004578,0.427490622353,32.5910005569,0.713982634771,71.3982639313,2.0,1.0,1.0,999.57568868,999.57568868,917.10001119,0.428509096514,5170.94401042,0.0,38.1397574743,4.5070267121,6.91927083333,5170.94401042,0.0857528261831,183.314999898,183.314999898,90.7887795766,2.0,50.7282562256,40.8084894816,40.0907408396,1.0,2251.13166,1511.59181632,0.0,0.0,1.0,17.9964135488,1.0,0.0,19.9466660817,44.7400859197,1.0,73.5416641235,0.166666666667,1.0,1.0,0.0,17.0791663329,1.0,67.3154735565,0.0,1.0,0.0172880265693,37.025832812,67.4101517995,37.025832812,2.0,0.0,69.0142203188,0.0566000007093,46.3417278062,0.953268696334,698.016202607,0.833333333333,0.166666666667,4160.72828697,0.00416072828697,818.758431546,0.570313495788,0.382954594922,0.573770805336,0.551198717217,0.0,1219.33249919,818.758431546,1038.82999674,180.502502441,0.0,0.00121933249919,0.56982096533,1.0,2.38858209346,2.0,2.0,0.166666666667,36.2039677302,57.0622968674,44.7400859197,0.447400859197,1.0,9.33333333333,3762.72347632,115.355948125,2038.09093073,0.95326809071,2038.09093073,1.0,0.0,0.0,0.0,92.535832723,1.0,90.5833333333,1.0,0.0,54.2500006358,90.9658330282,1.0,90.4166673024,0.0,1.0,183.314999898,0.0,1297.68005371,0.000333340966223,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.401728116837,139022.0,2173.21999559,66.6256382253,1177.13140266,0.550574946292,1177.13140266,0.402245066027,1.0,1.0,1.0,0.0,2138.00393677,2138.00393677,1810.53129069,327.472646077,0.0,1219.33249919,2138.00393677
2016-01-27T16:00:00.000Z,0.0,0.0183007392805,0.772156849957,0.549531586369,48.2664999962,0.0387792382994,82.9824981689,0.0,40.9408327738,1.0,82.8888905843,0.0,0.0,0.0,49.6166667938,42.0416673024,1.0,82.6944452922,0.0,0.0,82.9824981689,83.0482552846,2.0,0.0,111.135000229,62.8685002327,0.432929389145,926.324996948,0.0,0.447112572113,0.0,1.0,12.5953193506,74.9315013885,,2556.66617839,74.6750005086,74.6482849121,62.9254999161,62.8999125163,,2526.99947103,50.4769996007,50.3363850911,39.9664999644,39.882619222,40.0018517176,1.0,0.0,99.9981231689,1.0,0.0,0.256500879924,74.0779997508,100.0,7.04624621073,34.7085005442,1.97700023651,5.54907313983,37.9894997279,71.0,494.783332825,0.447112572113,34.7085005442,0.790373738607,79.0373738607,2.0,1.0,1.0,1106.52323405,1106.52323405,0.0,0.431641570824,0.0,1.0,12.2109692097,72.8285007477,9.94499778748,3072.36539714,72.9199994405,72.6862970988,62.8115005493,62.5177281698,,2338.74985758,50.245999972,50.2722167969,39.9869998296,40.3881276449,40.0018517176,1.0,0.0,99.9981155396,1.0,0.0,-0.0914986928304,100.0,5.70477839311,39.1400000254,239.0,431.541671753,0.431641570824,32.9329996109,0.714075251988,71.4075253805,2.0,1.0,1.0,999.705352783,999.705352783,926.324996948,0.432897094179,5152.2742513,0.0,38.5648578297,5.06016627947,7.69791666667,5152.2742513,0.086032595801,184.056666056,184.056666056,90.5954144796,2.0,50.5638261275,40.5925776164,40.0018517176,1.0,2275.44762245,1488.59473578,0.0,0.0,1.0,17.8386077881,1.0,0.0,21.0274996758,45.086892128,1.0,74.934521993,0.0,1.0,1.0,0.0,18.1149996122,1.0,68.9285697937,0.0,1.0,0.0182986045663,39.1574993134,68.6583080292,39.1574993134,2.0,0.0,69.7596885736,0.0566000007093,45.6366932623,0.953539543808,697.216789532,1.0,0.0,4205.67106602,0.00420567106602,806.301990997,0.576025595313,0.376835159991,0.576025595313,0.0,0.0,1232.50331624,806.301990997,1232.50331624,0.0,0.0,0.00123250331624,0.576059733828,1.0,3.20392356309,2.0,2.0,0.0,39.2400828275,56.7774072127,45.086892128,0.45086892128,1.0,11.0833333333,3764.63202209,115.414459495,2039.12470051,0.953010027681,2039.12470051,1.0,0.0,0.0,0.0,92.402498881,1.0,90.6944446564,1.0,0.0,54.3166678747,91.6541665395,1.0,90.5277811686,0.0,1.0,184.056666056,0.0,1266.7800293,0.000328269577925,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.395415734405,139022.0,2170.94084492,66.5557650105,1175.89689358,0.54956988693,1175.89689358,0.395449719568,1.0,1.0,1.0,0.0,2139.66762288,2139.66762288,2139.66762288,0.0,0.0,1232.50331624,2139.66762288
2016-01-27T17:00:00.000Z,0.0,0.0191795007166,0.769746706022,0.537436007079,47.7610001564,0.0391250938989,79.1416657766,0.0,39.1000003815,1.0,81.4722213745,0.0,0.0,0.0,48.7833328247,40.0416660309,1.0,81.3055547078,0.0,0.0,79.1416657766,81.2446702321,2.0,0.0,110.799750328,63.0387501717,0.425375604852,860.291671753,0.0,0.437076010896,0.0,1.0,12.5095054309,74.6854998271,,2495.41617839,74.4019997915,74.3850606283,63.0890000661,63.0649846395,9.85950088501,2443.99951172,50.2265005112,50.0898640951,39.9739999771,39.8647994995,40.1222219467,1.0,0.0,99.9981231689,1.0,0.0,0.283500035604,74.3164997101,100.0,6.94522674878,34.4279998144,1.87799994151,5.56427868207,38.0960000356,71.0,457.0,0.437076010896,34.4279998144,0.745992914836,74.5992921193,2.0,1.0,1.0,1044.39008077,1044.39008077,0.0,0.422932829987,0.0,1.0,12.1698753834,72.6979993184,9.63675022125,3004.49888102,72.7955010732,72.5763956706,62.9885002772,62.6931381226,9.66714314052,2300.24987793,49.97600015,50.0159378052,40.0424998601,40.4596150716,40.1222219467,1.0,0.0,99.9981155396,1.0,0.0,-0.0975017547607,100.0,5.71288804213,39.1984993617,239.0,403.29166921,0.422932829987,32.7530012131,0.680321546282,68.0321540833,2.0,1.0,1.0,952.450164795,952.450164795,860.291671753,0.424920146172,5002.33272298,0.0,38.7788302104,5.63174120585,8.63802083333,5002.33272298,0.0857131013927,173.292496999,173.292496999,88.5782038371,2.0,50.3271636963,40.6288833618,40.1314811707,1.0,2125.90239879,1437.97897319,0.0,0.0,0.666666666667,16.5830663045,1.0,0.0,20.8183328311,46.5059337616,1.0,74.5357112885,0.25,1.0,1.0,0.0,17.9708330631,1.0,68.5654748281,0.0,1.0,0.0191456442343,38.7891654968,68.0786794027,38.7891654968,2.0,0.0,65.174995818,0.0566000007093,44.0849371155,0.95450365872,694.376064808,0.75,0.25,3929.26917743,0.00392926917743,778.885805001,0.569365877932,0.385124058841,0.572533631461,0.559199925018,0.0,1151.50167847,778.885805001,882.81833903,268.683339437,0.0,0.00115150167847,0.568897267183,1.0,3.59782157066,2.0,2.0,0.25,50.3814029694,55.7282174428,46.5059337616,0.465059337616,1.0,10.5,3563.88137198,109.259932933,1930.38748347,0.954489936773,1930.38748347,1.0,0.0,0.0,0.0,87.3225002289,1.0,88.9722239176,1.0,0.0,53.2833340963,85.9699993134,1.0,88.8055559794,0.0,1.0,173.292496999,0.0,1264.94995117,0.000317107631278,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.403486767124,139022.0,2008.54730867,61.5771742473,1087.93592713,0.53793546798,1087.93592713,0.403983037951,1.0,1.0,1.0,0.0,2022.42832438,2022.42832438,1541.95018514,480.478139242,0.0,1151.50167847,2022.42832438
2016-01-27T18:00:00.000Z,0.0,0.0168601337058,0.768807948533,0.525531271144,46.8722494443,0.0390986507539,74.0558338165,0.0,36.4600006739,1.0,79.7222201029,0.0,0.0,0.0,47.7999992371,37.5958340963,1.0,79.6666641235,0.0,0.0,74.0558338165,78.7085069021,2.0,0.0,109.473749479,62.6015000343,0.408406522238,774.133341471,0.0,0.417924958974,0.0,1.0,12.2641499043,73.7734991709,,2431.66617839,73.4870001475,73.4663263957,62.6435000102,62.6256281535,9.78480033875,2394.33284505,50.1470003128,50.0038630168,40.3129997253,40.1746902466,40.3777780533,1.0,0.0,99.9981231689,1.0,0.0,0.286499023438,74.3074995677,100.0,6.64350907008,33.1740004222,1.79549980164,5.62064083417,38.5129998525,71.0,410.133333842,0.417924958974,33.1740004222,0.700888301304,70.046116511,2.0,1.0,1.0,981.243621826,981.243621826,0.0,0.403436658344,0.0,1.0,11.958362023,71.8625005086,9.41399860382,2923.50897217,71.9734986623,71.7521692912,62.5595000585,62.2645111084,9.54050064087,2268.49987793,49.8935003281,49.9324213664,40.3529996872,40.8164138794,40.3777780533,1.0,0.0,99.9981155396,1.0,0.0,-0.107997894287,100.0,5.75830201308,39.5329999924,239.0,364.0,0.403436658344,31.6204989751,0.644210437593,64.4210437139,2.0,1.0,1.0,901.89461263,901.89461263,774.133341471,0.408278834933,4888.56376139,0.0,37.4574753443,5.23928221067,8.0,4888.56376139,0.0855958216846,162.231669108,162.231669108,86.7729129791,2.0,50.2493464152,40.9428634644,40.3740743001,1.0,1924.4404344,1419.16371226,0.0,0.0,0.0,16.7552579244,1.0,0.0,17.4141660531,45.8882420858,1.0,70.1726169586,0.666666666667,1.0,1.0,0.0,14.544166406,1.0,63.8273795446,0.0,1.0,0.0168548888768,31.9583330154,63.5635639826,31.9583330154,2.0,0.0,58.9986620909,0.0566000007093,43.5081069875,0.955463607477,691.555582239,0.333333333333,0.666666666667,3556.91046166,0.00355691046166,768.694460111,0.549923935897,0.405537152709,0.552381466799,0.548644991075,0.0,1042.37917582,768.694460111,358.386667887,683.992507935,0.0,0.00104237917582,0.549815128247,1.0,2.60455806185,2.0,2.0,0.666666666667,51.7402324677,54.6177180608,45.8882420858,0.458882420858,1.0,11.0833333333,3343.60414666,102.506769078,1811.07363593,0.955461088606,1811.07363593,1.0,0.0,0.0,0.0,81.8008333842,1.0,86.9583352407,1.0,0.0,52.0833339691,80.4308338165,1.0,86.8055553436,0.0,1.0,162.231669108,0.0,1103.09997559,0.00031295843095,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.424441306449,139022.0,1839.48398505,56.394104029,996.362249511,0.525646964693,996.362249511,0.424542057777,1.0,1.0,1.0,0.0,1895.49700928,1895.49700928,648.802846273,1246.694163,0.0,1042.37917582,1895.49700928
2016-01-27T19:00:00.000Z,0.0,0.0142765038297,0.782453397427,0.510508026644,44.171500206,0.0456184542849,73.6916662852,0.0,36.2516667048,1.0,79.6666641235,0.833333333333,0.0,0.0,47.7999992371,37.4399995804,1.0,79.6666641235,0.833333333333,0.0,73.6916662852,73.1554819743,2.0,0.0,106.152750333,61.9812501272,0.374962996544,606.574996948,0.0,0.384550174996,0.0,1.0,11.6767469247,71.4770011902,9.11127263849,2427.49953206,71.2025000254,71.2181294759,62.0120000839,61.9989649455,8.93850104014,2247.99951172,49.7210006714,49.580889384,40.7824996312,40.5889231364,40.924074173,1.0,0.0,99.9981231689,1.0,0.0,0.274501164754,81.107000351,100.0,5.98393026988,30.4200003942,1.73699951172,5.69281665484,39.0455001195,71.0,322.200002035,0.384550174996,30.4200003942,0.598103852045,59.8103863398,2.0,1.0,1.0,837.345392863,837.345392863,0.0,0.365638928292,0.0,1.0,11.4422694047,69.768500646,7.95000044505,2919.38448079,69.9005006154,69.6762797038,61.9505001704,61.6566390991,8.67949994405,2148.49989827,49.4764998754,49.5148391724,40.7969999313,41.3276901245,40.924074173,1.0,0.0,99.9981155396,1.0,0.0,-0.131999969482,100.0,5.82094903787,39.9995002747,239.0,284.374994914,0.365638928292,29.1035006841,0.555089198521,55.5089197159,2.0,1.0,1.0,777.12487793,777.12487793,606.574996948,0.374719779245,4595.0982666,0.0,35.5809520086,5.42438308398,8.11458333333,4595.0982666,0.0860033232997,139.07583491,139.07583491,82.502325058,2.0,49.8501536051,41.4026972453,40.9259258906,1.0,1555.30810311,1300.10859836,0.0,0.0,0.0,16.5960270564,1.0,0.0,12.9108330409,45.4159730275,1.0,63.3988078435,1.0,1.0,1.0,0.0,10.1841664314,1.0,56.6249984105,0.0,1.0,0.0142526392671,23.0949996312,56.0779651006,23.0949996312,2.0,0.0,47.6819628097,0.0566000007093,39.8581668235,0.956086986277,689.72851053,0.0,1.0,2874.64946389,0.00287464946389,704.207885583,0.520764767891,0.435316160898,0.0,0.520764767891,0.0,842.437494914,704.207885583,0.0,842.437494914,0.0,0.000842437494914,0.520594189564,1.0,0.931270756037,2.0,2.0,1.0,52.6388247808,53.8515523275,45.4159730275,0.454159730275,1.0,10.5,2855.41670147,87.5401296331,1546.6453805,0.956080928789,1546.6453805,1.0,0.0,0.0,0.0,70.0966669718,1.0,82.7916679382,1.0,0.0,49.5583343506,68.9791660309,1.0,82.5972232819,0.0,1.0,139.07583491,0.0,944.070007324,0.000286704023992,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.455313088871,139022.0,1524.93156515,46.7506920536,825.983948193,0.510593773021,825.983948193,0.455493639947,1.0,1.0,1.0,0.0,1617.69295247,1617.69295247,0.0,1617.69295247,0.0,842.437494914,1617.69295247
2016-01-27T20:00:00.000Z,0.0,0.0129588070156,0.776372504216,0.513531699155,44.6965004603,0.0436361172762,74.0974985758,0.0,36.4816665649,1.0,79.6666641235,0.916666666667,0.0,0.0,47.7999992371,37.6158332825,1.0,79.6666641235,0.916666666667,0.0,74.0974985758,74.4164282481,2.0,0.0,106.387500445,61.6909999847,0.378091447712,642.683334351,0.0,0.385960592472,0.0,1.0,11.7190497716,71.6239992778,9.62400023142,2429.16617839,71.3450005849,71.3281300863,61.7210003535,61.6999231974,9.20700009664,2293.66617839,50.1860001882,50.0357208252,40.9790000916,40.7969970703,40.8999993006,1.0,0.0,99.9981231689,1.0,0.0,0.27899869283,78.6964995066,100.0,6.00210690498,30.3660004934,1.75049940745,5.71694286664,39.2285006841,71.0,339.024998983,0.385960592472,30.3660004934,0.627293977283,62.7293984095,2.0,1.0,1.0,878.211568197,878.211568197,0.0,0.369656163475,0.0,1.0,11.4906152884,69.9679991404,8.42400010427,2919.00960286,70.0849997203,69.8551813761,61.660999616,61.3734410604,9.01399993896,2187.49995931,49.9490000407,49.963025411,40.9350001017,41.4400253296,40.8999993006,1.0,0.0,99.9981155396,1.0,0.0,-0.118500391642,100.0,5.8400067091,40.1315002441,239.0,303.658332825,0.369656163475,29.1499996185,0.586466994513,58.6466986338,2.0,1.0,1.0,821.053792318,821.053792318,642.683334351,0.378002039978,4686.69677734,0.0,35.3569227854,4.73204531272,7.38802083333,4686.69677734,0.0838639708961,142.475832621,142.475832621,83.4134101868,2.0,50.2740198771,41.5701980591,40.898147583,1.0,1627.05143624,1375.24810454,0.0,0.0,0.0,17.563311259,1.0,0.0,12.371666352,44.1576890945,1.0,62.5476182302,0.833333333333,1.0,1.0,0.0,9.65583316485,1.0,55.6726175944,0.0,1.0,0.0129596352313,22.0274998347,55.6641000112,22.0274998347,2.0,0.0,49.8814388718,0.0566000007093,42.1617612894,0.956695683273,687.9477545,0.0,1.0,3007.25144398,0.00300725144398,744.907433941,0.518468471388,0.438230019446,0.0,0.518468471388,0.0,881.297495524,744.907433941,0.0,881.297495524,0.0,0.000881297495524,0.518469279011,1.0,0.598628945191,2.0,2.0,1.0,49.468914032,53.0639499029,44.1576890945,0.441576890945,1.0,10.5,3002.29954078,92.0432001612,1626.20492946,0.956698490833,1626.20492946,1.0,0.0,0.0,0.0,71.7150001526,1.0,83.3611138662,1.0,0.0,49.9166673024,70.7608331045,1.0,83.1944446564,0.0,1.0,142.475832621,0.0,922.260009766,0.00030327402346,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.458064921858,139022.0,1611.76008622,49.4126432799,873.014887998,0.513595802527,873.014887998,0.458063004971,1.0,1.0,1.0,0.0,1699.80923462,1699.80923462,0.0,1699.80923462,0.0,881.297495524,1699.80923462
2016-01-27T21:00:00.000Z,0.0,0.0124630012115,0.78346979021,0.509947574819,43.8872499466,0.0462451075616,74.1258322398,0.0,36.4516665141,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6741660436,1.0,79.6666641235,1.0,0.0,74.1258322398,72.8220443726,2.0,0.0,105.309749921,61.4224999746,0.371961785993,596.383331299,0.0,0.375388030517,0.0,1.0,11.5292919477,70.9010003408,9.17550055186,2427.08284505,70.6265004476,70.6198425293,61.4509998957,61.4307174683,8.93399906158,2260.66617839,49.8754994075,49.7261276245,40.9415003459,40.7403717041,40.983332634,1.0,0.0,99.9981231689,1.0,0.0,0.274499893188,80.2909990946,100.0,5.81680937608,29.6850001017,1.75349998474,5.7124825716,39.1880003611,71.0,315.949999491,0.375388030517,29.6850001017,0.601029089065,60.1029087702,2.0,1.0,1.0,841.440724691,841.440724691,0.0,0.360253768154,0.0,1.0,11.3105268478,69.2539984385,7.97249889374,2921.63421631,69.3664989471,69.1523539225,61.3940000534,61.1100056966,8.69449996948,2147.74991862,49.6129999161,49.6410725911,40.9184999466,41.4438578288,40.983332634,1.0,0.0,99.9981155396,1.0,0.0,-0.112500508626,100.0,5.83635735512,40.109000206,239.0,280.433334351,0.360253768154,28.4479990005,0.555786648705,55.5689671834,2.0,1.0,1.0,778.101308187,778.101308187,596.383331299,0.370956535351,4583.42956543,0.0,35.3822572882,5.07503473759,7.77083333333,4580.67156428,0.0862687735138,138.554997762,138.554997762,82.4837773641,2.0,49.9544289329,41.5531172319,40.9796288808,1.0,1530.58596501,1305.9842751,0.0,0.0,0.0,18.2085215251,1.0,0.0,11.3033331235,43.2424783707,1.0,60.6011889776,1.0,1.0,1.0,0.0,8.67916647593,1.0,53.6190458934,0.0,1.0,0.0123947615457,19.9824994405,53.3371305466,19.9824994405,2.0,0.0,46.9240421977,0.0566000007093,40.0383007785,0.957104324861,686.754157688,0.0,1.0,2828.95595733,0.00282895595733,707.390464253,0.51707293688,0.441196469903,0.0,0.51707293688,0.0,829.046671549,707.390464253,0.0,829.046671549,0.0,0.000829046671549,0.516268109282,1.0,0.577375823994,2.0,2.0,1.0,47.2635296908,52.5085688504,43.2424783707,0.432424783707,1.0,10.5,2833.12064831,86.8565868832,1534.56865362,0.95710404227,1534.56865362,1.0,0.0,0.0,0.0,69.9399998983,1.0,82.5972245534,1.0,0.0,49.450000445,68.6149997711,1.0,82.4166673024,0.0,1.0,138.554997762,0.0,877.0,0.000287999746648,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.460970229377,139022.0,1509.60875226,46.2809318863,817.684298698,0.50998627252,817.684298698,0.461014564135,1.0,1.0,1.0,0.0,1605.70431519,1603.34570312,0.0,1603.34570312,0.0,829.046671549,1603.34570312
2016-01-27T22:00:00.000Z,0.0,0.0118264406973,0.799002841466,0.507677518115,42.5335001945,0.0508850482927,73.976664861,0.0,36.4741659164,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5024998983,1.0,79.6666641235,1.0,0.0,73.976664861,69.8887640635,2.0,0.0,103.730250359,61.196750164,0.357923520572,521.208333333,0.0,0.366525051357,0.0,1.0,11.2791019281,69.8374996185,8.35799980164,2427.08284505,69.5840002696,69.6000213623,61.2260004679,61.2072270711,8.43299992879,2171.99951172,49.5199995041,49.3732274373,41.0869995753,40.845354716,41.2185182571,1.0,0.0,99.9981231689,1.0,0.0,0.25199953715,79.2469997406,100.0,5.54877817631,28.4985005061,1.75799973806,5.73032375177,39.3289998372,71.0,279.758331299,0.366525051357,28.4970006943,0.544958990188,54.4958995183,2.0,1.0,1.0,762.942586263,762.942586263,0.0,0.341073368441,0.0,1.0,11.0518760681,68.1709988912,7.12500031789,2923.88397217,68.292500178,68.0834223429,61.1674998601,60.8822987874,8.14700031281,2083.74989827,49.2650000254,49.3038253784,41.1179997126,41.6915079753,41.2185182571,1.0,0.0,99.9981155396,1.0,0.0,-0.121501286825,100.0,5.86433573564,40.3174997965,239.0,241.449999491,0.341073368441,27.1745004654,0.505229699271,50.5229698817,2.0,1.0,1.0,707.321578979,707.321578979,521.208333333,0.357753355972,4417.15193685,0.0,34.746354421,5.29541695118,8.09895833333,4417.15193685,0.0879882178195,127.980833689,127.980833689,80.4994303385,2.0,49.632522583,41.717318217,41.2203699748,1.0,1366.90338748,1207.53280478,0.0,0.0,0.0,17.7123374939,1.0,0.0,9.8408331871,43.513662974,1.0,57.8511896133,1.0,1.0,1.0,0.0,7.38083314896,1.0,50.7380946477,0.0,1.0,0.0118092836708,17.2216663361,50.3692671458,17.2216663361,2.0,0.0,41.9059325645,0.0566000007093,37.0200182035,0.95760152585,685.304135038,0.0,1.0,2526.42423848,0.00252642423848,654.06391766,0.50843795221,0.449157937654,0.0,0.50843795221,0.0,740.387491862,654.06391766,0.0,740.387491862,0.0,0.000740387491862,0.508435900013,1.0,0.204341193001,2.0,2.0,1.0,51.4807116191,51.7946475347,43.513662974,0.43513662974,1.0,9.33333333333,2574.43619226,78.925950768,1394.45140952,0.957595889864,1394.45140952,1.0,0.0,0.0,0.0,64.6900005341,1.0,80.5694478353,1.0,0.0,48.2500006358,63.2908331553,1.0,80.416668574,0.0,1.0,127.980833689,0.0,826.049987793,0.000266288919764,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.469047478595,139022.0,1364.94334987,41.8458425798,739.325831367,0.507708890072,739.325831367,0.469052785542,1.0,1.0,1.0,0.0,1456.20028687,1456.20028687,0.0,1456.20028687,0.0,740.387491862,1456.20028687
2016-01-27T23:00:00.000Z,0.0,0.0108909719493,0.813033121521,0.508016213396,41.4460010529,0.0548125412435,73.9341665904,0.0,36.3858327866,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.548333168,1.0,79.6666641235,1.0,0.0,73.9341665904,67.5215435028,2.0,0.0,102.282750765,60.8367497126,0.344437709998,465.350001017,0.0,0.352216917229,0.0,1.0,11.0434155464,68.8309993744,7.73700110118,2431.66617839,68.6060009003,68.6215235392,60.8689997991,60.8497746785,8.13150056203,2100.99951172,49.542500178,49.3904190063,41.410999616,41.1297836304,41.5388886134,1.0,0.0,99.9981231689,1.0,0.0,0.224998474121,77.8295014699,100.0,5.27234077454,27.1950012843,1.78349971771,5.77107477188,39.6274998983,71.0,250.791665395,0.352216917229,27.1950012843,0.508442411877,50.8442417781,2.0,1.0,1.0,711.819376628,711.819376628,0.0,0.326909093261,0.0,1.0,10.8294849396,67.2379995982,6.54900010427,2918.25962321,67.3534997304,67.1499379476,60.8044996262,60.5289332072,7.85599994659,2003.74992879,49.2920001348,49.3274129232,41.4360001882,42.0355478923,41.5388886134,1.0,0.0,99.9981155396,1.0,0.0,-0.115500132243,100.0,5.90407299995,40.6115004222,239.0,214.558335622,0.326909093261,25.9174995422,0.46852255685,46.8522555033,2.0,1.0,1.0,655.93157959,655.93157959,465.350001017,0.344530376749,4233.37154134,0.0,33.5070037842,5.50705603758,8.16927083333,4235.70525568,0.0858674211984,115.890835444,115.890835444,77.668443044,2.0,49.6887151545,42.0339078036,41.5592590968,1.0,1236.77245813,1152.56950494,0.0,0.0,0.0,17.3240105311,1.0,0.0,8.54583315055,43.544989268,1.0,55.1369034449,1.0,1.0,1.0,0.0,6.16833321253,1.0,47.7619040807,0.0,1.0,0.0108429693403,14.7141664823,47.3842344284,14.7141664823,2.0,0.0,37.916434843,0.0566000007093,35.3349771406,0.958283008129,683.319611113,0.0,1.0,2285.90545925,0.00228590545925,624.292874519,0.495840540876,0.462082319969,0.0,0.495840540876,0.0,669.901667277,624.292874519,0.0,669.901667277,0.0,0.000669901667277,0.496626468996,1.0,0.0385332944222,2.0,2.0,1.0,56.4351345409,50.7574185458,43.544989268,0.43544989268,1.0,9.33333333333,2390.23680948,73.2788457979,1294.67923816,0.958281618133,1294.67923816,1.0,0.0,0.0,0.0,58.3883336385,1.0,78.0000012716,1.0,0.0,46.6916678747,57.5025002162,1.0,77.8194452922,0.0,1.0,115.890835444,0.0,722.75,0.000254168240571,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.48219887685,139022.0,1267.09853427,38.8461585627,686.327881199,0.507998717506,686.327881199,0.482340493141,1.0,1.0,1.0,0.0,1348.56134033,1351.04254705,0.0,1351.04254705,0.0,669.901667277,1351.04254705
2016-01-28T00:00:00.000Z,0.0,0.00985546976975,0.822982962542,0.509084142101,40.7657502492,0.0577226278863,74.2250003815,0.0,36.5108331045,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6791664759,1.0,79.6666641235,1.0,0.0,74.2250003815,66.0514170329,2.0,0.0,101.227500598,60.4617503484,0.334785341925,430.591664632,0.0,0.34316109082,0.0,1.0,10.8754134178,68.1080004374,7.4039999644,2426.24951172,67.8965002696,67.9087753296,60.4925003052,60.4732691447,8.02950032552,2025.33288574,49.8320004145,49.6859970093,41.802500089,41.5020294189,41.8925921122,1.0,0.0,99.9981231689,1.0,0.0,0.211500167847,76.7974993388,100.0,5.05466707548,26.0925000509,1.80600007375,5.82074634234,39.998000145,71.0,232.424997965,0.34316109082,26.0940001806,0.483836869739,48.3836873372,2.0,1.0,1.0,677.371617635,677.371617635,0.0,0.312966918645,0.0,1.0,10.6747779846,66.5615005493,6.23100026449,2916.75986735,66.6620006561,66.4675572713,60.4310003916,60.1545181274,7.78999996185,1949.74992879,49.5934998194,49.6187591553,41.8034998576,42.4446919759,41.8925921122,1.0,0.0,99.9981155396,1.0,0.0,-0.100500106812,100.0,5.95374449094,40.9774999619,239.0,198.066668193,0.312966918645,24.8585007985,0.452020412627,45.2020419439,2.0,1.0,1.0,632.828577677,632.828577677,430.591664632,0.334786555254,4091.01444499,0.0,32.1673728625,5.24728012085,7.66927083333,4091.01444499,0.0826652175716,106.289999008,106.289999008,75.6622556051,2.0,49.9697214762,42.4236221313,41.8907403946,1.0,1151.62724436,1125.53508881,0.0,0.0,0.0,17.3432661692,1.0,0.0,7.49249982834,43.1492341359,1.0,52.6428556442,1.0,1.0,1.0,0.0,5.18333323797,1.0,45.1726179123,0.0,1.0,0.00985817464101,12.6758331458,44.9856325785,12.6758331458,2.0,0.0,35.3060897237,0.0566000007093,34.5061677094,0.958992600261,681.257959229,0.0,1.0,2128.53301156,0.00212853301156,609.649598533,0.48499135819,0.474003019714,0.0,0.48499135819,0.0,623.782496134,609.649598533,0.0,623.782496134,0.0,0.000623782496134,0.485020173093,1.0,0.0,2.0,2.0,1.0,60.4306844076,49.5541865031,43.1492341359,0.431492341359,1.0,10.5,2277.16233317,69.812257433,1233.43209467,0.958994377903,1233.43209467,1.0,0.0,0.0,0.0,53.731666247,1.0,75.7222245534,1.0,0.0,45.3250007629,52.558333079,1.0,75.541668574,0.0,1.0,106.289999008,0.0,635.450012207,0.000248206526373,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.494270905686,139022.0,1208.81829809,37.0594283009,654.760209126,0.509076553254,654.760209126,0.494226470628,1.0,1.0,1.0,0.0,1286.1723938,1286.1723938,0.0,1286.1723938,0.0,623.782496134,1286.1723938
2016-01-28T01:00:00.000Z,0.0,0.00817246268713,0.832842545173,0.510734112396,40.113249143,0.0601466070992,73.8808339437,0.0,36.3333333333,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5474999746,1.0,79.6666641235,1.0,0.0,73.8808339437,64.5423084895,2.0,0.0,100.315499306,60.2022501628,0.324870994181,399.241666158,0.0,0.336445056253,0.0,1.0,10.7267498175,67.4734999339,7.04699897766,2424.99951172,67.2754993439,67.2901484172,60.2285003662,60.2135950724,7.81650002797,1970.33291626,49.8469998042,49.6980997721,42.0304997762,41.7101008097,42.094443957,1.0,0.0,99.9981231689,1.0,0.0,0.198000590007,75.4385000865,100.0,4.87822794914,25.2449995677,1.82849947611,5.84831913312,40.2020003001,71.0,215.899997711,0.336445056253,25.2449995677,0.458401511056,45.8401514689,2.0,1.0,1.0,641.762115479,641.762115479,0.0,0.304108959274,0.0,1.0,10.5369920731,65.9855009715,5.9039999644,2913.76023356,66.0799999237,65.8829320272,60.1759999593,59.9076741536,7.57099978129,1910.99993896,49.6085001628,49.6295979818,42.0375003815,42.6834131877,42.094443957,1.0,0.0,96.7292385101,1.0,0.0,-0.0944989522298,100.0,5.9819256862,41.1874993642,239.0,183.341667175,0.304108959274,24.0424995422,0.430605959211,43.0605955124,2.0,1.0,1.0,602.848342896,602.848342896,399.241666158,0.324865937795,4010.50107829,0.0,31.4513136546,4.94814221064,7.46354166667,4010.50107829,0.081527557932,100.183333079,100.183333079,74.2663103739,2.0,49.9950281779,42.6408004761,42.094443957,1.0,1076.97924127,1100.90260408,0.0,0.0,0.0,18.4991776148,1.0,0.0,6.05083318551,41.7293227514,1.0,49.1190462112,1.0,1.0,1.0,0.0,3.99249998728,1.0,41.1547609965,0.0,1.0,0.0081640207725,10.0433331331,41.0326697032,10.0433331331,2.0,0.0,33.0175635465,0.0566000007093,33.7509956515,0.959912927953,678.590647541,0.0,1.0,1990.56237947,0.00199056237947,596.307336193,0.474682984047,0.485227303579,0.0,0.474682984047,0.0,583.349171956,596.307336193,0.0,583.349171956,0.0,0.000583349171956,0.474704124033,1.0,0.0,2.0,2.0,1.0,61.7153199514,47.7236633301,41.7293227514,0.417293227514,1.0,10.5,2177.88184535,66.768559198,1179.65650815,0.959910287626,1179.65650815,1.0,0.0,0.0,0.0,50.5633335114,1.0,74.2777779897,1.0,0.0,44.4750013351,49.6199995677,1.0,74.1250025431,0.0,1.0,100.183333079,0.0,612.289978027,0.000242774493616,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.505492346351,139022.0,1158.72928942,35.5238211478,627.629341035,0.510714650505,627.629341035,0.505470760439,1.0,1.0,1.0,0.0,1228.92370605,1228.92370605,0.0,1228.92370605,0.0,583.349171956,1228.92370605
2016-01-28T02:00:00.000Z,0.0,0.00693125844754,0.836927058673,0.511674480942,39.8289984067,0.0612779725611,73.8658339183,0.0,36.3275003433,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5383335749,1.0,79.6666641235,1.0,0.0,73.8658339183,63.9112265905,2.0,0.0,99.8182487488,59.9892503421,0.320396567662,387.133333842,0.0,0.331757652864,0.0,1.0,10.6397271156,67.0925000509,6.89249833425,2428.33284505,66.9049987793,66.9092992147,60.012500445,59.9926350911,7.85100046794,1917.99955241,50.0600007375,49.9025828044,42.2090002696,41.8863627116,42.2703695297,1.0,0.0,99.9981231689,1.0,0.0,0.187501271566,73.8124993642,100.0,4.76951185862,24.6959985097,1.85100015004,5.87021525701,40.3580001195,71.0,208.341668447,0.331757652864,24.6959985097,0.448302245367,44.8302249908,2.0,1.0,1.0,627.623143514,627.623143514,0.0,0.297855957226,0.0,1.0,10.4826029142,65.7379995982,5.86049969991,2920.88431803,65.826499939,65.6280008952,59.9660002391,59.7016499837,7.72249984741,1864.24994914,49.8170000712,49.8297805786,42.0945002238,42.7517140706,42.2703695297,1.0,0.0,77.4947277705,1.0,0.0,-0.0870005289714,100.0,5.98942708969,41.2384999593,239.0,178.791666667,0.297855957226,23.7319997152,0.428400090535,42.8400087357,2.0,1.0,1.0,599.76012675,599.76012675,387.133333842,0.32015218144,3899.64921061,0.0,30.6447946231,5.28488194942,7.58072916667,3899.64921061,0.0770519755007,93.0766658783,93.0766658783,72.6146087646,2.0,50.2018941243,42.7669092814,42.2722215652,1.0,1038.31210875,1104.35703189,0.0,0.0,0.0,19.5370941162,1.0,0.0,5.1166665554,40.4754063288,1.0,46.1309515635,1.0,1.0,1.0,0.0,3.24916658799,1.0,38.2440465291,0.0,1.0,0.00690044648461,8.37499980132,38.2527739207,8.37499980132,2.0,0.0,31.8321233298,0.0566000007093,33.8569000046,0.960518105491,676.84001813,0.0,1.0,1919.09457733,0.00191909457733,598.178437815,0.465453670592,0.495060232669,0.0,0.465453670592,0.0,562.404998779,598.178437815,0.0,562.404998779,0.0,0.000562404998779,0.465343686442,1.0,0.0,2.0,2.0,1.0,61.6206804911,46.3096634547,40.4754063288,0.404754063288,1.0,9.91666666667,2142.66914064,65.6890233345,1160.58343659,0.960513903261,1160.58343659,1.0,0.0,0.0,0.0,46.9375003179,1.0,72.638888677,1.0,0.0,43.4833339055,46.1391665141,1.0,72.4722220103,0.0,1.0,93.0766658783,0.0,618.16998291,0.000243536274868,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.515411834216,139022.0,1141.20654173,34.9866163316,618.138089985,0.511579099653,618.138089985,0.515527895856,1.0,1.0,1.0,0.0,1208.29426066,1208.29426066,0.0,1208.29426066,0.0,562.404998779,1208.29426066
2016-01-28T03:00:00.000Z,0.0,0.00682108622387,0.831967936436,0.510550267998,40.0464997292,0.0599776463897,73.968334198,0.0,36.3416668574,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5916668574,1.0,79.6666641235,1.0,0.0,73.968334198,64.3145027161,2.0,0.0,99.8797499339,59.8332502047,0.319679739484,394.341667175,0.0,0.328414711075,0.0,1.0,10.6699433327,67.2245006561,7.16399987539,2425.41617839,67.0234998067,67.0250167847,59.8594999313,59.8428014119,8.01150035858,1973.99957275,50.2445001602,50.0898615519,42.2329998016,41.916267395,42.2166665395,1.0,0.0,99.9981231689,1.0,0.0,0.201000849406,75.5630016327,100.0,4.79486234983,24.7905000051,1.83749961853,5.87508098284,40.3955001831,71.0,216.308333079,0.328414711075,24.7905000051,0.470456880842,47.0456883113,2.0,1.0,1.0,658.639633179,658.639633179,0.0,0.29396291152,0.0,1.0,10.4584300518,65.6330000559,5.9054997762,2916.75984701,65.7125002543,65.5168253581,59.8070004781,59.5377248128,7.64450105031,1902.24991862,50.0090001424,50.0191268921,42.3644990921,43.0012842814,42.2166665395,1.0,0.0,82.2119611104,1.0,0.0,-0.0795001983643,100.0,6.02369038264,41.4965000153,239.0,178.033332825,0.29396291152,23.3480011622,0.432579698108,43.2579698563,2.0,1.0,1.0,605.611577352,605.611577352,394.341667175,0.319682047375,3974.32828776,0.0,30.762067448,5.01783978939,7.48697916667,3974.32828776,0.0785444426379,96.8891671499,96.8891671499,73.4429607391,2.0,50.3588562012,42.89427948,42.2111107508,1.0,1059.00493375,1129.66696158,0.0,0.0,0.0,20.2713336945,1.0,0.0,5.14916650454,39.5881662369,1.0,46.4226172765,1.0,1.0,1.0,0.0,3.26499990622,1.0,38.4404757818,0.0,1.0,0.0068184239937,8.41416637103,38.4179433187,8.41416637103,2.0,0.0,32.4665150044,0.0566000007093,34.6328408769,0.961063082048,675.266706847,0.0,1.0,1957.34077317,0.00195734077317,611.887640334,0.465009345545,0.496037060594,0.0,0.465009345545,0.0,573.613332113,611.887640334,0.0,573.613332113,0.0,0.000573613332113,0.465022551517,1.0,0.0,2.0,2.0,1.0,65.6954754916,44.6383531744,39.5881662369,0.395881662369,1.0,10.5,2190.4515184,67.1539147952,1186.46491084,0.961827839097,1186.46491084,1.0,0.0,0.0,0.0,48.8874994914,1.0,73.4305566152,1.0,0.0,43.9500010808,48.0016663869,1.0,73.2500012716,0.0,1.0,96.8891671499,0.0,588.789978027,0.00024911769991,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.515723334708,139022.0,1162.69947843,35.6455374846,629.779806324,0.51054164745,629.779806324,0.515705377883,1.0,1.0,1.0,0.0,1233.55226644,1233.55226644,0.0,1233.55226644,0.0,573.613332113,1233.55226644
2016-01-28T04:00:00.000Z,0.0,0.00608960623136,0.839400759722,0.512012478157,39.5500005086,0.0620108801133,73.9500001272,0.0,36.3416668574,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6258331935,1.0,79.6666641235,1.0,0.0,73.9500001272,63.4344577789,2.0,0.0,99.2220007579,59.6720002492,0.315726325747,376.666674296,0.0,0.327253434183,0.0,1.0,10.5490784645,66.6829999288,6.80999978383,2425.41617839,66.4970003764,66.5030263265,59.6870005925,59.6650263468,7.77149995168,1917.33291626,49.9880005519,49.8293228149,42.2165006002,41.8774541219,42.2962958018,1.0,0.0,99.9981231689,1.0,0.0,0.185999552409,74.4094994863,100.0,4.67947149277,24.2804997762,1.86300055186,5.86960697174,40.3535000483,71.0,203.083334605,0.327253434183,24.2804997762,0.443376323155,44.3376331329,2.0,1.0,1.0,620.726852417,620.726852417,0.0,0.292834523304,0.0,1.0,10.3955802123,65.3645000458,5.79300085704,2923.1340332,65.4500007629,65.2497533162,59.6569999059,59.3891067505,7.63550027212,1863.74992879,49.7419999441,49.7532806396,42.1064996719,42.7363967896,42.2962958018,1.0,0.0,68.6434656779,1.0,0.0,-0.0855007171631,100.0,5.98658863703,41.2190001806,239.0,173.583333333,0.292834523304,23.343501091,0.423410659063,42.3410673141,2.0,1.0,1.0,592.774922689,592.774922689,376.666674296,0.31573779609,3894.39833577,0.0,30.7427717845,5.22595266501,7.73697916667,3894.39833577,0.0783143962576,93.4383328756,93.4383328756,72.5491027832,2.0,50.0956192017,42.7401580811,42.2907400131,1.0,1017.84698813,1100.09268353,0.0,0.0,0.0,21.3939606349,1.0,0.0,4.49833325545,38.2930399577,1.0,44.3452364604,1.0,1.0,1.0,0.0,2.76666661104,1.0,36.0892842611,0.0,1.0,0.00608621578972,7.26499990622,35.7938410441,7.26499990622,2.0,0.0,31.2047125177,0.0566000007093,33.7261654576,0.961587958239,673.753645317,0.0,1.0,1881.26924364,0.00188126924364,595.868640194,0.46212274803,0.499463927218,0.0,0.46212274803,0.0,551.320002238,595.868640194,0.0,551.320002238,0.0,0.000551320002238,0.462129908303,1.0,0.0,2.0,2.0,1.0,70.6719938914,42.2415889104,38.2930399577,0.382930399577,1.0,9.91666666667,2117.93967166,64.9308779753,1147.18864243,0.961586675248,1147.18864243,1.0,0.0,0.0,0.0,47.2424993515,1.0,72.6944459279,1.0,0.0,43.5083344777,46.1958332062,1.0,72.5138924917,0.0,1.0,93.4383328756,0.0,568.25,0.000242595887396,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.519416439593,139022.0,1127.68927752,34.5722098947,610.816421581,0.511993328987,610.816421581,0.519389383983,1.0,1.0,1.0,0.0,1193.01636759,1193.01636759,0.0,1193.01636759,0.0,551.320002238,1193.01636759
2016-01-28T05:00:00.000Z,0.0,0.00548620304462,0.838009972621,0.511725128097,39.5544994672,0.061530991229,73.8366673787,0.0,36.2650000254,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5716670354,1.0,79.6666641235,1.0,0.0,73.8366673787,63.157895724,2.0,0.0,99.1732495626,59.6187500954,0.308825415133,370.725006104,0.0,0.324178532917,0.0,1.0,10.5539131165,66.6784998576,6.86699962616,2428.74951172,66.5014998118,66.4864959717,59.6345001856,59.6110585531,7.85550085704,1908.66621908,50.397500356,50.2350997925,42.541999499,42.2019805908,42.4555555979,1.0,0.0,99.9981231689,1.0,0.0,0.177000045776,74.4424997965,100.0,4.63970307509,23.9595003128,1.85549958547,5.91421004136,40.6864999135,71.0,202.525000254,0.324178532917,23.9595003128,0.446222628639,44.6380831401,2.0,1.0,1.0,624.711680094,624.711680094,0.0,0.285278238059,0.0,1.0,10.3726158142,65.2670008341,5.74049949646,2921.63427734,65.3434995015,65.1475219727,59.6030000051,59.3342539469,7.61150074005,1859.49993896,50.1634998322,50.1587397257,42.5519990921,43.1736272176,42.4555555979,1.0,0.0,54.8171787262,1.0,0.0,-0.0764986673991,100.0,6.04436993599,41.650999705,239.0,168.200002035,0.285278238059,22.7915004094,0.421161063058,42.116106987,2.0,1.0,1.0,589.625488281,589.625488281,370.725006104,0.308841198673,3888.56408691,0.0,29.6776399612,4.61447904507,6.75260416667,3888.56408691,0.0750452936826,90.1166680654,90.1166680654,72.0566596985,2.0,50.5163269043,43.1057256063,42.4537038803,1.0,999.281911261,1132.20072202,0.0,0.0,0.0,22.2470595042,1.0,0.0,4.137499849,37.3874406815,1.0,43.1011889776,1.0,1.0,1.0,0.0,2.44833328327,1.0,34.851190567,0.0,1.0,0.00548641291774,6.58583315214,34.9048713048,6.58583315214,2.0,0.0,30.6355524245,0.0566000007093,34.7105198078,0.961753864705,673.275869993,0.0,1.0,1846.95572841,0.00184695572841,613.26005959,0.45088982223,0.510864628415,0.0,0.45088982223,0.0,541.264170329,613.26005959,0.0,541.264170329,0.0,0.000541264170329,0.451034747064,1.0,0.0,2.0,2.0,1.0,74.3443419139,40.7967799505,37.3874406815,0.373874406815,1.0,11.6666666667,2131.48263328,65.3460722323,1154.52422992,0.961754450645,1154.52422992,1.0,0.0,0.0,0.0,45.5700000127,1.0,71.7638912201,1.0,0.0,42.9416672389,44.5466667811,1.0,71.5694446564,0.0,1.0,90.1166680654,0.0,559.640014648,0.000249676452704,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.531179895318,139022.0,1134.06857837,34.7677837396,614.271789821,0.511707431041,614.271789821,0.53116508341,1.0,1.0,1.0,0.0,1200.43554688,1200.43554688,0.0,1200.43554688,0.0,541.264170329,1200.43554688
2016-01-28T06:00:00.000Z,0.0,0.00680876760135,0.802051624321,0.507946230546,41.3094997406,0.051756133078,73.9783325195,0.0,36.375,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6033334732,1.0,79.6666641235,1.0,0.0,73.9783325195,67.5572007497,2.0,0.0,100.74524943,59.4357496897,0.325073672871,466.691665649,0.0,0.335739366976,0.0,1.0,10.8125638962,67.8320000966,8.12999979655,2428.74951172,67.5874996185,67.5762532552,59.457499822,59.4320119222,8.6639995575,2071.33284505,50.6404997508,50.48290507,41.9765001933,41.7279179891,41.8500000636,1.0,0.0,99.9981231689,1.0,0.0,0.241500218709,74.7335001628,100.0,4.96647489071,25.6139996847,1.79399998983,5.84608900547,40.1825002035,71.0,251.275001526,0.335739366976,25.6109994253,0.534164490473,53.5071992874,2.0,1.0,1.0,747.830286662,747.830286662,0.0,0.309311789428,0.0,1.0,10.6010506948,66.230000178,6.90150006612,2915.26003011,66.3154996236,66.1052831014,59.4139995575,59.1460901896,8.34199968974,1997.99991862,50.4214995702,50.4111989339,42.0794998805,42.6527786255,41.8500000636,1.0,0.0,96.2354691823,1.0,0.0,-0.0854994455973,100.0,5.98598043124,41.2174994151,239.0,215.416667938,0.309311789428,24.2359997431,0.49617090861,49.6170899073,2.0,1.0,1.0,694.639272054,694.639272054,466.691665649,0.325989500364,4218.78574626,0.0,31.8634731986,4.7395461599,7.0234375,4213.42877752,0.0759908047744,109.168332418,109.168332418,76.5262215932,2.0,50.7653475675,42.589732777,41.8537038167,1.0,1217.77815253,1327.6454723,0.0,0.0,0.0,23.2512280146,1.0,0.0,5.90666651726,36.2062718074,1.0,48.541665713,1.0,1.0,1.0,0.0,3.86833324035,1.0,40.4523798625,0.0,1.0,0.006821600947,9.77499981721,40.7233346303,9.77499981721,2.0,0.0,37.3341156412,0.0566000007093,40.7023803887,0.961798491894,673.147391266,0.0,1.0,2250.79860788,0.00225079860788,719.123319411,0.459453098553,0.500904721242,0.0,0.459453098553,0.0,659.613342285,719.123319411,0.0,659.613342285,0.0,0.000659613342285,0.4607835114,1.0,0.0,2.0,2.0,1.0,75.3590927124,39.3548219854,36.2062718074,0.362062718074,1.0,11.6666666667,2549.24246551,78.1535723952,1380.80514869,0.961798622607,1380.80514869,1.0,0.0,0.0,0.0,55.0891666412,1.0,76.2916679382,1.0,0.0,45.6666679382,54.0791664124,1.0,76.1111125946,0.0,1.0,109.168332418,0.0,715.820007324,0.000292776541761,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.520799998532,139022.0,1346.264491,41.2731942074,729.208369084,0.5079294538,729.208369084,0.521149143276,1.0,1.0,1.0,0.0,1430.57190959,1435.64891468,0.0,1435.64891468,0.0,659.613342285,1435.64891468
2016-01-28T07:00:00.000Z,0.0,0.00684833833096,0.809484722831,0.507800730649,40.9172506332,0.0538680353148,74.0233338674,0.0,36.4283336004,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6058330536,1.0,79.6666641235,1.0,0.0,74.0233338674,66.8109982808,2.0,0.0,100.401000977,59.4837503433,0.325606431332,448.075004578,0.0,0.33431532284,0.0,1.0,10.7412534555,67.5530001322,7.81950060527,2426.66617839,67.3220011393,67.3066762288,59.5025005341,59.4758199056,8.47799968719,2030.99953206,50.410999616,50.2484817505,41.9329999288,41.6655654907,41.942592303,1.0,0.0,99.9981231689,1.0,0.0,0.23099899292,76.2124996185,100.0,4.90144936244,25.3890012105,1.79700024923,5.83980409304,40.1359996796,71.0,239.858334859,0.33431532284,25.3890012105,0.512327724638,51.2327721914,2.0,1.0,1.0,717.258814494,717.258814494,0.0,0.308239170285,0.0,1.0,10.5587476889,66.0694999695,6.69299952189,2925.75874837,66.1579996745,65.9532165527,59.4650001526,59.2009429932,8.25199953715,1963.49989827,50.1724996567,50.1663894653,41.9205001195,42.5091629028,41.942592303,1.0,0.0,99.9981155396,1.0,0.0,-0.0884997049967,100.0,5.96448989709,41.058499972,239.0,208.216668447,0.308239170285,24.237499555,0.482162315732,48.2162313461,2.0,1.0,1.0,675.027242025,675.027242025,448.075004578,0.325456041388,4132.43806966,0.0,31.6286826134,4.88491988182,7.2265625,4132.43806966,0.0765138896333,105.266665777,105.266665777,75.5384165446,2.0,50.5074615479,42.5127944946,41.9407405853,1.0,1175.6401456,1267.83206713,0.0,0.0,0.0,21.8913157781,1.0,0.0,5.68166657289,37.611184756,1.0,47.8809509277,1.0,1.0,1.0,0.0,3.74249990781,1.0,40.0654754639,0.0,1.0,0.00683308881639,9.42416652044,40.2263091405,9.42416652044,2.0,0.0,36.0422668589,0.0566000007093,38.8686468956,0.961769480249,673.230905977,0.0,1.0,2172.91564773,0.00217291564773,686.725201564,0.462740932879,0.499028376728,0.0,0.462740932879,0.0,636.789159139,686.725201564,0.0,636.789159139,0.0,0.000636789159139,0.462671053906,1.0,0.0,2.0,2.0,1.0,76.396909078,40.6317507426,37.611184756,0.37611184756,1.0,10.5,2443.47221273,74.9109137545,1323.5143607,0.961769309606,1323.5143607,1.0,0.0,0.0,0.0,53.2058334351,1.0,75.4583326976,1.0,0.0,45.1666679382,52.0608332952,1.0,75.2777792613,0.0,1.0,105.266665777,0.0,679.109985352,0.000279586302136,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.518864941669,139022.0,1290.07686843,39.5506183881,698.774167712,0.507784100275,698.774167712,0.518937709755,1.0,1.0,1.0,0.0,1376.12455241,1376.12455241,0.0,1376.12455241,0.0,636.789159139,1376.12455241
2016-01-28T08:00:00.000Z,0.0,0.00806528842124,0.792298085821,0.507876120773,42.2155003548,0.0491740735769,74.211666743,0.0,36.4583330154,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7533330917,1.0,79.6666641235,1.0,0.0,74.211666743,69.6708081563,2.0,0.0,102.027000109,59.8114997546,0.340307647646,514.100016276,0.0,0.346655931149,0.0,1.0,11.0035301844,68.6585013072,8.57100009918,2431.66617839,68.4064998627,68.380549113,59.8354997635,59.7996292114,8.97599983215,2108.99951172,50.7019996643,50.5395914714,41.7259998322,41.5077514648,41.6685190201,1.0,0.0,99.9981231689,1.0,0.0,0.252001444499,74.865500768,100.0,5.18866328398,26.6805000305,1.77000045776,5.81486690044,39.9559993744,71.0,273.425005595,0.346655931149,26.6805000305,0.563397718157,56.3582350413,2.0,1.0,1.0,788.75680542,788.75680542,0.0,0.324164509972,0.0,1.0,10.8101465702,67.1539999644,7.45350074768,2924.25895182,67.2410004934,67.0298131307,59.7874997457,59.5217793783,8.76649983724,2032.24990845,50.4679997762,50.4570973714,41.701499939,42.2500127157,41.6685190201,1.0,0.0,99.9981155396,1.0,0.0,-0.0870005289714,100.0,5.9373225371,40.8560002645,239.0,240.675000509,0.324164509972,25.5395005544,0.530211345128,53.0211337407,2.0,1.0,1.0,742.295883179,742.295883179,514.100016276,0.341384218506,4288.21390788,0.0,32.3684798154,4.84113069375,7.16927083333,4284.71333452,0.0757243252906,114.380001068,114.380001068,77.5112571716,2.0,50.7763893821,42.3139065829,41.6740744909,1.0,1319.803765,1359.13374496,0.0,0.0,0.0,21.365287145,1.0,0.0,7.1758330663,38.4702126185,1.0,51.9761892955,1.0,1.0,1.0,0.0,5.00833320618,1.0,44.3809509277,0.0,1.0,0.0080453093753,12.1841661135,44.5101435979,12.1841661135,2.0,0.0,40.4619727198,0.0566000007093,41.6677342265,0.961681652445,673.483782978,0.0,1.0,2439.37080886,0.00243937080886,736.179040713,0.473210865155,0.487312487182,0.0,0.473210865155,0.0,714.875834147,736.179040713,0.0,714.875834147,0.0,0.000714875834147,0.47361450394,1.0,0.0,2.0,2.0,1.0,75.5735092163,41.6091981368,38.4702126185,0.384702126185,1.0,10.5,2682.16933997,82.228786992,1452.80540568,0.961682113291,1452.80540568,1.0,0.0,0.0,0.0,57.6616665522,1.0,77.4722239176,1.0,0.0,46.3750006358,56.7183335622,1.0,77.291668574,0.0,1.0,114.380001068,0.0,744.880004883,0.000299720434367,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.506729282417,139022.0,1416.49893452,43.4264113848,767.251074922,0.507880568362,767.251074922,0.506772246443,1.0,1.0,1.0,0.0,1509.28581746,1510.69192782,0.0,1510.69192782,0.0,714.875834147,1510.69192782
2016-01-28T09:00:00.000Z,0.0,0.00825985730703,0.796765915216,0.507860620331,41.9109992981,0.0502807089563,74.054166158,0.0,36.4191672007,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6349995931,1.0,79.6666641235,1.0,0.0,74.054166158,68.9144477844,2.0,0.0,101.814749082,59.9037497838,0.337074694078,497.424997965,0.0,0.3467256374,0.0,1.0,10.9781486193,68.5220006307,8.34749889374,2427.49951172,68.2789993286,68.2489344279,59.9315004349,59.8986740112,8.77950000763,2090.66618856,50.5069996516,50.3427556356,41.727499644,41.4867579142,41.7333335876,1.0,0.0,99.9981231689,1.0,0.0,0.243001302083,76.7254988352,100.0,5.16348449389,26.5514996847,1.775999705,5.81466412544,39.951499939,71.0,265.424999237,0.3467256374,26.5514996847,0.546524156843,54.6524162292,2.0,1.0,1.0,765.13381958,765.13381958,0.0,0.321809330031,0.0,1.0,10.7763044039,66.9799995422,7.19550037384,2923.88397217,67.0714995066,66.8521957397,59.8759991328,59.6085255941,8.55200036367,2020.24994914,50.2880004247,50.2639312744,41.736000061,42.2966079712,41.7333335876,1.0,0.0,99.9981155396,1.0,0.0,-0.0929997762044,100.0,5.94279654821,40.8964996338,239.0,232.000001272,0.321809330031,25.3354994456,0.514361288888,51.4361289342,2.0,1.0,1.0,720.105804443,720.105804443,497.424997965,0.336760349152,4284.1299235,0.0,32.2862612406,4.71213295062,7.0078125,4284.1299235,0.0768491972722,113.325000763,113.325000763,77.3784624736,2.0,50.5776850382,42.3134409587,41.7314815521,1.0,1286.78909876,1332.53340865,0.0,0.0,0.0,20.4492905935,1.0,0.0,7.19749979178,39.4822098414,1.0,52.1071414948,0.916666666667,1.0,1.0,0.0,4.99166647593,1.0,44.595237414,0.0,1.0,0.00825739722924,12.1891663074,44.4722131093,12.1891663074,2.0,0.0,39.4498233683,0.0566000007093,40.8522326263,0.961413807849,674.255397377,0.0,1.0,2378.35036383,0.00237835036383,721.770885412,0.472310030261,0.489100269165,0.0,0.472310030261,0.0,696.993336995,721.770885412,0.0,696.993336995,0.0,0.000696993336995,0.4721476535,1.0,0.0,2.0,2.0,1.0,71.6874752045,43.2378222148,39.4822098414,0.394822098414,1.0,11.0833333333,2619.32250741,80.3020559946,1418.76422241,0.961410299427,1418.76422241,1.0,0.0,0.0,0.0,57.1841662725,1.0,77.1944446564,1.0,0.0,46.2250006994,56.1408325831,1.0,77.0416666667,0.0,1.0,113.325000763,0.0,819.140014648,0.000293854444809,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.508732088118,139022.0,1383.82764824,42.4247892275,749.554570598,0.507927584283,749.554570598,0.508902646185,1.0,1.0,1.0,0.0,1475.71148682,1475.71148682,0.0,1475.71148682,0.0,696.993336995,1475.71148682
