timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-01-28T10:00:00.000Z,0.0,0.00981496558688,0.781352447165,0.511892366745,43.5910005569,0.0453864142259,74.2249984741,0.0,36.5941670736,1.0,79.6666641235,0.916666666667,0.0,0.0,47.7999992371,37.63083299,1.0,79.6666641235,0.916666666667,0.0,74.2249984741,72.3857072194,2.0,0.0,104.16825072,60.5772501628,0.357151894096,586.491676331,0.0,0.365087068306,0.0,1.0,11.3504121304,70.1270001729,9.07380142212,2433.74951172,69.8360010783,69.8390757243,60.6035000483,60.5653330485,9.49199899038,2137.33284505,50.874499321,50.7211430868,41.3825003306,41.1857833862,41.4518515269,1.0,0.0,99.9981231689,1.0,0.0,0.290999094645,73.917500178,100.0,5.58439811071,28.4535007477,1.7835003535,5.76722272237,39.5989999771,71.0,309.258333842,0.365087068306,28.4535007477,0.604239621844,60.4239616394,2.0,1.0,1.0,845.935470581,845.935470581,0.0,0.347939480656,0.0,1.0,11.1461506685,68.5490004222,8.11349900564,2926.88358561,68.6644992828,68.4424972534,60.5510002772,60.2769800822,9.27799987793,2053.99991862,50.6539999644,50.6394348145,41.3760000865,41.8772506714,41.4518515269,1.0,0.0,99.9981155396,1.0,0.0,-0.116999308268,100.0,5.89231399695,40.5245002111,239.0,277.233333588,0.347939480656,27.2884991964,0.567978210449,56.7978204091,2.0,1.0,1.0,795.169494629,795.169494629,586.491676331,0.356546922615,4375.72839355,0.0,33.3751161893,5.26160943508,7.72395833333,4375.72839355,0.0732542995972,120.218332291,120.218332291,78.80834198,2.0,50.9541066488,41.9536031087,41.4499998093,1.0,1471.51831686,1441.85861172,0.0,0.0,0.0,20.6606009801,1.0,0.0,9.25916655858,39.9428990682,1.0,56.8630936941,0.666666666667,1.0,1.0,0.0,6.85833319028,1.0,49.4226175944,0.0,1.0,0.00981101910783,16.1174999078,49.3459488551,16.1174999078,2.0,0.0,45.1131718005,0.0566000007093,44.2038773947,0.960964669991,675.550539018,0.0833333333333,0.916666666667,2719.78222978,0.00271978222978,780.987223334,0.485375700776,0.475592540075,0.493548678916,0.484566919012,0.0,797.052495321,780.987223334,72.9808298747,724.071665446,0.0,0.000797052495321,0.484998643398,1.0,0.0,2.0,2.0,0.916666666667,64.4104824066,45.0100278854,39.9428990682,0.399428990682,1.0,9.91666666667,2913.37692858,89.3170491952,1578.03971865,0.960968240851,1578.03971865,1.0,0.0,0.0,0.0,60.5208333333,1.0,78.7638912201,1.0,0.0,47.1833337148,59.6974995931,1.0,78.638888677,0.0,1.0,120.218332291,0.0,882.320007324,0.000317963181329,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.49490973776,139022.0,1552.58948768,47.5986166743,840.96494837,0.512116772157,840.96494837,0.495300397199,1.0,1.0,1.0,0.0,1642.13514201,1642.13514201,147.869567871,1494.26557414,0.0,797.052495321,1642.13514201
2016-01-28T11:00:00.000Z,0.0,0.00959967695064,0.789683490672,0.509458155808,42.9235011737,0.0480083857825,74.0224984487,0.0,36.4116665522,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6108334859,1.0,79.6666641235,1.0,0.0,74.0224984487,70.7910849253,2.0,0.0,103.482000987,60.5584998131,0.352854157349,546.66666158,0.0,0.358820335263,0.0,1.0,11.2452597618,69.6485010783,8.80350017548,2427.91617839,69.3905003866,69.3603159587,60.5870002111,60.5488255819,8.92350006104,2174.33284505,50.5234998067,50.3656895955,41.5999997457,41.3811289469,41.5129639308,1.0,0.0,99.9981231689,1.0,0.0,0.258000691732,75.6290003459,100.0,5.44701762994,27.7905006409,1.77000013987,5.79824213187,39.8299996058,71.0,290.766667684,0.358820335263,27.7905006409,0.577803809756,57.780380249,2.0,1.0,1.0,808.925333659,808.925333659,0.0,0.336881769105,0.0,1.0,11.0325376987,68.0765005747,7.65300178528,2923.5090332,68.1830012004,67.9518025716,60.5299994151,60.2546590169,8.72600046794,2081.7498881,50.2999998728,50.294535319,41.5739994049,42.1159718831,41.5129639308,1.0,0.0,99.9981155396,1.0,0.0,-0.097500483195,100.0,5.92272520065,40.7479998271,239.0,255.899998983,0.336881769105,26.6090017955,0.54111114502,54.1111138662,2.0,1.0,1.0,757.555603027,757.555603027,546.66666158,0.352126466856,4422.98632812,0.0,32.9292124112,4.36022001505,6.65364583333,4422.98632812,0.07901662778,122.369167964,122.369167964,79.3619823456,2.0,50.5770568848,42.1784235636,41.5092598597,1.0,1399.31037251,1356.20523024,0.0,0.0,0.0,20.1930634181,1.0,0.0,8.60166649024,40.393936793,1.0,55.4107128779,1.0,1.0,1.0,0.0,6.27083317439,1.0,48.0059512456,0.0,1.0,0.00956991947836,14.8724997044,48.2999483744,14.8724997044,2.0,0.0,42.8994518885,0.0566000007093,41.5779530892,0.960722899793,676.248594792,0.0,1.0,2586.32151669,0.00258632151669,734.592801558,0.489224227506,0.474153889756,0.0,0.489224227506,0.0,757.940836589,734.592801558,0.0,757.940836589,0.0,0.000757940836589,0.488728282352,1.0,0.0,2.0,2.0,1.0,62.9021308205,45.7266509316,40.393936793,0.40393936793,1.0,9.91666666667,2765.79069025,84.7924141643,1498.09917141,0.966970473789,1498.09917141,1.0,0.0,0.0,0.0,61.8016665777,1.0,79.0833339691,1.0,0.0,47.3333336512,60.5675004323,1.0,78.888888677,0.0,1.0,122.369167964,0.0,862.600036621,0.000299074629118,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.490349915131,139022.0,1457.71605164,44.690027926,789.576455229,0.509643909814,789.576455229,0.490883345146,1.0,1.0,1.0,0.0,1549.27085368,1549.27085368,0.0,1549.27085368,0.0,757.940836589,1549.27085368
2016-01-28T12:00:00.000Z,0.0,0.0115020809966,0.777030657345,0.513110389555,44.4182500839,0.0438652662532,74.0474999746,0.0,36.3658336004,1.0,79.6666641235,0.916666666667,0.0,0.0,47.7999992371,37.6574999491,1.0,79.6666641235,0.916666666667,0.0,74.0474999746,73.8863595327,2.0,0.0,105.687000275,61.2687501907,0.370932751251,626.816670736,0.0,0.376718051201,0.0,1.0,11.595767657,71.1334997813,9.51054625078,2430.83284505,70.8545004527,70.8283869425,61.2950000763,61.2535730998,9.55950005849,2193.99951172,50.7770001094,50.6268666585,41.2175000509,41.0407079061,41.2314805984,1.0,0.0,99.9981231689,1.0,0.0,0.278999328613,76.1239999135,100.0,5.84800811609,29.6370004018,1.76250012716,5.74775954088,39.4549999237,71.0,329.350001017,0.376718051201,29.6370004018,0.624339497884,62.43395106,2.0,1.0,1.0,874.075297038,874.075297038,0.0,0.362445199668,0.0,1.0,11.3818368912,69.5464998881,8.42249933879,2924.6338501,69.664999644,69.4322052002,61.2425003052,60.9550145467,9.3499994278,2105.74989827,50.5549996694,50.546991984,41.2050002416,41.6800206502,41.2314805984,1.0,0.0,99.9981155396,1.0,0.0,-0.118499755859,100.0,5.86940423648,40.3549998601,239.0,297.466667175,0.362445199668,28.4599994024,0.585954077584,58.5954081217,2.0,1.0,1.0,820.335708618,820.335708618,626.816670736,0.370783646001,4481.32930501,0.0,34.3724492391,5.26985263824,7.8203125,4481.32930501,0.0762743450183,128.874165853,128.874165853,80.5115242004,2.0,50.8313751221,41.7835540771,41.2296288808,1.0,1567.73766001,1424.86811765,0.0,0.0,0.0,19.1480611165,1.0,0.0,10.9933330218,42.1469389598,1.0,60.3511899312,0.833333333333,1.0,1.0,0.0,8.44333322843,1.0,53.3571411769,0.0,1.0,0.0115037381528,19.4366663297,53.3605651855,19.4366663297,2.0,0.0,48.0630227866,0.0566000007093,43.6829901795,0.959225143492,680.583708848,0.0833333333333,0.916666666667,2897.62280211,0.00289762280211,771.784269119,0.502515297204,0.456720562298,0.50993934613,0.501819452252,0.0,849.170003255,771.784269119,73.8458353678,775.324167887,0.0,0.000849170003255,0.502460348109,1.0,0.0,2.0,2.0,0.916666666667,55.96707503,49.1068754196,42.1469389598,0.421469389598,1.0,10.5,2992.60577766,91.7460129661,1620.95427237,0.959235859501,1620.95427237,1.0,0.0,0.0,0.0,64.9624999364,1.0,80.6527773539,1.0,0.0,48.3000005086,63.9116668701,1.0,80.5,0.0,1.0,128.874165853,0.0,906.640014648,0.00031421638431,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.476129575197,139022.0,1601.04062376,49.0840106383,867.208657653,0.513190073445,867.208657653,0.476219430438,1.0,1.0,1.0,0.0,1689.83911133,1689.83911133,144.812978109,1545.02613322,0.0,849.170003255,1689.83911133
2016-01-28T13:00:00.000Z,0.0,0.0122482329614,0.77313431069,0.516317107242,44.9844997724,0.0420580790293,73.8341662089,0.0,36.3233327866,1.0,79.6666641235,0.666666666667,0.0,0.0,47.7999992371,37.5108334223,1.0,79.6666641235,0.666666666667,0.0,73.8341662089,74.9200572968,2.0,0.0,106.559999784,61.5755000114,0.374054204418,657.183329264,0.0,0.384209930095,0.0,1.0,11.7492659092,71.7289994558,9.73574876785,2430.83284505,71.4499994914,71.417137146,61.60100015,61.5659535726,9.49199962616,2270.99951172,50.7545000712,50.6058476766,41.262500445,41.0941518148,41.1314808528,1.0,0.0,99.9981231689,1.0,0.0,0.278999964396,74.0645008087,100.0,5.99461317062,30.1874990463,1.76099999746,5.75465273857,39.5015004476,71.0,345.191670736,0.384209930095,30.1874990463,0.641671618507,64.1671622594,2.0,1.0,1.0,898.34026591,898.34026591,0.0,0.370232774991,0.0,1.0,11.523248752,70.1075000763,8.67000071208,2920.50933838,70.2200005849,69.9868062337,61.5499998728,61.2605361938,9.29150072734,2175.24989827,50.5370006561,50.5336049398,41.2454999288,41.7004496257,41.1314808528,1.0,0.0,99.9981155396,1.0,0.0,-0.112500508626,100.0,5.87487824758,40.3970003128,239.0,311.991661072,0.370232774991,28.9745006561,0.601666692098,60.1666692098,2.0,1.0,1.0,842.333368937,842.333368937,657.183329264,0.373946135472,4666.86027018,0.0,33.9761749903,4.49296583732,6.80729166667,4666.86027018,0.0778068719819,136.705001195,136.705001195,82.0984357198,2.0,50.8351745605,41.8007507324,41.1166658401,1.0,1641.71795937,1467.28237868,0.0,0.0,0.0,18.9717973073,1.0,0.0,12.0624996821,42.6292028427,1.0,62.3511883418,0.666666666667,1.0,1.0,0.0,9.45666646957,1.0,55.4702367783,0.0,1.0,0.0122425195714,21.5191659927,55.4759979248,21.5191659927,2.0,0.0,50.3310787913,0.0566000007093,44.9833082406,0.958498870782,682.692052172,0.25,0.75,3034.35932875,0.00303435932875,794.758086164,0.506136671774,0.452358710861,0.505841516947,0.50623857885,0.0,889.241663615,794.758086164,228.093332926,661.148330688,0.0,0.000889241663615,0.506053611636,1.0,0.0,2.0,2.0,0.75,52.8964544932,50.4033991496,42.6292028427,0.426292028427,1.0,11.6666666667,3109.00033804,95.314387032,1683.99974978,0.958495382634,1683.99974978,1.0,0.0,0.0,0.0,68.8708327611,1.0,81.9583346049,1.0,0.0,49.083334287,67.8341665268,1.0,81.805557251,0.0,1.0,136.705001195,0.0,922.849975586,0.000323569710122,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.471946677111,139022.0,1674.95587794,51.3500725161,907.245086088,0.516383821344,907.245086088,0.472034015159,1.0,1.0,1.0,0.0,1756.92004395,1756.92004395,450.918568929,1306.00147502,0.0,889.241663615,1756.92004395
2016-01-28T14:00:00.000Z,0.0,0.0130119020988,0.773566848048,0.51560763858,45.0624985695,0.0424094922681,73.9941666921,0.0,36.3399998347,1.0,79.6666641235,0.5,0.0,0.0,47.7999992371,37.6541665395,1.0,79.6666641235,0.5,0.0,73.9941666921,75.2004254659,2.0,0.0,106.783499082,61.7210005124,0.380498118743,664.141657511,0.0,0.390162084428,0.0,1.0,11.7915685177,71.8910001119,9.79399914212,2431.24951172,71.6104990641,71.5875345866,61.7450005213,61.7119827271,9.59700043996,2244.99951172,50.5640004476,50.4147415161,40.9670000076,40.7931772868,41.0111109416,1.0,0.0,99.9981231689,1.0,0.0,0.28050104777,75.4370002747,100.0,6.0766531229,30.6434990565,1.75800037384,5.71491539478,39.2089996338,71.0,350.283330282,0.390162084428,30.6434990565,0.64125739688,64.1257384618,2.0,1.0,1.0,897.760355632,897.760355632,0.0,0.373273515767,0.0,1.0,11.5534648101,70.2290000916,8.64899953206,2921.634257,70.3460000356,70.1081975301,61.6970005035,61.4040552775,9.35749944051,2156.74991862,50.3389994303,50.3410695394,40.9814999898,41.4527943929,41.0111109416,1.0,0.0,99.9981155396,1.0,0.0,-0.116999944051,100.0,5.84142593543,40.1479997635,239.0,313.958325704,0.373273515767,29.3645000458,0.600684029715,60.0684035619,2.0,1.0,1.0,840.957641602,840.957641602,664.141657511,0.380449775376,4595.68168132,0.0,35.0019645691,5.31516695023,7.94270833333,4595.68168132,0.0784821675485,137.000829061,137.000829061,81.9917030334,2.0,50.6472727458,41.5326258341,41.0129629771,1.0,1657.60757309,1429.22748022,0.0,0.0,0.0,19.1019439697,1.0,0.0,12.6558331649,42.6430565516,1.0,63.4821414948,1.0,1.0,1.0,0.0,10.0558331013,1.0,56.6011892955,0.0,1.0,0.0130139420613,22.7116661072,56.3129517237,22.7116661072,2.0,0.0,50.8182156932,0.0566000007093,43.8166376309,0.958412396077,682.94337622,0.0,1.0,3063.72783104,0.00306372783104,774.14553148,0.514392665756,0.443521220255,0.0,0.514392665756,0.0,897.84832255,774.14553148,0.0,897.84832255,0.0,0.00089784832255,0.514371469617,1.0,0.114890645307,2.0,2.0,1.0,52.334347118,50.5474087108,42.6430565516,0.426430565516,1.0,11.0833333333,3083.36223085,94.528385036,1670.11278889,0.95683619161,1670.11278889,1.0,0.0,0.0,0.0,69.0533320109,1.0,82.2638905843,1.0,0.0,49.2666667302,67.9474989573,1.0,82.111111323,0.0,1.0,137.000829061,0.0,926.559997559,0.000315177724611,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.463528892557,139022.0,1661.63457198,50.9416736827,900.029559086,0.515642333488,900.029559086,0.463565964062,1.0,1.0,1.0,0.0,1745.45319621,1745.45319621,0.0,1745.45319621,0.0,897.84832255,1745.45319621
2016-01-28T15:00:00.000Z,0.0,0.0124582044181,0.784337460043,0.509624128796,43.7574984233,0.0463972376665,73.8533344269,0.0,36.2675005595,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5858332316,1.0,79.6666641235,1.0,0.0,73.8533344269,72.1489893595,2.0,0.0,105.359998703,61.6025002797,0.363492056072,578.991673787,0.0,0.373140909041,0.0,1.0,11.5462132295,70.918999354,9.02249844869,2429.99953206,70.6534989675,70.6471862793,61.6310005188,61.6015141805,9.10050010681,2170.99951172,50.4695002238,50.3255564372,41.369000117,41.1596959432,41.3759256999,1.0,0.0,99.9981231689,1.0,0.0,0.265500386556,80.4454994202,100.0,5.77453025182,29.2844988505,1.74000008901,5.77168297768,39.629000028,71.0,307.199999491,0.373140909041,29.2844988505,0.587941298712,58.7941300074,2.0,1.0,1.0,823.117818197,823.117818197,0.0,0.351808015151,0.0,1.0,11.3214045366,69.2885004679,7.83899943034,2922.38417562,69.412999471,69.1836675008,61.5740000407,61.2873280843,8.86549949646,2090.99992879,50.251999855,50.2556432088,41.3865003586,41.9059804281,41.3759256999,1.0,0.0,99.9981155396,1.0,0.0,-0.124499003092,100.0,5.89819347858,40.5755001704,239.0,271.791671753,0.351808015151,28.0264991124,0.551683251517,55.1683254242,2.0,1.0,1.0,772.356552124,772.356552124,578.991673787,0.363416614341,4435.23832194,0.0,33.4558212974,4.83519943555,7.34114583333,4429.98742676,0.0778994783909,124.11333402,124.11333402,79.7818915049,2.0,50.5438149192,41.9324701483,41.379629453,1.0,1471.05677625,1344.61005545,0.0,0.0,0.0,18.2840773265,1.0,0.0,11.1941665014,43.3469231923,1.0,60.6369037628,0.833333333333,1.0,1.0,0.0,8.64999961853,1.0,53.8095223109,0.0,1.0,0.0124566148559,19.844165802,53.6697416306,19.844165802,2.0,0.0,45.0990220882,0.0566000007093,41.2224732382,0.958227932776,683.479873118,0.0,1.0,2718.92917214,0.00271892917214,728.312238897,0.500234100538,0.45723578622,0.0,0.500234100538,0.0,796.802500407,728.312238897,0.0,796.802500407,0.0,0.000796802500407,0.500169940293,1.0,0.0,2.0,2.0,1.0,54.7170902599,50.843935533,43.3469231923,0.433469231923,1.0,10.5,2816.99148478,86.3621059672,1525.83224178,0.957920336156,1525.83224178,1.0,0.0,0.0,0.0,62.549999555,1.0,79.5972232819,1.0,0.0,47.6666673024,61.5633335114,1.0,79.4444452922,0.0,1.0,124.11333402,0.0,853.179992676,0.000296517624823,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.477321306336,139022.0,1498.77511307,45.9487988641,811.816224175,0.509659744409,811.816224175,0.477398185508,1.0,1.0,1.0,0.0,1592.85922241,1592.85922241,0.0,1592.85922241,0.0,796.802500407,1592.85922241
2016-01-28T16:00:00.000Z,0.0,0.01352604888,0.77451806839,0.515073964313,45.1637495359,0.0426983344328,73.8783334096,0.0,36.3458334605,1.0,79.6666641235,0.5,0.0,0.0,47.7999992371,37.532500267,1.0,79.6666641235,0.5,0.0,73.8783334096,75.1836897532,2.0,0.0,107.018249512,61.8544999758,0.383522748865,664.225001017,0.0,0.388065231662,0.0,1.0,11.8266193867,72.0545005798,9.61800003052,2426.66617839,71.767999649,71.7534790039,61.8829997381,61.8523000081,9.6539999644,2237.99951172,50.7229998906,50.5758997599,41.0689999262,40.9026260376,41.0796292623,1.0,0.0,99.9981231689,1.0,0.0,0.286500930786,77.5715001424,100.0,6.09791755676,30.6989997228,1.76099999746,5.72870182991,39.3079999288,71.0,349.466669718,0.388065231662,30.6989997228,0.643070039295,64.3070042928,2.0,1.0,1.0,900.298055013,900.298055013,0.0,0.373493832678,0.0,1.0,11.5921416283,70.3849995931,8.67449951172,2925.75876872,70.5004997253,70.2736841838,61.8260002136,61.5322570801,9.43550014496,2142.49989827,50.5025002162,50.5010935465,41.0670000712,41.5536397298,41.0796292623,1.0,0.0,99.9981155396,1.0,0.0,-0.115500132243,100.0,5.8535904487,40.2425003052,239.0,314.758331299,0.373493832678,29.4334996541,0.601718353998,60.1718365351,2.0,1.0,1.0,842.405695597,842.405695597,664.225001017,0.383419259816,4554.25809733,0.0,34.9664252599,5.22189331055,7.96875,4550.75752767,0.0780156326717,135.107500712,135.107500712,81.7045319875,2.0,50.7991154989,41.6650924683,41.072221756,1.0,1655.39214812,1408.96609122,0.0,0.0,0.0,18.5564018885,1.0,0.0,12.9966664314,43.3265978495,1.0,63.9107128779,0.583333333333,1.0,1.0,0.0,10.4291664759,1.0,57.1726179123,0.0,1.0,0.0135205519757,23.4258329074,57.0212434133,23.4258329074,2.0,0.0,50.750296153,0.0566000007093,43.1954727345,0.958382269258,683.031139861,0.333333333333,0.666666666667,3059.63309881,0.00305963309881,763.170886805,0.517723711128,0.440653989104,0.520117398925,0.516460696594,0.0,896.648330688,763.170886805,311.131663005,585.516667684,0.0,0.000896648330688,0.517670840025,1.0,0.375337315813,2.0,2.0,0.666666666667,56.0815928777,50.5920009613,43.3265978495,0.433265978495,1.0,9.91666666667,3064.35823934,93.9457688874,1659.81921749,0.958377700232,1659.81921749,1.0,0.0,0.0,0.0,68.0408344269,1.0,81.8750019073,1.0,0.0,49.0500008265,67.0666662852,1.0,81.7500012716,0.0,1.0,135.107500712,0.0,953.979980469,0.000310709619589,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.459791571734,139022.0,1647.21283555,50.4995383278,892.217980476,0.515165632029,892.217980476,0.459859679387,1.0,1.0,1.0,0.0,1731.90509033,1731.90509033,598.195068359,1133.71002197,0.0,896.648330688,1731.90509033
2016-01-28T17:00:00.000Z,0.0,0.0121644625556,0.780182475745,0.51153699332,44.1647504171,0.0450136339379,74.0249996185,0.0,36.3691666921,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6558332443,1.0,79.6666641235,1.0,0.0,74.0249996185,73.1248404185,2.0,0.0,105.675750732,61.5110003153,0.367837762477,605.908320109,0.0,0.376441142986,0.0,1.0,11.60060215,71.1454995473,9.33900038401,2429.58284505,70.8770008087,70.8576304118,61.5380004247,61.5107167562,9.14249928792,2236.66617839,50.3839998245,50.2401936849,41.2415005366,41.0445226034,41.1999988556,1.0,0.0,99.9981231689,1.0,0.0,0.268498738607,79.1674995422,100.0,5.84777410825,29.6370004018,1.74600060781,5.75282804171,39.4939997991,71.0,320.941665649,0.376441142986,29.6355002721,0.608764292399,60.8859659831,2.0,1.0,1.0,852.270009359,852.270009359,0.0,0.358885824231,0.0,1.0,11.3733764489,69.4804999034,8.11349964142,2922.75907389,69.5974998474,69.368309021,61.484000206,61.1922938029,8.91499996185,2135.74985758,50.1589997609,50.170850118,41.2439997991,41.752784729,41.1999988556,1.0,0.0,99.9981155396,1.0,0.0,-0.116999944051,100.0,5.87913580736,40.4239994685,239.0,284.966662089,0.358885824231,28.3535000483,0.566791367304,56.6498867671,2.0,1.0,1.0,793.507914225,793.507914225,605.908320109,0.367676378415,4561.84277344,0.0,34.1916615168,4.55830784639,6.890625,4561.25935872,0.0805252180841,132.672502518,132.672502518,81.492594401,2.0,50.4916483561,41.8294118245,41.1944437027,1.0,1537.22609871,1379.51586814,0.0,0.0,0.0,18.6124410629,1.0,0.0,11.3533330758,42.9255593618,1.0,60.9999980927,0.833333333333,1.0,1.0,0.0,8.68416659037,1.0,54.0476172765,0.0,1.0,0.0121703658009,20.0374997457,53.8836838404,20.0374997457,2.0,0.0,47.1276125433,0.0566000007093,42.2926005391,0.95910555286,680.930091993,0.0,1.0,2841.22880329,0.00284122880329,747.219081433,0.505485146631,0.453625385017,0.0,0.505485146631,0.0,832.643320719,747.219081433,0.0,832.643320719,0.0,0.000832643320719,0.505385602514,1.0,0.0443100695665,2.0,2.0,1.0,60.3463242849,49.3526264826,42.9255593618,0.429255593618,1.0,11.0833333333,2916.74196685,89.4202130824,1579.86240215,0.959110531648,1579.86240215,1.0,0.0,0.0,0.0,66.720000267,1.0,81.2777792613,1.0,0.0,48.6666676203,65.9525003433,1.0,81.1111125946,0.0,1.0,132.672502518,0.0,911.739990234,0.000304215164068,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.472964658451,139022.0,1555.91755246,47.7006470442,842.76760506,0.511631446285,842.76760506,0.473066654335,1.0,1.0,1.0,0.0,1647.2161967,1647.2161967,0.0,1647.2161967,0.0,832.643320719,1647.2161967
2016-01-28T18:00:00.000Z,0.0,0.0121160010518,0.786825810687,0.511083925938,43.6817487081,0.0469655566768,74.0966669718,0.0,36.3950001399,1.0,79.6666641235,0.75,0.0,0.0,47.7999992371,37.7016671499,1.0,79.6666641235,0.75,0.0,74.0966669718,72.1983788808,2.0,0.0,104.996999105,61.3152503967,0.366493324446,582.791671753,0.0,0.376119152236,0.0,1.0,11.4881980419,70.6985003153,8.87039871216,2419.99953206,70.4254989624,70.4329147339,61.3415006002,61.3189748128,9.22200012207,2133.33284505,50.3315000534,50.1854146322,41.1094999313,40.9128011068,41.2703701655,1.0,0.0,99.9981231689,1.0,0.0,0.273001352946,77.6824995677,100.0,5.75341395537,29.3159990311,1.75800005595,5.73478408655,39.3514998754,71.0,309.525004069,0.376119152236,29.3159990311,0.586149517241,58.6149511337,2.0,1.0,1.0,820.609324137,820.609324137,0.0,0.354375479254,0.0,1.0,11.2573461533,69.0199991862,7.85400009155,2914.51015218,69.1430002848,68.929359436,61.2890001933,61.0022125244,8.91949971517,2061.24991862,50.0914996465,50.1147486369,41.1719999313,41.6959788005,41.2703701655,1.0,0.0,99.9981155396,1.0,0.0,-0.123001098633,100.0,5.86717406909,40.3414996465,239.0,273.266666412,0.354375479254,27.9710003535,0.54819690886,54.8196910222,2.0,1.0,1.0,767.475672404,767.475672404,582.791671753,0.365188925807,4368.14383952,0.0,34.5692925887,5.7742985487,8.6875,4368.14383952,0.0786480956427,124.823334376,124.823334376,79.5925979614,2.0,50.4612808228,41.7370656331,41.2777776718,1.0,1478.76620689,1335.4415821,0.0,0.0,0.0,19.00583299,1.0,0.0,10.8983329932,42.3356676102,1.0,59.9523804983,0.916666666667,1.0,1.0,0.0,8.36833314101,1.0,52.9821424484,0.0,1.0,0.0120450501283,19.2666660945,52.5591157277,19.2666660945,2.0,0.0,45.3353744766,0.0566000007093,40.9413901495,0.959880475863,678.684153435,0.0833333333333,0.916666666667,2733.17838141,0.00273317838141,723.346106651,0.503701799436,0.454882134047,0.514004827116,0.502635204464,0.0,800.978337606,723.346106651,76.6775004069,724.300837199,0.0,0.000800978337606,0.502847624322,1.0,0.0521203990243,2.0,2.0,0.916666666667,64.28821425,47.8224306974,42.3356676102,0.423356676102,1.0,11.0833333333,2806.93852076,86.0539065463,1520.3870224,0.956107853443,1520.3870224,1.0,0.0,0.0,0.0,62.9583333333,1.0,79.9027792613,1.0,0.0,47.8583339055,61.8649997711,1.0,79.7638899485,0.0,1.0,124.823334376,0.0,936.460021973,0.000294495764336,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.475764457335,139022.0,1501.50515002,46.0324951556,813.294957221,0.511447206736,813.294957221,0.476715760436,1.0,1.0,1.0,0.0,1590.18359375,1590.18359375,149.176615397,1441.00697835,0.0,800.978337606,1590.18359375
2016-01-28T19:00:00.000Z,0.0,0.0107570206352,0.794232345012,0.507874316666,42.6812494596,0.0495810903074,74.0675023397,0.0,36.3158334096,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7516670227,1.0,79.6666641235,1.0,0.0,74.0675023397,70.1043427785,2.0,0.0,103.648499489,60.9672500292,0.351349950594,525.48332723,0.0,0.361109636708,0.0,1.0,11.2670155366,69.7730000814,8.51699988047,2423.74951172,69.517999649,69.5173594157,61.0009997686,60.9710439046,8.65650049845,2154.33284505,50.1424999237,49.9949442546,41.4859994253,41.2583236694,41.4851853053,1.0,0.0,99.9981231689,1.0,0.0,0.255000432332,79.0249996185,100.0,5.48134338856,28.0320002238,1.75199921926,5.78567214807,39.734000206,71.0,280.675003052,0.361109636708,28.0320002238,0.555139192854,55.5139195124,2.0,1.0,1.0,777.194869995,777.194869995,0.0,0.336075126425,0.0,1.0,11.0482501984,68.1455014547,7.32749938965,2914.13517253,68.2609996796,68.041885376,60.9335002899,60.6488494873,8.42299969991,2074.4998881,49.9024998347,49.9183985392,41.4795001348,42.0521494548,41.4851853053,1.0,0.0,99.9981155396,1.0,0.0,-0.115498224894,100.0,5.91339902083,40.6805000305,239.0,244.808330536,0.336075126425,26.7814995448,0.520124689738,52.012468338,2.0,1.0,1.0,728.174565633,728.174565633,525.48332723,0.351279068576,4395.56506348,0.0,33.2010272633,4.95084186395,7.3828125,4395.56506348,0.0812345788769,121.399998983,121.399998983,78.9068113963,2.0,50.1994295987,42.0498851429,41.4796298345,1.0,1360.72172377,1283.73015521,0.0,0.0,0.0,18.7834660212,1.0,0.0,9.23333303134,42.2175337474,1.0,56.8154748281,1.0,1.0,1.0,0.0,6.85499986013,1.0,49.6785697937,0.0,1.0,0.0107639971779,16.0883329709,49.5009215673,16.0883329709,2.0,0.0,41.7164177937,0.0566000007093,39.3560436007,0.960247597579,677.622174383,0.0,1.0,2514.9987748,0.0025149987748,695.336450662,0.492800939804,0.464917562416,0.0,0.492800939804,0.0,737.039174398,695.336450662,0.0,737.039174398,0.0,0.000737039174398,0.492901566128,1.0,0.0,2.0,2.0,1.0,68.1591110229,46.9662000483,42.2175337474,0.422175337474,1.0,11.0833333333,2639.85134364,80.9314201726,1429.88373071,0.956052365713,1429.88373071,1.0,0.0,0.0,0.0,61.1066668828,1.0,78.9166666667,1.0,0.0,47.2500009537,60.2933330536,1.0,78.7500012716,0.0,1.0,121.399998983,0.0,771.070007324,0.000283092198362,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.486288804975,139022.0,1402.39930644,42.9941510882,759.613967304,0.507894953184,759.613967304,0.486250473605,1.0,1.0,1.0,0.0,1495.61235555,1495.61235555,0.0,1495.61235555,0.0,737.039174398,1495.61235555
2016-01-28T20:00:00.000Z,0.0,0.00998885750457,0.801139968091,0.507463848912,42.0242501895,0.0514780707221,73.9158344269,0.0,36.2900002797,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6258335114,1.0,79.6666641235,1.0,0.0,73.9158344269,68.8663361867,2.0,0.0,102.62250042,60.5982502302,0.345260985938,496.175000509,0.0,0.353581972148,0.0,1.0,11.1014306545,69.0635000865,8.19150002797,2419.58284505,68.8220005035,68.8186136882,60.6305004756,60.6040598551,8.58749930064,2094.33287557,50.100499471,49.9439824422,41.5130001704,41.2646865845,41.6018517812,1.0,0.0,99.9981231689,1.0,0.0,0.241499582926,78.1909999847,100.0,5.3143393596,27.3090003332,1.76850001017,5.78709129492,39.7445001602,71.0,265.000001272,0.353581972148,27.3090003332,0.535266985212,53.5266984304,2.0,1.0,1.0,749.373779297,749.373779297,0.0,0.329178660374,0.0,1.0,10.8923346202,67.4930006663,7.03499984741,2915.63500977,67.6009998322,67.3850657145,60.5659999847,60.2929331462,8.35699939728,2015.99991862,49.8739999135,49.8744049072,41.5170005163,42.088528951,41.6018517812,1.0,0.0,99.9981155396,1.0,0.0,-0.107999165853,100.0,5.91461555163,40.6940002441,239.0,231.174997965,0.329178660374,26.0839993159,0.501437624977,50.1437625885,2.0,1.0,1.0,702.012674967,702.012674967,496.175000509,0.345173754298,4264.87679036,0.0,33.2286539078,5.20705634356,7.86458333333,4264.87679036,0.0803636005477,115.52166748,115.52166748,77.7148761749,2.0,50.176592509,42.0898971558,41.6037034988,1.0,1292.28000564,1257.16801292,0.0,0.0,0.0,19.2841688792,1.0,0.0,8.33666646481,41.3463315964,1.0,54.8869034449,1.0,1.0,1.0,0.0,6.01833319664,1.0,47.565475146,0.0,1.0,0.0099857265841,14.3549997807,47.2632312775,14.3549997807,2.0,0.0,39.6181612153,0.0566000007093,38.5417129364,0.960906836221,675.7175374,0.0,1.0,2388.49911344,0.00238849911344,680.948983275,0.487069018514,0.473835072501,0.0,0.487069018514,0.0,699.967503866,680.948983275,0.0,699.967503866,0.0,0.000699967503866,0.487001140912,1.0,0.0,2.0,2.0,1.0,73.2192598979,45.1771170298,41.3463315964,0.413463315964,1.0,11.0833333333,2549.44801856,78.1598741517,1380.91648714,0.960904091015,1380.91648714,1.0,0.0,0.0,0.0,58.2683334351,1.0,77.8333346049,1.0,0.0,46.5916674932,57.2533340454,1.0,77.6527792613,0.0,1.0,115.52166748,0.0,741.140014648,0.000277234631471,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.493113804938,139022.0,1346.39468572,41.2771856606,729.278889458,0.507465205099,729.278889458,0.493185746899,1.0,1.0,1.0,0.0,1437.1012675,1437.1012675,0.0,1437.1012675,0.0,699.967503866,1437.1012675
2016-01-28T21:00:00.000Z,0.0,0.00922283975151,0.815046967834,0.508375711932,41.1287495295,0.0553150367635,73.9041671753,0.0,36.2916673024,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6216665904,1.0,79.6666641235,1.0,0.0,73.9041671753,66.9194660187,2.0,0.0,101.396249771,60.2675002416,0.337785114132,452.500002543,0.0,0.345557969498,0.0,1.0,10.8995864391,68.2234999339,7.70249907176,2427.08284505,67.9969997406,68.0041529338,60.2945006688,60.2694625854,8.26499938965,2039.66619873,50.0029996236,49.8426971436,41.738000234,41.448580424,41.8148148855,1.0,0.0,99.9981231689,1.0,0.0,0.226500193278,77.0464998881,100.0,5.08694974581,26.2589995066,1.80450026194,5.81263669332,39.933499972,71.0,242.741668701,0.345557969498,26.2589995066,0.501353774298,50.135377566,2.0,1.0,1.0,701.895284017,701.895284017,0.0,0.317054223384,0.0,1.0,10.7062028249,66.7010008494,6.55800024668,2915.63500977,66.798500061,66.5889511108,60.2404998144,59.9701894124,8.04650020599,1970.74995931,49.7600002289,49.7622044881,41.7135000229,42.3208643595,41.8148148855,1.0,0.0,99.9981155396,1.0,0.0,-0.0974992116292,100.0,5.94036360582,40.8860003153,239.0,209.75833257,0.317054223384,25.0850000381,0.472014523461,47.2014532089,2.0,1.0,1.0,660.820332845,660.820332845,452.500002543,0.337485481244,4142.93979899,0.0,32.1291748683,5.44197956721,8.05729166667,4142.93979899,0.0805390868719,107.931667328,107.931667328,75.7870826721,2.0,50.0646184285,42.3070780436,41.8148148855,1.0,1193.92061312,1183.59660316,0.0,0.0,0.0,19.7620134354,1.0,0.0,7.29666646322,40.5324872335,1.0,52.369046847,1.0,1.0,1.0,0.0,5.05833315849,1.0,44.7797606786,0.0,1.0,0.00920439774023,12.3549997807,44.4535560608,12.3549997807,2.0,0.0,36.6027015217,0.0566000007093,36.2861924919,0.961324752033,674.512137914,0.0,1.0,2206.70312434,0.00220670312434,641.098799243,0.482745933922,0.478571557691,0.0,0.482745933922,0.0,646.690831502,641.098799243,0.0,646.690831502,0.0,0.000646690831502,0.482543987532,1.0,0.0,2.0,2.0,1.0,78.2113037109,43.6126737595,40.5324872335,0.405324872335,1.0,11.0833333333,2377.51721628,72.8888940136,1287.78963075,0.961317491613,1287.78963075,1.0,0.0,0.0,0.0,54.5925003688,1.0,76.0972232819,1.0,0.0,45.5500008265,53.3391663233,1.0,75.9166679382,0.0,1.0,107.931667328,0.0,697.590026855,0.000261010433542,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.497828825405,139022.0,1257.18085375,38.542106605,680.955938551,0.508324371558,680.955938551,0.498041482926,1.0,1.0,1.0,0.0,1339.60906982,1339.60906982,0.0,1339.60906982,0.0,646.690831502,1339.60906982
2016-01-28T22:00:00.000Z,0.0,0.00776989961453,0.836890150859,0.511525716187,39.9790005684,0.0613344099397,73.9675000509,0.0,36.3325004578,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6350002289,1.0,79.6666641235,1.0,0.0,73.9675000509,64.134168307,2.0,0.0,100.231500308,60.2524997393,0.324289045252,391.35000356,0.0,0.334742548588,0.0,1.0,10.7098287741,67.3849995931,6.92250029246,2421.66617839,67.2004998525,67.196047465,60.27799956,60.2516810099,7.89749940236,1915.99956258,50.1409994761,49.9815673828,42.2435000738,41.9003626506,42.307407697,1.0,0.0,99.9981231689,1.0,0.0,0.184499740601,74.827999115,100.0,4.83657240868,24.9569997787,1.85849984487,5.87325636546,40.3850002289,71.0,211.0,0.334742548588,24.9569997787,0.450289502825,45.0289506912,2.0,1.0,1.0,630.405303955,630.405303955,0.0,0.302296875987,0.0,1.0,10.5357834498,65.9720001221,5.83500099182,2918.63464355,66.0620009104,65.8580144246,60.2269999186,59.9593378703,7.69099966685,1861.74996948,49.9084997177,49.9037322998,42.2175000509,42.8353296916,42.307407697,1.0,0.0,93.7656904856,1.0,0.0,-0.0900007883708,100.0,5.99976686637,41.322499911,239.0,180.350001017,0.302296875987,23.8445008596,0.426178523472,42.6178518931,2.0,1.0,1.0,596.649932861,596.649932861,391.35000356,0.324454403475,3886.23028564,0.0,30.8326996168,5.06049358845,7.4765625,3886.23028564,0.0774360199154,93.370833079,93.370833079,72.7002251943,2.0,50.2512461344,42.7981109619,42.3018519084,1.0,1048.76160751,1092.86497321,0.0,0.0,0.0,19.4642569224,1.0,0.0,5.67583318551,40.8137426376,1.0,48.1845229467,1.0,1.0,1.0,0.0,3.70083324114,1.0,40.3809512456,0.0,1.0,0.00777529128294,9.37666654587,40.2102152507,9.37666654587,2.0,0.0,32.1524795411,0.0566000007093,33.5045814422,0.96124203997,674.750570117,0.0,1.0,1938.40820783,0.00193840820783,591.95372831,0.470722513369,0.490517714682,0.0,0.470722513369,0.0,568.065002441,591.95372831,0.0,568.065002441,0.0,0.000568065002441,0.470979665716,1.0,0.0,2.0,2.0,1.0,76.6487986247,43.9718062083,40.8137426376,0.408137426376,1.0,10.5,2141.62658071,65.6570609833,1160.01873075,0.961240228052,1160.01873075,1.0,0.0,0.0,0.0,47.2733332316,1.0,72.6805559794,1.0,0.0,43.4750010173,46.0974998474,1.0,72.4583352407,0.0,1.0,93.370833079,0.0,573.16998291,0.000241002010058,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.510296698336,139022.0,1139.60517767,34.9375224051,617.270706135,0.511496425536,617.270706135,0.510009950949,1.0,1.0,1.0,0.0,1206.79378255,1206.79378255,0.0,1206.79378255,0.0,568.065002441,1206.79378255
2016-01-28T23:00:00.000Z,0.0,0.00717348041779,0.834662699874,0.511050288153,39.9399997393,0.0605701105768,73.7916660309,0.0,36.2666670481,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5116666158,1.0,79.6666641235,1.0,0.0,73.7916660309,64.078441302,2.0,0.0,100.074750264,60.1347505252,0.319547819601,389.366671244,0.0,0.333129181801,0.0,1.0,10.6832385063,67.2710005442,6.92849953969,2427.49951172,67.0820000966,67.079053243,60.1535005569,60.1246999105,7.8765001297,1916.66622925,50.1709998449,50.0083236694,42.2944997152,41.951268514,42.3277775447,1.0,0.0,99.9981231689,1.0,0.0,0.189000447591,74.8160012563,100.0,4.80308902264,24.7875003815,1.85999933879,5.88014948368,40.4345003764,71.0,209.508333842,0.333129181801,24.7875003815,0.449277227493,44.9277229309,2.0,1.0,1.0,628.98811849,628.98811849,0.0,0.300300876306,0.0,1.0,10.5152364572,65.8909988403,5.86949984233,2922.75909424,65.9855003357,65.781984965,60.1160004934,59.8458023071,7.69550037384,1867.74993896,49.9265003204,49.9260533651,42.2309999466,42.8455403646,42.3277775447,1.0,0.0,89.1860599518,1.0,0.0,-0.0945014953613,100.0,6.00280801455,41.3344999949,239.0,179.858334859,0.300300876306,23.7545003891,0.427821927752,42.7905912399,2.0,1.0,1.0,598.950698853,598.950698853,389.366671244,0.319555528643,3922.40299479,0.0,30.5538591905,5.04892047246,7.3671875,3922.40299479,0.0762965309821,92.9616673787,92.9616673787,72.571627299,2.0,50.2910970052,42.835047404,42.3222223918,1.0,1042.84608252,1119.76910182,0.0,0.0,0.0,20.4260511398,1.0,0.0,5.33583319187,39.7274494171,1.0,47.1666647593,1.0,1.0,1.0,0.0,3.40499991179,1.0,39.3928569158,0.0,1.0,0.00717344765585,8.740833203,39.226055781,8.740833203,2.0,0.0,31.9711239358,0.0566000007093,34.3293965753,0.961011577482,675.41515344,0.0,1.0,1927.4746438,0.0019274746438,606.526433658,0.463573446523,0.497767820719,0.0,0.463573446523,0.0,564.860839844,606.526433658,0.0,564.860839844,0.0,0.000564860839844,0.46359560887,1.0,0.0,2.0,2.0,1.0,64.5796217485,44.8644828796,39.7274494171,0.397274494171,1.0,11.0833333333,2162.77980411,66.3055673528,1171.47644032,0.961414445208,1171.47644032,1.0,0.0,0.0,0.0,46.8875001272,1.0,72.5555578868,1.0,0.0,43.4166669846,46.0741666158,1.0,72.361111323,0.0,1.0,92.9616673787,0.0,588.41998291,0.000246934992845,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.517745310776,139022.0,1149.63273035,35.2449427762,622.702161387,0.511043015818,622.702161387,0.517720777617,1.0,1.0,1.0,0.0,1218.49265544,1218.49265544,0.0,1218.49265544,0.0,564.860839844,1218.49265544
2016-01-29T00:00:00.000Z,0.0,0.00725773644239,0.82700825873,0.509718581629,40.2159994443,0.0585884772594,73.9266675313,0.0,36.3449999491,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5816669464,1.0,79.6666641235,1.0,0.0,73.9266675313,64.8513787587,2.0,0.0,100.137749354,59.9217499097,0.321006642916,405.216667175,0.0,0.32922548691,0.0,1.0,10.7037855784,67.3624992371,7.21649932861,2429.16617839,67.1599992116,67.1585362752,59.943499883,59.9189910889,8.08949979146,1975.99957275,50.2355000178,50.076482137,42.1460002263,41.8208211263,42.1648143133,1.0,0.0,99.9981231689,1.0,0.0,0.202500025431,75.7265001933,100.0,4.84127453963,25.0139989853,1.84800020854,5.86251103878,40.2980000178,71.0,219.191668193,0.32922548691,25.0139989853,0.475434715634,47.5434697469,2.0,1.0,1.0,665.608601888,665.608601888,0.0,0.300804144579,0.0,1.0,10.5091932615,65.8639996847,6.05550034841,2921.25927734,65.9555002848,65.7551472982,59.8999999364,59.6314900716,7.83799966176,1895.24995931,49.9984998703,49.9955393473,42.1605002085,42.7887369792,42.1648143133,1.0,0.0,96.0708815257,1.0,0.0,-0.091500600179,100.0,5.99632024765,41.2940003077,239.0,186.058331807,0.300804144579,23.7950000763,0.441760595412,44.1760597229,2.0,1.0,1.0,618.464833577,618.464833577,405.216667175,0.320952894141,3978.41235352,0.0,31.3542324702,5.19427613417,7.61979166667,3978.41235352,0.0772563727285,97.5750001272,97.5750001272,73.6357326508,2.0,50.3619613647,42.7401580811,42.1592585246,1.0,1081.6516744,1157.89999777,0.0,0.0,0.0,21.3292690913,1.0,0.0,5.53833309809,38.6142307917,1.0,47.7142836253,1.0,1.0,1.0,0.0,3.62333325545,1.0,40.071428299,0.0,1.0,0.00725151438543,9.16166639328,39.7144247691,9.16166639328,2.0,0.0,33.1608089798,0.0566000007093,35.4983970831,0.960969637987,675.536198797,0.0,1.0,1999.19835802,0.00199919835802,627.18015262,0.464125467648,0.496842829046,0.0,0.464125467648,0.0,585.880009969,627.18015262,0.0,585.880009969,0.0,0.000585880009969,0.464049262305,1.0,0.0,2.0,2.0,1.0,56.737136205,44.9953314463,38.6142307917,0.386142307917,1.0,8.75,2239.55167217,68.6592060629,1213.06016259,0.960968296694,1213.06016259,1.0,0.0,0.0,0.0,49.3975000381,1.0,73.7222239176,1.0,0.0,44.1416670481,48.177500089,1.0,73.5694446564,0.0,1.0,97.5750001272,0.0,609.039978027,0.00025534373756,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.517023122152,139022.0,1187.87048532,36.4172193217,643.413760871,0.5097028531,643.413760871,0.517102654813,1.0,1.0,1.0,0.0,1262.33109538,1262.33109538,0.0,1262.33109538,0.0,585.880009969,1262.33109538
2016-01-29T01:00:00.000Z,0.0,0.00650473563929,0.834648760779,0.51108206484,39.8507506053,0.060828179335,74.1074988047,0.0,36.3249994914,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.782500267,1.0,79.6666641235,1.0,0.0,74.1074988047,63.850704511,2.0,0.0,99.7965005239,59.9457499186,0.315823204969,384.98332723,0.0,0.328635326219,0.0,1.0,10.6469790936,67.0849990845,6.93900044759,2419.16617839,66.9020004272,66.8940378825,59.9629999797,59.9329579671,7.76700051626,1958.99956258,50.1590003967,50.0000457764,42.3919998805,42.0524368286,42.3296292623,1.0,0.0,99.9981231689,1.0,0.0,0.182998657227,74.6510003408,100.0,4.75263766448,24.5100005468,1.85100015004,5.89434142907,40.5409997304,71.0,208.358333588,0.328635326219,24.5100005468,0.452830105736,45.2830104828,2.0,1.0,1.0,633.962148031,633.962148031,0.0,0.294323550397,0.0,1.0,10.4741423925,65.6990006765,5.86050033569,2919.00956217,65.7890001933,65.5845514933,59.9284998576,59.6608301799,7.60249996185,1893.74992879,49.9280001322,49.9228541056,42.3255001704,42.9508539836,42.3296292623,1.0,0.0,76.3207931519,1.0,0.0,-0.089999516805,100.0,6.01699988047,41.4470001856,239.0,176.624997457,0.294323550397,23.4635000229,0.428671413603,42.8671414057,2.0,1.0,1.0,600.139979045,600.139979045,384.98332723,0.315824456011,3972.57800293,0.0,30.1832547188,4.62437125047,6.85677083333,3972.57800293,0.0775151931714,94.4899984996,94.4899984996,73.0608533223,2.0,50.2784449259,42.913386027,42.3203697205,1.0,1036.70745437,1126.49583262,0.0,0.0,0.0,21.8931458791,1.0,0.0,4.87666654587,38.0698541005,1.0,45.7321414948,1.0,1.0,1.0,0.0,3.05249993006,1.0,37.8928556442,0.0,1.0,0.00650035672905,7.92916647593,37.7519734701,7.92916647593,2.0,0.0,31.7829285304,0.0566000007093,34.5356217774,0.961215073053,674.828209244,0.0,1.0,1916.128722,0.001916128722,610.16998842,0.4606590308,0.500556329817,0.0,0.4606590308,0.0,561.535832723,610.16998842,0.0,561.535832723,0.0,0.000561535832723,0.460689721008,1.0,0.0,2.0,2.0,1.0,57.6606032054,44.1327117284,38.0698541005,0.380698541005,1.0,10.5,2163.20328699,66.3185503078,1171.70582114,0.961215360617,1171.70582114,1.0,0.0,0.0,0.0,47.7883326213,1.0,72.8055553436,1.0,0.0,43.5500011444,46.7016665141,1.0,72.5833346049,0.0,1.0,94.4899984996,0.0,587.119995117,0.00024841839261,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.520753569206,139022.0,1150.13182242,35.2602437248,622.972496164,0.51105893796,622.972496164,0.520721498335,1.0,1.0,1.0,0.0,1218.98366292,1218.98366292,0.0,1218.98366292,0.0,561.535832723,1218.98366292
2016-01-29T02:00:00.000Z,0.0,0.00651735367693,0.837859387187,0.511834722657,39.71200037,0.0615932697843,73.9324989319,0.0,36.3249998093,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6075000763,1.0,79.6666641235,1.0,0.0,73.9324989319,63.786690712,2.0,0.0,99.4935000738,59.7814997037,0.319383584057,384.199994405,0.0,0.328295034154,0.0,1.0,10.5998417536,66.8764998118,6.8925002416,2420.83284505,66.6949996948,66.6880391439,59.8024994532,59.7710545858,7.90500036875,1912.33292643,50.0705000559,49.9064000448,42.1654996872,41.8176396688,42.2574071884,1.0,0.0,99.9981231689,1.0,0.0,0.181500116984,74.481499354,100.0,4.73834439119,24.5295000076,1.8674993515,5.86149736245,40.2980003357,71.0,206.858332316,0.328295034154,24.5295000076,0.449944923038,44.9944922129,2.0,1.0,1.0,629.922892253,629.922892253,0.0,0.296427749619,0.0,1.0,10.4282138348,65.5099989573,5.83650080363,2919.38448079,65.5970007579,65.3947881063,59.7604999542,59.4937108358,7.7599995931,1850.99995931,49.8350000381,49.825958252,42.075000445,42.7076721191,42.2574071884,1.0,0.0,82.7601731618,1.0,0.0,-0.0870018005371,100.0,5.98354752858,41.1979996363,239.0,177.341665904,0.296427749619,23.5220003128,0.42726541065,42.7265412013,2.0,1.0,1.0,598.17157491,598.17157491,384.199994405,0.319574825149,3846.55704753,0.0,31.2031227748,5.51372810205,8.02864583333,3852.97479248,0.0776216984037,93.4349994659,93.4349994659,72.5151526133,2.0,50.1860834757,42.6790161133,42.2592592239,1.0,1032.77812875,1102.30876206,0.0,0.0,0.0,22.0462217331,1.0,0.0,4.80499982834,37.7562777201,1.0,45.3690462112,1.0,1.0,1.0,0.0,3.03499994675,1.0,37.4166666667,0.0,1.0,0.00650508196939,7.8399998347,37.0746539434,7.8399998347,2.0,0.0,31.6624649659,0.0566000007093,33.7941050342,0.961377178898,674.360937183,0.0,1.0,1908.86621642,0.00190886621642,597.068986056,0.465032731104,0.496340540013,0.0,0.465032731104,0.0,559.407501221,597.068986056,0.0,559.407501221,0.0,0.000559407501221,0.465294880172,1.0,0.0,2.0,2.0,1.0,60.042585055,43.4246702194,37.7562777201,0.377562777201,1.0,9.91666666667,2135.08689081,65.4565700001,1156.47648728,0.961373271117,1156.47648728,1.0,0.0,0.0,0.0,47.1400000254,1.0,72.7638899485,1.0,0.0,43.5416676203,46.2950003942,1.0,72.5833346049,0.0,1.0,93.4349994659,0.0,588.650024414,0.000243084583981,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.516282857996,139022.0,1136.49262111,34.8420989932,615.584780151,0.511732629461,615.584780151,0.516012147072,1.0,1.0,1.0,0.0,1202.94220988,1202.94220988,0.0,1202.94220988,0.0,559.407501221,1202.94220988
2016-01-29T03:00:00.000Z,0.0,0.00602721175494,0.840055328023,0.512154329061,39.5604987144,0.0621570341827,73.9016660055,0.0,36.2908331553,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6108334859,1.0,79.6666641235,1.0,0.0,73.9016660055,63.0923964183,2.0,0.0,99.4432487488,59.8827500343,0.311686151488,370.783337911,0.0,0.32629402466,0.0,1.0,10.5889638265,66.8449993134,6.76649951935,2421.66617839,66.6664994558,66.65625,59.8999999364,59.8669306437,7.69349924723,1928.66619873,50.1814997991,50.0153299967,42.4880005519,42.1351572673,42.4018519719,1.0,0.0,99.9981231689,1.0,0.0,0.178499857585,74.0060005188,100.0,4.68448535601,24.1784989039,1.87500031789,5.90447847048,40.613000234,71.0,201.741668701,0.32629402466,24.1784989039,0.44169968378,44.1699679693,2.0,1.0,1.0,618.379557292,618.379557292,0.0,0.288834998203,0.0,1.0,10.4209618568,65.4739996592,5.68799845378,2922.38421631,65.553498586,65.353902181,59.8655001322,59.5932210286,7.52599906921,1866.74995931,49.9444996516,49.936882019,42.4185005824,43.0446879069,42.4018519719,1.0,0.0,57.3120632172,1.0,0.0,-0.0794989267985,100.0,6.02855606874,41.5354998906,239.0,169.041667938,0.288834998203,23.1349980036,0.418054181054,41.8138694763,2.0,1.0,1.0,585.275853475,585.275853475,370.783337911,0.311735413627,3913.65155029,0.0,30.0458664894,4.74201071262,6.87239583333,3913.65155029,0.0770296440458,91.601664861,91.601664861,72.2861328125,2.0,50.289835612,42.9955418905,42.4000002543,1.0,1003.32970439,1108.29574458,0.0,0.0,0.0,22.2295627594,1.0,0.0,4.46083327134,37.670437177,1.0,44.2916653951,1.0,1.0,1.0,0.0,2.70916662614,1.0,36.190475146,0.0,1.0,0.00602693649478,7.16999995708,36.1907119751,7.16999995708,2.0,0.0,30.7596479146,0.0566000007093,33.9776513539,0.961469261563,674.095550442,0.0,1.0,1854.43719547,0.00185443719547,600.311853853,0.456837998617,0.504631336657,0.0,0.456837998617,0.0,543.456670125,600.311853853,0.0,543.456670125,0.0,0.000543456670125,0.45694903036,1.0,0.0,2.0,2.0,1.0,61.4563433329,43.0021155675,37.670437177,0.37670437177,1.0,10.5,2111.62544897,64.7372992684,1143.76852398,0.961469335273,1143.76852398,1.0,0.0,0.0,0.0,46.2533330917,1.0,72.1527786255,1.0,0.0,43.1666676203,45.3483336767,1.0,71.9444452922,0.0,1.0,91.601664861,0.0,556.179992676,0.000244404852138,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.524854322591,139022.0,1124.76775678,34.4826431759,609.233970738,0.51213140473,609.233970738,0.524738665748,1.0,1.0,1.0,0.0,1189.60478719,1189.60478719,0.0,1189.60478719,0.0,543.456670125,1189.60478719
2016-01-29T04:00:00.000Z,0.0,0.00624498445994,0.83316599023,0.510772077458,39.859000206,0.0601725467519,73.8058331807,0.0,36.2358338038,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5699996948,1.0,79.6666641235,1.0,0.0,73.8058331807,63.813955307,2.0,0.0,99.6472501755,59.7882499695,0.313220546494,384.274998983,0.0,0.325343834619,0.0,1.0,10.6361011664,67.0309988658,7.036500295,2421.24951172,66.8435001373,66.827911377,59.8069998423,59.7735951742,7.97099971771,1945.66623942,50.3389997482,50.1726735433,42.3680000305,42.0320765177,42.3018512726,1.0,0.0,99.9981231689,1.0,0.0,0.187498728434,75.1445000966,100.0,4.74459815025,24.4755001068,1.85250027974,5.89150301615,40.5154997508,71.0,210.216664632,0.325343834619,24.4755001068,0.461610416231,46.1610415777,2.0,1.0,1.0,646.254582723,646.254582723,0.0,0.289875756009,0.0,1.0,10.4318397045,65.5249989827,5.83799997965,2919.38450114,65.6075000763,65.4043757121,59.7695000966,59.4988174438,7.66700045268,1879.74994914,50.1064999898,50.0905278524,42.4394995372,43.0619227091,42.3018512726,1.0,0.0,69.0616051356,1.0,0.0,-0.0825010935465,100.0,6.03139448166,41.5535004934,239.0,174.058335622,0.289875756009,23.1680005391,0.428883645194,42.888364474,2.0,1.0,1.0,600.437103271,600.437103271,384.274998983,0.31320517154,3935.82187907,0.0,30.6346515309,5.01938637098,7.390625,3935.82187907,0.0765794487456,93.9300003052,93.9300003052,72.7471167247,2.0,50.411990079,42.9573313395,42.2944437663,1.0,1033.26736124,1143.31327351,0.0,0.0,0.0,22.5305922826,1.0,0.0,4.71499991417,37.2764075597,1.0,45.244046847,1.0,1.0,1.0,0.0,2.94666659832,1.0,36.8095235825,0.0,1.0,0.00624475382899,7.66166659196,37.1404151917,7.66166659196,2.0,0.0,31.6774636436,0.0566000007093,35.0512036029,0.961565413439,673.818563277,0.0,1.0,1909.77045648,0.00190977045648,619.279207839,0.456186130688,0.504771250863,0.0,0.456186130688,0.0,559.672495524,619.279207839,0.0,559.672495524,0.0,0.000559672495524,0.456236034632,1.0,0.0,2.0,2.0,1.0,62.6691315391,42.4298699119,37.2764075597,0.372764075597,1.0,10.5,2174.31694555,66.6592680427,1177.72556903,0.959957965857,1177.72556903,1.0,0.0,0.0,0.0,47.5716663996,1.0,72.7638912201,1.0,0.0,43.5583340327,46.3583339055,1.0,72.5972239176,0.0,1.0,93.9300003052,0.0,573.159973145,0.000252127027398,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.525826409923,139022.0,1156.88363058,35.4672377376,626.629634154,0.510762544997,626.629634154,0.525803242696,1.0,1.0,1.0,0.0,1226.85118612,1226.85118612,0.0,1226.85118612,0.0,559.672495524,1226.85118612
