timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-01-29T05:00:00.000Z,0.0,0.0065915438347,0.82473157099,0.509534718791,40.2744995753,0.0580094777123,73.9683348338,0.0,36.3525002797,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6158336004,1.0,79.6666641235,1.0,0.0,73.9683348338,64.9582567215,2.0,0.0,99.9697491328,59.6952495575,0.320043324983,408.98332723,0.0,0.329147302202,0.0,1.0,10.6880731583,67.267999649,7.34099992116,2421.66617839,67.057999293,67.0409113566,59.7169993718,59.6821670532,8.04450035095,2011.33287557,50.2895002365,50.1249008179,42.2449998856,41.9258117676,42.1388889949,1.0,0.0,99.9981231689,1.0,0.0,0.210000356038,75.6304995219,100.0,4.81116755803,24.8129994075,1.83150005341,5.87690560023,40.4134998322,71.0,222.066666921,0.329147302202,24.8129994075,0.48177347819,48.1773484548,2.0,1.0,1.0,674.482869466,674.482869466,0.0,0.296069094936,0.0,1.0,10.4850202401,65.7410004934,6.14999993642,2911.88545736,65.8234996796,65.6165008545,59.6734997431,59.4031397502,7.80200004578,1940.24992879,50.058499972,50.0395253499,42.2564999262,42.8953221639,42.1388889949,1.0,0.0,89.810681661,1.0,0.0,-0.0824991861979,100.0,6.01152586937,41.4095001221,239.0,186.916664124,0.296069094936,23.5669997533,0.4506451634,45.0645173391,2.0,1.0,1.0,630.90322876,630.90322876,408.98332723,0.319891473848,4060.09267171,0.0,30.8060862223,4.55645350615,6.7265625,4060.09267171,0.0789172753358,100.840000788,100.840000788,74.5439567566,2.0,50.3644866943,42.8133951823,42.1444447835,1.0,1093.34733563,1175.54361826,0.0,0.0,0.0,22.8535423279,1.0,0.0,5.14749983946,36.863457044,1.0,46.4702367783,1.0,1.0,1.0,0.0,3.27583318949,1.0,38.5238087972,0.0,1.0,0.00657479254046,8.42333308856,38.5308745702,8.42333308856,2.0,0.0,33.5193695007,0.0566000007093,36.0393075656,0.961697546007,673.438012345,0.0,1.0,2020.81524936,0.00202081524936,636.736874805,0.463428324681,0.498268200642,0.0,0.463428324681,0.0,592.215001424,636.736874805,0.0,592.215001424,0.0,0.000592215001424,0.463393020133,1.0,0.0,2.0,2.0,1.0,64.931485494,41.492846489,36.863457044,0.36863457044,1.0,11.0833333333,2268.89095389,69.5586770662,1228.95187623,0.961696525323,1228.95187623,1.0,0.0,0.0,0.0,50.6650002797,1.0,74.2222226461,1.0,0.0,44.4250005086,50.1750005086,1.0,74.0416679382,0.0,1.0,100.840000788,0.0,643.190002441,0.000259234564066,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.518113757846,139022.0,1201.97089094,36.8495034558,651.051289646,0.509469715756,651.051289646,0.518150939513,1.0,1.0,1.0,0.0,1277.899882,1277.899882,0.0,1277.899882,0.0,592.215001424,1277.899882
2016-01-29T06:00:00.000Z,0.0,0.00735388022163,0.81027599723,0.507719008119,40.9487492243,0.0539985680559,73.8841667175,0.0,36.2683334351,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6158332825,1.0,79.6666641235,1.0,0.0,73.8841667175,66.7710857391,2.0,0.0,100.59449927,59.6457500458,0.326776225599,447.358334859,0.0,0.335591756813,0.0,1.0,10.7847647667,67.6864992778,7.79400030772,2419.99951172,67.4615001678,67.4370218913,59.6674998601,59.6345443726,8.41199970245,2038.66619873,50.4079996745,50.2351048787,41.995999972,41.7094701131,41.9407402674,1.0,0.0,99.9981231689,1.0,0.0,0.224999109904,76.3865006765,100.0,4.93867576122,25.4655001958,1.81199995677,5.84608900547,40.1840000153,71.0,239.733333588,0.335591756813,25.4655001958,0.510261655535,51.0261653264,2.0,1.0,1.0,714.366317749,714.366317749,0.0,0.309118815954,0.0,1.0,10.5853380362,66.1819998423,6.64199797312,2919.38452148,66.2659982045,66.0548095703,59.6240002314,59.3546651204,8.19350020091,1966.74991862,50.170999527,50.1491800944,41.9774993261,42.5710805257,41.9407402674,1.0,0.0,99.9981155396,1.0,0.0,-0.0839983622233,100.0,5.97239677111,41.1200002035,239.0,207.625001272,0.309118815954,24.2884988785,0.479686163039,47.9686164856,2.0,1.0,1.0,671.560628255,671.560628255,447.358334859,0.326772368447,4149.35754395,0.0,31.5856785774,4.66524128119,6.94791666667,4149.35754395,0.0773949173892,105.927501043,105.927501043,75.5846716563,2.0,50.4650777181,42.545270284,41.9481477737,1.0,1176.48478999,1254.05213567,0.0,0.0,0.0,22.5273914337,1.0,0.0,6.02416646481,37.1401084264,1.0,49.16071256,1.0,1.0,1.0,0.0,4.04333329201,1.0,41.3095229467,0.0,1.0,0.0073546921247,10.067499876,41.2020759583,10.067499876,2.0,0.0,36.0681616011,0.0566000007093,38.4461877199,0.961653089422,673.566029916,0.0,1.0,2174.47678956,0.00217447678956,679.261258624,0.465481568619,0.496171442426,0.0,0.465481568619,0.0,637.246663411,679.261258624,0.0,637.246663411,0.0,0.000637246663411,0.465527303517,1.0,0.0,2.0,2.0,1.0,64.71692276,41.8585446676,37.1401084264,0.371401084264,1.0,9.91666666667,2430.53692566,74.514349321,1316.50792204,0.961653011045,1316.50792204,1.0,0.0,0.0,0.0,53.4025004705,1.0,75.4722239176,1.0,0.0,45.1833346685,52.5249996185,1.0,75.3055585225,0.0,1.0,105.927501043,0.0,675.989990234,0.000276547508451,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.515956833419,139022.0,1283.22536527,39.3405679689,695.06302961,0.507713963663,695.06302961,0.515909416545,1.0,1.0,1.0,0.0,1369.0051473,1369.0051473,0.0,1369.0051473,0.0,637.246663411,1369.0051473
2016-01-29T07:00:00.000Z,0.0,0.00818408477523,0.792180994498,0.508384026536,42.2485005061,0.0488308917741,73.9208335876,0.0,36.2733335495,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6475000381,1.0,79.6666641235,1.0,0.0,73.9208335876,69.7922414144,2.0,0.0,102.069750786,59.8212502797,0.342377342222,519.549992879,0.0,0.347640701659,0.0,1.0,11.0204512278,68.7035001119,8.60550022125,2425.83284505,68.4470005035,68.4186909993,59.8415002823,59.8047078451,8.8964993159,2145.66617839,50.4424994787,50.2701339722,41.5460001628,41.3124084473,41.4814812342,1.0,0.0,99.9981231689,1.0,0.0,0.256499608358,74.0975004832,100.0,5.23173801104,26.9010003408,1.7895005544,5.78871321678,39.7564996084,71.0,276.691665649,0.347640701659,26.9010003408,0.568142696562,56.8142684301,2.0,1.0,1.0,795.399775187,795.399775187,0.0,0.327115525871,0.0,1.0,10.81377244,67.1524995168,7.44450028737,2915.26000977,67.2455005646,67.0266265869,59.8010002772,59.530069987,8.6555000941,2055.99991862,50.2159999212,50.1855163574,41.5604998271,42.0808664958,41.4814812342,1.0,0.0,99.9981155396,1.0,0.0,-0.091500600179,100.0,5.91583200296,40.6955000559,239.0,242.858333588,0.327115525871,25.6850007375,0.529589505877,52.9589509964,2.0,1.0,1.0,741.425308228,741.425308228,519.549992879,0.341989129391,4341.30611165,0.0,33.6849861145,5.07771213849,7.6484375,4341.30611165,0.0795739942234,120.63583374,120.63583374,78.7961896261,2.0,50.5036697388,42.1121877035,41.4759257634,1.0,1341.31200251,1348.13219594,0.0,0.0,0.0,23.0956452688,1.0,0.0,7.29749981562,36.7458550135,1.0,52.2857131958,1.0,1.0,1.0,0.0,5.12166659037,1.0,44.7797613144,0.0,1.0,0.00818376942786,12.419166406,44.6433140437,12.419166406,2.0,0.0,41.1213629584,0.0566000007093,41.3304534971,0.961754266727,673.274704281,0.0,1.0,2479.12411774,0.00247912411774,730.2200173,0.47877199298,0.481206413602,0.0,0.47877199298,0.0,726.525838216,730.2200173,0.0,726.525838216,0.0,0.000726525838216,0.478553218146,1.0,0.0,2.0,2.0,1.0,68.0095228715,40.8673078364,36.7458550135,0.367458550135,1.0,11.6666666667,2682.65955209,82.2438157031,1453.07093061,0.957556674236,1453.07093061,1.0,0.0,0.0,0.0,60.7816667557,1.0,78.9444459279,1.0,0.0,47.2666683197,59.8541663488,1.0,78.7777805328,0.0,1.0,120.63583374,0.0,784.470031738,0.000297294338285,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.502535700026,139022.0,1424.40471447,43.6687833656,771.533265341,0.50843135876,771.533265341,0.502738178866,1.0,1.0,1.0,0.0,1517.47773234,1517.47773234,0.0,1517.47773234,0.0,726.525838216,1517.47773234
2016-01-29T08:00:00.000Z,0.0,0.00767691051224,0.807504449957,0.507595298229,41.1354994774,0.0533696904521,74.0791670481,0.0,36.3675003052,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.677500089,1.0,79.6666641235,1.0,0.0,74.0791670481,67.1883392334,2.0,0.0,100.892999649,59.7575001717,0.328834773034,456.791664124,0.0,0.337639114838,0.0,1.0,10.829485019,67.8994998932,7.88849989573,2426.66617839,67.6700000763,67.6411132812,59.7815001806,59.743115743,8.36699994405,2080.99954224,50.2489999135,50.0822219849,41.8819999695,41.5923868815,41.8925921122,1.0,0.0,99.9981231689,1.0,0.0,0.229499816895,76.6535002391,100.0,4.99819612503,25.7880001068,1.81049950918,5.83128889402,40.0715004603,71.0,244.916665395,0.337639114838,25.7880001068,0.518007198515,51.8098284403,2.0,1.0,1.0,725.210077922,725.210077922,0.0,0.312905609074,0.0,1.0,10.6276405652,66.3590011597,6.71249898275,2922.75909424,66.4459991455,66.2381795247,59.7335001628,59.4630966187,8.13500022888,1997.2498881,50.0134998957,49.9949010213,41.8784996668,42.4466094971,41.8925921122,1.0,0.0,99.9981155396,1.0,0.0,-0.0869979858398,100.0,5.95800213019,41.0120000839,239.0,211.874997457,0.312905609074,24.5674994787,0.483469496227,48.3469495773,2.0,1.0,1.0,676.857294718,676.857294718,456.791664124,0.328740912988,4219.95259603,0.0,31.5784444809,4.69206831853,6.76302083333,4219.95259603,0.0780001111409,108.428332011,108.428332011,76.2641798655,2.0,50.3208389282,42.4178899129,41.8907400767,1.0,1199.96229623,1263.41863129,0.0,0.0,0.0,21.9687493642,1.0,0.0,6.35416654746,37.8127508163,1.0,49.9583326976,1.0,1.0,1.0,0.0,4.30999994278,1.0,42.2499990463,0.0,1.0,0.00767130150733,10.664166371,42.3483413061,10.664166371,2.0,0.0,36.7879248283,0.0566000007093,38.7333416894,0.961617989348,673.667186011,0.0,1.0,2217.86986428,0.00221786986428,684.334650248,0.467895017016,0.492638213584,0.0,0.467895017016,0.0,649.963328044,684.334650248,0.0,649.963328044,0.0,0.000649963328044,0.467782020569,1.0,0.0,2.0,2.0,1.0,67.9409103394,41.9873435281,37.8127508163,0.378127508163,1.0,9.91666666667,2457.56427854,75.3429422104,1331.14737219,0.958265175111,1331.14737219,1.0,0.0,0.0,0.0,54.6249996821,1.0,76.125,1.0,0.0,45.5833339691,53.8033332825,1.0,75.9722239176,0.0,1.0,108.428332011,0.0,708.349975586,0.000278613037429,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.514093829536,139022.0,1301.76172844,39.9088477701,705.103308656,0.507589136751,705.103308656,0.514195737653,1.0,1.0,1.0,0.0,1389.12214152,1389.12214152,0.0,1389.12214152,0.0,649.963328044,1389.12214152
2016-01-29T09:00:00.000Z,0.0,0.0110019518987,0.777017511453,0.5141789935,44.337999026,0.043619086698,73.9933338165,0.0,36.3933334351,1.0,79.6666641235,0.666666666667,0.0,0.0,47.7999992371,37.6000000636,1.0,79.6666641235,0.666666666667,0.0,73.9933338165,73.8178304036,2.0,0.0,105.473999023,61.1359999975,0.368339215644,626.95833079,0.0,0.37372208103,0.0,1.0,11.5776379903,70.9939994812,9.28574943542,2424.99951172,70.7239990234,70.6643473307,61.1689996719,61.1069107056,9.35836306485,2244.66617839,50.6750001907,50.5121994019,41.2550007502,41.0667953491,41.1740735372,1.0,0.0,99.9981231689,1.0,0.0,0.270000457764,74.5775000254,100.0,5.82663456599,29.4689982732,1.77450116475,5.75100342433,39.4804995855,71.0,329.566670736,0.37372208103,29.4689982732,0.629211611067,62.9211613337,2.0,1.0,1.0,880.896255493,880.896255493,0.0,0.359558343706,0.0,1.0,11.3552466234,69.3919995626,8.39699967702,2922.75911458,69.5,69.2526702881,61.103000323,60.817237854,9.1956353621,2137.74989827,50.4679994583,50.4258600871,41.1990003586,41.6921488444,41.1740735372,1.0,0.0,99.9981155396,1.0,0.0,-0.108000437419,100.0,5.8712288936,40.3700002035,239.0,297.391667684,0.359558343706,28.3009996414,0.589713904971,58.9713904063,2.0,1.0,1.0,825.59946696,825.59946696,626.95833079,0.367794884615,4575.84509277,0.0,34.3615991275,4.94485616684,7.3203125,4575.84509277,0.0780664007106,132.688330968,132.688330968,81.2276344299,2.0,50.7124404907,41.7841924032,41.1777769725,1.0,1573.81473501,1444.97511112,0.0,0.0,0.0,20.7804139455,1.0,0.0,10.601666371,40.3885857264,1.0,59.5059509277,0.75,1.0,1.0,0.0,8.12499980132,1.0,52.3452364604,0.0,1.0,0.0109852073007,18.7266658147,52.6312198639,18.7266658147,2.0,0.0,48.2493311222,0.0566000007093,44.2994216848,0.960642231372,676.482373791,0.25,0.75,2908.85495627,0.00290885495627,782.675284977,0.500822857668,0.459823223353,0.50692753441,0.498661238323,0.0,852.461669922,782.675284977,225.634165446,626.827504476,0.0,0.000852461669922,0.500541316966,1.0,0.0,2.0,2.0,0.75,62.3732830683,45.8443212509,40.3885857264,0.403885857264,1.0,10.5,3018.78984613,92.5487528071,1635.1369549,0.960646081021,1635.1369549,1.0,0.0,0.0,0.0,66.8808333079,1.0,81.3472226461,1.0,0.0,48.7250000636,65.8074998856,1.0,81.2083320618,0.0,1.0,132.688330968,0.0,920.640014648,0.000318650441548,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.478660385378,139022.0,1616.51699024,49.5584783849,875.591479926,0.51441166518,875.591479926,0.478969673799,1.0,1.0,1.0,0.0,1702.12213135,1702.12213135,445.101420085,1257.02071126,0.0,852.461669922,1702.12213135
2016-01-29T10:00:00.000Z,0.0,0.0135089175921,0.774782599217,0.519741569078,45.5192510287,0.0417940690567,73.8883336385,0.0,36.2624994914,1.0,79.6666641235,0.416666666667,0.0,0.0,47.7999992371,37.6066665649,1.0,79.6666641235,0.416666666667,0.0,73.8883336385,75.8583869934,2.0,0.0,107.460000674,61.9407496452,0.386859888594,689.683344523,0.0,0.390887281154,0.0,1.0,11.920893987,72.3350009918,9.12240066528,2434.16617839,72.0740006765,71.9963556925,61.9759998322,61.9189631144,9.34199990167,2311.66617839,50.8055000305,50.6459732056,41.234000206,41.0553385417,41.0407396952,1.0,0.0,99.9981231689,1.0,0.0,0.259499867757,76.0610001882,100.0,6.1757701238,30.8400004705,1.79700056712,5.74512386322,39.4369996389,71.0,362.200002035,0.390887281154,30.8400004705,0.659700034005,65.9700015386,2.0,1.0,1.0,923.580047607,923.580047607,0.0,0.377230830896,0.0,1.0,11.668286403,70.6595007579,8.8665005366,2921.634257,70.7719999949,70.5228627523,61.9054994583,61.6132659912,9.1620004442,2201.74995931,50.5939998627,50.5559234619,41.1869996389,41.653213501,41.0407396952,1.0,0.0,99.9981155396,1.0,0.0,-0.112499237061,100.0,5.86839056015,40.3429997762,239.0,327.483334859,0.377230830896,29.585000356,0.616998461769,61.6998459498,2.0,1.0,1.0,863.797846476,863.797846476,689.683344523,0.385283562808,4715.2849528,0.0,34.3956406333,4.23525593678,6.37239583333,4715.2849528,0.0791383998122,140.759169261,140.759169261,82.9694747925,2.0,50.8123957316,41.7536214193,41.0462954839,1.0,1714.03825816,1443.99291332,0.0,0.0,0.0,19.3489106496,1.0,0.0,13.3766663869,42.6270891825,1.0,64.3630927404,0.416666666667,1.0,1.0,0.0,10.7066664696,1.0,57.7380936941,0.0,1.0,0.0133967871803,24.0833328565,57.958624204,24.0833328565,2.0,0.0,52.5482432173,0.0566000007093,44.2693098894,0.958548007781,682.551100003,0.583333333333,0.416666666667,3168.02770465,0.00316802770465,782.143274464,0.520769725551,0.438722875399,0.529831098456,0.50573299822,0.0,928.414179484,782.143274464,589.391677856,339.022501628,0.0,0.000928414179484,0.519625340899,1.0,0.211057870619,2.0,2.0,0.416666666667,52.8427866155,50.2674362876,42.6270891825,0.426270891825,1.0,10.5,3166.87013586,97.0885342519,1715.34510663,0.962178109882,1715.34510663,1.0,0.0,0.0,0.0,70.9400005341,1.0,82.7500012716,1.0,0.0,49.5500008265,69.7216676076,1.0,82.5833333333,0.0,1.0,140.759169261,0.0,1070.07006836,0.000318433844208,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.455968464562,139022.0,1713.32712978,52.5264417511,928.028994573,0.520553666118,928.028994573,0.457275453676,1.0,1.0,1.0,0.0,1782.77294922,1782.77294922,1112.41427612,670.358673096,0.0,928.414179484,1782.77294922
2016-01-29T11:00:00.000Z,0.0,0.0163420595905,0.770127343891,0.54026317914,47.7954990069,0.0384413689712,78.8691685994,0.0,38.7741673787,1.0,81.4305547078,0.0,0.0,0.0,48.7666664124,40.0949999491,1.0,81.2777773539,0.0,0.0,78.8691685994,81.3724918365,2.0,0.0,110.301749229,62.5062502225,0.422727449473,867.141667684,0.0,0.430392973092,0.0,1.0,12.4490729173,74.3495000203,,2502.49951172,74.0944989522,74.0328318278,62.5535004934,62.502456665,9.9035987854,2531.6661377,50.6255000432,50.4612375895,40.4705006282,40.350306193,40.299999555,1.0,0.0,99.9981231689,1.0,0.0,0.255001068115,73.642999649,100.0,6.83106784026,33.6239983241,1.97100098928,5.61800507704,38.4994996389,71.0,461.824999491,0.430392973092,33.6239983241,0.765312659854,76.5312639872,2.0,1.0,1.0,1071.4377238,1071.4377238,0.0,0.414776888288,0.0,1.0,12.0804355145,72.313999176,9.78942925589,3002.24916585,72.4145005544,72.1821721395,62.4589999517,62.1630935669,9.79314313616,2338.49993896,50.3915001551,50.3678461711,40.3754997253,40.7851333618,40.299999555,1.0,0.0,99.9981155396,1.0,0.0,-0.100501378377,100.0,5.75647743543,39.5239995321,239.0,405.316665649,0.414776888288,32.0390008291,0.697273741223,69.7273731232,2.0,1.0,1.0,976.183237712,976.183237712,867.141667684,0.422238717897,5119.60225423,0.0,36.5431540807,4.26241751512,6.3125,5119.60225423,0.0851559303018,174.806666056,174.806666056,88.9710667928,2.0,50.5941340129,40.9798049927,40.2944440842,1.0,2131.05789501,1490.95541674,0.0,0.0,0.0,19.2151419322,1.0,0.0,18.1499996185,43.3383585612,1.0,71.5833320618,0.25,1.0,1.0,0.0,15.3724996249,1.0,65.3749990463,0.0,1.0,0.0163225743699,33.5224997203,65.2999461492,33.5224997203,2.0,0.0,65.3330507903,0.0566000007093,45.7090659976,0.956423709733,688.744175343,0.75,0.25,3938.79799325,0.00393879799325,807.580661216,0.562712931731,0.393691741363,0.569555833234,0.540376869148,0.0,1154.29416911,807.580661216,894.34000651,259.954162598,0.0,0.00115429416911,0.562142009536,1.0,2.57008569303,2.0,2.0,0.25,42.6870358785,53.4057448705,43.3383585612,0.433383585612,1.0,9.91666666667,3622.01331174,111.042116788,1961.87483032,0.956404673094,1961.87483032,1.0,0.0,0.0,0.0,88.0091660817,1.0,88.7638905843,1.0,0.0,53.1666673024,86.7974993388,1.0,88.611111323,0.0,1.0,174.806666056,0.0,1282.39001465,0.000328790162691,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.411637199649,139022.0,2047.68319994,62.776985467,1109.13400495,0.540697565934,1109.13400495,0.412242254916,1.0,1.0,1.0,0.0,2051.30201213,2051.30201213,1570.2411499,481.060862223,0.0,1154.29416911,2051.30201213
2016-01-29T12:00:00.000Z,0.0,0.0188863729595,0.776804211571,0.559687334385,48.7127507528,0.0393267671857,87.2099990845,0.0,43.0566666921,1.0,84.0833346049,0.0,0.0,0.0,50.3583335876,44.153333346,1.0,83.9305566152,0.0,0.0,87.2099990845,84.4814160665,2.0,0.0,111.774000486,63.061249733,0.442451524256,980.733311971,0.0,0.455640240391,0.0,1.0,12.7318965594,75.3784999847,,2607.08284505,75.1340007782,75.0787175496,63.1174996694,63.0618108114,,2576.99945068,50.8489999771,50.7020289103,40.0774997075,40.0136998494,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.244499206543,74.8039995829,100.0,7.19275772572,35.0565010707,2.17049980164,5.53913883368,37.9069999059,71.0,527.266657511,0.455640240391,35.0565010707,0.826218058268,82.6218045553,2.0,1.0,1.0,1156.70528158,1156.70528158,0.0,0.434370048151,0.0,1.0,12.3028265635,73.178000768,9.96600087484,3149.60575358,73.2799994151,73.0274836222,63.0049997965,62.7033411662,,2361.24991862,50.6330000559,50.6177597046,40.0289999644,40.4564183553,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.101998647054,100.0,5.71552364031,39.2180000941,239.0,453.466662089,0.434370048151,33.2509994507,0.7451860664,74.5102914174,2.0,1.0,1.0,1043.26049296,1043.26049296,980.733311971,0.442210289359,5214.11791992,0.0,39.1833515167,4.73357192675,7.15364583333,5214.11791992,0.0858866308515,190.232500712,190.232500712,91.9341576894,2.0,50.8725001017,40.6702804565,40.0,1.0,2400.13228621,1506.00125499,0.0,0.0,0.0,19.0155213674,1.0,0.0,22.3324993451,44.101978302,1.0,76.8392848969,0.0,1.0,1.0,0.0,19.5308327675,1.0,70.8035704295,0.0,1.0,0.0188668787659,41.8633321126,71.0265719096,41.8633321126,2.0,0.0,73.5822170415,0.0566000007093,46.170334796,0.954523772107,694.317728687,1.0,0.0,4436.12360537,0.00443612360537,815.730286527,0.586504300692,0.368011470856,0.586504300692,0.0,0.0,1300.03915405,815.730286527,1300.03915405,0.0,0.0,0.00130003915405,0.586279893915,1.0,3.32573411485,2.0,2.0,0.0,37.8725322088,55.6987705231,44.101978302,0.44101978302,1.0,10.5,3906.1335412,119.752551838,2115.76944058,0.954515771547,2115.76944058,1.0,0.0,0.0,0.0,95.7325013479,1.0,91.7083339691,1.0,0.0,54.9416675568,94.4999993642,1.0,91.5694446564,0.0,1.0,190.232500712,0.0,1396.69995117,0.000332108118111,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.385547815788,139022.0,2291.65224653,70.2564829266,1241.28060152,0.559995757735,1241.28060152,0.385772912483,1.0,1.0,1.0,0.0,2216.58929443,2216.58929443,2216.58929443,0.0,0.0,1300.03915405,2216.58929443
2016-01-29T13:00:00.000Z,0.0,0.0206541944205,0.78363162976,0.57286750189,49.1919984818,0.0402807968354,93.0275001526,0.0,45.9050000509,1.0,85.9583320618,0.0,0.0,0.0,51.4666662216,47.1000000636,1.0,85.7777767181,0.0,0.0,93.0275001526,86.1740996043,2.0,0.0,112.500748634,63.3087501526,0.453110049029,1046.56668599,0.0,0.47183817178,0.0,1.0,12.8853949706,75.9454994202,,2675.41617839,75.6979993184,75.6541239421,63.3694998423,63.3303756714,,2693.33276367,50.8760000865,50.7338816325,40.0954996745,40.077331543,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.247500101725,76.2680002848,100.0,7.37524811427,35.602499644,2.40149974823,5.51014685631,37.6939999262,71.0,570.966664632,0.47183817178,35.602499644,0.863987710135,86.3987700144,2.0,1.0,1.0,1209.58279419,1209.58279419,0.0,0.44247706091,0.0,1.0,12.385014534,73.5019995372,9.86399841309,3233.59515381,73.6054986318,73.3546168009,63.2480004628,62.9393437703,,2425.24989827,50.6510003408,50.6502710978,40.0184996923,40.4576899211,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.103499094645,100.0,5.71309085687,39.1984999975,239.0,475.600001017,0.44247706091,33.5869989395,0.767408076695,76.7408065796,2.0,1.0,1.0,1074.37130737,1074.37130737,1046.56668599,0.452916964588,5435.82157389,0.0,39.0393867493,3.66903698444,5.47916666667,5435.82157389,0.0972961520145,224.856665293,224.856665293,97.6190115611,2.0,50.9085566203,40.7104034424,40.0,1.0,2607.12365753,1449.48896631,0.0,0.0,0.833333333333,18.8055947622,1.0,0.0,25.2158328692,44.5639050802,1.0,79.9642829895,0.0,1.0,1.0,0.0,22.4899992943,1.0,74.3988075256,0.0,1.0,0.0206491550219,47.7058318456,74.1255931854,47.7058318456,2.0,0.0,79.9280689338,0.0566000007093,44.4378055037,0.951346370969,703.723563718,1.0,0.0,4818.70222977,0.00481870222977,785.120228743,0.611391887231,0.339917054594,0.611391887231,0.0,0.0,1412.15667725,785.120228743,1412.15667725,0.0,0.0,0.00141215667725,0.611143057545,1.0,4.99905036053,2.0,2.0,0.0,29.2720314662,58.9028266271,44.5639050802,0.445639050802,1.0,10.5,4056.61262384,124.365874437,2197.27690599,0.951308941825,2197.27690599,1.0,0.0,0.0,0.0,113.056666692,1.0,97.3055566152,1.0,0.0,58.325000445,111.799999873,1.0,97.2083346049,0.0,1.0,224.856665293,0.0,1502.13000488,0.000319645851043,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.357315105166,139022.0,2444.06276248,74.9290185732,1323.83423382,0.573152769546,1323.83423382,0.357582933657,1.0,1.0,1.0,0.0,2309.74062093,2309.74062093,2309.74062093,0.0,0.0,1412.15667725,2309.74062093
2016-01-29T14:00:00.000Z,0.0,0.0213647481952,0.795553574586,0.592335305336,49.6209993362,0.0407061522479,99.0141671499,0.0,48.8641668955,1.0,87.7777779897,0.0,0.0,0.0,52.5750001272,50.1500005722,1.0,87.6249993642,0.0,0.0,99.0141671499,88.1410230001,2.0,0.0,113.03774929,63.4167499542,0.464278221797,1128.99997965,0.0,0.482309157743,0.0,1.0,12.9700003465,76.2695007324,,2753.33284505,76.0024992625,75.9650243123,63.4790000916,63.4452972412,,2713.99938965,51.2314996719,51.0982538859,40.03850015,40.0735117594,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.26700146993,78.0275007884,100.0,7.49959087372,35.9639991124,2.6355009079,5.47040947278,37.4029992421,71.0,610.508336385,0.482309157743,35.9639991124,0.904087437221,90.4087429047,2.0,1.0,1.0,1265.72241211,1265.72241211,0.0,0.458287230644,0.0,1.0,12.5095054309,73.9610004425,,3328.83331299,74.0705000559,73.8184839884,63.3544998169,63.0522435506,,2473.24987793,51.0214999517,51.0257746379,40.0484994253,40.4627990723,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.109499613444,100.0,5.71349624793,39.2045001984,239.0,518.491663615,0.458287230644,34.0220006307,0.807743377686,80.7743371328,2.0,1.0,1.0,1130.84072876,1130.84072876,1128.99997965,0.464141495433,5513.41784668,0.0,37.5643068949,3.04233515263,4.3828125,5513.41784668,0.0996110872104,242.131666819,242.131666819,100.0,2.0,51.3115488688,40.7256851196,40.0,1.0,2810.0994537,1444.31003608,0.0,0.0,1.0,18.840725263,1.0,0.0,27.3649992943,44.6382748286,1.0,82.184521993,0.0,1.0,1.0,0.0,24.5883323352,1.0,76.732140859,0.0,1.0,0.0213624794514,51.9533313115,76.6082909902,51.9533313115,2.0,0.0,86.1508130608,0.0566000007093,44.279032102,0.947448267623,715.369049997,1.0,0.0,5193.85893504,0.00519385893504,782.315045002,0.625932241137,0.321711111182,0.625932241137,0.0,0.0,1522.09915161,782.315045002,1522.09915161,0.0,0.0,0.00152209915161,0.625821232796,1.0,4.60193372058,2.0,2.0,0.0,19.8542530753,62.3491727656,44.6382748286,0.446382748286,1.0,10.5,4252.95756285,130.385332615,2303.62775585,0.94731994459,2303.62775585,1.0,0.0,0.0,0.0,121.393334071,1.0,100.0,1.0,0.0,60.0,120.738332113,1.0,100.0,0.0,1.0,242.131666819,0.0,1632.09997559,0.000318503777115,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.339601327956,139022.0,2659.9918578,81.5488793402,1440.79290315,0.592496704257,1440.79290315,0.339733943783,1.0,1.0,1.0,0.0,2431.73150635,2431.73150635,2431.73150635,0.0,0.0,1522.09915161,2431.73150635
2016-01-29T15:00:00.000Z,0.0,0.0231997131086,0.809545865752,0.612370971785,49.972749869,0.0422232639854,107.354166667,0.0,53.0066665014,1.0,90.0833339691,0.0,0.0,0.0,53.9583336512,54.3474995295,1.0,89.9305559794,0.0,0.0,107.354166667,90.3235842387,2.0,0.0,113.612249692,63.6394998233,0.480993022633,1222.8500061,0.0,0.494492903347,0.0,1.0,13.0558141867,76.5890000661,,2843.74951172,76.2994995117,76.2746709188,63.6919994354,63.6681594849,,2714.99934896,51.7145001094,51.5842920939,40.0115000407,40.1072336833,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.289500554403,78.7010002136,100.0,7.64014482498,36.287999471,3.01500034332,5.41566936175,36.9964996974,71.0,654.508336385,0.494492903347,36.287999471,0.945391387939,94.5391394297,2.0,1.0,1.0,1323.54794312,1323.54794312,0.0,0.478864728832,0.0,1.0,12.6557516257,74.5294996897,,3442.0690918,74.6255003611,74.3820215861,63.5870002111,63.2850519816,,2482.24993896,51.4999996821,51.5109303792,40.0260000229,40.3651479085,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0945008595785,100.0,5.70214271545,39.120499293,239.0,568.341664632,0.478864728832,34.5995003382,0.84766234625,84.7662353516,2.0,1.0,1.0,1186.72728475,1186.72728475,1222.8500061,0.480961182511,5496.4983724,0.0,36.6227830251,2.80140191317,3.46354166667,5493.58121745,0.0951493466085,241.865005493,241.865005493,100.0,2.0,51.8138605754,40.7116826375,40.0,1.0,3011.24606503,1428.17249057,0.0,0.0,1.0,18.7011200587,1.0,0.0,30.7791659037,44.9908793767,1.0,85.5595232646,0.0,1.0,1.0,0.0,28.2024995486,1.0,80.3690458934,0.0,1.0,0.0232002241103,58.9816649755,80.2046127319,58.9816649755,2.0,0.0,92.3174788302,0.0566000007093,43.7842942147,0.945828102256,720.252323079,1.0,0.0,5565.63478913,0.00556563478913,773.57409304,0.641553805277,0.304275863258,0.641553805277,0.0,0.0,1631.05084229,773.57409304,1631.05084229,0.0,0.0,0.00163105084229,0.641544332107,1.0,4.18724750973,2.0,2.0,0.0,18.1569193204,63.6416600545,44.9908793767,0.449908793767,1.0,10.5,4439.4185556,136.101773045,2404.62493532,0.945829668535,2404.62493532,1.0,0.0,0.0,0.0,121.061666489,1.0,100.0,1.0,0.0,60.0,120.803333918,1.0,100.0,0.0,1.0,241.865005493,0.0,1671.69006348,0.000314945074986,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.321702599718,139022.0,2874.6648591,88.1302313205,1557.07120523,0.612454824157,1557.07120523,0.321721238666,1.0,1.0,1.0,0.0,2542.34458415,2542.34458415,2542.34458415,0.0,0.0,1631.05084229,2542.34458415
2016-01-29T16:00:00.000Z,0.0,0.0241139683865,0.811364668309,0.614748556003,50.0657513936,0.0422842292634,108.010000865,0.0,53.3258330027,1.0,90.2499980927,0.0,0.0,0.0,54.0583337148,54.6841669083,1.0,90.0972220103,0.0,0.0,108.010000865,90.5730940501,2.0,0.0,113.838001251,63.7722498576,0.483604062778,1235.14998372,0.0,0.498464541392,0.0,1.0,13.0993254979,76.7525005341,,2857.91617839,76.464501063,76.4425252279,63.8254998525,63.8059310913,,2710.66597493,51.7414999008,51.6218821208,39.9904998144,40.0964202881,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.287999471029,78.4669996897,100.0,7.6877108415,36.4740012487,3.02699979146,5.41161465645,36.9635000229,71.0,661.591664632,0.498464541392,36.4740012487,0.948022984096,94.8022969564,2.0,1.0,1.0,1327.23217773,1327.23217773,0.0,0.480869608742,0.0,1.0,12.6908024947,74.6540006002,,3453.69270833,74.7470003764,74.5002237956,63.7189998627,63.4202804565,,2470.24989827,51.5495001475,51.5549214681,39.9660002391,40.3140818278,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0960000356038,100.0,5.69585776329,39.066500028,239.0,573.558329264,0.480869608742,34.7810001373,0.851641191755,85.1641203562,2.0,1.0,1.0,1192.29766846,1192.29766846,1235.14998372,0.48350310099,5482.49609375,0.0,37.5669720968,3.12935813268,4.38541666667,5482.49609375,0.0946506840106,241.64666748,241.64666748,100.0,2.0,51.8670043945,40.6842880249,40.0,1.0,3039.57442872,1424.65059498,0.0,0.0,1.0,18.594528834,1.0,0.0,32.0649997393,45.2309710185,1.0,86.6547597249,0.0,1.0,1.0,0.0,29.5233325958,1.0,81.4226175944,0.0,1.0,0.0241090352431,61.5883321762,81.2224826813,61.5883321762,2.0,0.0,93.185957546,0.0566000007093,43.6763214636,0.946755867683,717.45002924,1.0,0.0,5617.99362101,0.00561799362101,771.666447284,0.644620747371,0.30213418122,0.644620747371,0.0,0.0,1646.39498901,771.666447284,1646.39498901,0.0,0.0,0.00164639498901,0.644547050198,1.0,4.29123409721,2.0,2.0,0.0,20.9826804797,62.9169289271,45.2309710185,0.452309710185,1.0,10.5,4464.22502369,136.86227901,2418.0614363,0.946754928591,2418.0614363,1.0,0.0,0.0,0.0,120.943333944,1.0,100.0,1.0,0.0,60.0,120.703333537,1.0,100.0,0.0,1.0,241.64666748,0.0,1737.19006348,0.000314168415529,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.319126071696,139022.0,2899.60134937,88.8947234487,1570.57813312,0.6149358184,1570.57813312,0.319204360377,1.0,1.0,1.0,0.0,2554.05212402,2554.05212402,2554.05212402,0.0,0.0,1646.39498901,2554.05212402
2016-01-29T17:00:00.000Z,0.0,0.0223489996675,0.801466626619,0.601036109053,49.7072494825,0.041934523533,104.041666031,0.0,51.3683328629,1.0,89.0694433848,0.0,0.0,0.0,53.3750003179,52.6733334859,1.0,88.9583333333,0.0,0.0,104.041666031,89.2221336365,2.0,0.0,113.148749669,63.4415001869,0.473462403286,1174.75832113,0.0,0.493082187971,0.0,1.0,12.9808781147,76.3459993998,,2804.99951172,76.0534998576,76.0521291097,63.4865001043,63.4751383464,,2693.9993693,51.4144999186,51.3001887004,39.9560000102,40.0162455241,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.292499542236,78.3634993235,100.0,7.54919222991,36.0974998474,2.83649984996,5.43168588479,37.1195001602,71.0,636.266662598,0.493082187971,36.0974998474,0.921705489386,92.1705493927,2.0,1.0,1.0,1290.38768514,1290.38768514,0.0,0.465615387353,0.0,1.0,12.5385129452,74.0825004578,,3382.07663981,74.1904996236,73.9494628906,63.3965002696,63.0988082886,,2456.24993896,51.2119998932,51.2253163656,39.9134998322,40.3166351318,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.107999165853,100.0,5.69403306643,39.0619999568,239.0,538.491658529,0.465615387353,34.2769997915,0.825902077811,82.5902080536,2.0,1.0,1.0,1156.26290894,1156.26290894,1174.75832113,0.473413584081,5469.66060384,0.0,38.6143856049,3.68089058002,5.2734375,5469.66060384,0.0973066474196,241.376667023,241.376667023,99.9283021291,2.0,51.5228500366,40.63524882,40.0,1.0,2908.92653745,1437.55901031,0.0,0.0,1.0,19.354862531,1.0,0.0,29.0891658465,44.1316375732,1.0,83.7916653951,0.0,1.0,1.0,0.0,26.3633330663,1.0,78.4583320618,0.0,1.0,0.0223546285759,55.4524987539,77.8826058706,55.4524987539,2.0,0.0,89.1806110297,0.0566000007093,44.0720620751,0.948841116371,711.187726913,1.0,0.0,5376.51934988,0.00537651934988,778.658330791,0.635025222478,0.313822373509,0.635025222478,0.0,0.0,1575.62915039,778.658330791,1575.62915039,0.0,0.0,0.00157562915039,0.635056515535,1.0,4.75424226618,2.0,2.0,0.0,21.2783223788,61.1910721461,44.1316375732,0.441316375732,1.0,10.5,4346.48554776,133.252673105,2354.28748118,0.948847595987,2354.28748118,1.0,0.0,0.0,0.0,120.737499873,1.0,99.9305553436,1.0,0.0,59.9500001272,120.639166514,1.0,99.9166666667,0.0,1.0,241.376667023,0.0,1635.95996094,0.000317015019746,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.330740547624,139022.0,2753.85088442,84.4263687635,1491.63193826,0.601171857739,1491.63193826,0.330752255375,1.0,1.0,1.0,0.0,2481.20719401,2481.20719401,2481.20719401,0.0,0.0,1575.62915039,2481.20719401
2016-01-29T18:00:00.000Z,0.0,0.0174247906712,0.775736180394,0.557018205762,48.3407494227,0.039752045313,87.3341668447,0.0,43.1249996821,1.0,84.1527773539,0.0,0.0,0.0,50.3833328883,44.2091665268,1.0,83.9722213745,0.0,0.0,87.3341668447,83.962876002,2.0,0.0,110.874749502,62.5340000788,0.437147812674,959.583348592,0.0,0.457065766557,0.0,1.0,12.5663118362,74.8699995677,,2615.41617839,74.6104996999,74.6285756429,62.5790001551,62.5792770386,,2597.66603597,50.4679997762,50.3484853109,39.8300005595,39.7839864095,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.259499867757,74.4004993439,100.0,7.06366642316,34.7804991404,2.19450060527,5.50264541308,37.6354999542,71.0,526.833335876,0.457065766557,34.7804991404,0.82241527739,82.2415275574,2.0,1.0,1.0,1151.38138835,1151.38138835,0.0,0.424529728578,0.0,1.0,12.0997738043,72.4160003662,9.89399909973,3132.73280843,72.5284996033,72.3029352824,62.4890000025,62.2019983927,9.91399892171,2360.49987793,50.2279996872,50.2792332967,39.873000145,40.3683369954,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.112499237061,100.0,5.69950707753,39.1024999619,239.0,432.75,0.424529728578,32.6554994583,0.727538466681,72.7538483938,2.0,1.0,1.0,1018.55385335,1018.55385335,959.583348592,0.436735388249,5248.54040527,0.0,40.2126992544,5.46113963922,8.37239583333,5248.54040527,0.0912029183723,200.335000356,200.335000356,93.3776760101,2.0,50.5884424845,40.5518137614,40.0,1.0,2373.29318,1484.47840136,0.0,0.0,1.0,20.0874786377,1.0,0.0,20.5941662788,42.4915215174,1.0,74.3392817179,0.416666666667,1.0,1.0,0.0,17.654999574,1.0,68.4285691579,0.0,1.0,0.0173690739505,38.249165376,67.8215316137,38.249165376,2.0,0.0,72.7593953373,0.0566000007093,45.510496463,0.952413454773,700.552003775,0.583333333333,0.416666666667,4386.51734272,0.00438651734272,804.072365595,0.585623170002,0.366303225631,0.595347969033,0.571112738481,0.0,1285.50166829,804.072365595,782.453328451,503.048339844,0.0,0.00128550166829,0.585059424241,1.0,3.50209809632,2.0,2.0,0.416666666667,23.9455996427,57.8935976895,42.4915215174,0.424915215174,1.0,11.0833333333,3855.55642956,118.201980635,2088.37418999,0.95137979472,2088.37418999,1.0,0.0,0.0,0.0,101.143333435,1.0,93.5138893127,1.0,0.0,56.0083341599,99.1916656494,1.0,93.3472239176,0.0,1.0,200.335000356,0.0,1436.56994629,0.000327361830955,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.385023129211,139022.0,2259.06043399,69.2572972409,1223.6271444,0.557435610453,1223.6271444,0.385673154031,1.0,1.0,1.0,0.0,2195.10042318,2195.10042318,1314.2789917,880.821431478,0.0,1285.50166829,2195.10042318
2016-01-29T19:00:00.000Z,0.0,0.0140076852557,0.771553924171,0.528530617728,46.4815009435,0.0400050694462,75.9099992116,0.0,37.3908332189,1.0,80.4027754466,0.166666666667,0.0,0.0,48.1999994914,38.5191666285,1.0,80.3333307902,0.166666666667,0.0,75.9099992116,78.8336105347,2.0,0.0,108.16425101,61.6827500661,0.40943559517,781.008331299,0.0,0.42138634153,0.0,1.0,12.0574710369,72.9710006714,9.54000091553,2457.91617839,72.6845003764,72.7109909058,61.7120002111,61.7170689901,9.5142854963,2419.33284505,49.7210003535,49.5789744059,39.8420006434,39.7133560181,40.0851847331,1.0,0.0,99.9981231689,1.0,0.0,0.286500295003,73.3715000153,100.0,6.5118445158,32.842499733,1.87950007121,5.54562652111,37.9625005722,71.0,422.416666667,0.42138634153,32.842499733,0.713236265637,71.3236268361,2.0,1.0,1.0,998.530771891,998.530771891,0.0,0.396653472517,0.0,1.0,11.700920105,70.8349984487,9.21600099043,2938.50716146,70.9595012665,70.7458521525,61.6534999212,61.3728001912,9.38381819292,2280.49987793,49.4419997533,49.5091069539,39.9704999924,40.4774831136,40.0851847331,1.0,0.0,99.9981155396,1.0,0.0,-0.127503077189,100.0,5.7114688158,39.1864999135,239.0,358.591667175,0.396653472517,30.9890012741,0.643711140951,64.3711147308,2.0,1.0,1.0,901.195597331,901.195597331,781.008331299,0.408013305798,4936.98836263,0.0,39.6142085393,6.55757677555,9.80729166667,4936.98836263,0.0909090381655,173.331665039,173.331665039,89.1714433034,2.0,49.8286437988,40.5728352865,40.0796292623,1.0,1951.45185186,1409.40785441,0.0,0.0,0.416666666667,20.7180166245,1.0,0.0,14.7658330599,40.9939835866,1.0,66.3035685221,0.583333333333,1.0,1.0,0.0,11.9541664124,1.0,59.6428556442,0.0,1.0,0.0139027546857,26.7199994723,59.1878182093,26.7199994723,2.0,0.0,59.8267664388,0.0566000007093,43.2090161194,0.955374694909,691.819217768,0.416666666667,0.583333333333,3606.83520426,0.00360683520426,763.41016922,0.55412663202,0.400209939469,0.565784269283,0.544783316183,0.0,1057.00999451,763.41016922,480.156667074,576.853327433,0.0,0.00105700999451,0.552849004666,1.0,2.64713084705,2.0,2.0,0.583333333333,27.2278789173,54.6958396218,40.9939835866,0.409939835866,1.0,10.5,3352.4057869,102.776605956,1815.84107187,0.951936029621,1815.84107187,1.0,0.0,0.0,0.0,87.2983334859,1.0,89.0555559794,1.0,0.0,53.3500006994,86.0333321889,1.0,88.9166673024,0.0,1.0,173.331665039,0.0,1204.97998047,0.000310807038594,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.420416842115,139022.0,1865.10674747,57.1796355918,1010.24089886,0.529608414036,1010.24089886,0.421885173632,1.0,1.0,1.0,0.0,1907.52426147,1907.52426147,848.656799316,1058.86746216,0.0,1057.00999451,1907.52426147
2016-01-29T20:00:00.000Z,0.0,0.00994759443305,0.804374265247,0.50772007033,41.8420008024,0.0524768798656,74.0983333588,0.0,36.4591668447,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6391661962,1.0,79.6666641235,1.0,0.0,74.0983333588,68.7585372925,2.0,0.0,102.300001144,60.4580003421,0.34865465285,493.316665649,0.0,0.359153818685,0.0,1.0,11.0409982204,68.8789997101,8.14350096385,2433.74951172,68.6195011139,68.6603012085,60.47600015,60.480255127,8.30100091298,2136.99951172,49.4210004807,49.2763977051,41.1199995677,40.8631744385,41.2740742366,1.0,0.0,99.9981231689,1.0,0.0,0.259498596191,78.0934995015,100.0,5.30945805709,27.4995015462,1.7850001653,5.73154016336,39.3349994024,71.0,265.64999644,0.359153818685,27.4995015462,0.527783504668,52.758852005,2.0,1.0,1.0,738.896906535,738.896906535,0.0,0.329494014916,0.0,1.0,10.8306935628,67.2484995524,6.92099952698,2901.01182048,67.361000061,67.1659138997,60.4400005341,60.1736577352,8.02250035604,2062.99993896,49.1630001068,49.2062835693,41.1404997508,41.7508748372,41.2740742366,1.0,0.0,99.9981155396,1.0,0.0,-0.112500508626,100.0,5.86757953962,40.343000412,239.0,227.666667938,0.329494014916,26.2205003103,0.492883417039,49.288342158,2.0,1.0,1.0,690.036783854,690.036783854,493.316665649,0.348267821519,4361.7261556,0.0,34.2156136831,5.37299187978,7.79166666667,4361.7261556,0.0876059019562,123.877500534,123.877500534,79.6873162587,2.0,49.5528157552,41.765721639,41.2814817429,1.0,1302.24946498,1199.21252141,0.0,0.0,0.0,20.5266815821,1.0,0.0,8.23999981085,39.9493185679,1.0,54.3452364604,1.0,1.0,1.0,0.0,5.84416655699,1.0,46.9940465291,0.0,1.0,0.0099249670008,14.0749996503,46.7010116577,14.0749996503,2.0,0.0,39.9238005858,0.0566000007093,36.764938556,0.957610668812,685.278142956,0.0,1.0,2406.92549526,0.00240692549526,649.557210164,0.49852290712,0.459078639312,0.0,0.49852290712,0.0,705.367492676,649.557210164,0.0,705.367492676,0.0,0.000705367492676,0.498462813596,1.0,0.0381568184314,2.0,2.0,1.0,32.8158583641,51.7682803472,39.9493185679,0.399493185679,1.0,11.0833333333,2501.46198638,76.6887391418,1354.92470284,0.957601546432,1354.92470284,1.0,0.0,0.0,0.0,62.4874998728,1.0,79.6250006358,1.0,0.0,47.6916675568,61.3900000254,1.0,79.486111323,0.0,1.0,123.877500534,0.0,821.270019531,0.000264454104789,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.479404655331,139022.0,1326.32936118,40.6620316236,718.41044371,0.50774109471,718.41044371,0.479665339042,1.0,1.0,1.0,0.0,1414.91490682,1414.91490682,0.0,1414.91490682,0.0,705.367492676,1414.91490682
2016-01-29T21:00:00.000Z,0.0,0.00929728417092,0.800021664,0.507990261622,41.9837485949,0.0511087666552,73.9383328756,0.0,36.3066663742,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5608332952,1.0,79.6666641235,1.0,0.0,73.9383328756,69.1150493622,2.0,0.0,102.222748756,60.2390001615,0.346620716496,503.275001526,0.0,0.355449930961,0.0,1.0,11.031329155,68.8085002899,8.29199886322,2426.66617839,68.5504989624,68.5795516968,60.2585000992,60.2580337524,8.567999204,2122.66618856,49.8679997126,49.7254892985,41.3000005086,41.0578816732,41.3740736643,1.0,0.0,99.9981231689,1.0,0.0,0.258001327515,77.8865000407,100.0,5.27464902401,27.2504984538,1.77900028229,5.75668013096,39.5210002263,71.0,269.525000254,0.355449930961,27.2504984538,0.541073041643,54.1247695287,2.0,1.0,1.0,757.502258301,757.502258301,0.0,0.329948715786,0.0,1.0,10.831902345,67.2365004222,7.12499936422,2901.38680013,67.344499588,67.1416295369,60.2195002238,59.9548746745,8.31199995677,2040.74990845,49.625,49.6551005046,41.3130000432,41.8957621257,41.3740736643,1.0,0.0,99.9981155396,1.0,0.0,-0.107999165853,100.0,5.88825917244,40.4945004781,239.0,233.75,0.329948715786,26.0314995448,0.505150022961,50.5150019328,2.0,1.0,1.0,707.210032145,707.210032145,503.275001526,0.346136392631,4323.21976725,0.0,34.1589938077,5.68211917082,8.15625,4323.21976725,0.0836956988652,121.660833359,121.660833359,78.8948408763,2.0,50.0123956854,41.9484474876,41.3740739822,1.0,1315.28211125,1253.57816508,0.0,0.0,0.0,21.1184126536,1.0,0.0,7.8883330822,39.1400874456,1.0,53.6845223109,1.0,1.0,1.0,0.0,5.61083320777,1.0,46.2261892955,0.0,1.0,0.00928356911648,13.4991663297,45.9310410817,13.4991663297,2.0,0.0,40.3233498156,0.0566000007093,38.4316569345,0.958821811137,681.754914832,0.0,1.0,2431.01351328,0.00243101351328,679.004530971,0.49066979437,0.467650958851,0.0,0.49066979437,0.0,712.42666626,679.004530971,0.0,712.42666626,0.0,0.00071242666626,0.490260799726,1.0,0.0,2.0,2.0,1.0,35.7385732477,49.8165532892,39.1400874456,0.391400874456,1.0,10.5,2563.2103403,78.5817934562,1388.37089172,0.956213028249,1388.37089172,1.0,0.0,0.0,0.0,61.3441673915,1.0,79.1388893127,1.0,0.0,47.3916670481,60.3166666031,1.0,78.9861138662,0.0,1.0,121.660833359,0.0,770.429992676,0.00027644298697,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.489065663231,139022.0,1361.69041319,41.7461154547,737.563868048,0.507982545585,737.563868048,0.489517559675,1.0,1.0,1.0,0.0,1451.94726562,1451.94726562,0.0,1451.94726562,0.0,712.42666626,1451.94726562
2016-01-29T22:00:00.000Z,0.0,0.00710946252612,0.829110088199,0.51007743195,40.1087519328,0.0593074168741,74.1066659292,0.0,36.4750000636,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6491664251,1.0,79.6666641235,1.0,0.0,74.1066659292,64.8516381582,2.0,0.0,99.8610013326,59.7522493998,0.324505041911,405.699996948,0.0,0.33461798143,0.0,1.0,10.656648318,67.1900005341,7.20750204722,2425.83284505,66.9800014496,67.0008519491,59.7724994024,59.7697881063,7.86899916331,2007.99956258,49.7569996516,49.6101938883,41.8880004883,41.5662968953,41.9907401403,1.0,0.0,99.9981231689,1.0,0.0,0.209999084473,75.7340005239,100.0,4.82779232661,25.0920009613,1.83600012461,5.82804501057,40.0520003637,71.0,220.274998983,0.33461798143,25.0920009613,0.470269851685,47.0269845327,2.0,1.0,1.0,658.377792358,658.377792358,0.0,0.302193503914,0.0,1.0,10.466890494,65.6630013784,6.03000036875,2920.1344401,65.761999766,65.5679397583,59.7319993973,59.4650115967,7.61600017548,1933.99991862,49.5094998678,49.5460840861,41.8934996923,42.5583140055,41.9907401403,1.0,0.0,99.4114627838,1.0,0.0,-0.0989983876546,100.0,5.96509802341,41.0689992905,239.0,185.425000509,0.302193503914,23.8685000738,0.43824319022,43.8243185679,2.0,1.0,1.0,613.540466309,613.540466309,405.699996948,0.324478407128,4067.6772054,0.0,31.8866713842,5.13365852833,7.28385416667,4067.6772054,0.0821866165977,102.684165319,102.684165319,75.0023129781,2.0,49.9096221924,42.5318934123,41.9944438934,1.0,1091.80421562,1123.3463841,0.0,0.0,0.0,21.5642251968,1.0,0.0,5.41249990463,38.2082742055,1.0,47.2083320618,1.0,1.0,1.0,0.0,3.47583325704,1.0,39.1488091151,0.0,1.0,0.0071058323573,8.88833316167,38.9147860209,8.88833316167,2.0,0.0,33.4720611952,0.0566000007093,34.4390673476,0.959715270032,679.162952407,0.0,1.0,2017.96312695,0.00201796312695,608.464079787,0.473023224989,0.486688841997,0.0,0.473023224989,0.0,591.379165649,608.464079787,0.0,591.379165649,0.0,0.000591379165649,0.473078273237,1.0,0.0,2.0,2.0,1.0,38.1109364827,48.1464646657,38.2082742055,0.382082742055,1.0,10.5,2215.15059973,67.9111285428,1199.84324544,0.959712066987,1199.84324544,1.0,0.0,0.0,0.0,51.8233327866,1.0,75.0000019073,1.0,0.0,44.8500000636,50.8608334859,1.0,74.7499993642,0.0,1.0,102.684165319,0.0,617.090026855,0.000247723866349,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.507119644255,139022.0,1177.28458583,36.0926813959,637.679875329,0.510057520893,637.679875329,0.5070628682,1.0,1.0,1.0,0.0,1250.21169027,1250.21169027,0.0,1250.21169027,0.0,591.379165649,1250.21169027
2016-01-29T23:00:00.000Z,0.0,0.00648357291814,0.828841891575,0.510074037769,40.0030012131,0.0589953289202,73.807501475,0.0,36.2958332698,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5200004578,1.0,79.6666641235,1.0,0.0,73.807501475,64.6899776459,2.0,0.0,99.6315011978,59.6284999847,0.321456922278,402.550003052,0.0,0.330913768509,0.0,1.0,10.6155543327,67.0115006765,7.15350087484,2429.16617839,66.8045005798,66.8209203084,59.650999705,59.6408945719,7.9214998881,1988.33289591,49.8830003738,49.7363204956,41.9615004857,41.6401087443,42.0129623413,1.0,0.0,99.9981231689,1.0,0.0,0.207000096639,75.3875001272,100.0,4.77757489681,24.8430000941,1.8390007019,5.83797943592,40.1224997838,71.0,217.208333333,0.330913768509,24.8430000941,0.468755605788,46.8755604426,2.0,1.0,1.0,656.257848104,656.257848104,0.0,0.301329539768,0.0,1.0,10.4415090879,65.5640004476,6.04800097148,2918.63468424,65.654001236,65.4580459595,59.6060002645,59.3399912516,7.71799914042,1913.74992879,49.6414998372,49.6742197673,41.9235006968,42.5653355916,42.0129623413,1.0,0.0,96.1585884094,1.0,0.0,-0.0900007883708,100.0,5.96631463369,41.0735003153,239.0,185.341664632,0.301329539768,23.7305005391,0.439289260138,43.9289248784,2.0,1.0,1.0,615.004964193,615.004964193,402.550003052,0.323341422713,4001.74957275,0.0,31.9958730177,5.43683393796,7.8671875,4019.30553089,0.0817366316565,101.761666616,101.761666616,74.4608109792,2.0,50.0565684925,42.5765325373,42.0037031174,1.0,1082.31318997,1132.69399803,0.0,0.0,0.0,22.0318126678,1.0,0.0,4.98416662216,37.6191870372,1.0,45.8333330154,1.0,1.0,1.0,0.0,3.13499993086,1.0,37.5773804983,0.0,1.0,0.00654251313458,8.11916657289,37.7241773605,8.11916657289,2.0,0.0,33.1810894376,0.0566000007093,34.7256424505,0.960474270404,676.966922457,0.0,1.0,2000.42102596,0.00200042102596,613.527244087,0.468141511026,0.489933121656,0.0,0.468141511026,0.0,586.23832194,613.527244087,0.0,586.23832194,0.0,0.00058623832194,0.470512896776,1.0,0.0,2.0,2.0,1.0,43.495744185,46.3932342529,37.6191870372,0.376191870372,1.0,11.0833333333,2220.548868,68.0766263157,1202.76723432,0.960471619502,1202.76723432,1.0,0.0,0.0,0.0,51.4791663488,1.0,74.6527792613,1.0,0.0,44.7166668574,50.2824999491,1.0,74.5277779897,0.0,1.0,101.761666616,0.0,607.820007324,0.000249785231478,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.510096406503,139022.0,1179.16912607,36.1504568152,638.700642441,0.510035377517,638.700642441,0.510015800054,1.0,1.0,1.0,0.0,1246.12994385,1252.26733398,0.0,1252.26733398,0.0,586.23832194,1252.26733398
