timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-01-30T00:00:00.000Z,0.0,0.00495611949826,0.854213642374,0.515454681471,38.8877482414,0.0662091665555,73.9458344777,0.0,36.3183336258,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6275005341,1.0,79.6666641235,1.0,0.0,73.9458344777,61.9500246048,2.0,0.0,98.4052489599,59.5175007184,0.31099221938,347.891662598,0.0,0.321146381701,0.0,1.0,10.4137099584,66.0829995473,6.39599863688,2426.24951172,65.9224993388,65.9301579793,59.5265007019,59.5132827759,7.49399979909,1864.3329366,49.9414997101,49.7911046346,42.447499911,42.0893452962,42.5259259542,1.0,0.0,99.9981231689,1.0,0.0,0.158999760946,71.3344999949,100.0,4.51653019587,23.4764998754,1.88249937693,5.89717976252,40.5650005341,71.0,186.941666921,0.321146381701,23.4749994278,0.415784723191,41.5784718196,2.0,1.0,1.0,582.098612467,582.098612467,0.0,0.285162422856,0.0,1.0,10.281967481,64.8845005035,5.45699850718,2926.50860596,64.9654992421,64.7711893717,59.508500735,59.2430394491,7.44049962362,1820.24993896,49.7030000687,49.725227356,42.262500445,42.9310735067,42.5259259542,1.0,0.0,45.8077583313,1.0,0.0,-0.0809987386068,100.0,6.01030945778,41.4034999212,239.0,160.950000763,0.285162422856,22.7029987971,0.40309148516,40.3091481527,2.0,1.0,1.0,564.328079224,564.328079224,347.891662598,0.311252639793,3756.70869954,0.0,29.9431761106,5.09853978952,7.29427083333,3756.70869954,0.0774396079906,86.5166683197,86.5166683197,70.9197203318,2.0,50.1089019775,42.9636993408,42.5277776718,1.0,948.759112202,1036.69613946,0.0,0.0,0.0,22.9148734411,1.0,0.0,3.55083326499,36.6116272608,1.0,40.9583317439,1.0,1.0,1.0,0.0,1.99333327015,1.0,32.660712719,0.0,1.0,0.00495825917643,5.5441665252,32.5409742991,5.5441665252,2.0,0.0,29.0866463133,0.0566000007093,31.7825816427,0.961363160104,674.401362912,0.0,1.0,1753.57529984,0.00175357529984,561.529703965,0.459391247194,0.501970549049,0.0,0.459391247194,0.0,513.898338318,561.529703965,0.0,513.898338318,0.0,0.000513898338318,0.459859689077,1.0,0.0,2.0,2.0,1.0,51.8463652929,43.4803396861,36.6116272608,0.366116272608,1.0,10.5,1985.45525166,60.869227956,1075.42804228,0.961361796243,1075.42804228,1.0,0.0,0.0,0.0,43.7466672262,1.0,70.930557251,1.0,0.0,42.4416672389,42.7700001399,1.0,70.7361132304,0.0,1.0,86.5166683197,0.0,543.83996582,0.000228615482749,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.522145305764,139022.0,1064.3542288,32.6305113773,576.510794495,0.515362656689,576.510794495,0.521658647749,1.0,1.0,1.0,0.0,1118.6506958,1118.6506958,0.0,1118.6506958,0.0,513.898338318,1118.6506958
2016-01-30T01:00:00.000Z,0.0,0.00530186626864,0.839582039562,0.512139604973,39.4562506676,0.0620552593254,73.9274997711,0.0,36.441666921,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4941663742,1.0,79.6666641235,1.0,0.0,73.9274997711,63.1308984756,2.0,0.0,98.8672507604,59.4110000928,0.310519929717,370.491668701,0.0,0.322726735995,0.0,1.0,10.5079843998,66.504500707,6.89250055949,2430.41617839,66.3185005188,66.3288091024,59.4259999593,59.4142354329,7.8300002416,1933.66625977,50.1920000712,50.0433603923,42.3619998296,42.0288976034,42.3407395681,1.0,0.0,99.9981231689,1.0,0.0,0.186000188192,74.3869991302,100.0,4.61769779523,23.9565006892,1.85099983215,5.89028660456,40.5109999975,71.0,203.666666667,0.322726735995,23.9565006892,0.450664741879,45.0664739609,2.0,1.0,1.0,630.930638631,630.930638631,0.0,0.284253483937,0.0,1.0,10.3170182705,65.0180009206,5.70150025686,2934.38264974,65.0975004832,64.9060084025,59.3960002263,59.1288706462,7.52150026957,1872.99993896,49.9429998398,49.9713058472,42.4214995702,43.0804341634,42.3407395681,1.0,0.0,54.8950017293,1.0,0.0,-0.0794995625814,100.0,6.03220534325,41.5595000585,239.0,166.824999491,0.284253483937,22.676000913,0.419170463199,41.917046229,2.0,1.0,1.0,586.838648478,586.838648478,370.491668701,0.310532159279,3896.14864095,0.0,30.4949034055,5.05581394831,7.109375,3896.14864095,0.0782261043687,93.319999059,93.319999059,72.5205656687,2.0,50.3594284058,43.0089187622,42.3370364507,1.0,1004.48665,1113.77793637,0.0,0.0,0.0,23.0735975901,1.0,0.0,4.02333323161,36.3524023692,1.0,42.5178559621,1.0,1.0,1.0,0.0,2.30249995987,1.0,34.3095235825,0.0,1.0,0.00529408406261,6.32583320141,34.2368243535,6.32583320141,2.0,0.0,30.7951170526,0.0566000007093,34.1457220174,0.96163901776,673.606588322,0.0,1.0,1856.57555833,0.00185657555833,603.281300168,0.456012193254,0.505627744841,0.0,0.456012193254,0.0,544.083333333,603.281300168,0.0,544.083333333,0.0,0.000544083333333,0.456107673546,1.0,0.0,2.0,2.0,1.0,59.3588247299,41.8611125946,36.3524023692,0.363524023692,1.0,11.0833333333,2118.26458637,64.94083907,1147.3646335,0.961639938094,1147.3646335,1.0,0.0,0.0,0.0,47.110833168,1.0,72.5000006358,1.0,0.0,43.3750009537,46.2091665268,1.0,72.291668574,0.0,1.0,93.319999059,0.0,582.489990234,0.000245613802257,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.525797364284,139022.0,1127.96691128,34.5807214702,610.966802771,0.512069189898,610.966802771,0.525681523455,1.0,1.0,1.0,0.0,1193.13330078,1193.13330078,0.0,1193.13330078,0.0,544.083333333,1193.13330078
2016-01-30T02:00:00.000Z,0.0,0.00429247335361,0.856867381677,0.516063807526,38.525499026,0.0670675958824,74.0758330027,0.0,36.4666662216,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6091664632,1.0,79.6666641235,1.0,0.0,74.0758330027,61.1631129583,2.0,0.0,97.7489992778,59.2235002518,0.301905722644,333.674997965,0.0,0.311232697665,0.0,1.0,10.3218529224,65.6450004578,6.26099904378,2432.08284505,65.4904994965,65.4940083822,59.2295004527,59.2123336792,7.55849997203,1829.66624959,50.1274998983,49.9701080322,42.5689999262,42.2045160929,42.7018518448,1.0,0.0,91.9495938619,1.0,0.0,0.154500961304,70.4224999746,100.0,4.41007578373,22.9214995702,1.89899953206,5.91177713871,40.6700003942,71.0,179.516667684,0.311232697665,22.9214995702,0.41207044329,41.2070436478,2.0,1.0,1.0,576.898620605,576.898620605,0.0,0.281119374799,0.0,1.0,10.1876928012,64.4300015767,5.29949951172,2926.5086263,64.5169995626,64.3175455729,59.2175000509,58.9502690633,7.41499964396,1775.24994914,49.8964999517,49.901184082,42.4815003077,43.1193618774,42.7018518448,1.0,0.0,37.2663749059,1.0,0.0,-0.0869979858398,100.0,6.03423281511,41.5729999542,239.0,154.158332825,0.281119374799,22.0354992549,0.391712650117,39.1712649663,2.0,1.0,1.0,548.397710164,548.397710164,333.674997965,0.302111849377,3679.69596354,0.0,29.5270050367,5.09055221081,7.30208333333,3679.69596354,0.0742247286659,81.9741655986,81.9741655986,69.6592197418,2.0,50.2860387166,43.0751546224,42.6981484095,1.0,912.888966861,1049.56378831,0.0,0.0,0.0,23.6430273056,1.0,0.0,3.09083324671,35.5864731471,1.0,39.1666653951,1.0,1.0,1.0,0.0,1.65333328644,1.0,30.5297611554,0.0,1.0,0.00429679666435,4.74416657289,30.4424131711,4.74416657289,2.0,0.0,27.9869549192,0.0566000007093,32.177072453,0.961762897185,673.249862448,0.0,1.0,1687.27712145,0.00168727712145,568.49950618,0.447390636354,0.514372534,0.0,0.447390636354,0.0,494.469161987,568.49950618,0.0,494.469161987,0.0,0.000494469161987,0.447700974842,1.0,0.0,2.0,2.0,1.0,62.0244636536,40.6010888418,35.5864731471,0.355864731471,1.0,10.5,1962.45275517,60.1640273722,1062.96866817,0.961763170354,1062.96866817,1.0,0.0,0.0,0.0,41.5258337657,1.0,69.625,1.0,0.0,41.6916672389,40.4483327866,1.0,69.4861119588,0.0,1.0,81.9741655986,0.0,506.819976807,0.000231453097013,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.534822448869,139022.0,1052.93591703,32.2804537162,570.326030241,0.516025154275,570.326030241,0.53449927416,1.0,1.0,1.0,0.0,1105.22912598,1105.22912598,0.0,1105.22912598,0.0,494.469161987,1105.22912598
2016-01-30T03:00:00.000Z,0.0,0.00443592206319,0.847190265558,0.513739901834,38.9342503548,0.0640393479822,73.7716668447,0.0,36.2791665395,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4924999873,1.0,79.6666641235,1.0,0.0,73.7716668447,61.9930378596,2.0,0.0,98.1105006536,59.1762502988,0.302317813538,348.541664124,0.0,0.315558344172,0.0,1.0,10.3919543425,65.9689992269,6.60599994659,2425.41617839,65.7935002645,65.7921905518,59.1875003179,59.1659825643,7.61850070953,1907.33290609,50.228000323,50.0713882446,42.6094996134,42.2605133057,42.4796291987,1.0,0.0,99.6269270579,1.0,0.0,0.175498962402,73.2724997203,100.0,4.47186477979,23.184000651,1.87949975332,5.92008956273,40.7299998601,71.0,191.033332825,0.315558344172,23.184000651,0.432298351469,43.2298351924,2.0,1.0,1.0,605.217692057,605.217692057,0.0,0.27821019666,0.0,1.0,10.2142831484,64.5544999441,5.46900049845,2923.50897217,64.6340007782,64.4344736735,59.1650002797,58.8947804769,7.33850034078,1851.24998983,49.988000234,49.9968159993,42.6494998932,43.3089370728,42.4796291987,1.0,0.0,41.1750952403,1.0,0.0,-0.0795008341471,100.0,6.06140021483,41.7785005569,239.0,157.441665649,0.27821019666,21.984500885,0.404220482962,40.4220472972,2.0,1.0,1.0,565.908676147,565.908676147,348.541664124,0.302315625183,3868.72739665,0.0,30.1409961383,4.77896265189,6.93229166667,3868.72739665,0.0781295148644,90.0583343506,90.0583343506,71.8710212708,2.0,50.3670221965,43.2146352132,42.4629624685,1.0,955.382343434,1091.78151464,0.0,0.0,0.0,24.7320725123,1.0,0.0,3.29833328724,34.4554278056,1.0,39.815475146,1.0,1.0,1.0,0.0,1.81583330035,1.0,31.5297617912,0.0,1.0,0.00442900611523,5.11416657766,31.3298676809,5.11416657766,2.0,0.0,29.2896984704,0.0566000007093,33.4713652383,0.961795987313,673.154600663,0.0,1.0,1765.81690527,0.00176581690527,591.366869591,0.44885648241,0.512939362538,0.0,0.44885648241,0.0,517.485832214,591.366869591,0.0,517.485832214,0.0,0.000517485832214,0.448913494746,1.0,0.0,2.0,2.0,1.0,63.4485836029,39.1498721441,34.4554278056,0.344554278056,1.0,10.5,2047.16385807,62.7610637087,1108.85270181,0.961795844948,1108.85270181,1.0,0.0,0.0,0.0,45.7108332316,1.0,71.7083333333,1.0,0.0,42.9083344142,44.3475001653,1.0,71.5138905843,0.0,1.0,90.0583343506,0.0,535.049987793,0.000240763082378,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.533314180169,139022.0,1093.39666985,33.5208819678,592.241723459,0.513698192645,592.241723459,0.533254975753,1.0,1.0,1.0,0.0,1152.89820353,1152.89820353,0.0,1152.89820353,0.0,517.485832214,1152.89820353
2016-01-30T04:00:00.000Z,0.0,0.00416428139336,0.845906022051,0.513598727276,38.8157509168,0.0639918107888,74.0891679128,0.0,36.4624999364,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6441663106,1.0,79.6666641235,1.0,0.0,74.0891679128,61.9429658254,2.0,0.0,97.8000005086,58.9842495918,0.29967326568,348.0,0.0,0.313438489465,0.0,1.0,10.3315219879,65.7199999491,6.55800088247,2430.41617839,65.5490004222,65.5480499268,58.9909995397,58.9653549194,7.72050031026,1872.33292643,50.2085002263,50.0509999593,42.4879999161,42.1262512207,42.5555550257,1.0,0.0,99.9428189596,1.0,0.0,0.170999526978,73.3040008545,100.0,4.42988181114,23.0610005061,1.89299964905,5.90164017677,40.595000267,71.0,188.800000509,0.313438489465,23.0610005061,0.430223679315,43.0223677953,2.0,1.0,1.0,602.313151042,602.313151042,0.0,0.279267013195,0.0,1.0,10.1852755547,64.4240004222,5.52450052897,2922.00915527,64.5020001729,64.3066889445,58.977499644,58.7078933716,7.5320002238,1817.74995931,49.9730002085,49.9713083903,42.4409999847,43.0702209473,42.5555550257,1.0,0.0,42.8977123896,1.0,0.0,-0.0779997507731,100.0,6.02794794242,41.5279998779,239.0,159.199999491,0.279267013195,22.0610001882,0.407199943179,40.7199942271,2.0,1.0,1.0,570.079920451,570.079920451,348.0,0.300357508314,3803.96661377,0.0,29.9323813121,5.07123219967,7.41145833333,3803.96661377,0.0744405104464,86.2258338928,86.2258338928,70.8099746704,2.0,50.3480402629,43.0210164388,42.5555550257,1.0,947.379063429,1114.58289856,0.0,0.0,0.0,25.0209207535,1.0,0.0,3.1516666015,33.9700787862,1.0,39.2202370962,1.0,1.0,1.0,0.0,1.68416664004,1.0,30.6607139905,0.0,1.0,0.00417036464588,4.83583319187,30.5623970032,4.83583319187,2.0,0.0,29.0443373752,0.0566000007093,34.1704001999,0.961768407065,673.233996031,0.0,1.0,1751.02457921,0.00175102457921,603.717310453,0.44188961261,0.5198791321,0.0,0.44188961261,0.0,513.150830587,603.717310453,0.0,513.150830587,0.0,0.000513150830587,0.442898869514,1.0,0.0,2.0,2.0,1.0,64.4229202271,38.4511528015,33.9700787862,0.339700787862,1.0,11.0833333333,2061.96196199,63.214737575,1116.86814104,0.96176874471,1116.86814104,1.0,0.0,0.0,0.0,43.6291666031,1.0,70.7638905843,1.0,0.0,42.3416671753,42.596666654,1.0,70.5694446564,0.0,1.0,86.2258338928,0.0,535.429992676,0.000245791315043,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.540544839869,139022.0,1100.78106117,33.7472694416,596.241502098,0.513441488699,596.241502098,0.53943152334,1.0,1.0,1.0,0.0,1161.26475016,1161.26475016,0.0,1161.26475016,0.0,513.150830587,1161.26475016
2016-01-30T05:00:00.000Z,0.0,0.00485365629804,0.820247441397,0.509776610211,40.1724988619,0.0568457565975,74.0775006612,0.0,36.4291671117,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6483332316,1.0,79.6666641235,1.0,0.0,74.0775006612,64.9153846105,2.0,0.0,99.160498937,58.988000075,0.312007196723,410.499994914,0.0,0.322441813246,0.0,1.0,10.5744601091,66.7669989268,7.54199981689,2432.49951172,66.5494995117,66.5220972697,59.0074996948,58.9761479696,8.24400011698,2024.99953206,50.6794999441,50.5204849243,42.4354998271,42.1364339193,42.1907405853,1.0,0.0,99.9981231689,1.0,0.0,0.21749941508,73.1209996541,100.0,4.67180629571,24.1139996847,1.83449967702,5.90265381336,40.60100015,71.0,225.191664378,0.322441813246,24.1139996847,0.497830963135,49.7830956777,2.0,1.0,1.0,696.963348389,696.963348389,0.0,0.287541719842,0.0,1.0,10.3520689805,65.1514994303,6.25349839528,2928.75834147,65.2219988505,65.0107854207,58.9685004552,58.6995951335,7.85300064087,1956.74993896,50.4695002238,50.4443537394,42.6164995829,43.2240447998,42.1907405853,1.0,0.0,71.920501709,1.0,0.0,-0.070499420166,100.0,6.0553179582,41.7364994685,239.0,185.308331807,0.287541719842,22.6054992676,0.458331687564,45.8331689835,2.0,1.0,1.0,641.66436259,641.66436259,410.499994914,0.311138928873,4104.43332926,0.0,30.6907105446,4.1389939785,5.86458333333,4104.43332926,0.0772639141023,101.5,101.5,74.7690575918,2.0,50.7757034302,43.0987167358,42.1777776082,1.0,1093.80580093,1242.14423942,0.0,0.0,0.0,25.7877937953,1.0,0.0,4.00833322604,33.2197058996,1.0,42.4285704295,1.0,1.0,1.0,0.0,2.37749993801,1.0,34.08928442,0.0,1.0,0.00478569551936,6.38583310445,34.5328644117,6.38583310445,2.0,0.0,33.5334249314,0.0566000007093,38.0811205895,0.961692565531,673.452349919,0.0,1.0,2021.66262296,0.00202166262296,672.811309405,0.450311389106,0.511381177033,0.0,0.450311389106,0.0,592.463330587,672.811309405,0.0,592.463330587,0.0,0.000592463330587,0.450034293036,1.0,0.0,2.0,2.0,1.0,64.4221309026,37.5587619146,33.2197058996,0.332197058996,1.0,10.5,2335.95004035,71.614545521,1265.27463999,0.961692566138,1265.27463999,1.0,0.0,0.0,0.0,51.2708336512,1.0,74.2916660309,1.0,0.0,44.4916674296,50.2291660309,1.0,74.1527792613,0.0,1.0,101.5,0.0,709.109985352,0.000273921541839,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.531751200996,139022.0,1237.76384425,37.9468283298,670.438654669,0.509577802216,670.438654669,0.532039364283,1.0,1.0,1.0,0.0,1315.674764,1315.674764,0.0,1315.674764,0.0,592.463330587,1315.674764
2016-01-30T06:00:00.000Z,0.0,0.00544159086288,0.810770517277,0.508733648895,40.5617500941,0.0540632319589,73.9408327738,0.0,36.4991661708,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.504166921,1.0,79.6666641235,1.0,0.0,73.9408327738,66.4831689199,2.0,0.0,99.3644997279,58.8027496338,0.321654186052,442.933334351,0.0,0.328506496383,0.0,1.0,10.5853377978,66.8569990794,7.79850006104,2437.08284505,66.6169993083,66.6219151815,58.8184992472,58.7907460531,8.49599965413,2033.66622925,50.2069997787,50.0490951538,41.7110001246,41.4294916789,41.8444442749,1.0,0.0,99.9981231689,1.0,0.0,0.239999771118,72.7564989726,100.0,4.78020254771,24.9059991837,1.83149941762,5.80513525009,39.879500707,71.0,237.166665395,0.328506496383,24.9059991837,0.514795757475,51.4795764287,2.0,1.0,1.0,720.714060465,720.714060465,0.0,0.304493503562,0.0,1.0,10.4088754654,65.4094994863,6.70800081889,2926.50866699,65.4950008392,65.2976735433,58.7870000203,58.521639506,8.27150090535,1954.49990845,49.9565003713,49.9598337809,41.6849994659,42.2646942139,41.8444442749,1.0,0.0,97.7680797577,1.0,0.0,-0.085501352946,100.0,5.93124028047,40.8079999288,239.0,205.766666412,0.304493503562,23.8100013733,0.481408636911,48.1408631007,2.0,1.0,1.0,673.972091675,673.972091675,442.933334351,0.320047408262,4109.68426514,0.0,32.5119436437,5.42168521881,7.921875,4106.50188654,0.0772349036353,106.455833435,106.455833435,75.5301882426,2.0,50.313992587,42.2881969105,41.8462963104,1.0,1164.62602936,1283.1252466,0.0,0.0,0.0,25.6454842885,1.0,0.0,4.60916660229,33.1730149587,1.0,44.5714273453,1.0,1.0,1.0,0.0,2.88416659832,1.0,36.440475146,0.0,1.0,0.00536199472076,7.49333318075,36.2156213125,7.49333318075,2.0,0.0,35.7046008493,0.0566000007093,39.3374985741,0.961694841453,673.445812164,0.0,1.0,2152.55844437,0.00215255844437,695.008800021,0.458098202562,0.504709112032,0.0,0.458098202562,0.0,630.823328654,695.008800021,0.0,630.823328654,0.0,0.000630823328654,0.456877072652,1.0,0.0,2.0,2.0,1.0,63.1328284524,37.653814836,33.1730149587,0.331730149587,1.0,9.91666666667,2444.92211477,74.9553642238,1324.29970467,0.961694482127,1324.29970467,1.0,0.0,0.0,0.0,53.6816666921,1.0,75.8472232819,1.0,0.0,45.3916676839,52.7741670609,1.0,75.6527792613,0.0,1.0,106.455833435,0.0,722.320007324,0.000282958802018,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.524812319725,139022.0,1293.25099765,39.6479294684,700.493444726,0.50869201147,700.493444726,0.525101357387,1.0,1.0,1.0,0.0,1379.66655477,1377.04825107,0.0,1377.04825107,0.0,630.823328654,1377.04825107
2016-01-30T07:00:00.000Z,0.0,0.00458474015868,0.822470963679,0.509036942193,39.8447507222,0.0575787558531,74.2183322906,0.0,36.4799995422,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6783332825,1.0,79.6666641235,1.0,0.0,74.2183322906,64.5806471507,2.0,0.0,98.6925004323,58.8477497101,0.310573341485,400.516662598,0.0,0.321135064632,0.0,1.0,10.4886461894,66.3979988098,7.32300059001,2429.99951172,66.1835002899,66.1698608398,58.8604996999,58.8294754028,8.24099985758,1965.66622925,50.4125000636,50.2440185547,42.171500206,41.8539098104,42.1925926208,1.0,0.0,99.9981231689,1.0,0.0,0.214498519897,74.6974995931,100.0,4.62370232741,24.0120000839,1.84800020854,5.86514659723,40.3234999975,71.0,216.716665904,0.321135064632,24.0120000839,0.482105058943,48.2105058034,2.0,1.0,1.0,674.94708252,674.94708252,0.0,0.290604480438,0.0,1.0,10.3025144736,64.9400011698,6.18300056458,2924.25891113,65.0180002848,64.8146413167,58.8349997203,58.566289266,7.96249961853,1906.49996948,50.1829999288,50.1644770304,42.2205003103,42.8200073242,42.1925926208,1.0,0.0,95.46540006,1.0,0.0,-0.0779991149902,100.0,5.99996956189,41.3210000992,239.0,183.799999237,0.290604480438,22.7974999746,0.451749253046,45.174926122,2.0,1.0,1.0,632.448954264,632.448954264,400.516662598,0.310607535683,3990.08093262,0.0,31.1779967944,4.94155418873,7.1796875,3990.08093262,0.0755294682217,97.3608334859,97.3608334859,73.5958697001,2.0,50.5049387614,42.7471618652,42.1944443385,1.0,1067.11899063,1222.49495348,0.0,0.0,0.0,25.9122950236,1.0,0.0,3.74999990066,32.9482046763,1.0,41.619046847,1.0,1.0,1.0,0.0,2.16249998411,1.0,33.3571424484,0.0,1.0,0.00458601954683,5.91249982516,33.3720080058,5.91249982516,2.0,0.0,32.7152722494,0.0566000007093,37.4787212837,0.961672670754,673.509648636,0.0,1.0,1972.33784625,0.00197233784625,662.168212261,0.448206022873,0.513466263734,0.0,0.448206022873,0.0,578.008336385,662.168212261,0.0,578.008336385,0.0,0.000578008336385,0.448273718357,1.0,0.0,2.0,2.0,1.0,63.0023113887,37.4338792165,32.9482046763,0.329482046763,1.0,10.5,2289.61394411,70.193993533,1240.17654865,0.961672286607,1240.17654865,1.0,0.0,0.0,0.0,49.0008331935,1.0,73.5694446564,1.0,0.0,44.0250005722,48.3599999746,1.0,73.3750019073,0.0,1.0,97.3608334859,0.0,599.710021973,0.000269588419701,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.533930602852,139022.0,1211.91337117,37.1543157122,656.436665135,0.509021840046,656.436665135,0.53383125482,1.0,1.0,1.0,0.0,1289.60412598,1289.60412598,0.0,1289.60412598,0.0,578.008336385,1289.60412598
2016-01-30T08:00:00.000Z,0.0,0.004991525564,0.821266190281,0.508857558108,40.014248848,0.0569997449338,73.8941656748,0.0,36.3508335749,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5433330536,1.0,79.6666641235,1.0,0.0,73.8941656748,64.9227040609,2.0,0.0,99.0217488607,59.0075000127,0.314392858386,407.724998474,0.0,0.324525301367,0.0,1.0,10.5345748266,66.621500651,7.38449891408,2429.99951172,66.4054991404,66.3873138428,59.0210002263,58.991376241,8.04000059764,2022.99956258,50.1845000585,50.0204315186,42.1444994609,41.8227284749,42.0592590968,1.0,0.0,99.9981231689,1.0,0.0,0.21600151062,75.0080000559,100.0,4.67206378778,24.2609996796,1.84199905396,5.86251103878,40.3025004069,71.0,219.908334096,0.324525301367,24.2609996796,0.484034394764,48.3849754333,2.0,1.0,1.0,677.648152669,677.648152669,0.0,0.295151386092,0.0,1.0,10.3532776833,65.1575012207,6.23849964142,2925.38382975,65.2324994405,65.0344289144,58.9939997991,58.7270253499,7.81699911753,1953.74991862,49.9504995346,49.9356104533,42.1335004171,42.7408625285,42.0592590968,1.0,0.0,99.9981155396,1.0,0.0,-0.0749982198079,100.0,5.99267089367,41.2639996211,239.0,187.816666921,0.295151386092,23.0989990234,0.454480954125,45.4480956395,2.0,1.0,1.0,636.273335775,636.273335775,407.724998474,0.314376320612,4103.26652018,0.0,31.530345122,4.80577886105,7.04166666667,4103.26652018,0.0794569917613,103.047498703,103.047498703,75.0557600657,2.0,50.2898381551,42.7038497925,42.0333331426,1.0,1091.36266687,1211.15721856,0.0,0.0,0.0,25.7703472773,1.0,0.0,4.07749986649,33.250652949,1.0,42.6964276632,1.0,1.0,1.0,0.0,2.39583331347,1.0,34.4464276632,0.0,1.0,0.00498585487631,6.47333327929,34.5380172729,6.47333327929,2.0,0.0,33.4585243847,0.0566000007093,37.1311339127,0.96167752071,673.495695338,0.0,1.0,2017.14701992,0.00201714701992,656.02709271,0.455822416605,0.505856235521,0.0,0.455822416605,0.0,591.13999939,656.02709271,0.0,591.13999939,0.0,0.00059113999939,0.455818916361,1.0,0.0,2.0,2.0,1.0,64.0027812322,37.6237147649,33.250652949,0.33250652949,1.0,11.0833333333,2302.51988543,70.5896582974,1247.1670921,0.961678652126,1247.1670921,1.0,0.0,0.0,0.0,51.9499998093,1.0,74.9027779897,1.0,0.0,44.8500006994,51.0974998474,1.0,74.7500006358,0.0,1.0,103.047498703,0.0,621.090026855,0.000267088186853,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.526013793072,139022.0,1218.3190579,37.350698484,659.906325369,0.508847474834,659.906325369,0.526017019107,1.0,1.0,1.0,0.0,1296.86469523,1296.86469523,0.0,1296.86469523,0.0,591.13999939,1296.86469523
2016-01-30T09:00:00.000Z,0.0,0.00651740063743,0.810571670486,0.507916857067,40.7859991391,0.0541675264767,74.019999822,0.0,36.3400001526,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6799999873,1.0,79.6666641235,1.0,0.0,74.019999822,66.5315672557,2.0,0.0,100.269749324,59.4837501844,0.322747377267,441.850001017,0.0,0.333669543431,0.0,1.0,10.7279584408,67.4630006154,7.72799968719,2436.24951172,67.2319997152,67.2068506877,59.504000028,59.4662984212,8.38499927521,2032.99955241,50.4514996211,50.2886098226,42.0665003459,41.7648239136,41.9722220103,1.0,0.0,99.9981231689,1.0,0.0,0.231000900269,75.9110005697,100.0,4.87416525682,25.1654993693,1.8285001119,5.85379318396,40.238000234,71.0,237.116666158,0.333669543431,25.1654993693,0.507583051409,50.7583055496,2.0,1.0,1.0,710.616271973,710.616271973,0.0,0.304736501588,0.0,1.0,10.5454526742,65.9960002899,6.61199887594,2932.50791423,66.0754992167,65.8650461833,59.4635003408,59.1952031453,8.1875,1967.24996948,50.2280000051,50.2027308146,42.0405000051,42.6304372152,41.9722220103,1.0,0.0,99.9981155396,1.0,0.0,-0.0794989267985,100.0,5.9807091554,41.1800003052,239.0,204.733333588,0.304736501588,24.0349992116,0.479558065505,47.9558067322,2.0,1.0,1.0,671.381291707,671.381291707,441.850001017,0.322579025516,4136.52205404,0.0,31.6447532972,4.67922335863,6.92708333333,4136.52205404,0.0764917968136,104.718334198,104.718334198,75.4789276123,2.0,50.5428873698,42.602587382,41.977777799,1.0,1162.20290125,1268.08761417,0.0,0.0,0.0,23.6185305913,1.0,0.0,5.42166658243,35.8854694366,1.0,47.0416653951,1.0,1.0,1.0,0.0,3.50083325307,1.0,39.1428569158,0.0,1.0,0.0064961013476,8.92250001431,39.4483690262,8.92250001431,2.0,0.0,35.6303136362,0.0566000007093,38.8764813464,0.961547185575,673.871217993,0.0,1.0,2148.07981797,0.00214807981797,686.86361942,0.459823401794,0.501716490206,0.0,0.459823401794,0.0,629.51083374,686.86361942,0.0,629.51083374,0.0,0.00062951083374,0.459734449784,1.0,0.0,2.0,2.0,1.0,52.6843570073,42.3036518097,35.8854694366,0.358854694366,1.0,9.91666666667,2430.29051543,74.5067949826,1316.37445316,0.961539892,1316.37445316,1.0,0.0,0.0,0.0,52.9866666794,1.0,75.2777779897,1.0,0.0,45.0583343506,51.7316665649,1.0,75.0972239176,0.0,1.0,104.718334198,0.0,700.559997559,0.000279642656172,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.521784373566,139022.0,1283.71547787,39.3555936289,695.328500631,0.507899625214,695.328500631,0.521879883611,1.0,1.0,1.0,0.0,1369.02739461,1369.02739461,0.0,1369.02739461,0.0,629.51083374,1369.02739461
2016-01-30T10:00:00.000Z,0.0,0.00955096051118,0.777970979719,0.512466685002,43.8715009689,0.0440898805722,73.7808335622,0.0,36.2916666667,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4891668955,1.0,79.6666641235,1.0,0.0,73.7808335622,73.0441010793,2.0,0.0,104.371500969,60.5,0.360880957199,604.524993896,0.0,0.36654735901,0.0,1.0,11.3878801664,70.2529996236,9.38290925459,2432.08284505,69.9725004832,69.9350840251,60.5270001094,60.4808909098,9.4401810386,2200.33284505,50.9449996948,50.7829310099,41.4560003281,41.2665939331,41.388888677,1.0,0.0,99.9981231689,1.0,0.0,0.280499140422,71.4229984283,100.0,5.61275056998,28.5165001551,1.79850006104,5.77512959639,39.657500267,71.0,318.508336385,0.36654735901,28.5165001551,0.620438748314,62.0438750585,2.0,1.0,1.0,868.61424764,868.61424764,0.0,0.349267343625,0.0,1.0,11.1812013785,68.6914997101,8.32500108083,2924.25895182,68.7980009715,68.5613352458,60.4729998906,60.1991678874,9.30050023397,2111.24991862,50.7230002085,50.6955413818,41.4224999746,41.935971578,41.388888677,1.0,0.0,99.9981155396,1.0,0.0,-0.106501261393,100.0,5.9012345473,40.5905001958,239.0,286.016667684,0.349267343625,27.3755009969,0.584502091181,58.4502092997,2.0,1.0,1.0,818.302927653,818.302927653,604.524993896,0.360674243827,4495.33166504,0.0,33.5835999576,4.94465774298,7.14322916667,4495.33166504,0.075320461977,126.121664683,126.121664683,79.8913091024,2.0,50.9692942301,42.0262069702,41.3777777354,1.0,1514.67171125,1450.21581876,0.0,0.0,0.0,22.2495511373,1.0,0.0,9.18083314101,38.2774489721,1.0,56.458331426,1.0,1.0,1.0,0.0,6.81833314896,1.0,49.0595226288,0.0,1.0,0.00954269469767,15.9991660118,49.3708496094,15.9991660118,2.0,0.0,46.4361498922,0.0566000007093,44.4600890316,0.960434154791,677.083218616,0.0,1.0,2799.54191328,0.00279954191328,785.513930644,0.489766946976,0.468925225667,0.0,0.489766946976,0.0,820.42666626,785.513930644,0.0,820.42666626,0.0,0.00082042666626,0.489624974628,1.0,0.0,2.0,2.0,1.0,45.9777561535,46.4567215659,38.2774489721,0.382774489721,1.0,11.0833333333,2953.28612308,90.5405680104,1599.65665858,0.954940874186,1599.65665858,1.0,0.0,0.0,0.0,63.6958328883,1.0,79.8611119588,1.0,0.0,47.8083340327,62.4258330663,1.0,79.6805566152,0.0,1.0,126.121664683,0.0,889.549987793,0.000319806138824,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.491051580619,139022.0,1585.06779699,48.594322627,858.556926113,0.512529421337,858.556926113,0.491142450162,1.0,1.0,1.0,0.0,1675.13686117,1675.13686117,0.0,1675.13686117,0.0,820.42666626,1675.13686117
2016-01-30T11:00:00.000Z,0.0,0.0106517293391,0.782979722276,0.510303350491,43.603749752,0.0459027740431,73.8541673024,0.0,36.3316669464,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5224994024,1.0,79.6666641235,1.0,0.0,73.8541673024,72.3620211283,2.0,0.0,104.519249598,60.9154998461,0.362753588733,584.483332316,0.0,0.367081853376,0.0,1.0,11.4096358617,70.3415006002,9.13349882762,2434.99951172,70.0744991302,70.043800354,60.9410003026,60.905011495,9.03599993388,2234.66617839,50.3659998576,50.2147165934,41.3299999237,41.1234283447,41.2388877869,1.0,0.0,99.9981231689,1.0,0.0,0.26700146993,77.3959999084,100.0,5.64667069912,28.7444992065,1.76550006866,5.7629651626,39.564499855,71.0,308.983334859,0.367081853376,28.7444992065,0.600976297288,60.0976295471,2.0,1.0,1.0,841.366816203,841.366816203,0.0,0.349382538827,0.0,1.0,11.2005398273,68.7724997203,7.99950154622,2928.00846354,68.8895009359,68.6527048747,60.8899993896,60.607383728,8.86699962616,2132.49989827,50.1440000534,50.1306889852,41.2770004272,41.8012924194,41.2388877869,1.0,0.0,99.9981155396,1.0,0.0,-0.115500768026,100.0,5.88521806399,40.4645001094,239.0,275.499997457,0.349382538827,27.6125005086,0.562832688831,56.2832686106,2.0,1.0,1.0,787.965764364,787.965764364,584.483332316,0.362558656226,4532.08772786,0.0,34.2327254613,4.54114202658,6.86197916667,4532.08772786,0.081341979269,130.953334808,130.953334808,81.1753959656,2.0,50.4302825928,41.8988265991,41.2370360692,1.0,1488.93721874,1363.29784427,0.0,0.0,0.0,20.4387594859,1.0,0.0,9.80749972661,40.5022408168,1.0,57.8273792267,1.0,1.0,1.0,0.0,7.35499986013,1.0,50.690475146,0.0,1.0,0.010649917263,17.1624994278,50.7377382914,17.1624994278,2.0,0.0,45.6471929569,0.0566000007093,41.7953953813,0.958851480826,681.668153093,0.0,1.0,2751.97728931,0.00275197728931,738.434538118,0.500538198405,0.458301826479,0.0,0.500538198405,0.0,806.487497965,738.434538118,0.0,806.487497965,0.0,0.000806487497965,0.500473305583,1.0,0.0,2.0,2.0,1.0,43.2468261719,49.7865260442,40.5022408168,0.405022408168,1.0,11.6666666667,2852.23506302,87.4425883382,1544.92203608,0.958840024885,1544.92203608,1.0,0.0,0.0,0.0,65.9399998983,1.0,80.9027773539,1.0,0.0,48.450000445,65.0133339564,1.0,80.7500006358,0.0,1.0,130.953334808,0.0,877.769958496,0.000300638714601,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.477975276986,139022.0,1518.22156163,46.5449796691,822.349453813,0.510382758703,822.349453813,0.478047865877,1.0,1.0,1.0,0.0,1611.24066162,1611.24066162,0.0,1611.24066162,0.0,806.487497965,1611.24066162
2016-01-30T12:00:00.000Z,0.0,0.0129257035108,0.770114860596,0.524522811631,46.076499939,0.0398045444771,74.3958333333,0.0,36.6199998856,1.0,79.7777754466,0.166666666667,0.0,0.0,47.8499994278,37.775832812,1.0,79.7499980927,0.166666666667,0.0,74.3958333333,77.4318478902,2.0,0.0,107.795250257,61.7187503179,0.392792486662,735.958333333,0.0,0.400694842235,0.0,1.0,11.9752831459,72.5779997508,9.91799545288,2440.41617839,72.2930005391,72.2328694661,61.7555004756,61.7183354696,9.61800045437,2358.33284505,50.7905000051,50.6421483358,41.005999883,40.8440831502,40.8129628499,1.0,0.0,99.9981231689,1.0,0.0,0.284999211629,72.142999649,100.0,6.26624719302,31.2870006561,1.83599948883,5.70903595289,39.1700003942,71.0,386.041664124,0.400694842235,31.2870006561,0.687003802345,68.7003815969,2.0,1.0,1.0,961.805323283,961.805323283,0.0,0.386592073043,0.0,1.0,11.7238843441,70.9010009766,9.12959938049,2943.75649007,71.0044994354,70.7535222371,61.6820001602,61.3951212565,9.47300033569,2248.99993896,50.5775000254,50.5616582235,40.9439996084,41.3908742269,40.8129628499,1.0,0.0,99.9981155396,1.0,0.0,-0.104998270671,100.0,5.834735473,40.0970001221,239.0,349.916666667,0.386592073043,30.0604998271,0.64518682934,64.5186827977,2.0,1.0,1.0,903.261561076,903.261561076,735.958333333,0.392064260516,4830.80407715,0.0,35.1942068736,4.47889427344,6.58854166667,4830.80407715,0.0796504106781,149.099999746,149.099999746,84.5003070831,2.0,50.8655370076,41.5625534058,40.8092594147,1.0,1816.05615185,1493.54891268,0.0,0.0,0.0,19.5021425883,1.0,0.0,13.4574997425,42.2533578873,1.0,64.3869028091,0.333333333333,1.0,1.0,0.0,10.7608331045,1.0,57.6309512456,0.0,1.0,0.0128886721466,24.2183329264,58.0390679042,24.2183329264,2.0,0.0,55.6758636565,0.0566000007093,45.788576274,0.956806438643,687.626735831,0.666666666667,0.333333333333,3356.58563912,0.00335658563912,808.9854364,0.525001411194,0.431768195079,0.530972321424,0.512223598117,0.0,983.672490438,808.9854364,678.026657104,305.645833333,0.0,0.000983672490438,0.524407893419,1.0,0.276539896972,2.0,2.0,0.333333333333,39.6917047501,52.8762051264,42.2533578873,0.422533578873,1.0,10.5,3309.60506453,101.464439931,1792.65792684,0.956769606274,1792.65792684,1.0,0.0,0.0,0.0,74.9125003815,1.0,84.3888899485,1.0,0.0,50.5416673024,74.1874987284,1.0,84.2361132304,0.0,1.0,149.099999746,0.0,1151.19995117,0.000329362088547,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.451277080969,139022.0,1815.9887754,55.6737980587,983.635995777,0.524981933422,983.635995777,0.45190974418,1.0,1.0,1.0,0.0,1873.65685018,1873.65685018,1276.95292155,596.70392863,0.0,983.672490438,1873.65685018
2016-01-30T13:00:00.000Z,0.0,0.0168102625565,0.771260473843,0.545199618669,48.1554999352,0.0385572502692,80.9308319092,0.0,39.8608328501,1.0,82.1111119588,0.0,0.0,0.0,49.1833333969,41.0699996948,1.0,81.9722220103,0.0,0.0,80.9308319092,82.5082168579,2.0,0.0,110.711250305,62.55575037,0.431370732316,904.983337402,0.0,0.441675852509,0.0,1.0,12.5215919813,74.6510003408,,2537.08284505,74.4020004272,74.3570836385,62.6045004527,62.5710245768,9.76799901326,2578.33274333,50.5669994354,50.4338556925,40.338499705,40.2408599854,40.1888891856,1.0,0.0,99.9981231689,1.0,0.0,0.248999913534,73.8979994456,100.0,6.93014585972,34.0635007222,2.03849951426,5.59144612153,38.3000001907,71.0,485.491658529,0.441675852509,34.0635007222,0.78425928025,78.4259262085,2.0,1.0,1.0,1097.96299235,1097.96299235,0.0,0.422650133316,0.0,1.0,12.1191121737,72.505999883,9.85499858856,3052.86783854,72.6184997559,72.3828023275,62.5070002874,62.2128397624,9.70700073242,2353.49989827,50.3240000407,50.3493677775,40.2105000814,40.6396077474,40.1888891856,1.0,0.0,99.9981155396,1.0,0.0,-0.112499872843,100.0,5.73823066552,39.3799994787,239.0,419.491668701,0.422650133316,32.4079996745,0.708464424497,70.8464425405,2.0,1.0,1.0,991.850194295,991.850194295,904.983337402,0.430992653315,5216.45170085,0.0,36.587600708,4.3657156229,6.13020833333,5216.45170085,0.086369333939,181.223333995,181.223333995,90.0750363668,2.0,50.547320048,40.8963724772,40.1796296438,1.0,2219.98167379,1476.27469689,0.0,0.0,0.0,18.8893359502,1.0,0.0,19.1108328501,43.7151645025,1.0,72.5892848969,0.0,1.0,1.0,0.0,16.1558330059,1.0,66.3452370962,0.0,1.0,0.0167745750933,35.2666659355,66.4993931452,35.2666659355,2.0,0.0,68.0592375208,0.0566000007093,45.2589908414,0.954331906042,694.881964996,1.0,0.0,4103.15429827,0.00410315429827,799.628803431,0.573166415815,0.381152280116,0.573166415815,0.0,0.0,1202.4600118,799.628803431,1202.4600118,0.0,0.0,0.0012024600118,0.572724272807,1.0,3.27782914827,2.0,2.0,0.0,35.4180714289,55.9162216187,43.7151645025,0.437151645025,1.0,10.5,3696.25637068,113.318228362,2002.08881523,0.954318695931,2002.08881523,1.0,0.0,0.0,0.0,91.1174996694,1.0,89.9027773539,1.0,0.0,53.8500006994,90.1058336894,1.0,89.75,0.0,1.0,181.223333995,0.0,1292.77001953,0.000325552724327,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.399397268167,139022.0,2113.06421623,64.7814083725,1144.54783676,0.54556191049,1144.54783676,0.399867676835,1.0,1.0,1.0,0.0,2097.92475382,2097.92475382,2097.92475382,0.0,0.0,1202.4600118,2097.92475382
2016-01-30T14:00:00.000Z,0.0,0.0194524012625,0.777594610539,0.56138434617,48.6992506981,0.0392236654156,87.4408321381,0.0,43.2150004705,1.0,84.2777767181,0.0,0.0,0.0,50.4250001907,44.2258326213,1.0,84.0416673024,0.0,0.0,87.4408321381,84.6025225321,2.0,0.0,111.778500557,63.0792498589,0.44243850082,986.341664632,0.0,0.455467393791,0.0,1.0,12.7149755955,75.3500010173,,2617.91617839,75.1070009867,75.0691858927,63.1264998118,63.1011734009,,2563.66609701,50.9015000661,50.7670033773,40.0174996058,39.9507064819,40.0055551529,1.0,0.0,99.9981231689,1.0,0.0,0.243000030518,74.7155005137,100.0,7.18414914608,35.0895013809,2.16600004832,5.53082644939,37.8514995575,71.0,529.808329264,0.455467393791,35.0895013809,0.83050377982,83.0503768921,2.0,1.0,1.0,1162.70529175,1162.70529175,0.0,0.439611870562,0.0,1.0,12.3173304399,73.254500707,9.99000167847,3160.47932943,73.3429991404,73.1067148844,63.0319999059,62.7365086873,,2346.24991862,50.6735006968,50.691078186,40.0469999313,40.4238713582,40.0055551529,1.0,0.0,99.9981155396,1.0,0.0,-0.088498433431,100.0,5.71146877607,39.1864999135,239.0,456.533332825,0.439611870562,33.2959992091,0.741494300479,74.1494286855,2.0,1.0,1.0,1038.09202067,1038.09202067,986.341664632,0.44226644053,5178.5287679,0.0,38.6201047897,4.75790548325,6.96614583333,5171.52762858,0.0827871897904,184.490000407,184.490000407,90.8246453603,2.0,50.9686559041,40.6390711466,40.0055551529,1.0,2403.08467748,1515.35869368,0.0,0.0,0.166666666667,18.3248529434,1.0,0.0,23.0958328247,44.8016468684,1.0,77.3928572337,0.0,1.0,1.0,0.0,20.2699993451,1.0,71.6488075256,0.0,1.0,0.0194202027995,43.3658323288,71.3478940328,43.3658323288,2.0,0.0,73.6727301754,0.0566000007093,46.4572111022,0.952070551584,701.564151719,1.0,0.0,4441.58045984,0.00444158045984,820.798772439,0.583869596327,0.368181727868,0.583869596327,0.0,0.0,1301.63832601,820.798772439,1301.63832601,0.0,0.0,0.00130163832601,0.583692158262,1.0,2.80051009575,2.0,2.0,0.0,32.3161570231,58.2540280024,44.8016468684,0.448016468684,1.0,10.5,3918.44337115,120.129941278,2122.43709845,0.952051324196,2122.43709845,1.0,0.0,0.0,0.0,92.8358332316,1.0,90.7500019073,1.0,0.0,54.3416671753,91.6541671753,1.0,90.5694452922,0.0,1.0,184.490000407,0.0,1398.39001465,0.000334171649827,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.386724663378,139022.0,2311.73659137,70.8722200796,1252.15934967,0.561675051681,1252.15934967,0.386913169281,1.0,1.0,1.0,0.0,2229.33054606,2229.33054606,2229.33054606,0.0,0.0,1301.63832601,2229.33054606
2016-01-30T15:00:00.000Z,0.0,0.0216429803717,0.784838372067,0.575346575697,49.2670006752,0.0404191037384,94.0758330027,0.0,46.4208329519,1.0,86.3472220103,0.0,0.0,0.0,51.7083330154,47.6550000509,1.0,86.1805547078,0.0,0.0,94.0758330027,86.4314015706,2.0,0.0,112.7790006,63.511999925,0.453933424184,1056.72501119,0.0,0.477930664929,0.0,1.0,12.9397839705,76.1630013784,,2700.83284505,75.9155000051,75.8912709554,63.5764996211,63.5513280233,,2673.99940999,50.9239994685,50.7963053385,40.0115003586,40.0009740194,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.247501373291,76.3505007426,100.0,7.44099068642,35.9039996465,2.39699967702,5.4987932841,37.6145006816,71.0,581.108337402,0.477930664929,35.9039996465,0.868422946022,86.7873840332,2.0,1.0,1.0,1215.79212443,1215.79212443,0.0,0.444780070193,0.0,1.0,12.410396258,73.6129995982,,3272.96529134,73.7270011902,73.4868748983,63.4475002289,63.1485595703,,2388.99997965,50.7005004883,50.726137797,39.9464995066,40.3919550578,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.114001592,100.0,5.70660305023,39.1474997203,239.0,475.616661072,0.444780070193,33.7805016836,0.763752310617,76.375231425,2.0,1.0,1.0,1069.25323486,1069.25323486,1056.72501119,0.453882354046,5388.56363932,0.0,39.6381523826,4.52337110043,6.71354166667,5388.56363932,0.0909669036932,211.752497355,211.752497355,95.3802534739,2.0,51.0255376642,40.6632741292,40.0,1.0,2608.61903746,1474.77665384,0.0,0.0,1.0,17.5761445363,1.0,0.0,26.5591662725,46.0003550847,1.0,81.2380930583,0.0,1.0,1.0,0.0,23.8241662979,1.0,75.5416641235,0.0,1.0,0.0216459033865,50.3833325704,75.4976323446,50.3833325704,2.0,0.0,79.9739136446,0.0566000007093,45.2130644856,0.95016398997,707.231485165,1.0,0.0,4821.46611501,0.00482146611501,798.817383727,0.606962819017,0.343145005989,0.606962819017,0.0,0.0,1412.96665446,798.817383727,1412.96665446,0.0,0.0,0.00141296665446,0.607023994128,1.0,4.15524275007,2.0,2.0,0.0,31.7414587194,60.0442289873,46.0003550847,0.460003550847,1.0,10.5,4081.76377018,125.136947399,2210.90010301,0.949728116267,2210.90010301,1.0,0.0,0.0,0.0,106.52666537,1.0,95.2361106873,1.0,0.0,57.0500005086,105.15416654,1.0,95.0833346049,0.0,1.0,211.752497355,0.0,1455.43994141,0.000325222371176,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.361308673621,139022.0,2473.08177476,75.8186708946,1339.55247252,0.575426562526,1339.55247252,0.361346169471,1.0,1.0,1.0,0.0,2327.92950439,2327.92950439,2327.92950439,0.0,0.0,1412.96665446,2327.92950439
2016-01-30T16:00:00.000Z,0.0,0.022898184193,0.781963781615,0.570397039112,49.280500253,0.0401875880371,92.2533315023,0.0,45.6708332698,1.0,85.6805553436,0.0,0.0,0.0,51.3000001907,46.582499822,1.0,85.5000019073,0.0,0.0,92.2533315023,85.9304307302,2.0,0.0,113.061000188,63.7804999352,0.45179961939,1037.13332621,0.0,0.476485168256,0.0,1.0,12.9929646651,76.3625005086,,2683.33284505,76.1180000305,76.092821757,63.8419996897,63.8243459066,,2672.33266195,50.772500356,50.6459757487,40.0024995804,39.9717051188,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.244500478109,75.5825010935,100.0,7.48099323114,36.1155004501,2.291999499,5.51197143396,37.7105000814,71.0,571.333333333,0.476485168256,36.1155004501,0.856571459089,85.6571445465,2.0,1.0,1.0,1199.20004272,1199.20004272,0.0,0.44403584703,0.0,1.0,12.4587421417,73.7779992421,9.86400222778,3236.21988932,73.8860003153,73.6446914673,63.7190001806,63.4209136963,,2378.49989827,50.5549999873,50.5814208984,39.9720001221,40.396425883,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.108001073201,100.0,5.7066030105,39.1505002975,239.0,465.800003052,0.44403584703,33.9140001933,0.749236130487,74.923614502,2.0,1.0,1.0,1048.93058268,1048.93058268,1037.13332621,0.451779468404,5364.05973307,0.0,40.0267868042,4.7840454181,7.04427083333,5364.05973307,0.092143199404,211.506665548,211.506665548,94.6731332143,2.0,50.9155171712,40.6441701253,40.0,1.0,2572.60119744,1452.12610084,0.0,0.0,1.0,16.6445973714,1.0,0.0,27.6199994087,47.1974023183,1.0,82.1904729207,0.0,1.0,1.0,0.0,24.9441661835,1.0,76.8392842611,0.0,1.0,0.0228990312147,52.5641654332,76.6116015116,52.5641654332,2.0,0.0,78.8696942908,0.0566000007093,44.5186536331,0.949053904465,710.547398869,1.0,0.0,4754.89495505,0.00475489495505,786.548640904,0.607022783536,0.342639049012,0.607022783536,0.0,0.0,1393.45747884,786.548640904,1393.45747884,0.0,0.0,0.00139345747884,0.607072636485,1.0,4.75541887976,2.0,2.0,0.0,33.7920015508,61.0197837136,47.1974023183,0.471974023183,1.0,9.91666666667,4027.68247759,123.478946533,2181.60680186,0.950359127247,2181.60680186,1.0,0.0,0.0,0.0,106.544166565,1.0,94.9861125946,1.0,0.0,56.9250008265,104.96250089,1.0,94.8750012716,0.0,1.0,211.506665548,0.0,1423.40991211,0.000320227400218,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.360536390074,139022.0,2417.48716518,74.114275411,1309.43947848,0.5704225706,1309.43947848,0.360554227877,1.0,1.0,1.0,0.0,2295.5604248,2295.5604248,2295.5604248,0.0,0.0,1393.45747884,2295.5604248
2016-01-30T17:00:00.000Z,0.0,0.0229261040811,0.779247737527,0.565268372563,49.1102499962,0.040024035815,90.4491666158,0.0,44.5550003052,1.0,85.111111323,0.0,0.0,0.0,50.950000445,45.8941666285,1.0,84.9166679382,0.0,0.0,90.4491666158,85.3612982432,2.0,0.0,112.892999967,63.7827499708,0.448384740634,1013.25832621,0.0,0.472027523245,0.0,1.0,12.9639569918,76.2545000712,,2663.74951172,76.0039997101,75.9955444336,63.8464997609,63.8294219971,,2645.99945068,50.6824998856,50.5472361247,39.944000562,39.8927993774,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.250500361125,75.3905010223,100.0,7.45036359628,36.0599991481,2.22000058492,5.51359339555,37.7239999771,71.0,558.950002035,0.472027523245,36.0599991481,0.845682809012,84.5682811737,2.0,1.0,1.0,1183.95593262,1183.95593262,0.0,0.440124009818,0.0,1.0,12.4261087577,73.6669998169,9.88199901581,3212.59775798,73.7780005137,73.544380188,63.7190001806,63.4177271525,,2366.74991862,50.4395001729,50.4781392415,39.9779996872,40.418123881,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.111000696818,100.0,5.70903603236,39.1654996872,239.0,454.308329264,0.440124009818,33.8000008265,0.73724092756,73.7870133718,2.0,1.0,1.0,1032.13729858,1032.13729858,1013.25832621,0.448306910616,5319.13541667,0.0,40.3226547241,5.17138302326,7.81770833333,5319.13541667,0.0907791939699,205.179168701,205.179168701,93.649356842,2.0,50.8092295329,40.6129557292,40.0,1.0,2512.11512252,1450.87168523,0.0,0.0,1.0,16.6420195897,1.0,0.0,27.2541659673,47.2044801712,1.0,81.9166647593,0.0,1.0,1.0,0.0,24.554166317,1.0,76.28571256,0.0,1.0,0.0229257298839,51.8083327611,76.1082363129,51.8083327611,2.0,0.0,77.0153383797,0.0566000007093,44.4801963023,0.94989638808,708.030340315,1.0,0.0,4643.09957349,0.00464309957349,785.869182772,0.602131620493,0.347761020634,0.602131620493,0.0,0.0,1360.69500732,785.869182772,1360.69500732,0.0,0.0,0.00136069500732,0.602035880089,1.0,4.70801685738,2.0,2.0,0.0,36.5832128525,60.2810602188,47.2044801712,0.472044801712,1.0,10.5,3962.98680776,121.495534682,2146.5641901,0.949892641127,2146.5641901,1.0,0.0,0.0,0.0,103.374167124,1.0,94.0833339691,1.0,0.0,56.3500003815,101.804999669,1.0,93.9166660309,0.0,1.0,205.179168701,0.0,1409.19995117,0.000319950772556,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.366105605599,139022.0,2358.54726717,72.3073215223,1277.51449852,0.56532277333,1277.51449852,0.366206016201,1.0,1.0,1.0,0.0,2259.79663086,2259.79663086,2259.79663086,0.0,0.0,1360.69500732,2259.79663086
2016-01-30T18:00:00.000Z,0.0,0.0197588057956,0.771049665255,0.545923128685,48.1802500089,0.0390442641374,82.296667099,0.0,40.5933335622,1.0,82.5694440206,0.0,0.0,0.0,49.4166669846,41.5399999619,1.0,82.3611106873,0.0,0.0,82.296667099,82.6125787099,2.0,0.0,111.344999949,63.1647499402,0.430781346495,908.016657511,0.0,0.449327240965,0.0,1.0,12.6279527346,75.0875002543,,2561.24951172,74.8144995372,74.8046900431,63.2119998932,63.2002258301,9.89100074768,2510.33284505,50.3135004044,50.1803181966,39.9349994659,39.836168925,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.273000717163,74.2279987335,100.0,7.0790823698,34.8795000712,1.94849967957,5.54887036482,37.9864997864,71.0,488.366668701,0.449327240965,34.8795000712,0.776167958577,77.6167945862,2.0,1.0,1.0,1086.63514201,1086.63514201,0.0,0.427284392705,0.0,1.0,12.2339337667,72.9544995626,9.85200076633,3073.49021403,73.061000824,72.8313293457,63.1174999873,62.8264465332,9.85099887848,2332.99993896,50.0704997381,50.1128387451,39.9689995448,40.416208903,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.106501261393,100.0,5.70863048236,39.1625003815,239.0,419.649998983,0.427284392705,33.0920012792,0.70138743446,70.1387437185,2.0,1.0,1.0,981.942408244,981.942408244,908.016657511,0.43068271762,5131.8544515,0.0,40.0600045522,5.70731437206,8.48958333333,5131.8544515,0.0886496754454,186.727499644,186.727499644,91.1165173848,2.0,50.4460983276,40.5868504842,40.0,1.0,2249.56081995,1461.71517066,0.0,0.0,1.0,17.309316953,1.0,0.0,22.2483328183,45.9026829402,1.0,76.3928553263,0.0,1.0,1.0,0.0,19.3999994596,1.0,70.5178559621,0.0,1.0,0.0197481749256,41.6483325958,70.0299746195,41.6483325958,2.0,0.0,68.9660621843,0.0566000007093,44.8126311864,0.953700332177,696.750775461,1.0,0.0,4157.82493007,0.00415782493007,791.742590545,0.578072176311,0.37561859291,0.578072176311,0.0,0.0,1218.48164876,791.742590545,1218.48164876,0.0,0.0,0.00121848164876,0.578034857909,1.0,3.82078159654,2.0,2.0,0.0,43.6681362788,56.5442196528,45.9026829402,0.459026829402,1.0,10.5,3711.27599061,113.778693371,2010.22423931,0.95369076922,2010.22423931,1.0,0.0,0.0,0.0,94.0924987793,1.0,91.1805553436,1.0,0.0,54.6000013351,92.6349995931,1.0,91.0000031789,0.0,1.0,186.727499644,0.0,1301.25,0.000322342011958,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.393857846833,139022.0,2124.93313629,65.1452805877,1150.97667441,0.546046460143,1150.97667441,0.393906932844,1.0,1.0,1.0,0.0,2107.83652751,2107.83652751,2107.83652751,0.0,0.0,1218.48164876,2107.83652751
