timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-01-30T19:00:00.000Z,0.0,0.0155722100858,0.780779787275,0.517245585827,45.0377494494,0.0441500486339,74.3516667684,0.0,36.6500002543,1.0,79.8888874054,0.5,0.0,0.0,47.9083325068,37.7450002035,1.0,79.8472201029,0.5,0.0,74.3516667684,75.3006502787,2.0,0.0,107.147999446,62.1102499962,0.394163790392,673.02498881,0.0,0.405066409759,0.0,1.0,11.8495836258,72.2075004578,8.88171441214,2448.74951172,71.9134998322,71.9721934001,62.1424999237,62.1418253581,9.12420043945,2276.66617839,49.4285001755,49.3012415568,40.1555000941,39.9736124674,40.4537035624,1.0,0.0,99.9981231689,1.0,0.0,0.29700088501,77.8145001729,100.0,6.24982523918,31.7579997381,1.79550011953,5.59975838661,38.3599999746,71.0,360.016667684,0.405066409759,31.7579997381,0.630198447818,63.0198443731,2.0,1.0,1.0,882.277826945,882.277826945,0.0,0.382208699562,0.0,1.0,11.5715947151,70.3339996338,8.39099915822,2935.50750732,70.4689992269,70.2717615763,62.0780000687,61.7905934652,8.95250066121,2173.24986776,49.1690003077,49.2298711141,40.2164996465,40.7468388875,40.4537035624,1.0,0.0,99.9981155396,1.0,0.0,-0.134999593099,100.0,5.74390745163,39.4249998728,239.0,313.008331299,0.382208699562,30.2524995804,0.580618696667,58.0410312017,2.0,1.0,1.0,812.866175334,812.866175334,673.02498881,0.391424652715,4662.77612305,0.0,38.5625534058,6.78836782773,10.203125,4659.27555339,0.0888139710358,151.82499822,151.82499822,84.990447998,2.0,49.5933024089,40.8377761841,40.4574069977,1.0,1709.19504439,1306.5253548,0.0,0.0,0.0833333333333,17.5456673304,1.0,0.0,14.6574995518,44.5968325933,1.0,66.0178550084,1.0,1.0,1.0,0.0,11.9316664139,1.0,59.2797600428,0.0,1.0,0.015336171222,26.5891661644,58.6663122177,26.5891661644,2.0,0.0,52.3997620651,0.0566000007093,40.0548889657,0.956760375129,687.762013136,0.0,1.0,3159.07607516,0.00315907607516,707.683541763,0.542198628176,0.41446191725,0.0,0.542198628176,0.0,925.790837606,707.683541763,0.0,925.790837606,0.0,0.000925790837606,0.539724846681,1.0,2.29797339384,2.0,2.0,1.0,52.2423559825,52.928381602,44.5968325933,0.445968325933,1.0,10.5,3015.72039919,92.4546510309,1633.47437937,0.956660545426,1633.47437937,1.0,0.0,0.0,0.0,76.471666654,1.0,85.2222245534,1.0,0.0,51.0500011444,75.3533337911,1.0,85.0833352407,0.0,1.0,151.82499822,0.0,1144.0300293,0.000288119067239,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.43323822565,139022.0,1634.23888844,50.1017886713,885.190601474,0.518420695364,885.190601474,0.435864230383,1.0,1.0,1.0,0.0,1707.47543335,1707.47543335,0.0,1707.47543335,0.0,925.790837606,1707.47543335
2016-01-30T20:00:00.000Z,0.0,0.0108656143486,0.810872011562,0.507753961748,41.6252497037,0.054221478054,73.9674987793,0.0,36.3916664124,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5758336385,1.0,79.6666641235,1.0,0.0,73.9674987793,67.8246409098,2.0,0.0,102.509999911,60.8847502073,0.345470980992,471.491663615,0.0,0.355463807379,0.0,1.0,11.0724229813,69.0079994202,7.85849984487,2433.74951172,68.7754999797,68.803352356,60.9170001348,60.9138997396,8.09250036875,2129.99951172,49.5695002874,49.4305521647,41.4769999186,41.1991424561,41.5518515905,1.0,0.0,99.9981231689,1.0,0.0,0.232499440511,78.0770003001,100.0,5.29303586483,27.298500061,1.79699993134,5.77938711643,39.6799999873,71.0,255.216664632,0.355463807379,27.298500061,0.512924728394,51.2924728394,2.0,1.0,1.0,718.094619751,718.094619751,0.0,0.325617139966,0.0,1.0,10.8572839101,67.3504988352,6.61649958293,2922.38415527,67.4689998627,67.2662226359,60.8525002797,60.5806020101,7.82000001272,2038.99990845,49.3234996796,49.3669382731,41.5034996668,42.1542663574,41.5518515905,1.0,0.0,99.9981155396,1.0,0.0,-0.118501027425,100.0,5.9194813172,40.724000295,239.0,216.291665395,0.325617139966,25.9655001958,0.474493179321,47.4493176142,2.0,1.0,1.0,664.29045105,664.29045105,471.491663615,0.345503124309,4310.38427734,0.0,33.1266644218,5.1908506155,7.38802083333,4310.38427734,0.0858380669333,117.10250028,117.10250028,78.2185395559,2.0,49.7255249023,42.1255569458,41.5444440842,1.0,1250.59894749,1172.73540987,0.0,0.0,0.0,17.7196448644,1.0,0.0,8.61499985059,43.1973552704,1.0,55.1785697937,1.0,1.0,1.0,0.0,6.21416652203,1.0,47.8511889776,0.0,1.0,0.0108726631152,14.8291661739,47.7549301783,14.8291661739,2.0,0.0,38.3403213708,0.0566000007093,35.9532147277,0.959005447994,681.220704135,0.0,1.0,2311.46072392,0.00231146072392,635.215799949,0.496337246401,0.465434794472,0.0,0.496337246401,0.0,677.390828451,635.215799949,0.0,677.390828451,0.0,0.000677390828451,0.496435321867,1.0,0.0438255744286,2.0,2.0,1.0,59.8275378834,49.5298368281,43.1973552704,0.431973552704,1.0,9.91666666667,2426.29010009,74.3841519802,1314.20761569,0.962945114954,1314.20761569,1.0,0.0,0.0,0.0,59.0691668193,1.0,78.1944471995,1.0,0.0,46.7833340963,58.0333331426,1.0,77.9722226461,0.0,1.0,117.10250028,0.0,696.33001709,0.000258615289146,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.483345091267,139022.0,1279.34413633,39.2215789318,692.960749828,0.507745626289,692.960749828,0.483280612895,1.0,1.0,1.0,0.0,1364.77935791,1364.77935791,0.0,1364.77935791,0.0,677.390828451,1364.77935791
2016-01-30T21:00:00.000Z,0.0,0.0105604367607,0.801931840705,0.507398744949,42.0774992307,0.0516595503519,73.848332723,0.0,36.3116664886,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4791669846,1.0,79.6666641235,1.0,0.0,73.848332723,68.9232317607,2.0,0.0,102.866249402,60.7887501717,0.347642548249,497.191668193,0.0,0.357883864072,0.0,1.0,11.1425247192,69.2494996389,8.18099975586,2430.41617839,69.0004997253,69.0176188151,60.8194999695,60.8085047404,8.41499996185,2130.99951172,49.9264996847,49.784731547,41.5114997228,41.253229777,41.5055557887,1.0,0.0,99.9981231689,1.0,0.0,0.248999913534,78.4385000865,100.0,5.35604937871,27.4890000025,1.78649997711,5.7852666378,39.7249997457,71.0,267.358331045,0.357883864072,27.4890000025,0.53352755592,53.3527549108,2.0,1.0,1.0,746.938578288,746.938578288,0.0,0.329241029706,0.0,1.0,10.918924729,67.6220003764,6.9734989802,2915.26005046,67.731499354,67.5205205282,60.7580003738,60.4830093384,8.16349983215,2052.24990845,49.683499972,49.7194900513,41.5200001399,42.1370340983,41.5055557887,1.0,0.0,99.9981155396,1.0,0.0,-0.109498977661,100.0,5.9211032788,40.736000061,239.0,229.833333333,0.329241029706,26.2114992142,0.498472035726,49.8562714259,2.0,1.0,1.0,697.860850016,697.860850016,497.191668193,0.347552070038,4341.88952637,0.0,33.304242452,5.14645886421,7.45833333333,4341.88952637,0.0828883239352,118.556666056,118.556666056,78.4310010274,2.0,50.0475336711,42.1395696004,41.5092595418,1.0,1301.01712498,1232.89449731,0.0,0.0,0.0,18.2304604848,1.0,0.0,8.73666636149,42.5890394847,1.0,55.4464276632,1.0,1.0,1.0,0.0,6.36666651567,1.0,48.065475146,0.0,1.0,0.010559525342,15.1033329964,48.0358381271,15.1033329964,2.0,0.0,39.8860200392,0.0566000007093,37.7975459982,0.959671580469,679.289278487,0.0,1.0,2404.64778223,0.00240464778223,667.801157678,0.492734928186,0.466934808104,0.0,0.492734928186,0.0,704.699991862,667.801157678,0.0,704.699991862,0.0,0.000704699991862,0.492672473192,1.0,0.0,2.0,2.0,1.0,63.9927190145,48.250354449,42.5890394847,0.425890394847,1.0,10.5,2533.91162228,77.6835660375,1372.50114954,0.959669736291,1372.50114954,1.0,0.0,0.0,0.0,59.7666664124,1.0,78.4861106873,1.0,0.0,46.9916671117,58.7900002797,1.0,78.3194433848,0.0,1.0,118.556666056,0.0,732.149963379,0.000271881759709,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.486557813013,139022.0,1339.73636748,41.0730578212,725.672390573,0.507399088101,725.672390573,0.486636692812,1.0,1.0,1.0,0.0,1430.18071493,1430.18071493,0.0,1430.18071493,0.0,704.699991862,1430.18071493
2016-01-30T22:00:00.000Z,0.0,0.00941447047521,0.810932441259,0.507798459285,41.2697501183,0.0541820022058,73.8916651408,0.0,36.417500178,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5799999237,1.0,79.6666641235,1.0,0.0,73.8916651408,67.2857176463,2.0,0.0,101.574750264,60.3050001462,0.335285572043,457.608334859,0.0,0.345720047599,0.0,1.0,10.9322199821,68.3824996948,7.80449994405,2432.91617839,68.1410001119,68.1573791504,60.3365001678,60.3272425334,8.13300069173,2112.99953206,49.7930005391,49.6471405029,41.6599998474,41.3804957072,41.6796302795,1.0,0.0,99.9981231689,1.0,0.0,0.241499582926,77.3239994049,100.0,5.12749020259,26.4810002645,1.7835000356,5.80472977956,39.8764998118,71.0,247.383336385,0.345720047599,26.4810002645,0.51114242917,51.1142428716,2.0,1.0,1.0,715.599400838,715.599400838,0.0,0.316708746,0.0,1.0,10.7194979191,66.7685000102,6.59400018056,2915.63498942,66.8675003052,66.6739323934,60.2735001246,60.008450826,7.86350059509,2026.4998881,49.5395002365,49.5785929362,41.6759996414,42.3112920125,41.6796302795,1.0,0.0,99.9981155396,1.0,0.0,-0.0990002950033,100.0,5.94036368529,40.8815002441,239.0,210.224999746,0.316708746,25.1915006638,0.474029155913,47.4029162725,2.0,1.0,1.0,663.640818278,663.640818278,457.608334859,0.335257934508,4294.04817708,0.0,32.7746543884,4.76371828715,7.05208333333,4294.04817708,0.0840258340269,114.672499975,114.672499975,77.7465044657,2.0,49.9285990397,42.2962443034,41.6740744909,1.0,1216.68579311,1203.83099014,0.0,0.0,0.0,18.8252703349,1.0,0.0,7.55833319823,41.511229833,1.0,52.8214273453,1.0,1.0,1.0,0.0,5.29083327452,1.0,45.4404745102,0.0,1.0,0.00942387785916,12.8491665522,45.2040398916,12.8491665522,2.0,0.0,37.300626559,0.0566000007093,36.9065295719,0.96061708437,676.554142234,0.0,1.0,2248.77961859,0.00224877961859,652.058818187,0.482859332387,0.477757718135,0.0,0.482859332387,0.0,659.021662394,652.058818187,0.0,659.021662394,0.0,0.000659021662394,0.482889649769,1.0,0.0,2.0,2.0,1.0,68.9163176219,46.0333312352,41.511229833,0.41511229833,1.0,10.5,2420.51678325,74.2071561309,1311.08048058,0.960617050522,1311.08048058,1.0,0.0,0.0,0.0,57.8474995295,1.0,77.5555566152,1.0,0.0,46.4250005086,56.8250001272,1.0,77.375,0.0,1.0,114.672499975,0.0,688.989990234,0.000265472583993,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.497344616021,139022.0,1279.49862007,39.2263150274,693.044426428,0.507787510116,693.044426428,0.497312764233,1.0,1.0,1.0,0.0,1364.83157349,1364.83157349,0.0,1364.83157349,0.0,659.021662394,1364.83157349
2016-01-30T23:00:00.000Z,0.0,0.00894986968288,0.817048980156,0.508833517656,40.9465018908,0.0560055165856,74.11333402,0.0,36.5033330917,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6000003815,1.0,79.6666641235,1.0,0.0,74.11333402,66.693461736,2.0,0.0,101.106751442,60.1602495511,0.336243808807,447.016657511,0.0,0.34735740847,0.0,1.0,10.8572836717,68.0449994405,7.62450154622,2426.66617839,67.815501531,67.8388442993,60.1909999847,60.1805750529,8.09999974569,2053.33285522,49.636999766,49.4891637166,41.5370000203,41.2392323812,41.6500002543,1.0,0.0,99.9981231689,1.0,0.0,0.229497909546,76.7944997152,100.0,5.07363899549,26.2785015106,1.81499958038,5.78364467621,39.72200044,71.0,241.266663869,0.34735740847,26.2785015106,0.495431115287,49.543112119,2.0,1.0,1.0,693.603561401,693.603561401,0.0,0.316333222082,0.0,1.0,10.6506050428,66.4804999034,6.45300070445,2917.13478597,66.582499822,66.3870544434,60.1294991175,59.8636652629,7.85749944051,1982.74994914,49.3865000407,49.4204889933,41.5290006002,42.1600189209,41.6500002543,1.0,0.0,98.7052504222,1.0,0.0,-0.10199991862,100.0,5.91806213061,40.7149998347,239.0,205.749998728,0.316333222082,25.0534992218,0.463816244943,46.3816239039,2.0,1.0,1.0,649.34274292,649.34274292,447.016657511,0.335714281791,4193.69816081,0.0,33.5221649806,5.60404451688,8.46354166667,4193.69816081,0.0844335642814,112.177501043,112.177501043,76.7432333628,2.0,49.7539901733,42.153582255,41.6611111959,1.0,1191.17898621,1167.73563289,0.0,0.0,0.0,19.518851916,1.0,0.0,7.04916652044,40.6721480687,1.0,51.4464276632,1.0,1.0,1.0,0.0,4.84916661183,1.0,43.8571418126,0.0,1.0,0.00889549258534,11.8983330727,43.4824705124,11.8983330727,2.0,0.0,36.5186499104,0.0566000007093,35.7999337286,0.961094733038,675.175299708,0.0,1.0,2201.63582204,0.00220163582204,632.507655124,0.485320757018,0.475769257106,0.0,0.485320757018,0.0,645.205820719,632.507655124,0.0,645.205820719,0.0,0.000645205820719,0.485020694633,1.0,0.0,2.0,2.0,1.0,72.7772223155,44.5683434804,40.6721480687,0.406721480687,1.0,11.6666666667,2358.9146191,72.318583639,1277.71347584,0.961090014124,1277.71347584,1.0,0.0,0.0,0.0,56.6883328756,1.0,77.2083339691,1.0,0.0,46.208334287,55.4891665777,1.0,77.0138905843,0.0,1.0,112.177501043,0.0,706.559997559,0.000257512722653,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.495030902532,139022.0,1248.60516945,38.2791969865,676.310892347,0.508717844311,676.310892347,0.495316204916,1.0,1.0,1.0,0.0,1329.44204712,1329.44204712,0.0,1329.44204712,0.0,645.205820719,1329.44204712
2016-01-31T00:00:00.000Z,0.0,0.0071151470306,0.837184383845,0.511563007424,39.8492499987,0.0613451536672,73.8874994914,0.0,36.3950004578,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4924996694,1.0,79.6666641235,1.0,0.0,73.8874994914,64.0028133392,2.0,0.0,99.8400001526,59.9907501539,0.321993610514,387.983332316,0.0,0.331202300022,0.0,1.0,10.6481876373,67.1404997508,6.93600050608,2429.99951172,66.9500007629,66.9550730387,60.0140002569,60.0021616618,7.61550013224,2006.33287557,49.6730000178,49.5190989176,42.0574998856,41.7171020508,42.0499998728,1.0,0.0,99.9981231689,1.0,0.0,0.190498987834,74.7650000254,100.0,4.79865209262,24.8925008774,1.84349981944,5.84953554471,40.2140000661,71.0,210.82499822,0.331202300022,24.8925008774,0.454716331845,45.4716332753,2.0,1.0,1.0,636.602864583,636.602864583,0.0,0.299271085758,0.0,1.0,10.4693076611,65.688501358,5.81249872843,2911.88545736,65.7799987793,65.5813598633,59.9675000509,59.7003733317,7.37900034587,1925.74995931,49.4210001628,49.4479014079,42.0419998169,42.6668167114,42.0499998728,1.0,0.0,83.048871994,1.0,0.0,-0.0914974212646,100.0,5.98010094961,41.1724999746,239.0,177.158334096,0.299271085758,23.7379989624,0.422861687796,42.2861687342,2.0,1.0,1.0,592.006362915,592.006362915,387.983332316,0.322017905297,4032.67132568,0.0,31.8963659604,4.78495067358,7.13802083333,4040.25594076,0.0840838998092,101.299999237,101.299999237,74.8797537486,2.0,49.8159866333,42.6452585856,42.0499998728,1.0,1055.49562501,1082.84379097,0.0,0.0,0.0,19.8643655777,1.0,0.0,5.24416653315,40.1496346792,1.0,46.6845226288,1.0,1.0,1.0,0.0,3.32916655143,1.0,38.666665713,0.0,1.0,0.00711398566119,8.57333302498,38.702351888,8.57333302498,2.0,0.0,32.3589281358,0.0566000007093,33.1973563735,0.961240579943,674.754678616,0.0,1.0,1950.85457763,0.00195085457763,586.52572363,0.474473406531,0.486767135803,0.0,0.474473406531,0.0,571.712504069,586.52572363,0.0,571.712504069,0.0,0.000571712504069,0.474534039696,1.0,0.0,2.0,2.0,1.0,72.7023970286,44.0263474782,40.1496346792,0.401496346792,1.0,9.33333333333,2138.33941598,65.5562845093,1158.2382277,0.961240542334,1158.2382277,1.0,0.0,0.0,0.0,51.095000267,1.0,74.7083346049,1.0,0.0,44.6833337148,50.2049992879,1.0,74.4722213745,0.0,1.0,101.299999237,0.0,591.790039062,0.000238792107533,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.506394720536,139022.0,1137.96214947,34.8871511576,616.380754778,0.511544306549,616.380754778,0.5063317589,1.0,1.0,1.0,0.0,1204.9410909,1204.9410909,0.0,1204.9410909,0.0,571.712504069,1204.9410909
2016-01-31T01:00:00.000Z,0.0,0.00733120291107,0.82646551945,0.509675191002,40.1642506917,0.0585277481763,74.0333321889,0.0,36.3858331045,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.612499555,1.0,79.6666641235,1.0,0.0,74.0333321889,65.0257377625,2.0,0.0,99.9607505798,59.7964998881,0.323697161593,409.816665649,0.0,0.333899143641,0.0,1.0,10.6747779846,67.2530002594,7.22100067139,2427.08284505,67.044500351,67.0542602539,59.8234996796,59.8078816732,7.89750003815,2017.33288574,49.6984999975,49.5452168783,41.8009999593,41.4797592163,41.8666667938,1.0,0.0,99.9981231689,1.0,0.0,0.208499908447,75.7324994405,100.0,4.85788365205,25.2435003916,1.83900006612,5.81689433257,39.9619998932,71.0,221.624998728,0.333899143641,25.2435003916,0.474146855672,47.414686203,2.0,1.0,1.0,663.805597941,663.805597941,0.0,0.305442298485,0.0,1.0,10.4862290223,65.73949941,6.06300036112,2914.51017253,65.8325004578,65.6337509155,59.7695000966,59.5039164225,7.6340007782,1937.24994914,49.4540001551,49.4785054525,41.8199993769,42.4440511068,41.8666667938,1.0,0.0,98.0654080709,1.0,0.0,-0.0930010477702,100.0,5.9513117075,40.9609998067,239.0,188.191665649,0.305442298485,24.0125010808,0.439995302473,43.9995301565,2.0,1.0,1.0,615.993423462,615.993423462,409.816665649,0.323610397932,4071.1778361,0.0,33.0069348017,5.36522495747,8.30989583333,4071.1778361,0.0835344581266,105.869166692,105.869166692,75.4852701823,2.0,49.870396932,42.4108835856,41.870370547,1.0,1105.85839998,1141.68655986,0.0,0.0,0.0,20.5838177999,1.0,0.0,5.61666651567,39.2396818797,1.0,47.9285701116,1.0,1.0,1.0,0.0,3.66499994198,1.0,40.0059515635,0.0,1.0,0.00732180865536,9.28166659673,39.6307675044,9.28166659673,2.0,0.0,33.9029282976,0.0566000007093,35.0013325196,0.961565953108,673.816996025,0.0,1.0,2043.9392364,0.0020439392364,618.398093303,0.473118630684,0.488446967425,0.0,0.473118630684,0.0,598.991658529,618.398093303,0.0,598.991658529,0.0,0.000598991658529,0.47301060458,1.0,0.0,2.0,2.0,1.0,76.202931722,42.452331543,39.2396818797,0.392396818797,1.0,11.0833333333,2247.54495983,68.9042608172,1217.38975183,0.96156559811,1217.38975183,1.0,0.0,0.0,0.0,53.5041662852,1.0,75.7777792613,1.0,0.0,45.3583342234,52.365000089,1.0,75.5972232819,0.0,1.0,105.869166692,0.0,633.780029297,0.000251768299403,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.507970510161,139022.0,1191.23227793,36.5202837046,645.234686342,0.509644077552,645.234686342,0.508106470698,1.0,1.0,1.0,0.0,1266.04961141,1266.04961141,0.0,1266.04961141,0.0,598.991658529,1266.04961141
2016-01-31T02:00:00.000Z,0.0,0.00554800403852,0.853119675267,0.515175015671,38.8435006142,0.0658331520554,73.890832901,0.0,36.399166743,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4916667938,1.0,79.6666641235,1.0,0.0,73.890832901,61.7214053472,2.0,0.0,98.7082503637,59.8647497495,0.305985556562,343.875,0.0,0.32425206062,0.0,1.0,10.4560127258,66.2689997355,6.2355000178,2428.33284505,66.1099999746,66.1202646891,59.8744999568,59.8548660278,7.36049938202,1850.99958293,49.7704998652,49.6159210205,42.4100004832,42.0358988444,42.5537042618,1.0,0.0,97.216805776,1.0,0.0,0.158999760946,68.287999471,100.0,4.56613163153,23.6999994914,1.90350055695,5.8898810943,40.5064999262,71.0,184.075000763,0.32425206062,23.6999994914,0.405373269944,40.5535767873,2.0,1.0,1.0,567.522577922,567.522577922,0.0,0.290203965472,0.0,1.0,10.3327306906,65.1064999898,5.34150123596,2917.13484701,65.1965007782,64.9992879232,59.8549995422,59.5900243123,7.32649962107,1803.74994914,49.525999705,49.5467173258,42.1995000839,42.8410720825,42.5537042618,1.0,0.0,47.0450805028,1.0,0.0,-0.0900007883708,100.0,5.9983476003,41.3090000153,239.0,159.800000509,0.290203965472,22.9970006943,0.393214205787,39.3214203517,2.0,1.0,1.0,550.499888102,550.499888102,343.875,0.305997569045,3798.13230387,0.0,30.1268671354,5.27478216092,7.59895833333,3799.8825887,0.0759667677009,85.335000356,85.335000356,70.5037523905,2.0,49.9507446289,42.8465169271,42.5555559794,1.0,940.335805922,1054.92565255,0.0,0.0,0.0,21.1361064911,1.0,0.0,3.95166657368,38.7383934657,1.0,42.3333323797,1.0,1.0,1.0,0.0,2.28333326181,1.0,33.9821421305,0.0,1.0,0.00554119139347,6.23499981562,33.8848260244,6.23499981562,2.0,0.0,28.8284082343,0.0566000007093,32.3414541667,0.96166081036,673.543805004,0.0,1.0,1738.00664638,0.00173800664638,571.403776703,0.453215287102,0.508444355176,0.0,0.453215287102,0.0,509.335828145,571.403776703,0.0,509.335828145,0.0,0.000509335828145,0.453338687619,1.0,0.0,2.0,2.0,1.0,77.0426311493,41.7763290405,38.7383934657,0.387383934657,1.0,10.5,1995.26145847,61.169862401,1080.73960485,0.961659642278,1080.73960485,1.0,0.0,0.0,0.0,43.3216667175,1.0,70.5972239176,1.0,0.0,42.2500006358,42.0133336385,1.0,70.4166673024,0.0,1.0,85.335000356,0.0,551.279968262,0.000232635512125,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.528715496443,139022.0,1068.73821326,32.7649136761,578.885393383,0.515101619135,578.885393383,0.528587357862,1.0,1.0,1.0,0.0,1123.82755534,1123.82755534,0.0,1123.82755534,0.0,509.335828145,1123.82755534
2016-01-31T03:00:00.000Z,0.0,0.00605270092369,0.838017918026,0.512002801021,39.6902494431,0.0617358254806,74.0241673787,0.0,36.447499911,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5766661962,1.0,79.6666641235,1.0,0.0,74.0241673787,63.3987979889,2.0,0.0,99.4582490921,59.767999649,0.313324033038,377.158335368,0.0,0.328235645579,0.0,1.0,10.6107195218,66.940999349,6.95999940236,2435.41617839,66.753499349,66.7389017741,59.7934999466,59.7723312378,7.7400004069,1973.6662089,50.1499996185,49.9892120361,42.4099992116,42.0785268148,42.2425931295,1.0,0.0,99.6728572845,1.0,0.0,0.1875,73.4539992015,100.0,4.71333698432,24.3435001373,1.84949938456,5.89738253752,40.5604998271,71.0,209.24166743,0.328235645579,24.3435001373,0.454809385027,45.4809382757,2.0,1.0,1.0,636.733139038,636.733139038,0.0,0.287532791292,0.0,1.0,10.3883283933,65.3225002289,5.66700013479,2921.63427734,65.4094994863,65.2050272624,59.7424993515,59.4752146403,7.32049973806,1912.99995931,49.9174995422,49.9190292358,42.5969998042,43.2476628621,42.2425931295,1.0,0.0,61.2022711436,1.0,0.0,-0.0869992574056,100.0,6.05633171399,41.7349996567,239.0,167.916667938,0.287532791292,22.8124996821,0.416937368484,41.69373703,2.0,1.0,1.0,583.712315877,583.712315877,377.158335368,0.313052465307,4009.33412679,0.0,31.0290107727,4.50085771084,6.71614583333,4009.33412679,0.0814624904624,97.941666921,97.941666921,73.9212932587,2.0,50.2873077393,43.0847117106,42.23148187,1.0,1027.20876627,1110.06915234,0.0,0.0,0.0,21.4814472198,1.0,0.0,4.51833321651,38.3120527267,1.0,44.3095223109,1.0,1.0,1.0,0.0,2.76749991377,1.0,36.1071414948,0.0,1.0,0.00601199421597,7.28583308061,36.4791507721,7.28583308061,2.0,0.0,31.4917218607,0.0566000007093,34.0320197214,0.961727099167,673.352920387,0.0,1.0,1898.57245863,0.00189857245863,601.272425705,0.462221314379,0.499506662613,0.0,0.462221314379,0.0,556.390838623,601.272425705,0.0,556.390838623,0.0,0.000556390838623,0.462246216834,1.0,0.0,2.0,2.0,1.0,78.2183653514,41.1891403198,38.3120527267,0.383120527267,1.0,10.5,2137.2779186,65.5237415821,1157.66326433,0.961727976992,1157.66326433,1.0,0.0,0.0,0.0,49.4966665904,1.0,73.6388893127,1.0,0.0,44.083334287,48.4450000127,1.0,73.4722226461,0.0,1.0,97.941666921,0.0,602.630004883,0.000244795929575,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.519384560461,139022.0,1137.4387619,34.8711053678,616.097260262,0.511822383935,616.097260262,0.519358247945,1.0,1.0,1.0,0.0,1203.73254395,1203.73254395,0.0,1203.73254395,0.0,556.390838623,1203.73254395
2016-01-31T04:00:00.000Z,0.0,0.00543876688481,0.848685254216,0.514220368936,39.0414992968,0.0646676094931,73.9816678365,0.0,36.3758335114,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6058333715,1.0,79.6666641235,1.0,0.0,73.9816678365,62.3429905574,2.0,0.0,98.6122493744,59.5707500776,0.310771116122,356.458333333,0.0,0.321026672671,0.0,1.0,10.4511780739,66.2345002492,6.48149998983,2431.66617839,66.0649998983,66.0674997965,59.5834999084,59.5577265422,7.52400016785,1899.99958293,49.7855002085,49.6248423258,42.2615000407,41.9029057821,42.3648144404,1.0,0.0,99.0168584188,1.0,0.0,0.169500350952,71.3390007019,100.0,4.57913823922,23.8034998576,1.88550059001,5.87203983466,40.3759994507,71.0,191.391668955,0.321026672671,23.8034998576,0.425612596784,42.5612592697,2.0,1.0,1.0,595.857635498,595.857635498,0.0,0.291109806343,0.0,1.0,10.3158094883,65.01050059,5.53649870555,2920.88433838,65.0944989522,64.8976999919,59.5580002467,59.2908782959,7.42099984487,1832.99995931,49.5379997889,49.5505472819,42.1169999441,42.7306493123,42.3648144404,1.0,0.0,56.8044885,1.0,0.0,-0.0839983622233,100.0,5.98496667544,41.2099997203,239.0,165.066665649,0.291109806343,22.9774990082,0.404784716652,40.4784714381,2.0,1.0,1.0,566.698603312,566.698603312,356.458333333,0.310757156287,3817.96899414,0.0,30.9794538816,5.35491883755,7.87760416667,3808.05067952,0.0791944601496,90.7966658274,90.7966658274,71.8550605774,2.0,49.9380900065,42.7318751017,42.3722219467,1.0,973.824342183,1062.88317363,0.0,0.0,0.0,22.312069575,1.0,0.0,3.93749992053,37.2714303335,1.0,42.3214276632,1.0,1.0,1.0,0.0,2.30083328485,1.0,33.9761896133,0.0,1.0,0.00541345464068,6.23833322525,33.7598083814,6.23833322525,2.0,0.0,29.8550852878,0.0566000007093,32.5854124046,0.961793347836,673.162198839,0.0,1.0,1799.90293729,0.00179990293729,575.713992867,0.459868598018,0.501924806911,0.0,0.459868598018,0.0,527.474998474,575.713992867,0.0,527.474998474,0.0,0.000527474998474,0.460032684108,1.0,0.0,2.0,2.0,1.0,81.2051181793,39.6467577616,37.2714303335,0.372714303335,1.0,11.0833333333,2036.70751581,62.4404976924,1103.18899134,0.96179340493,1103.18899134,1.0,0.0,0.0,0.0,46.0541667938,1.0,71.9722226461,1.0,0.0,43.0916678111,44.7424993515,1.0,71.8194471995,0.0,1.0,90.7966658274,0.0,582.16998291,0.000234390329622,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.521863431729,139022.0,1088.61903039,33.3744111648,589.653900115,0.5140780381,589.653900115,0.521692723779,1.0,1.0,1.0,0.0,1147.01243083,1147.01243083,0.0,1147.01243083,0.0,527.474998474,1147.01243083
2016-01-31T05:00:00.000Z,0.0,0.00638200134368,0.828753417976,0.510251981468,40.0652503967,0.0591748207864,74.0341676076,0.0,36.4241669973,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6100002925,1.0,79.6666641235,1.0,0.0,74.0341676076,64.3791507085,2.0,0.0,99.7702500025,59.7049996058,0.315893133263,396.474995931,0.0,0.330639573107,0.0,1.0,10.6602741877,67.1780001322,7.24050013224,2432.91617839,66.9724998474,66.9538065592,59.7319997152,59.7069295247,7.95299975077,2001.3328654,50.1904999415,50.0261586507,42.2375001907,41.9156316121,42.085185051,1.0,0.0,99.9981231689,1.0,0.0,0.205500284831,74.9794998169,100.0,4.78438222408,24.7349996567,1.83299986521,5.87589196364,40.4045003255,71.0,219.449999491,0.330639573107,24.7349996567,0.473915597825,47.3744519552,2.0,1.0,1.0,663.481836955,663.481836955,0.0,0.290989788471,0.0,1.0,10.4318397045,65.5114994049,5.9175008138,2917.88474528,65.5955003103,65.3871205648,59.6779994965,59.4101537069,7.52150026957,1938.99992879,49.9549996058,49.9540990194,42.4334993362,43.0778834025,42.085185051,1.0,0.0,75.2843046188,1.0,0.0,-0.0840009053548,100.0,6.03484110037,41.580499649,239.0,177.024998983,0.290989788471,23.162000974,0.434056131272,43.4056132634,2.0,1.0,1.0,607.678583781,607.678583781,396.474995931,0.315660097754,4084.59678141,0.0,31.5843443871,4.62057209015,6.93229166667,4084.59678141,0.081319241209,102.000833511,102.000833511,74.824131012,2.0,50.2980575562,42.9254887899,42.0833330154,1.0,1071.7560225,1156.86520106,0.0,0.0,0.0,22.1567163467,1.0,0.0,4.90999988715,37.5752833684,1.0,45.6547613144,1.0,1.0,1.0,0.0,3.09999990463,1.0,37.5595229467,0.0,1.0,0.00635334312315,8.00999987125,37.8618211746,8.00999987125,2.0,0.0,32.8574323657,0.0566000007093,35.4666727336,0.961793928224,673.16052821,0.0,1.0,1980.90839322,0.00198090839322,626.619651752,0.462531769586,0.499261863138,0.0,0.462531769586,0.0,580.519999186,626.619651752,0.0,580.519999186,0.0,0.000580519999186,0.462507506212,1.0,0.0,2.0,2.0,1.0,85.0463994344,39.3827533722,37.5752833684,0.375752833684,1.0,9.91666666667,2228.62122356,68.3241050993,1207.13965094,0.961793632724,1207.13965094,1.0,0.0,0.0,0.0,51.4875001907,1.0,74.6388918559,1.0,0.0,44.6666669846,50.5133333206,1.0,74.4444452922,0.0,1.0,102.000833511,0.0,622.190002441,0.000255115540948,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.519094581364,139022.0,1182.05653934,36.2389778817,640.264618862,0.51013354851,640.264618862,0.519119950029,1.0,1.0,1.0,0.0,1255.09216309,1255.09216309,0.0,1255.09216309,0.0,580.519999186,1255.09216309
2016-01-31T06:00:00.000Z,0.0,0.00685668397995,0.826068206494,0.509608068737,40.164249897,0.0582959524138,73.8741664886,0.0,36.3716669083,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5024998983,1.0,79.6666641235,1.0,0.0,73.8741664886,64.8782628377,2.0,0.0,99.9810002645,59.8167503675,0.320515162541,406.525004069,0.0,0.332752854395,0.0,1.0,10.6747779846,67.2485001882,7.19999949137,2434.99951172,67.0415000916,67.0351918538,59.8415006002,59.8097839355,8.0099995931,1974.33288574,50.1215000153,49.9624582926,42.1115004222,41.7826461792,42.1129630407,1.0,0.0,99.9981231689,1.0,0.0,0.207000096639,75.5945002238,100.0,4.81632177035,24.9299996694,1.84200032552,5.85845621427,40.2695000966,71.0,219.233334859,0.332752854395,24.9299996694,0.470579692296,47.0579690933,2.0,1.0,1.0,658.811569214,658.811569214,0.0,0.302188908712,0.0,1.0,10.4946894646,65.7889995575,6.08700021108,2919.38454183,65.8790003459,65.6771952311,59.7920001348,59.5256067912,7.78099950155,1911.74996948,49.8814999262,49.8877944946,42.1005004247,42.7159703573,42.1129630407,1.0,0.0,96.992046992,1.0,0.0,-0.0900007883708,100.0,5.98821051915,41.2310002645,239.0,187.291666667,0.302188908712,23.7784999212,0.442603447324,44.2603448232,2.0,1.0,1.0,619.644826253,619.644826253,406.525004069,0.320445436598,4015.75189209,0.0,31.5212105115,5.09237360954,7.58333333333,4015.75189209,0.0782551827589,99.2299995422,99.2299995422,73.9617894491,2.0,50.2480799357,42.6650009155,42.1240743001,1.0,1086.16714937,1166.01526636,0.0,0.0,0.0,21.4091103872,1.0,0.0,5.3191665411,38.432390213,1.0,46.8571414948,1.0,1.0,1.0,0.0,3.37749993801,1.0,39.0059515635,0.0,1.0,0.00684801058609,8.69666651885,38.9691559474,8.69666651885,2.0,0.0,33.2992424573,0.0566000007093,35.7471914761,0.961802998603,673.134418479,0.0,1.0,2007.54423345,0.00200754423345,631.575813217,0.463851786466,0.497951226625,0.0,0.463851786466,0.0,588.325831095,631.575813217,0.0,588.325831095,0.0,0.000588325831095,0.463844592373,1.0,0.0,2.0,2.0,1.0,89.5878810883,39.6810000738,38.432390213,0.38432390213,1.0,9.91666666667,2252.18241573,69.0464339334,1219.90164431,0.961803013091,1219.90164431,1.0,0.0,0.0,0.0,50.2391668955,1.0,74.0277786255,1.0,0.0,44.3000008265,48.9908332825,1.0,73.8333352407,0.0,1.0,99.2299995422,0.0,614.75,0.000257133342033,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.517726831636,139022.0,1193.24337935,36.581939182,646.324005717,0.509579095192,646.324005717,0.517734309205,1.0,1.0,1.0,0.0,1268.34874471,1268.34874471,0.0,1268.34874471,0.0,588.325831095,1268.34874471
2016-01-31T07:00:00.000Z,0.0,0.00786519988126,0.807259279861,0.508021892887,41.225499471,0.0532435342051,74.0466677348,0.0,36.4250001907,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6091664632,1.0,79.6666641235,1.0,0.0,74.0466677348,67.2429148356,2.0,0.0,101.149499575,59.9240001043,0.329328394352,459.75,0.0,0.338639603165,0.0,1.0,10.8693703016,68.0555006663,7.87349955241,2433.33284505,67.824499766,67.7987848918,59.9510002136,59.9202626546,8.2889992396,2098.66619873,50.3329995473,50.1733093262,42.0440003077,41.7571919759,41.8648144404,1.0,0.0,99.9981231689,1.0,0.0,0.231000900269,76.3655001322,100.0,5.01476613681,25.7804994583,1.79699993134,5.85460416476,40.2470003764,71.0,245.74166743,0.338639603165,25.7804994583,0.518036266509,51.8036263784,2.0,1.0,1.0,725.250773112,725.250773112,0.0,0.313110922583,0.0,1.0,10.6735694408,66.5555000305,6.75299962362,2916.7598877,66.6499996185,66.4311396281,59.8969999949,59.6295776367,8.0960003535,2021.74993896,50.1185003916,50.1032816569,42.0225000381,42.608098348,41.8648144404,1.0,0.0,99.9981155396,1.0,0.0,-0.0944995880127,100.0,5.98030364513,41.1725002925,239.0,214.008333842,0.313110922583,24.6274995804,0.487471197219,48.7471202215,2.0,1.0,1.0,682.459676107,682.459676107,459.75,0.329935469754,4258.45902507,0.0,31.7607891083,4.12854814529,6.02083333333,4263.07341974,0.0800896233249,111.560832342,111.560832342,77.014397939,2.0,50.4318023682,42.6002960205,41.8592589696,1.0,1211.73029062,1255.79847277,0.0,0.0,0.0,21.5207058589,1.0,0.0,6.52749991417,38.4302943548,1.0,50.2380940119,1.0,1.0,1.0,0.0,4.45249986649,1.0,42.5535701116,0.0,1.0,0.0078581788704,10.9799996217,42.8299172719,10.9799996217,2.0,0.0,37.148702908,0.0566000007093,38.4997261669,0.961804466169,673.130194125,0.0,1.0,2239.62044778,0.00223962044778,680.20716757,0.470148068936,0.487246404182,0.0,0.470148068936,0.0,656.337498983,680.20716757,0.0,656.337498983,0.0,0.000656337498983,0.470898044606,1.0,0.0,2.0,2.0,1.0,90.5549354553,39.5960708618,38.4302943548,0.384302943548,1.0,11.6666666667,2459.45071627,75.4007758017,1332.16916708,0.954260212726,1332.16916708,1.0,0.0,0.0,0.0,56.4975001017,1.0,76.6805566152,1.0,0.0,45.9166673024,55.0633331935,1.0,76.5277786255,0.0,1.0,111.560832342,0.0,759.16998291,0.000276932616182,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.510601194186,139022.0,1309.29779142,40.1398851279,709.185240722,0.508003994835,709.185240722,0.510898917684,1.0,1.0,1.0,0.0,1392.93048096,1396.02296032,0.0,1396.02296032,0.0,656.337498983,1396.02296032
2016-01-31T08:00:00.000Z,0.0,0.0098517844971,0.787676856038,0.509693622718,42.960249424,0.0474426572185,74.0491669973,0.0,36.4041665395,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6450004578,1.0,79.6666641235,1.0,0.0,74.0491669973,71.1241544088,2.0,0.0,103.505999565,60.5457501411,0.352794154032,553.05834198,0.0,0.363384369345,0.0,1.0,11.2440509796,69.6799990336,8.83649953206,2435.41617839,69.4099992116,69.3997370402,60.5734996796,60.5323155721,9.01800028483,2153.33284505,50.2355000178,50.0745747884,41.217499733,40.9955266317,41.2925926844,1.0,0.0,99.9981231689,1.0,0.0,0.269999821981,75.0410003662,100.0,5.49892707666,28.1924994787,1.78349971771,5.74512390296,39.4340000153,71.0,294.574999491,0.363384369345,28.1924994787,0.578420958746,57.8420960108,2.0,1.0,1.0,809.789342244,809.789342244,0.0,0.340482255859,0.0,1.0,11.0349550247,68.0764993032,7.67400010427,2920.50937907,68.192000707,67.9696884155,60.5180006027,60.2438176473,8.76650079091,2072.49993896,49.9895003637,49.994257609,41.2229995728,41.768099467,41.2925926844,1.0,0.0,99.9981155396,1.0,0.0,-0.117001215617,100.0,5.87589188417,40.4059998194,239.0,258.483337402,0.340482255859,26.9690011342,0.541295899891,54.1295903524,2.0,1.0,1.0,757.814259847,757.814259847,553.05834198,0.352190447871,4410.15079753,0.0,34.8406963348,5.53845147292,8.26041666667,4410.15079753,0.0801240587467,125.485834757,125.485834757,79.7050558726,2.0,50.3214670817,41.7969258626,41.3000001907,1.0,1417.95085316,1365.43058254,0.0,0.0,0.0,20.9212443034,1.0,0.0,8.88499987125,39.6522553762,1.0,55.9761883418,1.0,1.0,1.0,0.0,6.55916647116,1.0,48.6964273453,0.0,1.0,0.00986563849876,15.4441663424,48.4236294429,15.4441663424,2.0,0.0,43.4709236781,0.0566000007093,41.8607799481,0.961703982948,673.419526415,0.0,1.0,2620.77439943,0.00262077439943,739.589742465,0.489928681042,0.471781940021,0.0,0.489928681042,0.0,768.03751119,739.589742465,0.0,768.03751119,0.0,0.00076803751119,0.489622806509,1.0,0.0,2.0,2.0,1.0,87.4891630809,41.1666625341,39.6522553762,0.396522553762,1.0,10.5,2783.3814357,85.3317036262,1507.62725365,0.961710621062,1507.62725365,1.0,0.0,0.0,0.0,63.3408342997,1.0,79.9583352407,1.0,0.0,47.883333842,62.1450007757,1.0,79.8055566152,0.0,1.0,125.485834757,0.0,845.790039062,0.000301109032729,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.490565383898,139022.0,1475.48122691,45.234664982,799.199017935,0.509806506898,799.199017935,0.490880462411,1.0,1.0,1.0,0.0,1567.65166219,1567.65166219,0.0,1567.65166219,0.0,768.03751119,1567.65166219
2016-01-31T09:00:00.000Z,0.0,0.0106462163967,0.802101084548,0.509295583695,42.1667493184,0.051501796738,73.9416675568,0.0,36.4133338928,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5733327866,1.0,79.6666641235,1.0,0.0,73.9416675568,68.9576943715,2.0,0.0,103.105499268,60.9387499491,0.346250461266,502.35000356,0.0,0.354360262365,0.0,1.0,11.1860358715,69.3634999593,8.16449896495,2428.33284505,69.1369991302,69.0850118001,60.9725001653,60.9215189616,8.49750010173,2122.99952189,50.3150002162,50.1491038005,41.8175001144,41.5389378866,41.7203706106,1.0,0.0,99.9981231689,1.0,0.0,0.226500829061,77.5444997152,100.0,5.36082923412,27.3194990158,1.79250049591,5.82520663738,40.0249996185,71.0,267.708334605,0.354360262365,27.3194990158,0.537694887434,53.7369168599,2.0,1.0,1.0,752.772842407,752.772842407,0.0,0.3304458953,0.0,1.0,10.9793573221,67.8289998372,7.03200054169,2920.50937907,67.9370002747,67.7000579834,60.904999733,60.623975118,8.29399935404,2038.24991862,50.0914999644,50.078414917,41.7975006104,42.3636322021,41.7203706106,1.0,0.0,99.9981155396,1.0,0.0,-0.108000437419,100.0,5.95171721776,40.9625002543,239.0,234.641670227,0.3304458953,26.1394996643,0.504255505516,50.4255507787,2.0,1.0,1.0,705.957707723,705.957707723,502.35000356,0.347640570612,4296.96541341,0.0,32.5358120311,4.4939190348,6.6875,4306.98979048,0.0794794281357,114.21416537,114.21416537,77.6135514577,2.0,50.4209677956,42.355588046,41.7185188929,1.0,1303.35872686,1260.27755046,0.0,0.0,0.0,18.3260202408,1.0,0.0,8.92833316326,42.6464799245,1.0,55.8154741923,0.75,1.0,1.0,0.0,6.51749984423,1.0,48.494046847,0.0,1.0,0.0106832174258,15.4458331267,48.6822013855,15.4458331267,2.0,0.0,39.9578078565,0.0566000007093,38.6370437927,0.960844771373,675.8973118,0.0,1.0,2408.97572509,0.00240897572509,682.633274002,0.486596710305,0.470512758681,0.0,0.486596710305,0.0,705.96832784,682.633274002,0.0,705.96832784,0.0,0.00070596832784,0.488525571922,1.0,0.0,2.0,2.0,1.0,81.4494712136,45.2441912564,42.6464799245,0.426464799245,1.0,11.0833333333,2573.52994703,78.8981674939,1393.96053896,0.960803177429,1393.96053896,1.0,0.0,0.0,0.0,57.7075001399,1.0,77.4305566152,1.0,0.0,46.3666680654,56.5066665014,1.0,77.2777798971,0.0,1.0,114.21416537,0.0,898.070007324,0.000277920356438,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.489707746326,139022.0,1364.76983625,41.8405230742,739.231847171,0.509523969845,739.231847171,0.49073989083,1.0,1.0,1.0,0.0,1442.29520671,1450.82840243,0.0,1450.82840243,0.0,705.96832784,1450.82840243
2016-01-31T10:00:00.000Z,0.0,0.0165317630356,0.781445877004,0.51091649717,44.7700004578,0.0453635167972,73.8449999491,0.0,36.3266665141,1.0,79.6666641235,0.916666666667,0.0,0.0,47.7999992371,37.5749998093,1.0,79.6666641235,0.916666666667,0.0,73.8449999491,73.7740243276,2.0,0.0,107.581500371,62.8114999135,0.382462838198,623.508326213,0.0,0.39097116211,0.0,1.0,11.923311154,72.4085000356,9.30449994405,2431.24951172,72.1535002391,72.0936279297,62.849000295,62.7888005575,9.19049962362,2206.33284505,50.4364999135,50.2822418213,41.2460002899,41.0394337972,41.2333323161,1.0,0.0,99.9981231689,1.0,0.0,0.254999796549,81.699499766,100.0,6.16886107127,30.9074999491,1.7430006663,5.75445008278,39.5029996236,71.0,330.208335876,0.39097116211,30.9074999491,0.603306815738,60.3501103719,2.0,1.0,1.0,844.629542033,844.629542033,0.0,0.370194300087,0.0,1.0,11.6779556274,70.7300008138,8.08200073242,2932.13291423,70.8560002645,70.6244532267,62.7739995321,62.4756317139,8.95099989573,2122.99989827,50.1980002721,50.1995417277,41.2470003764,41.7732111613,41.2333323161,1.0,0.0,99.9981155396,1.0,0.0,-0.127499898275,100.0,5.88298797607,40.4570000966,239.0,293.299997965,0.370194300087,29.6089998881,0.565682093302,56.5682096481,2.0,1.0,1.0,791.954930623,791.954930623,623.508326213,0.382408390664,4519.25231934,0.0,34.2440834045,4.83559008439,7.17447916667,4519.25231934,0.0795465868362,129.542498906,129.542498906,80.7560482025,2.0,50.5162076083,41.8511851918,41.2425918579,1.0,1576.37170248,1309.05946468,0.0,0.0,0.0,15.9172569911,1.0,0.0,14.8324995041,46.9317433039,1.0,66.5952370962,0.5,1.0,1.0,0.0,12.13083299,1.0,60.1071418126,0.0,1.0,0.0165366125088,26.9508325259,60.1726144155,26.9508325259,2.0,0.0,48.3277215244,0.0566000007093,40.1325786097,0.958409163207,682.956768861,0.0833333333333,0.916666666667,2913.58095567,0.00291358095567,709.056150296,0.52375341754,0.434938261902,0.515691460372,0.524541191353,0.0,853.846659342,709.056150296,74.8366648356,779.009994507,0.0,0.000853846659342,0.523852959275,1.0,1.17694322067,2.0,2.0,0.916666666667,77.5150960286,50.4379338351,46.9317433039,0.469317433039,1.0,11.0833333333,2888.13948169,88.5433304692,1564.36977667,0.95959152368,1564.36977667,1.0,0.0,0.0,0.0,65.4174998601,1.0,80.7222239176,1.0,0.0,48.3416671753,64.1249990463,1.0,80.5694459279,0.0,1.0,129.542498906,0.0,898.039978027,0.000288677897093,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.453253547128,139022.0,1537.98172815,47.1507783037,833.052609768,0.51099825312,833.052609768,0.453122287954,1.0,1.0,1.0,0.0,1630.24551392,1630.24551392,145.119069417,1485.1264445,0.0,853.846659342,1630.24551392
2016-01-31T11:00:00.000Z,0.0,0.0241403538614,0.771502933978,0.528257515814,47.499250412,0.0403772478976,76.5866661072,0.0,37.8191661835,1.0,80.694442749,0.25,0.0,0.0,48.3416668574,38.7674999237,1.0,80.5694446564,0.25,0.0,76.5866661072,79.3850453695,2.0,0.0,111.861750285,64.3624998728,0.42041429005,800.833343506,0.0,0.42678686139,0.0,1.0,12.6859680017,75.2569993337,9.47400156657,2482.08284505,74.9915008545,74.8911616007,64.3970006307,64.3373540243,9.21600036621,2353.66617839,50.931500117,50.7708257039,41.0029999415,40.8529917399,40.8185189565,1.0,0.0,99.9981231689,1.0,0.0,0.265498479207,80.943499883,100.0,6.97044424216,33.988500913,1.78949991862,5.71552375952,39.2135000229,71.0,417.316665649,0.42678686139,33.988500913,0.696314504714,69.5672725042,2.0,1.0,1.0,974.8403066,974.8403066,0.0,0.416431533689,0.0,1.0,12.422482729,73.6340001424,9.04499912262,2971.87792969,73.7404988607,73.4900665283,64.327999115,64.0160268148,9.21800041199,2243.74987793,50.7019996643,50.6923522949,40.8974997203,41.3506596883,40.8185189565,1.0,0.0,99.9981155396,1.0,0.0,-0.106498718262,100.0,5.83473555247,40.1000003815,239.0,383.516670227,0.416431533689,32.8429991404,0.655044668288,65.5044676463,2.0,1.0,1.0,917.062535604,917.062535604,800.833343506,0.41888361841,4837.22196452,0.0,35.4550186793,4.14207464457,6.17447916667,4837.22196452,0.0787130647336,149.592502594,149.592502594,84.8374354045,2.0,50.966758728,41.5268885295,40.8129631678,1.0,1980.96646816,1379.26458493,0.0,0.0,0.0,13.7824808757,1.0,0.0,24.3133327166,50.614519755,1.0,78.6309509277,0.0,1.0,1.0,0.0,21.6708329519,1.0,72.9940465291,0.0,1.0,0.0239148728357,45.9841655095,73.0819670359,45.9841655095,2.0,0.0,60.7316127738,0.0566000007093,42.284896807,0.955546675509,691.314302585,0.75,0.25,3661.38656663,0.00366138656663,747.082973094,0.563292151291,0.392196903749,0.57077325873,0.536932264947,0.0,1072.99667867,747.082973094,846.893346151,226.10333252,0.0,0.00107299667867,0.561888794104,1.0,3.6667993832,2.0,2.0,0.25,76.746843338,54.4931535721,50.614519755,0.50614519755,1.0,11.0833333333,3360.23105309,103.016509581,1820.07965176,0.955489055041,1820.07965176,1.0,0.0,0.0,0.0,75.2158342997,1.0,84.3888899485,1.0,0.0,50.5500001907,74.3766663869,1.0,84.25,0.0,1.0,149.592502594,0.0,1236.08996582,0.000304159750306,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.410467186076,139022.0,1861.36143395,57.0648133906,1008.21223808,0.529282198014,1008.21223808,0.411957363166,1.0,1.0,1.0,0.0,1904.86708577,1904.86708577,1483.76493327,421.102152507,0.0,1072.99667867,1904.86708577
2016-01-31T12:00:00.000Z,0.0,0.0297545803131,0.780343768924,0.565393091349,50.0897525152,0.0412379245832,93.0724995931,0.0,45.9083331426,1.0,85.9861100515,0.0,0.0,0.0,51.4749997457,47.1641667684,1.0,85.7916653951,0.0,0.0,93.0724995931,86.4755420685,2.0,0.0,116.266501745,66.1767492294,0.471205163334,1061.18333435,0.0,0.482309183929,0.0,1.0,13.5356475512,78.2419993083,,2687.49951172,78.0410016378,77.8876978556,66.2344989777,66.1551106771,,2555.33278402,51.1775004069,51.009068807,40.2889998754,40.217318217,40.1203699112,1.0,0.0,99.9981231689,1.0,0.0,0.200997670492,77.8280003866,100.0,7.94927016894,37.7520017624,2.02349917094,5.58637750149,38.2655007044,71.0,559.533332825,0.482309183929,37.7520017624,0.826695756458,82.6695753733,2.0,1.0,1.0,1157.37405904,1157.37405904,0.0,0.47224406847,0.0,1.0,13.1525061131,76.3445014954,9.91800308228,3235.4699707,76.4510002136,76.1678390503,66.1189994812,65.7981567383,,2356.99995931,50.9704999924,50.9365208944,40.1805000305,40.5100351969,40.1203699112,1.0,0.0,99.9981155396,1.0,0.0,-0.101998647054,100.0,5.72728264332,39.30199941,239.0,501.649998983,0.47224406847,36.2705001831,0.757034428914,75.7034428914,2.0,1.0,1.0,1059.84820048,1059.84820048,1061.18333435,0.470101937595,5204.19962565,0.0,37.3907524745,4.12992511193,6.12760416667,5204.19962565,0.0813246141076,182.946665446,182.946665446,90.5087566376,2.0,51.1837565104,40.7995707194,40.1148144404,1.0,2592.45560379,1363.24756217,0.0,0.0,0.0,12.9202022552,1.0,0.0,34.6966660817,53.3142967224,1.0,89.1071414948,0.0,1.0,1.0,0.0,32.3124995232,1.0,83.9166666667,0.0,1.0,0.0297038502019,67.009165446,84.1922003428,67.009165446,2.0,0.0,79.4783820893,0.0566000007093,41.7938538542,0.951460843372,703.38249018,1.0,0.0,4791.59151599,0.00479159151599,738.407302658,0.623522602227,0.32788051074,0.623522602227,0.0,0.0,1404.21168009,738.407302658,1404.21168009,0.0,0.0,0.00140421168009,0.622368320823,1.0,7.29935293768,2.0,2.0,0.0,70.0449911753,58.7987794876,53.3142967224,0.533142967224,1.0,10.5,3955.70316596,121.272235944,2142.61898275,0.951403112968,2142.61898275,1.0,0.0,0.0,0.0,92.2091668447,1.0,90.2777798971,1.0,0.0,54.075000445,90.7374992371,1.0,90.125,0.0,1.0,182.946665446,0.0,1571.39001465,0.000300627626233,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.344628377048,139022.0,2354.36257862,72.1790291517,1275.24784889,0.566257828856,1275.24784889,0.345845600762,1.0,1.0,1.0,0.0,2252.06219482,2252.06219482,2252.06219482,0.0,0.0,1404.21168009,2252.06219482
2016-01-31T13:00:00.000Z,0.0,0.0318731373253,0.796384874956,0.592959860228,51.4599990845,0.0438769440359,106.739164988,0.0,52.673333168,1.0,89.861111323,0.0,0.0,0.0,53.8500000636,54.0658330917,1.0,89.7500006358,0.0,0.0,106.739164988,90.1314646403,2.0,0.0,119.363998731,67.9039996465,0.500836190684,1217.90833537,0.0,0.515334165173,0.0,1.0,14.1399712563,80.4184996287,,2844.99951172,80.2039992015,80.0926615397,67.9579995473,67.8903274536,,2721.33266195,51.2269999186,51.085512797,40.0490004222,40.069694519,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.213000615438,79.4779993693,100.0,8.61847082774,40.1564985911,2.27250099182,5.52150030931,37.7764994303,71.0,653.133326213,0.515334165173,40.1549987793,0.904865264893,90.4865283966,2.0,1.0,1.0,1266.81137085,1266.81137085,0.0,0.502092368151,0.0,1.0,13.6637639999,78.192498525,9.91799926758,3414.69761149,78.319999059,78.0296885173,67.8499997457,67.5107650757,,2451.24987793,51.0155007044,51.0206756592,40.0244998932,40.3440806071,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.126000722249,100.0,5.70660305023,39.1579999924,239.0,564.775004069,0.502092368151,38.2954991659,0.802551472982,80.2551453908,2.0,1.0,1.0,1123.57206217,1123.57206217,1217.90833537,0.500437863179,5489.49719238,0.0,37.9031689962,3.31759891907,4.6875,5489.49719238,0.0960123827099,233.520003001,233.520003001,98.9565162659,2.0,51.2875035604,40.6575419108,40.0,1.0,3019.78320002,1236.44011094,0.0,0.0,0.0,13.3085896174,1.0,0.0,39.7824993134,54.6494099299,1.0,93.3630930583,0.0,1.0,1.0,0.0,37.7249994278,1.0,88.6845226288,0.0,1.0,0.0318554751583,77.5074971517,88.5167802175,77.5074971517,2.0,0.0,92.5792066208,0.0566000007093,37.9062458866,0.948059777608,713.530196782,1.0,0.0,5581.41383027,0.00558141383027,669.721650382,0.672632920297,0.275407294995,0.672632920297,0.0,0.0,1635.67500814,669.721650382,1635.67500814,0.0,0.0,0.00163567500814,0.672182654341,1.0,10.8779336871,2.0,2.0,0.0,64.1599674225,61.8499898911,54.6494099299,0.546494099299,1.0,9.91666666667,4256.22331096,130.485452507,2305.39665852,0.948040215292,2305.39665852,1.0,0.0,0.0,0.0,117.694167455,1.0,98.7083333333,1.0,0.0,59.1749998728,115.825833003,1.0,98.625,0.0,1.0,233.520003001,0.0,1752.88000488,0.000272663649542,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.290501700827,139022.0,2664.96268905,81.7012729337,1443.48536943,0.593599446477,1443.48536943,0.290982993786,1.0,1.0,1.0,0.0,2431.74985758,2431.74985758,2431.74985758,0.0,0.0,1635.67500814,2431.74985758
