timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-01-31T14:00:00.000Z,0.0,0.0322751090356,0.802862253475,0.603070288758,51.8875013987,0.044262977484,110.314999262,0.0,54.4200000763,1.0,90.9027779897,0.0,0.0,0.0,54.4416662852,55.8949995041,1.0,90.7361119588,0.0,0.0,110.314999262,91.2488040924,2.0,0.0,120.534000715,68.6464993159,0.508590154249,1267.74168905,0.0,0.524648292335,0.0,1.0,14.3393983841,81.1324996948,,2849.99951172,80.9075005849,80.8079325358,68.6809991201,68.6217498779,,2700.33270264,51.3740005493,51.2403081258,39.986000061,40.0346934001,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.224999109904,80.169500351,100.0,8.82519682248,40.9215005239,2.25750033061,5.51420164108,37.7284997304,71.0,672.216669718,0.524648292335,40.9215005239,0.915215359642,91.5895729065,2.0,1.0,1.0,1281.3015035,1281.3015035,0.0,0.516326015451,0.0,1.0,13.9332925479,79.1434993744,,3428.19588216,79.2530002594,78.9836146037,68.6119995117,68.2564061483,,2488.24989827,51.1655000051,51.1704889933,40.0425008138,40.325571696,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.10950088501,100.0,5.70721129576,39.154999733,239.0,595.525009155,0.516326015451,39.2104994456,0.823745422363,82.3745422363,2.0,1.0,1.0,1153.24359131,1153.24359131,1267.74168905,0.508564857316,5515.1681722,0.0,36.7215077082,2.75657103459,3.56510416667,5516.33500163,0.0970528678332,241.871668498,241.871668498,100.0,2.0,51.4829940796,40.6390736898,40.0,1.0,3139.24002501,1208.85417926,0.0,0.0,1.0,13.3688398997,1.0,0.0,41.2849995295,55.3121592204,1.0,94.5952370962,0.0,1.0,1.0,0.0,39.1658322016,1.0,90.0059490204,0.0,1.0,0.0322745923785,80.4508323669,89.8619105021,80.4508323669,2.0,0.0,96.2414622697,0.0566000007093,37.0605283305,0.945268019211,721.947038623,1.0,0.0,5802.2038443,0.0058022038443,654.779644277,0.682154820811,0.262683228894,0.682154820811,0.0,0.0,1700.37917074,654.779644277,1700.37917074,0.0,0.0,0.00170037917074,0.682138830423,1.0,11.1440268833,2.0,2.0,0.0,58.0006154378,64.0723172968,55.3121592204,0.553121592204,1.0,10.5,4344.90685337,133.204274175,2353.43237643,0.94414544042,2353.43237643,1.0,0.0,0.0,0.0,120.98916626,1.0,100.0,1.0,0.0,60.0,120.882500331,1.0,100.0,0.0,1.0,241.871668498,0.0,1758.05004883,0.000266580313407,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.278223266933,139022.0,2775.7399866,85.0974353864,1503.48823887,0.603166498289,1503.48823887,0.278224586755,1.0,1.0,1.0,0.0,2492.6587321,2492.6587321,2492.6587321,0.0,0.0,1700.37917074,2492.6587321
2016-01-31T15:00:00.000Z,0.0,0.0315354322463,0.78995501712,0.571727651587,50.7797492345,0.0427814321036,96.5208352407,0.0,47.4916671117,1.0,86.6805553436,0.0,0.0,0.0,51.8916667302,49.0408331553,1.0,86.486111323,0.0,0.0,96.5208352407,87.1910203298,2.0,0.0,119.064749718,68.2850004832,0.491922909038,1103.75003052,0.0,0.505137088291,0.0,1.0,14.0481142203,80.1875,,2730.83284505,79.9429995219,79.882212321,68.3060003916,68.2744522095,9.36000124613,2609.33272298,50.6435000102,50.5172958374,40.0189994176,40.0003356934,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.244500478109,83.9239985148,100.0,8.50532615185,39.9240001043,2.08199882507,5.54278810819,37.9370005925,71.0,588.524998983,0.505137088291,39.9240001043,0.826247358776,82.6247355143,2.0,1.0,1.0,1156.74630229,1156.74630229,0.0,0.490990296368,0.0,1.0,13.6395912965,78.123500824,9.26999882289,3243.34399414,78.2435003916,77.9824091593,68.2640005747,67.9215367635,9.1609992981,2377.49993896,50.4034996033,50.4488143921,39.9420003891,40.349822998,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.119999567668,100.0,5.70518386364,39.1415001551,239.0,515.225008647,0.490990296368,38.3015000025,0.741254479545,74.1254475911,2.0,1.0,1.0,1037.75627136,1037.75627136,1103.75003052,0.48743892425,5302.21606445,0.0,46.9373728434,12.2771904071,18.6979166667,5302.21606445,0.108423676369,238.644166311,238.644166311,100.0,2.0,50.7927831014,40.6537221273,40.0,1.0,2787.1573988,1124.13622934,0.0,0.0,0.5,12.9560321172,1.0,0.0,36.5549993515,55.3499682744,1.0,90.3095239003,0.0,1.0,1.0,0.0,34.2024992307,1.0,85.4583301544,0.0,1.0,0.0313296280642,70.7574981054,85.2910664876,70.7574981054,2.0,0.0,85.447465469,0.0566000007093,34.4632820811,0.945420655109,721.485223048,1.0,0.0,5151.4555259,0.0051514555259,608.891901929,0.672835764591,0.271372926301,0.672835764591,0.0,0.0,1509.67251587,608.891901929,1509.67251587,0.0,0.0,0.00150967251587,0.669997880856,1.0,12.0584166873,2.0,2.0,0.0,59.0780088251,63.9550025246,55.3499682744,0.553499682744,1.0,10.5,3873.91689303,118.764867779,2098.31919241,0.935185732893,2098.31919241,1.0,0.0,0.0,0.0,119.277498881,1.0,100.0,1.0,0.0,60.0,119.366666158,1.0,100.0,0.0,1.0,238.644166311,0.0,1841.84008789,0.000247898045497,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.290180780946,139022.0,2393.83145164,73.3890487817,1296.62628731,0.577884627456,1296.62628731,0.293299653453,1.0,1.0,1.0,0.0,2243.74594116,2243.74594116,2243.74594116,0.0,0.0,1509.67251587,2243.74594116
2016-01-31T16:00:00.000Z,0.0,0.0298890179151,0.768394726373,0.534278569458,49.4740009308,0.0412405881391,82.11333402,0.0,40.5683336258,1.0,82.5972226461,0.0,0.0,0.0,49.4416659673,41.5450003942,1.0,82.4027760824,0.0,0.0,82.11333402,82.7112897237,2.0,0.0,116.742000898,67.2679999669,0.457370813192,913.675003052,0.0,0.479249090228,0.0,1.0,13.6335478624,78.7834993998,,2569.16617839,78.527001063,78.4573822021,67.3099994659,67.2750930786,9.54000027974,2621.99938965,49.5289999644,49.4044342041,39.9889996847,39.8711649577,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.256498336792,89.8640009562,100.0,8.04879232248,38.5380013784,1.7430006663,5.58475561937,38.2459990184,71.0,499.441668193,0.479249090228,38.5380013784,0.744312537057,74.4312521617,2.0,1.0,1.0,1042.03755188,1042.03755188,0.0,0.452402193187,0.0,1.0,13.1307503382,76.2994995117,9.20399920146,3052.49287923,76.4299996694,76.180615743,67.2260004679,66.900352478,9.31700070699,2357.99989827,49.2815001806,49.3337809245,39.9644994736,40.4934387207,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.130500157674,100.0,5.72261953354,39.2690000534,239.0,414.233334859,0.452402193187,36.4655001958,0.653825512841,65.3717676799,2.0,1.0,1.0,915.355717977,915.355717977,913.675003052,0.459517556761,5293.46451823,0.0,49.589820515,14.3724879424,19.6458333333,5292.24462891,0.118640129662,236.995001475,236.995001475,99.9789269765,2.0,49.7163224654,40.65614735,40.0,1.0,2386.19809998,1093.45174366,0.0,0.0,0.0,11.7840665181,1.0,0.0,31.1624992688,55.5259329478,1.0,85.857140859,0.0,1.0,1.0,0.0,28.5458329519,1.0,80.5773785909,0.0,1.0,0.0299500653086,59.7083323797,80.155968984,59.7083323797,2.0,0.0,73.1550287895,0.0566000007093,33.5225703968,0.945832926677,720.236776154,1.0,0.0,4410.3692864,0.0044103692864,592.271554359,0.647000256032,0.296481485805,0.647000256032,0.0,0.0,1292.49165853,592.271554359,1292.49165853,0.0,0.0,0.00129249165853,0.648923188448,1.0,13.0029631806,2.0,2.0,0.0,61.0865925876,63.6401707042,55.5259329478,0.555259329478,1.0,10.5,3488.32389543,106.943524513,1889.46154015,0.945833647882,1889.46154015,1.0,0.0,0.0,0.0,118.765000661,1.0,99.9305553436,1.0,0.0,59.941666921,118.229999542,1.0,99.9027779897,0.0,1.0,236.995001475,0.0,1344.85998535,0.000241131406517,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.313460497487,139022.0,1970.7366337,60.4179909355,1067.45565686,0.534350901791,1067.45565686,0.313464074476,1.0,1.0,1.0,0.0,1991.77334595,1997.66792436,1997.66792436,0.0,0.0,1292.49165853,1997.66792436
2016-01-31T17:00:00.000Z,0.0,0.0297303381799,0.768067631219,0.530801009268,49.3284982045,0.0407874156985,79.9816665649,0.0,39.6016667684,1.0,81.875,0.0,0.0,0.0,49.0249996185,40.3799997965,1.0,81.708331426,0.0,0.0,79.9816665649,82.2231165568,2.0,0.0,116.357248306,67.0287501017,0.455794938384,893.808324178,0.0,0.474346256675,0.0,1.0,13.5731156667,78.5555000305,,2546.66617839,78.3004983266,78.2284927368,67.0820007324,67.0452575684,9.4770005544,2629.33268229,49.4570000966,49.3209915161,39.9799995422,39.8546218872,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.255001703898,89.7574996948,100.0,7.98795457681,38.3204987844,1.7264992396,5.58516112963,38.2535003026,71.0,491.424997965,0.474346256675,38.3204987844,0.740046477545,74.0046475728,2.0,1.0,1.0,1036.06506856,1036.06506856,0.0,0.446323355979,0.0,1.0,13.0461451213,75.9755007426,9.13800048828,3022.12172445,76.1134999593,75.8758468628,66.975499471,66.65478007,9.15799999237,2362.49993896,49.2035001119,49.25218455,40.0455001195,40.5502370199,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.137999216715,100.0,5.7317429781,39.3320000966,239.0,402.383331299,0.446323355979,36.0679998398,0.643932306199,64.3932304382,2.0,1.0,1.0,901.505228678,901.505228678,893.808324178,0.45576961292,5273.04451497,0.0,49.6048307419,14.4471619129,19.9713541667,5273.04451497,0.120787471504,236.825836182,236.825836182,99.9538955688,2.0,49.6015294393,40.6760101318,40.0,1.0,2342.67391244,1086.04319411,0.0,0.0,0.0,11.74031353,1.0,0.0,30.4333326022,55.3416872025,1.0,85.1904716492,0.0,1.0,1.0,0.0,27.8674991926,1.0,79.9583307902,0.0,1.0,0.0297303546867,58.300831159,79.5831769307,58.300831159,2.0,0.0,71.8206830818,0.0566000007093,33.2954422907,0.947061544597,716.529175589,1.0,0.0,4329.92427224,0.00432992427224,588.258690343,0.647080329171,0.299980797075,0.647080329171,0.0,0.0,1268.91664632,588.258690343,1268.91664632,0.0,0.0,0.00126891664632,0.647089948257,1.0,12.9036282635,2.0,2.0,0.0,63.9700206121,62.6721118291,55.3416872025,0.553416872025,1.0,11.0833333333,3428.71710655,105.116125373,1857.17533667,0.947061126246,1857.17533667,1.0,0.0,0.0,0.0,118.665833155,1.0,99.9305553436,1.0,0.0,59.9500001272,118.160001119,1.0,99.9166666667,0.0,1.0,236.825836182,0.0,1292.86999512,0.000239497649945,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.316749139798,139022.0,1921.77853785,58.9170548184,1040.93735124,0.530822955028,1040.93735124,0.316753258326,1.0,1.0,1.0,0.0,1960.98782349,1960.98782349,1960.98782349,0.0,0.0,1268.91664632,1960.98782349
2016-01-31T18:00:00.000Z,0.0,0.029557072146,0.768570874038,0.530338166862,49.0779984792,0.0403484150213,78.7425003052,0.0,38.8766663869,1.0,81.4305559794,0.0,0.0,0.0,48.733332634,39.8658332825,1.0,81.2222207387,0.0,0.0,78.7425003052,81.8096434275,2.0,0.0,115.658999125,66.581000646,0.452390930001,882.933339437,0.0,0.472594494397,0.0,1.0,13.4425815741,78.0799992879,,2517.49951172,77.821999232,77.759900411,66.6350008647,66.5989151001,9.34691030329,2607.66601562,49.3565009435,49.2279815674,39.9364995956,39.8062566121,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.258000055949,87.9229984283,100.0,7.86573290825,37.8854996363,1.73699982961,5.57684870561,38.199499766,71.0,483.75,0.472594494397,37.8854996363,0.730867422195,73.1085987091,2.0,1.0,1.0,1023.21439107,1023.21439107,0.0,0.442499845935,0.0,1.0,12.9325320721,75.5449994405,9.14699935913,3001.87420654,75.6739997864,75.4362640381,66.5270004272,66.2063776652,9.09909126975,2358.49991862,49.1210002899,49.1552785238,39.943499883,40.4762013753,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.129000345866,100.0,5.72120050589,39.2569999695,239.0,399.183336894,0.442499845935,35.7304999034,0.644135175432,64.4135166804,2.0,1.0,1.0,901.789245605,901.789245605,882.933339437,0.452180178301,5268.37699382,0.0,41.6404771805,6.59421273073,10.0286458333,5268.37699382,0.107419581421,209.646663666,209.646663666,94.9824434916,2.0,49.4984029134,40.6040445964,40.0,1.0,2268.99672125,1151.44677124,0.0,0.0,0.0,12.0523872375,1.0,0.0,30.0541659991,54.5826136271,1.0,84.6964263916,0.0,1.0,1.0,0.0,27.5941659609,1.0,79.5297590892,0.0,1.0,0.0295509495078,57.6866658529,79.1598434448,57.6866658529,2.0,0.0,69.561919636,0.0566000007093,35.3005568567,0.949264328614,709.919035479,1.0,0.0,4193.74797525,0.00419374797525,623.684742302,0.629710731832,0.319559028972,0.629710731832,0.0,0.0,1229.00916545,623.684742302,1229.00916545,0.0,0.0,0.00122900916545,0.629499132435,1.0,10.9527252442,2.0,2.0,0.0,68.1307118734,60.834464709,54.5826136271,0.545826136271,1.0,10.5,3420.44349249,104.862476493,1852.69390775,0.949269760804,1852.69390775,1.0,0.0,0.0,0.0,105.292499542,1.0,94.8888905843,1.0,0.0,56.8583342234,104.354166667,1.0,94.7638899485,0.0,1.0,209.646663666,0.0,1362.20996094,0.000253920651816,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.336636688713,139022.0,1911.73663127,58.6091943917,1035.49812115,0.53056095757,1035.49812115,0.336852909558,1.0,1.0,1.0,0.0,1951.70433553,1951.70433553,1951.70433553,0.0,0.0,1229.00916545,1951.70433553
2016-01-31T19:00:00.000Z,0.0,0.029783750633,0.772457684104,0.549932764599,49.9667507807,0.0409582404671,87.7333342234,0.0,43.2000001272,1.0,84.3472207387,0.0,0.0,0.0,50.5250002543,44.5333331426,1.0,84.2083333333,0.0,0.0,87.7333342234,84.8641764323,2.0,0.0,116.659500122,66.6927493413,0.464831490718,995.550008138,0.0,0.485604717643,0.0,1.0,13.6335479418,78.7099997203,,2637.91617839,78.4865004222,78.3957087199,66.7504984538,66.7049458822,9.7200012207,2625.66603597,50.2670001984,50.1255315145,40.0520000458,39.9634221395,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.224999109904,79.3415006002,100.0,8.05487453938,38.4345003764,1.84200000763,5.57867336273,38.2100000381,71.0,542.583333333,0.485604717643,38.4345003764,0.798140716553,79.7543919881,2.0,1.0,1.0,1117.39700317,1117.39700317,0.0,0.459012024062,0.0,1.0,13.1186639468,76.2245006561,9.71099917094,3136.85738118,76.3459993998,76.0873336792,66.6350002289,66.3148091634,9.78349971771,2365.99991862,50.0359999339,50.0586496989,40.0275001526,40.4934361776,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.121498743693,100.0,5.72484974066,39.2855005264,239.0,452.966667175,0.459012024062,36.3184992472,0.704766504197,70.4766508738,2.0,1.0,1.0,986.673105876,986.673105876,995.550008138,0.464817972801,5310.38407389,0.0,39.8975629807,5.06615360578,7.6171875,5315.63496908,0.0951752634003,203.695000966,203.695000966,93.7768071493,2.0,50.3834686279,40.704671224,40.0,1.0,2493.78693371,1258.65779863,0.0,0.0,0.0,12.8180014292,1.0,0.0,33.0283328692,53.9324970245,1.0,87.6190471649,0.0,1.0,1.0,0.0,30.7608324687,1.0,82.6011867523,0.0,1.0,0.0297797412478,63.7891661326,82.5173377991,63.7891661326,2.0,0.0,76.4534406981,0.0566000007093,38.5873861418,0.950781277951,705.39166418,1.0,0.0,4609.22389443,0.00460922389443,681.755930357,0.630685811123,0.318318138539,0.630685811123,0.0,0.0,1350.76748657,681.755930357,1350.76748657,0.0,0.0,0.00135076748657,0.630714918176,1.0,9.77283537067,2.0,2.0,0.0,71.0318118009,59.486432509,53.9324970245,0.539324970245,1.0,11.0833333333,3746.33337948,114.853467628,2029.21318355,0.947458371136,2029.21318355,1.0,0.0,0.0,0.0,102.412499746,1.0,93.7777779897,1.0,0.0,56.1833343506,101.282499313,1.0,93.6388905843,0.0,1.0,203.695000966,0.0,1391.47998047,0.000277563163685,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.335970580067,139022.0,2175.01293309,66.6806053274,1178.10255286,0.550066959356,1178.10255286,0.335942764599,1.0,1.0,1.0,0.0,2141.74389648,2141.74389648,2141.74389648,0.0,0.0,1350.76748657,2141.74389648
2016-01-31T20:00:00.000Z,0.0,0.0301865744283,0.771301042457,0.545053684033,49.4972492854,0.0413146450253,86.6033337911,0.0,42.7708336512,1.0,84.0416660309,0.0,0.0,0.0,50.2833331426,43.8516667684,1.0,83.8055547078,0.0,0.0,86.6033337911,84.0957024892,2.0,0.0,115.967999776,66.4707504908,0.459885747657,963.891662598,0.0,0.473857507757,0.0,1.0,13.4643373489,78.1790002187,,2630.41617839,77.9104995728,77.8724441528,66.5120004018,66.4757410685,9.87599945068,2532.33280436,50.2235002518,50.0981470744,39.8705002467,39.7801717122,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.268500645955,82.6310005188,100.0,7.9049243927,38.0399993261,1.80899937948,5.55941295624,38.0615008672,71.0,518.29166158,0.473857507757,38.0399993261,0.780571267264,78.0468578339,2.0,1.0,1.0,1092.79977417,1092.79977417,0.0,0.454881850151,0.0,1.0,13.0449364185,75.9919999441,9.68549982707,3118.8595988,76.1150004069,75.8822402954,66.4295005798,66.1106999715,9.72679977417,2335.49987793,49.9820000331,50.0261281331,39.9209998449,40.4021708171,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.12300046285,100.0,5.71268522739,39.1984999975,239.0,445.641665141,0.454881850151,36.194000562,0.699435639154,69.9435647329,2.0,1.0,1.0,979.209894816,979.209894816,963.891662598,0.459573368537,5124.26965332,0.0,40.0717185338,5.90508282185,8.81510416667,5124.26965332,0.0890534121534,186.578333537,186.578333537,91.1386547089,2.0,50.3752415975,40.5607350667,40.0,1.0,2400.69230247,1284.69195205,0.0,0.0,0.0,13.0854454041,1.0,0.0,32.88083299,53.4265549978,1.0,87.2976175944,0.0,1.0,1.0,0.0,30.3883326848,1.0,82.1547603607,0.0,1.0,0.0301834585532,63.269165357,81.7632020315,63.269165357,2.0,0.0,73.5993857775,0.0566000007093,39.3855299521,0.952430493754,700.495926604,1.0,0.0,4437.15867387,0.00443715867387,695.857410927,0.620410986824,0.332002981357,0.620410986824,0.0,0.0,1300.34248861,695.857410927,1300.34248861,0.0,0.0,0.00130034248861,0.620124896367,1.0,8.89058419049,2.0,2.0,0.0,75.1501452128,57.908654213,53.4265549978,0.534265549978,1.0,9.91666666667,3685.38425452,112.98491573,1996.19989953,0.952413968181,1996.19989953,1.0,0.0,0.0,0.0,93.8191668193,1.0,91.180557251,1.0,0.0,54.6083339055,92.7591667175,1.0,91.0138899485,0.0,1.0,186.578333537,0.0,1413.80993652,0.000283304296817,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.348591045962,139022.0,2110.69590093,64.708801587,1143.26503138,0.545467207704,1143.26503138,0.348899434335,1.0,1.0,1.0,0.0,2095.93723551,2095.93723551,2095.93723551,0.0,0.0,1300.34248861,2095.93723551
2016-01-31T21:00:00.000Z,0.0,0.0294387088027,0.769175470955,0.538955987279,49.1357504527,0.0405747467718,82.9408359528,0.0,40.9158337911,1.0,82.7916666667,0.0,0.0,0.0,49.5583333969,42.0250002543,1.0,82.5972226461,0.0,0.0,82.9408359528,83.0419069926,2.0,0.0,115.119750341,65.9839998881,0.452342550194,924.700002035,0.0,0.464458877613,0.0,1.0,13.3096303145,77.6015001933,,2587.91617839,77.3180001577,77.2722447713,66.0305010478,65.9893976847,9.88971437727,2550.33278402,50.0435002645,49.9121297201,40.0400002797,39.927792867,40.0037037532,1.0,0.0,99.9981231689,1.0,0.0,0.283500035604,83.0659999847,100.0,7.72446926435,37.2779998779,1.78200054169,5.58516105016,38.2579997381,71.0,493.708335876,0.464458877613,37.2779998779,0.759293579828,75.9293588003,2.0,1.0,1.0,1063.01101176,1063.01101176,0.0,0.450815055467,0.0,1.0,12.9107765357,75.4744993846,9.66600163778,3061.86676025,75.6035003662,75.3691736857,65.9374987284,65.6195627848,9.78145530007,2336.99991862,49.8065004349,49.8495432536,39.9869998296,40.4411036174,40.0037037532,1.0,0.0,99.9981155396,1.0,0.0,-0.129000981649,100.0,5.71714568138,39.2314996719,239.0,430.991668701,0.450815055467,35.6165005366,0.682789124988,68.2789128621,2.0,1.0,1.0,955.904774984,955.904774984,924.700002035,0.452316884913,5160.44230143,0.0,39.0155054728,5.02599791686,7.43489583333,5160.44230143,0.0907097206331,185.425000509,185.425000509,90.8316478729,2.0,50.1772282918,40.6702753703,40.0092592239,1.0,2313.74246877,1281.78714049,0.0,0.0,0.0,12.5668061574,1.0,0.0,31.4108324051,53.4636948903,1.0,85.91071256,0.0,1.0,1.0,0.0,28.7691659927,1.0,80.7499987284,0.0,1.0,0.0294397896105,60.1799987157,80.4943745931,60.1799987157,2.0,0.0,70.933715401,0.0566000007093,39.296475496,0.952686012569,699.738723107,1.0,0.0,4276.45077791,0.00427645077791,694.284010663,0.613059822412,0.339628202932,0.613059822412,0.0,0.0,1253.24583944,694.284010663,1253.24583944,0.0,0.0,0.00125324583944,0.613029003143,1.0,8.56300688917,2.0,2.0,0.0,77.2671642303,57.6579179764,53.4636948903,0.534636948903,1.0,10.5,3595.52960925,110.230190897,1947.5298501,0.952688025344,1947.5298501,1.0,0.0,0.0,0.0,93.382499059,1.0,90.9444440206,1.0,0.0,54.4750006994,92.0425008138,1.0,90.7916679382,0.0,1.0,185.425000509,0.0,1293.44006348,0.000282663718663,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.356494669711,139022.0,2034.43110621,62.3707085119,1101.95596697,0.539052202014,1101.95596697,0.35651302528,1.0,1.0,1.0,0.0,2044.2472229,2044.2472229,2044.2472229,0.0,0.0,1253.24583944,2044.2472229
2016-01-31T22:00:00.000Z,0.0,0.0277009169505,0.774219782939,0.518244498134,46.9622503916,0.0426331577919,75.2091681163,0.0,37.0350001653,1.0,80.1805540721,0.25,0.0,0.0,48.0749991735,38.1966667175,1.0,80.1249980927,0.25,0.0,75.2091681163,77.9283504486,2.0,0.0,111.960000356,64.9977499644,0.423648346795,749.949996948,0.0,0.434366509601,0.0,1.0,12.7016805013,75.4369996389,9.44640045166,2476.24951172,75.1400000254,75.1461181641,65.0390001933,65.0148061117,9.27150058746,2371.66617839,49.4254999161,49.2961451213,40.1539993286,39.9837926229,40.3666667938,1.0,0.0,99.9981231689,1.0,0.0,0.296999613444,85.8154989878,100.0,7.08955486615,34.9860006968,1.70399920146,5.61212563515,38.4500001272,71.0,399.241668701,0.434366509601,34.9860006968,0.654853123256,65.4853124619,2.0,1.0,1.0,916.794372559,916.794372559,0.0,0.417029954336,0.0,1.0,12.3825974464,73.5020001729,8.6835009257,2947.50604248,73.6400006612,73.4325714111,64.9564997355,64.651318868,8.94800027212,2245.74985758,49.1659997304,49.2222188314,40.2179994583,40.7149251302,40.3666667938,1.0,0.0,99.9981155396,1.0,0.0,-0.138000488281,100.0,5.74775958061,39.4564997355,239.0,350.708333333,0.417029954336,33.4220012029,0.598905872163,59.8905878067,2.0,1.0,1.0,838.468221029,838.468221029,749.949996948,0.422553128181,4847.14029948,0.0,37.9168720245,5.76408235232,8.46354166667,4847.14029948,0.0904803743319,159.863330841,159.863330841,86.2571544647,2.0,49.5901387533,40.8326873779,40.3796297709,1.0,1909.08002749,1208.25814546,0.0,0.0,0.0,12.3789752324,1.0,0.0,25.8824995359,52.6600249608,1.0,80.2499993642,0.0833333333333,1.0,1.0,0.0,23.1541660627,1.0,74.7142848969,0.0,1.0,0.027577941249,49.0366662343,73.999153773,49.0366662343,2.0,0.0,58.5277493825,0.0566000007093,37.0422553841,0.953895251784,696.170501739,0.75,0.25,3528.52008331,0.00352852008331,654.456800706,0.584142218615,0.369704037331,0.58971562826,0.565355491629,0.0,1034.05916341,654.456800706,805.083328247,228.975835164,0.0,0.00103405916341,0.583244596918,1.0,6.5484848187,2.0,2.0,0.25,79.2561511993,56.3761447271,52.6600249608,0.526600249608,1.0,9.91666666667,3117.33817295,95.5700047667,1688.51596412,0.953846255946,1688.51596412,1.0,0.0,0.0,0.0,80.618332545,1.0,86.6944452922,1.0,0.0,51.9166676203,79.2449995677,1.0,86.5277779897,0.0,1.0,159.863330841,0.0,1170.61999512,0.000266448874165,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.387592900875,139022.0,1695.47909956,51.9792645638,918.361553224,0.518784392782,918.361553224,0.388554906848,1.0,1.0,1.0,0.0,1770.21815999,1770.21815999,1365.20602417,405.012135824,0.0,1034.05916341,1770.21815999
2016-01-31T23:00:00.000Z,0.0,0.0223150623581,0.783620475134,0.509719711753,45.1817498207,0.0462192377932,73.9091663361,0.0,36.3658329646,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5858329137,1.0,79.6666641235,1.0,0.0,73.9091663361,74.2807896932,2.0,0.0,109.242749532,64.0609997114,0.398913075974,638.083333333,0.0,0.407668741422,0.0,1.0,12.2133866151,73.5574995677,9.20250002543,2458.74951172,73.3069998423,73.2775014242,64.1044998169,64.0719604492,8.625,2328.99951172,49.3144995372,49.1674677531,40.6894995372,40.4896621704,40.7111107508,1.0,0.0,99.9981231689,1.0,0.0,0.250499725342,83.3900006612,100.0,6.52807136377,32.6175003052,1.69199975332,5.68531525135,38.9944998423,71.0,341.166664124,0.407668741422,32.6175003052,0.597833800543,59.7833805084,2.0,1.0,1.0,836.96732076,836.96732076,0.0,0.385801238663,0.0,1.0,11.930563132,71.7275002797,7.85399977366,2928.0084432,71.8714993795,71.6473897298,64.0174996058,63.7136866252,8.35549990336,2209.49991862,49.0534998576,49.1081008911,40.6979999542,41.2861913045,40.7111107508,1.0,0.0,99.9981155396,1.0,0.0,-0.143999099731,100.0,5.81851625443,39.980000178,239.0,296.916666667,0.385801238663,31.1734994253,0.549719688779,54.9719686508,2.0,1.0,1.0,769.60756429,769.60756429,638.083333333,0.39892369699,4747.37369792,0.0,36.3872954051,5.04045708974,7.46875,4747.37369792,0.0934596133721,149.452500661,149.452500661,84.6604048411,2.0,49.4553833008,41.3683039347,40.7129627864,1.0,1656.29833626,1167.11635909,0.0,0.0,0.0,12.9265228907,1.0,0.0,19.2833326658,51.1779769262,1.0,72.7321414948,0.333333333333,1.0,1.0,0.0,16.4108328025,1.0,66.6369024913,0.0,1.0,0.0223205711985,35.6941655477,66.3817284902,35.6941655477,2.0,0.0,50.7780776769,0.0566000007093,35.7809483005,0.956085296928,689.733535201,0.0,1.0,3061.30799091,0.00306130799091,632.172223535,0.560868036066,0.395217604131,0.0,0.560868036066,0.0,897.139170329,632.172223535,0.0,897.139170329,0.0,0.000897139170329,0.560923119386,1.0,4.6293986639,2.0,2.0,1.0,83.9444847107,53.8527565002,51.1779769262,0.511779769262,1.0,9.91666666667,2823.41469535,86.5590259774,1529.31139386,0.956085640197,1529.31139386,1.0,0.0,0.0,0.0,75.3641668955,1.0,84.6666679382,1.0,0.0,50.6750011444,74.0883337657,1.0,84.4583346049,0.0,1.0,149.452500661,0.0,915.950012207,0.000257376158453,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.41337050523,139022.0,1505.29487855,46.148679013,815.347675525,0.509734124434,815.347675525,0.413311980754,1.0,1.0,1.0,0.0,1599.55481974,1599.55481974,0.0,1599.55481974,0.0,897.139170329,1599.55481974
2016-02-01T00:00:00.000Z,0.0,0.0224223678419,0.789563375592,0.508494234357,44.726497968,0.0480510463975,73.8741664886,0.0,36.3275000254,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5466661453,1.0,79.6666641235,1.0,0.0,73.8741664886,73.2224903107,2.0,0.0,108.836248398,64.1097504298,0.394823842807,607.683339437,0.0,0.406208902898,0.0,1.0,12.1372419198,73.2830003103,8.88149770101,2455.41617839,73.03099823,73.0180842082,64.149500529,64.1214828491,8.46299966176,2275.99951172,49.2454999288,49.1012217204,40.782500267,40.5660146077,40.8611106873,1.0,0.0,99.9981231689,1.0,0.0,0.252002080282,81.787999471,100.0,6.43955949942,32.248497963,1.69950071971,5.69768242041,39.0829995473,71.0,326.075002035,0.406208902898,32.248497963,0.573327175322,57.3327178955,2.0,1.0,1.0,802.658045451,802.658045451,0.0,0.379618601721,0.0,1.0,11.8556268215,71.4664999644,7.54050000509,2918.25964355,71.6105003357,71.3911743164,64.0700003306,63.7647171021,8.15749994914,2179.99993896,48.9754997889,49.0379740397,40.8179998398,41.4074707031,40.8611106873,1.0,0.0,99.9981155396,1.0,0.0,-0.141000111898,100.0,5.83270812035,40.085000356,239.0,281.399998983,0.379618601721,30.7925004959,0.529278633481,52.9278624852,2.0,1.0,1.0,740.990086873,740.990086873,607.683339437,0.394760573412,4676.19506836,0.0,35.5751063029,5.03603722652,7.65364583333,4676.19506836,0.0926173838159,142.469165802,142.469165802,83.1814581553,2.0,49.3756713867,41.4772109985,40.8814811707,1.0,1585.07039688,1131.3890664,0.0,0.0,0.0,12.741464297,1.0,0.0,18.7033325831,51.408036232,1.0,72.0357131958,0.416666666667,1.0,1.0,0.0,15.8074996471,1.0,65.8392829895,0.0,1.0,0.0224244637773,34.5108321508,65.5864289602,34.5108321508,2.0,0.0,48.5944023332,0.0566000007093,34.6856364212,0.955974669167,690.057830967,0.0,1.0,2929.6586043,0.0029296586043,612.820423789,0.55782227164,0.398161507761,0.0,0.55782227164,0.0,858.558334351,612.820423789,0.0,858.558334351,0.0,0.000858558334351,0.557878524065,1.0,4.29421614404,2.0,2.0,1.0,84.3958237966,53.9880037308,51.408036232,0.51408036232,1.0,10.5,2716.45946328,83.2800387544,1471.37875814,0.955983779401,1471.37875814,1.0,0.0,0.0,0.0,71.6608320872,1.0,83.2638912201,1.0,0.0,49.8583342234,70.8083324432,1.0,83.0972239176,0.0,1.0,142.469165802,0.0,922.460021973,0.000249497463863,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.416493999522,139022.0,1445.00004801,44.3001861892,782.68879212,0.508528334697,782.68879212,0.416441540601,1.0,1.0,1.0,0.0,1539.12523397,1539.12523397,0.0,1539.12523397,0.0,858.558334351,1539.12523397
2016-02-01T01:00:00.000Z,0.0,0.0231586825444,0.788698470588,0.508502738247,44.8652499517,0.0480310321739,74.2175000509,0.0,36.5033337275,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.714167277,1.0,79.6666641235,1.0,0.0,74.2175000509,73.3876686096,2.0,0.0,109.15950044,64.2942504883,0.396467713101,612.924992879,0.0,0.40637222275,0.0,1.0,12.1855878035,73.4660002391,8.90250015259,2454.16617839,73.2290007273,73.1935653687,64.3265005747,64.2903722127,8.48849964142,2276.99951172,49.4179999034,49.2706680298,40.9295002619,40.7180887858,40.9092594783,1.0,0.0,99.9981231689,1.0,0.0,0.236999511719,81.769999822,100.0,6.46702297529,32.2995004654,1.69500001272,5.71856482824,39.2345002492,71.0,326.783330282,0.40637222275,32.2995004654,0.574371821086,57.4170398712,2.0,1.0,1.0,804.12054952,804.12054952,0.0,0.383364256035,0.0,1.0,11.9269371033,71.7289994558,7.59899902344,2921.63429769,71.8609994253,71.6467488607,64.2620004018,63.9598922729,8.21300061544,2180.99991862,49.1585000356,49.2043685913,40.9454994202,41.5044987996,40.9092594783,1.0,0.0,99.9981155396,1.0,0.0,-0.131999969482,100.0,5.84730549653,40.1929998398,239.0,286.141662598,0.383364256035,30.9155000051,0.533102209909,53.3102204005,2.0,1.0,1.0,746.343093872,746.343093872,612.924992879,0.396493657531,4662.19278971,0.0,35.3636945089,5.05211961269,7.65364583333,4662.19278971,0.0914834471868,141.359999339,141.359999339,83.0127665202,2.0,49.5338338216,41.5759277344,40.9166666667,1.0,1595.58756184,1132.43276039,0.0,0.0,0.0,12.6670026779,1.0,0.0,19.2708328565,51.6594978968,1.0,72.9464270274,0.166666666667,1.0,1.0,0.0,16.5316665967,1.0,66.7619037628,0.0,1.0,0.0231647169158,35.802500089,66.5778287252,35.802500089,2.0,0.0,48.9168330257,0.0566000007093,34.7176335398,0.955806941107,690.54905446,0.0,1.0,2949.09730109,0.00294909730109,613.3857439,0.559039365751,0.39676574778,0.0,0.559039365751,0.0,864.254989624,613.3857439,0.0,864.254989624,0.0,0.000864254989624,0.559115111828,1.0,4.42076100117,2.0,2.0,1.0,84.8840713501,54.1985635757,51.6594978968,0.516594978968,1.0,11.0833333333,2728.02032223,83.6344665656,1477.64073352,0.955805113532,1477.64073352,1.0,0.0,0.0,0.0,71.2941665649,1.0,83.1388899485,1.0,0.0,49.7666680018,70.0658334096,1.0,82.9444478353,0.0,1.0,141.359999339,0.0,890.33996582,0.000249727622533,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.415111555863,139022.0,1451.38952548,44.4960720246,786.149672561,0.508517300577,786.149672561,0.415006257174,1.0,1.0,1.0,0.0,1545.96445719,1545.96445719,0.0,1545.96445719,0.0,864.254989624,1545.96445719
2016-02-01T02:00:00.000Z,0.0,0.0242345344656,0.78710580977,0.508972214916,45.1420017878,0.0472705268897,73.844165802,0.0,36.3825000127,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.461666743,1.0,79.6666641235,1.0,0.0,73.844165802,73.9098116557,2.0,0.0,109.660501798,64.5185000102,0.401255093611,627.474995931,0.0,0.410125655715,0.0,1.0,12.277444919,73.8005015055,9.0060005188,2451.24951172,73.5590012868,73.5235493978,64.553000768,64.5183029175,8.59199937185,2273.66617839,49.4989999135,49.3566614787,40.9070005417,40.7002792358,40.879629453,1.0,0.0,99.9981231689,1.0,0.0,0.241500218709,81.9395001729,100.0,6.5615156889,32.6520007451,1.68750095367,5.71592923005,39.219499588,71.0,333.800000509,0.410125655715,32.6520007451,0.581368597121,58.1368595759,2.0,1.0,1.0,813.91603597,813.91603597,0.0,0.387627173825,0.0,1.0,12.0127511819,72.0665003459,7.71900177002,2930.63315837,72.2030010223,71.9841028849,64.4839992523,64.1754837036,8.35100015004,2176.24985758,49.2455002467,49.2898000081,40.8945000966,41.457901001,40.879629453,1.0,0.0,99.9981155396,1.0,0.0,-0.136500676473,100.0,5.84183140596,40.1524998347,239.0,293.674997965,0.387627173825,31.3085009257,0.540913042341,54.0913044612,2.0,1.0,1.0,757.278259277,757.278259277,627.474995931,0.401127603862,4655.19165039,0.0,35.9376312892,5.09181416035,7.8515625,4655.19165039,0.0913056627747,142.687501272,142.687501272,83.4560260773,2.0,49.6224060059,41.560643514,40.8703702291,1.0,1628.17147813,1129.44993058,0.0,0.0,0.0,12.1621217728,1.0,0.0,20.3858327866,52.3908789953,1.0,74.2559509277,0.0,1.0,1.0,0.0,17.5116662979,1.0,68.1904735565,0.0,1.0,0.0242250536187,37.8974987666,68.0505720774,37.8974987666,2.0,0.0,49.9157766316,0.0566000007093,34.6261872342,0.955170174508,692.416699478,0.0,1.0,3009.32159833,0.00300932159833,611.770084811,0.563956400608,0.391212182543,0.0,0.563956400608,0.0,881.904169718,611.770084811,0.0,881.904169718,0.0,0.000881904169718,0.563916946451,1.0,4.86335651226,2.0,2.0,1.0,85.0582682292,54.9667094549,52.3908789953,0.523908789953,1.0,9.91666666667,2757.62140871,84.5419638658,1493.67425453,0.955168583151,1493.67425453,1.0,0.0,0.0,0.0,72.0441665649,1.0,83.4722232819,1.0,0.0,49.9833335876,70.6433340708,1.0,83.3055559794,0.0,1.0,142.687501272,0.0,934.510009766,0.000249069839552,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.409573963637,139022.0,1469.53669579,45.0524201193,795.979144077,0.509009423547,795.979144077,0.409603400855,1.0,1.0,1.0,0.0,1563.78076172,1563.78076172,0.0,1563.78076172,0.0,881.904169718,1563.78076172
2016-02-01T03:00:00.000Z,0.0,0.0242354158452,0.794057668067,0.507774192576,44.5592505137,0.0494419146935,73.9116662343,0.0,36.3816668193,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5041666031,1.0,79.6666641235,1.0,0.0,73.9116662343,72.5851065318,2.0,0.0,109.144500097,64.5852495829,0.394200170036,589.649998983,0.0,0.405688484189,0.0,1.0,12.183170557,73.4554990133,8.59350077311,2461.66617839,73.2125002543,73.192296346,64.6189994812,64.5836970011,8.3910001119,2221.66617839,49.41350015,49.2725753784,41.0225000381,40.791267395,41.0555553436,1.0,0.0,99.9981231689,1.0,0.0,0.242998758952,80.3735001882,100.0,6.45426599185,32.1900002162,1.70699977875,5.72890456518,39.3170000712,71.0,315.125,0.405688484189,32.1900002162,0.554857036046,55.4857021968,2.0,1.0,1.0,776.799850464,776.799850464,0.0,0.380967934512,0.0,1.0,11.923311154,71.7290000916,7.3125,2930.25819906,71.8639996847,71.6448287964,64.5514996847,64.2488377889,8.11550013224,2130.49987793,49.1630004247,49.2088317871,41.0475002925,41.6244888306,41.0555553436,1.0,0.0,99.9981155396,1.0,0.0,-0.134999593099,100.0,5.86007817586,40.2844998042,239.0,274.52499644,0.380967934512,30.8164993922,0.514613048009,51.4613043467,2.0,1.0,1.0,720.458267212,720.458267212,589.649998983,0.394149006965,4559.50895182,0.0,35.1619701385,5.07901374499,7.78385416667,4559.50895182,0.090317786703,135.043332418,135.043332418,81.8800900777,2.0,49.5610351562,41.687383016,41.0648145676,1.0,1541.31235434,1095.9595785,0.0,0.0,0.0,11.8531287511,1.0,0.0,19.5183331172,52.7658707301,1.0,73.2678540548,0.166666666667,1.0,1.0,0.0,16.7333328724,1.0,67.1309515635,0.0,1.0,0.0242288040688,36.251666069,67.0003445943,36.251666069,2.0,0.0,47.2528872,0.0566000007093,33.5994545123,0.95499144664,692.941563994,0.0,1.0,2848.78135993,0.00284878135993,593.629930941,0.558128780583,0.396860883777,0.0,0.558128780583,0.0,834.856653849,593.629930941,0.0,834.856653849,0.0,0.000834856653849,0.558152357737,1.0,4.26234307564,2.0,2.0,1.0,85.5361016591,55.1757570903,52.7658707301,0.527658707301,1.0,9.91666666667,2637.27193284,80.8523417124,1428.48658479,0.954989664359,1428.48658479,1.0,0.0,0.0,0.0,68.0558331807,1.0,81.9583333333,1.0,0.0,49.0416673024,66.9874998728,1.0,81.7361100515,0.0,1.0,135.043332418,0.0,863.489990234,0.000241684442119,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.41556563237,139022.0,1402.28165314,42.9905441244,759.550240029,0.507783997773,759.550240029,0.415557579829,1.0,1.0,1.0,0.0,1495.81365967,1495.81365967,0.0,1495.81365967,0.0,834.856653849,1495.81365967
2016-02-01T04:00:00.000Z,0.0,0.026306673544,0.780646323581,0.511068513357,45.9182507197,0.0451621748182,73.9149983724,0.0,36.3833332062,1.0,79.6666641235,0.333333333333,0.0,0.0,47.7999992371,37.5766665141,1.0,79.6666641235,0.333333333333,0.0,73.9149983724,75.3731511434,2.0,0.0,110.827500979,64.9092502594,0.409626386371,671.066660563,0.0,0.415510955558,0.0,1.0,12.487749815,74.5805002848,9.38699976603,2459.99951172,74.3285007477,74.2782491048,64.9415009816,64.903696696,8.83199946086,2314.66617839,49.7524998983,49.6171976725,40.9205004374,40.7289098104,40.8259255091,1.0,0.0,99.9981231689,1.0,0.0,0.25199953715,83.8249988556,100.0,6.76979323228,33.4080003103,1.68300056458,5.71795658271,39.2374998728,71.0,354.441665649,0.415510955558,33.4080003103,0.609144661313,60.9144659042,2.0,1.0,1.0,852.802525838,852.802525838,0.0,0.398313226513,0.0,1.0,12.223055919,72.8675003052,8.1210009257,2925.75872803,72.9980004628,72.771270752,64.8769995372,64.5703125,8.63749980927,2207.74991862,49.5110003153,49.5524546305,40.8735005061,41.4285329183,40.8259255091,1.0,0.0,99.9981155396,1.0,0.0,-0.130500157674,100.0,5.83960127831,40.1404994329,239.0,316.624997457,0.398313226513,32.1244999568,0.567490350632,56.7490351995,2.0,1.0,1.0,794.486490885,794.486490885,671.066660563,0.409477424408,4722.28605143,0.0,35.6155780156,4.63192196687,6.99739583333,4722.28605143,0.0889699365344,145.679999034,145.679999034,84.1082509359,2.0,49.890007019,41.5631891886,40.8333330154,1.0,1723.90462185,1162.78584432,0.0,0.0,0.0,11.9337991079,1.0,0.0,22.8933329582,53.0077018738,1.0,77.3749987284,0.0,1.0,1.0,0.0,20.203332901,1.0,71.4345226288,0.0,1.0,0.0262878493518,43.0966660182,71.4587262472,43.0966660182,2.0,0.0,52.8507219259,0.0566000007093,35.6481852527,0.95473500129,693.695267074,0.666666666667,0.333333333333,3186.26353654,0.00318626353654,629.826586677,0.56997623543,0.384452996852,0.571923690317,0.565865008277,0.0,933.758326213,629.826586677,635.783330282,297.974995931,0.0,0.000933758326213,0.569897383451,1.0,5.45801276478,2.0,2.0,0.333333333333,86.0071924383,55.4700761275,53.0077018738,0.530077018738,1.0,9.91666666667,2880.6598243,88.3140223695,1560.31839687,0.952435315385,1560.31839687,1.0,0.0,0.0,0.0,73.3891665141,1.0,83.9305559794,1.0,0.0,50.2333339055,72.2908331553,1.0,83.7222226461,0.0,1.0,145.679999034,0.0,969.690002441,0.00025642117976,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.403652605738,139022.0,1545.87311938,47.3927091612,837.327006488,0.511113509336,837.327006488,0.403725157529,1.0,1.0,1.0,0.0,1638.24080404,1638.24080404,1111.65762329,526.583180745,0.0,933.758326213,1638.24080404
2016-02-01T05:00:00.000Z,0.0,0.0278589061273,0.76932294961,0.523291793302,47.9245001475,0.0397566849998,74.1474990845,0.0,36.5033334096,1.0,79.8472207387,0.0,0.0,0.0,47.8833325704,37.6441666285,1.0,79.8055534363,0.0,0.0,74.1474990845,79.4827543894,2.0,0.0,113.264999708,65.34049956,0.429543580596,801.558344523,0.0,0.443876384772,0.0,1.0,12.9542877674,76.3085002899,9.86400604248,2468.33284505,76.0144996643,75.9529546102,65.3914998372,65.3424199422,9.43949985504,2431.66617839,50.0,49.8669052124,40.560500145,40.4101206462,40.4018516541,1.0,0.0,99.9981231689,1.0,0.0,0.29400062561,86.9240004222,100.0,7.28823288282,35.4539995193,1.71150048574,5.66605488459,38.8489996592,71.0,424.783335368,0.443876384772,35.4539995193,0.683233068557,68.3018786112,2.0,1.0,1.0,956.52629598,956.52629598,0.0,0.423394956684,0.0,1.0,12.6170751254,74.3705005646,9.21150080363,2933.63277181,74.5010000865,74.2574284871,65.2894992828,64.9817199707,9.26899973551,2304.24993896,49.7690000534,49.8087387085,40.5000003179,41.0187505086,40.4018516541,1.0,0.0,99.9981155396,1.0,0.0,-0.130499521891,100.0,5.7913488547,39.7834997177,239.0,376.775001526,0.423394956684,34.0009997686,0.635338737851,63.5338745117,2.0,1.0,1.0,889.474232992,889.474232992,801.558344523,0.429333272899,5014.00130208,0.0,36.879406929,4.43632660309,6.671875,5014.00130208,0.0890610219866,166.249998728,166.249998728,87.8536485036,2.0,50.1342061361,41.2033487956,40.3870366414,1.0,2019.66282317,1269.83933055,0.0,0.0,0.0,12.2768615087,1.0,0.0,27.3474995295,53.1146383286,1.0,82.0238081614,0.0,1.0,1.0,0.0,24.6391665141,1.0,76.5238081614,0.0,1.0,0.027844858429,51.9866660436,76.446313858,51.9866660436,2.0,0.0,61.9179488808,0.0566000007093,38.9301847091,0.954824428997,693.432294701,1.0,0.0,3732.90838018,0.00373290838018,687.812442072,0.586235640465,0.368588788532,0.586235640465,0.0,0.0,1093.9566803,687.812442072,1093.9566803,0.0,0.0,0.0010939566803,0.586003323396,1.0,6.63736054874,2.0,2.0,0.0,86.6078122457,55.3686790466,53.1146383286,0.531146383286,1.0,10.5,3289.50215372,100.84813359,1781.76912237,0.954824428997,1781.76912237,1.0,0.0,0.0,0.0,83.7591660817,1.0,87.5277786255,1.0,0.0,52.4416675568,82.4908332825,1.0,87.4027792613,0.0,1.0,166.249998728,0.0,1180.85998535,0.00028002895016,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.386027815521,139022.0,1803.16291342,55.2805883321,976.688827549,0.523393485926,976.688827549,0.386271108009,1.0,1.0,1.0,0.0,1866.06989543,1866.06989543,1866.06989543,0.0,0.0,1093.9566803,1866.06989543
2016-02-01T06:00:00.000Z,0.0,0.0296474788483,0.770974237453,0.54507548058,49.3862504959,0.0408110656336,85.5949993134,0.0,42.2958335876,1.0,83.694442749,0.0,0.0,0.0,50.125,43.2991666794,1.0,83.5416653951,0.0,0.0,85.5949993134,83.8860143026,2.0,0.0,115.404000282,66.0177497864,0.456208526825,957.516657511,0.0,0.472260360194,0.0,1.0,13.3676455021,77.8100001017,,2619.16617839,77.5415000916,77.4769668579,66.0785001119,66.0230458577,9.89400100708,2560.66611735,50.2475001017,50.1159795125,40.0654993057,39.9685160319,40.0111109416,1.0,0.0,99.9981231689,1.0,0.0,0.268500010173,80.3465003967,100.0,7.78512012959,37.4760007858,1.83149941762,5.58252537251,38.2339998881,71.0,513.233329773,0.472260360194,37.4760007858,0.776007588704,77.6007569631,2.0,1.0,1.0,1086.41062419,1086.41062419,0.0,0.453408846924,0.0,1.0,12.9434100787,75.5945002238,9.7412740534,3110.61063639,75.7250003815,75.4816258748,65.9569994609,65.6444396973,9.73040084839,2356.49991862,50.0075000127,50.0503641764,40.0304994583,40.4570566813,40.0111109416,1.0,0.0,99.9981155396,1.0,0.0,-0.131999969482,100.0,5.71998393536,39.2435000738,239.0,444.283337911,0.453408846924,35.6945009232,0.699755950201,69.9755948385,2.0,1.0,1.0,979.658330282,979.658330282,957.516657511,0.455712087541,5224.61983236,0.0,39.2503082969,4.86155132453,7.38020833333,5223.50603693,0.0910626696586,191.023333232,191.023333232,91.6477152507,2.0,50.3533297452,40.71104015,40.0074071884,1.0,2392.95211873,1308.01222965,0.0,0.0,0.0,12.9740950267,1.0,0.0,32.3516656558,53.1044050852,1.0,86.9880936941,0.0,1.0,1.0,0.0,29.8741658529,1.0,81.7440446218,0.0,1.0,0.0296633469995,62.2258313497,81.4742253621,62.2258313497,2.0,0.0,73.3620905739,0.0566000007093,40.1004729313,0.954891940238,693.23399155,1.0,0.0,4422.85262417,0.00442285262417,708.488912169,0.617550279278,0.337559331586,0.617550279278,0.0,0.0,1296.1499939,708.488912169,1296.1499939,0.0,0.0,0.0012961499939,0.616815154751,1.0,8.55751344627,2.0,2.0,0.0,87.1070189043,55.2901819403,53.1044050852,0.531044050852,1.0,10.5,3700.12852144,113.436939085,2004.18617779,0.954893908614,2004.18617779,1.0,0.0,0.0,0.0,96.2333323161,1.0,91.8333358765,1.0,0.0,54.9833342234,94.789999644,1.0,91.6388893127,0.0,1.0,191.023333232,0.0,1375.17004395,0.000288446957541,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.353504539657,139022.0,2112.98411642,64.7789527071,1144.50445045,0.545298805182,1144.50445045,0.353708092709,1.0,1.0,1.0,0.0,2100.76089478,2098.85743297,2098.85743297,0.0,0.0,1296.1499939,2098.85743297
2016-02-01T07:00:00.000Z,0.0,0.0290462359567,0.768790004082,0.525472284118,48.327249527,0.040196950911,76.1791687012,0.0,37.5674997965,1.0,80.5833339691,0.0,0.0,0.0,48.2333332698,38.6116669973,1.0,80.388888677,0.0,0.0,76.1791687012,80.5977478027,2.0,0.0,114.074249268,65.7469997406,0.44134008357,836.325002035,0.0,0.451988588424,0.0,1.0,13.0981167952,76.8874994914,,2494.16617839,76.5814990997,76.5493367513,65.7859992981,65.7493972778,9.56127340143,2464.66617839,49.6055005391,49.4687754313,40.0024998983,39.8539835612,40.1055552165,1.0,0.0,99.9981231689,1.0,0.0,0.306000391642,87.7070000966,100.0,7.50910365582,36.5789992015,1.72199980418,5.58901313941,38.2805000941,71.0,445.833335876,0.451988588424,36.5789992015,0.704434905279,70.4434903463,2.0,1.0,1.0,986.208867391,986.208867391,0.0,0.43587393516,0.0,1.0,12.7391484578,74.8474992116,9.27750015259,2968.50337728,74.9855003357,74.7641042074,65.7080001831,65.3950398763,9.29149977366,2312.49991862,49.3475001653,49.4020080566,40.0560003916,40.5317357381,40.1055552165,1.0,0.0,99.9981155396,1.0,0.0,-0.139501571655,100.0,5.72829627991,39.3109998703,239.0,390.324996948,0.43587393516,34.9294999441,0.639494756063,63.9494756063,2.0,1.0,1.0,895.292658488,895.292658488,836.325002035,0.441258351444,5032.67114258,0.0,38.7850589752,5.35262624423,8.45572916667,5032.67114258,0.0918552038155,174.025831858,174.025831858,88.961315155,2.0,49.7337468465,40.6976648966,40.1129624049,1.0,2107.56960875,1232.44364548,0.0,0.0,0.0,12.4406865438,1.0,0.0,28.8399995168,53.3453127543,1.0,83.5595207214,0.0,1.0,1.0,0.0,26.2016661962,1.0,78.1726169586,0.0,1.0,0.0290476623517,55.041665713,77.7729377747,55.041665713,2.0,0.0,64.612957074,0.0566000007093,37.7837239781,0.954702397209,693.791222107,1.0,0.0,3895.384994,0.003895384994,667.556952379,0.602422901388,0.352278887315,0.602422901388,0.0,0.0,1141.57166545,667.556952379,1141.57166545,0.0,0.0,0.00114157166545,0.602358162403,1.0,8.24114343,2.0,2.0,0.0,87.3770631154,55.5063832601,53.3453127543,0.533453127543,1.0,10.5,3340.01325423,102.396681052,1809.12861782,0.954701788703,1809.12861782,1.0,0.0,0.0,0.0,87.6774997711,1.0,89.1250006358,1.0,0.0,53.3833344777,86.3483333588,1.0,88.9722239176,0.0,1.0,174.025831858,0.0,1233.95996094,0.000271782336451,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.368993639148,139022.0,1838.75690893,56.3718136439,995.968426458,0.525586090929,995.968426458,0.369062326863,1.0,1.0,1.0,0.0,1894.96724447,1894.96724447,1894.96724447,0.0,0.0,1141.57166545,1894.96724447
2016-02-01T08:00:00.000Z,0.0,0.0288821051511,0.769144514347,0.524566223602,48.2304999034,0.0401306486428,75.4816678365,0.0,37.3125003179,1.0,80.388888677,0.0,0.0,0.0,48.1666663488,38.169166247,1.0,80.2777779897,0.0,0.0,75.4816678365,80.2193845113,2.0,0.0,114.129749298,65.8992493947,0.438372653065,824.974995931,0.0,0.449464556246,0.0,1.0,13.1041600704,76.8935000102,,2495.41617839,76.5889994303,76.5512415568,65.9434986115,65.900507609,9.61950016022,2425.33284505,49.8020000458,49.6649754842,40.1824998856,40.0321528117,40.2500003179,1.0,0.0,99.9981231689,1.0,0.0,0.304500579834,87.6949996948,100.0,7.48777679602,36.4064995448,1.69800027212,5.6163832744,38.4844996134,71.0,437.02499644,0.449464556246,36.4064995448,0.694404336838,69.4404335022,2.0,1.0,1.0,972.166071574,972.166071574,0.0,0.435532525098,0.0,1.0,12.7693646749,74.9510002136,9.2264995575,2961.0043335,75.0814997355,74.8554712931,65.855000178,65.5430246989,9.33799997965,2288.49991862,49.5559997559,49.606648763,40.2179997762,40.6823654175,40.2500003179,1.0,0.0,99.9981155396,1.0,0.0,-0.130499521891,100.0,5.74816501141,39.4579998652,239.0,387.949994405,0.435532525098,34.8634999593,0.636065975371,63.6065972646,2.0,1.0,1.0,890.492365519,890.492365519,824.974995931,0.438325869245,4959.15881348,0.0,38.0141351873,5.14991219838,8.01041666667,4959.15881348,0.0887718034384,166.96083196,166.96083196,87.6939322154,2.0,49.9330333363,40.8447875977,40.2611115774,1.0,2071.01329372,1241.80931374,0.0,0.0,0.0,11.8722082774,1.0,0.0,28.4824992816,54.0712903341,1.0,83.2738062541,0.0,1.0,1.0,0.0,25.8708327611,1.0,77.8690471649,0.0,1.0,0.0288873121894,54.3533325195,77.3287823995,54.3533325195,2.0,0.0,63.4922293866,0.0566000007093,38.0708525828,0.954044927734,695.726530828,1.0,0.0,3827.81857987,0.00382781857987,672.62989586,0.596083098646,0.357419986586,0.596083098646,0.0,0.0,1121.77082316,672.62989586,1121.77082316,0.0,0.0,0.00112177082316,0.596109509468,1.0,7.60162408197,2.0,2.0,0.0,87.3314909502,56.2361429388,54.0712903341,0.540712903341,1.0,11.6666666667,3306.96356914,101.383458108,1791.22715261,0.95181672536,1791.22715261,1.0,0.0,0.0,0.0,84.0499986013,1.0,87.8750025431,1.0,0.0,52.633333842,82.9108333588,1.0,87.7222239176,0.0,1.0,166.96083196,0.0,1168.05993652,0.000273847682977,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.375513454495,139022.0,1823.06067527,55.8906053046,987.466512442,0.524716890823,987.466512442,0.375469604512,1.0,1.0,1.0,0.0,1881.90342204,1881.90342204,1881.90342204,0.0,0.0,1121.77082316,1881.90342204
