timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-02-01T09:00:00.000Z,0.0,0.0293492411806,0.770001628647,0.538113290682,49.3397509257,0.0409500778119,82.7908350627,0.0,40.8166672389,1.0,82.7361106873,0.0,0.0,0.0,49.5749998093,41.9741668701,1.0,82.625,0.0,0.0,82.7908350627,83.0857664744,2.0,0.0,116.015250842,66.6754999161,0.45748657146,927.791666667,0.0,0.468891739139,0.0,1.0,13.4619199435,78.1340001424,,2600.41617839,77.8745009104,77.7777023315,66.7249997457,66.6719258626,9.68399937948,2508.6661377,50.3299999237,50.184135437,40.3250001272,40.2077763875,40.1777772903,1.0,0.0,99.9981231689,1.0,0.0,0.262498855591,87.2795009613,100.0,7.83316957951,37.5495007833,1.75199953715,5.62875044346,38.57300059,71.0,491.191665649,0.468891739139,37.5495007833,0.747305900937,74.7305901845,2.0,1.0,1.0,1046.22826131,1046.22826131,0.0,0.454003288765,0.0,1.0,13.096908172,76.1599992116,9.60381802646,3067.49102783,76.2814998627,76.0298258464,66.6260000865,66.3103485107,9.59899950027,2340.74989827,50.1005001068,50.1249567668,40.2540003459,40.6849238078,40.1777772903,1.0,0.0,99.9981155396,1.0,0.0,-0.121500651042,100.0,5.75039513906,39.47600015,239.0,436.599998474,0.454003288765,36.0274995168,0.686093030657,68.6093025208,2.0,1.0,1.0,960.53024292,960.53024292,927.791666667,0.457523539014,5119.01871745,0.0,37.3115220503,4.43912669023,6.69010416667,5123.58007812,0.0875586524599,177.013332367,177.013332367,89.6696345011,2.0,50.4382185502,40.9424050071,40.1629622777,1.0,2302.42679376,1262.84585742,0.0,0.0,0.0,11.900121371,1.0,0.0,30.9799995422,54.8248783747,1.0,85.6130924225,0.0,1.0,1.0,0.0,28.5408326785,1.0,80.5535704295,0.0,1.0,0.0293997571394,59.5208320618,80.4051380157,59.5208320618,2.0,0.0,70.5868043331,0.0566000007093,38.715781836,0.953355637889,697.760089159,1.0,0.0,4255.53620861,0.00425553620861,684.024405492,0.614943148847,0.337286905354,0.614943148847,0.0,0.0,1247.1166687,684.024405492,1247.1166687,0.0,0.0,0.0012471166687,0.614270284772,1.0,8.88096168403,2.0,2.0,0.0,87.1506056352,56.9677255804,54.8248783747,0.548248783747,1.0,10.5,3569.42100287,109.42976454,1933.38804186,0.953338015794,1933.38804186,1.0,0.0,0.0,0.0,89.3374996185,1.0,89.3888905843,1.0,0.0,53.5333347321,87.6758333842,1.0,89.2222226461,0.0,1.0,177.013332367,0.0,1408.18005371,0.00027848672754,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.35379571544,139022.0,2016.89261444,61.8330210203,1092.45618808,0.53868131598,1092.45618808,0.354451980886,1.0,1.0,1.0,0.0,2028.37471517,2028.01945357,2028.01945357,0.0,0.0,1247.1166687,2028.01945357
2016-02-01T10:00:00.000Z,0.0,0.0311243104636,0.78010584727,0.566314783279,51.0677490234,0.0427512802147,96.8458347321,0.0,47.8366664251,1.0,87.0833333333,0.0,0.0,0.0,52.1666666667,49.0091670354,1.0,86.9444446564,0.0,0.0,96.8458347321,87.5806128184,2.0,0.0,119.300999324,68.2332503001,0.488064871399,1105.2333374,0.0,0.507588910929,0.0,1.0,14.138762633,80.4530003866,,2767.49951172,80.2279993693,80.121905009,68.2940006256,68.2293675741,,2657.9993693,50.779999733,50.6453348796,40.1360003153,40.0671539307,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.225001017253,80.748500824,100.0,8.56231927872,40.091999054,1.94550037384,5.57644315561,38.1904999415,71.0,599.341659546,0.507588910929,40.091999054,0.84288386027,84.288386027,2.0,1.0,1.0,1180.03740438,1180.03740438,0.0,0.484354189814,0.0,1.0,13.6130009492,78.019999822,9.87524986267,3271.84043376,78.1459999084,77.8763427734,68.1724999746,67.8424453735,,2378.24983724,50.5564994812,50.5724945068,40.0229997635,40.4494043986,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.126000086466,100.0,5.72282238801,39.2704992294,239.0,505.891662598,0.484354189814,38.123000145,0.745684745425,74.5684731801,2.0,1.0,1.0,1043.9586436,1043.9586436,1105.2333374,0.487792589542,5372.22757975,0.0,38.3684689204,4.29306552807,6.21354166667,5372.22757975,0.0908019938793,205.669999441,205.669999441,94.2419382731,2.0,50.8680699666,40.7530771891,40.0,1.0,2729.11895118,1249.97883691,0.0,0.0,0.0,12.2544326782,1.0,0.0,36.4466657639,56.0395679474,1.0,90.559521993,0.0,1.0,1.0,0.0,34.0349990527,1.0,85.7440446218,0.0,1.0,0.0311112179733,70.4816665649,85.6347026825,70.4816665649,2.0,0.0,83.6681478564,0.0566000007093,38.3213102891,0.951780814799,702.422126011,1.0,0.0,5044.18405216,0.00504418405216,677.05494362,0.652780680568,0.298983683178,0.652780680568,0.0,0.0,1478.23580933,677.05494362,1478.23580933,0.0,0.0,0.00147823580933,0.652392958601,1.0,11.0395969914,2.0,2.0,0.0,85.6447664897,58.5421352386,56.0395679474,0.560395679474,1.0,9.91666666667,3979.09778809,121.989458145,2155.29075295,0.951764363745,2155.29075295,1.0,0.0,0.0,0.0,103.427499771,1.0,93.9861119588,1.0,0.0,56.2916669846,102.200833003,1.0,93.8194440206,0.0,1.0,205.669999441,0.0,1624.80993652,0.000275649251839,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.314136244817,139022.0,2369.02524605,72.628550865,1283.18992853,0.566649508528,1283.18992853,0.314479910939,1.0,1.0,1.0,0.0,2264.52138265,2264.52138265,2264.52138265,0.0,0.0,1478.23580933,2264.52138265
2016-02-01T11:00:00.000Z,0.0,0.0331006645281,0.798709482352,0.596570532869,52.4822511673,0.0451962339706,110.94083341,0.0,54.7466662725,1.0,91.0833320618,0.0,0.0,0.0,54.566666921,56.2941668828,1.0,90.9444440206,0.0,0.0,110.94083341,91.5015201569,2.0,0.0,122.537250837,70.0549996694,0.521519750279,1279.48334757,0.0,0.532003238209,0.0,1.0,14.7479213874,82.5424989065,,2912.49949137,82.3055006663,82.1869913737,70.0984999339,70.0230000814,,2722.66599528,51.3469994863,51.2148259481,40.03850015,40.056330363,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.236998240153,81.8855012258,100.0,9.21304019292,42.2670005163,2.15849939982,5.53488119443,37.8800007502,71.0,684.008341471,0.532003238209,42.2670005163,0.918079906645,91.8079897563,2.0,1.0,1.0,1285.3118693,1285.3118693,0.0,0.521985415785,0.0,1.0,14.2850089868,80.3540000916,9.97200012207,3441.31921387,80.4635003408,80.1828994751,70.0114994049,69.6596628825,,2467.24995931,51.1340001424,51.1449940999,40.0529998144,40.4162114461,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.109500249227,100.0,5.72079499563,39.2584991455,239.0,595.475001017,0.521985415785,40.4105005264,0.813876415434,81.3876419067,2.0,1.0,1.0,1139.42698161,1139.42698161,1279.48334757,0.521167923586,5504.66642253,0.0,37.3509400686,3.05579551061,4.41666666667,5504.66642253,0.0980175259882,240.284166972,240.284166972,99.7816155752,2.0,51.4387079875,40.742884318,40.0,1.0,3160.54055,1137.3917343,0.0,0.0,0.25,12.151878039,1.0,0.0,41.6366662979,57.9466218948,1.0,94.82142512,0.0,1.0,1.0,0.0,39.5716657639,1.0,90.2857106527,0.0,1.0,0.0330832369328,81.2083320618,90.1862659454,81.2083320618,2.0,0.0,96.8944845476,0.0566000007093,34.8696636161,0.948918181713,710.956369618,1.0,0.0,5841.57324167,0.00584157324167,616.071787617,0.697780361261,0.251111986288,0.697780361261,0.0,0.0,1711.91666667,616.071787617,1711.91666667,0.0,0.0,0.00171191666667,0.697446381052,1.0,13.9788975323,2.0,2.0,0.0,82.8256912231,61.1271212896,57.9466218948,0.579466218948,1.0,11.0833333333,4297.9322843,131.764148164,2327.98845428,0.948892347549,2327.98845428,1.0,0.0,0.0,0.0,120.264998754,1.0,99.6666666667,1.0,0.0,59.7750005722,120.019167582,1.0,99.6250006358,0.0,1.0,240.284166972,0.0,1858.19006348,0.000250821191007,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.264636960069,139022.0,2704.57164009,82.9155870153,1464.93968156,0.597112090867,1464.93968156,0.264979599053,1.0,1.0,1.0,0.0,2453.37467448,2453.37467448,2453.37467448,0.0,0.0,1711.91666667,2453.37467448
2016-02-01T12:00:00.000Z,0.0,0.0324806740987,0.783903140007,0.568590979828,51.8304993312,0.0439512482617,99.444999059,0.0,49.1724999746,1.0,87.875,0.0,0.0,0.0,52.6000003815,50.2724994024,1.0,87.6666673024,0.0,0.0,99.444999059,88.3314762115,2.0,0.0,122.3939991,70.5634997686,0.506992103363,1144.97500102,0.0,0.525947299281,0.0,1.0,14.7056186994,82.4464995066,,2795.83282471,82.2034988403,82.1208674113,70.5874996185,70.5322011312,9.70199966431,2612.66609701,50.7124999364,50.5867335002,40.0399999619,39.9939753215,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.2430006663,88.9970003764,100.0,9.13039199511,42.1634988785,1.86450004578,5.57522670428,38.1754999161,71.0,613.108334859,0.525947299281,42.1634988785,0.830469095139,83.0469106038,2.0,1.0,1.0,1162.65673319,1162.65673319,0.0,0.514900850447,0.0,1.0,14.248749733,80.2580000559,9.61200035943,3305.9611613,80.3810005188,80.1126124064,70.5394999186,70.1865158081,9.45800145467,2357.24987793,50.4770002365,50.5208511353,39.9974997838,40.3242950439,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.12300046285,100.0,5.70822497209,39.1625000636,239.0,531.866668701,0.514900850447,40.383500735,0.735088330223,73.5088335673,2.0,1.0,1.0,1029.12366231,1029.12366231,1144.97500102,0.505415600899,5300.46565755,0.0,49.0220715205,14.8119428158,20.3333333333,5300.46565755,0.105854996309,237.331665039,237.331665039,100.0,2.0,50.8952713013,40.6766459147,40.0,1.0,2871.13485876,1077.88101597,0.0,0.0,0.25,11.7199821472,1.0,0.0,37.8283322652,58.8675174713,1.0,91.7380924225,0.0,1.0,1.0,0.0,35.5249993006,1.0,86.9642836253,0.0,1.0,0.0323962513221,73.3533315659,86.5435676575,73.3533315659,2.0,0.0,88.0220100976,0.0566000007093,33.0452097651,0.947122754441,716.345097458,1.0,0.0,5306.66963414,0.00530666963414,583.837621043,0.688620640377,0.258521857029,0.688620640377,0.0,0.0,1555.15916951,583.837621043,1555.15916951,0.0,0.0,0.00155515916951,0.687639464935,1.0,14.986077391,2.0,2.0,0.0,80.5278441111,62.6223122279,58.8675174713,0.588675174713,1.0,10.5,3949.01587473,121.067219863,2138.99679056,0.947142497407,2138.99679056,1.0,0.0,0.0,0.0,119.047499339,1.0,100.0,1.0,0.0,60.0,118.284166972,1.0,100.0,0.0,1.0,237.331665039,0.0,1935.65991211,0.000237697700833,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.272949273987,139022.0,2382.31337938,73.0359327066,1290.38748748,0.571380393326,1290.38748748,0.273973019952,1.0,1.0,1.0,0.0,2258.36850993,2258.36850993,2258.36850993,0.0,0.0,1555.15916951,2258.36850993
2016-02-01T13:00:00.000Z,0.0,0.0326262642279,0.785170146651,0.57591740707,52.4177500407,0.0449345763924,104.77249972,0.0,51.6866668065,1.0,89.3611100515,0.0,0.0,0.0,53.5,53.0508337021,1.0,89.1666653951,0.0,0.0,104.77249972,89.7515837351,2.0,0.0,123.519750595,71.1020005544,0.514304700748,1199.18333944,0.0,0.53565139235,0.0,1.0,14.955808719,83.275999705,,2850.83284505,83.0240008036,82.9264272054,71.1469999949,71.0775934855,,2653.66599528,50.9989995956,50.8746643066,40.0595000585,40.0162404378,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.251998901367,93.669500351,100.0,9.37105298042,42.9645007451,1.81200027466,5.58475561937,38.2474997838,71.0,647.941665649,0.53565139235,42.9645007451,0.863987070719,86.3987070719,2.0,1.0,1.0,1209.58189901,1209.58189901,0.0,0.516809334435,0.0,1.0,14.4264208476,80.8835004171,9.83571297782,3369.32822673,80.9914995829,80.7247111003,71.0570011139,70.7050882975,,2373.99989827,50.7875000636,50.8096542358,40.0065002441,40.3734461466,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.107999165853,100.0,5.71755107244,39.2299998601,239.0,551.241673787,0.516809334435,40.9849993388,0.761838407971,76.1838417053,2.0,1.0,1.0,1066.57377116,1066.57377116,1199.18333944,0.514272210702,5344.80651855,0.0,48.5079876582,13.1091707548,17.765625,5344.80651855,0.102137418317,238.090000153,238.090000153,100.0,2.0,51.1780675252,40.7078552246,40.0,1.0,2987.37161376,1077.59772745,0.0,0.0,0.0,11.2147506078,1.0,0.0,39.0633331935,59.9322493871,1.0,93.047618866,0.0,1.0,1.0,0.0,37.0099995931,1.0,88.2023798625,0.0,1.0,0.0326269112776,76.0733324687,88.1389414469,76.0733324687,2.0,0.0,91.5855462344,0.0566000007093,33.0365248283,0.944306156438,724.865621638,1.0,0.0,5521.50804769,0.00552150804769,583.684176931,0.693977533477,0.250329958794,0.693977533477,0.0,0.0,1618.11917114,583.684176931,1618.11917114,0.0,0.0,0.00161811917114,0.69397111237,1.0,15.5702167232,2.0,2.0,0.0,76.1247431437,64.7946637472,59.9322493871,0.599322493871,1.0,11.0833333333,4064.96934121,124.622071063,2201.80334807,0.944307492271,2201.80334807,1.0,0.0,0.0,0.0,119.123333613,1.0,100.0,1.0,0.0,60.0,118.96666654,1.0,100.0,0.0,1.0,238.090000153,0.0,1670.39001465,0.00023763522916,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.265093691242,139022.0,2479.4964591,76.0153295112,1343.02700634,0.575996246674,1343.02700634,0.265098860697,1.0,1.0,1.0,0.0,2331.65930176,2331.65930176,2331.65930176,0.0,0.0,1618.11917114,2331.65930176
2016-02-01T14:00:00.000Z,0.0,0.0328738902396,0.790006019876,0.583939876634,52.6202494303,0.0450900471648,107.430833817,0.0,53.1049995422,1.0,90.1944446564,0.0,0.0,0.0,54.0166667302,54.3258333206,1.0,90.0277779897,0.0,0.0,107.430833817,90.5124092102,2.0,0.0,123.91574955,71.2955001195,0.51707187937,1231.98334757,0.0,0.541920139693,0.0,1.0,15.030744791,83.5249996185,,2892.91617839,83.2789999644,83.1864725749,71.3390000661,71.2661590576,,2644.99940999,51.1489995321,51.0256322225,39.9995002747,39.9710667928,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.245999654134,92.8385009766,100.0,9.45977568626,43.2794996897,1.85250059764,5.57096918424,38.146999677,71.0,665.900004069,0.541920139693,43.2794996897,0.877709924607,87.7709922791,2.0,1.0,1.0,1228.79389445,1228.79389445,0.0,0.525545369447,0.0,1.0,14.5110262235,81.1625003815,9.94114249093,3407.57346598,81.2734991709,81.0141423543,71.2520001729,70.9002685547,,2366.49989827,50.9299996694,50.9537378947,40.0064999262,40.3121668498,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.110998789469,100.0,5.71065787474,39.1804997126,239.0,566.08333842,0.525545369447,41.2669992447,0.769351748512,76.9351736705,2.0,1.0,1.0,1077.09244792,1077.09244792,1231.98334757,0.517046360315,5348.89050293,0.0,48.8243157069,14.0667715867,18.1223958333,5348.89050293,0.100322375369,239.01249822,239.01249822,100.0,2.0,51.351407369,40.6607259115,40.0,1.0,3058.69647001,1093.26012758,0.0,0.0,0.5,11.278968811,1.0,0.0,40.20499897,60.0600312551,1.0,93.9404748281,0.0,1.0,1.0,0.0,38.1208327611,1.0,89.1904748281,0.0,1.0,0.032874127802,78.3258323669,89.0124397278,78.3258323669,2.0,0.0,93.7721928133,0.0566000007093,33.5166959141,0.9437535679,726.550840757,1.0,0.0,5653.33656408,0.00565333656408,592.167764914,0.695350413441,0.24853688137,0.695350413441,0.0,0.0,1656.75250244,592.167764914,1656.75250244,0.0,0.0,0.00165675250244,0.695332904657,1.0,15.0202871717,2.0,2.0,0.0,74.8433214823,65.1931471391,60.0600312551,0.600600312551,1.0,9.91666666667,4155.54871987,127.399014458,2250.86595161,0.94470391187,2250.86595161,1.0,0.0,0.0,0.0,119.63583374,1.0,100.0,1.0,0.0,60.0,119.376666387,1.0,100.0,0.0,1.0,239.01249822,0.0,1688.83996582,0.00024108915074,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.263084420682,139022.0,2568.75912321,78.7519056416,1391.37640733,0.583970242183,1391.37640733,0.263103593986,1.0,1.0,1.0,0.0,2382.61525472,2382.61525472,2382.61525472,0.0,0.0,1656.75250244,2382.61525472
2016-02-01T15:00:00.000Z,0.0,0.0332746746195,0.790841593923,0.585255547337,52.9134995143,0.045729349765,109.312500636,0.0,53.9708328247,1.0,90.6666679382,0.0,0.0,0.0,54.2833331426,55.3416671753,1.0,90.4722232819,0.0,0.0,109.312500636,90.9538434347,2.0,0.0,124.785749118,71.8722496033,0.524026632351,1252.7416687,0.0,0.547801487488,0.0,1.0,15.2047900359,84.1039994558,,2908.33284505,83.8624992371,83.7618713379,71.9134998322,71.8375854492,,2649.3326416,51.1879997253,51.072769165,40.0054995219,39.9742482503,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.241500218709,94.6864992778,100.0,9.6323937575,43.8569997152,1.83899974823,5.5736048619,38.1664997737,71.0,676.441665649,0.547801487488,43.8569997152,0.88206711542,88.2067114512,2.0,1.0,1.0,1234.89396159,1234.89396159,0.0,0.532100945712,0.0,1.0,14.6874888738,81.7549997965,9.94500096639,3424.07137044,81.8464997609,81.5872675578,71.8309993744,71.4800669352,,2365.24995931,50.9780000051,50.9989954631,39.9884993235,40.3076985677,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0914999643962,100.0,5.71146889528,39.1910006205,239.0,576.300003052,0.532100945712,41.8580004374,0.773596576509,77.3596579234,2.0,1.0,1.0,1083.03520711,1083.03520711,1252.7416687,0.524019261857,5343.05615234,0.0,48.5705804825,14.0291745663,18.0729166667,5343.05615234,0.0999913329015,239.01583608,239.01583608,100.0,2.0,51.4096094767,40.6734593709,40.0,1.0,3102.68680877,1053.30568194,0.0,0.0,1.0,11.0530147552,1.0,0.0,40.8008327484,60.8604850769,1.0,94.4464257558,0.0,1.0,1.0,0.0,38.7458318075,1.0,89.7142842611,0.0,1.0,0.0332768891209,79.5466658274,89.528620402,79.5466658274,2.0,0.0,95.1208295835,0.0566000007093,32.2917898088,0.941726003004,732.742219331,1.0,0.0,5734.6431576,0.0057346431576,570.526314561,0.702993045912,0.238653339916,0.702993045912,0.0,0.0,1680.58000692,570.526314561,1680.58000692,0.0,0.0,0.00168058000692,0.703001747529,1.0,15.9262048962,2.0,2.0,0.0,72.5027751923,66.6446179477,60.8604850769,0.608604850769,1.0,10.5,4152.58541287,127.308166674,2249.26086712,0.940874425209,2249.26086712,1.0,0.0,0.0,0.0,119.453334173,1.0,100.0,1.0,0.0,60.0,119.5625,1.0,100.0,0.0,1.0,239.01583608,0.0,1704.29003906,0.000232278271129,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.253650576019,139022.0,2583.19989869,79.1946246874,1399.1982985,0.585290000861,1399.1982985,0.253640790575,1.0,1.0,1.0,0.0,2390.60687256,2390.60687256,2390.60687256,0.0,0.0,1680.58000692,2390.60687256
2016-02-01T16:00:00.000Z,0.0,0.0336064308772,0.794619513512,0.591086590919,53.1842505137,0.0461776625165,111.991665522,0.0,55.3608328501,1.0,91.3888874054,0.0,0.0,0.0,54.7333335876,56.6966670354,1.0,91.2222232819,0.0,0.0,111.991665522,91.6642449697,2.0,0.0,125.390249888,72.2059993744,0.529649177432,1284.59998576,0.0,0.552613364861,0.0,1.0,15.32807223,84.5015010834,,2940.41617839,84.2584997813,84.1605199178,72.2434991201,72.17090861,,2657.33270264,51.3710002899,51.2568664551,40.0310001373,40.0124257406,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.243001302083,94.4524993896,100.0,9.75791390737,44.227499644,1.88850021362,5.57015824318,38.1424999237,71.0,693.816660563,0.552613364861,44.227499644,0.896855868385,89.6855862935,2.0,1.0,1.0,1255.59821574,1255.59821574,0.0,0.536924806904,0.0,1.0,14.8047277133,82.167500178,9.96300125122,3460.06689453,82.2635002136,82.0006612142,72.1684996287,71.8155721029,,2369.99997965,51.160999616,51.1832427979,40.0184996923,40.325571696,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0960000356038,100.0,5.71613188585,39.2209997177,239.0,590.783340454,0.536924806904,42.2450005213,0.785937747047,78.5937767029,2.0,1.0,1.0,1100.31284587,1100.31284587,1284.59998576,0.529659642559,5350.64074707,0.0,48.421394666,13.9988037745,18.1041666667,5350.64074707,0.0985388101955,238.980832418,238.980832418,100.0,2.0,51.5918095907,40.712949117,40.0,1.0,3170.17157502,1043.45786647,0.0,0.0,1.0,11.0594523748,1.0,0.0,41.7274990082,61.1840467453,1.0,95.166662852,0.0,1.0,1.0,0.0,39.7808326085,1.0,90.6607112885,0.0,1.0,0.0336074883232,81.5083312988,90.3360652924,81.5083312988,2.0,0.0,97.1897483452,0.0566000007093,31.9898797436,0.941018391715,734.9103072,1.0,0.0,5859.3741011,0.0058593741011,565.192214535,0.707985576782,0.233032535293,0.707985576782,0.0,0.0,1717.13334147,565.192214535,1717.13334147,0.0,0.0,0.00171713334147,0.707992047071,1.0,16.0431104924,2.0,2.0,0.0,71.8907101949,67.1386814117,61.1840467453,0.611840467453,1.0,10.5,4213.6294415,129.179628089,2282.32555601,0.941018112075,2282.32555601,1.0,0.0,0.0,0.0,119.703332901,1.0,100.0,1.0,0.0,60.0,119.277499517,1.0,100.0,0.0,1.0,238.980832418,0.0,1735.72998047,0.000230106599988,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.247638735433,139022.0,2646.87139446,81.1466378529,1433.68616318,0.591118406852,1433.68616318,0.247617695132,1.0,1.0,1.0,0.0,2425.37898763,2425.37898763,2425.37898763,0.0,0.0,1717.13334147,2425.37898763
2016-02-01T17:00:00.000Z,0.0,0.0336159459558,0.79552904631,0.592474549145,53.1902497609,0.0460716169802,112.113332748,0.0,55.3591667811,1.0,91.4444446564,0.0,0.0,0.0,54.7666667302,56.8441667557,1.0,91.2777773539,0.0,0.0,112.113332748,91.704053243,2.0,0.0,125.445749601,72.2554998398,0.528777947987,1286.81668091,0.0,0.5511751022,0.0,1.0,15.3365327517,84.5404993693,,2927.08284505,84.2929992676,84.1980336507,72.2960001628,72.2210744222,,2664.33270264,51.3530000051,51.2396697998,40.0084991455,39.9952468872,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.247500101725,94.5124994914,100.0,9.76759092013,44.2845001221,1.87649949392,5.56894179185,38.1319996516,71.0,694.125,0.5511751022,44.2845001221,0.899570559547,89.9570579529,2.0,1.0,1.0,1259.39878337,1259.39878337,0.0,0.537188092764,0.0,1.0,14.8240661621,82.2094999949,9.95399983724,3452.1928304,82.3055006663,82.0460205078,72.2149995168,71.8653233846,,2368.49991862,51.14899985,51.1653900146,39.9690001806,40.3000386556,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0960006713867,100.0,5.71309081713,39.1955003738,239.0,592.691670736,0.537188092764,42.3365004857,0.788090791248,78.8090794881,2.0,1.0,1.0,1103.32710775,1103.32710775,1286.81668091,0.528772348043,5347.14017741,0.0,48.4926632968,14.1103676955,18.0130208333,5347.14017741,0.0981007409718,238.729165395,238.729165395,100.0,2.0,51.5831770463,40.6644869718,40.0,1.0,3174.47783502,1061.32094886,0.0,0.0,1.0,11.2472381592,1.0,0.0,41.8808317184,61.0487620036,1.0,95.3452351888,0.0,1.0,1.0,0.0,39.9258327484,1.0,90.6488075256,0.0,1.0,0.0336177910933,81.806664149,90.387067159,81.806664149,2.0,0.0,97.3217678008,0.0566000007093,32.5375183935,0.942169227005,731.386844701,1.0,0.0,5867.33328808,0.00586733328808,574.867808936,0.706561884336,0.236224339397,0.706561884336,0.0,0.0,1719.46584066,574.867808936,1719.46584066,0.0,0.0,0.00171946584066,0.706575805942,1.0,15.711936535,2.0,2.0,0.0,75.2164396806,66.3308299672,61.0487620036,0.610487620036,1.0,9.33333333333,4233.81089341,129.798342309,2293.25690251,0.942343767459,2293.25690251,1.0,0.0,0.0,0.0,119.357499441,1.0,100.0,1.0,0.0,60.0,119.371667226,1.0,100.0,0.0,1.0,238.729165395,0.0,1742.94995117,0.000234045822917,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.25067745716,139022.0,2661.98001051,81.6098312659,1441.86979228,0.592492280633,1441.86979228,0.250680116596,1.0,1.0,1.0,0.0,2433.56722005,2433.56722005,2433.56722005,0.0,0.0,1719.46584066,2433.56722005
2016-02-01T18:00:00.000Z,0.0,0.0331201615983,0.788258483055,0.581027163462,52.6660000483,0.0452924119188,107.079999924,0.0,52.832499822,1.0,90.1111119588,0.0,0.0,0.0,53.9500001272,54.1850010554,1.0,89.9166673024,0.0,0.0,107.079999924,90.3583539327,2.0,0.0,124.260750135,71.5947500865,0.518708734791,1226.24996948,0.0,0.541081446494,0.0,1.0,15.098429203,83.7514998118,,2870.83284505,83.5055001577,83.421719869,71.6299997965,71.5702845256,,2645.66605632,51.0619996389,50.9440968831,39.9530000687,39.9106165568,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.245999654134,94.4809996287,100.0,9.52908198039,43.552500089,1.81350008647,5.56934726238,38.1394999822,71.0,662.758331299,0.541081446494,43.552500089,0.874839949835,87.4839941661,2.0,1.0,1.0,1224.77592977,1224.77592977,0.0,0.526896322429,0.0,1.0,14.5823366642,81.4084993998,9.88999938965,3389.57568359,81.5104999542,81.2511850993,71.5595003764,71.2070668538,,2364.74987793,50.849000295,50.8708546956,39.9960002899,40.3038686117,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.102000554403,100.0,5.71126612027,39.1879997253,239.0,563.525004069,0.526896322429,41.5144996643,0.763840411958,76.3840408325,2.0,1.0,1.0,1069.37657674,1069.37657674,1226.24996948,0.518629513869,5322.6361084,0.0,47.5368976593,12.9379003843,16.7734375,5322.6361084,0.0982598794005,232.417504628,232.417504628,98.7542572021,2.0,51.2868703206,40.6276067098,40.0,1.0,3035.23586623,1093.19896392,0.0,0.0,1.0,11.9171199799,1.0,0.0,40.1333325704,59.7128798167,1.0,93.7738068899,0.0,1.0,1.0,0.0,38.1641661326,1.0,89.0416647593,0.0,1.0,0.0331182126946,78.2974999746,88.8721586863,78.2974999746,2.0,0.0,93.0529477746,0.0566000007093,33.5148207851,0.945924846546,719.962791061,1.0,0.0,5609.9747299,0.0056099747299,592.134635425,0.695437732538,0.250475364087,0.695437732538,0.0,0.0,1644.04499308,592.134635425,1644.04499308,0.0,0.0,0.00164404499308,0.695328965783,1.0,15.2957138036,2.0,2.0,0.0,81.2398370107,63.5600951513,59.7128798167,0.597128798167,1.0,10.5,4128.43483015,126.56776856,2236.17962851,0.945913096625,2236.17962851,1.0,0.0,0.0,0.0,116.400834401,1.0,98.9999993642,1.0,0.0,59.3666667938,116.016666412,1.0,98.9444452922,0.0,1.0,232.417504628,0.0,1723.11999512,0.000241075662737,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.264797437503,139022.0,2536.3145505,77.757233971,1373.80270312,0.581124142485,1373.80270312,0.26494308576,1.0,1.0,1.0,0.0,2364.04341634,2364.04341634,2364.04341634,0.0,0.0,1644.04499308,2364.04341634
2016-02-01T19:00:00.000Z,0.0,0.0336160484756,0.801270662126,0.599533352579,52.9487495422,0.0458815942765,114.364166896,0.0,56.3991670609,1.0,91.8888880412,0.0,0.0,0.0,55.0416666667,57.9650001526,1.0,91.7361106873,0.0,0.0,114.364166896,92.3410167694,2.0,0.0,124.112999598,71.1642500559,0.534351522311,1317.35834757,0.0,0.546490727123,0.0,1.0,15.0440400441,83.5594997406,,2934.58284505,83.3075002035,83.2042744954,71.1950003306,71.1239420573,,2685.66601562,51.5329993566,51.4052886963,40.1089998881,40.138420105,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.25199953715,87.879500707,100.0,9.4994272391,43.1985003153,2.15100002289,5.54461284479,37.9579998652,71.0,699.325007121,0.546490727123,43.1985003153,0.904166220132,91.2949028015,2.0,1.0,1.0,1278.12862142,1278.12862142,0.0,0.540149175508,0.0,1.0,14.6161786715,81.5150000254,9.93000030518,3463.81650798,81.6109987895,81.3438364665,71.1334997813,70.7841771444,,2426.74987793,51.3245000839,51.336247762,40.0289999644,40.3070627848,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0959987640381,100.0,5.70863040288,39.1685002645,239.0,618.033330282,0.540149175508,41.5819988251,0.815632861909,81.5632851919,2.0,1.0,1.0,1141.88600667,1141.88600667,1317.35834757,0.527049043703,5446.90677897,0.0,38.4568842108,4.33127844334,6.9296875,5443.72443182,0.0926075351157,229.162501017,229.162501017,98.1832345327,2.0,51.6142383922,40.7506408691,40.0,1.0,3219.61741,1128.1390805,0.0,0.0,1.0,12.0501025518,1.0,0.0,42.319999059,59.1448977788,1.0,95.5535710653,0.0,1.0,1.0,0.0,40.5549993515,1.0,91.1607144674,0.0,1.0,0.0331974190047,82.8749993642,91.0738773346,82.8749993642,2.0,0.0,98.7056373576,0.0566000007093,34.5859997599,0.947359679993,715.631071371,1.0,0.0,5950.76399531,0.00595076399531,611.060058771,0.707373268332,0.247860328383,0.707373268332,0.0,0.0,1743.91583252,611.060058771,1743.91583252,0.0,0.0,0.00174391583252,0.701325704654,1.0,13.7718096806,2.0,2.0,0.0,83.0904187289,62.4333371249,59.1448977788,0.591448977788,1.0,10.5,4311.94288007,132.193678946,2335.57733727,0.947365087063,2335.57733727,1.0,0.0,0.0,0.0,115.4658343,1.0,97.9166673024,1.0,0.0,58.691666921,113.696666082,1.0,97.8194452922,0.0,1.0,229.162501017,0.0,2006.60998535,0.000248780766784,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.261631267362,139022.0,2734.58975869,83.8358695056,1481.19908931,0.600809179731,1481.19908931,0.262366039173,1.0,1.0,1.0,0.0,2483.82985433,2465.34030984,2465.34030984,0.0,0.0,1743.91583252,2465.34030984
2016-02-01T20:00:00.000Z,0.0,0.0330058801959,0.784935406434,0.573218619594,52.051000913,0.0447164428618,103.079165777,0.0,50.7675002416,1.0,88.888888677,0.0,0.0,0.0,53.2249997457,52.3116664886,1.0,88.7083326976,0.0,0.0,103.079165777,89.2354418437,2.0,0.0,122.797500292,70.7464993795,0.51201546845,1179.04166158,0.0,0.529630171055,0.0,1.0,14.7805547714,82.7060012817,,2837.49949137,82.4555002848,82.3840916951,70.7749989827,70.7112503052,9.87299919128,2592.33274333,51.0109996796,50.8899459839,40.0085000992,39.9621531169,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.250500996908,89.2415002187,100.0,9.20857199033,42.4470001856,1.85250027974,5.57198286057,38.1559998194,71.0,630.349995931,0.529630171055,42.4470001856,0.849033711751,84.9033699036,2.0,1.0,1.0,1188.64719645,1188.64719645,0.0,0.517873499474,0.0,1.0,14.3406067689,80.5609982808,9.64080047607,3345.33123779,80.6840000153,80.4224878947,70.7179997762,70.3683064779,9.59900093079,2356.99987793,50.7845001221,50.8217646281,40.0139996211,40.326210022,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.123001734416,100.0,5.71187440554,39.1909996668,239.0,548.691675822,0.517873499474,40.6700003942,0.755538733346,75.5538736979,2.0,1.0,1.0,1057.75422668,1057.75422668,1179.04166158,0.511250537732,5257.29166667,0.0,49.2849845886,16.6564522584,20.7057291667,5257.29166667,0.10363923418,237.737499237,237.737499237,100.0,2.0,51.2021026611,40.6906636556,40.0,1.0,2946.28136252,1086.51286598,0.0,0.0,0.25,12.1598958969,1.0,0.0,39.0758323669,58.6151030858,1.0,92.7857131958,0.0,1.0,1.0,0.0,36.9283326467,1.0,87.8928559621,0.0,1.0,0.0329531496441,76.0041643778,87.6110738118,76.0041643778,2.0,0.0,90.3258190925,0.0566000007093,33.3098412877,0.948602871165,711.897942199,1.0,0.0,5445.56163652,0.00544556163652,588.513089581,0.693025799097,0.255570108393,0.693025799097,0.0,0.0,1595.86250814,588.513089581,1595.86250814,0.0,0.0,0.00159586250814,0.692559376359,1.0,15.4491603054,2.0,2.0,0.0,85.6108500163,61.4047555923,58.6151030858,0.586151030858,1.0,11.0833333333,4032.79422851,123.63566038,2184.37559772,0.948595907491,2184.37559772,1.0,0.0,0.0,0.0,119.146666209,1.0,100.0,1.0,0.0,60.0,118.590832392,1.0,100.0,0.0,1.0,237.737499237,0.0,1841.2199707,0.000239601223459,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.269419366429,139022.0,2442.35487139,74.8766587872,1322.90914927,0.574491953807,1322.90914927,0.269915664403,1.0,1.0,1.0,0.0,2302.74617513,2302.74617513,2302.74617513,0.0,0.0,1595.86250814,2302.74617513
2016-02-01T21:00:00.000Z,0.0,0.0321751906971,0.775675297023,0.557234310687,51.4419997533,0.0442268104943,97.2491677602,0.0,48.1141668955,1.0,87.2083326976,0.0,0.0,0.0,52.2250000636,49.1416664124,1.0,87.0416660309,0.0,0.0,97.2491677602,87.3420639038,2.0,0.0,121.692750613,70.2507508596,0.499055165455,1096.95833333,0.0,0.516757317463,0.0,1.0,14.5617895921,81.969499588,,2766.24951172,81.7325007121,81.6541875203,70.2800006866,70.2261734009,,2567.99945068,50.5655002594,50.4504114787,39.9259996414,39.8444341024,40.0092592239,1.0,0.0,99.9981231689,1.0,0.0,0.236998875936,92.2355009715,100.0,8.98494092623,41.8065010707,1.72650019328,5.5768485864,38.1994994481,71.0,588.608332316,0.516757317463,41.8065010707,0.813082718622,81.3082733154,2.0,1.0,1.0,1138.31580607,1138.31580607,0.0,0.50178902626,0.0,1.0,14.1145898501,79.7989991506,9.66108981046,3267.71594238,79.9204998016,79.6589711507,70.2215010325,69.8720652262,,2344.74989827,50.3404998779,50.3818740845,39.9749994278,40.3542938232,40.0092592239,1.0,0.0,99.9981155396,1.0,0.0,-0.121500651042,100.0,5.71532090505,39.2104997635,239.0,508.349995931,0.50178902626,39.9455003738,0.723399080549,72.3399079641,2.0,1.0,1.0,1012.75871277,1012.75871277,1096.95833333,0.498880780846,5209.45039876,0.0,44.9506006241,10.8111443917,14.0598958333,5209.45039876,0.0973345299603,214.135002136,214.135002136,95.7104511261,2.0,50.758623759,40.6333414714,40.0092592239,1.0,2730.65134751,1122.97671951,0.0,0.0,0.0,11.8994865417,1.0,0.0,36.5174992879,58.3805141449,1.0,90.6845213572,0.0,1.0,1.0,0.0,34.2058321635,1.0,85.7916647593,0.0,1.0,0.032160030589,70.7233308156,85.3817208608,70.7233308156,2.0,0.0,83.7151274,0.0566000007093,34.4277343303,0.949625037782,708.839493921,1.0,0.0,5047.01635419,0.00504701635419,608.263849804,0.672892874203,0.276726295776,0.672892874203,0.0,0.0,1479.06583659,608.263849804,1479.06583659,0.0,0.0,0.00147906583659,0.672602141897,1.0,14.3521922201,2.0,2.0,0.0,88.3053665161,60.5246985753,58.3805141449,0.583805141449,1.0,11.0833333333,3853.62806702,118.14286173,2087.32968639,0.949619169979,2087.32968639,1.0,0.0,0.0,0.0,107.595000585,1.0,95.9444440206,1.0,0.0,57.5250005722,106.54000028,1.0,95.8750012716,0.0,1.0,214.135002136,0.0,1613.48999023,0.000247642346753,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.291407655326,139022.0,2262.50617181,69.3629351799,1225.49353906,0.557531550939,1225.49353906,0.291716077708,1.0,1.0,1.0,0.0,2198.07029215,2198.07029215,2198.07029215,0.0,0.0,1479.06583659,2198.07029215
2016-02-01T22:00:00.000Z,0.0,0.0315042600688,0.773130694548,0.55205311273,50.9605007172,0.043246585613,93.4025007884,0.0,46.1525001526,1.0,86.125,0.0,0.0,0.0,51.5499998728,47.2775007884,1.0,85.9166673024,0.0,0.0,93.4025007884,86.3438529968,2.0,0.0,120.62100029,69.6604995728,0.487540848425,1053.21665446,0.0,0.499831201539,0.0,1.0,14.3043475946,81.11449941,,2731.24951172,80.8685003916,80.7894973755,69.6784992218,69.6274515788,,2449.33284505,50.925500234,50.7975819906,40.0954999924,40.0041529338,40.1962960561,1.0,0.0,99.9981231689,1.0,0.0,0.245999018351,92.2549991608,100.0,8.69992613792,40.7730003993,1.69950008392,5.60442149639,38.3959999084,71.0,552.199991862,0.499831201539,40.7730003993,0.789146648589,78.9146633148,2.0,1.0,1.0,1104.80530802,1104.80530802,0.0,0.495919211728,0.0,1.0,13.9876817862,79.3684997559,9.79000006782,3214.09769694,79.5049997965,79.2442982992,69.6424999237,69.2973709106,,2303.24989827,50.7155001958,50.7318751017,40.1849997838,40.5170542399,40.1962960561,1.0,0.0,99.9981155396,1.0,0.0,-0.133499781291,100.0,5.73559502761,39.365000089,239.0,501.074996948,0.495919211728,39.3200000127,0.721739956084,72.1739953359,2.0,1.0,1.0,1010.43593852,1010.43593852,1053.21665446,0.487557343511,5016.33496094,0.0,37.3499317169,5.49848794937,7.49479166667,5016.33496094,0.07885058027,170.248332977,170.248332977,88.0264873505,2.0,51.1116358439,40.7734527588,40.1981480916,1.0,2556.84851246,1235.52267634,0.0,0.0,0.0,12.1716559728,1.0,0.0,35.2558336258,57.506843249,1.0,89.6249987284,0.0,1.0,1.0,0.0,32.8016661008,1.0,84.5952364604,0.0,1.0,0.0315088752374,68.0575002035,84.2705275218,68.0575002035,2.0,0.0,78.3867552914,0.0566000007093,37.8781195739,0.950874775052,705.114737412,1.0,0.0,4725.77953585,0.00472577953585,669.224719068,0.641090796176,0.309788480784,0.641090796176,0.0,0.0,1384.92498779,669.224719068,1384.92498779,0.0,0.0,0.00138492498779,0.64116336902,1.0,10.8813680171,2.0,2.0,0.0,89.4083684285,59.3945363363,57.506843249,0.57506843249,1.0,9.91666666667,3792.37118881,116.264874865,2054.14970686,0.95087927696,2054.14970686,1.0,0.0,0.0,0.0,85.6466668447,1.0,88.361111323,1.0,0.0,52.9166676203,84.6016667684,1.0,88.1944452922,0.0,1.0,170.248332977,0.0,1419.04003906,0.00027246133399,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.325791599723,139022.0,2201.91597922,67.5053872743,1192.67467188,0.552096872908,1192.67467188,0.325705784063,1.0,1.0,1.0,0.0,2160.26340739,2160.26340739,2160.26340739,0.0,0.0,1384.92498779,2160.26340739
2016-02-01T23:00:00.000Z,0.0,0.0308089988325,0.770714975468,0.542847807844,50.3004992803,0.0421559213165,87.5650005341,0.0,43.3008330663,1.0,84.236111323,0.0,0.0,0.0,50.4583339691,44.2166668574,1.0,84.0972232819,0.0,0.0,87.5650005341,84.5094095866,2.0,0.0,119.315248807,69.014749527,0.473187249082,982.216684977,0.0,0.483944964624,0.0,1.0,14.0324018002,80.1710001628,,2665.41617839,79.9324995677,79.8650385539,69.0214996338,68.9779332479,,2336.33284505,51.3545001348,51.2333017985,40.5410000483,40.4330240885,40.6203708649,1.0,0.0,99.9981231689,1.0,0.0,0.238500595093,90.7099997203,100.0,8.36695496241,39.3914995193,1.69350020091,5.66605488459,38.8474998474,71.0,509.85000356,0.483944964624,39.3914995193,0.752068597703,75.2068602244,2.0,1.0,1.0,1052.89603678,1052.89603678,0.0,0.480089897218,0.0,1.0,13.7822115421,78.6319993337,9.63399844699,3143.98142497,78.7654984792,78.517191569,69.0079994202,68.6671778361,,2230.49991862,51.154999733,51.1685791016,40.5809996923,40.9536412557,40.6203708649,1.0,0.0,99.9981155396,1.0,0.0,-0.134998957316,100.0,5.7905378739,39.775999705,239.0,472.366671244,0.480089897218,38.1844987869,0.702047696795,70.2047697703,2.0,1.0,1.0,982.866775513,982.866775513,982.216684977,0.472763754134,4818.5522054,0.0,35.5657183329,5.41413656871,7.3359375,4818.5522054,0.072969022113,151.455000559,151.455000559,84.8316542308,2.0,51.5367736816,41.1988932292,40.6240743001,1.0,2372.7147025,1276.70272436,0.0,0.0,0.0,12.7646112442,1.0,0.0,33.2466661135,56.2568883896,1.0,87.6904748281,0.0,1.0,1.0,0.0,30.7049992879,1.0,82.5654741923,0.0,1.0,0.0307829599173,63.9516655604,82.2374852498,63.9516655604,2.0,0.0,72.7416606243,0.0566000007093,39.1405996664,0.952301047267,700.87992148,1.0,0.0,4385.44815261,0.00438544815261,691.530020776,0.619145186279,0.333147657939,0.619145186279,0.0,0.0,1285.18833415,691.530020776,1285.18833415,0.0,0.0,0.00128518833415,0.618656193217,1.0,8.91288232863,2.0,2.0,0.0,90.4772307078,58.0336262385,56.2568883896,0.562568883896,1.0,10.5,3649.41742686,111.882260291,1976.71835492,0.952292844218,1976.71835492,1.0,0.0,0.0,0.0,76.1991666158,1.0,85.0138893127,1.0,0.0,50.9083344142,75.2558339437,1.0,84.8472239176,0.0,1.0,151.455000559,0.0,1393.82995605,0.000281542487278,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.349837405543,139022.0,2081.99097196,63.8287782957,1127.71691689,0.543282631833,1127.71691689,0.35033638122,1.0,1.0,1.0,0.0,2075.74630737,2075.74630737,2075.74630737,0.0,0.0,1285.18833415,2075.74630737
2016-02-02T00:00:00.000Z,0.0,0.0293270635966,0.769770273895,0.527470480997,48.8560002645,0.0409894544215,78.2616672516,0.0,38.7183332443,1.0,81.1527773539,0.0,0.0,0.0,48.616666158,39.5433336894,1.0,81.0277773539,0.0,0.0,78.2616672516,80.972975413,2.0,0.0,116.243999481,67.3879992167,0.447009955068,853.666666667,0.0,0.45662768776,0.0,1.0,13.4534594218,78.1444988251,9.94499969482,2532.91617839,77.8744996389,77.8431905111,67.3984985352,67.3633524577,,2233.33284505,51.2554998398,51.1320139567,40.8275003433,40.6767323812,40.9518518448,1.0,0.0,99.9981231689,1.0,0.0,0.269999186198,88.4390004476,100.0,7.74827559789,37.0469992956,1.69050057729,5.7051838239,39.136999766,71.0,444.091667175,0.45662768776,37.0469992956,0.693575711932,69.357571284,2.0,1.0,1.0,971.005996704,971.005996704,0.0,0.447473454683,0.0,1.0,13.2189818223,76.5964997609,9.36149978638,2986.1262207,76.7389996847,76.5096664429,67.3774998983,67.0521621704,9.89000193278,2147.24989827,51.0619996389,51.0697657267,40.8599999746,41.2938537598,40.9518518448,1.0,0.0,99.9981155396,1.0,0.0,-0.142499923706,100.0,5.83128881454,40.0730009079,239.0,409.574996948,0.447473454683,35.8789997101,0.652370620001,65.2370618184,2.0,1.0,1.0,913.318868001,913.318868001,853.666666667,0.446228252718,4599.18225098,0.0,34.6625283559,5.77383625507,7.6796875,4599.18225098,0.0716953716939,136.945833206,136.945833206,81.8031978607,2.0,51.4355443319,41.4778518677,40.9666665395,1.0,2076.75500502,1286.29183889,0.0,0.0,0.0,12.7980324427,1.0,0.0,29.4224993388,54.6004660924,1.0,84.0297603607,0.0,1.0,1.0,0.0,26.58416605,1.0,78.7202358246,0.0,1.0,0.0292936063954,56.006664594,78.226905187,56.006664594,2.0,0.0,63.668256287,0.0566000007093,39.4345785904,0.953910816587,696.125945425,1.0,0.0,3838.43088702,0.00383843088702,696.723994633,0.589027254952,0.364829240377,0.589027254952,0.0,0.0,1124.88083903,696.723994633,1124.88083903,0.0,0.0,0.00112488083903,0.58821237584,1.0,6.596606986,2.0,2.0,0.0,90.0406176249,56.3515459696,54.6004660924,0.546004660924,1.0,11.0833333333,3363.04684391,103.102834877,1821.60483366,0.95385649533,1821.60483366,1.0,0.0,0.0,0.0,69.1158326467,1.0,82.305557251,1.0,0.0,49.2416671117,67.8299999237,1.0,82.0694446564,0.0,1.0,136.945833206,0.0,1255.69006348,0.000283657108878,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.382478121356,139022.0,1861.58441023,57.071649301,1008.33301388,0.527998705852,1008.33301388,0.383358697246,1.0,1.0,1.0,0.0,1909.72629801,1909.72629801,1909.72629801,0.0,0.0,1124.88083903,1909.72629801
2016-02-02T01:00:00.000Z,0.0,0.0271410604181,0.79144162466,0.509020337818,45.2709986369,0.0485152101514,73.9325002035,0.0,36.4641660055,1.0,79.6666641235,0.75,0.0,0.0,47.7999992371,37.4683335622,1.0,79.6666641235,0.75,0.0,73.9325002035,73.3720868429,2.0,0.0,110.921249072,65.6502504349,0.400274705843,612.641667684,0.0,0.410699121355,0.0,1.0,12.4780804316,74.5925000509,8.66249847412,2469.99951172,74.3359991709,74.3386510213,65.6735006968,65.6376520793,9.26836360585,2025.99954224,50.8984998067,50.7676442464,41.5670000712,41.3314971924,41.7592595418,1.0,0.0,99.9981231689,1.0,0.0,0.256500879924,80.7140000661,100.0,6.67679727077,32.7689990997,1.72049999237,5.80128316085,39.8465000788,71.0,324.274998983,0.410699121355,32.7689990997,0.563159317743,56.297396342,2.0,1.0,1.0,788.42304484,788.42304484,0.0,0.388046278833,0.0,1.0,12.2520635128,73.0174999237,7.5434996287,2926.1336263,73.1704998016,72.9610366821,65.6270001729,65.3172251383,9.06050078074,1962.99992879,50.6795005798,50.7038192749,41.6189997991,42.177889506,41.7592595418,1.0,0.0,99.9981155396,1.0,0.0,-0.15299987793,100.0,5.93265946706,40.824499766,239.0,288.366664886,0.388046278833,31.5515000025,0.529790660313,52.997039477,2.0,1.0,1.0,741.706924438,741.706924438,612.641667684,0.399695461746,4144.69006348,0.0,32.1314182281,5.75152711074,7.71614583333,4144.69006348,0.0706863980242,108.205833435,108.205833435,75.7913665771,2.0,51.0875930786,42.2344665527,41.7722225189,1.0,1544.01551874,1153.58705765,0.0,0.0,0.0,11.7306671143,1.0,0.0,22.2491663297,53.9428335826,1.0,76.3690458934,0.166666666667,1.0,1.0,0.0,19.2916660309,1.0,70.3571414948,0.0,1.0,0.0270966832857,41.5408325195,69.7329095205,41.5408325195,2.0,0.0,47.3357596447,0.0566000007093,35.3661728314,0.954657288605,693.923851372,0.25,0.75,2853.77757264,0.00285377757264,624.844035127,0.546417412326,0.408247227623,0.554869044502,0.543258725726,0.0,836.320831299,624.844035127,231.04750061,605.273330688,0.0,0.000836320831299,0.545993750294,1.0,3.227407955,2.0,2.0,0.75,90.6735165914,55.5576693217,53.9428335826,0.539428335826,1.0,9.91666666667,2697.60257639,82.7019324761,1461.16486643,0.954664639949,1461.16486643,1.0,0.0,0.0,0.0,54.710000356,1.0,76.2083326976,1.0,0.0,45.6166674296,53.495833079,1.0,76.0277786255,0.0,1.0,108.205833435,0.0,963.050048828,0.000254392634485,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.427634177008,139022.0,1438.74271853,44.1083516897,779.299490052,0.509162028309,779.299490052,0.428074091352,1.0,1.0,1.0,0.0,1530.55303955,1530.55303955,416.400054932,1114.15298462,0.0,836.320831299,1530.55303955
2016-02-02T02:00:00.000Z,0.0,0.0265495164029,0.780970992475,0.514952913487,46.3194986979,0.0445411302211,73.980000178,0.0,36.4224999746,1.0,79.6666641235,0.416666666667,0.0,0.0,47.7999992371,37.5575002035,1.0,79.6666641235,0.416666666667,0.0,73.980000178,75.7780094147,2.0,0.0,111.617249171,65.297750473,0.408510185203,686.324986776,0.0,0.412046979631,0.0,1.0,12.6158663432,75.042500178,8.62200037638,2471.66617839,74.7874991099,74.7258504232,65.3284994761,65.2897237142,9.04800033569,2151.66618856,51.4715003967,51.3333104451,41.8024997711,41.6031977336,41.6444444656,1.0,0.0,99.9981231689,1.0,0.0,0.255001068115,83.5834992727,100.0,6.78255001704,32.983499527,1.71299966176,5.83331632614,40.0909999212,71.0,359.041666667,0.412046979631,32.9849993388,0.620454915365,62.0454912186,2.0,1.0,1.0,868.63688151,868.63688151,0.0,0.397223586077,0.0,1.0,12.3958926201,73.5349992116,8.39249865214,2923.88395182,73.6595001221,73.4236221313,65.2670014699,64.9632212321,8.90599950155,2059.74990845,51.2690000534,51.2718531291,41.7330004374,42.2915039062,41.6444444656,1.0,0.0,99.9981155396,1.0,0.0,-0.124500910441,100.0,5.95313636462,40.9745003382,239.0,327.283332825,0.397223586077,31.9264996847,0.585639873686,58.5358219147,2.0,1.0,1.0,819.895823161,819.895823161,686.324986776,0.40693764847,4394.39823405,0.0,32.2008201281,4.1226118207,6.1875,4400.81595866,0.0716131089545,120.106667837,120.106667837,78.8402620951,2.0,51.6253382365,42.4713897705,41.6370369593,1.0,1707.76577188,1254.76715792,0.0,0.0,0.0,11.7300853729,1.0,0.0,23.7324995995,53.5984141032,1.0,78.0416647593,0.0,1.0,1.0,0.0,20.8724996249,1.0,72.1190458934,0.0,1.0,0.0264582825886,44.6049992243,72.2311992645,44.6049992243,2.0,0.0,52.355944047,0.0566000007093,38.4681085626,0.955101884477,692.617286996,0.583333333333,0.416666666667,3156.43437514,0.00315643437514,679.648552659,0.55058279607,0.404536278687,0.557640500042,0.538496813476,0.0,925.016667684,679.648552659,591.476669312,333.539998372,0.0,0.000925016667684,0.549607351422,1.0,3.3288853057,2.0,2.0,0.416666666667,91.9975242615,55.0462404887,53.5984141032,0.535984141032,1.0,10.5,2962.5329298,90.8240526096,1604.66522034,0.955119074757,1604.66522034,1.0,0.0,0.0,0.0,60.455833753,1.0,78.5833346049,1.0,0.0,47.0583343506,59.650832812,1.0,78.4305578868,0.0,1.0,120.106667837,0.0,1046.66003418,0.000276705187399,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.423545387563,139022.0,1599.18294548,49.0270587413,866.202440405,0.515575749349,866.202440405,0.424618088587,1.0,1.0,1.0,0.0,1680.0682373,1680.0682373,1060.67738851,619.390848796,0.0,925.016667684,1680.0682373
2016-02-02T03:00:00.000Z,0.0,0.0274856935009,0.781594111146,0.511118421337,46.1387507121,0.0453470585439,73.8183333079,0.0,36.4466663996,1.0,79.6666641235,0.5,0.0,0.0,47.7999992371,37.4025001526,1.0,79.6666641235,0.5,0.0,73.8183333079,75.3885161082,2.0,0.0,111.7455012,65.6067504883,0.411585602346,671.458333333,0.0,0.417113346779,0.0,1.0,12.6327875455,75.1489995321,9.24150085449,2461.66617839,74.882001241,74.8638280233,65.6405003866,65.598294576,9.48374986649,2091.99951172,51.0649998983,50.9313557943,41.3794997533,41.1756006877,41.5074075063,1.0,0.0,99.9981231689,1.0,0.0,0.266998291016,83.0345007579,100.0,6.85481953621,33.5025014877,1.69949913025,5.77796800931,39.6800006231,71.0,353.02499644,0.417113346779,33.5025014877,0.604327901204,60.4327907562,2.0,1.0,1.0,846.059061686,846.059061686,0.0,0.399918316668,0.0,1.0,12.4031444391,73.5859998067,8.15399932861,2926.50860596,73.7269999186,73.5066858927,65.57300059,65.2681096395,9.41818133267,2015.99989827,50.8534997304,50.8683064779,41.3865003586,41.9244867961,41.5074075063,1.0,0.0,99.9981155396,1.0,0.0,-0.141000111898,100.0,5.90427581469,40.6159995397,239.0,318.433331807,0.399918316668,32.34049956,0.568251357306,56.8251368205,2.0,1.0,1.0,795.551900228,795.551900228,671.458333333,0.411265249552,4260.79272461,0.0,33.1920963923,5.39786199729,7.859375,4260.79272461,0.0717595681593,117.019166946,117.019166946,78.0926742554,2.0,51.2394282023,42.0529556274,41.5240742366,1.0,1674.75416686,1201.80449549,0.0,0.0,0.0,11.6228310267,1.0,0.0,23.8408325513,54.0176693598,1.0,78.2142848969,0.0,1.0,1.0,0.0,20.9991660118,1.0,72.4761880239,0.0,1.0,0.0274667231953,44.839998881,71.9515444438,44.839998881,2.0,0.0,51.3438885452,0.0566000007093,36.8444021761,0.955069346794,692.71277832,0.5,0.5,3095.41958812,0.00309541958812,650.961161031,0.556049464145,0.399021396065,0.560614328936,0.551076216102,0.0,907.135828654,650.961161031,476.870824178,430.265004476,0.0,0.000907135828654,0.55588366588,1.0,4.13717703131,2.0,2.0,0.5,93.1434516907,55.0848410924,54.0176693598,0.540176693598,1.0,10.5,2876.55866236,88.1882907213,1558.09698968,0.955070860211,1558.09698968,1.0,0.0,0.0,0.0,59.0683333079,1.0,78.2500019073,1.0,0.0,46.8666671117,57.9508333206,1.0,78.111111323,0.0,1.0,117.019166946,0.0,980.039978027,0.000265025695041,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.417792451523,139022.0,1539.80617853,47.2067115139,834.040829017,0.511244227602,834.040829017,0.418012273512,1.0,1.0,1.0,0.0,1631.39412435,1631.39412435,850.62189738,780.772226969,0.0,907.135828654,1631.39412435
