timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-02-02T04:00:00.000Z,0.0,0.0266828661229,0.785555181191,0.509179762734,45.68050162,0.0468160655114,73.8624979655,0.0,36.394999822,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.467499733,1.0,79.6666641235,1.0,0.0,73.8624979655,74.2853024801,2.0,0.0,111.294750849,65.6142492294,0.404068408548,637.724985758,0.0,0.411062985391,0.0,1.0,12.5505992572,74.8250001272,8.92800140381,2462.08284505,74.5760008494,74.5408325195,65.6479994456,65.6065495809,9.42300033569,2079.66618856,51.0785001119,50.943456014,41.6554997762,41.4415791829,41.6518522898,1.0,0.0,99.9981231689,1.0,0.0,0.248999277751,81.2524998983,100.0,6.73492137591,32.9205010732,1.69800027212,5.81567788124,39.9574995041,71.0,335.608332316,0.411062985391,32.9205010732,0.583277914865,58.3277924856,2.0,1.0,1.0,816.589080811,816.589080811,0.0,0.392348384082,0.0,1.0,12.328208367,73.2935015361,7.85700098674,2922.00919596,73.4375,73.2134145101,65.5804990133,65.2789535522,9.22549978892,2002.99991862,50.8669996262,50.8816935221,41.6414998372,42.1970392863,41.6518522898,1.0,0.0,99.9981155396,1.0,0.0,-0.143998463949,100.0,5.93935000896,40.8755000432,239.0,302.116666158,0.392348384082,31.7960001628,0.549965260824,54.9965260824,2.0,1.0,1.0,769.951365153,769.951365153,637.724985758,0.404060333977,4246.20707194,0.0,32.610470136,5.09144429366,7.6484375,4246.20707194,0.072385546582,114.194999695,114.194999695,77.5677159627,2.0,51.2558771769,42.3319117228,41.655556043,1.0,1602.27235561,1180.25853008,0.0,0.0,0.0,11.3487126033,1.0,0.0,22.5183329582,54.2992868423,1.0,76.6190465291,0.0,1.0,1.0,0.0,19.5941661199,1.0,70.8988075256,0.0,1.0,0.0266880180764,42.1124989192,70.6982498169,42.1124989192,2.0,0.0,49.1217725404,0.0566000007093,36.1838552916,0.954955270969,693.0480166,0.0,1.0,2961.4526915,0.0029614526915,639.290721523,0.549894096824,0.40506047311,0.0,0.549894096824,0.0,867.875829061,639.290721523,0.0,867.875829061,0.0,0.000867875829061,0.549937730034,1.0,3.63569389984,2.0,2.0,1.0,94.1325340271,55.2160717646,54.2992868423,0.542992868423,1.0,9.91666666667,2782.53088569,85.3056278321,1507.16655058,0.954954569934,1507.16655058,1.0,0.0,0.0,0.0,57.6591672897,1.0,77.5972232819,1.0,0.0,46.4250014623,56.535832723,1.0,77.3750025431,0.0,1.0,114.194999695,0.0,896.849975586,0.0002602743112,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.424167270217,139022.0,1483.68193169,45.4860786406,803.64095531,0.509194290812,803.64095531,0.424121850065,1.0,1.0,1.0,0.0,1578.25994873,1578.25994873,0.0,1578.25994873,0.0,867.875829061,1578.25994873
2016-02-02T05:00:00.000Z,0.0,0.0279519124845,0.772856212875,0.529822722589,48.4029976527,0.0414451433737,78.9233341217,0.0,38.9841667811,1.0,81.3194433848,0.166666666667,0.0,0.0,48.741666158,39.9391667048,1.0,81.2361094157,0.166666666667,0.0,78.9233341217,80.3548660278,2.0,0.0,114.821997643,66.4189999898,0.437375533997,836.133336385,0.0,0.440439686498,0.0,1.0,13.2020607789,77.1875,9.42299842834,2529.16617839,76.9324982961,76.8411661784,66.4564997355,66.4008204142,9.51749992371,2293.33284505,51.6604995728,51.528233846,41.4200000763,41.2742335002,41.1574071248,1.0,0.0,99.9981231689,1.0,0.0,0.255001703898,84.4429995219,100.0,7.42328190804,35.5124982198,1.7370001475,5.7787788709,39.6829999288,71.0,433.891667684,0.440439686498,35.5124982198,0.700627139864,70.0627139409,2.0,1.0,1.0,980.877995809,980.877995809,0.0,0.433294663252,0.0,1.0,12.962748607,75.6560001373,8.98874855042,2994.37514242,75.7789986928,75.5289052327,66.3815002441,66.0698776245,9.45680007935,2188.99981689,51.4655005137,51.4643936157,41.3669999441,41.8249104818,41.1574071248,1.0,0.0,99.9981155396,1.0,0.0,-0.122998555501,100.0,5.89940996965,40.5754998525,239.0,402.241666158,0.433294663252,34.4119987488,0.659295952207,65.9780778885,2.0,1.0,1.0,923.014333089,923.014333089,836.133336385,0.435253377419,4705.36673991,0.0,33.1400516828,3.79533471664,5.39322916667,4705.36673991,0.0720759605354,137.852502187,137.852502187,82.8030230204,2.0,51.8031107585,42.076520284,41.1555554072,1.0,2042.49259875,1326.24841702,0.0,0.0,0.0,11.7064129512,1.0,0.0,28.0658326149,54.7500867844,1.0,82.6369024913,0.0,1.0,1.0,0.0,25.3849994342,1.0,77.1666653951,0.0,1.0,0.0278341836628,53.4358326594,77.3375600179,53.4358326594,2.0,0.0,62.6178542617,0.0566000007093,40.6595500727,0.954488820712,694.419324297,0.833333333333,0.166666666667,3775.10426536,0.00377510426536,718.366600056,0.578709606442,0.375772573144,0.583776177596,0.547999426161,0.0,1106.32249959,718.366600056,957.963328044,148.359171549,0.0,0.00110632249959,0.576572790742,1.0,5.11951510803,2.0,2.0,0.166666666667,93.7793814341,55.7480684916,54.7500867844,0.547500867844,1.0,10.5,3368.74101577,103.277404334,1824.68909965,0.954482179586,1824.68909965,1.0,0.0,0.0,0.0,69.473332723,1.0,82.180557251,1.0,0.0,49.1833340327,68.3791675568,1.0,81.9722232819,0.0,1.0,137.852502187,0.0,1324.61999512,0.000292468458753,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.393692602315,139022.0,1875.50233949,57.4983391536,1015.87170376,0.531395424117,1015.87170376,0.39590857194,1.0,1.0,1.0,0.0,1911.70578003,1911.70578003,1640.9770813,270.72869873,0.0,1106.32249959,1911.70578003
2016-02-02T06:00:00.000Z,0.0,0.0306219988653,0.777772411471,0.560045727974,50.1520004272,0.0417736971834,92.4650007884,0.0,45.5583337148,1.0,85.7222207387,0.0,0.0,0.0,51.3416668574,46.7924998601,1.0,85.5694446564,0.0,0.0,92.4650007884,85.9909305573,2.0,0.0,117.473250389,67.3212499619,0.470669939106,1041.44166056,0.0,0.480379234517,0.0,1.0,13.7048580647,78.9799982707,,2713.33284505,78.7415008545,78.6690979004,67.349000295,67.2985890706,,2424.33284505,51.3980003993,51.2817128499,40.2364997864,40.1415990194,40.2444445292,1.0,0.0,99.9981231689,1.0,0.0,0.238497416178,81.5929997762,100.0,8.10793801149,38.5050010681,1.88999938965,5.59692005316,38.3465003967,71.0,543.908335368,0.480379234517,38.5050010681,0.807798443749,80.7798468272,2.0,1.0,1.0,1130.91782125,1130.91782125,0.0,0.476421993407,0.0,1.0,13.4147825241,77.3239987691,9.68849945068,3206.22357178,77.4634990692,77.1971613566,67.2934996287,66.9692408244,,2284.74997965,51.1955000559,51.2157541911,40.2479998271,40.6185455322,40.2444445292,1.0,0.0,99.9981155396,1.0,0.0,-0.13950030009,100.0,5.74451569716,39.4280001322,239.0,497.533325195,0.476421993407,37.2154992421,0.744900552659,74.4900569916,2.0,1.0,1.0,1042.86077372,1042.86077372,1041.44166056,0.469997463985,4978.99556478,0.0,37.6533308029,5.28672927618,8.28645833333,4978.99556478,0.0760609255724,168.249169668,168.249169668,87.8479646047,2.0,51.5386657715,40.8804499308,40.2425924937,1.0,2529.13244999,1369.82030862,0.0,0.0,0.0,12.8271525701,1.0,0.0,35.1116658847,54.5218477249,1.0,89.1011892955,0.0,1.0,1.0,0.0,32.6449993451,1.0,84.1607119242,0.0,1.0,0.0306094804186,67.7566649119,83.8904215495,67.7566649119,2.0,0.0,77.5370482414,0.0566000007093,41.9953582707,0.954444635555,694.549299447,1.0,0.0,4674.55240987,0.00467455240987,741.967451314,0.619119299195,0.335325336361,0.619119299195,0.0,0.0,1369.91249593,741.967451314,1369.91249593,0.0,0.0,0.00136991249593,0.618441571792,1.0,7.29391271295,2.0,2.0,0.0,92.8960164388,55.7977981567,54.5218477249,0.545218477249,1.0,9.91666666667,3898.9527586,119.532406512,2111.87994725,0.954444635555,2111.87994725,1.0,0.0,0.0,0.0,84.5725008647,1.0,88.0555559794,1.0,0.0,52.7500012716,83.6766668955,1.0,87.9166679382,0.0,1.0,168.249169668,0.0,1486.39001465,0.000302077068886,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.351330316992,139022.0,2291.2168761,70.2431355284,1241.04478177,0.56087872608,1241.04478177,0.352040397125,1.0,1.0,1.0,0.0,2212.67936198,2212.67936198,2212.67936198,0.0,0.0,1369.91249593,2212.67936198
2016-02-02T07:00:00.000Z,0.0,0.0291706218022,0.769471628334,0.522748880465,48.3482487996,0.0405611726101,75.3575019836,0.0,37.2700004578,1.0,80.1944446564,0.0,0.0,0.0,48.0333325068,38.0875005722,1.0,80.0555540721,0.0,0.0,75.3575019836,79.9297072093,2.0,0.0,114.85874939,66.51050059,0.437709531016,813.591664632,0.0,0.44582311634,0.0,1.0,13.20206062,77.2669995626,9.95400238037,2492.08284505,76.9699999491,76.9378051758,66.5345007579,66.4884389242,9.95849990845,2249.66617839,51.0169995626,50.8797556559,40.8319997787,40.6678263346,40.95555528,1.0,0.0,99.9981231689,1.0,0.0,0.296999613444,87.7339986165,100.0,7.49748492241,36.1380001704,1.69649982452,5.70457569758,39.1354999542,71.0,425.916664124,0.44582311634,36.1380001704,0.682283768427,68.2283776601,2.0,1.0,1.0,955.197275798,955.197275798,0.0,0.434267078374,0.0,1.0,12.9506618182,75.6364994049,9.29099845886,2945.63124593,75.777498881,75.5570220947,66.4865004222,66.169380188,9.7639986674,2152.99991862,50.8009996414,50.8166681925,40.869000117,41.3053461711,40.95555528,1.0,0.0,99.9981155396,1.0,0.0,-0.140999476115,100.0,5.83047791322,40.0775000254,239.0,387.675000509,0.434267078374,34.908498764,0.637395226615,63.7395232519,2.0,1.0,1.0,892.353317261,892.353317261,813.591664632,0.437580953654,4613.18457031,0.0,34.3937222163,5.53344142437,7.59635416667,4613.18457031,0.0738564569689,137.314165751,137.314165751,82.1668287913,2.0,51.1445363363,41.4740269979,40.9537032445,1.0,1994.62214871,1281.77069503,0.0,0.0,0.0,12.1022672653,1.0,0.0,28.4616659482,54.4322334925,1.0,83.1369037628,0.0,1.0,1.0,0.0,25.7591660817,1.0,77.5714270274,0.0,1.0,0.0291720314143,54.2208315531,77.0717042287,54.2208315531,2.0,0.0,61.150262719,0.0566000007093,39.2959713183,0.954765283928,693.606374582,1.0,0.0,3686.62612829,0.00368662612829,694.275102931,0.581247908849,0.373517629187,0.581247908849,0.0,0.0,1080.39332072,694.275102931,1080.39332072,0.0,0.0,0.00108039332072,0.581122085452,1.0,6.14469829883,2.0,2.0,0.0,93.7551504771,55.4343751272,54.4322334925,0.544322334925,1.0,9.91666666667,3276.39284374,100.446234037,1774.66842365,0.954765538036,1774.66842365,1.0,0.0,0.0,0.0,69.25583299,1.0,82.3055559794,1.0,0.0,49.2916673024,68.058333079,1.0,82.1527792613,0.0,1.0,137.314165751,0.0,1129.55993652,0.00028266009206,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.391213983231,139022.0,1794.19208056,55.0055644202,971.829747896,0.522841078234,971.829747896,0.391345064812,1.0,1.0,1.0,0.0,1858.74788411,1858.74788411,1858.74788411,0.0,0.0,1080.39332072,1858.74788411
2016-02-02T08:00:00.000Z,0.0,0.0285793593276,0.771138546148,0.529235456526,48.7352501551,0.0411469254253,78.9225006104,0.0,38.9608332316,1.0,81.2777760824,0.0,0.0,0.0,48.7249994278,39.9616664251,1.0,81.208331426,0.0,0.0,78.9225006104,80.840268453,2.0,0.0,115.48500061,66.7497504552,0.443714107337,851.324991862,0.0,0.447778893012,0.0,1.0,13.3265513579,77.6465002696,9.88200124105,2525.41617839,77.3900000254,77.2906799316,66.7850004832,66.7297032674,9.77040023804,2325.99951172,51.381500562,51.2504984538,41.21149985,41.0597941081,41.0203701655,1.0,0.0,99.9981231689,1.0,0.0,0.256500244141,86.8549989065,100.0,7.57433148225,36.1785001755,1.72349961599,5.75221983592,39.488000234,71.0,443.158332825,0.447778893012,36.1785001755,0.705206153506,70.520614624,2.0,1.0,1.0,987.288614909,987.288614909,0.0,0.439199611012,0.0,1.0,13.0691094398,76.0610001882,9.29160079956,2988.00097656,76.1900011698,75.928876241,66.7145004272,66.3964538574,9.66971424648,2211.49991862,51.1850001017,51.1851552327,41.1510003408,41.6168263753,41.0203701655,1.0,0.0,99.9981155396,1.0,0.0,-0.129000981649,100.0,5.87264808019,40.3805001577,239.0,408.166666667,0.439199611012,35.0390008291,0.661377312796,66.1377305984,2.0,1.0,1.0,925.928237915,925.928237915,851.324991862,0.442340947637,4768.9605306,0.0,33.4975659053,3.97599679232,5.765625,4768.9605306,0.0743481885437,142.674167633,142.674167633,83.4588712056,2.0,51.5057652791,41.8644358317,41.0222218831,1.0,2082.06129001,1297.76975133,0.0,0.0,0.0,11.5573660533,1.0,0.0,28.7749993006,55.2276344299,1.0,83.2857138316,0.0,1.0,1.0,0.0,26.0583327611,1.0,77.9166641235,0.0,1.0,0.028523851209,54.8333317439,77.8738307953,54.8333317439,2.0,0.0,63.8309340763,0.0566000007093,39.7864634633,0.954186540112,695.309519619,1.0,0.0,3848.23840316,0.00384823840316,702.941041779,0.587790573599,0.366375778751,0.587790573599,0.0,0.0,1127.75500488,702.941041779,1127.75500488,0.0,0.0,0.00112775500488,0.586359918118,1.0,6.23211594199,2.0,2.0,0.0,94.5821247101,56.0802704493,55.2276344299,0.552276344299,1.0,11.0833333333,3379.83104135,103.61739754,1830.69604666,0.95416635235,1830.69604666,1.0,0.0,0.0,0.0,71.917500178,1.0,83.0694446564,1.0,0.0,49.7416677475,70.7566671371,1.0,82.9027792613,0.0,1.0,142.674167633,0.0,1420.40002441,0.000286188254113,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.383974741771,139022.0,1878.77980048,57.5988181343,1017.64695075,0.530401800314,1017.64695075,0.385482048967,1.0,1.0,1.0,0.0,1918.63404338,1918.63404338,1918.63404338,0.0,0.0,1127.75500488,1918.63404338
2016-02-02T09:00:00.000Z,0.0,0.0322871545772,0.794168633216,0.590159541196,51.6572504044,0.04375084959,105.843332926,0.0,52.4466670354,1.0,89.6527786255,0.0,0.0,0.0,53.683333079,53.3883333206,1.0,89.4722213745,0.0,0.0,105.843332926,90.1074899038,2.0,0.0,120.453750292,68.7964998881,0.502393172542,1215.06667074,0.0,0.516043699808,0.0,1.0,14.3115991751,81.0200010935,,2859.16617839,80.8040002187,80.6871337891,68.8294995626,68.7607955933,,2547.33278402,51.8629999161,51.7460962931,40.1869999568,40.1759541829,40.0851853689,1.0,0.0,99.9981231689,1.0,0.0,0.216000874837,80.2310002645,100.0,8.74732041359,40.6170002619,2.09399954478,5.56427868207,38.093000412,71.0,639.883336385,0.516043699808,40.6170002619,0.885280521938,88.5280520121,2.0,1.0,1.0,1239.39273071,1239.39273071,0.0,0.507545753434,0.0,1.0,13.946587642,79.161500295,,3343.08146159,79.2995001475,79.0181223551,68.7635002136,68.4222462972,,2348.49991862,51.6754999161,51.6811472575,40.0965000788,40.4513142904,40.0851853689,1.0,0.0,99.9981155396,1.0,0.0,-0.137999852498,100.0,5.72606619199,39.2959998449,239.0,575.183334351,0.507545753434,39.2030000687,0.80933800107,80.9338010152,2.0,1.0,1.0,1133.0732015,1133.0732015,1215.06667074,0.502235346464,5207.70035807,0.0,37.4856758118,4.38784770171,6.90364583333,5207.70035807,0.0760833147219,184.049167633,184.049167633,90.8820438385,2.0,51.9853083293,40.8403294881,40.0833333333,1.0,2922.62228624,1332.80862873,0.0,0.0,0.0,12.5657466253,1.0,0.0,40.154999733,56.2637529373,1.0,93.4226156871,0.0,1.0,1.0,0.0,37.9333324432,1.0,88.6369037628,0.0,1.0,0.0322769807919,78.0883331299,88.46235466,78.0883331299,2.0,0.0,89.6004893695,0.0566000007093,40.8606702044,0.953040455277,698.691215571,1.0,0.0,5401.83296898,0.00540183296898,721.919959228,0.654542069761,0.298491981859,0.654542069761,0.0,0.0,1583.04749552,721.919959228,1583.04749552,0.0,0.0,0.00158304749552,0.654325962067,1.0,8.78485919346,2.0,2.0,0.0,93.4687010447,57.2937377294,56.2637529373,0.562637529373,1.0,10.5,4255.43091496,130.461159574,2304.96745475,0.95303405162,2304.96745475,1.0,0.0,0.0,0.0,92.7074985504,1.0,90.625,1.0,0.0,54.2833340963,91.3416671753,1.0,90.4722220103,0.0,1.0,184.049167633,0.0,1640.63000488,0.000293915137204,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.3132018015,139022.0,2636.07446221,80.8156301761,1427.83797108,0.590367644382,1427.83797108,0.313406961472,1.0,1.0,1.0,0.0,2418.55729167,2418.55729167,2418.55729167,0.0,0.0,1583.04749552,2418.55729167
2016-02-02T10:00:00.000Z,0.0,0.03305854498,0.798110467018,0.596266126681,52.0480006536,0.0448619509399,110.140832265,0.0,54.342499733,1.0,90.8194471995,0.0,0.0,0.0,54.4083334605,55.798333168,1.0,90.6805566152,0.0,0.0,110.140832265,91.013048172,2.0,0.0,121.644749959,69.5967493057,0.511458084692,1255.67500814,0.0,0.524974787042,0.0,1.0,14.5424509843,81.8479995728,,2910.41617839,81.611000061,81.5187683105,69.6274992625,69.5690434774,,2549.99949137,51.8735005061,51.7499186198,39.9829998016,39.9596099854,40.0092592239,1.0,0.0,99.9981231689,1.0,0.0,0.236999511719,81.0604991913,100.0,9.00554235776,41.6280002594,2.09099992116,5.53690866629,37.8919998805,71.0,663.216664632,0.524974787042,41.6280002594,0.902385777065,90.2385756175,2.0,1.0,1.0,1263.34008789,1263.34008789,0.0,0.519007308387,0.0,1.0,14.1629356543,79.9295012156,,3383.95143636,80.0674997965,79.7944259644,69.565999349,69.2176335653,,2347.49985758,51.6845000585,51.6849772135,40.0064996084,40.3191884359,40.0092592239,1.0,0.0,99.9981155396,1.0,0.0,-0.137998580933,100.0,5.70903599262,39.1670004527,239.0,592.458333333,0.519007308387,40.0610001882,0.815359722319,81.5359713236,2.0,1.0,1.0,1141.50361125,1141.50361125,1255.67500814,0.511454502715,5189.0304362,0.0,37.5922721227,5.07575178146,7.1875,5189.0304362,0.0747199161502,183.402498881,183.402498881,90.3704738617,2.0,52.0011291504,40.6460749308,40.0111109416,1.0,3010.00756501,1304.35701024,0.0,0.0,0.25,12.5260213216,1.0,0.0,41.6574983597,57.1014779409,1.0,94.630950292,0.0,1.0,1.0,0.0,39.5041653315,1.0,89.8749987284,0.0,1.0,0.0330593960064,81.1616630554,89.6290105184,81.1616630554,2.0,0.0,92.2795094328,0.0566000007093,39.9884127964,0.951857649887,702.193186526,1.0,0.0,5563.34569066,0.00556334569066,706.509051153,0.664081891583,0.287773320149,0.664081891583,0.0,0.0,1630.38000488,706.509051153,1630.38000488,0.0,0.0,0.00163038000488,0.664095764359,1.0,9.41657199782,2.0,2.0,0.0,91.8608055115,58.472694397,57.1014779409,0.571014779409,1.0,9.33333333333,4314.36457525,132.267922229,2336.88905604,0.951855211732,2336.88905604,1.0,0.0,0.0,0.0,92.2841663361,1.0,90.5277792613,1.0,0.0,54.2250010173,91.1183331807,1.0,90.3750019073,0.0,1.0,183.402498881,0.0,1661.77001953,0.000287640897098,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.302328880067,139022.0,2702.85429638,82.862937435,1464.00947697,0.596316306536,1464.00947697,0.302316568699,1.0,1.0,1.0,0.0,2455.08878581,2455.08878581,2455.08878581,0.0,0.0,1630.38000488,2455.08878581
2016-02-02T11:00:00.000Z,0.0,0.0336170842935,0.811397612421,0.614792584451,52.6704994837,0.0455357910746,116.317500432,0.0,57.558333079,1.0,92.4444452922,0.0,0.0,0.0,55.3666671117,58.7591667175,1.0,92.2777792613,0.0,0.0,116.317500432,92.8818397522,2.0,0.0,122.739749908,70.0692504247,0.525646830447,1342.65001424,0.0,0.542171011595,0.0,1.0,14.7648422718,82.6174996694,,2973.33282471,82.3654994965,82.2728271484,70.0984999339,70.0420481364,,2610.66609701,52.1780001322,52.0582326253,40.109000206,40.1708704631,40.0037034353,1.0,0.0,99.9981231689,1.0,0.0,0.252000172933,81.7160008748,100.0,9.24780217806,42.2564992905,2.35800043742,5.517040054,37.7509997686,71.0,711.949996948,0.542171011595,42.2564992905,0.93776050386,93.7760505676,2.0,1.0,1.0,1312.8647054,1312.8647054,0.0,0.533918828178,0.0,1.0,14.3623627027,80.6405010223,,3451.06799316,80.748500824,80.4793599447,70.0400009155,69.6966578166,,2369.49987793,51.9889996847,51.9922561646,40.0260006587,40.2885487874,40.0037034353,1.0,0.0,99.9981155396,1.0,0.0,-0.107999801636,100.0,5.70640023549,39.1504996618,239.0,630.700002035,0.533918828178,40.7225001653,0.843645535424,84.36455218,2.0,1.0,1.0,1181.10374959,1181.10374959,1342.65001424,0.525559959501,5307.46687826,0.0,37.2661050161,4.20571859678,5.93489583333,5307.46687826,0.0762655498028,194.864999135,194.864999135,92.5426069895,2.0,52.3054250081,40.7549819946,40.0018517176,1.0,3211.83412498,1272.85596881,0.0,0.0,1.0,12.4032669067,1.0,0.0,43.8841660817,57.6952330271,1.0,96.3809496562,0.0,1.0,1.0,0.0,41.9833329519,1.0,91.7678553263,0.0,1.0,0.0336133179635,85.8674990336,91.7593288422,85.8674990336,2.0,0.0,98.4670207733,0.0566000007093,39.0226674994,0.950570235342,706.019984709,1.0,0.0,5936.37828223,0.00593637828223,689.446413611,0.681091704429,0.26991793709,0.681091704429,0.0,0.0,1739.69999186,689.446413611,1739.69999186,0.0,0.0,0.00173969999186,0.680974607666,1.0,9.55870934171,2.0,2.0,0.0,89.3239926425,59.6799167286,57.6952330271,0.576952330271,1.0,10.5,4471.53676562,137.086439229,2422.02186416,0.948220387045,2422.02186416,1.0,0.0,0.0,0.0,98.2141666412,1.0,92.2500012716,1.0,0.0,55.2583341599,96.6508337657,1.0,92.0972220103,0.0,1.0,194.864999135,0.0,1836.27001953,0.000280694188685,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.284657386382,139022.0,2900.04456728,88.9083114316,1570.81820349,0.614974566055,1570.81820349,0.284760157893,1.0,1.0,1.0,0.0,2554.28157552,2554.28157552,2554.28157552,0.0,0.0,1739.69999186,2554.28157552
2016-02-02T12:00:00.000Z,0.0,0.0343810733964,0.820254646675,0.626639945549,52.9090007146,0.0463730429683,121.239168167,0.0,59.8658339183,1.0,93.7361106873,0.0,0.0,0.0,56.0916665395,61.3733336131,1.0,93.4861100515,0.0,0.0,121.239168167,93.9381351471,2.0,0.0,123.086250623,70.1772499084,0.533490428475,1394.80836995,0.0,0.550776106343,0.0,1.0,14.8627426624,82.9475008647,,3015.83278402,82.6745001475,82.5900929769,70.2154992421,70.1595102946,,2686.66607666,52.2199993134,52.1072794596,40.0234998067,40.1415964762,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.273000717163,82.0040003459,100.0,9.39496890704,42.6510003408,2.63700008392,5.4677738746,37.3864997228,71.0,751.983342489,0.550776106343,42.6510003408,0.975237782796,97.5237782796,2.0,1.0,1.0,1365.33289591,1365.33289591,0.0,0.537463335311,0.0,1.0,14.3817010721,80.733499527,,3499.06197103,80.8235009511,80.5534769694,70.1390005747,69.792330424,,2385.24987793,52.0295006434,52.0387954712,39.9915005366,40.258547465,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0915012359619,100.0,5.7015345494,39.1205002467,239.0,642.825007121,0.537463335311,40.8320004145,0.854273892357,85.4273897807,2.0,1.0,1.0,1195.9834493,1195.9834493,1394.80836995,0.53347146191,5392.64770508,0.0,38.6822128296,5.15077408155,6.98697916667,5392.64770508,0.0806419328454,210.859166463,210.859166463,94.7820148468,2.0,52.3699544271,40.7339655558,40.0,1.0,3354.16853135,1233.18754533,0.0,0.0,1.0,12.6425584157,1.0,0.0,45.8208316167,57.5729408264,1.0,97.7142829895,0.0,1.0,1.0,0.0,44.0683323542,1.0,93.3630930583,0.0,1.0,0.0343811568034,89.8891646067,92.987865448,89.8891646067,2.0,0.0,102.830647413,0.0566000007093,37.8065301379,0.950374398896,706.603762804,1.0,0.0,6199.4525401,0.0061994525401,667.959888058,0.694893454117,0.255483272513,0.694893454117,0.0,0.0,1816.79586792,667.959888058,1816.79586792,0.0,0.0,0.00181679586792,0.694867591063,1.0,10.094779883,2.0,2.0,0.0,87.3524227142,59.8564840953,57.5729408264,0.575729408264,1.0,11.0833333333,4587.35607669,140.637177551,2484.75575598,0.95037672663,2484.75575598,1.0,0.0,0.0,0.0,106.215000153,1.0,95.0138893127,1.0,0.0,56.9166676203,104.644166946,1.0,94.8611125946,0.0,1.0,210.859166463,0.0,1853.38000488,0.000271946383579,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.268823157548,139022.0,3024.89322417,92.7358675299,1638.44286869,0.626676471749,1638.44286869,0.268851006211,1.0,1.0,1.0,0.0,2614.49558512,2614.49558512,2614.49558512,0.0,0.0,1816.79586792,2614.49558512
2016-02-02T13:00:00.000Z,0.0,0.0333272050315,0.793716269075,0.584314029707,51.8904981613,0.0446465197824,106.511667887,0.0,52.7075001399,1.0,89.6944446564,0.0,0.0,0.0,53.6916662852,53.8041671117,1.0,89.4861100515,0.0,0.0,106.511667887,89.9681097666,2.0,0.0,121.89899826,70.0085000992,0.514897894199,1212.54998271,0.0,0.524852098474,0.0,1.0,14.5847536723,82.0534998576,,2868.33282471,81.7879981995,81.7234929403,70.0250002543,69.9823659261,9.97200012207,2590.66607666,51.3260002136,51.2116394043,40.0055004756,40.0187835693,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.265501658122,87.4189999898,100.0,9.04825027784,41.7824977239,2.11950047811,5.53650319576,37.8859999975,71.0,645.091659546,0.524852098474,41.7824977239,0.859929730304,87.3780136108,2.0,1.0,1.0,1223.29220581,1223.29220581,0.0,0.517825998302,0.0,1.0,14.1991949876,80.1065006256,9.68760070801,3323.58392334,80.2220001221,79.9605484009,69.9919999441,69.6469039917,9.87799835205,2357.99991862,51.1024993261,51.1392542521,40.0005003611,40.3000386556,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.118499755859,100.0,5.7066030105,39.1534999212,239.0,567.458335876,0.517825998302,40.2214997609,0.779531555176,77.9531555176,2.0,1.0,1.0,1091.34417725,1091.34417725,1212.54998271,0.507645459525,5250.87410482,0.0,45.4874755859,14.5218576392,18.125,5263.60347124,0.0979776877492,227.385831197,227.385831197,98.602689743,2.0,51.4479148171,40.7235468084,40.0,1.0,2999.9472737,1161.34035466,0.0,0.0,0.5,12.1023775736,1.0,0.0,40.3099994659,57.9226226807,1.0,93.380950292,0.0,1.0,1.0,0.0,38.1733320554,1.0,88.6785685221,0.0,1.0,0.0327217121991,78.4833310445,88.5465710958,78.4833310445,2.0,0.0,91.971085375,0.0566000007093,35.603870056,0.949854468552,708.153963873,1.0,0.0,5544.75142566,0.00554475142566,629.043632683,0.690011519233,0.267117435526,0.690011519233,0.0,0.0,1624.93081665,629.043632683,1624.93081665,0.0,0.0,0.00162493081665,0.684094145894,1.0,12.8327404639,2.0,2.0,0.0,87.1789962769,60.3239109039,57.9226226807,0.579226226807,1.0,11.0833333333,4176.40831511,128.038518902,2262.16461657,0.960606831897,2262.16461657,1.0,0.0,0.0,0.0,113.738332113,1.0,98.3472226461,1.0,0.0,58.9333337148,113.64749972,1.0,98.2222226461,0.0,1.0,227.385831197,0.0,1910.05993652,0.000256102415848,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.278071555039,139022.0,2557.1186374,78.3950366647,1385.07130181,0.588157442405,1385.07130181,0.279553308092,1.0,1.0,1.0,0.0,2370.3348999,2354.93288352,2354.93288352,0.0,0.0,1624.93081665,2354.93288352
2016-02-02T14:00:00.000Z,0.0,0.0317252013052,0.78034421443,0.565984164306,51.337000529,0.0433077046611,97.8583348592,0.0,48.3616666794,1.0,87.3611119588,0.0,0.0,0.0,52.3249998093,49.4966669083,1.0,87.2083339691,0.0,0.0,97.8583348592,87.89057223,2.0,0.0,120.798000336,69.4609998067,0.495590527039,1119.39998881,0.0,0.51207069244,0.0,1.0,14.3684058984,81.2885004679,,2782.91617839,81.0590000153,80.9560775757,69.4849999746,69.436340332,9.97200012207,2569.99945068,50.9224996567,50.791208903,40.1239995956,40.0620574951,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.229500452677,89.5984999339,100.0,8.77533777555,40.9350004196,1.8209994634,5.59306800365,38.3030001322,71.0,592.416671753,0.51207069244,40.9350004196,0.825731600807,82.5731620789,2.0,1.0,1.0,1156.02424113,1156.02424113,0.0,0.50222500339,0.0,1.0,13.9925164382,79.3609994253,9.74520111084,3218.97206624,79.4780006409,79.2155456543,69.4369996389,69.0932540894,9.86000061035,2354.24987793,50.7049999237,50.7133865356,40.0185000102,40.3581263224,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.118501027425,100.0,5.71390175819,39.2059996923,239.0,526.98332723,0.50222500339,39.4595006307,0.748786203294,74.8786214193,2.0,1.0,1.0,1048.30068461,1048.30068461,1119.39998881,0.495217113257,5238.622111,0.0,41.8760504289,8.89128692945,10.8489583333,5238.622111,0.0902223209312,202.972502391,202.972502391,93.8197930654,2.0,51.0358914462,40.7365163167,40.0,1.0,2754.32576748,1199.67304103,0.0,0.0,0.0,11.4826412201,1.0,0.0,36.9658327103,58.0023587545,1.0,90.7678553263,0.0,1.0,1.0,0.0,34.6924991608,1.0,85.91071256,0.0,1.0,0.0317148039762,71.6583309174,85.921356837,71.6583309174,2.0,0.0,84.440927523,0.0566000007093,36.7790569673,0.949917925873,707.964541512,1.0,0.0,5090.7733812,0.0050907733812,649.806652057,0.660502182023,0.287688068953,0.660502182023,0.0,0.0,1491.88916016,649.806652057,1491.88916016,0.0,0.0,0.00149188916016,0.660461952289,1.0,11.9936379065,2.0,2.0,0.0,88.2345310558,60.267712333,58.0023587545,0.580023587545,1.0,11.0833333333,3936.77697828,120.692005071,2132.36755405,0.944060363154,2132.36755405,1.0,0.0,0.0,0.0,102.023333867,1.0,94.0277786255,1.0,0.0,56.3500003815,100.949166616,1.0,93.9166673024,0.0,1.0,202.972502391,0.0,1670.47009277,0.00026455566002,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.304734824362,139022.0,2363.11279883,72.4472896166,1279.98743302,0.566687201066,1279.98743302,0.304779014229,1.0,1.0,1.0,0.0,2258.71950277,2258.71950277,2258.71950277,0.0,0.0,1491.88916016,2258.71950277
2016-02-02T15:00:00.000Z,0.0,0.0329944611524,0.793710635204,0.585135904437,51.9189996719,0.0448663849377,106.404999415,0.0,52.5591665904,1.0,89.6527786255,0.0,0.0,0.0,53.6666673024,53.8458331426,1.0,89.4444452922,0.0,0.0,106.404999415,89.9821720123,2.0,0.0,121.921499888,70.0025002162,0.514180313135,1215.82499186,0.0,0.52437617146,0.0,1.0,14.5907969475,82.0549990336,,2871.24951172,81.7969996134,81.7126846313,70.0265000661,69.9715779622,9.89999961853,2575.33278402,51.3934993744,51.2759780884,39.9950002035,40.0016072591,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.257999420166,87.042500178,100.0,9.05409105619,41.80199941,2.09700043996,5.53670593103,37.8979997635,71.0,644.100001017,0.52437617146,41.80199941,0.873885999407,87.3886006673,2.0,1.0,1.0,1223.44039917,1223.44039917,0.0,0.518721861152,0.0,1.0,14.2088644505,80.1319993337,9.57600021362,3316.08487956,80.2490005493,79.9886601766,69.9785003662,69.633509318,9.77000045776,2350.99987793,51.1880003611,51.2068354289,39.9825000763,40.2930170695,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.117001215617,100.0,5.70619765917,39.147500356,239.0,571.725006104,0.518721861152,40.266500473,0.784166267032,78.4166253408,2.0,1.0,1.0,1097.83277384,1097.83277384,1215.82499186,0.511991262775,5222.28601074,0.0,46.0078919151,13.5705821911,18.03125,5222.28601074,0.0961679898223,224.644165039,224.644165039,98.368938446,2.0,51.4313437722,40.701482137,40.0,1.0,2999.91036998,1151.99935175,0.0,0.0,0.0,12.1104164124,1.0,0.0,40.0733331045,57.9160836538,1.0,93.2142842611,0.0,1.0,1.0,0.0,37.9349989891,1.0,88.5773773193,0.0,1.0,0.032893628392,78.0183321635,88.4822146098,78.0183321635,2.0,0.0,91.9699539968,0.0566000007093,35.317497631,0.950680959766,705.690195828,1.0,0.0,5544.68321714,0.00554468321714,623.984049265,0.687185379281,0.263886921218,0.687185379281,0.0,0.0,1624.91082764,623.984049265,1624.91082764,0.0,0.0,0.00162491082764,0.685943240921,1.0,13.2367882246,2.0,2.0,0.0,91.2540068193,59.578993017,57.9160836538,0.579160836538,1.0,10.5,4108.96390585,125.970837388,2225.63314151,0.941234760992,2225.63314151,1.0,0.0,0.0,0.0,112.944165548,1.0,97.9583333333,1.0,0.0,58.7166671753,111.700000127,1.0,97.8611125946,0.0,1.0,224.644165039,0.0,1880.78991699,0.000254042508603,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.280362489949,139022.0,2568.14785914,78.7331657722,1391.04531423,0.588282129455,1391.04531423,0.281473254328,1.0,1.0,1.0,0.0,2364.58876546,2364.58876546,2364.58876546,0.0,0.0,1624.91082764,2364.58876546
2016-02-02T16:00:00.000Z,0.0,0.0316016241286,0.779042829785,0.562642650752,51.0002492269,0.042922417632,95.8033326467,0.0,47.4366664886,1.0,86.7222220103,0.0,0.0,0.0,51.9249998728,48.3666664759,1.0,86.5416666667,0.0,0.0,95.8033326467,87.1377557119,2.0,0.0,119.897999446,68.8977502187,0.488467177374,1090.01667277,0.0,0.502866976486,0.0,1.0,14.1931518714,80.7169996897,,2756.66617839,80.4769992828,80.4041976929,68.9210001628,68.8801600138,,2585.33272298,50.8430000941,50.7128601074,40.1239999135,40.0658798218,40.0074075063,1.0,0.0,99.9981231689,1.0,0.0,0.240000406901,87.0289999644,100.0,8.60474689802,40.3529993693,1.84650007884,5.58840493361,38.2774998347,71.0,580.891657511,0.502866976486,40.3529993693,0.824256243025,82.4256254832,2.0,1.0,1.0,1153.95874023,1153.95874023,0.0,0.492915951816,0.0,1.0,13.8027585347,78.69800059,9.60899861654,3191.97546387,78.8420003255,78.5836435954,68.8745002747,68.5364176432,9.98600006104,2345.99997965,50.5985005697,50.6381657918,40.0470002492,40.4366327922,40.0074075063,1.0,0.0,99.9981155396,1.0,0.0,-0.143999735514,100.0,5.72282242775,39.2734998067,239.0,509.125007629,0.492915951816,38.7950000763,0.736876852853,73.687684377,2.0,1.0,1.0,1031.62759399,1031.62759399,1090.01667277,0.487883818243,5226.3700765,0.0,40.9787950516,8.39645914237,10.4296875,5226.3700765,0.0906576492804,202.054168701,202.054168701,93.9025624593,2.0,51.0078735352,40.7639007568,40.0074075063,1.0,2692.48576749,1229.66294526,0.0,0.0,0.0,12.2134081523,1.0,0.0,36.3883326848,56.7075920105,1.0,90.2619037628,0.0,1.0,1.0,0.0,34.1049989065,1.0,85.3392842611,0.0,1.0,0.0315993348916,70.5191644033,85.2297662099,70.5191644033,2.0,0.0,82.5450635629,0.0566000007093,37.6984744739,0.952007944392,701.748281315,1.0,0.0,4976.475563,0.004976475563,666.050777412,0.65354713523,0.298476116336,0.65354713523,0.0,0.0,1458.39333089,666.050777412,1458.39333089,0.0,0.0,0.00145839333089,0.65304192404,1.0,11.3531320582,2.0,2.0,0.0,91.4700476329,58.322663943,56.7075920105,0.567075920105,1.0,10.5,3922.14871275,120.243538037,2124.4441083,0.952023251566,2124.4441083,1.0,0.0,0.0,0.0,101.849999746,1.0,93.7638899485,1.0,0.0,56.1833337148,100.204167048,1.0,93.6388893127,0.0,1.0,202.054168701,0.0,1666.81994629,0.00027116912772,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.313517674957,139022.0,2322.16505825,71.1919315048,1257.80796135,0.563659180551,1257.80796135,0.314012274034,1.0,1.0,1.0,0.0,2231.50443522,2231.50443522,2231.50443522,0.0,0.0,1458.39333089,2231.50443522
2016-02-02T17:00:00.000Z,0.0,0.0317350140085,0.78195622028,0.564008573032,50.172999382,0.0425046822133,94.8199984233,0.0,46.9025001526,1.0,86.3472220103,0.0,0.0,0.0,51.7000001272,47.875,1.0,86.1666666667,0.0,0.0,94.8199984233,86.3153680166,2.0,0.0,117.606749852,67.4337504705,0.476096451623,1058.30832418,0.0,0.488611870184,0.0,1.0,13.7435348829,79.1585000356,,2734.58284505,78.8854999542,78.8655649821,67.454000473,67.4217605591,,2409.33282471,51.3830000559,51.2581431071,40.0249999364,39.9602457682,40.3037039439,1.0,0.0,99.9981231689,1.0,0.0,0.27300008138,83.1214993795,100.0,8.18249996503,38.8605000178,1.95449988047,5.56103483836,38.0705000559,71.0,561.533327738,0.488611870184,38.8605000178,0.81632359096,81.6213232676,2.0,1.0,1.0,1142.85302734,1142.85302734,0.0,0.47621606414,0.0,1.0,13.4051135381,77.292500178,9.63599904378,3177.35227458,77.4424997965,77.2048288981,67.4135004679,67.0891545614,,2260.49993896,51.1744998296,51.1889826457,40.1700003942,40.5413106283,40.3037039439,1.0,0.0,99.9981155396,1.0,0.0,-0.14999961853,100.0,5.73518955708,39.3619998296,239.0,496.775004069,0.47621606414,37.2724994024,0.741677435012,74.1677449544,2.0,1.0,1.0,1038.34840902,1038.34840902,1058.30832418,0.473704591817,4941.07242839,0.0,37.2078475952,5.926963528,8.6015625,4941.07242839,0.0749359052118,167.206666311,167.206666311,87.9159641266,2.0,51.5139923096,40.7416102091,40.3000001907,1.0,2567.89962632,1347.0879956,0.0,0.0,0.0,13.0596952438,1.0,0.0,36.4491656621,54.3943052292,1.0,89.9880930583,0.0,1.0,1.0,0.0,34.094165802,1.0,85.07142512,0.0,1.0,0.0316173970137,70.5433308283,84.4228076935,70.5433308283,2.0,0.0,78.7255555581,0.0566000007093,41.2984408551,0.954018550197,695.80536966,1.0,0.0,4746.20512128,0.00474620512128,729.654422925,0.625722872024,0.328246385037,0.625722872024,0.0,0.0,1390.91085815,729.654422925,1390.91085815,0.0,0.0,0.00139091085815,0.622746447722,1.0,7.43383076198,2.0,2.0,0.0,90.065671285,56.2566375732,54.3943052292,0.543943052292,1.0,9.91666666667,3914.98762193,120.023996413,2120.56528108,0.953969257061,2120.56528108,1.0,0.0,0.0,0.0,83.9949995677,1.0,87.8194465637,1.0,0.0,52.5833336512,83.2116680145,1.0,87.6388893127,0.0,1.0,167.206666311,0.0,1639.05004883,0.000297064067954,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.344084867104,139022.0,2325.42015317,71.2917247961,1259.57109369,0.566637637229,1259.57109369,0.347188390619,1.0,1.0,1.0,0.0,2222.88639323,2222.88639323,2222.88639323,0.0,0.0,1390.91085815,2222.88639323
2016-02-02T18:00:00.000Z,0.0,0.0283625831452,0.769689856767,0.521683012806,47.7587499619,0.0401622795364,74.0683339437,0.0,36.4491666158,1.0,79.694442749,0.0,0.0,0.0,47.7999992371,37.5850000381,1.0,79.6666641235,0.0,0.0,74.0683339437,78.9902178446,2.0,0.0,113.173499743,65.4147497813,0.424248572206,782.716674805,0.0,0.430171998089,0.0,1.0,12.8914380868,76.144999822,,2474.58284505,75.8389994303,75.8143463135,65.4380003611,65.408454895,,2225.66617839,51.3275000254,51.1989059448,41.0675001144,40.9070765177,41.1796302795,1.0,0.0,99.9981231689,1.0,0.0,0.306000391642,86.673500061,100.0,7.15787045161,34.7714993159,1.71750036875,5.73356763522,39.3499997457,71.0,409.33333842,0.430171998089,34.7714993159,0.679615914481,67.9615917206,2.0,1.0,1.0,951.462280273,951.462280273,0.0,0.420401377341,0.0,1.0,12.6533345381,74.5384985606,9.27750142415,2883.01409912,74.6690006256,74.4548594157,65.3914992015,65.0895131429,9.89960021973,2126.74989827,51.1250006358,51.1360651652,41.1045001348,41.5708719889,41.1796302795,1.0,0.0,99.9981155396,1.0,0.0,-0.129001617432,100.0,5.86311928431,40.3115002314,239.0,373.383336385,0.420401377341,33.5645004908,0.634292486282,63.4292491277,2.0,1.0,1.0,888.009480794,888.009480794,782.716674805,0.424177262329,4560.09236654,0.0,32.8388401667,5.15186639627,6.80729166667,4560.09236654,0.0701521883712,129.430835088,129.430835088,80.9496173859,2.0,51.4399719238,41.7306925456,41.1777776082,1.0,1917.3587144,1335.56389968,0.0,0.0,0.0,12.0763381322,1.0,0.0,27.5291660627,53.3616622289,1.0,81.9226156871,0.0,1.0,1.0,0.0,24.7983330091,1.0,76.3273804983,0.0,1.0,0.0283595320718,52.3274990718,75.9833787282,52.3274990718,2.0,0.0,58.7815537833,0.0566000007093,40.945140109,0.955016976206,692.866561564,1.0,0.0,3543.82143924,0.00354382143924,723.412360352,0.562911898228,0.392104411308,0.562911898228,0.0,0.0,1038.54334005,723.412360352,1038.54334005,0.0,0.0,0.00103854334005,0.562851260106,1.0,4.29964547178,2.0,2.0,0.0,89.765827179,55.1461881002,53.3616622289,0.533616622289,1.0,9.91666666667,3252.92261408,99.7266938923,1761.9557004,0.955016309536,1761.9557004,1.0,0.0,0.0,0.0,65.3258333206,1.0,80.7083365122,1.0,0.0,48.3250007629,64.1049992243,1.0,80.5416692098,0.0,1.0,129.430835088,0.0,1088.27001953,0.000294522738193,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.410573523607,139022.0,1777.11126969,54.4819083115,962.5778733,0.521737049343,962.5778733,0.410637057687,1.0,1.0,1.0,0.0,1844.94828288,1844.94828288,1844.94828288,0.0,0.0,1038.54334005,1844.94828288
2016-02-02T19:00:00.000Z,0.0,0.0284482710603,0.768418969409,0.532545973192,48.5687500636,0.0389566246087,77.0558331807,0.0,38.1916672389,1.0,80.8611106873,0.0,0.0,0.0,48.4249998728,38.8641665777,1.0,80.7083326976,0.0,0.0,77.0558331807,81.2167142232,2.0,0.0,113.921999931,65.3532498678,0.435776244354,861.916666667,0.0,0.438645783223,0.0,1.0,13.0388930639,76.6354993184,,2512.49951172,76.326499939,76.2740300496,65.3839995066,65.3411483765,,2298.66617839,51.7715002696,51.647354126,41.1095005671,40.9853439331,40.9740740458,1.0,0.0,99.9981231689,1.0,0.0,0.308999379476,83.8879998525,100.0,7.30633910497,35.2169993718,1.76400057475,5.73255395889,39.3454999924,71.0,448.091667175,0.438645783223,35.2169993718,0.729423755464,72.9423758189,2.0,1.0,1.0,1021.19325765,1021.19325765,0.0,0.432140920421,0.0,1.0,12.801998059,75.0755011241,9.83781849254,2932.88283285,75.1909999847,74.9538675944,65.3225002289,65.021270752,,2192.24987793,51.5795001984,51.5778681437,41.0999997457,41.559387207,40.9740740458,1.0,0.0,99.9981155396,1.0,0.0,-0.115498860677,100.0,5.86271373431,40.3085002899,239.0,413.825002035,0.432140920421,34.0910002391,0.683769676572,68.4062175751,2.0,1.0,1.0,957.277547201,957.277547201,861.916666667,0.435634670436,4707.11694336,0.0,34.0612557151,4.70041108131,6.66145833333,4707.11694336,0.0713240841781,141.099163055,141.099163055,83.171787262,2.0,51.8454367898,41.768499201,40.968518575,1.0,2097.90934246,1389.34484925,0.0,0.0,0.0,12.4215300878,1.0,0.0,29.5266660055,52.9624694188,1.0,83.9345200857,0.0,1.0,1.0,0.0,26.7408324877,1.0,78.434521993,0.0,1.0,0.0284396018048,56.2674980164,78.426844279,56.2674980164,2.0,0.0,64.3167968102,0.0566000007093,42.5939331888,0.955777895359,690.634052571,1.0,0.0,3877.53008843,0.00387753008843,752.54297977,0.574521444044,0.380478027774,0.574521444044,0.0,0.0,1136.33915202,752.54297977,1136.33915202,0.0,0.0,0.00113633915202,0.574354981383,1.0,4.68382213475,2.0,2.0,0.0,92.9951123324,54.2356484153,52.9624694188,0.529624694188,1.0,11.6666666667,3488.75114237,106.956622865,1889.6929598,0.955409418159,1889.6929598,1.0,0.0,0.0,0.0,70.9583326976,1.0,83.0694446564,1.0,0.0,49.7416677475,70.1408335368,1.0,82.9027786255,0.0,1.0,141.099163055,0.0,1214.57995605,0.000306382681797,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.398235584183,139022.0,1945.13067962,59.6329746755,1053.58611181,0.532682353947,1053.58611181,0.398426374159,1.0,1.0,1.0,0.0,1977.8881429,1977.8881429,1977.8881429,0.0,0.0,1136.33915202,1977.8881429
2016-02-02T20:00:00.000Z,0.0,0.0290009801078,0.768222574985,0.531473783246,48.4637502035,0.0395495295521,77.8075002035,0.0,38.4716669718,1.0,81.0277786255,0.0,0.0,0.0,48.5250002543,39.3491668701,1.0,80.8750012716,0.0,0.0,77.8075002035,81.130540212,2.0,0.0,113.903999647,65.4402494431,0.435179910707,856.150009155,0.0,0.442341665749,0.0,1.0,13.0316412449,76.641500473,,2532.08284505,76.3279997508,76.2962926229,65.4649995168,65.4255905151,,2252.33284505,51.6079994837,51.4798253377,40.8320000966,40.7047322591,40.9388882319,1.0,0.0,99.9981231689,1.0,0.0,0.313500722249,85.3895003001,100.0,7.33436425527,35.4959996541,1.75649960836,5.69727698962,39.0755004883,71.0,447.375002543,0.442341665749,35.4959996541,0.722319626581,72.2319615682,2.0,1.0,1.0,1011.24747721,1011.24747721,0.0,0.430513575571,0.0,1.0,12.7814513048,75.0170008341,9.73650042216,2942.63161214,75.1519997915,74.932782491,65.4154993693,65.1086502075,,2164.74987793,51.3995002111,51.4108378092,40.8734995524,41.3398106893,40.9388882319,1.0,0.0,99.9981155396,1.0,0.0,-0.134998957316,100.0,5.83473551273,40.0984999339,239.0,408.775001526,0.430513575571,34.2785002391,0.678049120222,67.8049125671,2.0,1.0,1.0,949.268768311,949.268768311,856.150009155,0.435102412508,4639.43904622,0.0,34.421942393,5.24941702684,7.4609375,4639.43904622,0.0708773455943,139.409168243,139.409168243,82.5646915436,2.0,51.7145411174,41.5262502035,40.9370368322,1.0,2086.98449001,1386.33041423,0.0,0.0,0.0,12.7408666611,1.0,0.0,29.878332456,52.7241328557,1.0,84.2083301544,0.0,1.0,1.0,0.0,27.1766662598,1.0,78.809521993,0.0,1.0,0.0290025793667,57.0549990336,78.4934647878,57.0549990336,2.0,0.0,63.9818674115,0.0566000007093,42.5015179443,0.956279660439,689.164377736,1.0,0.0,3857.33786983,0.00385733786983,750.910201621,0.574591831835,0.381686656539,0.574591831835,0.0,0.0,1130.42167155,750.910201621,1130.42167155,0.0,0.0,0.00113042167155,0.574553241332,1.0,4.79267497393,2.0,2.0,0.0,94.6240876516,53.6081809998,52.7241328557,0.527241328557,1.0,10.5,3473.31490425,106.483385356,1881.33187317,0.956278488374,1881.33187317,1.0,0.0,0.0,0.0,70.176665624,1.0,82.7500012716,1.0,0.0,49.5333347321,69.2325000763,1.0,82.5555578868,0.0,1.0,139.409168243,0.0,1193.95996094,0.000305717929136,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.399137553735,139022.0,1930.65522454,59.1891924376,1045.74543632,0.531551014115,1045.74543632,0.399200773161,1.0,1.0,1.0,0.0,1967.34726969,1967.34726969,1967.34726969,0.0,0.0,1130.42167155,1967.34726969
2016-02-02T21:00:00.000Z,0.0,0.0283425328997,0.769104002732,0.523813586226,47.8779996236,0.0395911441403,74.140832901,0.0,36.6174999873,1.0,79.819442749,0.0,0.0,0.0,47.8416662216,37.5233338674,1.0,79.7361094157,0.0,0.0,74.140832901,79.4248021444,2.0,0.0,113.034000397,65.1560007731,0.425046824351,796.416656494,0.0,0.432976787673,0.0,1.0,12.8733083407,76.0699996948,9.98999786377,2473.74951172,75.7580006917,75.736773173,65.1845003764,65.1500447591,,2220.66617839,51.4235006968,51.2982737223,41.0179999669,40.8676274618,41.1037028631,1.0,0.0,99.9981231689,1.0,0.0,0.311999003092,86.4979998271,100.0,7.14724206924,34.7400007248,1.72950013479,5.72606627146,39.2884998322,71.0,416.616666158,0.432976787673,34.7400007248,0.687228288196,68.7228285472,2.0,1.0,1.0,962.119603475,962.119603475,0.0,0.418490441907,0.0,1.0,12.6207009951,74.4184996287,9.42449824015,2890.13820394,74.55199941,74.3392105103,65.1275011698,64.8235397339,9.83299827576,2135.24987793,51.2224992116,51.2323303223,41.0175002416,41.5230102539,41.1037028631,1.0,0.0,99.9981155396,1.0,0.0,-0.130499521891,100.0,5.858050704,40.2710005442,239.0,379.799995422,0.418490441907,33.5344991684,0.648086279006,64.8086274465,2.0,1.0,1.0,907.320790609,907.320790609,796.416656494,0.424970727483,4570.01074219,0.0,33.6876850128,5.03904608885,7.11458333333,4570.01074219,0.0713561870548,133.677501678,133.677501678,81.5077857971,2.0,51.546257019,41.7058537801,41.0962959925,1.0,1952.06263185,1355.54892677,0.0,0.0,0.0,12.3260421753,1.0,0.0,27.9058324496,52.8584582011,1.0,82.3452364604,0.0,1.0,1.0,0.0,25.1999993324,1.0,76.8630930583,0.0,1.0,0.028344413385,53.1058320999,76.55707105,53.1058320999,2.0,0.0,59.8454914675,0.0566000007093,41.5578324215,0.956163280299,689.504985172,1.0,0.0,3607.96409851,0.00360796409851,734.237312734,0.564301809144,0.391861766769,0.564301809144,0.0,0.0,1057.3408254,734.237312734,1057.3408254,0.0,0.0,0.0010573408254,0.564262479544,1.0,4.28512896699,2.0,2.0,0.0,94.9775409698,53.7569243113,52.8584582011,0.528584582011,1.0,10.5,3307.61155862,101.403323889,1791.57813813,0.956163575913,1791.57813813,1.0,0.0,0.0,0.0,67.355000178,1.0,81.5555566152,1.0,0.0,48.8333339691,66.3224989573,1.0,81.3888905843,0.0,1.0,133.677501678,0.0,1108.7800293,0.00029892989902,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.409827122304,139022.0,1812.28869193,55.5603625005,981.631833998,0.523895991276,981.631833998,0.409868028562,1.0,1.0,1.0,0.0,1873.71510824,1873.71510824,1873.71510824,0.0,0.0,1057.3408254,1873.71510824
2016-02-02T22:00:00.000Z,0.0,0.0270023380836,0.776527946249,0.513768552382,46.419251442,0.0435464990999,73.9666665395,0.0,36.4549999237,1.0,79.6666641235,0.166666666667,0.0,0.0,47.7999992371,37.5116672516,1.0,79.6666641235,0.166666666667,0.0,73.9666665395,76.3248271942,2.0,0.0,111.309751193,64.8904997508,0.410325237253,698.074996948,0.0,0.416155844272,0.0,1.0,12.562685887,74.8984998067,9.5220006307,2460.41617839,74.6120007833,74.597424825,64.9220002492,64.8871866862,9.69381679188,2179.99951172,50.9584992727,50.8307139079,41.2385005951,41.0457967122,41.3499997457,1.0,0.0,99.9981231689,1.0,0.0,0.286499023438,85.1104996999,100.0,6.80377562841,33.3735001882,1.70250066121,5.75891025861,39.5359999339,71.0,367.64999644,0.416155844272,33.3735001882,0.630829954601,63.0829960505,2.0,1.0,1.0,883.161936442,883.161936442,0.0,0.399552528819,0.0,1.0,12.3149131139,73.2559992472,8.53650156657,2880.01450602,73.3955008189,73.17699941,64.8589992523,64.5569127401,9.47299989065,2093.24990845,50.7379995982,50.765024821,41.2649997075,41.7732035319,41.3499997457,1.0,0.0,99.9981155396,1.0,0.0,-0.139501571655,100.0,5.88947562377,40.5050001144,239.0,330.425003052,0.399552528819,32.1305011113,0.590444622948,59.0444612503,2.0,1.0,1.0,826.622472127,826.622472127,698.074996948,0.410219149331,4463.24312337,0.0,32.273428758,5.25031042099,7.28125,4463.24312337,0.073060039907,124.247499466,124.247499466,79.4083487193,2.0,51.0578638713,41.9128392537,41.3574069341,1.0,1739.62963373,1263.45006781,0.0,0.0,0.0,12.0978927612,1.0,0.0,24.4099995295,52.824107488,1.0,78.7499980927,0.0,1.0,1.0,0.0,21.5283330282,1.0,72.9821402232,0.0,1.0,0.0269966102616,45.9383322398,72.535015742,45.9383322398,2.0,0.0,53.3328125356,0.0566000007093,38.7343054566,0.95612408442,689.6196994,0.833333333333,0.166666666667,3215.32780803,0.00321532780803,684.351677936,0.553865350271,0.402258734149,0.555566240596,0.54482976621,0.0,942.275828044,684.351677936,795.434163411,146.841664632,0.0,0.000942275828044,0.553851221999,1.0,3.8478466651,2.0,2.0,0.166666666667,94.5049050649,53.8070144653,52.824107488,0.52824107488,1.0,11.0833333333,3003.07970154,92.0671179922,1626.62750598,0.95612408442,1626.62750598,1.0,0.0,0.0,0.0,62.6174999873,1.0,79.5833339691,1.0,0.0,47.650001208,61.6300007502,1.0,79.416668574,0.0,1.0,124.247499466,0.0,1000.02996826,0.000278619969908,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.420718127181,139022.0,1614.11913154,49.4849658705,874.292672268,0.513905167418,874.292672268,0.420732913724,1.0,1.0,1.0,0.0,1701.27238973,1701.27238973,1431.75395711,269.518432617,0.0,942.275828044,1701.27238973
