timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-02-02T23:00:00.000Z,0.0,0.0263931054484,0.777637784124,0.512792970756,46.1935005188,0.0440298121506,73.9383341471,0.0,36.5133333206,1.0,79.6666641235,0.333333333333,0.0,0.0,47.7999992371,37.4250001907,1.0,79.6666641235,0.333333333333,0.0,73.9383341471,75.8731269836,2.0,0.0,111.124501228,64.9310007095,0.407154109274,684.616658529,0.0,0.412487278779,0.0,1.0,12.5215919813,74.7259998322,9.49050013224,2472.49951172,74.4530010223,74.4244817098,64.9625008901,64.9240086873,9.49200057983,2126.33284505,51.2690000534,51.140296936,41.4604997635,41.2627792358,41.4592590332,1.0,0.0,99.9981231689,1.0,0.0,0.272998809814,84.6724999746,100.0,6.73206778367,32.9925012589,1.69949976603,5.78952419758,39.7609999975,71.0,358.466664632,0.412487278779,32.9925012589,0.620472917103,62.0472911199,2.0,1.0,1.0,868.662083944,868.662083944,0.0,0.396109230604,0.0,1.0,12.3088699182,73.2079995473,8.44349988302,2878.88964844,73.343000412,73.1226857503,64.899500529,64.6002909342,9.52879981995,2050.49992879,51.0694999695,51.079961141,41.4375,41.9519348145,41.4592590332,1.0,0.0,99.9981155396,1.0,0.0,-0.135000864665,100.0,5.91258811951,40.671500206,239.0,326.149998983,0.396109230604,31.905500412,0.587698542277,58.7698548635,2.0,1.0,1.0,822.777959188,822.777959188,684.616658529,0.406944618362,4358.22558594,0.0,32.7973213196,5.0818947355,7.38020833333,4358.22558594,0.0718130456724,120.695002238,120.695002238,78.9168357849,2.0,51.3925247192,42.1300201416,41.4685182571,1.0,1705.18416437,1262.42974507,0.0,0.0,0.0,11.9545418421,1.0,0.0,23.6058327357,53.007959048,1.0,77.7797616323,0.0,1.0,1.0,0.0,20.7733330727,1.0,71.9940452576,0.0,1.0,0.0263714474465,44.3791656494,71.98260053,44.3791656494,2.0,0.0,52.2767982412,0.0566000007093,38.7030248437,0.955963709984,690.08940535,0.666666666667,0.333333333333,3151.66283397,0.00315166283397,683.799016938,0.549292797002,0.406667842792,0.55294143904,0.541559732815,0.0,923.618331909,683.799016938,631.701665243,291.916666667,0.0,0.000923618331909,0.549151867628,1.0,3.46585432691,2.0,2.0,0.333333333333,93.8864383698,54.0078277588,53.007959048,0.53007959048,1.0,10.5,2967.61390944,90.9798230849,1607.41734885,0.955960639794,1607.41734885,1.0,0.0,0.0,0.0,60.8524999619,1.0,79.0000006358,1.0,0.0,47.2750005722,59.8425003688,1.0,78.7916679382,0.0,1.0,120.695002238,0.0,974.090026855,0.00027839496514,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.425402287358,139022.0,1592.13363119,48.8109439143,862.384157289,0.512875707944,862.384157289,0.425550874038,1.0,1.0,1.0,0.0,1681.46812948,1681.46812948,1142.43863932,539.029490153,0.0,923.618331909,1681.46812948
2016-02-03T00:00:00.000Z,0.0,0.0256357740156,0.799004886939,0.507753887235,44.3425010045,0.0509176956798,74.0341669718,0.0,36.5941670736,1.0,79.6666641235,0.916666666667,0.0,0.0,47.7999992371,37.4399998983,1.0,79.6666641235,0.916666666667,0.0,74.0341669718,71.60978508,2.0,0.0,109.263000488,64.9204994837,0.387476280859,564.583323161,0.0,0.393151163138,0.0,1.0,12.1819617748,73.455499649,8.26800092061,2473.33284505,73.2185001373,73.2062835693,64.9504992167,64.915125529,9.20549964905,1983.99958293,51.119000117,50.9874089559,41.9135004679,41.6681086222,42.0574080149,1.0,0.0,99.9981231689,1.0,0.0,0.23849995931,79.4870001475,100.0,6.3350618283,31.3049996694,1.72950045268,5.84689994653,40.1840000153,71.0,299.383333842,0.393151163138,31.3049996694,0.543718443371,54.3718436559,2.0,1.0,1.0,761.205820719,761.205820719,0.0,0.370413818469,0.0,1.0,11.9740743637,71.9434992472,7.19850095113,2877.3898112,72.0890007019,71.8850708008,64.8904997508,64.5900853475,8.94799995422,1916.24992879,50.9120000203,50.9244105021,41.9640000661,42.5257542928,42.0574080149,1.0,0.0,99.9981155396,1.0,0.0,-0.145501454671,100.0,5.97847902775,41.1559998194,239.0,264.924996694,0.370413818469,30.1250006358,0.510379082816,51.0379082362,2.0,1.0,1.0,714.530715942,714.530715942,564.583323161,0.387269356807,4029.75421143,0.0,30.4833679199,5.28318957488,7.453125,4029.75421143,0.0683108840446,99.5558331807,99.5558331807,74.1201197306,2.0,51.2754847209,42.6000391642,42.0611114502,1.0,1431.79734377,1139.08461175,0.0,0.0,0.0,11.335050265,1.0,0.0,20.0816661517,53.6154489517,1.0,73.7797609965,0.333333333333,1.0,1.0,0.0,17.2716662089,1.0,67.6964263916,0.0,1.0,0.0255983434207,37.3533328374,67.4348856608,37.3533328374,2.0,0.0,43.8954233955,0.0566000007093,34.9215631204,0.955693666039,690.880974426,0.0833333333333,0.916666666667,2646.36663208,0.00264636663208,616.988739979,0.532255162709,0.423442373325,0.540835488229,0.53139606471,0.0,775.537506104,616.988739979,71.7208353678,703.816670736,0.0,0.000775537506104,0.532104035219,1.0,2.01850764254,2.0,2.0,0.916666666667,94.8534698486,54.3386182785,53.6154489517,0.536154489517,1.0,9.91666666667,2570.88195552,78.816986516,1392.52624608,0.955697536033,1392.52624608,1.0,0.0,0.0,0.0,50.3366664251,1.0,74.2083333333,1.0,0.0,44.4250005086,49.2191667557,1.0,74.041668574,0.0,1.0,99.5558331807,0.0,860.650024414,0.000251194509649,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.443071533994,139022.0,1365.95690626,41.876915753,739.874827354,0.507779692817,739.874827354,0.443227186948,1.0,1.0,1.0,0.0,1457.07840983,1457.07840983,132.61118571,1324.46722412,0.0,775.537506104,1457.07840983
2016-02-03T01:00:00.000Z,0.0,0.0271563190731,0.776456168314,0.515466328939,47.1730006536,0.0431685837884,73.9233315786,0.0,36.4233338038,1.0,79.6666641235,0.25,0.0,0.0,47.7999992371,37.5,1.0,79.6666641235,0.25,0.0,73.9233315786,77.0501759847,2.0,0.0,113.522250493,66.3492498398,0.421869481343,726.125005086,0.0,0.424804499174,0.0,1.0,12.9627482891,76.2859992981,8.97119903564,2475.83284505,76.0370000203,75.9504089355,66.3860003153,66.3246307373,9.39960021973,2141.99951172,51.740000089,51.6072235107,41.8249998093,41.6451975505,41.6092596054,1.0,0.0,99.9981231689,1.0,0.0,0.248999277751,84.8959999084,100.0,7.12213321527,34.2120002111,1.69049962362,5.84061507384,40.1345001856,71.0,377.058334351,0.424804499174,34.2120002111,0.632594695318,63.2088448207,2.0,1.0,1.0,885.632573446,885.632573446,0.0,0.413252044901,0.0,1.0,12.7572781245,74.8460006714,8.65800158183,2875.51505534,74.970500946,74.7200164795,66.3124993642,66.0009943644,9.27680053711,2061.99997965,51.5569998423,51.5479049683,41.7569996516,42.262781779,41.6092596054,1.0,0.0,99.9981155396,1.0,0.0,-0.124500274658,100.0,5.95313632488,40.97600015,239.0,349.066665649,0.413252044901,33.2135012945,0.601459579468,60.1459579468,2.0,1.0,1.0,842.043411255,842.043411255,726.125005086,0.420780477003,4395.56510417,0.0,31.8237465223,4.32033737501,6.63802083333,4395.56510417,0.0692142437702,118.997500102,118.997500102,78.7942295074,2.0,51.8714319865,42.4809443156,41.6037038167,1.0,1783.0368656,1249.47993864,0.0,0.0,0.0,11.2539269129,1.0,0.0,24.7874997457,55.1320734024,1.0,79.333331426,0.0,1.0,1.0,0.0,21.9541662534,1.0,73.5892848969,0.0,1.0,0.0270894899878,46.7416658401,73.6650905609,46.7416658401,2.0,0.0,54.6635726668,0.0566000007093,38.3060152818,0.954333210596,694.877743463,0.75,0.25,3295.55665501,0.00329555665501,676.784713812,0.561110366667,0.393203393626,0.566382395509,0.542737031568,0.0,965.787490845,676.784713812,757.504160563,208.283330282,0.0,0.000965787490845,0.560252785683,1.0,4.41568963527,2.0,2.0,0.25,95.1183109283,55.9177996318,55.1320734024,0.551320734024,1.0,9.91666666667,3032.51680424,92.9695879487,1642.57220466,0.954313760293,1642.57220466,1.0,0.0,0.0,0.0,59.9083331426,1.0,78.4444446564,1.0,0.0,46.958334287,59.0891660055,1.0,78.2638893127,0.0,1.0,118.997500102,0.0,1047.20996094,0.000275539233228,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.412027375048,139022.0,1639.00424895,50.2478830316,887.771773885,0.515784217836,887.771773885,0.412933981826,1.0,1.0,1.0,0.0,1721.20771281,1721.20771281,1337.44298299,383.764729818,0.0,965.787490845,1721.20771281
2016-02-03T02:00:00.000Z,0.0,0.0291834571102,0.771676506646,0.53292312015,49.6899983088,0.0412455848953,80.7550004323,0.0,39.8974994024,1.0,82.0,0.0,0.0,0.0,49.125,40.8575000763,1.0,81.8750006358,0.0,0.0,80.7550004323,82.2273184458,2.0,0.0,118.40774854,68.7177502314,0.461401404445,902.416666667,0.0,0.465670298018,0.0,1.0,13.8704428673,79.503499349,9.92999776204,2574.16617839,79.2889989217,79.1427739461,68.7514998118,68.6598409017,9.97800064087,2265.66617839,51.886999766,51.7524617513,41.3704999288,41.2379582723,41.1685177485,1.0,0.0,99.9981231689,1.0,0.0,0.214500427246,86.9585005442,100.0,8.09065028032,37.9184989929,1.67549991608,5.7797926267,39.6950000127,71.0,464.291664124,0.465670298018,37.9184989929,0.709607878185,70.9607868195,2.0,1.0,1.0,993.45102946,993.45102946,0.0,0.463194247304,0.0,1.0,13.6516776085,78.1129995982,9.38879852295,2970.00319417,78.2374992371,77.9549357096,68.684000651,68.3527196248,9.83300018311,2169.49991862,51.7010002136,51.6932601929,41.3099997838,41.7074661255,41.1685177485,1.0,0.0,99.9981155396,1.0,0.0,-0.124499638875,100.0,5.88927284877,40.4944998423,239.0,438.125,0.463194247304,36.9274994532,0.671966323853,67.196633021,2.0,1.0,1.0,940.752853394,940.752853394,902.416666667,0.459349479914,4663.94303385,0.0,32.7327671051,4.171841681,6.41927083333,4663.94303385,0.0693444642615,135.368332545,135.368332545,82.119468689,2.0,52.0333862305,41.987353007,41.1611105601,1.0,2170.42502437,1266.82555899,0.0,0.0,0.0,11.1881408691,1.0,0.0,29.834165891,57.5633589427,1.0,84.6488075256,0.0,1.0,1.0,0.0,27.2433327039,1.0,79.3154729207,0.0,1.0,0.0291139233768,57.0774987539,79.4351037343,57.0774987539,2.0,0.0,66.5399512072,0.0566000007093,38.8377898046,0.952056835627,701.614928801,1.0,0.0,4011.55958761,0.00401155958761,686.180023285,0.601087706592,0.350840624004,0.601087706592,0.0,0.0,1175.61749776,686.180023285,1175.61749776,0.0,0.0,0.00117561749776,0.599053447445,1.0,7.36991086302,2.0,2.0,0.0,95.8940588633,58.2199077606,57.5633589427,0.575633589427,1.0,9.33333333333,3437.25058336,105.377741012,1861.79752105,0.951928330596,1861.79752105,1.0,0.0,0.0,0.0,68.1783332825,1.0,81.7361125946,1.0,0.0,48.9250005086,67.1899992625,1.0,81.5416673024,0.0,1.0,135.368332545,0.0,1553.57995605,0.000279364343806,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.368557813365,139022.0,1930.03051439,59.1700403442,1045.40706012,0.534511721217,1045.40706012,0.37073729717,1.0,1.0,1.0,0.0,1955.8169047,1955.8169047,1955.8169047,0.0,0.0,1175.61749776,1955.8169047
2016-02-03T03:00:00.000Z,0.0,0.0340933034614,0.791245487013,0.581938668638,53.1902500788,0.0467714016111,109.985831579,0.0,54.3241662979,1.0,90.6527767181,0.0,0.0,0.0,54.3083333969,55.6066659292,1.0,90.5138880412,0.0,0.0,109.985831579,91.2366631826,2.0,0.0,126.729749997,73.5394999186,0.541388401605,1271.7583313,0.0,0.543729460214,0.0,1.0,15.4912397861,85.0444997152,,2916.66615804,84.809000651,84.6723429362,73.5620002747,73.4356562297,,2396.33284505,52.1240002314,51.9996236165,40.2064997355,40.1944071452,40.1703701019,1.0,0.0,99.9981231689,1.0,0.0,0.229499181112,90.3170000712,100.0,9.87891141574,44.6085007985,1.76099967957,5.61232841015,38.4455000559,71.0,648.408335368,0.543729460214,44.6025009155,0.850265764509,85.0265750885,2.0,1.0,1.0,1190.37207031,1190.37207031,0.0,0.561416768457,0.0,1.0,15.3014821211,83.7469991048,9.64349937439,3332.20784505,83.8414986928,83.5500768026,73.5169995626,73.1563237508,,2259.24993896,51.9305000305,51.9285100301,40.1565008163,40.3823750814,40.1703701019,1.0,0.0,99.9981155396,1.0,0.0,-0.0944995880127,100.0,5.72059222062,39.2570002874,239.0,623.349998474,0.561416768457,43.6849978765,0.791262748355,79.0966631571,2.0,1.0,1.0,1107.7678477,1107.7678477,1271.7583313,0.540175201713,4912.48429362,0.0,41.701242129,10.5341957211,16.0208333333,4912.48429362,0.0773061599957,179.673332214,179.673332214,91.1375745138,2.0,52.3206075033,40.8454182943,40.1703701019,1.0,3030.54652123,1072.81690654,0.0,0.0,0.0,11.128294309,1.0,0.0,41.1216656367,62.4337059657,1.0,94.6130930583,0.0,1.0,1.0,0.0,38.9541656176,1.0,90.1547597249,0.0,1.0,0.0340618450634,80.087498347,89.7629706065,80.087498347,2.0,0.0,92.9091838649,0.0566000007093,32.8899564897,0.946139539305,719.311401961,1.0,0.0,5601.30749345,0.00560130749345,581.094630344,0.698789812059,0.247372386216,0.698789812059,0.0,0.0,1641.50499471,581.094630344,1641.50499471,0.0,0.0,0.00164150499471,0.698300545414,1.0,15.2071112002,2.0,2.0,0.0,94.147808075,63.3987569809,62.4337059657,0.624337059657,1.0,10.5,4103.36342778,125.799140355,2222.59962505,0.946162198275,2222.59962505,1.0,0.0,0.0,0.0,90.0474993388,1.0,90.5972245534,1.0,0.0,54.266667366,89.6258328756,1.0,90.4444446564,0.0,1.0,179.673332214,0.0,1880.75,0.000236580947545,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.261448181577,139022.0,2534.51527837,77.7020726648,1372.82812175,0.584413881333,1372.82812175,0.261925148033,1.0,1.0,1.0,0.0,2349.06829834,2349.06829834,2349.06829834,0.0,0.0,1641.50499471,2349.06829834
2016-02-03T04:00:00.000Z,0.0,0.0343764561914,0.79797657167,0.595246667388,53.9200003942,0.0477893919522,116.877499262,0.0,57.5949999491,1.0,92.5138874054,0.0,0.0,0.0,55.4083334605,59.282500267,1.0,92.3472213745,0.0,0.0,116.877499262,92.6833553314,2.0,0.0,128.237250646,74.3172502518,0.546180524781,1335.09994507,0.0,0.560545374549,0.0,1.0,15.7897757689,86.2100009918,,2982.08276367,85.9730002085,85.8396784465,74.3450012207,74.2293039958,,2613.33274333,51.5674997965,51.4505157471,40.131500562,40.1345952352,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.237000783285,92.4650001526,100.0,10.1841376623,45.8414996465,1.72650051117,5.60563798745,38.4050000509,71.0,698.774993896,0.560545374549,45.8414996465,0.889645981562,88.9645989736,2.0,1.0,1.0,1245.50437419,1245.50437419,0.0,0.569137452628,0.0,1.0,15.512995402,84.4415003459,9.84600448608,3409.82322184,84.5285008748,84.2484207153,74.2894992828,73.9255574544,,2370.99991862,51.3739999135,51.3866093953,40.0589993795,40.2496109009,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0870005289714,100.0,5.70842774709,39.1684999466,239.0,636.324996948,0.569137452628,44.4695014954,0.798324723017,79.8634897868,2.0,1.0,1.0,1117.65461222,1117.65461222,1335.09994507,0.545896238023,5298.7154541,0.0,43.2093915939,11.0809175769,13.7682291667,5298.7154541,0.0900350881442,219.948329926,219.948329926,97.2351690928,2.0,51.8094355265,40.7384262085,40.0,1.0,3241.847195,1024.85541477,0.0,0.0,0.0,11.3998123805,1.0,0.0,43.0341660182,62.9451888402,1.0,96.2380917867,0.0,1.0,1.0,0.0,40.9966656367,1.0,91.7559490204,0.0,1.0,0.0343578447494,84.0308335622,91.4728921254,84.0308335622,2.0,0.0,99.3871484867,0.0566000007093,31.4195738289,0.94545171052,721.389906499,1.0,0.0,5991.85092811,0.00599185092811,555.11613843,0.718350215162,0.227094327224,0.718350215162,0.0,0.0,1755.95666504,555.11613843,1755.95666504,0.0,0.0,0.00175595666504,0.718078573545,1.0,16.9348818169,2.0,2.0,0.0,94.4418640137,63.9340276718,62.9451888402,0.629451888402,1.0,10.5,4266.70260976,130.806722316,2311.07280347,0.945444542386,2311.07280347,1.0,0.0,0.0,0.0,110.803332647,1.0,96.9166692098,1.0,0.0,58.0666672389,109.14499855,1.0,96.7777779897,0.0,1.0,219.948329926,0.0,1867.08996582,0.000226004329019,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.240198464365,139022.0,2689.45888371,82.4522666698,1456.75380983,0.595948313285,1456.75380983,0.240489732974,1.0,1.0,1.0,0.0,2444.42978923,2444.42978923,2444.42978923,0.0,0.0,1755.95666504,2444.42978923
2016-02-03T05:00:00.000Z,0.0,0.0359081492771,0.81992016186,0.625532562331,54.9062496821,0.0490863322493,127.94749705,0.0,63.2591667175,1.0,95.4166666667,0.0,0.0,0.0,57.1499999364,64.6566667557,1.0,95.2500006358,0.0,0.0,127.94749705,95.7474695841,2.0,0.0,130.01174895,75.1054992676,0.570898781688,1486.87496948,0.0,0.579379741109,0.0,1.0,15.8707550367,87.3980000814,,3098.74945068,87.1534996033,87.0165456136,75.136999766,75.0159606934,,2636.33268229,52.3100001017,52.1856333415,40.0835002263,40.1791381836,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.244500478109,95.8445002238,100.0,10.3131667773,47.0699993769,2.02950032552,5.55758829912,38.0539999008,71.0,776.808329264,0.579379741109,47.0699993769,0.957197251093,95.7197259267,2.0,1.0,1.0,1340.07615153,1340.07615153,0.0,0.594113845644,0.0,1.0,15.8792154789,85.647500356,9.80099868774,3541.05664062,85.7164986928,85.4381154378,75.0739987691,74.708829244,,2358.49991862,52.1164999008,52.1108398438,39.96149985,40.1142908732,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.068998336792,100.0,5.68713986874,39.0124998093,239.0,710.066660563,0.594113845644,45.7549988429,0.852746560233,85.27465566,2.0,1.0,1.0,1193.84518433,1193.84518433,1486.87496948,0.57043708133,5305.71659342,0.0,44.9948167801,13.3641414444,17.3854166667,5305.71659342,0.08767115743,227.726666768,227.726666768,98.3167978923,2.0,52.5249481201,40.7161331177,40.0,1.0,3574.37242874,968.034495617,0.0,0.0,0.0833333333333,11.6162916819,1.0,0.0,47.4299983978,63.5207080841,1.0,99.1785710653,0.0,1.0,1.0,0.0,46.0908323924,1.0,95.3869024913,0.0,1.0,0.0358928840496,93.5208307902,95.1618264516,93.5208307902,2.0,0.0,109.581563212,0.0566000007093,29.6775826771,0.94469425951,723.685889403,1.0,0.0,6606.45165128,0.00660645165128,524.338909986,0.743371181385,0.20132455724,0.743371181385,0.0,0.0,1936.06999715,524.338909986,1936.06999715,0.0,0.0,0.00193606999715,0.743415534496,1.0,17.2546649831,2.0,2.0,0.0,94.5536823273,64.5074882507,63.5207080841,0.635207080841,1.0,9.91666666667,4542.40692436,139.259145889,2460.40890714,0.944695738625,2460.40890714,1.0,0.0,0.0,0.0,114.039999644,1.0,98.1527779897,1.0,0.0,58.8583335876,113.68666776,1.0,98.0972226461,0.0,1.0,227.726666768,0.0,2002.06005859,0.000213474001792,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.213110474631,139022.0,3011.5533105,92.3268982289,1631.21726276,0.626320280513,1631.21726276,0.213408785545,1.0,1.0,1.0,0.0,2604.44586182,2604.44586182,2604.44586182,0.0,0.0,1936.06999715,2604.44586182
2016-02-03T06:00:00.000Z,0.0,0.0360612105877,0.81943934533,0.62556038729,55.2137505213,0.049617579894,129.450833639,0.0,63.8816671371,1.0,95.7500006358,0.0,0.0,0.0,57.366666158,65.5691661835,1.0,95.6111119588,0.0,0.0,129.450833639,96.032763799,2.0,0.0,130.901250521,75.6875,0.575435416584,1501.35835775,0.0,0.58833163081,0.0,1.0,16.0170013905,88.0700003306,,2996.24949137,87.8360010783,87.6974894206,75.7280000051,75.6045252482,,2703.33270264,52.0985002518,51.9715957642,40.0910002391,40.1855010986,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.233999252319,97.9984995524,100.0,10.4506952763,47.7450008392,1.97850036621,5.5663061142,38.1124998728,71.0,795.391667684,0.58833163081,47.7450008392,0.965705493745,96.5705502828,2.0,1.0,1.0,1351.98769124,1351.98769124,0.0,0.596382082999,0.0,1.0,16.0206274986,86.0945008596,,3565.42867025,86.1304988861,85.8540623983,75.6469999949,75.2886301676,,2388.24991862,51.897500356,51.9004592896,40.001999855,40.1710968018,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0359980265299,100.0,5.69747972488,39.0845006307,239.0,705.966669718,0.596382082999,46.1284990311,0.845499129522,84.5499140422,2.0,1.0,1.0,1183.69878133,1183.69878133,1501.35835775,0.575414851573,5396.14827474,0.0,45.7238181432,13.6183025837,17.453125,5398.48201497,0.0920189659143,240.058334351,240.058334351,100.0,2.0,52.3465423584,40.7447967529,40.0,1.0,3627.69839377,919.500233368,0.0,0.0,1.0,11.5396534602,1.0,0.0,47.7408326467,64.1883465449,1.0,99.8154741923,0.0,1.0,1.0,0.0,46.3458328247,1.0,95.6488081614,0.0,1.0,0.0360631421465,94.0866661072,95.3166923523,94.0866661072,2.0,0.0,111.216407573,0.0566000007093,28.1896402669,0.944011580227,725.76011041,1.0,0.0,6705.01312374,0.00670501312374,498.050175153,0.753120810325,0.19089094122,0.753120810325,0.0,0.0,1964.95417277,498.050175153,1964.95417277,0.0,0.0,0.00196495417277,0.753100082278,1.0,18.8284406334,2.0,2.0,0.0,94.9159158071,65.0144106547,64.1883465449,0.641883465449,1.0,10.5,4547.19862714,139.406047839,2463.00434792,0.944011751545,2463.00434792,1.0,0.0,0.0,0.0,120.132500331,1.0,100.0,1.0,0.0,60.0,119.925833384,1.0,100.0,0.0,1.0,240.058334351,0.0,2001.26000977,0.000202771074125,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.20221246283,139022.0,3013.54527254,92.3879669391,1632.29621522,0.625620823799,1632.29621522,0.202218811816,1.0,1.0,1.0,0.0,2609.08229574,2609.08229574,2609.08229574,0.0,0.0,1964.95417277,2609.08229574
2016-02-03T07:00:00.000Z,0.0,0.0361149561269,0.821672356357,0.628474829593,55.4380019506,0.0496537367319,130.26083374,0.0,64.4316666921,1.0,95.9444446564,0.0,0.0,0.0,57.4666665395,65.7650000254,1.0,95.7777786255,0.0,0.0,130.26083374,96.3305130005,2.0,0.0,131.574000994,76.1359990438,0.577627119427,1515.34999593,0.0,0.594507414873,0.0,1.0,16.1257797877,88.5019995372,,3122.08280436,88.2635008494,88.1285603841,76.1749992371,76.0553131104,,2683.33278402,52.1404997508,52.0251032511,40.1315002441,40.2300389608,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.238498687744,96.8959999084,100.0,10.5467010339,48.1320006053,1.92600091298,5.57907879353,38.2054993312,71.0,798.908330282,0.594507414873,48.1320006053,0.959874042329,95.9874045054,2.0,1.0,1.0,1343.82365926,1343.82365926,0.0,0.602599791253,0.0,1.0,16.1741253535,86.5999997457,,3576.67722575,86.6210002899,86.3562647502,76.0969988505,75.7402242025,,2390.74987793,51.9544998805,51.9520899455,40.0305000941,40.1525853475,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0210005442301,100.0,5.69687147935,39.084499677,239.0,716.441660563,0.602599791253,46.5905001958,0.849188494001,84.9188493093,2.0,1.0,1.0,1188.8638916,1188.8638916,1515.34999593,0.577597401273,5405.48319499,0.0,45.3978246053,13.3345367114,17.4713541667,5405.48319499,0.0912822706728,239.461666107,239.461666107,99.9964574178,2.0,52.4237289429,40.7760035197,40.0,1.0,3655.13751873,912.289642918,0.0,0.0,1.0,11.2996692657,1.0,0.0,48.2091649373,64.8753299713,1.0,99.8630949656,0.0,1.0,1.0,0.0,46.5349992116,1.0,95.9583326976,0.0,1.0,0.0361169204834,94.744164149,95.7677548726,94.744164149,2.0,0.0,112.057624392,0.0566000007093,27.9685811051,0.94303530521,728.735459054,1.0,0.0,6755.72839084,0.00675572839084,494.1445363,0.754674364145,0.188359973505,0.754674364145,0.0,0.0,1979.81666056,494.1445363,1979.81666056,0.0,0.0,0.00197981666056,0.75465032955,1.0,18.7332713076,2.0,2.0,0.0,95.2150402069,65.7224610647,64.8753299713,0.648753299713,1.0,9.91666666667,4567.42716165,140.026205497,2473.96119686,0.943034337649,2473.96119686,1.0,0.0,0.0,0.0,119.706666311,1.0,99.9583333333,1.0,0.0,59.9666668574,119.755001068,1.0,99.9444446564,0.0,1.0,239.461666107,0.0,2017.70996094,0.000201180972113,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.199738191903,139022.0,3044.08866617,93.3243530845,1648.84013984,0.628511421738,1648.84013984,0.199764582167,1.0,1.0,1.0,0.0,2623.4052124,2623.4052124,2623.4052124,0.0,0.0,1979.81666056,2623.4052124
2016-02-03T08:00:00.000Z,0.0,0.0362755174102,0.824491655413,0.632101155805,55.7215000788,0.0501481988285,132.425829569,0.0,65.610833168,1.0,96.4861094157,0.0,0.0,0.0,57.8166675568,66.8149998983,1.0,96.361111323,0.0,0.0,132.425829569,96.8812770844,2.0,0.0,132.465750376,76.7442502975,0.585217962088,1545.47499593,0.0,0.599090903284,0.0,1.0,16.3058686256,89.0314998627,,3139.99947103,88.7930005391,88.6626383464,76.7765007019,76.6521326701,,2639.66603597,52.3745002747,52.255704244,40.1435003281,40.2262268066,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.238499323527,93.8419996897,100.0,10.7188829581,48.6495002111,1.88250001272,5.58698578676,38.2610003153,71.0,805.625,0.599090903284,48.6495002111,0.960599416097,96.0599409739,2.0,1.0,1.0,1344.83918254,1344.83918254,0.0,0.61382081747,0.0,1.0,16.4110205968,87.3440004985,,3534.30751546,87.3454996745,87.0820948283,76.7119998932,76.3474451701,,2369.24995931,52.1899998983,52.1892573039,39.9869998296,40.0983276367,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.00149917602539,100.0,5.68977554639,39.0214996338,239.0,739.849995931,0.61382081747,47.3584998449,0.860935966855,86.0935974121,2.0,1.0,1.0,1205.3103536,1205.3103536,1545.47499593,0.585265417735,5333.72131348,0.0,44.1695467631,13.6313955784,17.4166666667,5333.72131348,0.0852153441727,225.099998474,225.099998474,97.7479705811,2.0,52.6666615804,40.781094869,40.0,1.0,3690.18303502,901.533614106,0.0,0.0,1.0,11.2688611348,1.0,0.0,48.5233325958,65.5076395671,1.0,100.0,0.0,1.0,1.0,0.0,47.2749989827,1.0,96.5773779551,0.0,1.0,0.0362773739544,95.7983328501,96.3964710236,95.7983328501,2.0,0.0,113.132034666,0.0566000007093,27.6388274282,0.941784176154,732.56120384,1.0,0.0,6820.50242141,0.00682050242141,488.318499678,0.756876159308,0.184909337248,0.756876159308,0.0,0.0,1998.79917399,488.318499678,1998.79917399,0.0,0.0,0.00199879917399,0.756906335553,1.0,18.6460761211,2.0,2.0,0.0,94.3264306386,66.6082274119,65.5076395671,0.655076395671,1.0,10.5,4591.71664913,140.770862094,2487.11767367,0.941785496556,2487.11767367,1.0,0.0,0.0,0.0,112.814166387,1.0,97.791668574,1.0,0.0,58.6083339055,112.285832723,1.0,97.6805566152,0.0,1.0,225.099998474,0.0,2012.29003906,0.000198809018919,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.196339121726,139022.0,3081.97834768,94.4859585446,1669.36320425,0.63213014442,1669.36320425,0.196305344332,1.0,1.0,1.0,0.0,2640.85365804,2640.85365804,2640.85365804,0.0,0.0,1998.79917399,2640.85365804
2016-02-03T09:00:00.000Z,0.0,0.036279399578,0.825433517075,0.633312479879,55.3479998906,0.0500393970106,132.433331807,0.0,65.538333257,1.0,96.375,0.0,0.0,0.0,57.7333332698,66.8841660817,1.0,96.2222213745,0.0,0.0,132.433331807,96.5888112386,2.0,0.0,131.270999591,75.9229996999,0.578406808873,1530.85831706,0.0,0.58853529051,0.0,1.0,16.0834771792,88.233499527,,3140.83276367,87.9874998728,87.8761545817,75.9409999847,75.8426183065,,2647.66603597,52.46149985,52.3391545614,40.1239999135,40.2262268066,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.245999654134,96.0844999949,100.0,10.5149410566,47.8649997711,1.99650001526,5.56853624185,38.1260000865,71.0,800.699996948,0.58853529051,47.8634999593,0.971848856608,97.2343114217,2.0,1.0,1.0,1360.58839925,1360.58839925,0.0,0.605106645809,0.0,1.0,16.1535786788,86.5265000661,,3527.18353271,86.5669994354,86.3019561768,75.9049994151,75.5444030762,,2370.24989827,52.2679999669,52.264483134,40.0485003789,40.1462020874,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0404993693034,100.0,5.69464131196,39.0619996389,239.0,730.158330282,0.605106645809,46.5184990565,0.861865256173,86.1865266164,2.0,1.0,1.0,1206.61135864,1206.61135864,1530.85831706,0.57842410348,5316.80175781,0.0,44.8225010959,13.8503902753,17.5677083333,5316.80175781,0.0858673641213,227.260000865,227.260000865,98.1548391978,2.0,52.7170937278,40.7798233032,40.0,1.0,3667.48860124,951.46859419,0.0,0.0,1.0,11.9554430644,1.0,0.0,48.7116661072,63.9855569204,1.0,99.9880956014,0.0,1.0,1.0,0.0,47.3083324432,1.0,96.4226156871,0.0,1.0,0.0362808368846,96.0199979146,96.0516376495,96.0199979146,2.0,0.0,112.436278535,0.0566000007093,29.1697124396,0.944347487312,724.748274624,1.0,0.0,6778.55668617,0.00677855668617,515.365937704,0.750565200548,0.19472159122,0.750565200548,0.0,0.0,1986.506663,515.365937704,1986.506663,0.0,0.0,0.001986506663,0.75054919223,1.0,17.5623093062,2.0,2.0,0.0,96.3926405473,64.7486315641,63.9855569204,0.639855569204,1.0,10.5,4616.96609691,141.544948738,2500.79411597,0.94487930604,2500.79411597,1.0,0.0,0.0,0.0,113.163333257,1.0,98.0972239176,1.0,0.0,58.8083340327,114.096666972,1.0,98.0138899485,0.0,1.0,227.260000865,0.0,2004.52001953,0.000209820837275,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.206080914224,139022.0,3094.63462536,94.8739692289,1676.21851661,0.633328500986,1676.21851661,0.206057283118,1.0,1.0,1.0,0.0,2646.68100993,2646.68100993,2646.68100993,0.0,0.0,1986.506663,2646.68100993
2016-02-03T10:00:00.000Z,0.0,0.0356672821969,0.824072223872,0.631523737104,54.948249499,0.0489211696801,129.051668167,0.0,63.7525005341,1.0,95.5694446564,0.0,0.0,0.0,57.2750002543,65.2991663615,1.0,95.4583346049,0.0,0.0,129.051668167,95.99036026,2.0,0.0,129.932999929,74.9847504298,0.569077979961,1501.11667887,0.0,0.58579133596,0.0,1.0,15.8066968123,87.4144992828,,3109.16615804,87.1775004069,87.0578689575,75.0155003866,74.9162775675,,2688.66601562,52.2110001246,52.0990041097,40.104499499,40.2115910848,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.236998875936,97.5290006002,100.0,10.2562045256,47.0790007909,2.1059996287,5.55049232642,37.9924999873,71.0,794.858332316,0.58579133596,47.0730009079,0.969275352841,96.9275341034,2.0,1.0,1.0,1356.98549398,1356.98549398,0.0,0.59150771977,0.0,1.0,15.8272438049,85.444999059,,3506.93603516,85.5109990438,85.2368570964,74.954000473,74.5991236369,,2384.99989827,52.0340000788,52.0311457316,40.0200001399,40.1679051717,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0674997965495,100.0,5.69626331329,39.0814997355,239.0,706.258336385,0.59150771977,45.4909989039,0.852766832624,85.2766838074,2.0,1.0,1.0,1193.87356567,1193.87356567,1501.11667887,0.56904778706,5401.9827474,0.0,45.7453037898,13.80651323,17.7630208333,5401.9827474,0.090824209861,239.53666687,239.53666687,100.0,2.0,52.4996439616,40.7804590861,40.0,1.0,3625.54605255,977.924163605,0.0,0.0,1.0,11.6496728261,1.0,0.0,47.7933320999,63.3658275604,1.0,99.696428299,0.0,1.0,1.0,0.0,46.2899986903,1.0,95.5297597249,0.0,1.0,0.0356671427119,94.083331426,95.2798156738,94.083331426,2.0,0.0,111.150422027,0.0566000007093,29.9807758388,0.945288618705,721.883718806,1.0,0.0,6701.03498815,0.00670103498815,529.695679561,0.744478242936,0.200809271898,0.744478242936,0.0,0.0,1963.78835042,529.695679561,1963.78835042,0.0,0.0,0.00196378835042,0.744284838438,1.0,16.8518203008,2.0,2.0,0.0,97.0261274974,64.0586719513,63.3658275604,0.633658275604,1.0,9.91666666667,4603.47021616,141.131197866,2493.48402998,0.945287514834,2493.48402998,1.0,0.0,0.0,0.0,119.750833511,1.0,100.0,1.0,0.0,60.0,119.785833359,1.0,100.0,0.0,1.0,239.53666687,0.0,2004.19006348,0.000215654902381,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.212431951916,139022.0,3075.86707288,94.298601726,1666.05301315,0.631605854878,1666.05301315,0.212451165084,1.0,1.0,1.0,0.0,2637.80489095,2637.80489095,2637.80489095,0.0,0.0,1963.78835042,2637.80489095
2016-02-03T11:00:00.000Z,0.0,0.0357377066031,0.824514673125,0.632115597953,54.7840013504,0.0489195968264,129.185000738,0.0,63.849167188,1.0,95.7222232819,0.0,0.0,0.0,57.3416665395,65.3174997965,1.0,95.5694452922,0.0,0.0,129.185000738,95.9167563121,2.0,0.0,129.327000936,74.5429995855,0.566046889243,1494.82500203,0.0,0.584126998445,0.0,1.0,15.7583510081,87.031999588,,3151.24947103,86.7845007579,86.6713002523,74.5714995066,74.478187561,,2674.99934896,52.2439997991,52.1200205485,40.0775000254,40.1924997965,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.24749883016,95.9224999746,100.0,10.2188066641,46.7070007324,2.1585000356,5.53954426448,37.9189999898,71.0,793.208328247,0.584126998445,46.7070007324,0.969946339925,96.9946352641,2.0,1.0,1.0,1357.9248759,1357.9248759,0.0,0.586253110624,0.0,1.0,15.6834147771,85.0055001577,,3514.06007894,85.085000356,84.8151550293,74.5144996643,74.1539128621,,2380.49997965,52.0504992803,52.0489985148,39.9855000178,40.1621602376,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0795001983643,100.0,5.6954523325,39.0649995804,239.0,701.616663615,0.586253110624,45.0995003382,0.854784720285,85.4784723918,2.0,1.0,1.0,1196.6986084,1196.6986084,1494.82500203,0.566017758122,5400.81575521,0.0,45.896332105,14.2791817188,17.6171875,5398.48205566,0.0908365481599,239.858332316,239.858332316,100.0,2.0,52.5028076172,40.7651774089,40.0,1.0,3615.37959497,998.089738837,0.0,0.0,1.0,12.0124870936,1.0,0.0,47.8791659673,62.559012413,1.0,99.7499980927,0.0,1.0,1.0,0.0,46.4974985123,1.0,95.5833307902,0.0,1.0,0.0357381334606,94.3766644796,95.2413972219,94.3766644796,2.0,0.0,110.83874317,0.0566000007093,30.5990033182,0.946265958624,718.92964204,1.0,0.0,6682.24449784,0.00668224449784,540.618426409,0.741544487576,0.204716524088,0.741544487576,0.0,0.0,1958.2816569,540.618426409,1958.2816569,0.0,0.0,0.0019582816569,0.741526092092,1.0,16.3490940104,2.0,2.0,0.0,96.9589894613,63.2999197642,62.559012413,0.62559012413,1.0,10.5,4613.46933381,141.437746488,2498.90008331,0.946261011664,2498.90008331,1.0,0.0,0.0,0.0,119.865000407,1.0,100.0,1.0,0.0,60.0,119.993333181,1.0,100.0,0.0,1.0,239.858332316,0.0,1996.17993164,0.000220101878251,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.216342554078,139022.0,3082.09872953,94.4896491592,1669.42840945,0.632164137406,1669.42840945,0.216363828742,1.0,1.0,1.0,0.0,2640.81479899,2640.81479899,2640.81479899,0.0,0.0,1958.2816569,2640.81479899
2016-02-03T12:00:00.000Z,0.0,0.0352380081807,0.816843052885,0.622194806251,54.314499855,0.0483597010216,125.379998525,0.0,62.0066665014,1.0,94.708331426,0.0,0.0,0.0,56.691666921,63.3733329773,1.0,94.4861100515,0.0,0.0,125.379998525,94.9088776906,2.0,0.0,128.05125014,73.7367502848,0.556880366977,1443.82499186,0.0,0.572776579645,0.0,1.0,15.6882493496,86.2295004527,,3113.74947103,85.9699999491,85.8771820068,73.7690003713,73.6826426188,,2688.66601562,52.0385004679,51.9359207153,39.9919999441,40.0926055908,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.25950050354,93.8030001322,100.0,10.1545845668,45.9780000051,2.11950016022,5.53366486231,37.8724997838,71.0,772.774998983,0.572776579645,45.9780000051,0.963801603771,96.3801593781,2.0,1.0,1.0,1349.32224528,1349.32224528,0.0,0.572227714719,0.0,1.0,15.3945477804,84.0604998271,,3478.06451416,84.1625003815,83.8944549561,73.7045001984,73.3463973999,,2376.49991862,51.8599993388,51.8634796143,40.0094998678,40.2074813843,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.102000554403,100.0,5.70112903913,39.113000234,239.0,671.050003052,0.572227714719,44.1530005137,0.837627330962,83.7627334595,2.0,1.0,1.0,1172.67826335,1172.67826335,1443.82499186,0.556869374604,5369.89388021,0.0,46.2416321437,13.4932548205,17.8020833333,5369.89388021,0.0925442449456,239.92916743,239.92916743,100.0,2.0,52.3244043986,40.7371520996,40.0,1.0,3509.02922369,1025.98450555,0.0,0.0,1.0,12.1605240504,1.0,0.0,46.4733320872,61.6084763209,1.0,98.6785697937,0.0,1.0,1.0,0.0,44.8883323669,1.0,94.434521993,0.0,1.0,0.0352386386627,91.3616638184,94.1393572489,91.3616638184,2.0,0.0,107.578299507,0.0566000007093,31.4541890054,0.947430954726,715.416462545,1.0,0.0,6485.67891885,0.00648567891885,555.727713979,0.733087122087,0.214343050608,0.733087122087,0.0,0.0,1900.67664591,555.727713979,1900.67664591,0.0,0.0,0.00190067664591,0.733107715845,1.0,16.2700551599,2.0,2.0,0.0,96.5378481547,62.3760032654,61.6084763209,0.616084763209,1.0,11.0833333333,4535.01372924,139.032488512,2456.40435989,0.947430172695,2456.40435989,1.0,0.0,0.0,0.0,120.068332672,1.0,100.0,1.0,0.0,60.0,119.989165624,1.0,100.0,0.0,1.0,239.92916743,0.0,1933.33996582,0.000226253319657,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.226236251267,139022.0,2978.32647705,91.308244347,1613.21984457,0.622215617629,1613.21984457,0.226242456338,1.0,1.0,1.0,0.0,2592.70227051,2592.70227051,2592.70227051,0.0,0.0,1900.67664591,2592.70227051
2016-02-03T13:00:00.000Z,0.0,0.0351309635332,0.813255085243,0.617382344997,53.9252500534,0.0479529626986,123.157499949,0.0,60.8275000254,1.0,94.1527779897,0.0,0.0,0.0,56.4000002543,62.3300005595,1.0,94.0,0.0,0.0,123.157499949,94.3448365529,2.0,0.0,126.973500252,73.0482501984,0.551047908456,1415.17497762,0.0,0.565607128864,0.0,1.0,15.5927662849,85.4930006663,,3099.99947103,85.2290000916,85.1415634155,73.074499766,72.998202006,,2676.33266195,51.9754997889,51.8524754842,39.9739996592,40.0550613403,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.264000574748,89.9675000509,100.0,10.064372619,45.2550004323,2.13899993896,5.528393507,37.8349997203,71.0,756.98332723,0.565607128864,45.2550004323,0.955979062035,95.5979054769,2.0,1.0,1.0,1338.37068685,1338.37068685,0.0,0.564432827256,0.0,1.0,15.1842432022,83.3839982351,,3454.44254557,83.4890003204,83.217183431,73.0220006307,72.67284139,,2373.24993896,51.769999822,51.7793273926,39.9794998169,40.185139974,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.105002085368,100.0,5.69788519541,39.0829998652,239.0,658.191665649,0.564432827256,43.5095005035,0.832807806106,83.2807801565,2.0,1.0,1.0,1165.93092855,1165.93092855,1415.17497762,0.5509870272,5346.5567627,0.0,46.7852030667,14.2661205133,18.0104166667,5346.5567627,0.0929678575163,238.713334401,238.713334401,100.0,2.0,52.2125965465,40.695119222,40.0,1.0,3447.45695876,1048.62549498,0.0,0.0,1.0,12.2174485524,1.0,0.0,45.9441655477,60.8570512136,1.0,98.1904741923,0.0,1.0,1.0,0.0,44.277498881,1.0,93.8928546906,0.0,1.0,0.0351305851181,90.2216663361,93.4462083181,90.2216663361,2.0,0.0,105.690643652,0.0566000007093,32.148306662,0.948131652648,713.311545126,1.0,0.0,6371.8759508,0.0063718759508,567.991276663,0.727108670452,0.221167283181,0.727108670452,0.0,0.0,1867.32583618,567.991276663,1867.32583618,0.0,0.0,0.00186732583618,0.727015008529,1.0,15.937893712,2.0,2.0,0.0,95.5564630682,61.7987393466,60.8570512136,0.608570512136,1.0,10.5,4491.10877,137.686469271,2432.6231015,0.947226946027,2432.6231015,1.0,0.0,0.0,0.0,119.660833359,1.0,100.0,1.0,0.0,60.0,119.052500407,1.0,100.0,0.0,1.0,238.713334401,0.0,1920.97998047,0.000231246181626,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.233489222524,139022.0,2927.5887785,89.7527499404,1585.73761158,0.617462439657,1585.73761158,0.233540349954,1.0,1.0,1.0,0.0,2568.15234375,2568.15234375,2568.15234375,0.0,0.0,1867.32583618,2568.15234375
2016-02-03T14:00:00.000Z,0.0,0.0340929247354,0.803786672184,0.604317668013,53.5532499949,0.0468540645504,117.103334427,0.0,57.8649997711,1.0,92.6527792613,0.0,0.0,0.0,55.508333842,59.2383337021,1.0,92.5138905843,0.0,0.0,117.103334427,92.9454644521,2.0,0.0,126.333750089,72.7805000941,0.539399224228,1347.99998983,0.0,0.559304135596,0.0,1.0,15.5057434241,85.0564994812,,3039.16609701,84.8194999695,84.7181193034,72.8119996389,72.7340749105,,2666.99940999,51.6304998398,51.5154978434,40.0055001577,40.0397822062,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.236999511719,92.6495011648,100.0,9.94815500577,44.8139998118,1.96200021108,5.55758829912,38.0434999466,71.0,722.575002035,0.559304135596,44.8139998118,0.922739592053,92.2739594777,2.0,1.0,1.0,1291.83542887,1291.83542887,0.0,0.550957969936,0.0,1.0,15.0428313414,82.9250005086,,3393.70017497,83.0285002391,82.7609863281,72.7490005493,72.4049402873,,2374.49989827,51.428000768,51.4414418538,39.9540001551,40.2304611206,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.103499730428,100.0,5.70498108864,39.1354999542,239.0,625.516657511,0.550957969936,43.0745000839,0.810863364083,81.0863348643,2.0,1.0,1.0,1135.20870972,1135.20870972,1347.99998983,0.539309946592,5357.64192708,0.0,46.7065722148,13.8864198526,17.8619791667,5357.64192708,0.0958270171063,239.390000661,239.390000661,100.0,2.0,51.9005355835,40.70530955,40.0,1.0,3304.1334013,1070.45156114,0.0,0.0,1.0,11.7909901937,1.0,0.0,43.5874989827,61.0210094452,1.0,96.6488068899,0.0,1.0,1.0,0.0,41.6133324305,1.0,92.1428553263,0.0,1.0,0.0340909458894,85.2008310954,91.8558864594,85.2008310954,2.0,0.0,101.296692047,0.0566000007093,32.817440754,0.948150729921,713.253884713,1.0,0.0,6106.97346184,0.00610697346184,579.813433617,0.71614218204,0.232011067248,0.71614218204,0.0,0.0,1789.69418335,579.813433617,1789.69418335,0.0,0.0,0.00178969418335,0.716081971924,1.0,15.7959896398,2.0,2.0,0.0,95.4843476613,61.7840503057,61.0210094452,0.610210094452,1.0,9.91666666667,4374.58496244,134.114132801,2369.50761697,0.948153249288,2369.50761697,1.0,0.0,0.0,0.0,120.070833206,1.0,100.0,1.0,0.0,60.0,119.319166819,1.0,100.0,0.0,1.0,239.390000661,0.0,1834.7199707,0.000236059334163,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.244697855987,139022.0,2788.89390117,85.5007024072,1510.61309781,0.604468500901,1510.61309781,0.244760918058,1.0,1.0,1.0,0.0,2499.07661947,2499.07661947,2499.07661947,0.0,0.0,1789.69418335,2499.07661947
2016-02-03T15:00:00.000Z,0.0,0.0340062493627,0.800784881615,0.60014399856,53.4347511927,0.0467356341085,115.756666819,0.0,57.2500003179,1.0,92.3194433848,0.0,0.0,0.0,55.2499996821,58.5066668193,1.0,92.083331426,0.0,0.0,115.756666819,92.5467707316,2.0,0.0,126.180750529,72.7459993362,0.535590359079,1326.54998779,0.0,0.55578590758,0.0,1.0,15.4658580621,84.9515005747,,3029.58282471,84.7130006154,84.6119435628,72.7804985046,72.6972554525,,2665.33268229,51.5555003484,51.4352340698,40.0475006104,40.0728810628,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.23849995931,94.4180005391,100.0,9.89407793681,44.6655000051,1.89600086212,5.57178020477,38.1514997482,71.0,710.308329264,0.55578590758,44.6655000051,0.912867082868,91.2867075602,2.0,1.0,1.0,1278.01391602,1278.01391602,0.0,0.548291843372,0.0,1.0,15.0126152833,82.8259989421,,3375.70247396,82.9354998271,82.6670710246,72.7115001678,72.3602905273,,2371.24989827,51.3530000051,51.3591995239,39.9779996872,40.258547465,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.10950088501,100.0,5.70944142342,39.1729996999,239.0,616.241668701,0.548291843372,42.9575001399,0.802756216867,80.2756226858,2.0,1.0,1.0,1123.85870361,1123.85870361,1326.54998779,0.535551408441,5366.97684733,0.0,46.6771743081,13.8703979651,18.1510416667,5366.97684733,0.0966130608666,239.258328756,239.258328756,100.0,2.0,51.8125991821,40.736521403,40.0,1.0,3259.89378873,1076.91242326,0.0,0.0,1.0,11.7223240534,1.0,0.0,43.1033318837,61.0581744512,1.0,96.28571256,0.0,1.0,1.0,0.0,41.1233326594,1.0,91.7083301544,0.0,1.0,0.0340027210893,84.226664861,91.3599173228,84.226664861,2.0,0.0,99.9404131482,0.0566000007093,33.0155150689,0.947877675638,714.073456065,1.0,0.0,6025.20613979,0.00602520613979,583.312979773,0.712908568805,0.235510769415,0.712908568805,0.0,0.0,1765.73165894,583.312979773,1765.73165894,0.0,0.0,0.00176573165894,0.712878177563,1.0,15.8000707874,2.0,2.0,0.0,94.8204761852,62.0109863281,61.0581744512,0.610581744512,1.0,11.0833333333,4325.19220504,132.599871018,2342.75387555,0.945879462504,2342.75387555,1.0,0.0,0.0,0.0,119.646666209,1.0,100.0,1.0,0.0,60.0,119.611665726,1.0,100.0,0.0,1.0,239.258328756,0.0,1834.93005371,0.000237484103731,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.248986027026,139022.0,2744.52116819,84.1403423608,1486.57846831,0.600201351602,1486.57846831,0.248993908417,1.0,1.0,1.0,0.0,2476.79960124,2476.79960124,2476.79960124,0.0,0.0,1765.73165894,2476.79960124
2016-02-03T16:00:00.000Z,0.0,0.0341020624556,0.808795806027,0.611275746479,53.5562508901,0.04693231496,119.021666845,0.0,58.9833332698,1.0,93.2222220103,0.0,0.0,0.0,55.8083337148,60.038333257,1.0,93.0138899485,0.0,0.0,119.021666845,93.3435910543,2.0,0.0,126.108000437,72.5517495473,0.538720994812,1366.2833252,0.0,0.558876614232,0.0,1.0,15.4537715117,84.9050000509,,3051.24945068,84.6605002085,84.5579020182,72.5809993744,72.5055185954,,2664.99938965,51.7790002823,51.662012736,39.9949995677,40.0518773397,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.244499842326,90.2614987691,100.0,9.90834768613,44.6655006409,2.03849951426,5.54542382558,37.9565000534,71.0,731.316655477,0.558876614232,44.6655006409,0.93463860648,93.4638589223,2.0,1.0,1.0,1308.49404907,1308.49404907,0.0,0.555367017029,0.0,1.0,14.9981114864,82.7900002797,,3413.19773356,82.8950004578,82.6287307739,72.5224997203,72.174041748,,2370.49991862,51.5854997635,51.5887069702,40.0110003153,40.2106730143,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.105000178019,100.0,5.70234537125,39.1219994227,239.0,634.966664632,0.555367017029,42.8840001424,0.816589319138,81.6589342753,2.0,1.0,1.0,1143.22504679,1143.22504679,1366.2833252,0.538734955165,5370.47733561,0.0,46.8005084991,13.9521489938,17.8723958333,5367.56018066,0.094174870451,238.76583608,238.76583608,99.9829756419,2.0,52.0333887736,40.7021255493,40.0,1.0,3342.65428993,1094.58008716,0.0,0.0,1.0,11.7692168554,1.0,0.0,44.2008323669,60.811782519,1.0,97.0238056183,0.0,1.0,1.0,0.0,42.287498792,1.0,92.5178546906,0.0,1.0,0.0341079252366,86.4883302053,92.3321552277,86.4883302053,2.0,0.0,102.477648782,0.0566000007093,33.5571626638,0.947667137895,714.706340051,1.0,0.0,6178.17096389,0.00617817096389,592.882725146,0.713897479924,0.233771696988,0.713897479924,0.0,0.0,1810.55914307,592.882725146,1810.55914307,0.0,0.0,0.00181055914307,0.713958457112,1.0,14.708288317,2.0,2.0,0.0,92.2832895915,62.1832065582,60.811782519,0.60811782519,1.0,11.6666666667,4437.23437709,136.034811446,2403.44186821,0.947669176912,2403.44186821,1.0,0.0,0.0,0.0,119.367500305,1.0,100.0,1.0,0.0,60.0,119.398333232,1.0,100.0,0.0,1.0,238.76583608,0.0,1873.83996582,0.000241380232364,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.246680701117,139022.0,2862.89383851,87.7693604648,1550.69539514,0.611434063869,1550.69539514,0.246623773417,1.0,1.0,1.0,0.0,2536.16127523,2536.16127523,2536.16127523,0.0,0.0,1810.55914307,2536.16127523
2016-02-03T17:00:00.000Z,0.0,0.0339731727857,0.801174170312,0.600671627433,53.0567512512,0.0463833724346,115.000833511,0.0,56.9566666285,1.0,92.1249987284,0.0,0.0,0.0,55.1916672389,58.0291662216,1.0,91.986111323,0.0,0.0,115.000833511,92.3869247437,2.0,0.0,124.839750608,71.7829993566,0.531135628155,1316.9666748,0.0,0.548499166763,0.0,1.0,15.1902865569,84.0559997559,,3021.24947103,83.8130009969,83.7237294515,71.8039995829,71.7347310384,,2657.99938965,51.6049998601,51.4798202515,39.9755001068,40.0035171509,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.242998758952,87.8300005595,100.0,9.64182154338,43.8375008901,1.99799982707,5.54846493403,37.9775002797,71.0,706.450002035,0.548499166763,43.8375008901,0.920001191639,92.0001195272,2.0,1.0,1.0,1288.00166829,1288.00166829,0.0,0.543266494506,0.0,1.0,14.7370433807,81.9364999135,,3376.45233154,82.0534992218,81.7904485067,71.7619991302,71.4118169149,,2364.24987793,51.3964999517,51.4082921346,39.9884990056,40.2234395345,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.116999308268,100.0,5.70356190205,39.1234995524,239.0,610.516662598,0.543266494506,42.0650002162,0.802632562547,80.2632541656,2.0,1.0,1.0,1123.68558757,1123.68558757,1316.9666748,0.531087581077,5331.97094727,0.0,47.1778869629,14.2446765105,17.9609375,5331.97094727,0.0963526876782,238.858333588,238.858333588,100.0,2.0,51.8309427897,40.6702804565,40.0,1.0,3240.1979275,1101.4003068,0.0,0.0,1.0,12.1013339361,1.0,0.0,43.0166660945,59.7026656469,1.0,96.0297609965,0.0,1.0,1.0,0.0,41.2208321889,1.0,91.5416634878,0.0,1.0,0.033976520415,84.2374979655,91.152826945,84.2374979655,2.0,0.0,99.3365859576,0.0566000007093,33.7662540061,0.948424646603,712.432454284,1.0,0.0,5988.80261511,0.00598880261511,596.576918426,0.707820998259,0.240600815779,0.707820998259,0.0,0.0,1755.06333415,596.576918426,1755.06333415,0.0,0.0,0.00175506333415,0.707800159852,1.0,15.0254953111,2.0,2.0,0.0,90.4624029795,61.5541798274,59.7026656469,0.597026656469,1.0,10.5,4341.5982343,133.102839964,2351.64025257,0.948421814038,2351.64025257,1.0,0.0,0.0,0.0,119.320833206,1.0,100.0,1.0,0.0,60.0,119.537501017,1.0,100.0,0.0,1.0,238.858333588,0.0,1798.56994629,0.00024288424858,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.253685451154,139022.0,2750.09069966,84.3110906464,1489.59522244,0.600757110489,1489.59522244,0.253708578765,1.0,1.0,1.0,0.0,2479.52990723,2479.52990723,2479.52990723,0.0,0.0,1755.06333415,2479.52990723
