timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-02-03T18:00:00.000Z,0.0,0.0339820310504,0.809686246463,0.611807662499,52.9412501653,0.0459632763545,116.534165064,0.0,57.5924994151,1.0,92.4861119588,0.0,0.0,0.0,55.3833335241,58.8316659927,1.0,92.3055566152,0.0,0.0,116.534165064,92.9377155304,2.0,0.0,124.199249903,71.2579997381,0.53179803838,1347.81668091,0.0,0.546312525175,0.0,1.0,15.0452488263,83.569999059,,3044.1661377,83.3104998271,83.2252604167,71.2834993998,71.2115580241,,2643.33270264,51.8900000254,51.758837382,40.0219999949,40.0976918538,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.259499231974,84.9440002441,100.0,9.51726078987,43.289999644,2.19900035858,5.52798803647,37.8214998245,71.0,714.48332723,0.546312525175,43.2884998322,0.933517790295,93.3517799377,2.0,1.0,1.0,1306.92490641,1306.92490641,0.0,0.545681877279,0.0,1.0,14.660898606,81.67699941,,3390.70052083,81.7775001526,81.5035705566,71.2325000763,70.8824081421,,2376.24991862,51.6934995651,51.690071106,39.9809999466,40.1857783,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.100500742594,100.0,5.69646600882,39.0694996516,239.0,633.33333842,0.545681877279,41.796500206,0.828251815069,82.8251832326,2.0,1.0,1.0,1159.5525411,1159.5525411,1347.81668091,0.53133068224,5334.3046875,0.0,39.6524016062,7.5291382273,10.2265625,5335.47155762,0.0850897131515,215.759165446,215.759165446,96.2762889862,2.0,52.1036148071,40.693204244,40.0,1.0,3260.82458874,1181.07332788,0.0,0.0,1.0,12.2945127487,1.0,0.0,44.041665713,58.9889866511,1.0,96.6726169586,0.0,1.0,1.0,0.0,42.084165891,1.0,92.3214263916,0.0,1.0,0.0339690100369,86.125831604,91.9278004964,86.125831604,2.0,0.0,99.9689492122,0.0566000007093,36.2088350101,0.949296337362,709.821842187,1.0,0.0,6026.92652159,0.00602692652159,639.732059299,0.696890580775,0.252414337234,0.696890580775,0.0,0.0,1766.23582967,639.732059299,1766.23582967,0.0,0.0,0.00176623582967,0.69635267059,1.0,12.0792429701,2.0,2.0,0.0,90.5235830943,60.8116172155,58.9889866511,0.589889866511,1.0,11.0833333333,4441.89791662,136.177784222,2405.96788897,0.949304918009,2405.96788897,1.0,0.0,0.0,0.0,108.292499542,1.0,96.1111119588,1.0,0.0,57.5916674932,107.466665904,1.0,95.9861119588,0.0,1.0,215.759165446,0.0,1953.7800293,0.000260453992966,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.265893847641,139022.0,2866.8193221,87.889706242,1552.82164559,0.612685327893,1552.82164559,0.266458177527,1.0,1.0,1.0,0.0,2534.45214844,2534.45214844,2534.45214844,0.0,0.0,1766.23582967,2534.45214844
2016-02-03T19:00:00.000Z,0.0,0.0326325783318,0.785243772628,0.575276383177,51.8559989929,0.0447085855216,103.920000712,0.0,51.4091672897,1.0,89.1249993642,0.0,0.0,0.0,53.3583329519,52.5108334223,1.0,88.9305540721,0.0,0.0,103.920000712,89.2990080516,2.0,0.0,122.361749967,70.505750974,0.506302928289,1176.4833374,0.0,0.522107867133,0.0,1.0,14.6693591277,82.349000295,,2907.08284505,82.0984999339,82.0394897461,70.5215015411,70.464902242,,2595.66609701,51.0815006892,50.9651184082,39.9934997559,39.9577051799,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.250500361125,89.2970002492,100.0,9.09656508764,42.105000178,1.83299954732,5.57279384136,38.1605002085,71.0,626.608337402,0.522107867133,42.105000178,0.856714368548,85.6714344025,2.0,1.0,1.0,1199.40011597,1199.40011597,0.0,0.515194443456,0.0,1.0,14.2801744143,80.3885002136,9.75599975586,3242.59409587,80.5265000661,80.265953064,70.4900004069,70.1412328084,,2354.74987793,50.8640000025,50.9020945231,39.9929997126,40.2955703735,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.137999852498,100.0,5.70883325736,39.1714998881,239.0,549.875002543,0.515194443456,40.5335003535,0.761931264968,76.1931254069,2.0,1.0,1.0,1066.70377096,1066.70377096,1176.4833374,0.505952031042,5253.20792643,0.0,46.7431494395,15.0124812126,18.2369791667,5253.20792643,0.0981389227866,228.129999797,228.129999797,98.4239406586,2.0,51.2913029989,40.6760075887,40.0,1.0,2925.08390502,1154.07590832,0.0,0.0,0.166666666667,12.5881986618,1.0,0.0,39.0191659927,57.9333028793,1.0,92.8392823537,0.0,1.0,1.0,0.0,36.8083324432,1.0,88.0952364604,0.0,1.0,0.0326192701064,75.8274987539,87.6462357839,75.8274987539,2.0,0.0,89.6759566129,0.0566000007093,35.3811598035,0.950861100698,705.153934015,1.0,0.0,5406.38273702,0.00540638273702,625.108822617,0.681842770588,0.269017347997,0.681842770588,0.0,0.0,1584.38083903,625.108822617,1584.38083903,0.0,0.0,0.00158438083903,0.681427930792,1.0,13.9490386464,2.0,2.0,0.0,91.7161038717,59.4136632284,57.9333028793,0.579333028793,1.0,9.91666666667,4079.15981333,125.057116416,2209.48966165,0.950860118585,2209.48966165,1.0,0.0,0.0,0.0,114.22833252,1.0,98.4583339691,1.0,0.0,59.0499998728,113.901666005,1.0,98.4166660309,0.0,1.0,228.129999797,0.0,1719.65002441,0.000254500437366,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.282920003414,139022.0,2470.08894342,75.7269179665,1337.93139607,0.575782556492,1337.93139607,0.283355696429,1.0,1.0,1.0,0.0,2323.674764,2323.674764,2323.674764,0.0,0.0,1584.38083903,2323.674764
2016-02-03T20:00:00.000Z,0.0,0.0328100551868,0.797395483711,0.594327371788,52.1574993134,0.0451498747324,110.153333028,0.0,54.552500089,1.0,90.7638880412,0.0,0.0,0.0,54.3416671753,55.600833257,1.0,90.5694452922,0.0,0.0,110.153333028,91.0717627207,2.0,0.0,122.008500417,69.8510011037,0.517366336749,1261.7583313,0.0,0.530366199302,0.0,1.0,14.6210131645,82.1330006917,,2971.24947103,81.8990001678,81.8125025431,69.8780008952,69.8153864543,,2712.66605632,51.3920001984,51.2594197591,40.1255003611,40.170232137,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.234000523885,82.1794999441,100.0,9.07133976618,41.7734998067,2.14200019836,5.54846493403,37.9835001628,71.0,674.675003052,0.530366199302,41.7734998067,0.908158176967,90.8158187866,2.0,1.0,1.0,1271.42144775,1271.42144775,0.0,0.522732504074,0.0,1.0,14.1967778206,80.0824991862,9.91799926758,3314.96002197,80.2190004985,79.9464899699,69.8240013123,69.4823430379,,2427.49991862,51.1880000432,51.1870676676,40.095000267,40.3683395386,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.133501052856,100.0,5.71795658271,39.2314999898,239.0,587.083333333,0.522732504074,40.1240002314,0.801534896124,80.04393514,2.0,1.0,1.0,1122.14885457,1122.14885457,1261.7583313,0.516975340936,5459.15881348,0.0,38.4522037506,4.86032855511,6.65364583333,5459.15881348,0.0977635793492,238.134998322,238.134998322,99.3551654816,2.0,51.5279083252,40.8072128296,40.0,1.0,3120.19644872,1161.94947139,0.0,0.0,0.0,12.522078832,1.0,0.0,41.0958328247,57.3559220632,1.0,94.4047590892,0.0,1.0,1.0,0.0,38.9216664632,1.0,89.6369018555,0.0,1.0,0.0327944410444,80.0174992879,89.7064139048,80.0174992879,2.0,0.0,95.6576325484,0.0566000007093,35.6225440931,0.951052334601,704.584968879,1.0,0.0,5767.00592676,0.00576700592676,629.373562662,0.692987143947,0.25806581695,0.692987143947,0.0,0.0,1690.06415812,629.373562662,1690.06415812,0.0,0.0,0.00169006415812,0.692719623446,1.0,13.5138554178,2.0,2.0,0.0,89.6721776326,59.2367566427,57.3559220632,0.573559220632,1.0,11.0833333333,4282.14592011,131.280176642,2319.43772078,0.951052960897,2319.43772078,1.0,0.0,0.0,0.0,119.53333346,1.0,99.4166666667,1.0,0.0,59.6166667938,118.601666133,1.0,99.3611106873,0.0,1.0,238.134998322,0.0,1815.84997559,0.000256236740178,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.271347472287,139022.0,2679.3964565,82.1437771306,1451.30346469,0.595086664704,1451.30346469,0.271667283466,1.0,1.0,1.0,0.0,2438.81026204,2438.81026204,2438.81026204,0.0,0.0,1690.06415812,2438.81026204
2016-02-03T21:00:00.000Z,0.0,0.0329254498482,0.796585039509,0.593463433787,51.8792495728,0.045010745178,109.679166794,0.0,54.2333335876,1.0,90.6249993642,0.0,0.0,0.0,54.2999998728,55.4716669718,1.0,90.4999987284,0.0,0.0,109.679166794,90.7898298899,2.0,0.0,121.418999354,69.5397497813,0.511931531588,1246.9916687,0.0,0.527082944685,0.0,1.0,14.5001484553,81.7220013936,,2964.16615804,81.48949941,81.4144897461,69.5570004781,69.5055440267,,2591.99938965,51.5570001602,51.4282251994,39.8599999746,39.8826166789,40.0074075063,1.0,0.0,99.9981231689,1.0,0.0,0.232501983643,81.7204996745,100.0,8.98168937365,41.6294994354,2.1089998881,5.5184592406,37.7510000865,71.0,666.933329264,0.527082944685,41.6294994354,0.902871587844,90.2871589661,2.0,1.0,1.0,1264.02022298,1264.02022298,0.0,0.517280073298,0.0,1.0,14.0928339958,79.7225004832,,3311.21046956,79.8589998881,79.5937983195,69.5224990845,69.1780929565,,2356.24993896,51.3530000051,51.358563741,39.9285004934,40.2036514282,40.0074075063,1.0,0.0,99.9981155396,1.0,0.0,-0.136499404907,100.0,5.69727691015,39.078499794,239.0,580.058339437,0.517280073298,39.9304993947,0.800695197696,80.0695215861,2.0,1.0,1.0,1120.97327677,1120.97327677,1246.9916687,0.511558878063,5249.70719401,0.0,38.8453893661,6.54236002763,8.5390625,5249.70719401,0.0822256073381,200.670831045,200.670831045,93.1307633718,2.0,51.7044118245,40.5702896118,40.0074075063,1.0,3023.30018999,1253.14796735,0.0,0.0,0.166666666667,12.6817750931,1.0,0.0,41.2091665268,56.875225385,1.0,94.4285691579,0.0,1.0,1.0,0.0,38.9924993515,1.0,89.8988075256,0.0,1.0,0.0329168784405,80.2016658783,89.3720137278,80.2016658783,2.0,0.0,92.6870289773,0.0566000007093,38.4184681188,0.951237522562,704.035154234,1.0,0.0,5587.91422289,0.00558791422289,678.771513027,0.672281023902,0.278658269324,0.672281023902,0.0,0.0,1637.57999674,678.771513027,1637.57999674,0.0,0.0,0.00163757999674,0.671725466847,1.0,10.8012813156,2.0,2.0,0.0,88.2006704157,59.0602881692,56.875225385,0.56875225385,1.0,11.0833333333,4293.71685008,131.634913206,2325.70515117,0.954779273946,2325.70515117,1.0,0.0,0.0,0.0,100.956666311,1.0,93.5555559794,1.0,0.0,56.0416679382,99.7141660055,1.0,93.4027779897,0.0,1.0,200.670831045,0.0,1772.98999023,0.000276348118419,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.291856219472,139022.0,2670.97995474,81.8857476617,1446.7446402,0.593936766432,1446.7446402,0.29242795034,1.0,1.0,1.0,0.0,2435.85634359,2435.85634359,2435.85634359,0.0,0.0,1637.57999674,2435.85634359
2016-02-03T22:00:00.000Z,0.0,0.0300221601366,0.770022650854,0.534630068778,49.3614997864,0.0415605283542,82.8291657766,0.0,40.9058329264,1.0,82.6111094157,0.0,0.0,0.0,49.4750000636,41.9233334859,1.0,82.4583333333,0.0,0.0,82.8291657766,82.6299088796,2.0,0.0,117.143250465,67.781750679,0.457008381998,908.750010173,0.0,0.462962760562,0.0,1.0,13.5984973113,78.694999059,,2654.58284505,78.4415003459,78.3976109823,67.7825005849,67.749382019,,2257.33284505,51.4580001831,51.3364969889,40.6414998372,40.5151138306,40.8648141225,1.0,0.0,99.9981231689,1.0,0.0,0.253498713175,89.1064999898,100.0,7.92108897368,37.8000005086,1.71599928538,5.67740829786,38.9255005519,71.0,472.425003052,0.462962760562,37.8000005086,0.727075224377,72.7274506887,2.0,1.0,1.0,1017.90531413,1017.90531413,0.0,0.458097749177,0.0,1.0,13.3797317346,77.2444992065,9.57763602517,2971.12803141,77.4035002391,77.1671320597,67.7810007731,67.4552739461,,2158.24989827,51.2569999695,51.2686742147,40.7025003433,41.0921554565,40.8648141225,1.0,0.0,99.9981155396,1.0,0.0,-0.159001032511,100.0,5.80837917328,39.9034996033,239.0,436.324994405,0.458097749177,36.7009998957,0.678623461042,67.8623466492,2.0,1.0,1.0,950.072845459,950.072845459,908.750010173,0.455911807221,4627.18693034,0.0,33.6535441081,6.07258145014,7.58072916667,4627.18693034,0.0700320300629,139.426667531,139.426667531,82.4758523305,2.0,51.6234410604,41.3173573812,40.8685178757,1.0,2198.27802499,1300.14732229,0.0,0.0,0.166666666667,12.399295489,1.0,0.0,31.2099995613,55.3832050959,1.0,85.7142842611,0.0,1.0,1.0,0.0,28.4883324305,1.0,80.4047597249,0.0,1.0,0.029947955225,59.6983324687,80.1529992421,59.6983324687,2.0,0.0,67.3938564476,0.0566000007093,39.8593540049,0.953002828107,698.80438627,1.0,0.0,4063.03981403,0.00406303981403,704.22886052,0.598802505305,0.35415514553,0.598802505305,0.0,0.0,1190.7041626,704.22886052,1190.7041626,0.0,0.0,0.0011907041626,0.597452312708,1.0,7.13339669175,2.0,2.0,0.0,89.2505569458,57.3205121358,55.3832050959,0.553832050959,1.0,9.91666666667,3498.42534728,107.253210453,1894.93302312,0.952957650835,1894.93302312,1.0,0.0,0.0,0.0,70.3641668955,1.0,82.7500019073,1.0,0.0,49.5500008265,69.0625,1.0,82.5833333333,0.0,1.0,139.426667531,0.0,1416.13000488,0.000286712563515,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.371637863676,139022.0,1965.59822274,60.2604597558,1064.67242051,0.53542141932,1064.67242051,0.373066382805,1.0,1.0,1.0,0.0,1988.47558594,1988.47558594,1988.47558594,0.0,0.0,1190.7041626,1988.47558594
2016-02-03T23:00:00.000Z,0.0,0.028298956982,0.771203011265,0.522304204513,47.8067506154,0.0411127070486,75.4166666667,0.0,37.2891664505,1.0,80.1666666667,0.0833333333333,0.0,0.0,48.0249996185,38.1274998983,1.0,80.0416660309,0.0833333333333,0.0,75.4166666667,79.1173000336,2.0,0.0,113.724749883,65.9179992676,0.428127885583,787.766667684,0.0,0.433004956086,0.0,1.0,12.9748346806,76.460000356,9.54450416565,2548.74951172,76.1630001068,76.1589482625,65.9329980214,65.900507609,9.87300109863,2161.99951172,51.6109997431,51.4849192301,41.1019999186,40.9554392497,41.2629626592,1.0,0.0,99.9981231689,1.0,0.0,0.297000249227,86.9524993896,100.0,7.23396841685,35.0610001882,1.69650014242,5.74086626371,39.4054997762,71.0,410.775001526,0.433004956086,35.0610001882,0.676579658872,67.6579653422,2.0,1.0,1.0,947.21152242,947.21152242,0.0,0.423179476978,0.0,1.0,12.7693646749,74.9615008036,9.2204990387,2862.01678467,75.1234995524,74.9014714559,65.9030005137,65.5991516113,9.5,2078.99996948,51.4145002365,51.4274139404,41.1614999771,41.6206588745,41.2629626592,1.0,0.0,99.9981155396,1.0,0.0,-0.158999125163,100.0,5.87143162886,40.3669999441,239.0,376.991663615,0.423179476978,33.9619995753,0.634850358509,63.4850358963,2.0,1.0,1.0,888.790501912,888.790501912,787.766667684,0.427322192203,4425.32014974,0.0,32.7034791311,5.63997046153,7.640625,4425.32014974,0.0686860707373,126.453332901,126.453332901,79.9053395589,2.0,51.7740046183,41.8013865153,41.2592592239,1.0,1923.20039439,1319.6788966,0.0,0.0,0.0,12.5495166779,1.0,0.0,27.4133327802,53.3834813436,1.0,82.0357131958,0.0,1.0,1.0,0.0,24.6574991544,1.0,76.4880930583,0.0,1.0,0.0282688516504,52.0708316167,76.1506169637,52.0708316167,2.0,0.0,58.9606454807,0.0566000007093,40.4581445583,0.954633128843,693.996147314,0.916666666667,0.0833333333333,3554.61851683,0.00355461851683,714.808198787,0.566137219936,0.388477115494,0.567955119436,0.543204433405,0.0,1041.70750427,714.808198787,968.295003255,73.4125010173,0.0,0.00104170750427,0.565404246251,1.0,4.52121177029,2.0,2.0,0.0833333333333,87.5502897898,55.5745852788,53.3834813436,0.533834813436,1.0,10.5,3242.87929099,99.418790039,1756.51570306,0.95461433543,1756.51570306,1.0,0.0,0.0,0.0,63.7083326976,1.0,80.236111323,1.0,0.0,48.016667366,62.7449998856,1.0,80.0277779897,0.0,1.0,126.453332901,0.0,1134.11999512,0.000291019727513,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.406946660108,139022.0,1775.72581726,54.4394337104,961.827438661,0.522724766739,961.827438661,0.407734959556,1.0,1.0,1.0,0.0,1840.02652995,1840.02652995,1704.87943522,135.147094727,0.0,1041.70750427,1840.02652995
2016-02-04T00:00:00.000Z,0.0,0.0241288462727,0.788679710736,0.508568680393,44.8352489471,0.0479436138921,74.1049989065,0.0,36.4791669846,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6383333206,1.0,79.6666641235,1.0,0.0,74.1049989065,73.1316553752,2.0,0.0,109.32524999,64.4900010427,0.39146817607,605.550013224,0.0,0.393717249114,0.0,1.0,12.1904222171,73.4854996999,8.72999827067,2526.24951172,73.233499527,73.2240854899,64.5035012563,64.4763997396,9.55199972788,2034.99953206,51.2824999491,51.1473058065,41.7305002213,41.5217539469,41.8703708649,1.0,0.0,99.9981231689,1.0,0.0,0.252000172933,82.5515009562,100.0,6.3654182752,31.5029993057,1.70550060272,5.82500394185,40.0249996185,71.0,318.991668701,0.393717249114,31.5029993057,0.578618414743,57.8618418376,2.0,1.0,1.0,810.06578064,810.06578064,0.0,0.377456709606,0.0,1.0,12.0042905807,72.0380001068,7.70700009664,2849.26837158,72.1835009257,71.9694061279,64.4765008291,64.1761194865,9.31100018819,1955.99992879,51.0785001119,51.0895207723,41.7674999237,42.3183085124,41.8703708649,1.0,0.0,99.9981155396,1.0,0.0,-0.145500818888,100.0,5.95293358962,40.9715000788,239.0,286.558336894,0.377456709606,30.416001002,0.542067220779,54.2067222595,2.0,1.0,1.0,758.89410909,758.89410909,605.550013224,0.391358111146,4121.35282389,0.0,30.2897950808,5.26566696167,7.19270833333,4121.35282389,0.0686141521788,106.120833715,106.120833715,75.609723409,2.0,51.4298578898,42.4229914347,41.8851855596,1.0,1519.60723127,1208.58424334,0.0,0.0,0.0,12.1826604207,1.0,0.0,20.0974993706,52.3208408356,1.0,73.7440471649,0.333333333333,1.0,1.0,0.0,17.2266664505,1.0,67.684521993,0.0,1.0,0.0241119363897,37.32416598,67.1910730998,37.32416598,2.0,0.0,46.5874609293,0.0566000007093,37.0522527518,0.955309395058,692.008196673,0.0,1.0,2808.66415083,0.00280866415083,654.63343264,0.532107094503,0.423198993103,0.0,0.532107094503,0.0,823.100006104,654.63343264,0.0,823.100006104,0.0,0.000823100006104,0.532014076908,1.0,2.05875118846,2.0,2.0,1.0,85.6994991302,54.8005628586,52.3208408356,0.523208408356,1.0,10.5,2728.19147461,83.6397136811,1477.73343874,0.955306087606,1477.73343874,1.0,0.0,0.0,0.0,53.6483332316,1.0,75.6805553436,1.0,0.0,45.3000005086,52.4725004832,1.0,75.5,0.0,1.0,106.120833715,0.0,873.049987793,0.000266520786291,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.442998321265,139022.0,1452.45411472,44.5287097408,786.72631065,0.508592696179,786.72631065,0.443081120964,1.0,1.0,1.0,0.0,1546.86906942,1546.86906942,0.0,1546.86906942,0.0,823.100006104,1546.86906942
2016-02-04T01:00:00.000Z,0.0,0.0225491566724,0.780547146516,0.511284832559,45.4502506256,0.045159009625,74.0208326976,0.0,36.4249998728,1.0,79.6666641235,0.75,0.0,0.0,47.7999992371,37.5958331426,1.0,79.6666641235,0.75,0.0,74.0208326976,74.528725942,2.0,0.0,109.736249924,64.2859992981,0.39406830924,646.85832723,0.0,0.399654225678,0.0,1.0,12.2653585275,73.7510007222,9.18899981181,2530.41617839,73.4944998423,73.4555180868,64.3055000305,64.2694168091,9.70050017039,2091.33285522,51.5420004527,51.4135742188,41.8415002823,41.6477381388,41.683333079,1.0,0.0,99.9981231689,1.0,0.0,0.256500879924,83.5265013377,100.0,6.42575720946,31.65299956,1.70700009664,5.83960131804,40.1345001856,71.0,338.008331299,0.399654225678,31.65299956,0.60387701852,60.4067370097,2.0,1.0,1.0,845.427825928,845.427825928,0.0,0.383873770402,0.0,1.0,12.087687254,72.3425006866,8.21700159709,2846.64371745,72.4835001628,72.2537358602,64.2664985657,63.964998881,9.51650047302,2027.49985758,51.3500003815,51.3502705892,41.8334999084,42.334912618,41.683333079,1.0,0.0,99.9981155396,1.0,0.0,-0.137999216715,100.0,5.96023233732,41.0284996033,239.0,308.850001017,0.383873770402,30.6500002543,0.574355178106,57.4355179469,2.0,1.0,1.0,804.097249349,804.097249349,646.85832723,0.393912974655,4285.88020833,0.0,31.153626442,4.43922285239,6.87239583333,4285.88020833,0.0701375657926,115.183333079,115.183333079,78.0741233826,2.0,51.683535258,42.4936828613,41.6759258906,1.0,1611.84797811,1284.85899941,0.0,0.0,0.0,12.7000376383,1.0,0.0,19.9299996694,51.6054623922,1.0,73.6369037628,0.0833333333333,1.0,1.0,0.0,17.0841662884,1.0,67.5833320618,0.0,1.0,0.0225402304738,37.0141658783,67.7026265462,37.0141658783,2.0,0.0,49.4153378314,0.0566000007093,39.3906512176,0.95584306117,690.442993436,0.25,0.75,2979.15115139,0.00297915115139,695.947892649,0.531872663222,0.423973840686,0.536495330618,0.530246540887,0.0,873.062494914,695.947892649,229.171661377,643.890833537,0.0,0.000873062494914,0.531741475066,1.0,1.90590784296,2.0,2.0,0.75,85.0198421478,54.1562477748,51.6054623922,0.516054623922,1.0,11.0833333333,2896.70697752,88.805989049,1569.01038756,0.955846503908,1569.01038756,1.0,0.0,0.0,0.0,58.1800003052,1.0,77.8055559794,1.0,0.0,46.5583340327,57.0033334096,1.0,77.5972220103,0.0,1.0,115.183333079,0.0,918.909973145,0.000283341134623,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.443558499144,139022.0,1549.68036299,47.5094299884,839.389211891,0.511358783832,839.389211891,0.44369417053,1.0,1.0,1.0,0.0,1641.48781331,1641.48781331,427.164316813,1214.3234965,0.0,873.062494914,1641.48781331
2016-02-04T02:00:00.000Z,0.0,0.022388384726,0.778293841956,0.511953402727,45.5147507985,0.0444973649399,74.1508337657,0.0,36.5491673152,1.0,79.6666641235,0.916666666667,0.0,0.0,47.7999992371,37.5850000381,1.0,79.6666641235,0.916666666667,0.0,74.1508337657,74.936972936,2.0,0.0,109.669500669,64.1547498703,0.393930369509,656.583323161,0.0,0.400649642673,0.0,1.0,12.2496461868,73.718000412,9.27900060018,2525.83284505,73.4555002848,73.4370880127,64.1764996847,64.143699646,9.62400054932,2140.66617839,51.0575002035,50.9307174683,41.4334996541,41.247505188,41.4055557251,1.0,0.0,99.9981231689,1.0,0.0,0.262500127157,83.75,100.0,6.46275758743,32.0220006307,1.68899949392,5.7868885994,39.7445001602,71.0,343.775004069,0.400649642673,32.0220006307,0.612919536772,61.2919534047,2.0,1.0,1.0,858.087351481,858.087351481,0.0,0.387399508136,0.0,1.0,12.0659316381,72.2885004679,8.29500071208,2850.01831055,72.428000768,72.20262146,64.1330000559,63.8355178833,9.41599973043,2058.74990845,50.8535000483,50.8734079997,41.4375003179,41.9302317301,41.4055557251,1.0,0.0,99.9981155396,1.0,0.0,-0.138000488281,100.0,5.90833055973,40.6429999669,239.0,312.808329264,0.387399508136,30.9905004501,0.576731472924,57.6731478373,2.0,1.0,1.0,807.424062093,807.424062093,656.583323161,0.393926769046,4379.2290446,0.0,32.6072444916,4.66362380981,7.49479166667,4379.2290446,0.0741526484538,123.549999873,123.549999873,79.7988109589,2.0,51.2280375163,42.0898971558,41.4074074427,1.0,1646.07192188,1296.64061414,0.0,0.0,0.0,13.0380722682,1.0,0.0,20.13083299,51.1384274165,1.0,73.809521993,0.166666666667,1.0,1.0,0.0,17.1849996249,1.0,67.7142836253,0.0,1.0,0.0223884920145,37.3158334096,67.4880758921,37.3158334096,2.0,0.0,50.46456069,0.0566000007093,39.7518468639,0.956308925935,689.078956219,0.0833333333333,0.916666666667,3042.40668347,0.00304240668347,702.329441091,0.534933351892,0.421376672977,0.533560179021,0.535060390882,0.0,891.600001017,702.329441091,75.3075002035,816.292500814,0.0,0.000891600001017,0.535019273559,1.0,2.16661488073,2.0,2.0,0.916666666667,85.6734841665,53.5678564707,51.1384274165,0.511384274165,1.0,9.91666666667,2942.71253602,90.2164075539,1593.92944211,0.956310024869,1593.92944211,1.0,0.0,0.0,0.0,62.2825012207,1.0,79.625,1.0,0.0,47.6916675568,61.2674986521,1.0,79.4861106873,0.0,1.0,123.549999873,0.0,906.510009766,0.00028593925324,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.440627685603,139022.0,1575.40046706,48.2979458093,853.320586643,0.511966847387,853.320586643,0.440593643503,1.0,1.0,1.0,0.0,1666.74969482,1666.74969482,141.141530355,1525.60816447,0.0,891.600001017,1666.74969482
2016-02-04T03:00:00.000Z,0.0,0.0219406404767,0.78858685476,0.509799573928,44.698750337,0.0476047041753,73.9158331553,0.0,36.4633331299,1.0,79.6666641235,0.916666666667,0.0,0.0,47.7999992371,37.4525003433,1.0,79.6666641235,0.916666666667,0.0,73.9158331553,73.3309446971,2.0,0.0,108.658499718,63.9597493807,0.391271209601,611.08333842,0.0,0.395373900402,0.0,1.0,12.0695575873,73.0414994558,8.80499998728,2528.74951172,72.781999588,72.7841161092,63.9769996007,63.9424336751,9.40350023905,2070.99952189,50.6434996923,50.5045572917,41.2399994532,41.0381596883,41.4314813614,1.0,0.0,99.9981231689,1.0,0.0,0.259499867757,82.3669993083,100.0,6.31084998449,31.5420001348,1.70099925995,5.75870760282,39.5390001933,71.0,321.591662089,0.395373900402,31.5420001348,0.580097910563,58.0097913742,2.0,1.0,1.0,812.137074788,812.137074788,0.0,0.379209051644,0.0,1.0,11.8870518208,71.5984986623,7.81050109863,2849.64324951,71.7530002594,71.5445200602,63.9424991608,63.6447982788,9.13399950663,1998.74996948,50.3989995321,50.4430770874,41.2650000254,41.7840601603,41.4314813614,1.0,0.0,99.9981155396,1.0,0.0,-0.154501597087,100.0,5.88460977872,40.4704996745,239.0,289.491666158,0.379209051644,30.488000234,0.543870413644,54.3870414098,2.0,1.0,1.0,761.418579102,761.418579102,611.08333842,0.390600293107,4225.2035319,0.0,33.2080893517,5.81326568127,9.140625,4228.12068685,0.0757493982169,118.371667226,118.371667226,78.3330237071,2.0,50.8029098511,41.9440485636,41.4314813614,1.0,1546.75403748,1211.21273658,0.0,0.0,0.0,12.9876909256,1.0,0.0,18.5424996217,50.9893086751,1.0,71.815472285,0.5,1.0,1.0,0.0,15.7241663933,1.0,65.53571256,0.0,1.0,0.0218822405139,34.2666659355,65.1978956858,34.2666659355,2.0,0.0,47.419715967,0.0566000007093,37.1328359601,0.956501444161,688.515667757,0.0833333333333,0.916666666667,2858.83913015,0.00285883913015,656.057164219,0.53643852795,0.420067549011,0.544173967305,0.535673719074,0.0,837.804158529,656.057164219,76.4683329264,761.335825602,0.0,0.000837804158529,0.535939052701,1.0,2.34267846762,2.0,2.0,0.916666666667,85.7536118825,53.3197240829,50.9893086751,0.509893086751,1.0,9.91666666667,2757.96677406,84.5525519271,1493.86132275,0.956506076961,1493.86132275,1.0,0.0,0.0,0.0,59.8183336258,1.0,78.7638899485,1.0,0.0,47.141667366,58.5533326467,1.0,78.5694452922,0.0,1.0,118.371667226,0.0,921.789978027,0.000267100429861,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.439168719498,139022.0,1470.33967471,45.0770374994,796.414080114,0.509936830017,796.414080114,0.439688783855,1.0,1.0,1.0,0.0,1561.78968302,1561.78968302,140.521850586,1421.26783244,0.0,837.804158529,1561.78968302
2016-02-04T04:00:00.000Z,0.0,0.0186408788875,0.800849067391,0.507597206867,43.3322490056,0.0514598318081,74.0299981435,0.0,36.4924993515,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5966663361,1.0,79.6666641235,1.0,0.0,74.0299981435,70.4180285136,2.0,0.0,106.799998919,63.4677499135,0.371308127741,535.024991353,0.0,0.378392081652,0.0,1.0,11.7553092639,71.7619991302,8.04749933879,2525.41617839,71.535498937,71.5175959269,63.4879995982,63.4541905721,8.80200004578,2038.3328654,50.7470006943,50.6026560465,41.9450006485,41.6846542358,41.8703695933,1.0,0.0,99.9981231689,1.0,0.0,0.226500193278,79.4555002848,100.0,5.90638192495,29.5904982885,1.74150021871,5.84892733892,40.2035004298,71.0,283.0,0.378392081652,29.5904982885,0.534165242513,53.4165242513,2.0,1.0,1.0,747.831339518,747.831339518,0.0,0.358140700864,0.0,1.0,11.5945589542,70.3894996643,7.08149973551,2843.64408366,70.5289999644,70.299235026,63.4475002289,63.1562093099,8.59099960327,1963.99991862,50.5324999491,50.5476303101,41.9415003459,42.4951197306,41.8703695933,1.0,0.0,99.9981155396,1.0,0.0,-0.13950030009,100.0,5.97178860505,41.1200002035,239.0,252.025000254,0.358140700864,28.5874996185,0.502359088716,50.2359088262,2.0,1.0,1.0,703.302724202,703.302724202,535.024991353,0.371138045087,4156.94209798,0.0,30.7529716492,4.83597509066,7.1953125,4156.94209798,0.0748279369287,107.752499262,107.752499262,76.3178056081,2.0,50.9047571818,42.5879389445,41.8648141225,1.0,1372.95894,1170.38828181,0.0,0.0,0.0,12.6696367264,1.0,0.0,14.8091662725,50.8183628718,1.0,66.6011892955,0.5,1.0,1.0,0.0,12.0508330663,1.0,60.0952364604,0.0,1.0,0.0186479536877,26.8599993388,60.0380738576,26.8599993388,2.0,0.0,42.0915810735,0.0566000007093,35.8812574913,0.956067187771,689.786346035,0.0,1.0,2537.61661303,0.00253761661303,633.9444707,0.516106334941,0.439958391312,0.0,0.516106334941,0.0,743.667500814,633.9444707,0.0,743.667500814,0.0,0.000743667500814,0.51608929038,1.0,0.715698249747,2.0,2.0,1.0,81.1551710765,53.878156662,50.8183628718,0.508183628718,1.0,11.6666666667,2543.34722181,77.9728385648,1377.61197151,0.956064726252,1377.61197151,1.0,0.0,0.0,0.0,54.5866664251,1.0,76.1805566152,1.0,0.0,45.5666675568,53.1658331553,1.0,75.9444459279,0.0,1.0,107.752499262,0.0,794.33001709,0.000258097693108,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.460176365921,139022.0,1350.33143058,41.3978766811,731.411239617,0.507600471716,731.411239617,0.460211587341,1.0,1.0,1.0,0.0,1440.91914876,1440.91914876,0.0,1440.91914876,0.0,743.667500814,1440.91914876
2016-02-04T05:00:00.000Z,0.0,0.0186450036879,0.777954563108,0.513708726496,45.2882498105,0.0440253710473,74.1041653951,0.0,36.5116662979,1.0,79.6666641235,0.583333333333,0.0,0.0,47.7999992371,37.5924994151,1.0,79.6666641235,0.583333333333,0.0,74.1041653951,74.7440363566,2.0,0.0,108.709499359,63.4212495486,0.386711562205,653.316655477,0.0,0.392078468079,0.0,1.0,12.087687254,73.0834992727,9.12200037638,2529.16617839,72.8104998271,72.7847442627,63.4399995804,63.4091161092,9.46949895223,2203.99951172,51.1864995956,51.0504735311,41.7170006434,41.5230280558,41.4796295166,1.0,0.0,99.9981231689,1.0,0.0,0.272999445597,82.5050010681,100.0,6.26754907767,31.0934991837,1.72350025177,5.82013817628,39.9935003916,71.0,341.516667684,0.392078468079,31.0934991837,0.62146068028,62.1460692088,2.0,1.0,1.0,870.044952393,870.044952393,0.0,0.381255033191,0.0,1.0,11.9112247626,71.6644992828,8.39549954732,2848.89339193,71.7979990641,71.5700785319,63.4024995168,63.1096471151,9.28550020854,2109.74994914,50.9750000636,50.985613505,41.689499855,42.1555480957,41.4796295166,1.0,0.0,99.9981155396,1.0,0.0,-0.133499781291,100.0,5.93732257684,40.8575000763,239.0,311.800000509,0.381255033191,30.1084992091,0.583223386492,58.3223390579,2.0,1.0,1.0,816.512741089,816.512741089,653.316655477,0.386274926418,4515.75174967,0.0,30.850873427,4.22054328521,6.41145833333,4511.6677653,0.0734069952659,124.088331223,124.088331223,79.8256460826,2.0,51.3147111373,42.3306376139,41.4722223282,1.0,1630.21000002,1343.71857479,0.0,0.0,0.0,13.9554103216,1.0,0.0,17.2083326976,49.4845892588,1.0,70.0357131958,0.25,1.0,1.0,0.0,14.2908329964,1.0,63.6785707474,0.0,1.0,0.0186388239841,31.499165376,63.9351266225,31.499165376,2.0,0.0,49.9782727536,0.0566000007093,41.1951426097,0.956546078669,688.38523871,0.416666666667,0.583333333333,3013.0893636,0.0030130893636,727.82936561,0.522670794182,0.430817167501,0.529720329897,0.517076382135,0.0,883.008341471,727.82936561,395.96333313,487.045008341,0.0,0.000883008341471,0.522336716453,1.0,0.832112988556,2.0,2.0,0.583333333333,77.8433421742,53.2599265359,49.4845892588,0.494845892588,1.0,10.5,2957.47194141,90.6688950175,1601.92392016,0.948211707917,1601.92392016,1.0,0.0,0.0,0.0,62.4374993642,1.0,79.3749993642,1.0,0.0,47.525001208,61.650832812,1.0,79.2083346049,0.0,1.0,124.088331223,0.0,981.059997559,0.000296321032712,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.454347023881,139022.0,1603.08387076,49.1466516208,868.315388779,0.51397373336,868.315388779,0.454640120436,1.0,1.0,1.0,0.0,1689.41588338,1689.41588338,747.495066325,941.920817057,0.0,883.008341471,1689.41588338
2016-02-04T06:00:00.000Z,0.0,0.0196110596148,0.769889318411,0.521572656976,46.726749897,0.0402293223134,74.0591659546,0.0,36.491666158,1.0,79.6805534363,0.0,0.0,0.0,47.7999992371,37.5675001144,1.0,79.6666641235,0.0,0.0,74.0591659546,78.3054618835,2.0,0.0,110.028749784,63.3019998868,0.412419897338,759.725001017,0.0,0.417648126399,0.0,1.0,12.3282081286,74.0240001678,,2525.83284505,73.7269999186,73.7111129761,63.3229999542,63.2910181681,9.59849977493,2335.66617839,50.5219999949,50.3867136637,40.7405001322,40.5965601603,40.7388887405,1.0,0.0,99.9981231689,1.0,0.0,0.297000249227,79.0174999237,100.0,6.64390663306,32.9864997864,1.75800037384,5.68430149555,38.9824997584,71.0,397.483334859,0.417648126399,32.9864997864,0.67963235401,67.9632358551,2.0,1.0,1.0,951.485295614,951.485295614,0.0,0.407099024042,0.0,1.0,12.1118601958,72.4609998067,9.32249991099,2848.51847331,72.6034997304,72.3757680257,63.2809998194,62.9897359212,9.48690969294,2238.24983724,50.286500295,50.3264109294,40.7474997838,41.1655604045,40.7388887405,1.0,0.0,99.9981155396,1.0,0.0,-0.142499923706,100.0,5.8091900746,39.90950044,239.0,362.241668701,0.407099024042,31.8559999466,0.635345400856,63.5345398585,2.0,1.0,1.0,889.483561198,889.483561198,759.725001017,0.412275572982,4823.2195638,0.0,33.6167159081,4.9683825175,7.89583333333,4823.2195638,0.0811381957381,149.439998627,149.439998627,84.5333429972,2.0,50.5523757935,41.3804041545,40.7370370229,1.0,1881.92398127,1374.90780576,0.0,0.0,0.0,15.1973972321,1.0,0.0,19.5058328311,48.1256027222,1.0,73.0714263916,0.166666666667,1.0,1.0,0.0,16.592499574,1.0,66.8869050344,0.0,1.0,0.0196074392309,36.1258328756,66.6958433787,36.1258328756,2.0,0.0,57.6952110685,0.0566000007093,42.1513285565,0.957633526323,685.210700243,0.833333333333,0.166666666667,3478.32802583,0.00347832802583,744.72311004,0.553358418251,0.404276058016,0.554071741388,0.549801029365,0.0,1019.3500061,744.72311004,850.185836792,169.164169312,0.0,0.0010193500061,0.553250536323,1.0,3.30439504654,2.0,2.0,0.166666666667,77.8772500356,51.7510855993,48.1256027222,0.481256027222,1.0,11.0833333333,3256.83178702,99.846539625,1764.07311614,0.957634476267,1764.07311614,1.0,0.0,0.0,0.0,75.2316672007,1.0,84.5277792613,1.0,0.0,50.6250006358,74.2083333333,1.0,84.3750012716,0.0,1.0,149.439998627,0.0,1094.81005859,0.000303198979705,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.422161135627,139022.0,1774.1399873,54.3908160219,960.96846891,0.521665756375,960.96846891,0.422273400867,1.0,1.0,1.0,0.0,1842.11529541,1842.11529541,1534.43276978,307.682525635,0.0,1019.3500061,1842.11529541
2016-02-04T07:00:00.000Z,0.0,0.0164302688212,0.795263024298,0.510105299622,43.5122501055,0.0494781657846,74.0308329264,0.0,36.6050004959,1.0,79.6666641235,0.75,0.0,0.0,47.7999992371,37.4258333842,1.0,79.6666641235,0.75,0.0,74.0308329264,71.599870046,2.0,0.0,106.020750046,62.5084999402,0.374167618555,566.233322144,0.0,0.378725801489,0.0,1.0,11.6296097438,71.2879988352,8.50650056203,2526.24951172,71.0270004272,71.055363973,62.5204998652,62.5037180583,9.0212728327,2070.3328654,50.2924998601,50.1510136922,41.1844997406,40.9541651408,41.4981479645,1.0,0.0,99.9981231689,1.0,0.0,0.260998408,80.5310014089,100.0,5.88367486,29.8425006866,1.74749978383,5.74593488375,39.4369999568,71.0,299.791664124,0.378725801489,29.8425006866,0.562981305804,56.2981306712,2.0,1.0,1.0,788.173828125,788.173828125,0.0,0.36025878578,0.0,1.0,11.450729847,69.8450005849,7.4909992218,2846.64373779,69.9874992371,69.7772293091,62.4965000153,62.2058207194,8.82800006866,1994.49990845,50.0540002187,50.0898895264,41.22600015,41.7566172282,41.4981479645,1.0,0.0,99.9981155396,1.0,0.0,-0.14249865214,100.0,5.87548645337,40.4044993718,239.0,266.441665649,0.36025878578,28.761499087,0.525054372152,52.5054372152,2.0,1.0,1.0,735.076121012,735.076121012,566.233322144,0.372328574606,4220.53601074,0.0,32.7183580399,5.80343357722,9.04427083333,4220.53601074,0.0771788689312,116.625831604,116.625831604,77.9051278432,2.0,50.4220581055,41.8351414998,41.4981479645,1.0,1443.23299812,1234.336386,0.0,0.0,0.0,15.3271767298,1.0,0.0,13.784999609,47.1933231354,1.0,64.5595210393,1.0,1.0,1.0,0.0,11.0791664124,1.0,58.01785628,0.0,1.0,0.0162625767644,24.8641657829,57.3163290024,24.8641657829,2.0,0.0,44.2460127381,0.0566000007093,37.841750798,0.95840871239,682.954695951,0.0,1.0,2667.50295714,0.00266750295714,668.582161198,0.516569166167,0.441799846954,0.0,0.516569166167,0.0,781.731664022,668.582161198,0.0,781.731664022,0.0,0.000781731664022,0.515234400829,1.0,0.720419600596,2.0,2.0,1.0,79.4683895111,50.5366207759,47.1933231354,0.471933231354,1.0,9.91666666667,2677.56938412,82.0877635361,1450.31382522,0.958369013121,1450.31382522,1.0,0.0,0.0,0.0,58.7708336512,1.0,78.2222239176,1.0,0.0,46.8416671753,57.855000178,1.0,78.0694452922,0.0,1.0,116.625831604,0.0,959.809997559,0.000272199729525,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.460991372744,139022.0,1426.11532077,43.7212263933,772.45982059,0.51044232156,772.45982059,0.462400814097,1.0,1.0,1.0,0.0,1513.31460571,1513.31460571,0.0,1513.31460571,0.0,781.731664022,1513.31460571
2016-02-04T08:00:00.000Z,0.0,0.0141042397689,0.785817333676,0.509971680532,43.844499747,0.0469024370119,74.0883331299,0.0,36.5549999873,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5333331426,1.0,79.6666641235,1.0,0.0,74.0883331299,72.301167806,2.0,0.0,106.022249858,62.1777501106,0.368506912233,584.20833079,0.0,0.374905977567,0.0,1.0,11.6320270697,71.2744998932,8.81549994151,2521.66617839,71.0150000254,70.9987792969,62.1995000839,62.176109314,9.16799958547,2144.33284505,50.8954995473,50.7510808309,41.7274999619,41.5090332031,41.557407697,1.0,0.0,99.9981231689,1.0,0.0,0.259499867757,80.7109991709,100.0,5.81249709924,29.2875000636,1.74300034841,5.81952997049,39.9844996134,71.0,307.516662598,0.374905977567,29.2875000636,0.585243762788,58.5243765513,2.0,1.0,1.0,819.341267904,819.341267904,0.0,0.357262324779,0.0,1.0,11.4676508904,69.8779996236,7.85849952698,2845.14383952,70.0144996643,69.7791468302,62.1560001373,61.8741455078,9.00200049082,2060.99983724,50.6840003332,50.6942647298,41.6819998423,42.2155481974,41.557407697,1.0,0.0,99.9981155396,1.0,0.0,-0.13650004069,100.0,5.9381335179,40.8635002772,239.0,276.691669464,0.357262324779,28.332499822,0.552281650362,55.2281649907,2.0,1.0,1.0,773.194310506,773.194310506,584.20833079,0.368024836752,4385.0633138,0.0,31.2441209157,4.60171083609,7.046875,4385.0633138,0.0754698445074,119.446667353,119.446667353,78.7198689779,2.0,51.0154749552,42.3414637248,41.5500001907,1.0,1477.1507725,1328.32268241,0.0,0.0,0.0,15.7789525986,1.0,0.0,12.4949997266,46.4205474854,1.0,62.8452370962,0.583333333333,1.0,1.0,0.0,9.86499977112,1.0,56.0595226288,0.0,1.0,0.014078797873,22.3599994977,56.1748075485,22.3599994977,2.0,0.0,45.2858491881,0.0566000007093,40.7231420034,0.958527902319,682.607500707,0.0,1.0,2730.19260156,0.00273019260156,719.490132386,0.504689154527,0.453839962722,0.0,0.504689154527,0.0,800.10333252,719.490132386,0.0,800.10333252,0.0,0.00080010333252,0.504486133655,1.0,0.0,2.0,2.0,1.0,74.9238471985,50.3601589203,46.4205474854,0.464205474854,1.0,10.5,2805.47345491,86.0089911915,1519.59346491,0.958529117249,1519.59346491,1.0,0.0,0.0,0.0,60.5625,1.0,78.5833333333,1.0,0.0,47.0333337784,58.8841667175,1.0,78.3888893127,0.0,1.0,119.446667353,0.0,847.429992676,0.000292925882259,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.47347540576,139022.0,1492.88996462,45.7683745296,808.628515125,0.510066668938,808.628515125,0.473697243783,1.0,1.0,1.0,0.0,1585.33886719,1585.33886719,0.0,1585.33886719,0.0,800.10333252,1585.33886719
2016-02-04T09:00:00.000Z,0.0,0.0146580538786,0.775048224004,0.515323878041,45.0272491773,0.0428922875999,74.0599988302,0.0,36.5616668065,1.0,79.6666641235,0.583333333333,0.0,0.0,47.7999992371,37.5149997075,1.0,79.6666641235,0.583333333333,0.0,74.0599988302,74.9681758881,2.0,0.0,107.303249359,62.2760001818,0.381220164935,659.724995931,0.0,0.389385399858,0.0,1.0,11.845957756,72.1489988963,9.42119903564,2524.16617839,71.8654994965,71.841855367,62.2970005671,62.2688064575,9.36149978638,2262.66617839,50.7515001297,50.6077575684,41.3900003433,41.2080535889,41.170369784,1.0,0.0,99.9981231689,1.0,0.0,0.283499399821,78.8990001678,100.0,6.07245008151,30.4754991531,1.74300034841,5.77350767454,39.6469999949,71.0,344.141667684,0.389385399858,30.4754991531,0.630674318586,63.0674333572,2.0,1.0,1.0,882.944046021,882.944046021,0.0,0.377731518809,0.0,1.0,11.6803730329,70.7419993083,8.62049992879,2849.64331055,70.8754997253,70.6359608968,62.2549997965,61.9666366577,9.19549973806,2176.74991862,50.5249999364,50.5495452881,41.3295001984,41.7744903564,41.170369784,1.0,0.0,99.9981155396,1.0,0.0,-0.133500417074,100.0,5.88481255372,40.4660002391,239.0,315.583333333,0.377731518809,29.545999527,0.595923185803,59.5923194885,2.0,1.0,1.0,834.292460124,834.292460124,659.724995931,0.38076766547,4665.6932373,0.0,32.1370452245,4.2774006923,6.45833333333,4665.6932373,0.0783480709395,135.675001144,135.675001144,82.1062609355,2.0,50.8585764567,41.9599685669,41.1685180664,1.0,1652.02898937,1410.52247808,0.0,0.0,0.0,16.5591319402,1.0,0.0,14.0241663456,45.7378686269,1.0,65.482140859,0.5,1.0,1.0,0.0,11.342499574,1.0,58.8214267095,0.0,1.0,0.0146421203355,25.3666658401,58.7839358648,25.3666658401,2.0,0.0,50.6471898874,0.0566000007093,43.2431877695,0.958556187908,682.525269497,0.416666666667,0.583333333333,3053.41702981,0.00305341702981,764.013908615,0.517072978917,0.441483208991,0.527466808114,0.509051899267,0.0,894.826665243,764.013908615,397.59916687,497.227498372,0.0,0.000894826665243,0.516652166843,1.0,0.365611792788,2.0,2.0,0.583333333333,71.076031367,50.313785553,45.7378686269,0.457378686269,1.0,10.5,3062.55146746,93.8903776569,1658.84057386,0.958556187908,1658.84057386,1.0,0.0,0.0,0.0,68.2333329519,1.0,81.7916673024,1.0,0.0,48.9666678111,67.441666921,1.0,81.6111125946,0.0,1.0,135.675001144,0.0,1019.82000732,0.0003110528389,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.460571028136,139022.0,1647.15085378,50.4976381175,892.184407856,0.515546158192,892.184407856,0.461012141918,1.0,1.0,1.0,0.0,1730.56164551,1730.56164551,753.789927165,976.771718343,0.0,894.826665243,1730.56164551
2016-02-04T10:00:00.000Z,0.0,0.0167709913686,0.768589031948,0.524989486828,46.6569991112,0.0392867938941,74.2841669718,0.0,36.5775003433,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.6583337784,1.0,79.6666641235,0.0,0.0,74.2841669718,78.4615688324,2.0,0.0,109.38299942,62.726000309,0.404554628345,765.058334351,0.0,0.410229100055,0.0,1.0,12.2145953973,73.5814997355,,2527.91617839,73.2889995575,73.2660573324,62.7545003891,62.7227656047,9.89672747525,2353.99951172,50.6645002365,50.523668925,40.7569999695,40.6105575562,40.6851857503,1.0,0.0,99.9981231689,1.0,0.0,0.292500178019,73.420999527,100.0,6.53232129415,32.5334993998,1.7805000941,5.68227410316,38.9750000636,71.0,398.70833079,0.410229100055,32.531999588,0.694225754511,69.4225749969,2.0,1.0,1.0,971.916056315,971.916056315,0.0,0.402228910518,0.0,1.0,12.007916371,72.0575008392,9.49049949646,2853.39282227,72.1879997253,71.9547144572,62.6975002289,62.4099349976,9.73699919383,2244.49987793,50.4320001602,50.4628372192,40.6950009664,41.1355539958,40.6851857503,1.0,0.0,99.9981155396,1.0,0.0,-0.130498886108,100.0,5.80229699612,39.8585001628,239.0,366.350001017,0.402228910518,31.492998759,0.650545461745,65.0545476278,2.0,1.0,1.0,910.763646444,910.763646444,765.058334351,0.404544044557,4820.88594564,0.0,34.5787798564,4.92092617353,7.6953125,4820.88594564,0.0804116035488,152.061664581,152.061664581,85.121553421,2.0,50.7643152873,41.3498357137,40.6685190201,1.0,1888.88413499,1456.63188575,0.0,0.0,0.0,16.5986553828,1.0,0.0,17.3116660118,46.1558450063,1.0,70.1726163228,0.166666666667,1.0,1.0,0.0,14.4008328915,1.0,63.9464273453,0.0,1.0,0.0167722936602,31.7158322334,63.9226582845,31.7158322334,2.0,0.0,57.9085924493,0.0566000007093,44.656790037,0.958047097097,684.006233884,0.833333333333,0.166666666667,3491.19235934,0.00349119235934,788.989213382,0.541014862257,0.417209020093,0.540508764185,0.543570968148,0.0,1023.11999512,788.989213382,853.227498372,169.892496745,0.0,0.00102311999512,0.54101473093,1.0,1.7129747452,2.0,2.0,0.166666666667,68.4672033137,51.1243376298,46.1558450063,0.461558450063,1.0,11.0833333333,3343.5170839,102.504099946,1811.02647812,0.957651346157,1811.02647812,1.0,0.0,0.0,0.0,76.4875005086,1.0,85.0833339691,1.0,0.0,50.9416675568,75.5741653442,1.0,84.9027792613,0.0,1.0,152.061664581,0.0,1041.14001465,0.000321221030031,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.435658574247,139022.0,1833.00968384,56.1956177041,992.855424026,0.52501128219,992.855424026,0.435656715165,1.0,1.0,1.0,0.0,1891.11254883,1891.11254883,1578.56366984,312.548878988,0.0,1023.11999512,1891.11254883
2016-02-04T11:00:00.000Z,0.0,0.0179710330692,0.768872121104,0.524199672846,46.6742491722,0.0393981624123,74.039999644,0.0,36.6474997203,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.4583333333,1.0,79.6666641235,0.0,0.0,74.039999644,78.4499963125,2.0,0.0,109.690499306,63.0162501335,0.406483755432,764.158340454,0.0,0.41535254322,0.0,1.0,12.2738189697,73.7974993388,,2527.08284505,73.5079987844,73.4828643799,63.0484997431,63.0180053711,9.84150028229,2325.99951172,50.5399999619,50.4064559937,40.6084998449,40.4654744466,40.6444441477,1.0,0.0,99.9981231689,1.0,0.0,0.289500554403,76.4870007833,100.0,6.60837233067,32.8979988098,1.76549975077,5.66544663906,38.8445002238,71.0,399.716667175,0.41535254322,32.8994989395,0.687503077189,68.7503089905,2.0,1.0,1.0,962.504308065,962.504308065,0.0,0.404436192745,0.0,1.0,12.0574711959,72.2419999441,9.3810005188,2850.76818848,72.3650010427,72.1355336507,62.9840005239,62.6950556437,9.71749973297,2225.49987793,50.3089993795,50.3455403646,40.5914996465,41.044921875,40.6444441477,1.0,0.0,99.9981155396,1.0,0.0,-0.123001098633,100.0,5.79195702076,39.7790009181,239.0,364.441668193,0.404436192745,31.7735013962,0.643627017793,64.362701416,2.0,1.0,1.0,901.07782491,901.07782491,764.158340454,0.406507999829,4782.96289062,0.0,35.1352211634,5.1486167113,8.13802083333,4777.71199544,0.0805424888779,151.353333791,151.353333791,84.8728866577,2.0,50.6751174927,41.2422027588,40.6499999364,1.0,1889.28260123,1432.12892514,0.0,0.0,0.0,15.7483288447,1.0,0.0,18.3308329582,47.3001708984,1.0,71.583331426,0.25,1.0,1.0,0.0,15.4533329805,1.0,65.4285704295,0.0,1.0,0.0179861881832,33.7841663361,65.3137194316,33.7841663361,2.0,0.0,57.9208084549,0.0566000007093,43.9055888737,0.956969700591,687.150242267,0.75,0.25,3491.9288377,0.0034919288377,775.717108188,0.54434973413,0.412632286526,0.544580933925,0.543661726696,0.0,1023.3358256,775.717108188,766.270833333,257.064992269,0.0,0.0010233358256,0.544434835513,1.0,2.13854471434,2.0,2.0,0.25,67.9134209951,52.6484038035,47.3001708984,0.473001708984,1.0,10.5,3321.41152636,101.826397329,1799.05293379,0.956982020656,1799.05293379,1.0,0.0,0.0,0.0,76.3308327993,1.0,85.0138905843,1.0,0.0,50.9083344142,75.0225009918,1.0,84.8472239176,0.0,1.0,151.353333791,0.0,1044.22998047,0.000315817560341,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.431180813871,139022.0,1819.5267496,55.7822637406,985.552350557,0.524251322562,985.552350557,0.431081153918,1.0,1.0,1.0,0.0,1879.92344157,1879.92344157,1407.08347575,472.83996582,0.0,1023.3358256,1879.92344157
2016-02-04T12:00:00.000Z,0.0,0.0227728442892,0.775131898466,0.547785664697,48.2454989751,0.0391531505322,82.2450002035,0.0,40.721666654,1.0,82.4027773539,0.0,0.0,0.0,49.3666664759,41.5233335495,1.0,82.2777767181,0.0,0.0,82.2450002035,82.504119873,2.0,0.0,112.214249929,63.9687509537,0.436422847311,914.466664632,0.0,0.444642233709,0.0,1.0,12.7572783629,75.511999766,,2636.66617839,75.2450002035,75.1817220052,64.0115013123,63.9741821289,9.69599978129,2507.33278402,50.9450000127,50.8007659912,40.6850001017,40.5933761597,40.3962961833,1.0,0.0,99.9981231689,1.0,0.0,0.266999562581,76.6160011292,100.0,7.10886208216,34.5600001017,1.9679997762,5.64841628075,38.7170003255,71.0,481.050003052,0.444642233709,34.5600001017,0.76825285412,76.8252849579,2.0,1.0,1.0,1075.55399577,1075.55399577,0.0,0.435161669232,0.0,1.0,12.4768718878,73.8259989421,9.47519760132,2957.25482178,73.9384994507,73.6817499797,63.9260005951,63.6314061483,9.56300036112,2327.99987793,50.7409998576,50.7408014933,40.5314995448,40.9140701294,40.3962961833,1.0,0.0,99.9981155396,1.0,0.0,-0.112500508626,100.0,5.77776523431,39.6784998576,239.0,433.416664124,0.435161669232,33.4069999059,0.707945701962,70.7945693334,2.0,1.0,1.0,991.123982747,991.123982747,914.466664632,0.434104467306,5127.77030436,0.0,34.2037102092,3.85139967998,5.78645833333,5127.77030436,0.0817286643786,171.239999135,171.239999135,88.7225577037,2.0,51.0173695882,41.2262776693,40.3944444656,1.0,2244.36841062,1451.23584825,0.0,0.0,0.0,14.2104587555,1.0,0.0,25.2308327357,49.8010425568,1.0,79.6130930583,0.0,1.0,1.0,0.0,22.4866662025,1.0,73.7678553263,0.0,1.0,0.0225060388316,47.7174994151,74.2252438863,47.7174994151,2.0,0.0,68.8068755459,0.0566000007093,44.4913606544,0.954084954631,695.611246974,1.0,0.0,4148.22788839,0.00414822788839,786.066432806,0.580169642558,0.375144730857,0.580169642558,0.0,0.0,1215.66916402,786.066432806,1215.66916402,0.0,0.0,0.00121566916402,0.577547589938,1.0,3.56397851465,2.0,2.0,0.0,64.802147952,56.1728054393,49.8010425568,0.498010425568,1.0,11.0833333333,3719.54261255,114.032127889,2014.70188092,0.961502442198,2014.70188092,1.0,0.0,0.0,0.0,86.1166667938,1.0,88.1805566152,1.0,0.0,52.833334287,85.1233329773,1.0,88.0555566152,0.0,1.0,171.239999135,0.0,1499.2199707,0.000320031078925,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.390165135722,139022.0,2128.11722597,65.2428970313,1152.70134653,0.550118690171,1152.70134653,0.393067583114,1.0,1.0,1.0,0.0,2095.36844889,2095.36844889,2095.36844889,0.0,0.0,1215.66916402,2095.36844889
