timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-02-04T13:00:00.000Z,0.0,0.0304246390866,0.792872286571,0.5883320865,50.015499115,0.0420514181928,101.28666687,0.0,50.1233336131,1.0,88.2777786255,0.0,0.0,0.0,52.9083337784,51.1633335749,1.0,88.180557251,0.0,0.0,101.28666687,88.4769001007,2.0,0.0,115.154249191,65.1387500763,0.4737792203,1141.1583252,0.0,0.493193509828,0.0,1.0,13.3458896478,77.6540006002,,2869.58284505,77.4019991557,77.3574422201,65.1950003306,65.1582895915,,2663.33266195,51.3499997457,51.2256520589,40.0190000534,40.0404205322,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.252001444499,77.4934997559,100.0,7.85135388374,37.3829991023,2.43300056458,5.49453576406,37.5859994888,71.0,620.399998983,0.493193509828,37.3829991023,0.898475290934,89.8475297292,2.0,1.0,1.0,1257.86540731,1257.86540731,0.0,0.472293051549,0.0,1.0,12.8890208403,75.3695004781,,3202.09914144,75.5045000712,75.2541631063,65.082499822,64.7859013875,,2377.24989827,51.1445000966,51.1634750366,40.0140002569,40.3102518717,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.13650004069,100.0,5.70031805833,39.1024993261,239.0,520.758326213,0.472293051549,35.4904998144,0.787491106306,78.7491092682,2.0,1.0,1.0,1102.48754883,1102.48754883,1141.1583252,0.473748466014,5359.97570801,0.0,38.3690573374,4.57308876514,7.48697916667,5359.97570801,0.0862101910683,207.584171295,207.584171295,94.5758171082,2.0,51.4406077067,40.6556294759,40.0,1.0,2812.40106248,1421.34766313,0.0,0.0,0.0,13.8453915914,1.0,0.0,37.7624998093,51.3496087392,1.0,91.6011892955,0.0,1.0,1.0,0.0,35.5191659927,1.0,86.8035691579,0.0,1.0,0.0304279689547,73.2816651662,86.5469907125,73.2816651662,2.0,0.0,86.2213747866,0.0566000007093,43.5750616083,0.952084598568,701.522043583,1.0,0.0,5198.11295931,0.00519811295931,769.877403927,0.632453517951,0.319633050126,0.632453517951,0.0,0.0,1523.3458252,769.877403927,1523.3458252,0.0,0.0,0.0015233458252,0.632462585966,1.0,6.00188960293,2.0,2.0,0.0,63.046096166,58.2427927653,51.3496087392,0.513496087392,1.0,9.91666666667,4233.7487256,129.796436395,2293.22322912,0.952086568077,2293.22322912,1.0,0.0,0.0,0.0,104.404167175,1.0,94.5000012716,1.0,0.0,56.6083342234,103.179999669,1.0,94.3472226461,0.0,1.0,207.584171295,0.0,1582.02001953,0.000313440042643,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.335718474394,139022.0,2616.6291818,80.2194851836,1417.30537418,0.588428284032,1417.30537418,0.335715525946,1.0,1.0,1.0,0.0,2408.62890625,2408.62890625,2408.62890625,0.0,0.0,1523.3458252,2408.62890625
2016-02-04T14:00:00.000Z,0.0,0.030833712741,0.798271222968,0.596460346446,50.2967481613,0.0421207807808,103.441666921,0.0,51.1225001017,1.0,88.9305553436,0.0,0.0,0.0,53.2499996821,52.3091662725,1.0,88.7499974569,0.0,0.0,103.441666921,89.3047428131,2.0,0.0,115.621498426,65.3247502645,0.480053277777,1178.9833374,0.0,0.500298300844,0.0,1.0,13.4172000885,77.9389998118,,2891.24951172,77.6824982961,77.6467285156,65.3720003764,65.3519465129,,2703.66601562,51.394999822,51.2759780884,40.0759998957,40.1110534668,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.256501515706,78.2225004832,100.0,7.92874654134,37.6064984004,2.53499952952,5.48845350742,37.5410003662,71.0,637.908335368,0.500298300844,37.6064984004,0.910777449835,91.0777454376,2.0,1.0,1.0,1275.08842977,1275.08842977,0.0,0.479435377703,0.0,1.0,12.9905473391,75.7459996541,,3223.84643555,75.8780002594,75.6304982503,65.2775001526,64.9810765584,,2422.49987793,51.1984999975,51.2132110596,40.0184993744,40.3408915202,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.132000605265,100.0,5.70518390338,39.1400006612,239.0,541.074996948,0.479435377703,35.859500885,0.806093001593,80.630753835,2.0,1.0,1.0,1128.53020223,1128.53020223,1178.9833374,0.480050157728,5455.65824382,0.0,38.2141942978,4.40288790067,6.68489583333,5455.65824382,0.0941234118815,231.19583257,231.19583257,98.6295223236,2.0,51.5139897664,40.7104034424,40.0,1.0,2934.25184004,1374.80177694,0.0,0.0,0.583333333333,14.5445575714,1.0,0.0,38.9324989319,50.827442805,1.0,92.6071402232,0.0,1.0,1.0,0.0,36.7933324178,1.0,87.648809433,0.0,1.0,0.0308350554017,75.7258313497,87.6598510742,75.7258313497,2.0,0.0,89.9570231976,0.0566000007093,42.148077971,0.950356188273,706.66056219,1.0,0.0,5423.3276751,0.0054233276751,744.665679202,0.647143228326,0.303209713665,0.647143228326,0.0,0.0,1589.34667969,744.665679202,1589.34667969,0.0,0.0,0.00158934667969,0.647134448091,1.0,7.03360999779,2.0,2.0,0.0,54.1561015447,59.8629563649,50.827442805,0.50827442805,1.0,9.91666666667,4309.05361698,132.105101169,2334.01235889,0.950352941991,2334.01235889,1.0,0.0,0.0,0.0,116.074998856,1.0,98.4444446564,1.0,0.0,58.9750006994,115.120833079,1.0,98.2916673024,0.0,1.0,231.19583257,0.0,1639.17004395,0.000303175597898,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.31904958702,139022.0,2704.82691751,82.9234131998,1465.07795337,0.596544031965,1465.07795337,0.319064150139,1.0,1.0,1.0,0.0,2455.94268799,2455.94268799,2455.94268799,0.0,0.0,1589.34667969,2455.94268799
2016-02-04T15:00:00.000Z,0.0,0.0309719053339,0.821692586751,0.628215563368,50.5404990514,0.0432357033694,113.305833817,0.0,56.0908336639,1.0,91.6666660309,0.0,0.0,0.0,54.8499997457,57.2150001526,1.0,91.4166647593,0.0,0.0,113.305833817,91.8827622732,2.0,0.0,115.497749329,64.9572502772,0.495360956697,1297.91667684,0.0,0.509172393553,0.0,1.0,13.3676454226,77.7529996236,,2991.24949137,77.475499471,77.4400939941,64.9970003764,64.9760767619,,2712.33270264,52.0279998779,51.9129918416,40.0655002594,40.198232015,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.277500152588,79.9985001882,100.0,7.95886925856,37.4099992116,3.11999988556,5.40877616405,36.9455003738,71.0,688.600006104,0.509172393553,37.4099992116,0.965707419259,96.5707422892,2.0,1.0,1.0,1351.99038696,1351.99038696,0.0,0.501611234571,0.0,1.0,13.0401018461,75.9365005493,,3340.08188883,76.0444997152,75.7863972982,64.917500178,64.6232503255,,2473.24987793,51.8464997609,51.8456293742,40.0590000153,40.3166351318,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.107999165853,100.0,5.7005207936,39.1085004807,239.0,609.316670736,0.501611234571,35.9854996999,0.867142784482,86.7142772675,2.0,1.0,1.0,1213.99989827,1213.99989827,1297.91667684,0.495134662917,5514.58467611,0.0,35.9879119179,2.98032969236,4.2421875,5514.58467611,0.0926355097404,242.544165293,242.544165293,100.0,2.0,52.1408219771,40.7603648793,40.0,1.0,3203.00470878,1383.24668415,0.0,0.0,1.0,15.0386657715,1.0,0.0,41.6616652807,49.9583346049,1.0,94.5178553263,0.0,1.0,1.0,0.0,39.4891653061,1.0,89.7976163228,0.0,1.0,0.0309555863617,81.1508293152,89.7291603088,81.1508293152,2.0,0.0,98.1963323524,0.0566000007093,42.406978282,0.947816793071,714.257000797,1.0,0.0,5920.05902274,0.00592005902274,749.239889585,0.662146047869,0.285953786652,0.662146047869,0.0,0.0,1734.91751099,749.239889585,1734.91751099,0.0,0.0,0.00173491751099,0.66198288401,1.0,4.97519055764,2.0,2.0,0.0,41.706267617,62.0592810891,49.9583346049,0.499583346049,1.0,11.0833333333,4575.61685827,140.277281672,2478.39717163,0.945901394075,2478.39717163,1.0,0.0,0.0,0.0,121.398333232,1.0,100.0,1.0,0.0,60.0,121.145833333,1.0,100.0,0.0,1.0,242.544165293,0.0,1801.04003906,0.000305037895311,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.302308241052,139022.0,3040.72208171,93.2211417948,1647.01661884,0.628597923553,1647.01661884,0.302501447951,1.0,1.0,1.0,0.0,2620.14326986,2620.14326986,2620.14326986,0.0,0.0,1734.91751099,2620.14326986
2016-02-04T16:00:00.000Z,0.0,0.0322987056361,0.82280086826,0.628095651942,50.6845006943,0.0437050505244,114.24749883,0.0,56.3533331553,1.0,91.763888677,0.0,0.0,0.0,54.9416666031,57.9458332062,1.0,91.5694433848,0.0,0.0,114.24749883,91.9804108938,2.0,0.0,116.162250837,65.4777501424,0.499748680206,1303.80833435,0.0,0.514687275236,0.0,1.0,13.4836757183,78.1849994659,,2993.74945068,77.9105008443,77.9004084269,65.5115000407,65.5005137126,,2663.99938965,52.0219999949,51.9129969279,39.9454997381,40.0658747355,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.274498621623,80.1199995677,100.0,8.09718545278,37.9650011063,3.14100042979,5.38890763124,36.8044993083,71.0,692.141667684,0.514687275236,37.9650011063,0.952098293552,95.8242486318,2.0,1.0,1.0,1341.53945923,1341.53945923,0.0,0.505642118787,0.0,1.0,13.1585493088,76.3880004883,9.93600463867,3351.33046468,76.5034999847,76.2560119629,65.4440002441,65.1488367716,,2434.99991862,51.8164990743,51.8379796346,39.9329999288,40.1825866699,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.11549949646,100.0,5.68470700582,38.9869995117,239.0,611.666666667,0.505642118787,36.5705000559,0.861457999093,86.1787478129,2.0,1.0,1.0,1206.04119873,1206.04119873,1303.80833435,0.498352381959,5413.65128581,0.0,39.8722518285,6.0461593469,10.2786458333,5413.65128581,0.0921604193486,239.494167328,239.494167328,100.0,2.0,52.2117919922,40.6543604533,40.0,1.0,3215.73887629,1347.24862945,0.0,0.0,1.0,15.1861464183,1.0,0.0,43.1274992625,50.3253536224,1.0,95.6785672506,0.0,1.0,1.0,0.0,41.1374991735,1.0,91.0714263916,0.0,1.0,0.0322404440663,84.2649981181,90.6923389435,84.2649981181,2.0,0.0,98.5867309494,0.0566000007093,41.3033654982,0.947354940574,715.64525921,1.0,0.0,5943.59536754,0.00594359536754,729.741430752,0.667636285782,0.279709300287,0.667636285782,0.0,0.0,1741.81501261,729.741430752,1741.81501261,0.0,0.0,0.00174181501261,0.666451007128,1.0,5.54222351647,2.0,2.0,0.0,42.4431336721,62.4373728434,50.3253536224,0.503253536224,1.0,9.91666666667,4562.98750574,139.890096448,2471.55644337,0.947345586069,2471.55644337,1.0,0.0,0.0,0.0,119.675000509,1.0,100.0,1.0,0.0,60.0,119.819167455,1.0,100.0,0.0,1.0,239.494167328,0.0,1887.40002441,0.000297099491434,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.295255822585,139022.0,3034.96055601,93.0445074329,1643.89587044,0.630103957771,1643.89587044,0.296503151715,1.0,1.0,1.0,0.0,2608.92801921,2608.92801921,2608.92801921,0.0,0.0,1741.81501261,2608.92801921
2016-02-04T17:00:00.000Z,0.0,0.0234639091314,0.771186087079,0.545476550306,48.3549982707,0.0391853430789,82.3491649628,0.0,40.6891667048,1.0,82.5,0.0,0.0,0.0,49.3833328883,41.6599998474,1.0,82.3055553436,0.0,0.0,82.3491649628,82.6780249278,2.0,0.0,112.326748848,63.9717505773,0.43404822709,912.224990845,0.0,0.456183148945,0.0,1.0,12.8104587396,75.780500412,,2638.74951172,75.48949941,75.4919967651,64.0160010656,64.0179951986,9.68850135803,2598.66597493,50.046500206,49.928062439,40.021999677,39.9201609294,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.291001001994,74.943499883,100.0,7.24435528119,35.467499733,1.90949980418,5.5661034584,38.1124998728,71.0,495.341664632,0.456183148945,35.467499733,0.775328223819,77.5328222911,2.0,1.0,1.0,1085.45951335,1085.45951335,0.0,0.432779807156,0.0,1.0,12.3958925406,73.5455004374,9.71345346624,2953.88018799,73.6744988759,73.4549306234,63.927500089,63.642888387,9.67800013224,2354.24987793,49.8080002467,49.862294515,39.9930003484,40.419400533,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.128998438517,100.0,5.71106334527,39.1804997126,239.0,416.883331299,0.432779807156,33.6814985275,0.687749735514,68.7749732335,2.0,1.0,1.0,962.84962972,962.84962972,912.224990845,0.433894990072,5263.12605794,0.0,49.3573900859,13.5474293232,20.6171875,5263.12605794,0.112957044914,237.122496287,237.122496287,100.0,2.0,50.2582015991,40.6753718058,40.0,1.0,2365.00066125,1316.26874863,0.0,0.0,0.0833333333333,15.212164561,1.0,0.0,26.0341660182,48.8038365046,1.0,80.5714263916,0.0,1.0,1.0,0.0,23.2791659037,1.0,74.8690452576,0.0,1.0,0.0234710329463,49.3133319219,74.5301907857,49.3133319219,2.0,0.0,72.5051668856,0.0566000007093,40.3535977177,0.948519179968,712.150056359,1.0,0.0,4371.19042161,0.00437119042161,712.961081483,0.609520814259,0.339235930289,0.609520814259,0.0,0.0,1281.00999959,712.961081483,1281.00999959,0.0,0.0,0.00128100999959,0.609516729911,1.0,7.58567645393,2.0,2.0,0.0,39.4881324768,61.4713973999,48.8038365046,0.488038365046,1.0,11.0833333333,3679.575945,112.80684709,1993.05381053,0.948320295582,1993.05381053,1.0,0.0,0.0,0.0,118.605000178,1.0,100.0,1.0,0.0,60.0,118.517499924,1.0,100.0,0.0,1.0,237.122496287,0.0,1338.39001465,0.000290267710993,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.357722946423,139022.0,2117.5682285,64.9194904317,1146.98744908,0.545751183935,1146.98744908,0.357733036102,1.0,1.0,1.0,0.0,2101.6673584,2101.6673584,2101.6673584,0.0,0.0,1281.00999959,2101.6673584
2016-02-04T18:00:00.000Z,0.0,0.0217702504863,0.769689839631,0.539341845512,48.0774998665,0.0391240601291,79.9966665904,0.0,39.5441665649,1.0,81.7222220103,0.0,0.0,0.0,48.9250001907,40.4525009791,1.0,81.5416660309,0.0,0.0,79.9966665904,81.8197059631,2.0,0.0,111.686249733,63.6087498665,0.430794992453,880.741658529,0.0,0.450135584372,0.0,1.0,12.7016804218,75.3800004323,,2594.58284505,75.0964997609,75.0857162476,63.6530001958,63.6414845785,9.37028557914,2658.66605632,49.6759999593,49.5375696818,40.0174999237,39.9093399048,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.283500671387,74.6929982503,100.0,7.1355770429,35.0789998372,1.90649954478,5.56610337893,38.1110003789,71.0,481.758331299,0.450135584372,35.0789998372,0.763982682001,76.3982683818,2.0,1.0,1.0,1069.5757548,1069.5757548,0.0,0.424112628083,0.0,1.0,12.2629411221,73.0549996694,9.50760002136,2920.13446045,73.1794999441,72.9565607707,63.5644995372,63.277402242,9.35000038147,2414.49989827,49.4045000076,49.4670283,40.0544996262,40.4947102865,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.124500274658,100.0,5.7193757693,39.2405004501,239.0,398.983332316,0.424112628083,33.1250003179,0.67146639506,67.1466404597,2.0,1.0,1.0,940.052953084,940.052953084,880.741658529,0.430474008275,5382.14607747,0.0,43.8064516241,9.1260432601,11.8359375,5382.14607747,0.117095607991,239.026664734,239.026664734,99.9869950612,2.0,49.7932154338,40.6715545654,40.0,1.0,2297.209735,1307.27780017,0.0,0.0,0.0,15.6691907247,1.0,0.0,23.7216658592,47.9838094711,1.0,77.8928559621,0.0,1.0,1.0,0.0,20.7866663933,1.0,72.0952358246,0.0,1.0,0.0217567351,44.5083319346,71.7888991038,44.5083319346,2.0,0.0,70.4268620032,0.0566000007093,40.0779571101,0.951914612444,702.029927195,1.0,0.0,4245.89360781,0.00424589360781,708.091106145,0.608616902147,0.346346854125,0.608616902147,0.0,0.0,1244.29083252,708.091106145,1244.29083252,0.0,0.0,0.00124429083252,0.608482971787,1.0,7.982937501,2.0,2.0,0.0,47.4622334567,58.3897947832,47.9838094711,0.479838094711,1.0,9.33333333333,3625.53435243,111.15006333,1963.78201302,0.960539846487,1963.78201302,1.0,0.0,0.0,0.0,119.478333155,1.0,99.9444440206,1.0,0.0,59.9500001272,119.54833285,1.0,99.9166666667,0.0,1.0,239.026664734,0.0,1342.60998535,0.00028828499885,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.360575207152,139022.0,2036.81929278,62.4439245022,1103.24953568,0.539629720925,1103.24953568,0.360752553862,1.0,1.0,1.0,0.0,2044.45658366,2044.45658366,2044.45658366,0.0,0.0,1244.29083252,2044.45658366
2016-02-04T19:00:00.000Z,0.0,0.020539222239,0.780221241369,0.565702639672,48.7637505531,0.0395263436571,89.2716662089,0.0,44.2008333206,1.0,84.7638905843,0.0,0.0,0.0,50.7416667938,45.0708335241,1.0,84.5694452922,0.0,0.0,89.2716662089,85.1378599803,2.0,0.0,112.077750524,63.3139999708,0.447370764989,1009.50834147,0.0,0.458053773572,0.0,1.0,12.7464003563,75.4879995982,,2713.33284505,75.2330004374,75.2071507772,63.3574997584,63.3386357625,9.91800053914,2714.33270264,50.4304997126,50.2968928019,40.056500117,40.0264205933,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.254999160767,75.2779992421,100.0,7.21374928951,35.1765003204,2.19000053406,5.53265106678,37.8664995829,71.0,537.841672262,0.458053773572,35.1765003204,0.838074420747,83.8074410756,2.0,1.0,1.0,1173.30418905,1173.30418905,0.0,0.448115435537,0.0,1.0,12.4079789321,73.5695006053,9.93599700928,3037.86975098,73.6895001729,73.4427871704,63.2705001831,62.9871851603,9.73759994507,2483.99985758,50.2055002848,50.2320556641,40.0530001322,40.4238688151,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.119999567668,100.0,5.71167155107,39.1910003026,239.0,471.666666667,0.448115435537,33.6365000407,0.750612429664,75.0944315592,2.0,1.0,1.0,1050.85740153,1050.85740153,1009.50834147,0.44687934189,5513.41788737,0.0,35.0613981883,1.72505640984,1.80208333333,5513.41788737,0.107668779007,242.46916453,242.46916453,100.0,2.0,50.5074666341,40.6855646769,40.0,1.0,2561.78099004,1414.24565534,0.0,0.0,0.0,17.0136502584,1.0,0.0,24.5941661199,46.3438495,1.0,78.8809521993,0.0,1.0,1.0,0.0,21.7533329328,1.0,73.1190471649,0.0,1.0,0.020489591667,46.3474992116,73.117418925,46.3474992116,2.0,0.0,78.5379730545,0.0566000007093,43.3573313268,0.954409243015,694.655346017,1.0,0.0,4734.8961501,0.0047348961501,766.030579213,0.614923287492,0.339471871751,0.614923287492,0.0,0.0,1387.59667969,766.030579213,1387.59667969,0.0,0.0,0.00138759667969,0.614541684588,1.0,6.1940456779,2.0,2.0,0.0,48.8168446223,55.8221699397,46.3438495,0.463438495,1.0,9.91666666667,3976.02664538,121.895304381,2153.6272589,0.954395159244,2153.6272589,1.0,0.0,0.0,0.0,121.417500178,1.0,100.0,1.0,0.0,60.0,121.051666896,1.0,100.0,0.0,1.0,242.46916453,0.0,1542.88000488,0.000311873885621,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.355693203663,139022.0,2359.74129062,72.3439273766,1278.16124505,0.566426200249,1278.16124505,0.356074603706,1.0,1.0,1.0,0.0,2256.53623454,2256.53623454,2256.53623454,0.0,0.0,1387.59667969,2256.53623454
2016-02-04T20:00:00.000Z,0.0,0.0167771431017,0.768771094772,0.530160780648,47.0830008189,0.0391116722506,76.1841659546,0.0,37.5558331807,1.0,80.3749987284,0.0,0.0,0.0,48.1666660309,38.6283337275,1.0,80.2777760824,0.0,0.0,76.1841659546,79.9246648153,2.0,0.0,109.452750842,62.3697500229,0.418123883464,814.54166158,0.0,0.433554484125,0.0,1.0,12.3016180992,73.9204998016,,2552.49951172,73.6220003764,73.6373596191,62.4230003357,62.4154637655,9.05072680387,2710.33268229,48.9769999186,48.8406804403,39.845000267,39.7413584391,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.298499425252,73.1030006409,100.0,6.75518063704,33.7770001094,1.88100020091,5.54643746217,37.9640000661,71.0,447.425003052,0.433554484125,33.7770001094,0.736611397153,73.5978908539,2.0,1.0,1.0,1031.25595601,1031.25595601,0.0,0.405049257791,0.0,1.0,11.8725478649,71.5385011037,9.3450012207,2858.64217122,71.6615009308,71.4505971273,62.3164997101,62.0361582438,8.81750011444,2464.24983724,48.6950000127,48.7689387004,39.8774998983,40.3989741007,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.122999827067,100.0,5.70396745205,39.130999883,239.0,367.116663615,0.405049257791,31.7840010325,0.646705485753,64.6705493927,2.0,1.0,1.0,905.387680054,905.387680054,814.54166158,0.417757521066,5491.83093262,0.0,36.6642198563,1.9370743533,2.89322916667,5491.83093262,0.124493753119,242.134165446,242.134165446,100.0,2.0,49.0523935954,40.5390803019,40.0,1.0,2151.76610125,1290.92478172,0.0,0.0,0.0,17.7230812709,1.0,0.0,17.7633331617,44.6999190648,1.0,70.5357112885,0.666666666667,1.0,1.0,0.0,14.9199996789,1.0,64.2142829895,0.0,1.0,0.0167215616802,32.6833327611,63.5094391505,32.6833327611,2.0,0.0,65.9679140164,0.0566000007093,39.576613347,0.95637734953,688.879540609,0.333333333333,0.666666666667,3977.07261797,0.00397707261797,699.233442597,0.598284825699,0.358933393167,0.602256632818,0.59618479069,0.0,1165.51083374,699.233442597,405.78499349,759.725840251,0.0,0.00116551083374,0.598226964474,1.0,7.47812793555,2.0,2.0,0.666666666667,50.8857650757,53.4691394459,44.6999190648,0.446999190648,1.0,11.0833333333,3452.66720489,105.850377124,1870.14798228,0.959992071476,1870.14798228,1.0,0.0,0.0,0.0,121.05416743,1.0,100.0,1.0,0.0,60.0,121.079998652,1.0,100.0,0.0,1.0,242.134165446,0.0,1313.76000977,0.000284678779955,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.373892039145,139022.0,1907.84172631,58.4897860808,1033.38843371,0.530463210673,1033.38843371,0.374121112581,1.0,1.0,1.0,0.0,1948.08690389,1948.08690389,673.774220785,1274.31268311,0.0,1165.51083374,1948.08690389
2016-02-04T21:00:00.000Z,0.0,0.0136437937154,0.77262421046,0.516656252939,45.3992503484,0.0420750374906,74.2183348338,0.0,36.4958337148,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.7225004832,1.0,79.6666641235,0.0,0.0,74.2183348338,76.3394578298,2.0,0.0,107.080500285,61.6812499364,0.396002464948,698.858337402,0.0,0.413027026834,0.0,1.0,11.9003469149,72.3709990184,9.97199630737,2511.24951172,72.0605004628,72.066927592,61.7434997559,61.7322998047,8.32350031535,2712.99940999,48.2315006256,48.0813624064,39.9080003103,39.7629928589,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.310498555501,72.0364996592,100.0,6.334446311,32.1525001526,1.79700088501,5.56590060393,38.1109994253,71.0,388.633333842,0.413027026834,32.1525001526,0.672022381737,67.2022380829,2.0,1.0,1.0,940.831334432,940.831334432,0.0,0.379194047449,0.0,1.0,11.4688595931,69.8990001678,8.42099952698,2833.14534505,70.039999644,69.8149286906,61.619000117,61.340268453,8.01799996694,2448.24989827,47.9495004018,48.0160268148,39.9315004349,40.5093968709,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.143999735514,100.0,5.71613188585,39.224000295,239.0,310.225001017,0.379194047449,30.1084992091,0.584234938849,58.423494339,2.0,1.0,1.0,817.928914388,817.928914388,698.858337402,0.395915886081,5489.49719238,0.0,37.4786955516,2.23203682899,3.26822916667,5489.49719238,0.137187485116,242.022499084,242.022499084,100.0,2.0,48.3210627238,40.6053187052,40.0,1.0,1918.52950125,1200.91543685,0.0,0.0,0.0,17.9841950734,1.0,0.0,13.3783328533,43.7593046824,1.0,64.2440455755,1.0,1.0,1.0,0.0,10.6999996503,1.0,57.3809506098,0.0,1.0,0.0136382344303,24.0783324242,57.0628744761,24.0783324242,2.0,0.0,58.8174472601,0.0566000007093,36.8171458009,0.957432514604,685.796677898,0.0,1.0,3545.98538464,0.00354598538464,650.479599638,0.588841585849,0.368589041683,0.0,0.588841585849,0.0,1039.17750041,650.479599638,0.0,1039.17750041,0.0,0.00103917750041,0.588816637794,1.0,7.20632088125,2.0,2.0,1.0,51.9396333694,52.0441058477,43.7593046824,0.437593046824,1.0,10.5,3119.4449381,95.634593061,1689.65710005,0.957430627531,1689.65710005,1.0,0.0,0.0,0.0,121.025833766,1.0,100.0,1.0,0.0,60.0,120.996665955,1.0,100.0,0.0,1.0,242.022499084,0.0,1083.43005371,0.000264829637042,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.384977283036,139022.0,1683.47103051,51.6111263789,911.85734509,0.516696642239,911.85734509,0.385004060865,1.0,1.0,1.0,0.0,1764.78279622,1764.78279622,0.0,1764.78279622,0.0,1039.17750041,1764.78279622
2016-02-04T22:00:00.000Z,0.0,0.0121680685717,0.784373989331,0.51056166472,43.755999883,0.0464627543368,74.2241681417,0.0,36.5424998601,1.0,79.6666641235,0.75,0.0,0.0,47.7999992371,37.6816666921,1.0,79.6666641235,0.75,0.0,74.2241681417,73.0989659627,2.0,0.0,104.905499776,61.1494998932,0.378498606851,606.849995931,0.0,0.398696570903,0.0,1.0,11.5292920272,70.9100004832,9.19980010986,2511.66617839,70.5995000203,70.64209493,61.2004998525,61.1996129354,7.57049973806,2703.66605632,47.4604997635,47.3220418294,39.8900000254,39.7006378174,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.31050046285,78.1430002848,100.0,5.96258044243,30.7094999949,1.77600034078,5.56671158473,38.1139996847,71.0,340.250002543,0.398696570903,30.7094999949,0.608765574864,60.8765573502,2.0,1.0,1.0,852.27180481,852.27180481,0.0,0.35861027535,0.0,1.0,11.1231862704,68.4724992116,7.51349957784,2833.1453654,68.6119995117,68.400970459,61.0984999339,60.828086853,7.3025004069,2439.24993896,47.1920003891,47.2567367554,39.8894999822,40.5017420451,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.13950030009,100.0,5.71086057027,39.1805006663,239.0,266.599999746,0.35861027535,28.7224995295,0.530099185762,53.0099182129,2.0,1.0,1.0,742.138860067,742.138860067,606.849995931,0.377951965098,5469.07710775,0.0,38.3834060033,2.70964892705,4.00260416667,5469.07710775,0.150765166844,240.850832621,240.850832621,100.0,2.0,47.6049194336,40.5696538289,40.0,1.0,1738.09267374,1098.45629659,0.0,0.0,0.0,18.722105662,1.0,0.0,11.0474998156,42.4783941905,1.0,59.9702367783,1.0,1.0,1.0,0.0,8.46166642507,1.0,52.9464273453,0.0,1.0,0.0121245460409,19.5091665586,52.4581661224,19.5091665586,2.0,0.0,53.2856930811,0.0566000007093,33.6759978151,0.958312429418,683.235186456,0.0,1.0,3212.48707106,0.00321248707106,594.982286098,0.587187922536,0.37109659372,0.0,0.587187922536,0.0,941.443328857,594.982286098,0.0,941.443328857,0.0,0.000941443328857,0.587308883667,1.0,6.93573343798,2.0,2.0,1.0,51.1975603104,50.6804122925,42.4783941905,0.424783941905,1.0,10.5,2836.54897033,86.9616908962,1536.42561496,0.958284516256,1536.42561496,1.0,0.0,0.0,0.0,120.41500028,1.0,100.0,1.0,0.0,60.0,120.435832342,1.0,100.0,0.0,1.0,240.850832621,0.0,1044.7199707,0.00024223502622,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.387250954622,139022.0,1511.86032545,46.3499596431,818.903870358,0.51075879732,818.903870358,0.387142025743,1.0,1.0,1.0,0.0,1603.30840047,1603.30840047,0.0,1603.30840047,0.0,941.443328857,1603.30840047
2016-02-04T23:00:00.000Z,0.0,0.010130825953,0.785571127916,0.509348565358,43.2099995613,0.0469299870573,74.0774993896,0.0,36.5849997203,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4924993515,1.0,79.6666641235,1.0,0.0,74.0774993896,72.2672080994,2.0,0.0,103.798499425,60.5884998639,0.368536546578,582.316655477,0.0,0.388167003637,0.0,1.0,11.3492034276,70.150999705,9.21150016785,2514.16617839,69.8539994558,69.8727722168,60.6424992879,60.638982137,7.45949999491,2711.33272298,47.4755001068,47.3335088094,40.0160001119,39.8266270955,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.297000249227,75.946999232,100.0,5.76525886854,29.8379993439,1.77450052897,5.5839445591,38.2414995829,71.0,327.141665141,0.388167003637,29.8379993439,0.601932191395,60.1932185491,2.0,1.0,1.0,842.705067952,842.705067952,0.0,0.346779702316,0.0,1.0,10.9563930035,67.7585004171,7.354499499,2828.27099609,67.888999939,67.6789754232,60.53450044,60.2776234945,7.21399974823,2447.24989827,47.2144997915,47.2707570394,40.0005000432,40.6268335978,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.130499521891,100.0,5.72566072146,39.2930002213,239.0,255.174999237,0.346779702316,27.8884998957,0.52542901902,52.5429019928,2.0,1.0,1.0,735.600626628,735.600626628,582.316655477,0.368470071589,5466.15999349,0.0,38.6783653895,2.74896333615,4.15364583333,5466.74344889,0.152911280715,241.36999766,241.36999766,100.0,2.0,47.6226298014,40.6855672201,40.0,1.0,1686.74369623,1111.36686677,0.0,0.0,0.0,19.8559242884,1.0,0.0,9.2099998792,40.7865749995,1.0,56.4761899312,1.0,1.0,1.0,0.0,6.79749981562,1.0,49.2559518814,0.0,1.0,0.0101316166788,16.0074997743,49.2889054616,16.0074997743,2.0,0.0,51.7114583486,0.0566000007093,34.0718044889,0.959194961185,680.670573369,0.0,1.0,3117.57963095,0.00311757963095,601.975336783,0.578218122277,0.380978132183,0.0,0.578218122277,0.0,913.62999471,601.975336783,0.0,913.62999471,0.0,0.00091362999471,0.578350201249,1.0,6.15617824562,2.0,2.0,1.0,48.6511942546,49.1933759054,40.7865749995,0.407865749995,1.0,11.0833333333,2798.110563,85.7832628375,1515.60533149,0.95919625446,1515.60533149,1.0,0.0,0.0,0.0,120.765000025,1.0,100.0,1.0,0.0,60.0,120.604998906,1.0,100.0,0.0,1.0,241.36999766,0.0,953.809997559,0.00024508210563,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.39718475798,139022.0,1485.93917089,45.555280103,804.863595974,0.50938204727,804.863595974,0.397044446189,1.0,1.0,1.0,0.0,1580.07845052,1580.07845052,0.0,1580.07845052,0.0,913.62999471,1580.07845052
2016-02-05T00:00:00.000Z,0.0,0.00964627084841,0.799183890703,0.507609780364,42.0707502365,0.05111557568,74.2199999491,0.0,36.5308329264,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6891667048,1.0,79.6666641235,1.0,0.0,74.2199999491,69.982035319,2.0,0.0,102.28125,60.2104997635,0.358959809298,521.933339437,0.0,0.381404909652,0.0,1.0,11.0990134875,69.1430002848,8.61000092824,2519.58284505,68.8670005798,68.9088948568,60.2569996516,60.2637481689,6.93750031789,2695.3326416,46.8095003764,46.6748402913,39.8720000585,39.6433664958,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.275999704997,78.1264998118,100.0,5.53676215808,28.9950005213,1.7850001653,5.56225132942,38.0855000814,71.0,297.241666158,0.381404909652,28.9950005213,0.556431670416,55.6431665421,2.0,1.0,1.0,779.004338582,779.004338582,0.0,0.332905120861,0.0,1.0,10.701368173,66.7039985657,6.66449896495,2828.64597575,66.8284988403,66.6381530762,60.1639998754,59.9044850667,6.64999993642,2431.49985758,46.5334997177,46.6083730062,39.8834997813,40.5572611491,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.124500274658,100.0,5.71025244395,39.1789995829,239.0,224.691665649,0.332905120861,26.944999059,0.481827792213,48.1827786764,2.0,1.0,1.0,674.558909098,674.558909098,521.933339437,0.35879432503,5448.65702311,0.0,39.5008103053,3.03488427401,4.64583333333,5448.65702311,0.165696273612,240.584996541,240.584996541,99.9156792959,2.0,46.9842961629,40.5798441569,40.0,1.0,1570.69618311,1005.63528476,0.0,0.0,0.0,20.6705411275,1.0,0.0,8.15666643778,39.5864585241,1.0,54.2321418126,1.0,1.0,1.0,0.0,5.86916653315,1.0,46.7738087972,0.0,1.0,0.00964139653967,14.0258330504,46.3992033005,14.0258330504,2.0,0.0,48.1537239077,0.0566000007093,30.8303314001,0.959746658462,679.071760312,0.0,1.0,2903.09098995,0.00290309098995,544.705494942,0.585119037316,0.374621366014,0.0,0.585119037316,0.0,850.772496541,544.705494942,0.0,850.772496541,0.0,0.000850772496541,0.585253541668,1.0,6.37790858523,2.0,2.0,1.0,46.8342409134,48.0977023443,39.5864585241,0.395864585241,1.0,11.6666666667,2576.33146788,78.9840553078,1395.47799148,0.95974040333,1395.47799148,1.0,0.0,0.0,0.0,120.162498474,1.0,99.9305559794,1.0,0.0,59.9416666031,120.422499975,1.0,99.9027773539,0.0,1.0,240.584996541,0.0,911.5,0.000221765845694,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.390336141642,139022.0,1362.65917459,41.7758153225,738.088600688,0.507620654457,738.088600688,0.390200306423,1.0,1.0,1.0,0.0,1454.01609294,1454.01609294,0.0,1454.01609294,0.0,850.772496541,1454.01609294
2016-02-05T01:00:00.000Z,0.0,0.00840028845796,0.805260985562,0.507436103288,41.3987512589,0.0527968474742,74.1374988556,0.0,36.5641663869,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5733331045,1.0,79.6666641235,1.0,0.0,74.1374988556,68.8238894145,2.0,0.0,101.070001284,59.6712500254,0.352325665147,494.91666158,0.0,0.373657367536,0.0,1.0,10.9104642868,68.3120002747,8.33400090535,2513.74951172,68.0525010427,68.0759887695,59.7185001373,59.7266108195,6.71250025431,2705.99930827,46.6804997126,46.5429763794,39.9679994583,39.7203648885,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.259499231974,77.7095006307,100.0,5.33726497491,28.0860013962,1.80449994405,5.57319931189,38.1619997025,71.0,282.833333333,0.373657367536,28.0845015844,0.540709689912,54.0709689458,2.0,1.0,1.0,756.993565877,756.993565877,0.0,0.325497171441,0.0,1.0,10.5285313924,65.9315007528,6.41100056966,2827.1461792,66.0350004832,65.8414026896,59.6239999135,59.370610555,6.43699963888,2429.49989827,46.4239997864,46.4725774129,39.9870001475,40.6555557251,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.103499730428,100.0,5.72038944562,39.2510004044,239.0,212.083332062,0.325497171441,26.0480003357,0.465433538528,46.5433537165,2.0,1.0,1.0,651.606953939,651.606953939,494.91666158,0.352334342398,5456.82511393,0.0,38.8046677907,2.77782471975,4.29947916667,5456.82511393,0.172275395011,241.90083313,241.90083313,100.0,2.0,46.8324635824,40.6543579102,40.0,1.0,1518.97027123,970.675506024,0.0,0.0,0.0,21.491517067,1.0,0.0,6.96749981244,38.2269830704,1.0,51.2142839432,1.0,1.0,1.0,0.0,4.83249986172,1.0,43.6726175944,0.0,1.0,0.00840588031137,11.7999996344,43.5414568583,11.7999996344,2.0,0.0,46.5679332842,0.0566000007093,29.7585496314,0.960544090625,676.765094424,0.0,1.0,2807.48686845,0.00280748686845,525.769421527,0.585710127112,0.374289401698,0.0,0.585710127112,0.0,822.75499471,525.769421527,0.0,822.75499471,0.0,0.00082275499471,0.585943480333,1.0,6.2233702223,2.0,2.0,1.0,48.2335340326,46.2223025235,38.2269830704,0.382269830704,1.0,10.5,2491.930866,76.3965381775,1349.7621417,0.960880651794,1349.7621417,1.0,0.0,0.0,0.0,121.078333537,1.0,100.0,1.0,0.0,60.0,120.822500229,1.0,100.0,0.0,1.0,241.90083313,0.0,843.369995117,0.000214056405687,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.389527462125,139022.0,1315.97405285,40.3445630619,712.801458592,0.507435428045,712.801458592,0.389407430859,1.0,1.0,1.0,0.0,1404.71362305,1404.71362305,0.0,1404.71362305,0.0,822.75499471,1404.71362305
2016-02-05T02:00:00.000Z,0.0,0.00764192195357,0.809173264509,0.507729214876,40.9622497559,0.0538380557641,74.0958328247,0.0,36.4183327357,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6774994532,1.0,79.6666641235,1.0,0.0,74.0958328247,68.0223916372,2.0,0.0,100.23149999,59.269250234,0.345108334415,475.458333333,0.0,0.368265273985,0.0,1.0,10.7775131067,67.7660007477,8.17949994405,2516.24951172,67.4930000305,67.5342966715,59.3135000865,59.3208974202,6.58799966176,2701.66601562,46.5424995422,46.4034729004,39.9544998805,39.701268514,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.273000717163,76.5230007172,100.0,5.20735490322,27.5370000203,1.81649971008,5.57015820344,38.1395003001,71.0,273.100001017,0.368265273985,27.53850015,0.529612513951,52.9612515767,2.0,1.0,1.0,741.457519531,741.457519531,0.0,0.318343973374,0.0,1.0,10.3979975382,65.3659998576,6.25199953715,2830.1457723,65.4769999186,65.2931976318,59.2250003815,58.964940389,6.29749997457,2421.49983724,46.2680002848,46.3380635579,39.9705003103,40.6510925293,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.111000061035,100.0,5.71694290638,39.2329994837,239.0,202.358333588,0.318343973374,25.5064996084,0.453905530657,45.3905525208,2.0,1.0,1.0,635.46774292,635.46774292,475.458333333,0.344986933424,5462.65934245,0.0,39.4020385742,3.22115826607,4.8515625,5462.65934245,0.175416240624,241.410836538,241.410836538,100.0,2.0,46.6926498413,40.6397069295,40.0,1.0,1479.71699876,965.01010965,0.0,0.0,0.0,22.2136093775,1.0,0.0,6.27583316962,37.0998907089,1.0,49.5773795446,1.0,1.0,1.0,0.0,4.25249991814,1.0,41.8452364604,0.0,1.0,0.00764123550184,10.5283330282,41.6200892131,10.5283330282,2.0,0.0,45.3645234424,0.0566000007093,29.5848623609,0.9611595601,674.988377018,0.0,1.0,2734.93571383,0.00273493571383,522.700741875,0.581758718236,0.379398928947,0.0,0.581758718236,0.0,801.493336995,522.700741875,0.0,801.493336995,0.0,0.000801493336995,0.581882451971,1.0,5.77353874339,2.0,2.0,1.0,50.8812452952,44.3148972193,37.0998907089,0.370998907089,1.0,9.91666666667,2444.72710841,74.9493858033,1324.19407887,0.961157647184,1324.19407887,1.0,0.0,0.0,0.0,120.802501043,1.0,100.0,1.0,0.0,60.0,120.608333588,1.0,100.0,0.0,1.0,241.410836538,0.0,851.559997559,0.000212807054717,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.394731218192,139022.0,1291.39355186,39.590984699,699.487353408,0.507718339452,699.487353408,0.394603801145,1.0,1.0,1.0,0.0,1377.70747884,1377.70747884,0.0,1377.70747884,0.0,801.493336995,1377.70747884
2016-02-05T03:00:00.000Z,0.0,0.00693831338566,0.810142699628,0.507780699897,40.646499157,0.0540997510295,74.0841649373,0.0,36.6191666921,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5049997965,1.0,79.6666641235,1.0,0.0,74.0841649373,67.5846277873,2.0,0.0,99.5797491074,58.9332499504,0.339748168995,465.716659546,0.0,0.363120478873,0.0,1.0,10.6784039338,67.3175004323,8.07749907176,2512.08284505,67.057999293,67.0828730265,58.9805002213,58.9875742594,6.51450061798,2707.66599528,46.4690001806,46.3283030192,39.9544995626,39.6872762044,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.259501139323,76.2769997915,100.0,5.10885397593,27.1034997304,1.81649971008,5.56954995791,38.1379998525,71.0,266.858328501,0.363120478873,27.1034997304,0.524961526053,52.4961525599,2.0,1.0,1.0,734.946136475,734.946136475,0.0,0.31358735649,0.0,1.0,10.3061404228,64.9475002289,6.15749994914,2829.39587402,65.0434996287,64.8574473063,58.8859996796,58.6313501994,6.2690003713,2427.49989827,46.2215000788,46.2647425334,39.9524997075,40.6344935099,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.095999399821,100.0,5.71552364031,39.2120002111,239.0,198.858334859,0.31358735649,25.0909999212,0.45284173148,45.2841730118,2.0,1.0,1.0,633.978424072,633.978424072,465.716659546,0.339770699268,5457.99194336,0.0,39.5275379817,2.84774291515,4.68229166667,5457.99194336,0.175384507689,240.163332621,240.163332621,99.6304416656,2.0,46.6414082845,40.6135965983,40.0,1.0,1457.5287281,975.916757373,0.0,0.0,0.0,23.0629688899,1.0,0.0,5.72666649024,35.9175313314,1.0,48.0119040807,1.0,1.0,1.0,0.0,3.78416657448,1.0,40.1845226288,0.0,1.0,0.00694291552691,9.51083310445,40.0773398081,9.51083310445,2.0,0.0,44.6842850418,0.0566000007093,29.9192336472,0.961561957368,673.828529959,0.0,1.0,2693.92551126,0.00269392551126,528.608361701,0.575935339887,0.385628727945,0.0,0.575935339887,0.0,789.474990845,528.608361701,0.0,789.474990845,0.0,0.000789474990845,0.576042592525,1.0,5.28896021079,2.0,2.0,1.0,53.7021722794,42.4437904358,35.9175313314,0.359175313314,1.0,10.5,2433.44548547,74.603518689,1318.08335255,0.961564067831,1318.08335255,1.0,0.0,0.0,0.0,120.290833791,1.0,99.7916673024,1.0,0.0,59.8583332698,119.872499466,1.0,99.763888677,0.0,1.0,240.163332621,0.0,809.0,0.000215212222866,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.401043197064,139022.0,1285.01144508,39.395324831,696.030465323,0.507765980261,696.030465323,0.400768293927,1.0,1.0,1.0,0.0,1370.77018229,1370.77018229,0.0,1370.77018229,0.0,789.474990845,1370.77018229
2016-02-05T04:00:00.000Z,0.0,0.00628873075126,0.812887997678,0.508014478199,40.3262497584,0.0549597563515,74.2208328247,0.0,36.5666659673,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5983333588,1.0,79.6666641235,1.0,0.0,74.2208328247,67.0038000743,2.0,0.0,98.9294997851,58.6032500267,0.334897730782,452.833340963,0.0,0.360592800852,0.0,1.0,10.5829207897,66.89600118,7.99200026194,2515.41617839,66.6410001119,66.6645151774,58.64899985,58.6529719035,6.48149998983,2680.33266195,46.4345000585,46.2913614909,39.9530000687,39.6751785278,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.255001068115,75.2870006561,100.0,5.01458732287,26.6880000432,1.8269999822,5.56833346685,38.1245002747,71.0,261.075002035,0.360592800852,26.6880000432,0.517095049904,51.7095050812,2.0,1.0,1.0,723.933069865,723.933069865,0.0,0.307136178027,0.0,1.0,10.202196757,64.4840005239,6.01949914296,2830.52071126,64.5769993464,64.3852767944,58.5575002035,58.2971165975,6.22549978892,2406.74991862,46.1765000025,46.2271347046,39.9510002136,40.6249237061,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0944986343384,100.0,5.71369906267,39.201499939,239.0,191.816668193,0.307136178027,24.6259991328,0.445902920678,44.5902913411,2.0,1.0,1.0,624.264088949,624.264088949,452.833340963,0.334737511739,5396.73168945,0.0,39.809232076,3.30599021912,5.23958333333,5396.73168945,0.165142782364,223.079167684,223.079167684,97.0075639089,2.0,46.6059824626,40.5925750732,40.0,1.0,1400.58117501,1000.26843994,0.0,0.0,0.0,23.9845924377,1.0,0.0,5.22416655223,34.6644074122,1.0,46.494046847,1.0,1.0,1.0,0.0,3.27916657925,1.0,38.3869037628,0.0,1.0,0.00628387258045,8.50333309174,38.2493934631,8.50333309174,2.0,0.0,42.9384116017,0.0566000007093,30.6657969939,0.961745728266,673.299286679,0.0,1.0,2588.6703193,0.0025886703193,541.798526671,0.561052300709,0.400692883474,0.0,0.561052300709,0.0,758.629170736,541.798526671,0.0,758.629170736,0.0,0.000758629170736,0.561118518313,1.0,4.06077658185,2.0,2.0,1.0,53.8326279322,40.9701741536,34.6644074122,0.346644074122,1.0,10.5,2400.84961495,73.6042085956,1300.42769741,0.961745184182,1300.42769741,1.0,0.0,0.0,0.0,112.039166133,1.0,97.0972226461,1.0,0.0,58.1833343506,111.04000028,1.0,96.9722251892,0.0,1.0,223.079167684,0.0,785.909973145,0.000220582332249,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.416631026663,139022.0,1268.12524513,38.8776350199,686.884002344,0.507992395628,686.884002344,0.416562645032,1.0,1.0,1.0,0.0,1352.1541036,1352.1541036,0.0,1352.1541036,0.0,758.629170736,1352.1541036
2016-02-05T05:00:00.000Z,0.0,0.0057659587511,0.81377933733,0.508165088644,40.1920002302,0.0552626234033,74.3099994659,0.0,36.6016664505,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.673333168,1.0,79.6666641235,1.0,0.0,74.3099994659,66.8102830251,2.0,0.0,98.5957503319,58.4037501017,0.332767589938,448.233329773,0.0,0.356677242294,0.0,1.0,10.5261141459,66.6439997355,7.94400024414,2517.08284505,66.3935000102,66.4031982422,58.449499766,58.4479014079,6.40649986267,2701.33266195,46.4405002594,46.2900848389,40.0340003967,39.7591756185,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.250499725342,73.888999939,100.0,4.94825172424,26.3594996134,1.8345006307,5.57786242167,38.199499766,71.0,257.233336131,0.356677242294,26.3594996134,0.515026470366,51.5026473999,2.0,1.0,1.0,721.037058512,721.037058512,0.0,0.304854604153,0.0,1.0,10.1623113155,64.3130000432,6.04650020599,2828.64593506,64.4045006434,64.2089309692,58.3580004374,58.0962041219,6.14450009664,2445.99989827,46.1824998856,46.2245814006,40.0379997889,40.7110900879,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.091500600179,100.0,5.72282234828,39.270500501,239.0,190.999998728,0.304854604153,24.3665008545,0.44733665103,44.7336657842,2.0,1.0,1.0,626.271311442,626.271311442,448.233329773,0.332652083203,5459.15885417,0.0,39.2852341334,2.97533289591,4.67708333333,5460.909139,0.179683414403,241.635002136,241.635002136,100.0,2.0,46.5964864095,40.6766484578,40.0,1.0,1425.16486313,966.646744898,0.0,0.0,0.0,24.6729920705,1.0,0.0,4.82916653156,33.7765076955,1.0,45.1369040807,1.0,1.0,1.0,0.0,2.9374999404,1.0,37.2142848969,0.0,1.0,0.00576631559652,7.76666649183,36.9711983999,7.76666649183,2.0,0.0,43.6920876742,0.0566000007093,29.6350376161,0.961800651151,673.141175875,0.0,1.0,2634.10793114,0.00263410793114,523.587230472,0.573090533204,0.388710185596,0.0,0.573090533204,0.0,771.945002238,523.587230472,0.0,771.945002238,0.0,0.000771945002238,0.573364431659,1.0,4.95183813664,2.0,2.0,1.0,54.3496084213,39.7759943008,33.7765076955,0.337765076955,1.0,10.5,2391.81160803,73.3271252903,1295.53223271,0.9618007188,1295.53223271,1.0,0.0,0.0,0.0,121.140000661,1.0,100.0,1.0,0.0,60.0,120.495000203,1.0,100.0,0.0,1.0,241.635002136,0.0,810.380004883,0.000213167970653,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.404148362544,139022.0,1263.64395406,38.7402495376,684.456697033,0.508139378221,684.456697033,0.403863511939,1.0,1.0,1.0,0.0,1346.98613485,1346.98613485,0.0,1346.98613485,0.0,771.945002238,1346.98613485
2016-02-05T06:00:00.000Z,0.0,0.00647656960529,0.794910574224,0.507877621699,41.5494993528,0.0499671832072,74.3591658274,0.0,36.5558331807,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7841669718,1.0,79.6666641235,1.0,0.0,74.3591658274,69.6262232463,2.0,0.0,100.316999118,58.7674997648,0.345098332049,514.324989319,0.0,0.365232481015,0.0,1.0,10.7992687225,67.8379999797,8.74049917857,2517.49951172,67.5499992371,67.5699030558,58.8095000585,58.8034439087,7.08749930064,2715.3326416,47.1034997304,46.9557622274,40.0160004298,39.7935333252,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.288000742594,68.4769999186,100.0,5.22059539954,27.535498937,1.81200027466,5.578673323,38.2025000254,71.0,292.966664632,0.365232481015,27.5339988073,0.572963383993,57.2963374456,2.0,1.0,1.0,802.14873759,802.14873759,0.0,0.320003184141,0.0,1.0,10.4125013351,65.4380003611,6.80850028992,2834.27028402,65.5339997609,65.3392028809,58.725499471,58.4623209635,6.82100009918,2433.24989827,46.8395007451,46.8812332153,40.018500646,40.6766230265,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.095999399821,100.0,5.72505247593,39.2824996312,239.0,221.358333588,0.320003184141,25.515499115,0.493891605196,49.3891611099,2.0,1.0,1.0,691.448247274,691.448247274,514.324989319,0.344949302121,5463.24279785,0.0,39.5610589981,3.19293773174,4.8203125,5463.24279785,0.161226239911,239.875831604,239.875831604,99.7967777252,2.0,47.2291234334,40.6817398071,40.0,1.0,1547.50789684,1098.87675212,0.0,0.0,0.0,26.2859627406,1.0,0.0,5.84249985218,32.5235373179,1.0,48.1190471649,1.0,1.0,1.0,0.0,3.80999994278,1.0,40.3511889776,0.0,1.0,0.00648244145824,9.6524998347,40.2958526611,9.6524998347,2.0,0.0,47.4428274612,0.0566000007093,33.6888879588,0.961787799318,673.178171466,0.0,1.0,2860.23247557,0.00286023247557,595.210027148,0.56241819433,0.399370032282,0.0,0.56241819433,0.0,838.21248881,595.210027148,0.0,838.21248881,0.0,0.00083821248881,0.562625174721,1.0,4.59873955998,2.0,2.0,1.0,41.558681488,40.1739648183,32.5235373179,0.325235373179,1.0,11.0833333333,2646.38464896,81.13171542,1433.42251596,0.961788226612,1433.42251596,1.0,0.0,0.0,0.0,119.82333374,1.0,99.7361106873,1.0,0.0,59.816666921,120.052499135,1.0,99.6944446564,0.0,1.0,239.875831604,0.0,886.33001709,0.000242327746391,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.415236973413,139022.0,1397.50448926,42.8440879012,756.962674281,0.507901738673,756.962674281,0.41502141591,1.0,1.0,1.0,0.0,1490.37228394,1490.37228394,0.0,1490.37228394,0.0,838.21248881,1490.37228394
2016-02-05T07:00:00.000Z,0.0,0.00596113610871,0.792037033989,0.508092853637,41.5914996465,0.0489762354325,74.1333332062,0.0,36.5124998093,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6391665141,1.0,79.6666641235,1.0,0.0,74.1333332062,69.9121011098,2.0,0.0,100.070999781,58.4795001348,0.344309381302,521.70833842,0.0,0.364834830426,0.0,1.0,10.764217933,67.6535008748,8.85299905141,2510.83284505,67.3744996389,67.373433431,58.5215005875,58.5126495361,7.20449956258,2700.99945068,47.2834997177,47.1156539917,40.0790001551,39.8647994995,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.279001235962,67.2304999034,100.0,5.17784039179,27.2954994837,1.81199995677,5.58637754122,38.2670001984,71.0,295.85000356,0.364834830426,27.2954994837,0.579204842704,57.920484225,2.0,1.0,1.0,810.886779785,810.886779785,0.0,0.319275314781,0.0,1.0,10.3883284728,65.3030001322,6.95550060272,2833.5203654,65.3930002848,65.1865005493,58.4374996821,58.1746495565,6.94549973806,2443.74989827,47.0164998372,47.0501683553,40.0710000992,40.716835022,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0900001525879,100.0,5.72991832097,39.3185005188,239.0,225.858334859,0.319275314781,25.3220001856,0.505177699498,50.5177694956,2.0,1.0,1.0,707.248779297,707.248779297,521.70833842,0.344216947396,5462.65938314,0.0,39.3637332916,2.9519726634,4.4453125,5462.65938314,0.159288489886,241.114997864,241.114997864,100.0,2.0,47.3834940592,40.7263259888,40.0,1.0,1561.82059502,1128.6412896,0.0,0.0,0.0,26.3654278119,1.0,0.0,5.48333323002,32.1560727755,1.0,47.1249987284,1.0,1.0,1.0,0.0,3.54916659991,1.0,39.1666666667,0.0,1.0,0.0059630541145,9.03249979019,39.1988827387,9.03249979019,2.0,0.0,47.8816199685,0.0566000007093,34.6013962691,0.961766039231,673.240812893,0.0,1.0,2886.68639172,0.00288668639172,611.332081898,0.558307518866,0.403457938828,0.0,0.558307518866,0.0,845.96500651,611.332081898,0.0,845.96500651,0.0,0.00084596500651,0.558422267437,1.0,4.30472761713,2.0,2.0,1.0,49.8267405828,38.5284032822,32.1560727755,0.321560727755,1.0,10.5,2690.46188462,82.4830162376,1457.29708841,0.961765457694,1457.29708841,1.0,0.0,0.0,0.0,120.373332342,1.0,100.0,1.0,0.0,60.0,120.741666794,1.0,100.0,0.0,1.0,241.114997864,0.0,885.179992676,0.000248891515509,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.419497223154,139022.0,1421.40737899,43.5768923514,769.90974921,0.508113690902,769.90974921,0.4193722475,1.0,1.0,1.0,0.0,1515.23126221,1515.23126221,0.0,1515.23126221,0.0,845.96500651,1515.23126221
