timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-02-05T08:00:00.000Z,0.0,0.00598060811194,0.793436150507,0.507825032389,41.4400000572,0.0494995533844,74.2683334351,0.0,36.5916665395,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6766665777,1.0,79.6666641235,1.0,0.0,74.2683334351,69.6116320292,2.0,0.0,99.919500351,58.4795002937,0.342888579361,514.758344014,0.0,0.364950443605,0.0,1.0,10.7388364474,67.5739987691,8.76150035858,2513.33284505,67.2860005697,67.3028640747,58.5245002111,58.5164642334,7.10549894969,2709.3326416,47.0554993947,46.9079844157,39.950000445,39.7286300659,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.289498011271,67.3340002696,100.0,5.16867828369,27.3345003128,1.81350072225,5.57015816371,38.1364997228,71.0,292.716669718,0.364950443605,27.3360001246,0.572964237758,57.320494016,2.0,1.0,1.0,802.149932861,802.149932861,0.0,0.319326077396,0.0,1.0,10.359320879,65.1784992218,6.8324991862,2830.52075195,65.2669995626,65.0702082316,58.4345003764,58.1714655558,6.8285001119,2444.49991862,46.8110001882,46.8468068441,39.9825000763,40.6108754476,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0885003407796,100.0,5.71653735638,39.2255004247,239.0,222.041666667,0.319326077396,25.2844994863,0.496682949974,49.6682942708,2.0,1.0,1.0,695.356129964,695.356129964,514.758344014,0.342923699733,5462.07596842,0.0,39.3348728816,2.76005756855,4.36979166667,5462.07596842,0.161158300323,241.782498678,241.782498678,99.9935747782,2.0,47.1955998739,40.5995864868,40.0,1.0,1550.41567499,1115.25835766,0.0,0.0,0.0,26.6830728849,1.0,0.0,5.45749986172,31.8414273262,1.0,47.0476179123,1.0,1.0,1.0,0.0,3.52083323399,1.0,39.2440465291,0.0,1.0,0.00598441638773,8.97833323479,39.0925404231,8.97833323479,2.0,0.0,47.5319728654,0.0566000007093,34.1911081327,0.961785115152,673.185898397,0.0,1.0,2865.60687237,0.00286560687237,604.083174986,0.559395578125,0.402389245546,0.0,0.559395578125,0.0,839.787495931,604.083174986,0.0,839.787495931,0.0,0.000839787495931,0.559565956394,1.0,4.3811837301,2.0,2.0,1.0,40.0985123316,39.5806659063,31.8414273262,0.318414273262,1.0,10.5,2665.67403265,81.723080998,1443.87067092,0.961784823671,1443.87067092,1.0,0.0,0.0,0.0,121.124167124,1.0,100.0,1.0,0.0,60.0,120.65833346,1.0,100.0,0.0,1.0,241.782498678,0.0,856.369995117,0.000245940269401,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.418377620069,139022.0,1407.50858486,43.1507891352,762.381423931,0.507834183598,762.381423931,0.41820074607,1.0,1.0,1.0,0.0,1501.2408549,1501.2408549,0.0,1501.2408549,0.0,839.787495931,1501.2408549
2016-02-05T09:00:00.000Z,0.0,0.00654883784312,0.786110300428,0.509169912884,42.2575001717,0.0471929746936,74.2066650391,0.0,36.5124994914,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6941661835,1.0,79.6666641235,1.0,0.0,74.2066650391,71.1012312571,2.0,0.0,101.175000509,58.917500337,0.350369191763,551.416671753,0.0,0.371299861295,0.0,1.0,10.9406805833,68.4125003815,9.1485004425,2518.33284505,68.115500768,68.1224110921,58.9670003255,58.9545593262,7.42799981435,2711.66601562,47.493499438,47.3392461141,40.0654996236,39.8698908488,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.296999613444,67.8649991353,100.0,5.35531671842,28.0500011444,1.81499989827,5.5853638649,38.2504997253,71.0,311.683336894,0.371299861295,28.0500011444,0.599414839972,59.9414841334,2.0,1.0,1.0,839.18077596,839.18077596,0.0,0.327876356803,0.0,1.0,10.5502871672,66.019999822,7.25099913279,2833.5203654,66.1189994812,65.9104105632,58.8680003484,58.6052017212,7.18399969737,2442.74989827,47.2295001348,47.2707570394,40.0455004374,40.6957702637,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0989996592204,100.0,5.7301210165,39.3274997075,239.0,239.808333079,0.327876356803,26.0734990438,0.522237904867,52.2237898509,2.0,1.0,1.0,731.133066813,731.133066813,551.416671753,0.350256098591,5472.57767741,0.0,39.1518148942,2.79051995277,4.30729166667,5472.57767741,0.153977305758,242.136666616,242.136666616,100.0,2.0,47.6113530939,40.7205963135,40.0,1.0,1621.08666873,1173.68122862,0.0,0.0,0.0,26.4221061071,1.0,0.0,6.16583315531,32.5448942184,1.0,49.1071427663,1.0,1.0,1.0,0.0,4.14083321889,1.0,41.4523801804,0.0,1.0,0.00654789236356,10.3066663742,41.4904966354,10.3066663742,2.0,0.0,49.6985736107,0.0566000007093,35.9822112298,0.961640504754,673.602284397,0.0,1.0,2996.22686584,0.00299622686584,635.728105633,0.557922025095,0.403940529842,0.0,0.557922025095,0.0,878.066660563,635.728105633,0.0,878.066660563,0.0,0.000878066660563,0.55797427396,1.0,4.3397690316,2.0,2.0,1.0,32.3128050024,41.917478388,32.5448942184,0.325448942184,1.0,9.91666666667,2790.87688996,85.5614960197,1511.68718988,0.960523404623,1511.68718988,1.0,0.0,0.0,0.0,121.062499364,1.0,100.0,1.0,0.0,60.0,121.07416598,1.0,100.0,0.0,1.0,242.136666616,0.0,923.33001709,0.000258823864063,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.42054210017,139022.0,1479.53045874,45.3588045791,801.392297008,0.509203268184,801.392297008,0.42047368531,1.0,1.0,1.0,0.0,1573.8160909,1573.8160909,0.0,1573.8160909,0.0,878.066660563,1573.8160909
2016-02-05T10:00:00.000Z,0.0,0.00736663042697,0.781225675346,0.510891559796,42.9219986598,0.0454128505163,74.0158322652,0.0,36.5166664124,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5308338801,1.0,79.6666641235,1.0,0.0,74.0158322652,72.3360678355,2.0,0.0,102.288748741,59.3667500814,0.358234583827,584.524993896,0.0,0.379317632184,0.0,1.0,11.1098910968,69.142999649,9.43349933624,2513.74951172,68.8474992116,68.8459574382,59.4139998754,59.4097874959,7.66500027974,2708.99934896,47.661500295,47.5029500326,39.9965000153,39.8107147217,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.295500437419,68.6135005951,100.0,5.53446161747,28.8509991964,1.81650034587,5.57542947928,38.1799996694,71.0,328.258331299,0.379317632184,28.8509991964,0.617937905448,61.793791453,2.0,1.0,1.0,865.113067627,865.113067627,0.0,0.337029528316,0.0,1.0,10.724332571,66.7820002238,7.56299877167,2832.77042643,66.882499059,66.6611557007,59.3195002874,59.0580673218,7.40000120799,2463.99991862,47.4050006866,47.4397074382,40.0049994787,40.6300252279,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0974992116292,100.0,5.7246470054,39.2885004679,239.0,256.266667684,0.337029528316,26.8774995804,0.542849636986,54.2849639257,2.0,1.0,1.0,759.989491781,759.989491781,584.524993896,0.358085615935,5491.83097331,0.0,38.0663808187,2.37106060982,3.32291666667,5488.91381836,0.148402430496,241.88999939,241.88999939,100.0,2.0,47.7966028849,40.665822347,40.0,1.0,1684.56670559,1210.54281622,0.0,0.0,0.0,25.4428269068,1.0,0.0,7.08249982198,33.9711729685,1.0,51.6249990463,1.0,1.0,1.0,0.0,4.93749980132,1.0,43.9404745102,0.0,1.0,0.00736289006471,12.0199997425,43.9761565526,12.0199997425,2.0,0.0,51.6447171114,0.0566000007093,37.1122978317,0.961066721137,675.256359805,0.0,1.0,3113.55593624,0.00311355593624,655.694299764,0.559208662605,0.401851720707,0.0,0.559208662605,0.0,912.450820923,655.694299764,0.0,912.450820923,0.0,0.000912450820923,0.55926378568,1.0,4.45643171269,2.0,2.0,1.0,28.4872072538,44.5893170039,33.9711729685,0.339711729685,1.0,9.91666666667,2895.10952181,88.7570149431,1568.14512069,0.961060383313,1568.14512069,1.0,0.0,0.0,0.0,120.920833588,1.0,100.0,1.0,0.0,60.0,120.969165802,1.0,100.0,0.0,1.0,241.88999939,0.0,959.440002441,0.000266952696923,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.418133686171,139022.0,1539.20514861,47.1882853987,833.715279282,0.510954448865,833.715279282,0.418080235948,1.0,1.0,1.0,0.0,1631.68220011,1631.68220011,0.0,1631.68220011,0.0,912.450820923,1631.68220011
2016-02-05T11:00:00.000Z,0.0,0.00855016914125,0.774939641985,0.51508558183,44.1407505671,0.0428959078802,74.0316677094,0.0,36.5791670481,1.0,79.6666641235,0.75,0.0,0.0,47.7999992371,37.4833335876,1.0,79.6666641235,0.75,0.0,74.0316677094,74.6732584635,2.0,0.0,104.044500351,59.9037497838,0.376271076472,650.46665446,0.0,0.391936306895,0.0,1.0,11.3915061951,70.3055013021,9.72900072734,2512.49951172,70.0025005341,70.0043843587,59.9540001551,59.9520060221,8.15699958801,2715.9993693,48.1429999669,47.9851735433,39.9860003789,39.8291702271,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.303000768026,69.6425005595,100.0,5.82033423583,30.0165001551,1.83449999491,5.57117195924,38.151500384,71.0,361.949999491,0.391936306895,30.0165001551,0.659337307158,65.933731397,2.0,1.0,1.0,923.072230021,923.072230021,0.0,0.354551040045,0.0,1.0,11.0047388872,67.9714991252,8.23050022125,2832.77046712,68.0839996338,67.84765625,59.8534994125,59.5964101156,7.89350032806,2472.24991862,47.8669999441,47.9152984619,39.973499616,40.5706710815,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.112500508626,100.0,5.72038948536,39.2495002747,239.0,288.516662598,0.354551040045,28.1105000178,0.580858048939,58.0858049393,2.0,1.0,1.0,813.201268514,813.201268514,650.46665446,0.376037111885,5466.15991211,0.0,37.6350955963,2.32904911041,3.23177083333,5466.15991211,0.139978471355,241.57499822,241.57499822,100.0,2.0,48.2527389526,40.6632741292,40.0,1.0,1810.8529625,1253.4054564,0.0,0.0,0.0,24.541542689,1.0,0.0,8.56749975681,35.4124574661,1.0,54.9880943298,1.0,1.0,1.0,0.0,6.21333312988,1.0,47.6607128779,0.0,1.0,0.00855625518124,14.7808329264,47.5765275955,14.7808329264,2.0,0.0,55.516346529,0.0566000007093,38.4263621067,0.960105591248,678.032929368,0.0,1.0,3346.96867292,0.00334696867292,678.910982777,0.567388121471,0.392725076015,0.0,0.567388121471,0.0,980.854166667,678.910982777,0.0,980.854166667,0.0,0.000980854166667,0.567467759053,1.0,5.10223278945,2.0,2.0,1.0,25.3969898224,47.3014144897,35.4124574661,0.354124574661,1.0,10.5,3064.2584189,93.9427086358,1659.76514944,0.960113197486,1659.76514944,1.0,0.0,0.0,0.0,121.30166626,1.0,100.0,1.0,0.0,60.0,120.273332596,1.0,100.0,0.0,1.0,241.57499822,0.0,1058.5300293,0.000276404900712,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.409040389241,139022.0,1644.42642438,50.4141137396,890.708712152,0.515242285898,890.708712152,0.40895145167,1.0,1.0,1.0,0.0,1728.71819051,1728.71819051,0.0,1728.71819051,0.0,980.854166667,1728.71819051
2016-02-05T12:00:00.000Z,0.0,0.00920677368534,0.774072398453,0.515583538815,44.3694995244,0.0425994748901,74.0875008901,0.0,36.4975001017,1.0,79.6666641235,0.583333333333,0.0,0.0,47.7999992371,37.6325003306,1.0,79.6666641235,0.583333333333,0.0,74.0875008901,74.9706732432,2.0,0.0,104.618999799,60.2495002747,0.378431580361,658.925003052,0.0,0.394560420753,0.0,1.0,11.4894066652,70.6730003357,9.86914225987,2514.58284505,70.3684997559,70.3706029256,60.300500234,60.2967631022,8.18549950918,2709.66605632,48.2854998906,48.1272277832,40.1000003815,39.9392471313,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.304500579834,70.0685005188,100.0,5.90120450656,30.2684993744,1.82700061798,5.58820215861,38.2729997635,71.0,364.691670736,0.394560420753,30.2684993744,0.66010320391,66.0343917211,2.0,1.0,1.0,924.144485474,924.144485474,0.0,0.357887071036,0.0,1.0,11.1050566037,68.3914998372,8.30249977112,2841.01938883,68.5010000865,68.2623163859,60.1985003153,59.9382960002,7.96700000763,2475.49995931,48.0185000102,48.0606536865,40.0515000025,40.6530024211,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.109500249227,100.0,5.73214848836,39.3379996618,239.0,294.233329773,0.357887071036,28.4495000839,0.587133818127,58.7133817673,2.0,1.0,1.0,821.987345378,821.987345378,658.925003052,0.378344466788,5489.49723307,0.0,37.482316335,1.86403735479,2.82291666667,5489.49723307,0.138899911803,241.585834503,241.585834503,100.0,2.0,48.3798980713,40.7683614095,40.0,1.0,1828.89956562,1252.92846619,0.0,0.0,0.0,23.3334128062,1.0,0.0,9.24666643143,36.9670874278,1.0,56.5059518814,1.0,1.0,1.0,0.0,6.78416649501,1.0,49.1249987284,0.0,1.0,0.00920801386356,16.0308327675,49.3309246699,16.0308327675,2.0,0.0,56.0696114784,0.0566000007093,38.4117387473,0.958709219903,682.081897182,0.0,1.0,3380.32390195,0.00338032390195,678.652619539,0.568934793751,0.389761478376,0.0,0.568934793751,0.0,990.629165649,678.652619539,0.0,990.629165649,0.0,0.000990629165649,0.569047242403,1.0,5.24734046848,2.0,2.0,1.0,23.1703011195,50.0125153859,36.9670874278,0.369670874278,1.0,10.5,3081.82803182,94.4813502257,1669.28178519,0.958696272127,1669.28178519,1.0,0.0,0.0,0.0,120.767498652,1.0,100.0,1.0,0.0,60.0,120.818333944,1.0,100.0,0.0,1.0,241.585834503,0.0,1043.83996582,0.000276299713335,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.406553660119,139022.0,1657.73985093,50.8222710099,897.919971255,0.515690362615,897.919971255,0.406440916534,1.0,1.0,1.0,0.0,1741.1998291,1741.1998291,0.0,1741.1998291,0.0,990.629165649,1741.1998291
2016-02-05T13:00:00.000Z,0.0,0.0100841047323,0.770971846933,0.52072912799,45.1592496236,0.0407723161133,74.218334198,0.0,36.5858335495,1.0,79.6666641235,0.333333333333,0.0,0.0,47.7999992371,37.6225001017,1.0,79.6666641235,0.333333333333,0.0,74.218334198,76.4999217987,2.0,0.0,105.698999405,60.5397497813,0.386907614806,705.716659546,0.0,0.404532898869,0.0,1.0,11.6549913088,71.3644987742,9.83699607849,2516.24951172,71.0704994202,71.0731684367,60.594499588,60.5939025879,8.51399993896,2699.33274333,48.5675001144,48.4164276123,40.0535001755,39.9150670369,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.293999354045,70.6490001678,100.0,6.07611517111,31.0169992447,1.84650039673,5.57887613773,38.2069997787,71.0,387.424997965,0.404532898869,31.0169992447,0.683601088751,68.3601074219,2.0,1.0,1.0,957.041524251,957.041524251,0.0,0.373628095061,0.0,1.0,11.2839364211,69.1234995524,8.77199999491,2837.26983643,69.2569999695,69.0143407186,60.4849999746,60.2272313436,8.29399998983,2462.24981689,48.3004999161,48.3590138753,40.0064999262,40.5942840576,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.133500417074,100.0,5.72261961301,39.2705001831,239.0,318.291666667,0.373628095061,29.2505000432,0.607768932524,60.776892662,2.0,1.0,1.0,850.876505534,850.876505534,705.716659546,0.386563215604,5498.24861654,0.0,36.6778570811,1.67015910149,2.62760416667,5498.24861654,0.13271530497,241.560000102,241.560000102,100.0,2.0,48.6968536377,40.7346038818,40.0,1.0,1919.79875436,1303.07528042,0.0,0.0,0.0,22.1791890462,1.0,0.0,10.4208331903,38.4153105418,1.0,58.809521993,1.0,1.0,1.0,0.0,7.97249984741,1.0,51.7202370962,0.0,1.0,0.0100712038852,18.3933332761,51.6881386439,18.3933332761,2.0,0.0,58.8563594727,0.0566000007093,39.9491180783,0.957077944741,686.831862477,0.0,1.0,3548.33132353,0.00354833132353,705.814798193,0.570103708928,0.386961419104,0.0,0.570103708928,0.0,1039.86499532,705.814798193,0.0,1039.86499532,0.0,0.00103986499532,0.570128311714,1.0,5.07176095032,2.0,2.0,1.0,22.108953476,52.5342315038,38.4153105418,0.384153105418,1.0,10.5,3222.87403478,98.8054775511,1745.67979351,0.957065128033,1745.67979351,1.0,0.0,0.0,0.0,120.648333232,1.0,100.0,1.0,0.0,60.0,120.911667506,1.0,100.0,0.0,1.0,241.560000102,0.0,1104.86999512,0.000287358246021,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.404320884515,139022.0,1754.36615809,53.7845985224,950.257912516,0.520976821801,950.257912516,0.404322365921,1.0,1.0,1.0,0.0,1823.99268595,1823.99268595,0.0,1823.99268595,0.0,1039.86499532,1823.99268595
2016-02-05T14:00:00.000Z,0.0,0.0111894826756,0.768647147663,0.524795431477,45.9309999148,0.0393081125728,74.2166671753,0.0,36.5983333588,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.5916668574,1.0,79.6666641235,0.0,0.0,74.2166671753,77.9324976603,2.0,0.0,106.862250328,60.9312504133,0.396218981814,748.241663615,0.0,0.414770796885,0.0,1.0,11.8544182777,72.1580003103,,2512.49951172,71.8670005798,71.8653717041,60.9845002492,60.9786605835,8.81850020091,2696.3326416,48.7954998016,48.6476618449,39.9769996007,39.855255127,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.290999730428,71.3779983521,100.0,6.28872040908,31.8900009791,1.86899979909,5.56569786867,38.1079998016,71.0,410.816663106,0.414770796885,31.8900009791,0.707502524966,70.75025177,2.0,1.0,1.0,990.503534953,990.503534953,0.0,0.383920203556,0.0,1.0,11.4579817454,69.8539994558,9.11249891917,2837.26987712,69.9904994965,69.759340922,60.8780005773,60.6144053141,8.53849951426,2470.74987793,48.5179999669,48.5795923869,39.9795004527,40.5215174357,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.13650004069,100.0,5.71471261978,39.2120002111,239.0,337.424997965,0.383920203556,30.0109990438,0.627820354643,62.782034874,2.0,1.0,1.0,878.948496501,878.948496501,748.241663615,0.396217490943,5487.74694824,0.0,36.7603686651,1.67015910149,2.29947916667,5487.74694824,0.128422815273,242.474998474,242.474998474,100.0,2.0,48.9144821167,40.655632019,40.0,1.0,2005.09164872,1327.93583242,0.0,0.0,0.0,21.691309611,1.0,0.0,11.9016664823,39.2931906382,1.0,61.6547613144,0.833333333333,1.0,1.0,0.0,9.22916650772,1.0,54.7559518814,0.0,1.0,0.0111926794724,21.13083299,54.4947748184,21.13083299,2.0,0.0,61.47123212,0.0566000007093,40.7112821239,0.955995963898,689.996542788,0.166666666667,0.833333333333,3705.97672676,0.00370597672676,719.280593881,0.575107289317,0.380883126943,0.578394288667,0.574458189599,0.0,1086.06415812,719.280593881,180.125834147,905.938323975,0.0,0.00108606415812,0.575141092141,1.0,5.37485123807,2.0,2.0,0.833333333333,21.3586255709,53.949365298,39.2931906382,0.392931906382,1.0,9.91666666667,3333.02748115,102.182514244,1805.344752,0.95599041626,1805.344752,1.0,0.0,0.0,0.0,121.675832748,1.0,100.0,1.0,0.0,60.0,120.799166361,1.0,100.0,0.0,1.0,242.474998474,0.0,1115.90002441,0.000292840572887,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.398417306768,139022.0,1829.77274004,56.096380882,991.102123304,0.524821716385,991.102123304,0.39838654134,1.0,1.0,1.0,0.0,1888.4548645,1888.4548645,311.423950195,1577.03091431,0.0,1086.06415812,1888.4548645
2016-02-05T15:00:00.000Z,0.0,0.0115084043368,0.768422098853,0.530755594391,46.4499998093,0.0381200525957,74.5775000254,0.0,36.8024997711,1.0,79.8749987284,0.0,0.0,0.0,47.8916660945,37.7749999364,1.0,79.819442749,0.0,0.0,74.5775000254,79.1691945394,2.0,0.0,107.453249613,61.0032498042,0.40289419453,788.716669718,0.0,0.419116853084,0.0,1.0,11.9462754726,72.5344994863,,2525.83284505,72.2464993795,72.2506739299,61.0504999161,61.052309672,9.10800011953,2709.33270264,49.1045001348,48.9559809367,39.9965000153,39.8870747884,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.288000106812,71.7259998322,100.0,6.38280777136,32.2499993642,1.90199947357,5.56346770128,38.0945005417,71.0,430.491666158,0.419116853084,32.2499993642,0.7336034139,73.3603407542,2.0,1.0,1.0,1027.04477946,1027.04477946,0.0,0.391433471575,0.0,1.0,11.5643426577,70.2950013479,9.45750077566,2845.51879883,70.4135004679,70.186147054,60.9559996923,60.6858469645,8.89999993642,2465.24989827,48.8360001246,48.8894348145,39.9360001882,40.5042851766,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.11549949646,100.0,5.71471273899,39.2059996923,239.0,358.225001017,0.391433471575,30.4775002797,0.653395509266,65.339550972,2.0,1.0,1.0,914.753712972,914.753712972,788.716669718,0.40272249764,5484.82979329,0.0,36.594847997,1.67015910149,2.30729166667,5484.82979329,0.123839262226,242.214166005,242.214166005,100.0,2.0,49.2491455078,40.6830164591,40.0,1.0,2082.56744374,1369.03378401,0.0,0.0,0.0,21.1830965678,1.0,0.0,12.6274998188,39.8674033483,1.0,62.8154760997,0.833333333333,1.0,1.0,0.0,9.90166640282,1.0,55.9642852147,0.0,1.0,0.0115083847805,22.5291663806,55.7362302144,22.5291663806,2.0,0.0,63.8464515183,0.0566000007093,41.9712453397,0.955016931683,692.86703376,0.166666666667,0.833333333333,3849.17391847,0.00384917391847,741.541427804,0.576222640068,0.378796021101,0.58092205031,0.575261832727,0.0,1128.02916463,741.541427804,193.041666667,934.987497965,0.0,0.00112802916463,0.576185812553,1.0,5.02054713995,2.0,2.0,0.833333333333,20.1705846786,55.1431274414,39.8674033483,0.398674033483,1.0,9.91666666667,3451.60122776,105.817696858,1869.57059244,0.95501866117,1869.57059244,1.0,0.0,0.0,0.0,121.247500102,1.0,100.0,1.0,0.0,60.0,120.966667175,1.0,100.0,0.0,1.0,242.214166005,0.0,1195.56994629,0.000301903622014,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.396637297786,139022.0,1918.8053587,58.8259043783,1039.32691945,0.53091154041,1039.32691945,0.396674372767,1.0,1.0,1.0,0.0,1957.62728882,1957.62728882,332.302185059,1625.32510376,0.0,1128.02916463,1957.62728882
2016-02-05T16:00:00.000Z,0.0,0.0113107187882,0.768334837623,0.527397962821,46.1634995143,0.0386542735887,74.2016671499,0.0,36.5791670481,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.6225001017,1.0,79.6666641235,0.0,0.0,74.2016671499,78.4677855174,2.0,0.0,107.180999438,61.0174999237,0.398780408858,765.808329264,0.0,0.415669059694,0.0,1.0,11.8955123425,72.3365008036,,2514.99951172,72.0424995422,72.044670105,61.0609998703,61.0573959351,8.93699963888,2694.99930827,48.9484999975,48.8005472819,40.0115003586,39.8959757487,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.294001261393,71.5250002543,100.0,6.32413764795,32.0309991837,1.86000029246,5.57137469451,38.1515000661,71.0,417.125,0.415669059694,32.0309991837,0.716885851905,71.6885852814,2.0,1.0,1.0,1003.64019267,1003.64019267,0.0,0.388055681466,0.0,1.0,11.5329179764,70.155500412,9.30299981435,2835.02012126,70.2769997915,70.0398305257,60.9739999771,60.704981486,8.7050002416,2477.49985758,48.6785001755,48.7370605469,39.9734999339,40.529179891,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.121499379476,100.0,5.7177538077,39.2315006256,239.0,348.683331807,0.388055681466,30.3034998576,0.641898698353,64.1898705165,2.0,1.0,1.0,898.658177694,898.658177694,765.808329264,0.398770779665,5509.91723633,0.0,35.9083931663,1.67015910149,2.10416666667,5509.91723633,0.125929664282,241.733331045,241.733331045,100.0,2.0,49.060674494,40.685333252,40.0,1.0,2037.21553624,1349.81335812,0.0,0.0,0.0,21.2911252975,1.0,0.0,12.2058331172,39.7698745728,1.0,62.0952380498,1.0,1.0,1.0,0.0,9.51499962807,1.0,55.2738084793,0.0,1.0,0.0113168821901,21.7208329837,55.2537988027,21.7208329837,2.0,0.0,62.4560723627,0.0566000007093,41.3819938397,0.954987753556,692.953078737,0.0,1.0,3765.35076064,0.00376535076064,731.130624047,0.574608388213,0.380722640437,0.0,0.574608388213,0.0,1103.46416219,731.130624047,0.0,1103.46416219,0.0,0.00110346416219,0.574651638667,1.0,5.12489357157,2.0,2.0,1.0,20.3221846494,55.173887773,39.7698745728,0.397698745728,1.0,10.5,3388.45620857,103.881824184,1835.36789544,0.955733610853,1835.36789544,1.0,0.0,0.0,0.0,120.874999364,1.0,100.0,1.0,0.0,60.0,120.858332952,1.0,100.0,0.0,1.0,241.733331045,0.0,1126.84997559,0.000297665073439,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.398356441704,139022.0,1870.04984024,57.3311787911,1012.91834051,0.52745833981,1012.91834051,0.398287126852,1.0,1.0,1.0,0.0,1920.37600708,1920.37600708,0.0,1920.37600708,0.0,1103.46416219,1920.37600708
2016-02-05T17:00:00.000Z,0.0,0.0112051414449,0.770766239848,0.521599050672,45.5222496986,0.0405443605605,74.2399997711,0.0,36.5516665777,1.0,79.6666641235,0.166666666667,0.0,0.0,47.7999992371,37.6883331935,1.0,79.6666641235,0.166666666667,0.0,74.2399997711,77.0523376465,2.0,0.0,106.421999613,60.8997499148,0.39270661629,720.800003052,0.0,0.411003273648,0.0,1.0,11.7794821262,71.8955014547,9.95399856567,2511.66617839,71.5909996033,71.6174138387,60.9425001144,60.9418360392,8.61300023397,2697.99928792,48.5420001348,48.4075088501,39.9289999008,39.8037083944,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.306001663208,71.1260007222,100.0,6.21540613969,31.6619997025,1.83299986521,5.56407598654,38.0960000356,71.0,398.25,0.411003273648,31.6619997025,0.691562692551,69.1562684377,2.0,1.0,1.0,968.187769572,968.187769572,0.0,0.377750573756,0.0,1.0,11.3757937749,69.5284989675,8.80500030518,2835.77006022,69.6620000203,69.4469019572,60.8569997152,60.5908050537,8.33600012461,2455.99991862,48.2749999364,48.341796875,39.9389998118,40.5196024577,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.133501052856,100.0,5.71633470058,39.2180000941,239.0,322.549997965,0.377750573756,29.7230002085,0.609133758545,60.9133768082,2.0,1.0,1.0,852.787261963,852.787261963,720.800003052,0.392277567902,5493.58117676,0.0,37.3380740484,2.05696475506,2.86197916667,5493.58117676,0.13247365925,242.587500254,242.587500254,100.0,2.0,48.6563644409,40.6384328206,40.0,1.0,1953.5919294,1288.11282854,0.0,0.0,0.0,22.2423156102,1.0,0.0,11.5791663329,38.7001845042,1.0,61.0059493383,1.0,1.0,1.0,0.0,8.98749987284,1.0,54.1547606786,0.0,1.0,0.0111895398455,20.5666664441,53.8438367844,20.5666664441,2.0,0.0,59.89237601,0.0566000007093,39.490405703,0.956659067065,688.05618477,0.0,1.0,3610.7906731,0.0036107906731,697.710339367,0.576512255967,0.380126894233,0.0,0.576512255967,0.0,1058.16917419,697.710339367,0.0,1058.16917419,0.0,0.00105816917419,0.576458841562,1.0,5.67399806327,2.0,2.0,1.0,21.9486721357,53.0924854279,38.7001845042,0.387001845042,1.0,10.5,3241.70475794,99.382781713,1755.87951356,0.956639150201,1755.87951356,1.0,0.0,0.0,0.0,121.890000025,1.0,100.0,1.0,0.0,60.0,120.697498957,1.0,100.0,0.0,1.0,242.587500254,0.0,1131.23999023,0.000284058679224,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.397356614721,139022.0,1768.51533765,54.2183779467,957.921859845,0.521895464286,957.921859845,0.397409072396,1.0,1.0,1.0,0.0,1835.46691895,1835.46691895,0.0,1835.46691895,0.0,1058.16917419,1835.46691895
2016-02-05T18:00:00.000Z,0.0,0.00998877704939,0.772198544455,0.517260119094,44.8209993045,0.0418061846695,74.1716658274,0.0,36.5349998474,1.0,79.6666641235,0.25,0.0,0.0,47.7999992371,37.6366672516,1.0,79.6666641235,0.25,0.0,74.1716658274,75.8063138326,2.0,0.0,105.267749786,60.4467504819,0.385039285927,683.441665649,0.0,0.402834665159,0.0,1.0,11.5824725628,71.1109994253,,2512.49951172,70.80199941,70.824567159,60.4895006816,60.4929504395,8.36099974314,2693.3326416,48.3334995906,48.1864649455,39.9724998474,39.8310826619,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.309000015259,70.4074993134,100.0,6.01048966249,30.8294995626,1.81949996948,5.5719829003,38.1529998779,71.0,378.016665141,0.402834665159,30.8294995626,0.670215701149,67.0215714773,2.0,1.0,1.0,938.301981608,938.301981608,0.0,0.368533662109,0.0,1.0,11.1993309657,68.7935002645,8.52750047048,2839.51957194,68.9315007528,68.702545166,60.4040002823,60.1417643229,8.1035006841,2454.24991862,48.0560007095,48.1256739299,39.9525000254,40.524714152,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.138000488281,100.0,5.71653735638,39.2255001068,239.0,305.425003052,0.368533662109,28.9790007273,0.591941473825,59.1941474279,2.0,1.0,1.0,828.718063354,828.718063354,683.441665649,0.384971481316,5473.74458822,0.0,37.8432137171,2.31902635098,3.078125,5473.74458822,0.136318507089,241.839166005,241.839166005,100.0,2.0,48.4374694824,40.654993693,40.0,1.0,1877.92234127,1264.51610547,0.0,0.0,0.0,23.2254387538,1.0,0.0,10.1133332253,37.2640619278,1.0,58.2499987284,1.0,1.0,1.0,0.0,7.61666647593,1.0,51.220237414,0.0,1.0,0.0099894893545,17.7299997012,50.8557898204,17.7299997012,2.0,0.0,57.5725305209,0.0566000007093,38.7669875779,0.958941393081,681.407403444,0.0,1.0,3470.9318628,0.0034709318628,684.929100566,0.573063137909,0.38587728119,0.0,0.573063137909,0.0,1017.18250529,684.929100566,0.0,1017.18250529,0.0,0.00101718250529,0.573095614711,1.0,5.60109725371,2.0,2.0,1.0,27.312863032,49.6200408936,37.2640619278,0.372640619278,1.0,9.91666666667,3142.43844673,96.3395180987,1702.11160586,0.958940419099,1702.11160586,1.0,0.0,0.0,0.0,120.809165955,1.0,100.0,1.0,0.0,60.0,121.030000051,1.0,100.0,0.0,1.0,241.839166005,0.0,1062.56005859,0.000278855055875,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.402399641839,139022.0,1695.2236554,51.9714332672,918.223191093,0.517311161421,918.223191093,0.402376144813,1.0,1.0,1.0,0.0,1774.99203491,1774.99203491,0.0,1774.99203491,0.0,1017.18250529,1774.99203491
2016-02-05T19:00:00.000Z,0.0,0.00857383659262,0.781704465492,0.510932750675,43.276749452,0.0456999367301,74.2883338928,0.0,36.5500001907,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7691663106,1.0,79.6666641235,1.0,0.0,74.2883338928,72.7934385935,2.0,0.0,103.086749713,59.8100002607,0.366064036834,596.100001017,0.0,0.385338963102,0.0,1.0,11.2355905374,69.6934992472,9.32799911499,2510.41617839,69.3934993744,69.4245351156,59.861000061,59.8713760376,7.70849990845,2711.33274333,47.5865001678,47.4398880005,39.8780002594,39.7063598633,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.299999872843,69.4685001373,100.0,5.6741502285,29.515499115,1.79399967194,5.56144030889,38.0840005875,71.0,335.783332825,0.385338963102,29.515499115,0.622032005673,62.1911627452,2.0,1.0,1.0,870.844807943,870.844807943,0.0,0.343976349341,0.0,1.0,10.8367367586,67.2500006358,7.62750021617,2833.1453654,67.3865006765,67.1786931356,59.7590004603,59.5051981608,7.41800022125,2446.24991862,47.3165003459,47.3874231974,39.8985001246,40.5151367188,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.13650004069,100.0,5.71146889528,39.1895001729,239.0,260.316668193,0.343976349341,27.4880005519,0.540068907965,54.039838473,2.0,1.0,1.0,756.096471151,756.096471151,596.100001017,0.365743514314,5469.66052246,0.0,39.1293872197,2.84663438797,3.97395833333,5469.66052246,0.148356752829,241.147499084,241.147499084,100.0,2.0,47.7206878662,40.5753809611,40.0,1.0,1708.65347999,1176.68531862,0.0,0.0,0.0,23.1131833394,1.0,0.0,8.15499981244,36.7478167216,1.0,54.2023801804,1.0,1.0,1.0,0.0,5.80666657289,1.0,46.5892833074,0.0,1.0,0.00855657135503,13.9616665045,46.2895682653,13.9616665045,2.0,0.0,52.3831590183,0.0566000007093,36.0743093211,0.9597549535,679.047844003,0.0,1.0,3158.07511092,0.00315807511092,637.355280372,0.568346501355,0.391398836491,0.0,0.568346501355,0.0,925.497497559,637.355280372,0.0,925.497497559,0.0,0.000925497497559,0.568356767297,1.0,5.28159265976,2.0,2.0,1.0,30.4466265043,48.0734090805,36.7478167216,0.367478167216,1.0,10.5,2885.33879862,88.4574683394,1562.85277793,0.959745337846,1562.85277793,1.0,0.0,0.0,0.0,120.700833639,1.0,100.0,1.0,0.0,60.0,120.446666082,1.0,100.0,0.0,1.0,241.147499084,0.0,995.899963379,0.000259486335408,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.407815303765,139022.0,1536.37651451,47.1015663585,832.183140782,0.511042307297,832.183140782,0.407809836973,1.0,1.0,1.0,0.0,1628.40361532,1628.40361532,0.0,1628.40361532,0.0,925.497497559,1628.40361532
2016-02-05T20:00:00.000Z,0.0,0.00766950511463,0.784895796276,0.509561193035,42.7315007846,0.0467187186341,74.1041660309,0.0,36.4458335241,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6583337784,1.0,79.6666641235,1.0,0.0,74.1041660309,71.8477687836,2.0,0.0,102.131251017,59.3997502327,0.359259087013,570.425003052,0.0,0.37874185946,0.0,1.0,11.0772576332,69.0454998016,9.31050141652,2510.41617839,68.7545013428,68.7766571045,59.4439999262,59.4574101766,7.53900019328,2703.66603597,47.4710000356,47.325861613,39.9319998423,39.7477213542,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.290998458862,68.7094999949,100.0,5.50912686189,28.8225015004,1.80150000254,5.56813077132,38.1304998398,71.0,321.724998474,0.37874185946,28.8225015004,0.606667905535,60.6667909622,2.0,1.0,1.0,849.335067749,849.335067749,0.0,0.336320914323,0.0,1.0,10.6916988691,66.6379992167,7.39799880981,2833.89532471,66.753499349,66.5467885335,59.3555005391,59.0976130168,7.25599988302,2444.24989827,47.2055002848,47.2611999512,39.9495004018,40.5636494954,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.115500132243,100.0,5.71633462111,39.225499471,239.0,248.69999822,0.336320914323,26.8039989471,0.528227811541,52.8227815628,2.0,1.0,1.0,739.518936157,739.518936157,570.425003052,0.359153718948,5457.40844727,0.0,39.2172073364,2.78673911095,3.96354166667,5457.40844727,0.152259010485,241.518332163,241.518332163,99.8816572825,2.0,47.5533835671,40.6061290394,40.0,1.0,1658.30299688,1152.84473245,0.0,0.0,0.0,24.0857407252,1.0,0.0,7.19333314896,35.358259201,1.0,51.8333320618,1.0,1.0,1.0,0.0,4.98416654269,1.0,44.119046847,0.0,1.0,0.00767248189564,12.1774998506,43.9523522059,12.1774998506,2.0,0.0,50.8395356947,0.0566000007093,35.3434149467,0.960626495114,676.52697913,0.0,1.0,3065.01317097,0.00306501317097,624.441952363,0.565710640436,0.39327947495,0.0,0.565710640436,0.0,898.225001017,624.441952363,0.0,898.225001017,0.0,0.000898225001017,0.565747454762,1.0,5.04182462756,2.0,2.0,1.0,31.9053260803,46.0053165436,35.358259201,0.35358259201,1.0,9.91666666667,2807.7894892,86.0799951687,1520.84795212,0.957844491108,1520.84795212,1.0,0.0,0.0,0.0,120.899166743,1.0,99.986111323,1.0,0.0,59.9833332698,120.619167328,1.0,99.9722220103,0.0,1.0,241.518332163,0.0,945.5,0.000254228934605,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.41058802196,139022.0,1493.84687478,45.7977110671,809.146828502,0.509608360979,809.146828502,0.410466864153,1.0,1.0,1.0,0.0,1587.78169759,1587.78169759,0.0,1587.78169759,0.0,898.225001017,1587.78169759
2016-02-05T21:00:00.000Z,0.0,0.00708580168679,0.794222805637,0.507866686564,41.8374993006,0.0496840294295,74.2275009155,0.0,36.5683333079,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6350005468,1.0,79.6666641235,1.0,0.0,74.2275009155,70.0611769358,2.0,0.0,100.869749387,59.0322500865,0.350172453162,523.716662089,0.0,0.370539296107,0.0,1.0,10.879039526,68.2205003103,8.85299905141,2512.91617839,67.9309991201,67.9691797892,59.0780000687,59.08471934,7.16550032298,2692.99930827,47.0720001856,46.9239069621,39.9064998627,39.6942672729,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.289501190186,69.2119992574,100.0,5.31394974391,28.0244992574,1.80600007375,5.56508978208,38.1004997889,71.0,298.200007121,0.370539296107,28.0244992574,0.574669872466,57.4979165395,2.0,1.0,1.0,804.537821452,804.537821452,0.0,0.323786133736,0.0,1.0,10.4826029142,65.7590007782,6.89100042979,2835.77008057,65.8775005341,65.6848627726,58.9865001043,58.7251154582,6.88399950663,2426.74989827,46.7914997737,46.8595555623,39.907500267,40.5617294312,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.115500132243,100.0,5.71146889528,39.1819998423,239.0,225.516665141,0.323786133736,25.970000267,0.497214039394,49.7214031219,2.0,1.0,1.0,696.099655151,696.099655151,523.716662089,0.349989233351,5428.23697917,0.0,40.0164903005,2.78673911095,4.578125,5428.23697917,0.156729826957,234.27166748,234.27166748,98.8909797668,2.0,47.2031885783,40.5906702677,40.0,1.0,1556.0019775,1097.76773224,0.0,0.0,0.0,24.6305383046,1.0,0.0,6.33499991894,34.447461764,1.0,49.4761892955,1.0,1.0,1.0,0.0,4.26249990861,1.0,41.6488084793,0.0,1.0,0.00708355727689,10.5974995295,41.5862925847,10.5974995295,2.0,0.0,47.7032353105,0.0566000007093,33.6548881073,0.96110682262,675.140461929,0.0,1.0,2875.93194011,0.00287593194011,594.609323066,0.563529927802,0.397573383478,0.0,0.563529927802,0.0,842.813334147,594.609323066,0.0,842.813334147,0.0,0.000842813334147,0.56348666052,1.0,4.7100229976,2.0,2.0,1.0,33.0645095507,44.514895757,34.447461764,0.34447461764,1.0,10.5,2653.76970975,81.3581234178,1437.42265721,0.96110331128,1437.42265721,1.0,0.0,0.0,0.0,117.990833282,1.0,98.9444452922,1.0,0.0,59.2916673024,116.280834198,1.0,98.8194465637,0.0,1.0,234.27166748,0.0,915.66003418,0.000242083181851,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.413663524839,139022.0,1402.36868511,42.9932123129,759.597381169,0.507889279898,759.597381169,0.413710517881,1.0,1.0,1.0,0.0,1495.59640503,1495.59640503,0.0,1495.59640503,0.0,842.813334147,1495.59640503
2016-02-05T22:00:00.000Z,0.0,0.00660936701243,0.792166463663,0.508129080175,41.7977507909,0.0489977289524,74.1233323415,0.0,36.6108338038,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5124998093,1.0,79.6666641235,1.0,0.0,74.1233323415,70.1165650686,2.0,0.0,100.601250966,58.8035001755,0.348063259363,527.191673279,0.0,0.36992784878,0.0,1.0,10.8403628667,68.0269997915,8.89200083415,2510.83284505,67.7390009562,67.761273702,58.8470001221,58.8536046346,7.20749982198,2694.3326416,47.1875003179,47.034749349,39.9800004959,39.7750854492,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.287998835246,68.0134995778,100.0,5.26635253429,27.7590004603,1.81200059255,5.57401033243,38.1679999034,71.0,299.383331299,0.36992784878,27.7590004603,0.578050017584,57.8050012589,2.0,1.0,1.0,809.270024618,809.270024618,0.0,0.323591852609,0.0,1.0,10.4584300518,65.6225007375,6.96449979146,2836.89487712,65.7245000203,65.5334396362,58.7600002289,58.4993158976,6.90650018056,2446.99991862,46.9189999898,46.9749501546,40.0124998093,40.6530100505,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.101999282837,100.0,5.72403875987,39.27799956,239.0,227.775001526,0.323591852609,25.7120002111,0.502620515369,50.2620515823,2.0,1.0,1.0,703.668721517,703.668721517,527.191673279,0.34798872682,5467.32686361,0.0,39.1864767075,2.83093275627,4.171875,5467.32686361,0.159229879007,240.939165751,240.939165751,99.9070587158,2.0,47.3221282959,40.6740976969,40.0,1.0,1573.45164187,1109.52225336,0.0,0.0,0.0,25.085167249,1.0,0.0,5.98749987284,33.761832873,1.0,48.6071414948,1.0,1.0,1.0,0.0,4.02333327134,1.0,40.9880949656,0.0,1.0,0.00661276763026,10.0108332634,40.6678072611,10.0108332634,2.0,0.0,48.23819957,0.0566000007093,34.0152531293,0.961552336813,673.856270309,0.0,1.0,2908.18385742,0.00290818385742,600.976196167,0.562683647266,0.396777385228,0.0,0.562683647266,0.0,852.26499939,600.976196167,0.0,852.26499939,0.0,0.00085226499939,0.562829092145,1.0,4.67481715247,2.0,2.0,1.0,38.6721409884,42.4742570357,33.761832873,0.33761832873,1.0,9.33333333333,2682.14394063,82.2280083101,1452.79164805,0.95916423158,1452.79164805,1.0,0.0,0.0,0.0,120.762500127,1.0,99.9027779897,1.0,0.0,59.9250001907,120.176666896,1.0,99.875,0.0,1.0,240.939165751,0.0,888.539978027,0.000244675325699,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.413669914041,139022.0,1420.96670691,43.5633824175,769.671057802,0.508153354073,769.671057802,0.413537931063,1.0,1.0,1.0,0.0,1514.64326986,1514.64326986,0.0,1514.64326986,0.0,852.26499939,1514.64326986
2016-02-05T23:00:00.000Z,0.0,0.00579613819188,0.810404856286,0.507780609964,40.3855002721,0.0542484187496,74.1866671244,0.0,36.6041666667,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.582499822,1.0,79.6666641235,1.0,0.0,74.1866671244,67.2506052653,2.0,0.0,98.6625006994,58.2770004272,0.334921823208,458.416671753,0.0,0.358440485403,0.0,1.0,10.5442439715,66.7354996999,8.14649995168,2504.99951172,66.4715003967,66.5081100464,58.325000445,58.3240865072,6.57899951935,2695.3326416,46.4855000178,46.3416773478,39.9065004985,39.6439946493,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.263999303182,71.9194997152,100.0,4.98280362288,26.5619999568,1.83150005341,5.56144034863,38.0780003866,71.0,264.741666158,0.358440485403,26.5649998983,0.527505369641,52.7505362829,2.0,1.0,1.0,738.507517497,738.507517497,0.0,0.306787534087,0.0,1.0,10.1538507938,64.2814992269,6.15300019582,2838.01977539,64.3820006053,64.1955134074,58.2290004094,57.964805603,6.28550052643,2410.24987793,46.2125002543,46.273668925,39.9269997279,40.6166280111,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.103501637777,100.0,5.71268530687,39.194000562,239.0,193.675000509,0.306787534087,24.4550008774,0.450838481358,45.0838486354,2.0,1.0,1.0,631.173873901,631.173873901,458.416671753,0.33483761716,5428.23693848,0.0,40.0377394358,3.28915834427,4.8828125,5428.23693848,0.17100805182,233.830001831,233.830001831,98.5211308797,2.0,46.6312789917,40.5792032878,40.0,1.0,1429.63575315,1000.64586881,0.0,0.0,0.0,25.2073286374,1.0,0.0,4.86333322525,33.1176718076,1.0,45.2916660309,1.0,1.0,1.0,0.0,3.06999993324,1.0,37.0892852147,0.0,1.0,0.00579903783725,7.93333307902,37.0456193288,7.93333307902,2.0,0.0,43.8291542856,0.0566000007093,30.6773680448,0.96174733368,673.294680655,0.0,1.0,2642.37140096,0.00264237140096,542.002962197,0.565756688614,0.395990441598,0.0,0.565756688614,0.0,774.366673787,542.002962197,0.0,774.366673787,0.0,0.000774366673787,0.56589311858,1.0,4.49227878177,2.0,2.0,1.0,46.7020120621,40.2442684174,33.1176718076,0.331176718076,1.0,10.5,2430.28162196,74.5065223304,1316.36963598,0.961747130212,1316.36963598,1.0,0.0,0.0,0.0,116.73833402,1.0,98.763888677,1.0,0.0,59.1666676203,117.091667175,1.0,98.6111125946,0.0,1.0,233.830001831,0.0,812.41003418,0.000220665564046,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.41174070518,139022.0,1283.10492306,39.3368755039,694.997791712,0.507769332725,694.997791712,0.41159908504,1.0,1.0,1.0,0.0,1368.72738647,1368.72738647,0.0,1368.72738647,0.0,774.366673787,1368.72738647
2016-02-06T00:00:00.000Z,0.0,0.00538646877215,0.81474360969,0.508255489163,40.0495003064,0.0554320211063,74.1749986013,0.0,36.5483325322,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6266670227,1.0,79.6666641235,1.0,0.0,74.1749986013,66.613822937,2.0,0.0,98.1930003166,58.1435000102,0.331008303041,443.733334859,0.0,0.354902795723,0.0,1.0,10.4729336898,66.3965002696,7.95600032806,2502.91617839,66.147500356,66.1628672282,58.191500028,58.1901219686,6.42899894714,2692.66603597,46.3999993006,46.2505849202,39.9710003535,39.6860020955,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.248999913534,72.6589997609,100.0,4.90460014343,26.1765000025,1.84500026703,5.56833354632,38.1260000865,71.0,256.041665395,0.354902795723,26.1765000025,0.515319798787,51.531979243,2.0,1.0,1.0,721.447718302,721.447718302,0.0,0.303388435572,0.0,1.0,10.0946269035,64.0024989446,5.99549992879,2837.64479574,64.0909999212,63.8958536784,58.0954999924,57.8334121704,6.15800031026,2410.24989827,46.138999939,46.1844177246,39.9809996287,40.6504542033,40.0,1.0,0.0,99.4114627838,1.0,0.0,-0.0885009765625,100.0,5.71572641532,39.2180000941,239.0,187.691666921,0.303388435572,24.1100002925,0.441681642078,44.1681642532,2.0,1.0,1.0,618.35429891,618.35429891,443.733334859,0.330881401948,5417.15185547,0.0,40.187052091,3.37775317828,5.08854166667,5417.15185547,0.172454162243,231.040833791,231.040833791,97.9191424052,2.0,46.5395507812,40.6014938354,40.0,1.0,1396.04106001,984.156846065,0.0,0.0,0.0,25.6798845927,1.0,0.0,4.50249989827,32.5116154353,1.0,44.0833323797,1.0,1.0,1.0,0.0,2.71833326419,1.0,35.8630943298,0.0,1.0,0.00537298364849,7.22083322207,35.6594686508,7.22083322207,2.0,0.0,42.7992227206,0.0566000007093,30.1718547207,0.961723484159,673.363349038,0.0,1.0,2580.27890211,0.00258027890211,533.071631494,0.564074253442,0.397651297026,0.0,0.564074253442,0.0,756.170003255,533.071631494,0.0,756.170003255,0.0,0.000756170003255,0.564140568177,1.0,4.23793414837,2.0,2.0,1.0,56.3436352412,38.0040880839,32.5116154353,0.325116154353,1.0,9.91666666667,2380.19790607,72.9710774413,1289.24163475,0.961725550468,1289.24163475,1.0,0.0,0.0,0.0,115.759166718,1.0,98.2916660309,1.0,0.0,58.9083340963,115.281665802,1.0,98.180557251,0.0,1.0,231.040833791,0.0,794.83001709,0.000217029353057,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.413476897679,139022.0,1257.80653834,38.5612885722,681.294842562,0.508220212436,681.294842562,0.413406941695,1.0,1.0,1.0,0.0,1340.5504659,1340.5504659,0.0,1340.5504659,0.0,756.170003255,1340.5504659
2016-02-06T01:00:00.000Z,0.0,0.00451787820716,0.830797031922,0.510331126139,39.1097488403,0.0596820013877,74.0024992625,0.0,36.4650001526,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5375000636,1.0,79.6666641235,1.0,0.0,74.0024992625,64.6226119995,2.0,0.0,97.0004989306,57.8907500903,0.323152952097,400.733332316,0.0,0.34862398431,0.0,1.0,10.2783413728,65.5279992421,7.37099870046,2509.99951172,65.3014990489,65.3217112223,57.9305003484,57.9266281128,5.95499960581,2677.33270264,45.9124997457,45.7683639526,39.9575001399,39.6319096883,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.226500193278,74.5040003459,100.0,4.71649551392,25.343998909,1.87799962362,5.56184585889,38.0795005163,71.0,231.424997965,0.34862398431,25.343998909,0.474227004278,47.4227002462,2.0,1.0,1.0,663.91780599,663.91780599,0.0,0.291736565515,0.0,1.0,9.93991978963,63.2914997737,5.54699993134,2841.76928711,63.3979997635,63.2032496134,57.8509998322,57.5846455892,5.76949946086,2415.24991862,45.6544996897,45.7018152873,39.8850002289,40.534286499,40.0,1.0,0.0,81.6761430105,1.0,0.0,-0.106499989827,100.0,5.69849336147,39.0934995015,239.0,169.308331807,0.291736565515,23.5129995346,0.414678584508,41.4678573608,2.0,1.0,1.0,580.550018311,580.550018311,400.733332316,0.323160938306,5377.47851562,0.0,39.939350764,3.4709593455,5.23177083333,5379.22880046,0.179288011113,222.300834656,222.300834656,96.8886013031,2.0,46.0574773153,40.5206069946,40.0,1.0,1297.21241748,903.978058742,0.0,0.0,0.0,26.4998620351,1.0,0.0,3.57166659832,31.4306383133,1.0,40.6785707474,1.0,1.0,1.0,0.0,2.03083328406,1.0,32.4107130369,0.0,1.0,0.00451834580431,5.60249992212,32.2691086133,5.60249992212,2.0,0.0,39.7693769632,0.0566000007093,27.713768154,0.961461212414,674.118791566,0.0,1.0,2397.6156062,0.0023976156062,489.642540755,0.566611011744,0.394849691196,0.0,0.566611011744,0.0,702.639160156,489.642540755,0.0,702.639160156,0.0,0.000702639160156,0.566660587986,1.0,3.95049865042,2.0,2.0,1.0,60.2491455078,36.1077772776,31.4306383133,0.314306383133,1.0,11.0833333333,2201.19047622,67.4831451173,1192.28170091,0.96146070294,1192.28170091,1.0,0.0,0.0,0.0,112.124166489,1.0,96.9583333333,1.0,0.0,58.0916671753,110.176666896,1.0,96.7222226461,0.0,1.0,222.300834656,0.0,717.979980469,0.000199348075513,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.41067688985,139022.0,1168.35357442,35.8188783128,632.842365087,0.510326598758,632.842365087,0.410636633388,1.0,1.0,1.0,0.0,1240.07325236,1240.07325236,0.0,1240.07325236,0.0,702.639160156,1240.07325236
2016-02-06T02:00:00.000Z,0.0,0.00454013474976,0.828808903626,0.510151650612,39.2350001335,0.0593865903074,74.304166158,0.0,36.5758330027,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7283328374,1.0,79.6666641235,1.0,0.0,74.304166158,64.825539271,2.0,0.0,97.1100001335,57.875,0.323254402411,405.183326721,0.0,0.350340505285,0.0,1.0,10.3073490461,65.6554991404,7.50299994151,2510.83284505,65.4229996999,65.4463144938,57.9199997584,57.9120229085,6.06299908956,2672.99932861,46.0744994481,45.9320805868,40.0115003586,39.694905599,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.232499440511,72.9004993439,100.0,4.7375963529,25.4114993413,1.87350050608,5.56975269318,38.1379998525,71.0,236.608332316,0.350340505285,25.4114993413,0.482251950219,48.2251952489,2.0,1.0,1.0,675.152730306,675.152730306,0.0,0.294087205076,0.0,1.0,9.93145934741,63.2614997228,5.54400062561,2839.14463298,63.3740008672,63.1783294678,57.8300002416,57.5636037191,5.7980000178,2372.74989827,45.8119999568,45.8650182088,40.013999939,40.6862004598,40.0,1.0,0.0,75.8864908218,1.0,0.0,-0.111001332601,100.0,5.71734837691,39.2359997431,239.0,168.574996948,0.294087205076,23.3600009282,0.40950667245,40.9506670634,2.0,1.0,1.0,573.309341431,573.309341431,405.183326721,0.323134401338,5386.81339518,0.0,40.0579595566,3.30413697163,5.20052083333,5386.81339518,0.176127296769,220.372497559,220.372497559,96.2904402415,2.0,46.2048873901,40.6199620565,40.0,1.0,1302.58793686,922.133913221,0.0,0.0,0.0,26.4641443888,1.0,0.0,3.63499993086,31.4558553696,1.0,41.0178569158,1.0,1.0,1.0,0.0,2.05583329002,1.0,32.5892853737,0.0,1.0,0.00453509578692,5.69083325068,32.5491725604,5.69083325068,2.0,0.0,39.9341773101,0.0566000007093,28.2703824842,0.961371071998,674.378518096,0.0,1.0,2407.55108706,0.00240755108706,499.476716077,0.562886959853,0.398481469315,0.0,0.562886959853,0.0,705.550827026,499.476716077,0.0,705.550827026,0.0,0.000705550827026,0.563209995627,1.0,3.74587551467,2.0,2.0,1.0,64.1899789174,35.6423838933,31.4558553696,0.314558553696,1.0,9.91666666667,2224.72185008,68.2045597944,1205.0275431,0.961368429168,1205.0275431,1.0,0.0,0.0,0.0,110.730833054,1.0,96.4861119588,1.0,0.0,57.8083337148,109.641666412,1.0,96.3472220103,0.0,1.0,220.372497559,0.0,744.679992676,0.000203351861462,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.414494024585,139022.0,1180.4035678,36.1883017955,639.36928166,0.510087462719,639.36928166,0.414187523574,1.0,1.0,1.0,0.0,1253.45029704,1253.45029704,0.0,1253.45029704,0.0,705.550827026,1253.45029704
