timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-02-06T03:00:00.000Z,0.0,0.00416426705666,0.836045208788,0.511317665615,38.711499691,0.0612915567059,74.2058321635,0.0,36.5208333333,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6741663615,1.0,79.6666641235,1.0,0.0,74.2058321635,63.8851181666,2.0,0.0,96.4004998207,57.6890001297,0.318193780753,385.300005595,0.0,0.345940726036,0.0,1.0,10.1876927217,65.094499588,7.15500005086,2509.16617839,64.8799997965,64.9014307658,57.7249997457,57.7171122233,5.7675002416,2678.99934896,45.6845000585,45.5333124797,39.9169998169,39.5663731893,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.214499791463,73.830499649,100.0,4.63395651182,24.9629999797,1.89599927266,5.55373620987,38.0210005442,71.0,222.700000763,0.345940726036,24.9629999797,0.459839906238,45.9839906693,2.0,1.0,1.0,643.775868734,643.775868734,0.0,0.289270763411,0.0,1.0,9.86256670952,62.9315007528,5.38799953461,2839.89453125,63.0410000483,62.8473637899,57.6530005137,57.3837254842,5.65400028229,2386.99993896,45.4250001907,45.4678421021,39.7709999084,40.4079055786,40.0,1.0,0.0,63.0559005737,1.0,0.0,-0.109499295553,100.0,5.68146312237,38.9645001094,239.0,162.599998474,0.289270763411,23.2700001399,0.401542663574,40.1542663574,2.0,1.0,1.0,562.159729004,562.159729004,385.300005595,0.318179855471,5370.4773763,0.0,39.9703324058,3.604194959,5.375,5370.4773763,0.179631263338,217.448331197,217.448331197,95.5706539154,2.0,45.8132781982,40.4015146891,40.0,1.0,1259.10225877,891.903345325,0.0,0.0,0.0,26.3923177719,1.0,0.0,3.26666659117,31.3326819738,1.0,39.5119037628,1.0,1.0,1.0,0.0,1.7758333087,1.0,31.0059518814,0.0,1.0,0.00416401809075,5.0424999396,30.852285703,5.0424999396,2.0,0.0,38.6010122086,0.0566000007093,27.3435868151,0.961401825103,674.289872859,0.0,1.0,2327.17724927,0.00232717724927,483.102234495,0.563215927531,0.398962170393,0.0,0.563215927531,0.0,681.996673584,483.102234495,0.0,681.996673584,0.0,0.000681996673584,0.563266694546,1.0,3.55744484718,2.0,2.0,1.0,62.0695214705,35.7740183744,31.3326819738,0.313326819738,1.0,10.5,2150.45286785,65.9276534752,1164.79951677,0.961930850447,1164.79951677,1.0,0.0,0.0,0.0,109.600832621,1.0,95.7777773539,1.0,0.0,57.391667366,108.020833969,1.0,95.6527786255,0.0,1.0,217.448331197,0.0,693.820007324,0.000196685321856,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.414751403603,139022.0,1143.06419173,35.0435673614,619.144291913,0.511310304217,619.144291913,0.414697597053,1.0,1.0,1.0,0.0,1210.89734904,1210.89734904,0.0,1210.89734904,0.0,681.996673584,1210.89734904
2016-02-06T04:00:00.000Z,0.0,0.00399791869452,0.836474725151,0.511470171757,38.7610006332,0.0612791987088,74.026667277,0.0,36.4933331807,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5333334605,1.0,79.6666641235,1.0,0.0,74.026667277,63.8212531408,2.0,0.0,96.2550007502,57.494000117,0.318276231319,384.916664124,0.0,0.345996881991,0.0,1.0,10.1876928012,65.0899995168,7.32600021362,2499.16617839,64.8725007375,64.8836339315,57.5465005239,57.5386988322,5.89949989319,2667.66599528,45.9079999924,45.7556304932,40.0085000992,39.6790008545,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.217498779297,73.9204998016,100.0,4.6201701959,24.8640006383,1.89000034332,5.56752260526,38.1184997559,71.0,226.800000509,0.345996881991,24.8640006383,0.468241126651,46.8241122564,2.0,1.0,1.0,655.537577311,655.537577311,0.0,0.28323943787,0.0,1.0,9.80092557271,62.6510000229,5.32350031535,2832.02048747,62.7650000254,62.5566482544,57.4414997101,57.1751505534,5.57299995422,2404.74987793,45.6484998067,45.688428243,40.0754998525,40.7525838216,40.0,1.0,0.0,53.022386233,1.0,0.0,-0.114000002543,100.0,5.72120038668,39.259999911,239.0,158.11666743,0.28323943787,22.6895001729,0.398718388875,39.8718382517,2.0,1.0,1.0,558.205744425,558.205744425,384.916664124,0.318380400509,5400.81571452,0.0,39.8229557673,3.24785510699,5.14322916667,5400.81571452,0.185479512857,223.879165649,223.879165649,97.2862491608,2.0,46.0138295492,40.6384328206,40.0,1.0,1269.38404751,876.891583341,0.0,0.0,0.0,26.6439239184,1.0,0.0,3.14416656892,30.9025766055,1.0,38.9285707474,1.0,1.0,1.0,0.0,1.69083329042,1.0,30.3988084793,0.0,1.0,0.00400328326786,4.83499983946,30.374961853,4.83499983946,2.0,0.0,38.9162268386,0.0566000007093,26.8833627121,0.961266831036,674.678998373,0.0,1.0,2346.18090419,0.00234618090419,474.9710667,0.568527901361,0.392739559455,0.0,0.568527901361,0.0,687.565836589,474.9710667,0.0,687.565836589,0.0,0.000687565836589,0.569076240063,1.0,3.90908483816,2.0,2.0,1.0,62.8889830907,35.1917552948,30.9025766055,0.309025766055,1.0,9.91666666667,2146.27563085,65.7995895507,1162.53690329,0.961267460816,1162.53690329,1.0,0.0,0.0,0.0,111.750834147,1.0,97.1666666667,1.0,0.0,58.2416674296,112.12833341,1.0,97.0694452922,0.0,1.0,223.879165649,0.0,706.429992676,0.000193374881041,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.4085642919,139022.0,1141.87605568,35.0071420004,618.500734306,0.511420006279,618.500734306,0.40800336989,1.0,1.0,1.0,0.0,1209.37923177,1209.37923177,0.0,1209.37923177,0.0,687.565836589,1209.37923177
2016-02-06T05:00:00.000Z,0.0,0.00396694001915,0.83055510961,0.510363413475,39.0107504527,0.0597995856443,74.230000178,0.0,36.5666666031,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6633329391,1.0,79.6666641235,1.0,0.0,74.230000178,64.311226209,2.0,0.0,96.4897500674,57.4789996147,0.317797922108,394.816670736,0.0,0.344492504741,0.0,1.0,10.2336214383,65.2879988352,7.53300062815,2498.33284505,65.0645001729,65.0699208577,57.5314995448,57.5164794922,6.05399990082,2693.33266195,46.0789995193,45.9288991292,40.0249996185,39.7095413208,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.223498662313,73.1075007121,100.0,4.66366597017,25.0395005544,1.88699976603,5.56995546818,38.1379998525,71.0,234.058331807,0.344492504741,25.0395005544,0.485295940581,48.5295947393,2.0,1.0,1.0,679.414316813,679.414316813,0.0,0.28048963301,0.0,1.0,9.82268110911,62.7455002467,5.42400010427,2833.52032471,62.8504997889,62.6531270345,57.4264996847,57.1579310099,5.66899967194,2426.49987793,45.8210000992,45.8605626424,40.1520004272,40.8489634196,40.0,1.0,0.0,56.7652638753,1.0,0.0,-0.104999542236,100.0,5.72849913438,39.3155005773,239.0,160.758335114,0.28048963301,22.6984993617,0.409405815488,40.9405816396,2.0,1.0,1.0,573.168141683,573.168141683,394.816670736,0.317799070375,5428.23701986,0.0,39.8717501958,3.32276423772,5.1328125,5428.23701986,0.18664121902,231.614997864,231.614997864,98.3460400899,2.0,46.1795756022,40.6868362427,40.0,1.0,1302.66026063,901.399064884,0.0,0.0,0.0,27.369960626,1.0,0.0,3.1983332634,30.1615389188,1.0,39.14285628,1.0,1.0,1.0,0.0,1.7299999694,1.0,30.6904756228,0.0,1.0,0.0039662307055,4.928333203,30.7028460503,4.928333203,2.0,0.0,39.9363945811,0.0566000007093,27.6347024763,0.96095120588,675.589480781,0.0,1.0,2407.68476186,0.00240768476186,488.245620672,0.567947234586,0.393001246474,0.0,0.567947234586,0.0,705.590001424,488.245620672,0.0,705.590001424,0.0,0.000705590001424,0.568206101656,1.0,4.05169223957,2.0,2.0,1.0,64.0564718246,34.0747617086,30.1615389188,0.301615389188,1.0,11.0833333333,2204.05932551,67.5710970574,1193.8356221,0.96094848106,1193.8356221,1.0,0.0,0.0,0.0,116.579165777,1.0,98.430557251,1.0,0.0,59.0000003179,115.035832087,1.0,98.3333339691,0.0,1.0,231.614997864,0.0,723.83001709,0.000198779347703,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.408972233392,139022.0,1170.50064722,35.8847023415,634.005333778,0.510326925417,634.005333778,0.408705287457,1.0,1.0,1.0,0.0,1242.35132853,1242.35132853,0.0,1242.35132853,0.0,705.590001424,1242.35132853
2016-02-06T06:00:00.000Z,0.0,0.00398744069248,0.8282251999,0.510107618102,39.226749897,0.0592363885452,74.3000005086,0.0,36.6366669337,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.663333257,1.0,79.6666641235,1.0,0.0,74.3000005086,64.7177476883,2.0,0.0,96.6569999059,57.4302500089,0.320466455109,402.983339945,0.0,0.344782248524,0.0,1.0,10.2795500755,65.5174999237,7.76999982198,2496.66617839,65.2714996338,65.277826945,57.5014998118,57.4904454549,6.26099999746,2703.66607666,46.3205003738,46.1639556885,40.0595003764,39.761080424,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.246000289917,70.5635000865,100.0,4.70088438193,25.2119992574,1.87050024668,5.57745699088,38.1890001297,71.0,243.225002289,0.344782248524,25.2119992574,0.503728456043,50.3607381185,2.0,1.0,1.0,705.21983846,705.21983846,0.0,0.278788236436,0.0,1.0,9.81059471766,62.6719996134,5.41200033824,2831.27065023,62.7710005442,62.5528132121,57.359000206,57.0922342936,5.64950021108,2433.49991862,46.0640001297,46.0913391113,40.4144999186,41.1247024536,40.0,1.0,0.0,57.1101331711,1.0,0.0,-0.0990009307861,100.0,5.76296512286,39.5675001144,239.0,159.758333842,0.278788236436,22.3565006256,0.409091506231,40.9091510773,2.0,1.0,1.0,572.728108724,572.728108724,402.983339945,0.320601568612,5451.57425944,0.0,39.9457906087,2.90625214577,5.09895833333,5451.57425944,0.189043777123,236.935832977,236.935832977,99.2613684336,2.0,46.393409729,40.8575236003,40.0,1.0,1327.83937567,902.917972783,0.0,0.0,0.0,27.2948616346,1.0,0.0,3.23333323002,30.2066381772,1.0,39.3630943298,1.0,1.0,1.0,0.0,1.77583328883,1.0,30.9464279811,0.0,1.0,0.00398838525654,5.01416651408,31.043519179,5.01416651408,2.0,0.0,40.7083249944,0.0566000007093,27.6812684974,0.960880974193,675.792072805,0.0,1.0,2454.22289112,0.00245422289112,489.068341882,0.571955552945,0.388924261361,0.0,0.571955552945,0.0,719.228347778,489.068341882,0.0,719.228347778,0.0,0.000719228347778,0.57285220921,1.0,4.40893557756,2.0,2.0,1.0,66.8876247406,33.8309558233,30.2066381772,0.302066381772,1.0,10.5,2230.75734845,68.3895934918,1208.29668966,0.960879814306,1208.29668966,1.0,0.0,0.0,0.0,118.414167404,1.0,99.3472213745,1.0,0.0,59.5666672389,118.521666845,1.0,99.2777798971,0.0,1.0,236.935832977,0.0,749.530029297,0.000199114302035,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.404758488596,139022.0,1184.0270654,36.2993894168,641.331960458,0.510009619613,641.331960458,0.403811643407,1.0,1.0,1.0,0.0,1257.4899292,1257.4899292,0.0,1257.4899292,0.0,719.228347778,1257.4899292
2016-02-06T07:00:00.000Z,0.0,0.00476445898014,0.806083988684,0.507605753818,40.4447511037,0.0530633736638,74.2124989827,0.0,36.532500267,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6799993515,1.0,79.6666641235,1.0,0.0,74.2124989827,67.5962816874,2.0,0.0,98.1772507032,57.7324995995,0.332310016424,465.333333333,0.0,0.351712432491,0.0,1.0,10.483811458,66.4295005798,8.38950093587,2502.91617839,66.1715005239,66.1666819255,57.781999588,57.7628275553,6.77550029755,2712.33268229,46.8079999288,46.6461715698,40.0324996312,39.780804952,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.258000055949,66.411500295,100.0,4.9077736934,26.1390008926,1.84499931335,5.57603776455,38.1875003179,71.0,269.358329773,0.351712432491,26.1390008926,0.546984714326,54.6984707514,2.0,1.0,1.0,765.778600057,765.778600057,0.0,0.299989338896,0.0,1.0,10.0813318888,63.9274991353,6.32850074768,2832.0205485,64.0115003586,63.8108774821,57.6829996109,57.4162572225,6.4160006841,2441.99991862,46.5410006841,46.5701243083,40.125,40.8023681641,40.0,1.0,0.0,99.0775763194,1.0,0.0,-0.0840012232463,100.0,5.72910737991,39.3124993642,239.0,195.975001017,0.299989338896,23.8865003586,0.466310301281,46.6310300827,2.0,1.0,1.0,652.834421794,652.834421794,465.333333333,0.332183512225,5462.07600911,0.0,39.7035969821,2.90625214577,4.76302083333,5462.07600911,0.170596276467,238.619169871,238.619169871,99.4053503672,2.0,46.893601851,40.7065785726,40.0,1.0,1448.96546001,1036.90639813,0.0,0.0,0.0,27.683693409,1.0,0.0,4.19083325068,30.098306179,1.0,43.0357138316,1.0,1.0,1.0,0.0,2.47916660706,1.0,34.6369043986,0.0,1.0,0.00475910310797,6.67166642348,34.5446764628,6.67166642348,2.0,0.0,44.4217560743,0.0566000007093,31.7890276619,0.960747154126,676.178393804,0.0,1.0,2678.09816877,0.00267809816877,561.643591229,0.560477979954,0.40108837613,0.0,0.560477979954,0.0,784.836669922,561.643591229,0.0,784.836669922,0.0,0.000784836669922,0.560621614257,1.0,4.19131675472,2.0,2.0,1.0,68.3338186091,33.4289425937,30.098306179,0.30098306179,1.0,9.91666666667,2489.24649178,76.3142417941,1348.30814201,0.962871706624,1348.30814201,1.0,0.0,0.0,0.0,119.839167277,1.0,99.5277767181,1.0,0.0,59.6666669846,118.516666412,1.0,99.4444446564,0.0,1.0,238.619169871,0.0,821.140014648,0.000228661849649,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.416554327405,139022.0,1312.25152193,40.2304393195,710.785138081,0.507595317141,710.785138081,0.416411678206,1.0,1.0,1.0,0.0,1400.29884847,1400.29884847,0.0,1400.29884847,0.0,784.836669922,1400.29884847
2016-02-06T08:00:00.000Z,0.0,0.00494930461824,0.808778960498,0.507604986847,40.3554992676,0.0538656285201,74.2666657766,0.0,36.5883334478,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6600001653,1.0,79.6666641235,1.0,0.0,74.2666657766,67.388053894,2.0,0.0,98.3054995537,57.9500002861,0.334615776372,461.541666667,0.0,0.354578795273,0.0,1.0,10.4946892262,66.4699999491,8.21699873606,2505.41617839,66.2119992574,66.206103007,57.9950005213,57.9755198161,6.62550004323,2703.33272298,46.6325003306,46.4716288249,40.0070002874,39.7432657878,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.258000691732,68.0090001424,100.0,4.92108440399,26.20499897,1.84050051371,5.57340208689,38.1664997737,71.0,264.616666158,0.354578795273,26.20499897,0.533023634411,53.302362442,2.0,1.0,1.0,746.233088175,746.233088175,0.0,0.304558338094,0.0,1.0,10.1187999249,64.0969998042,6.28200054169,2830.52075195,64.1870005925,63.9801940918,57.9050000509,57.6356760661,6.34849961599,2444.49993896,46.3744996389,46.3986256917,40.0260000229,40.6791737874,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0870011647542,100.0,5.71532086531,39.2164999644,239.0,196.924999237,0.304558338094,24.1610005697,0.461817703247,46.1817703247,2.0,1.0,1.0,646.544784546,646.544784546,461.541666667,0.334596913112,5454.4913737,0.0,39.8511285782,2.90625214577,4.76302083333,5454.4913737,0.175477341701,241.944164276,241.944164276,99.7857100169,2.0,46.6907501221,40.6218744914,40.0,1.0,1448.49004999,999.235983349,0.0,0.0,0.0,26.8391609192,1.0,0.0,4.27999987205,31.1558396022,1.0,43.3154748281,1.0,1.0,1.0,0.0,2.54666658243,1.0,35.01785628,0.0,1.0,0.00494698475612,6.82666647434,35.3595317205,6.82666647434,2.0,0.0,44.4071811595,0.0566000007093,30.6341443865,0.961212258966,674.836406075,0.0,1.0,2677.21947653,0.00267721947653,541.239293332,0.568816608723,0.392396222099,0.0,0.568816608723,0.0,784.579162598,541.239293332,0.0,784.579162598,0.0,0.000784579162598,0.568902601798,1.0,4.7791174287,2.0,2.0,1.0,64.8620656331,35.0008325577,31.1558396022,0.311558396022,1.0,9.91666666667,2447.72603334,75.041325546,1325.81845593,0.961212830822,1325.81845593,1.0,0.0,0.0,0.0,121.479166667,1.0,99.9583333333,1.0,0.0,59.941666921,120.464998881,1.0,99.9027779897,0.0,1.0,241.944164276,0.0,807.099975586,0.000220354651685,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.408230320608,139022.0,1292.60300959,39.6280637308,700.142459968,0.507600352759,700.142459968,0.408157049475,1.0,1.0,1.0,0.0,1379.31830851,1379.31830851,0.0,1379.31830851,0.0,784.579162598,1379.31830851
2016-02-06T09:00:00.000Z,0.0,0.00580216282256,0.807256692125,0.507922337389,40.6802501678,0.0533020576104,74.1233329773,0.0,36.4633337657,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6600001653,1.0,79.6666641235,1.0,0.0,74.1233329773,67.8667405446,2.0,0.0,99.1237505277,58.4435003599,0.339323779705,473.316663106,0.0,0.358675643828,0.0,1.0,10.6228061517,67.0025011698,8.2590007782,2509.99951172,66.7520008087,66.7331797282,58.4930000305,58.4675801595,6.68250020345,2709.99940999,46.7300004959,46.5659077962,40.0475002925,39.7833531698,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.250500361125,71.1529998779,100.0,5.04291637739,26.7045005163,1.833000501,5.57988977432,38.2144997915,71.0,270.833332062,0.358675643828,26.7045005163,0.539166688465,53.9166679382,2.0,1.0,1.0,754.833363851,754.833363851,0.0,0.308949206525,0.0,1.0,10.2432906628,64.6519997915,6.34949874878,2835.0201416,64.743499438,64.5283940633,58.3940006892,58.1255391439,6.43999989827,2438.74991862,46.4779996872,46.4936167399,40.0379997889,40.69896698,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0914996465047,100.0,5.72099773089,39.2539997101,239.0,202.483334859,0.308949206525,24.705499649,0.467552548363,46.7552553813,2.0,1.0,1.0,654.573567708,654.573567708,473.316663106,0.338981431229,5453.9078776,0.0,39.3771425883,2.80038642883,4.38802083333,5453.9078776,0.170940264136,237.979998271,237.979998271,99.2759386698,2.0,46.7932434082,40.6562627157,40.0,1.0,1464.98432126,1011.71842245,0.0,0.0,0.0,25.4837767283,1.0,0.0,4.97499982516,33.0092233022,1.0,45.6488084793,1.0,1.0,1.0,0.0,3.11833328009,1.0,37.7738091151,0.0,1.0,0.00578826552607,8.09333300591,37.8339106242,8.09333300591,2.0,0.0,44.9128553907,0.0566000007093,31.016825603,0.961740734924,673.313671691,0.0,1.0,2707.70555705,0.00270770555705,548.000445483,0.568874847364,0.392865066741,0.0,0.568874847364,0.0,793.513336182,548.000445483,0.0,793.513336182,0.0,0.000793513336182,0.569012006124,1.0,4.81391045581,2.0,2.0,1.0,50.0992774963,39.406414032,33.0092233022,0.330092233022,1.0,10.5,2476.70274371,75.9296809937,1341.51378166,0.961739914105,1341.51378166,1.0,0.0,0.0,0.0,118.762500127,1.0,99.236111323,1.0,0.0,59.508333842,119.217499415,1.0,99.1805566152,0.0,1.0,237.979998271,0.0,855.790039062,0.000223107318288,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.408494085542,139022.0,1307.96238889,40.0989449349,708.461915767,0.507900933504,708.461915767,0.408352093821,1.0,1.0,1.0,0.0,1394.88209025,1394.88209025,0.0,1394.88209025,0.0,793.513336182,1394.88209025
2016-02-06T10:00:00.000Z,0.0,0.00713130781039,0.795059118095,0.507634905607,41.7527499199,0.0499258613222,74.1816647847,0.0,36.5850000381,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5966660182,1.0,79.6666641235,1.0,0.0,74.1816647847,69.9235782623,2.0,0.0,100.877249718,59.1244997978,0.351659815591,522.708328247,0.0,0.370084747786,0.0,1.0,10.8923344612,68.1905002594,8.73899968465,2509.58284505,67.9084993998,67.9094136556,59.1694997152,59.1513824463,7.09949970245,2703.9993693,47.1454995473,46.9786936442,40.0459998449,39.8247095744,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.280500411987,68.6344998678,100.0,5.30859255791,27.8640000025,1.80899969737,5.58374190331,38.2370001475,71.0,296.091664632,0.370084747786,27.862499555,0.571485021682,57.1485026677,2.0,1.0,1.0,800.079030355,800.079030355,0.0,0.326303023831,0.0,1.0,10.514027675,65.843000412,6.85800075531,2834.27024333,65.9375006358,65.7219238281,59.0794998805,58.8125025431,6.84499931335,2434.99989827,46.888999939,46.9067357381,40.0440006256,40.6868336995,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0960000356038,100.0,5.72343059381,39.2750002543,239.0,226.61666743,0.326303023831,25.8935000102,0.496026433309,49.602643013,2.0,1.0,1.0,694.437006632,694.437006632,522.708328247,0.351648521548,5459.74222819,0.0,39.4025636153,2.85933947563,4.3828125,5459.74222819,0.162641745651,241.644165039,241.644165039,99.9388491313,2.0,47.2139434814,40.6798324585,40.0,1.0,1567.67149625,1073.46922596,0.0,0.0,0.0,24.62911129,1.0,0.0,6.32916645209,34.5403884252,1.0,49.5535710653,1.0,1.0,1.0,0.0,4.2708332936,1.0,41.7440471649,0.0,1.0,0.00713173687531,10.5999998252,41.8155069351,10.5999998252,2.0,0.0,48.0609943665,0.0566000007093,32.9099550162,0.961367242975,674.389732185,0.0,1.0,2897.50051275,0.00289750051275,581.447961197,0.571267660943,0.391177778812,0.0,0.571267660943,0.0,849.134165446,581.447961197,0.0,849.134165446,0.0,0.000849134165446,0.571319197615,1.0,5.35289704918,2.0,2.0,1.0,37.6187060963,43.357592496,34.5403884252,0.345403884252,1.0,10.5,2641.15317028,80.9713310102,1430.58886918,0.962449975896,1430.58886918,1.0,0.0,0.0,0.0,120.917500178,1.0,99.9722220103,1.0,0.0,59.9750000636,120.726667404,1.0,99.9583333333,0.0,1.0,241.644165039,0.0,878.029968262,0.000236724799069,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.406439595417,139022.0,1393.06869751,42.7080973174,754.560013819,0.507641491388,754.560013819,0.406359064725,1.0,1.0,1.0,0.0,1486.40335083,1486.40335083,0.0,1486.40335083,0.0,849.134165446,1486.40335083
2016-02-06T11:00:00.000Z,0.0,0.00817650105956,0.78255017924,0.5099906392,43.112499396,0.0460937852534,74.2558339437,0.0,36.640832901,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6424999237,1.0,79.6666641235,1.0,0.0,74.2558339437,72.4999376933,2.0,0.0,102.869249662,59.7567502658,0.365384658614,588.64167277,0.0,0.382416961229,0.0,1.0,11.2041657766,69.5179990133,9.42299969991,2509.16617839,69.2269999186,69.2159957886,59.8040002187,59.7894668579,7.63350041707,2709.33272298,47.6810003916,47.5220591227,40.0474999746,39.8628896077,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.290999094645,69.141500473,100.0,5.62164024512,29.1794999441,1.81199995677,5.58252553145,38.2355000178,71.0,329.541666667,0.382416961229,29.1794999441,0.615532393683,61.5532388687,2.0,1.0,1.0,861.745351156,861.745351156,0.0,0.343953324568,0.0,1.0,10.8186070124,67.1719996134,7.57499917348,2829.77083333,67.2844994863,67.061126709,59.7095003128,59.4420496623,7.36550045013,2454.99987793,47.4095001221,47.4479929606,40.0439996719,40.6383209229,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.112499872843,100.0,5.72383606434,39.2735001246,239.0,259.099998474,0.343953324568,27.2404998144,0.538153232393,53.8153235118,2.0,1.0,1.0,753.41452535,753.41452535,588.64167277,0.365383061943,5480.74568685,0.0,38.7629569372,2.55660661062,3.8125,5480.74568685,0.150155698656,241.895000458,241.895000458,100.0,2.0,47.745997111,40.6912943522,40.0,1.0,1694.74698563,1161.95792878,0.0,0.0,0.0,23.8642546336,1.0,0.0,7.69749979178,35.9397455851,1.0,53.3392848969,1.0,1.0,1.0,0.0,5.4749998649,1.0,45.5833323797,0.0,1.0,0.00817592728147,13.1724995772,45.7657016118,13.1724995772,2.0,0.0,51.9568197317,0.0566000007093,35.6228033761,0.960475580353,676.963298018,0.0,1.0,3132.37197436,0.00313237197436,629.378143634,0.569803913281,0.390670808386,0.0,0.569803913281,0.0,917.965001424,629.378143634,0.0,917.965001424,0.0,0.000917965001424,0.569802254438,1.0,5.45387869589,2.0,2.0,1.0,32.9881501198,46.3716729482,35.9397455851,0.359397455851,1.0,11.0833333333,2856.70491441,87.5796231078,1547.34314506,0.960474721667,1547.34314506,1.0,0.0,0.0,0.0,121.031667074,1.0,100.0,1.0,0.0,59.9916667938,120.863333384,1.0,99.986111323,0.0,1.0,241.895000458,0.0,936.070007324,0.000256238605229,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.40674762133,139022.0,1516.85032976,46.5029410358,821.606721786,0.509991910939,821.606721786,0.406742688373,1.0,1.0,1.0,0.0,1611.01912435,1611.01912435,0.0,1611.01912435,0.0,917.965001424,1611.01912435
2016-02-06T12:00:00.000Z,0.0,0.00854412008958,0.787235377301,0.509056880454,42.7982495626,0.0474954105466,74.1583328247,0.0,36.5800002416,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5783335368,1.0,79.6666641235,1.0,0.0,74.1583328247,71.7275339762,2.0,0.0,102.644999504,59.8467499415,0.363257011769,568.041666667,0.0,0.380025108567,0.0,1.0,11.1679062843,69.3905010223,9.19799931844,2507.91617839,69.0934995015,69.1123580933,59.8955001831,59.8916854858,7.43100007375,2719.66601562,47.386999766,47.2366816203,39.9559996923,39.7598139445,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.297001520793,71.7709992727,100.0,5.59592338403,29.1374998093,1.79849942525,5.5719829003,38.157500267,71.0,320.100001017,0.380025108567,29.1374998093,0.601379685175,60.1231829325,2.0,1.0,1.0,841.931559245,841.931559245,0.0,0.339263620816,0.0,1.0,10.7690525055,66.9769992828,7.30500030518,2835.0201416,67.1030000051,66.8873341878,59.7979996999,59.5326258341,7.15549914042,2449.49991862,47.112499555,47.1630147298,39.9570004145,40.5949249268,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.12300046285,100.0,5.71653739611,39.2254997889,239.0,247.941669464,0.339263620816,27.1459995906,0.521654201689,52.1654205322,2.0,1.0,1.0,730.315882365,730.315882365,568.041666667,0.363058251758,5474.91149902,0.0,39.132062045,2.84481620789,3.99479166667,5474.91149902,0.155157101364,242.245002747,242.245002747,100.0,2.0,47.47746693,40.6244227091,40.0,1.0,1657.52913626,1115.51173876,0.0,0.0,0.0,22.7523291906,1.0,0.0,7.81249972184,37.1431709925,1.0,53.416665713,1.0,1.0,1.0,0.0,5.54833320777,1.0,45.9404754639,0.0,1.0,0.00854663394647,13.3608328501,45.8299077352,13.3608328501,2.0,0.0,50.8158110108,0.0566000007093,34.1988761807,0.959598206388,679.502014127,0.0,1.0,3063.58285758,0.00306358285758,604.220419649,0.574137927961,0.386392965466,0.0,0.574137927961,0.0,897.805836995,604.220419649,0.0,897.805836995,0.0,0.000897805836995,0.574390371641,1.0,5.75575584935,2.0,2.0,1.0,30.7047124342,48.3905011957,37.1431709925,0.371431709925,1.0,10.5,2770.95397195,84.9507078203,1500.89587908,0.959808028184,1500.89587908,1.0,0.0,0.0,0.0,121.900833766,1.0,100.0,1.0,0.0,60.0,120.344166438,1.0,100.0,0.0,1.0,242.245002747,0.0,937.690002441,0.000245996145795,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.402573175176,139022.0,1469.78573845,45.0600551614,796.114038811,0.509107031642,796.114038811,0.402439219987,1.0,1.0,1.0,0.0,1563.74591064,1563.74591064,0.0,1563.74591064,0.0,897.805836995,1563.74591064
2016-02-06T13:00:00.000Z,0.0,0.00910337690471,0.784878791328,0.509477276673,43.1027495066,0.0468098236647,74.2266667684,0.0,36.6066668828,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6083332698,1.0,79.6666641235,1.0,0.0,74.2266667684,72.2404880524,2.0,0.0,103.254749298,60.1519997915,0.366666142963,581.883346558,0.0,0.384698960076,0.0,1.0,11.2658068339,69.7820002238,9.28199927012,2505.83284505,69.4864991506,69.4931971232,60.2044998805,60.2008921305,7.51200008392,2707.99940999,47.5625,47.411219279,40.0504999161,39.8559010824,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.295501073201,71.5579999288,100.0,5.68024023374,29.4374990463,1.79250049591,5.58556660016,38.2564996084,71.0,326.200002035,0.384698960076,29.4359992345,0.605564506167,60.556450208,2.0,1.0,1.0,847.790308634,847.790308634,0.0,0.3441883112,0.0,1.0,10.8766222,67.414999644,7.43700059255,2833.89528402,67.536500295,67.3103052775,60.0994997025,59.8394266764,7.2424993515,2460.49983724,47.2984997431,47.340250651,40.0560003916,40.6798121134,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.121500651042,100.0,5.72910737991,39.3170000712,239.0,255.683338165,0.3441883112,27.4804999034,0.530353426252,53.0353428523,2.0,1.0,1.0,742.494796753,742.494796753,581.883346558,0.366499212289,5483.6628418,0.0,38.3920005163,2.53031541904,3.56770833333,5483.6628418,0.152933234667,242.508328756,242.508328756,100.0,2.0,47.6580581665,40.712310791,40.0,1.0,1685.7006169,1121.61171704,0.0,0.0,0.0,21.70622317,1.0,0.0,8.40999976794,38.4982767105,1.0,54.6964260737,1.0,1.0,1.0,0.0,6.03666655223,1.0,47.2976172765,0.0,1.0,0.00909539870624,14.4466663202,47.377544721,14.4466663202,2.0,0.0,51.6794800737,0.0566000007093,34.3858866755,0.958189238313,683.593422833,0.0,1.0,3115.65172519,0.00311565172519,607.524491954,0.575355913801,0.382823573725,0.0,0.575355913801,0.0,913.065007528,607.524491954,0.0,913.065007528,0.0,0.000913065007528,0.575363616149,1.0,5.91493307171,2.0,2.0,1.0,28.1727685928,50.8815870285,38.4982767105,0.384982767105,1.0,9.91666666667,2807.31233394,86.0653667492,1520.58949948,0.958179487526,1520.58949948,1.0,0.0,0.0,0.0,121.401666005,1.0,100.0,1.0,0.0,60.0,121.106666565,1.0,100.0,0.0,1.0,242.508328756,0.0,941.799987793,0.000247341332131,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.399532215737,139022.0,1492.76511689,45.764547002,808.560890962,0.509504018277,808.560890962,0.399556643065,1.0,1.0,1.0,0.0,1586.95684814,1586.95684814,0.0,1586.95684814,0.0,913.065007528,1586.95684814
2016-02-06T14:00:00.000Z,0.0,0.0100470149775,0.775421492257,0.514133078835,44.2570004463,0.0431927590963,73.9841664632,0.0,36.4774999619,1.0,79.6666641235,0.833333333333,0.0,0.0,47.7999992371,37.5066661835,1.0,79.6666641235,0.833333333333,0.0,73.9841664632,74.604036967,2.0,0.0,104.862000148,60.6049997012,0.377460707824,647.008331299,0.0,0.395497870427,0.0,1.0,11.5172055562,70.819999059,9.75800069173,2512.91617839,70.5185000102,70.525739034,60.6545000076,60.6434275309,8.0160001119,2708.33274333,48.0650002162,47.923383077,40.0490001043,39.881980896,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.301499048869,70.3594996134,100.0,5.93346365293,30.4694999059,1.80600039164,5.58374190331,38.2429997126,71.0,357.800003052,0.395497870427,30.4694999059,0.646082193284,64.6082181931,2.0,1.0,1.0,904.515070597,904.515070597,0.0,0.360869008845,0.0,1.0,11.148567915,68.550500234,8.13150087992,2832.02046712,68.6870002747,68.4488855998,60.5554993947,60.2833658854,7.77650038401,2472.74989827,47.8070004781,47.856010437,40.0305000941,40.6185379028,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.13650004069,100.0,5.72424157461,39.2855005264,239.0,289.20833079,0.360869008845,28.6565001806,0.57232085455,57.2320855459,2.0,1.0,1.0,801.24919637,801.24919637,647.008331299,0.377367218175,5507.58353678,0.0,37.317999204,2.07596212626,2.83072916667,5507.58353678,0.141542601475,242.419998169,242.419998169,100.0,2.0,48.1958033244,40.7218678792,40.0,1.0,1810.44681503,1216.05155024,0.0,0.0,0.0,21.0294834773,1.0,0.0,9.80249985059,39.6250165304,1.0,57.7738072077,0.75,1.0,1.0,0.0,7.41916648547,1.0,50.5297613144,0.0,1.0,0.010041747264,17.2216664155,50.7248214086,17.2216664155,2.0,0.0,55.5038950356,0.0566000007093,37.2811822154,0.956918468779,687.297539285,0.166666666667,0.833333333333,3346.21799746,0.00334621799746,658.67812276,0.572095987238,0.384268792871,0.571192013803,0.572285153455,0.0,980.634175618,658.67812276,169.429168701,811.205006917,0.0,0.000980634175618,0.572144329548,1.0,5.61742923192,2.0,2.0,0.833333333333,26.7472324371,52.7534034035,39.6250165304,0.396250165304,1.0,10.5,3027.60846117,92.8191100909,1639.9135853,0.956715567223,1639.9135853,1.0,0.0,0.0,0.0,121.310000102,1.0,100.0,1.0,0.0,60.0,121.109999339,1.0,100.0,0.0,1.0,242.419998169,0.0,1031.7800293,0.000268167500219,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.401654165601,139022.0,1627.21540658,49.8864658036,881.386310574,0.514195389089,881.386310574,0.401605137379,1.0,1.0,1.0,0.0,1714.10776774,1714.10776774,296.623840332,1417.48392741,0.0,980.634175618,1714.10776774
2016-02-06T15:00:00.000Z,0.0,0.0113781956612,0.772056096623,0.517816736,45.1119993528,0.0416864642787,74.2283331553,0.0,36.5616671244,1.0,79.6666641235,0.166666666667,0.0,0.0,47.7999992371,37.6391661962,1.0,79.6666641235,0.166666666667,0.0,74.2283331553,76.1888395945,2.0,0.0,106.094999313,60.9829999606,0.389697484295,694.608337402,0.0,0.405532650062,0.0,1.0,11.7202583949,71.6434987386,9.81000137329,2513.74951172,71.341999054,71.3535588582,61.0294996897,61.0250116984,8.36700026194,2706.66607666,48.405500412,48.256535848,40.03850015,39.8908869425,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.301499684652,70.9925003052,100.0,6.13915212949,31.3034989039,1.81799983978,5.58110626539,38.2205003103,71.0,382.716667175,0.405532650062,31.3034989039,0.673996476673,67.3996480306,2.0,1.0,1.0,943.595067342,943.595067342,0.0,0.374452502177,0.0,1.0,11.3443687757,69.3725007375,8.56950028737,2835.77006022,69.5060005188,69.2660853068,60.9365002314,60.664159139,8.13349978129,2457.24987793,48.1324996948,48.190709432,39.9989999135,40.5662002563,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.133499781291,100.0,5.72120042642,39.2569996516,239.0,311.891667684,0.374452502177,29.5070006053,0.594883317493,59.4883314768,2.0,1.0,1.0,832.836644491,832.836644491,694.608337402,0.389631248609,5476.66174316,0.0,37.6507202784,2.18233470122,2.890625,5476.66174316,0.135494124361,241.289999644,241.289999644,100.0,2.0,48.5089619954,40.6983032227,40.0,1.0,1902.33833814,1237.44972925,0.0,0.0,0.0,20.8929748535,1.0,0.0,11.447499752,40.1365248362,1.0,60.7857135137,1.0,1.0,1.0,0.0,8.83333317439,1.0,53.9047606786,0.0,1.0,0.0113812447473,20.2808329264,53.5848550797,20.2808329264,2.0,0.0,58.3210655878,0.0566000007093,37.9371983281,0.956165947015,689.501073413,0.0,1.0,3516.05953377,0.00351605953377,670.268513299,0.578091553736,0.376042064816,0.0,0.578091553736,0.0,1030.40750631,670.268513299,0.0,1030.40750631,0.0,0.00103040750631,0.578162431717,1.0,6.07070986081,2.0,2.0,1.0,26.423241702,53.7074373419,40.1365248362,0.401365248362,1.0,10.5,3137.78200678,96.1967629776,1699.5894306,0.953524007381,1699.5894306,1.0,0.0,0.0,0.0,120.699999491,1.0,100.0,1.0,0.0,60.0,120.589999517,1.0,100.0,0.0,1.0,241.289999644,0.0,1079.7800293,0.000272886293739,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.394370841116,139022.0,1704.32165255,52.250355727,923.151149686,0.517917308626,923.151149686,0.394291529214,1.0,1.0,1.0,0.0,1782.42961629,1782.42961629,0.0,1782.42961629,0.0,1030.40750631,1782.42961629
2016-02-06T16:00:00.000Z,0.0,0.010601101568,0.777933864142,0.512538363508,44.1662503878,0.0442612924717,74.1158326467,0.0,36.5333334605,1.0,79.6666641235,0.833333333333,0.0,0.0,47.7999992371,37.5383329391,1.0,79.6666641235,0.833333333333,0.0,74.1158326467,74.2270819346,2.0,0.0,104.89650027,60.7302498817,0.379142009674,635.533330282,0.0,0.398389588379,0.0,1.0,11.5184139411,70.8829994202,9.63674974442,2511.66617839,70.5844999949,70.6045837402,60.7835000356,60.7862854004,7.92000007629,2698.99938965,47.8714996974,47.7329177856,39.9514996211,39.7909927368,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.298499425252,71.0825004578,100.0,5.94480915864,30.6330003738,1.7805000941,5.57360478242,38.170999527,71.0,354.758328756,0.398389588379,30.6330003738,0.635996464321,63.5996462504,2.0,1.0,1.0,890.395050049,890.395050049,0.0,0.359601789655,0.0,1.0,11.1256036758,68.4799995422,7.94700082143,2831.64560954,68.6240005493,68.3984171549,60.6769997279,60.4096577962,7.63849957784,2452.49989827,47.592499733,47.6666590373,39.9540001551,40.5617345174,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.14400100708,100.0,5.71815931797,39.2359997431,239.0,280.775001526,0.359601789655,28.6700003942,0.557516192482,55.7516190211,2.0,1.0,1.0,780.522669474,780.522669474,635.533330282,0.379047833662,5492.41438802,0.0,38.5789299011,2.45454873641,3.44270833333,5492.41438802,0.144460069317,241.890000661,241.890000661,100.0,2.0,47.9889272054,40.6639124552,40.0,1.0,1789.53857749,1173.10527646,0.0,0.0,0.0,21.3512751261,1.0,0.0,10.1233331362,39.4322249095,1.0,58.4107128779,1.0,1.0,1.0,0.0,7.64666652679,1.0,51.3273795446,0.0,1.0,0.0106086065285,17.769999663,51.1604347229,17.769999663,2.0,0.0,54.8628993366,0.0566000007093,35.9645539375,0.95733722646,686.074800394,0.0,1.0,3307.57365831,0.00330757365831,635.416139343,0.578263651489,0.379072096728,0.0,0.578263651489,0.0,969.309163411,635.416139343,0.0,969.309163411,0.0,0.000969309163411,0.578387687604,1.0,6.22848238587,2.0,2.0,1.0,28.2581515312,52.1767810186,39.4322249095,0.394322249095,1.0,10.5,2962.64385395,90.8274532741,1604.72530275,0.957335748217,1604.72530275,1.0,0.0,0.0,0.0,121.064166387,1.0,100.0,1.0,0.0,60.0,120.825833639,1.0,100.0,0.0,1.0,241.890000661,0.0,1014.20001221,0.000258696853286,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.395965676027,139022.0,1586.37560864,48.6344169507,859.265306383,0.512614460301,859.265306383,0.395846886101,1.0,1.0,1.0,0.0,1676.24086507,1676.24086507,0.0,1676.24086507,0.0,969.309163411,1676.24086507
2016-02-06T17:00:00.000Z,0.0,0.0103874474976,0.779461963237,0.511328503437,43.9014981588,0.0448656441827,74.0383326213,0.0,36.4758329391,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.572499911,1.0,79.6666641235,1.0,0.0,74.0383326213,73.7072226206,2.0,0.0,104.544748624,60.6432504654,0.376342389857,621.141667684,0.0,0.391224009287,0.0,1.0,11.4652336438,70.6549994151,9.65099779765,2508.33284505,70.3489983877,70.3687057495,60.69800059,60.6980311076,7.81650002797,2724.66599528,47.7905000051,47.6456451416,39.9739999771,39.8062616984,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.306001027425,70.349000295,100.0,5.88797946771,30.3749984105,1.78050041199,5.57725417614,38.1934995651,71.0,347.141667684,0.391224009287,30.3749984105,0.633841803414,63.3841807048,2.0,1.0,1.0,887.37852478,887.37852478,0.0,0.355028948072,0.0,1.0,11.0760490894,68.2579994202,7.80300013224,2834.27022298,68.391500473,68.1677602132,60.5885003408,60.3261032104,7.54699993134,2454.49981689,47.5174999237,47.5825093587,39.9704999924,40.6032129924,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.133501052856,100.0,5.72363332907,39.2764997482,239.0,273.999994914,0.355028948072,28.4210004807,0.55133047558,55.1330477397,2.0,1.0,1.0,771.862665812,771.862665812,621.141667684,0.376327958821,5483.07946777,0.0,38.3649921417,2.37888002396,3.26822916667,5483.07946777,0.146491948367,241.74000295,241.74000295,100.0,2.0,47.905418396,40.6811065674,40.0,1.0,1761.3932675,1157.09036999,0.0,0.0,0.0,21.6985314687,1.0,0.0,9.79833308856,38.9994691213,1.0,57.8749993642,1.0,1.0,1.0,0.0,7.33833312988,1.0,50.64285628,0.0,1.0,0.0103880606061,17.1441661517,50.431037267,17.1441661517,2.0,0.0,54.0000326022,0.0566000007093,35.4735758651,0.957796167999,684.737857222,0.0,1.0,3255.55316147,0.00325555316147,626.741615203,0.578056195314,0.379735331825,0.0,0.578056195314,0.0,954.064168294,626.741615203,0.0,954.064168294,0.0,0.000954064168294,0.578073610862,1.0,6.23254533165,2.0,2.0,1.0,28.9659473101,51.4863166809,38.9994691213,0.389994691213,1.0,9.91666666667,2918.48363749,89.4736084672,1580.8057835,0.957791527139,1580.8057835,1.0,0.0,0.0,0.0,121.019168218,1.0,100.0,1.0,0.0,60.0,120.720834096,1.0,100.0,0.0,1.0,241.74000295,0.0,976.630004883,0.000255165195905,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.396469712944,139022.0,1558.09777197,47.7674872705,843.948527772,0.511338431122,843.948527772,0.396455194107,1.0,1.0,1.0,0.0,1650.46958415,1650.46958415,0.0,1650.46958415,0.0,954.064168294,1650.46958415
2016-02-06T18:00:00.000Z,0.0,0.00984038383826,0.782686119213,0.510034112243,43.4649998347,0.0460601238739,74.1583328247,0.0,36.4866666794,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6716664632,1.0,79.6666641235,1.0,0.0,74.1583328247,72.8899733226,2.0,0.0,103.869749705,60.4047498703,0.371432188647,598.174997965,0.0,0.389726110048,0.0,1.0,11.3600812753,70.2020003001,9.44999980927,2514.16617839,69.9034996033,69.9287185669,60.453499794,60.4567591349,7.645500501,2701.66603597,47.5939998627,47.4526265462,39.9484993617,39.7738062541,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.298500696818,71.3720010122,100.0,5.78627371788,29.9550002416,1.78049945831,5.57380755742,38.1679999034,71.0,335.674995422,0.389726110048,29.9550002416,0.615193990072,61.5074876149,2.0,1.0,1.0,861.2715861,861.2715861,0.0,0.34937772946,0.0,1.0,10.9648534457,67.7960007985,7.57650025686,2832.77040609,67.9325002035,67.7153930664,60.3559999466,60.0926488241,7.35049978892,2453.24989827,47.3254998525,47.3912531535,39.9750000636,40.5802357992,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.134999593099,100.0,5.72038948536,39.254000028,239.0,262.500002543,0.34937772946,27.9575001399,0.536707505726,53.6707509359,2.0,1.0,1.0,751.390508016,751.390508016,598.174997965,0.37141410966,5476.07836914,0.0,38.9497998556,2.73288106918,4.01041666667,5476.07836914,0.150022754934,241.530834198,241.530834198,100.0,2.0,47.7130966187,40.6549911499,40.0,1.0,1716.41828499,1134.80933301,0.0,0.0,0.0,22.0967375437,1.0,0.0,9.13916651408,38.3567622503,1.0,56.440475146,1.0,1.0,1.0,0.0,6.70833325386,1.0,49.1428559621,0.0,1.0,0.00984148403961,15.8474999269,48.8802490234,15.8474999269,2.0,0.0,52.6212090497,0.0566000007093,34.7904934748,0.9589697637,681.32411885,0.0,1.0,3172.42666767,0.00317242666767,614.673021887,0.577292169104,0.381676510384,0.0,0.577292169104,0.0,929.703328451,614.673021887,0.0,929.703328451,0.0,0.000929703328451,0.57737780114,1.0,6.12933436477,2.0,2.0,1.0,32.7413185438,49.599518458,38.3567622503,0.383567622503,1.0,11.0833333333,2851.22761799,87.4117025246,1544.37635034,0.958968679487,1544.37635034,1.0,0.0,0.0,0.0,121.044999441,1.0,100.0,1.0,0.0,60.0,120.48583285,1.0,100.0,0.0,1.0,241.530834198,0.0,955.020019531,0.000250251711778,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.398007274427,139022.0,1516.48936339,46.491874685,821.411203222,0.510049002432,821.411203222,0.397965282014,1.0,1.0,1.0,0.0,1610.45546468,1610.45546468,0.0,1610.45546468,0.0,929.703328451,1610.45546468
2016-02-06T19:00:00.000Z,0.0,0.00922259184228,0.790683904407,0.508274110516,42.6489990552,0.0486065541695,74.1841678619,0.0,36.5708335241,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6133337021,1.0,79.6666641235,1.0,0.0,74.1841678619,71.1991761525,2.0,0.0,102.776999156,60.1280001005,0.362969462695,554.566665649,0.0,0.382747549675,0.0,1.0,11.1836187045,69.4714997609,9.00449911753,2510.83284505,69.1819992065,69.2178980509,60.177500089,60.1793060303,7.2644999822,2702.66609701,47.2069997787,47.0736083984,39.9424997965,39.7388153076,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.289500554403,74.5834992727,100.0,5.61102755864,29.23949941,1.7804997762,5.57259114583,38.1620000203,71.0,313.14999644,0.382747549675,29.23949941,0.58437558492,58.4375594457,2.0,1.0,1.0,818.125818888,818.125818888,0.0,0.338064766251,0.0,1.0,10.7895995776,67.0685005188,7.11149978638,2829.39583333,67.1899998983,66.9895680745,60.0785001119,59.8171005249,6.97699991862,2455.99987793,46.9460000992,47.0042750041,39.9690001806,40.5955607096,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.119999567668,100.0,5.71978123983,39.2494999568,239.0,241.416666667,0.338064766251,27.2209997177,0.509865758987,50.9865757624,2.0,1.0,1.0,713.812062581,713.812062581,554.566665649,0.36287425422,5468.49373372,0.0,39.0343222185,2.66531876723,4.05989583333,5468.49373372,0.158317276017,241.642499288,241.642499288,100.0,2.0,47.3553106135,40.6373901367,40.0,1.0,1633.00234372,1075.65850683,0.0,0.0,0.0,21.909702301,1.0,0.0,8.19916637739,38.267797788,1.0,54.3273795446,1.0,1.0,1.0,0.0,5.89166653156,1.0,46.9702367783,0.0,1.0,0.00922685666728,14.0908327897,46.7082897822,14.0908327897,2.0,0.0,50.0638792183,0.0566000007093,32.9770730418,0.959205309091,680.640864187,0.0,1.0,3018.25040487,0.00301825040487,582.633792023,0.578927778772,0.381339679317,0.0,0.578927778772,0.0,884.520823161,582.633792023,0.0,884.520823161,0.0,0.000884520823161,0.579049850504,1.0,6.10780583188,2.0,2.0,1.0,34.3410647999,49.1614261974,38.267797788,0.38267797788,1.0,10.5,2710.85964794,83.1083620389,1468.34560066,0.961046970068,1468.34560066,1.0,0.0,0.0,0.0,120.744998932,1.0,100.0,1.0,0.0,60.0,120.89749972,1.0,100.0,0.0,1.0,241.642499288,0.0,930.769958496,0.00023720758615,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.396796089259,139022.0,1433.77564786,43.9560733864,776.609060699,0.508298444437,776.609060699,0.396664290434,1.0,1.0,1.0,0.0,1527.86039225,1527.86039225,0.0,1527.86039225,0.0,884.520823161,1527.86039225
2016-02-06T20:00:00.000Z,0.0,0.00873626676956,0.795318431856,0.507761646326,42.2065003713,0.0499667636343,74.1633326213,0.0,36.522500356,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6408332189,1.0,79.6666641235,1.0,0.0,74.1633326213,70.4043388367,2.0,0.0,102.088500023,59.8819996516,0.35886724924,533.22500356,0.0,0.37867512735,0.0,1.0,11.071214517,69.0034999847,8.78999996185,2509.99951172,68.7245000203,68.7588475545,59.9345000585,59.9367726644,7.08749993642,2700.99934896,47.0180002848,46.8818689982,39.9305003484,39.7159016927,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.278999964396,75.9499994914,100.0,5.50146170457,28.7939996719,1.7895005544,5.56975281239,38.140999794,71.0,302.016665141,0.37867512735,28.7939996719,0.569580931891,56.9580930074,2.0,1.0,1.0,797.413304647,797.413304647,0.0,0.333152319291,0.0,1.0,10.6832383474,66.6110006968,6.8985007604,2830.1457723,66.7280000051,66.525700887,59.8294992447,59.5677083333,6.81500053406,2443.74987793,46.7510004044,46.8162078857,39.9359998703,40.5796025594,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.118499755859,100.0,5.71613188585,39.2195002238,239.0,231.208334605,0.333152319291,26.7920001348,0.495662801833,49.5662800471,2.0,1.0,1.0,693.927922567,693.927922567,533.22500356,0.358755376007,5457.99194336,0.0,39.5118862788,2.98622085651,4.38541666667,5457.99194336,0.162850283338,241.707499186,241.707499186,99.9343763987,2.0,47.1525853475,40.6186930339,40.0,1.0,1591.56592998,1041.38931734,0.0,0.0,0.0,21.8841667175,1.0,0.0,7.62083319823,38.050333341,1.0,52.8333323797,1.0,1.0,1.0,0.0,5.35999985536,1.0,45.3988084793,0.0,1.0,0.00873969384485,12.9808331331,45.2483762105,12.9808331331,2.0,0.0,48.7935395763,0.0566000007093,31.9264630594,0.959821287659,678.855776681,0.0,1.0,2941.66418745,0.00294166418745,564.071778434,0.580188621311,0.379627523369,0.0,0.580188621311,0.0,862.076660156,564.071778434,0.0,862.076660156,0.0,0.000862076660156,0.580296133955,1.0,6.08983003659,2.0,2.0,1.0,37.8907496134,47.9313646952,38.050333341,0.38050333341,1.0,11.0833333333,2632.95524732,80.7200026357,1426.14843859,0.95981614468,1426.14843859,1.0,0.0,0.0,0.0,120.712498983,1.0,99.9583333333,1.0,0.0,59.9666668574,120.995000203,1.0,99.9444446564,0.0,1.0,241.707499186,0.0,910.690002441,0.000229650437049,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.395521085443,139022.0,1392.92557534,42.7037095397,754.482491247,0.507776369123,754.482491247,0.395395841902,1.0,1.0,1.0,0.0,1485.85585531,1485.85585531,0.0,1485.85585531,0.0,862.076660156,1485.85585531
2016-02-06T21:00:00.000Z,0.0,0.00808512321922,0.802105875729,0.507560528984,41.5547507604,0.0518886023535,74.1308339437,0.0,36.5241673787,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.625,1.0,79.6666641235,1.0,0.0,74.1308339437,69.2045269012,2.0,0.0,101.088000615,59.533249855,0.352114373944,503.77499644,0.0,0.372990273032,0.0,1.0,10.9104642868,68.3299999237,8.48250039419,2507.49951172,68.0660006205,68.0938008626,59.5835002263,59.5888341268,6.83549976349,2704.33274333,46.7899999619,46.6423467,39.9545001984,39.7190856934,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.266999562581,76.1405003866,100.0,5.33868408203,28.1115004222,1.80000050863,5.57178020477,38.1544996897,71.0,287.33333842,0.372990273032,28.1115004222,0.550128435407,55.0128428141,2.0,1.0,1.0,770.17980957,770.17980957,0.0,0.323399984899,0.0,1.0,10.5273230076,65.9344991048,6.56100050608,2829.02089437,66.0439999898,65.8484319051,59.4829994837,59.2188034058,6.55550034841,2447.99989827,46.5140002569,46.5835088094,39.9584999084,40.6338602702,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.10950088501,100.0,5.7187675635,39.2465000153,239.0,216.441664378,0.323399984899,26.0855000814,0.477859180995,47.7968718211,2.0,1.0,1.0,669.002853394,669.002853394,503.77499644,0.352030172944,5467.91023763,0.0,39.7339401245,2.93264655272,4.59375,5467.91023763,0.168662533985,240.965833028,240.965833028,99.7272752126,2.0,46.9197642008,40.6403452555,40.0,1.0,1533.15681129,1003.24107,0.0,0.0,0.0,21.9837992986,1.0,0.0,6.86166652044,37.5997009277,1.0,51.1845226288,1.0,1.0,1.0,0.0,4.70583327611,1.0,43.440475146,0.0,1.0,0.00808925365745,11.5674997171,43.2104587555,11.5674997171,2.0,0.0,47.0028580902,0.0566000007093,30.7569306001,0.960256280663,677.596872999,0.0,1.0,2833.70760868,0.00283370760868,543.408661036,0.580436848774,0.379816389914,0.0,0.580436848774,0.0,830.439178467,543.408661036,0.0,830.439178467,0.0,0.000830439178467,0.580680648486,1.0,5.90130264433,2.0,2.0,1.0,40.3285468419,46.9643036524,37.5997009277,0.375997009277,1.0,9.91666666667,2536.39788129,77.7597886903,1373.8478395,0.960253238688,1373.8478395,1.0,0.0,0.0,0.0,120.700000127,1.0,99.9166666667,1.0,0.0,59.941666921,120.265832901,1.0,99.9027779897,0.0,1.0,240.965833028,0.0,868.960021973,0.00022123786595,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.39553773381,139022.0,1340.66591366,41.1015554459,726.17588217,0.50756184394,726.17588217,0.3952966568,1.0,1.0,1.0,0.0,1430.71409098,1430.71409098,0.0,1430.71409098,0.0,830.439178467,1430.71409098
