timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-02-06T22:00:00.000Z,0.0,0.00730398444986,0.806982342213,0.507595546433,41.0357489586,0.0531870072651,74.0233332316,0.0,36.451666832,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5716663996,1.0,79.6666641235,1.0,0.0,74.0233332316,68.2914727529,2.0,0.0,100.140749296,59.105000337,0.345771390027,481.725001017,0.0,0.368430494955,0.0,1.0,10.7702612082,67.7179997762,8.29199918111,2509.58284505,67.4524993896,67.4802500407,59.1605002085,59.1621754964,6.72000026703,2682.66605632,46.7000001272,46.55762736,39.9799998601,39.7254511515,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.265500386556,75.4685001373,100.0,5.19584548473,27.4724995295,1.80599975586,5.57441572348,38.1740001043,71.0,276.741668701,0.368430494955,27.4724995295,0.536578292847,53.6578289668,2.0,1.0,1.0,751.209609985,751.209609985,0.0,0.317277876406,0.0,1.0,10.3798677921,65.274500529,6.32699934642,2824.89648438,65.3764998118,65.1756337484,59.0495004654,58.7863489787,6.45800018311,2401.24985758,46.4404999415,46.4936218262,39.9824997584,40.650449117,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.101999282837,100.0,5.71978116035,39.248000145,239.0,204.983334859,0.317277876406,25.3940000534,0.461533453805,46.1533447901,2.0,1.0,1.0,646.146835327,646.146835327,481.725001017,0.345755280337,5411.90096029,0.0,40.1763102214,3.12867760658,4.87239583333,5411.90096029,0.163507276405,227.741666158,227.741666158,97.6740983327,2.0,46.8223419189,40.6448033651,40.0,1.0,1465.26586939,1006.11351996,0.0,0.0,0.0,22.4791291555,1.0,0.0,6.1016664505,36.6813710531,1.0,48.9821418126,1.0,1.0,1.0,0.0,4.07416651646,1.0,41.2559518814,0.0,1.0,0.00731037053767,10.1758329868,41.0374129613,10.1758329868,2.0,0.0,44.9214869714,0.0566000007093,30.8449929277,0.960840707567,675.908371226,0.0,1.0,2708.22593766,0.00270822593766,544.96453253,0.569675518826,0.391163305891,0.0,0.569675518826,0.0,793.665837606,544.96453253,0.0,793.665837606,0.0,0.000793665837606,0.569759935141,1.0,4.89601836172,2.0,2.0,1.0,42.6885579427,45.3897908529,36.6813710531,0.366813710531,1.0,10.5,2471.37938934,75.7664798992,1338.63037014,0.960838824716,1338.63037014,1.0,0.0,0.0,0.0,114.009999593,1.0,97.861111323,1.0,0.0,58.6250009537,113.731666565,1.0,97.7083352407,0.0,1.0,227.741666158,0.0,826.75,0.000221871307618,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.40710605757,139022.0,1305.56571062,40.0254686097,707.163747493,0.50758626069,707.163747493,0.407019133532,1.0,1.0,1.0,0.0,1393.18930054,1393.18930054,0.0,1393.18930054,0.0,793.665837606,1393.18930054
2016-02-06T23:00:00.000Z,0.0,0.00656968283063,0.815413056793,0.508295289029,40.3884998957,0.0555234840191,74.0566660563,0.0,36.4799995422,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6041669846,1.0,79.6666641235,1.0,0.0,74.0566660563,66.9829832713,2.0,0.0,99.1124998728,58.7239999771,0.338758832524,452.516670227,0.0,0.362228623924,0.0,1.0,10.616762797,67.029499054,7.99649937948,2509.58284505,66.7774995168,66.8012135824,58.7810001373,58.7786839803,6.4619995753,2683.66599528,46.4494994481,46.309832255,39.9874998728,39.7006352743,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.25199953715,75.1955006917,100.0,5.04498259226,26.789999644,1.83899911245,5.57178020477,38.1485007604,71.0,261.616663615,0.362228623924,26.789999644,0.515877158755,51.5691798528,2.0,1.0,1.0,722.228022257,722.228022257,0.0,0.307326328318,0.0,1.0,10.2215350469,64.5709997813,6.00300089518,2827.14613851,64.6700007121,64.4779205322,58.6669998169,58.4061940511,6.20449988047,2402.24995931,46.1840003332,46.2462615967,39.9795004527,40.6644948324,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0990009307861,100.0,5.71957846483,39.2479998271,239.0,190.900000254,0.307326328318,24.6905002594,0.443637259347,44.363726298,2.0,1.0,1.0,621.092163086,621.092163086,452.516670227,0.338698272085,5385.06319173,0.0,39.9609031677,3.19208991528,5.0,5385.06319173,0.165329056183,220.621665955,220.621665955,96.3968264262,2.0,46.5857391357,40.6327006022,40.0,1.0,1395.67333748,975.20327625,0.0,0.0,0.0,22.8275486628,1.0,0.0,5.34499994914,35.9534514745,1.0,46.9047606786,1.0,1.0,1.0,0.0,3.43083326022,1.0,38.994046847,0.0,1.0,0.0065741950828,8.77583316962,38.8955230713,8.77583316962,2.0,0.0,42.7879492423,0.0566000007093,29.8973600517,0.961357783819,674.416852296,0.0,1.0,2579.59924681,0.00257959924681,528.221902421,0.565927867445,0.395432581274,0.0,0.565927867445,0.0,755.970825195,528.221902421,0.0,755.970825195,0.0,0.000755970825195,0.56612499555,1.0,4.35985358944,2.0,2.0,1.0,47.9567187627,43.5063206355,35.9534514745,0.359534514745,1.0,9.91666666667,2370.87661373,72.685309294,1284.19272762,0.96136044872,1284.19272762,1.0,0.0,0.0,0.0,110.991666794,1.0,96.5694446564,1.0,0.0,57.8750009537,109.629999797,1.0,96.4583346049,0.0,1.0,220.621665955,0.0,797.559997559,0.000215054883772,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.411326034684,139022.0,1253.46200186,38.4280956528,678.941610799,0.508262971419,678.941610799,0.411118984332,1.0,1.0,1.0,0.0,1335.80773926,1335.80773926,0.0,1335.80773926,0.0,755.970825195,1335.80773926
2016-02-07T00:00:00.000Z,0.0,0.00604202132578,0.827004496738,0.509895320701,39.7217499415,0.0586913803859,74.039999644,0.0,36.4999996821,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.539999644,1.0,79.6666641235,1.0,0.0,74.039999644,65.6000493368,2.0,0.0,98.2132500013,58.4915000598,0.333708332416,421.966667175,0.0,0.357666534154,0.0,1.0,10.4826030731,66.4475002289,7.65749931335,2511.66617839,66.2089996338,66.235979716,58.5515003204,58.5482126872,6.1905002594,2677.33270264,46.1105000178,45.9658432007,39.9199997584,39.6121902466,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.238500595093,75.5735003153,100.0,4.92237917582,26.2889998754,1.85699939728,5.5602238973,38.0630003611,71.0,246.958334605,0.357666534154,26.2889998754,0.49315133231,49.3151330948,2.0,1.0,1.0,690.411865234,690.411865234,0.0,0.300643864648,0.0,1.0,10.0740799904,63.9079999924,5.57700093587,2832.0205485,64.008500735,63.7987365723,58.4314997991,58.158068339,5.85199960073,2385.24991862,45.8449996312,45.8988113403,39.9930000305,40.6944936117,40.0,1.0,0.0,94.2530241013,1.0,0.0,-0.100500742594,100.0,5.72140308221,39.258500735,239.0,175.008333842,0.300643864648,24.0155007044,0.415407653082,41.5407648087,2.0,1.0,1.0,581.570714315,581.570714315,421.966667175,0.333779656984,5373.97798665,0.0,40.0087696711,3.41855859756,5.16666666667,5373.97798665,0.172673046213,217.733332316,217.733332316,95.7904656728,2.0,46.2498041789,40.6040395101,40.0,1.0,1331.84254628,913.055326018,0.0,0.0,0.0,23.1921157837,1.0,0.0,4.72749984264,35.3593845367,1.0,44.9523804983,1.0,1.0,1.0,0.0,2.91249994437,1.0,36.8273789088,0.0,1.0,0.00603598805165,7.63999982675,36.6232026418,7.63999982675,2.0,0.0,40.8310524668,0.0566000007093,27.9920550862,0.961628317967,673.637370194,0.0,1.0,2461.62188316,0.00246162188316,494.559270944,0.570509713294,0.391117503884,0.0,0.570509713294,0.0,721.396677653,494.559270944,0.0,721.396677653,0.0,0.000721396677653,0.571193228165,1.0,4.34427744467,2.0,2.0,1.0,51.5757109324,42.0382858912,35.3593845367,0.353593845367,1.0,10.5,2244.8978723,68.8231075531,1215.9559486,0.961627217178,1215.9559486,1.0,0.0,0.0,0.0,109.718332926,1.0,95.8333339691,1.0,0.0,57.4166673024,108.015000661,1.0,95.6944452922,0.0,1.0,217.733332316,0.0,751.390014648,0.000201349822951,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.406724660967,139022.0,1190.13927918,36.4867750222,644.642660158,0.509809527291,644.642660158,0.406014969481,1.0,1.0,1.0,0.0,1264.47746785,1264.47746785,0.0,1264.47746785,0.0,721.396677653,1264.47746785
2016-02-07T01:00:00.000Z,0.0,0.00472688346584,0.841722091438,0.512523178414,38.8255008062,0.0627584061939,74.0650005341,0.0,36.4983332952,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5666666031,1.0,79.6666641235,1.0,0.0,74.0650005341,63.5892432531,2.0,0.0,96.8970004718,58.0714996656,0.321624241587,379.841664632,0.0,0.349089295836,0.0,1.0,10.2964711189,65.5969988505,7.24950059255,2514.16617839,65.3870004018,65.3986358643,58.1374998093,58.126625061,5.90399901072,2664.66599528,45.8764994939,45.7225036621,39.9725004832,39.6306381226,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.20999844869,74.5099995931,100.0,4.73239525159,25.4144999186,1.87500031789,5.56407586734,38.0975001653,71.0,228.258333842,0.349089295836,25.4144999186,0.467057484218,46.7057482402,2.0,1.0,1.0,653.880477905,653.880477905,0.0,0.284503516776,0.0,1.0,9.8577319781,62.9149999619,5.01450061798,2838.01975505,63.0200001399,62.819887797,58.0054995219,57.7396418254,5.36450004578,2383.49995931,45.6124998728,45.6597366333,40.2479998271,40.9383290609,40.0,1.0,0.0,45.0918181737,1.0,0.0,-0.103500048319,100.0,5.73904164632,39.3949991862,239.0,151.583334605,0.284503516776,22.7720003128,0.380617939177,38.0617949168,2.0,1.0,1.0,532.865114848,532.865114848,379.841664632,0.321647194041,5336.63838704,0.0,39.9043442408,3.46709364653,5.15885416667,5336.63838704,0.179763961802,212.394168854,212.394168854,94.9299882253,2.0,46.0157267253,40.704671224,40.0,1.0,1240.43100624,856.611819938,0.0,0.0,0.0,23.9508250554,1.0,0.0,3.56833326817,34.1866747538,1.0,41.065475146,1.0,1.0,1.0,0.0,2.01416661342,1.0,32.3928559621,0.0,1.0,0.00473033481501,5.58249986172,32.6307406425,5.58249986172,2.0,0.0,38.0285970281,0.0566000007093,26.2616345012,0.961777496797,673.207828744,0.0,1.0,2292.66749139,0.00229266749139,463.986469471,0.568905380808,0.392872373532,0.0,0.568905380808,0.0,671.883331299,463.986469471,0.0,671.883331299,0.0,0.000671883331299,0.56885826091,1.0,3.77117136466,2.0,2.0,1.0,53.9253444672,40.271326383,34.1866747538,0.341866747538,1.0,10.5,2097.04282618,64.2902315293,1135.86980077,0.96177775434,1135.86980077,1.0,0.0,0.0,0.0,107.134167989,1.0,95.0416673024,1.0,0.0,56.958334287,105.260000865,1.0,94.930557251,0.0,1.0,212.394168854,0.0,710.479980469,0.000188902724038,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.408485610901,139022.0,1117.42152769,34.2574256634,605.254862794,0.51248889824,605.254862794,0.408491231036,1.0,1.0,1.0,0.0,1181.01068115,1181.01068115,0.0,1181.01068115,0.0,671.883331299,1181.01068115
2016-02-07T02:00:00.000Z,0.0,0.00467478747847,0.838967373377,0.511945293198,38.8172491391,0.0620520303584,74.1391671499,0.0,36.5941670736,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5449997584,1.0,79.6666641235,1.0,0.0,74.1391671499,63.7670278549,2.0,0.0,96.8077491124,57.9904999733,0.320662408169,383.383331299,0.0,0.348100364871,0.0,1.0,10.2590030034,65.4259999593,7.17749881744,2505.83284505,65.2159989675,65.2396850586,58.03850015,58.0339355469,5.82299900055,2665.66605632,45.7639996211,45.6180343628,39.9410006205,39.5969161987,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.210000991821,74.280500412,100.0,4.70019829273,25.274998347,1.8840007782,5.55880471071,38.0569998423,71.0,225.158334096,0.348100364871,25.274998347,0.461943918864,46.1943922043,2.0,1.0,1.0,646.72148641,646.72148641,0.0,0.286776305633,0.0,1.0,9.89036544164,63.0785001119,5.24100049337,2838.39477539,63.1835002899,62.9936854045,57.9424997965,57.677134196,5.5594997406,2381.49993896,45.4970000585,45.5424321493,39.9375003179,40.6127955119,40.0,1.0,0.0,54.4663476944,1.0,0.0,-0.105000178019,100.0,5.70194001993,39.1129999161,239.0,158.224998474,0.286776305633,23.245999972,0.394203996204,39.4203996658,2.0,1.0,1.0,551.885594686,551.885594686,383.383331299,0.320667919656,5344.80651855,0.0,40.0961192449,3.42718052864,5.453125,5344.80651855,0.177084188528,211.614999135,211.614999135,94.6649220785,2.0,45.8961639404,40.5276158651,40.0,1.0,1245.68037688,872.394145217,0.0,0.0,0.0,25.0761334101,1.0,0.0,3.5733332634,32.9623667399,1.0,40.8273801804,1.0,1.0,1.0,0.0,2.01583325863,1.0,32.547618707,0.0,1.0,0.0046735746285,5.58916652203,32.2280480067,5.58916652203,2.0,0.0,38.1895299616,0.0566000007093,26.7454822002,0.961789431183,673.173473543,0.0,1.0,2302.36981369,0.00230236981369,472.535015284,0.564342424342,0.395229013822,0.0,0.564342424342,0.0,674.726669312,472.535015284,0.0,674.726669312,0.0,0.000674726669312,0.56447772185,1.0,3.54785281777,2.0,2.0,1.0,53.74616831,38.8877847845,32.9623667399,0.329623667399,1.0,9.91666666667,2115.57320045,64.8583277251,1145.90683591,0.958438240637,1145.90683591,1.0,0.0,0.0,0.0,106.326665878,1.0,94.9444446564,1.0,0.0,56.9166673024,105.288331985,1.0,94.861111323,0.0,1.0,211.614999135,0.0,703.539978027,0.000192383091886,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.412367742714,139022.0,1129.95518625,34.6416771438,612.043758122,0.51191434098,612.043758122,0.412249239847,1.0,1.0,1.0,0.0,1195.59799194,1195.59799194,0.0,1195.59799194,0.0,674.726669312,1195.59799194
2016-02-07T03:00:00.000Z,0.0,0.00428120936909,0.844244413684,0.513072161332,38.4812493324,0.0634550258373,74.0575008392,0.0,36.5616664886,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.495833079,1.0,79.6666641235,1.0,0.0,74.0575008392,63.1795320511,2.0,0.0,96.2962497075,57.8150003751,0.318193757808,371.616668701,0.0,0.343487219437,0.0,1.0,10.1792322795,65.0419998169,6.99149958293,2510.41617839,64.8484999339,64.8607432048,57.857000351,57.8453674316,5.68049971263,2666.33272298,45.6335000992,45.4772542318,39.9530003866,39.6032740275,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.193499883016,73.7255001068,100.0,4.6192111969,24.8954995473,1.88400014242,5.56002108256,38.0690002441,71.0,216.808333079,0.343487219437,24.8954995473,0.450816839309,45.0698080063,2.0,1.0,1.0,631.143575033,631.143575033,0.0,0.286273572707,0.0,1.0,9.82872446378,62.7890001933,5.12249914805,2848.14347331,62.8954995473,62.7042414347,57.7730003993,57.5010910034,5.4604994456,2377.74987793,45.370999972,45.4091924032,39.9105005264,40.5725911458,40.0,1.0,0.0,47.5069986979,1.0,0.0,-0.106499354045,100.0,5.69727694988,39.0830001831,239.0,154.808331807,0.286273572707,22.9849990209,0.386321643648,38.6321640015,2.0,1.0,1.0,540.850301107,540.850301107,371.616668701,0.318218455986,5330.80411784,0.0,40.0945870082,3.53935007254,5.40104166667,5330.80411784,0.179206851975,209.251667023,209.251667023,94.3472569784,2.0,45.754447937,40.4970474243,40.0,1.0,1218.35508064,855.114704574,0.0,0.0,0.0,25.7447857857,1.0,0.0,3.23666658004,32.1122145653,1.0,39.3452370962,1.0,1.0,1.0,0.0,1.76333330075,1.0,31.1071421305,0.0,1.0,0.00428098921993,4.99999992053,30.8580423991,4.99999992053,2.0,0.0,37.3518028535,0.0566000007093,26.2157365862,0.961643230294,673.594495504,0.0,1.0,2251.86493427,0.00225186493427,463.175552256,0.565056144405,0.396590309074,0.0,0.565056144405,0.0,659.925837199,463.175552256,0.0,659.925837199,0.0,0.000659925837199,0.565119107564,1.0,3.4387141726,2.0,2.0,1.0,57.3537441889,37.3643369675,32.1122145653,0.321122145653,1.0,10.5,2073.46978521,63.5675394397,1123.10138945,0.961646453479,1123.10138945,1.0,0.0,0.0,0.0,105.225833257,1.0,94.6666666667,1.0,0.0,56.708334287,104.025834401,1.0,94.5138899485,0.0,1.0,209.251667023,0.0,683.179992676,0.000188572575464,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.412407603271,139022.0,1106.18981516,33.9130886809,599.1711706,0.513035454007,599.1711706,0.412295881851,1.0,1.0,1.0,0.0,1167.89427694,1167.89427694,0.0,1167.89427694,0.0,659.925837199,1167.89427694
2016-02-07T04:00:00.000Z,0.0,0.00412563574531,0.846321469219,0.513516110139,38.3732492129,0.0640866678285,74.1200008392,0.0,36.5575005213,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5533332825,1.0,79.6666641235,1.0,0.0,74.1200008392,62.8571751912,2.0,0.0,96.124499321,57.7512501081,0.316394781561,366.066660563,0.0,0.341890980869,0.0,1.0,10.1586855253,64.9339987437,6.94349924723,2512.91617839,64.7434991201,64.7507502238,57.7999998728,57.7837778727,5.62200069427,2679.33268229,45.6380004883,45.4804407756,40.015999794,39.656094869,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.190499623617,73.521498998,100.0,4.59237937133,24.7274993261,1.89899953206,5.56630615393,38.1170002619,71.0,214.608332316,0.341890980869,24.7274993261,0.448352265131,44.8352270126,2.0,1.0,1.0,627.693171183,627.693171183,0.0,0.28474508905,0.0,1.0,9.80334281921,62.6510006587,5.05950005849,2848.14353434,62.7620004018,62.563680013,57.7025003433,57.438583374,5.36749966939,2378.99991862,45.3739995956,45.4091873169,40.0064999262,40.6581166585,40.0,1.0,0.0,43.6161635717,1.0,0.0,-0.110999743144,100.0,5.70984693368,39.1700000763,239.0,151.458332062,0.28474508905,22.7555004756,0.380079116821,38.0079113642,2.0,1.0,1.0,532.11076355,532.11076355,366.066660563,0.316377823711,5353.55790202,0.0,39.9340604146,3.20965139071,5.19010416667,5354.14131673,0.184156196117,213.065834045,213.065834045,94.9967746735,2.0,45.7462209066,40.559463501,40.0,1.0,1214.84727434,838.69970656,0.0,0.0,0.0,26.147942702,1.0,0.0,3.09333326419,31.6520571709,1.0,38.8630949656,1.0,1.0,1.0,0.0,1.67999996742,1.0,30.4226183891,0.0,1.0,0.00412856844978,4.77333315214,30.4066926638,4.77333315214,2.0,0.0,37.2442620461,0.0566000007093,25.7124926802,0.961380102865,674.352519218,0.0,1.0,2245.38151568,0.00224538151568,454.284317279,0.568737770863,0.392642113627,0.0,0.568737770863,0.0,658.025822957,454.284317279,0.0,658.025822957,0.0,0.000658025822957,0.568767776092,1.0,3.61764949784,2.0,2.0,1.0,64.5667126973,35.6991710663,31.6520571709,0.316520571709,1.0,9.91666666667,2053.5469809,62.9567547263,1112.31014024,0.961379884491,1112.31014024,1.0,0.0,0.0,0.0,107.055831909,1.0,95.1527760824,1.0,0.0,57.0000009537,106.010000229,1.0,95.0000025431,0.0,1.0,213.065834045,0.0,693.33996582,0.000184952688641,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.408415154053,139022.0,1096.84542948,33.6266125483,594.109754892,0.513494525377,594.109754892,0.408403487745,1.0,1.0,1.0,0.0,1156.99335734,1156.99335734,0.0,1156.99335734,0.0,658.025822957,1156.99335734
2016-02-07T05:00:00.000Z,0.0,0.00419047410472,0.845313864695,0.51330707835,38.4745001793,0.0637836770966,74.094165802,0.0,36.5741662979,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5424995422,1.0,79.6666641235,1.0,0.0,74.094165802,63.0304320653,2.0,0.0,96.292500178,57.8179999987,0.318311147511,369.991671244,0.0,0.344464112409,0.0,1.0,10.1925273736,65.0570004781,7.00500011444,2512.49951172,64.8680000305,64.8658294678,57.8629999161,57.8479003906,5.66550064087,2678.33274333,45.6920003891,45.5358581543,40.0264997482,39.6726303101,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.189000447591,73.6714992523,100.0,4.62318015099,24.8415002823,1.89600054423,5.56934722265,38.130499204,71.0,217.791667938,0.344464112409,24.8415002823,0.451680664789,45.1680666606,2.0,1.0,1.0,632.352930705,632.352930705,0.0,0.282305109229,0.0,1.0,9.82268126806,62.7409998576,5.07600021362,2845.51881917,62.849000295,62.6512145996,57.7730000814,57.5049209595,5.39899953206,2396.74995931,45.4339996974,45.4627431234,40.0350001653,40.6925811768,40.0,1.0,0.0,44.6142117182,1.0,0.0,-0.108000437419,100.0,5.71451000373,39.2104994456,239.0,152.200000763,0.282305109229,22.8140001297,0.385145525251,38.5039580663,2.0,1.0,1.0,539.203735352,539.203735352,369.991671244,0.318365930339,5358.22526042,0.0,39.964852651,2.95525836945,5.16145833333,5358.22526042,0.184817509159,214.868335724,214.868335724,95.2334035238,2.0,45.7854436239,40.5798441569,40.0,1.0,1225.55371876,834.656315917,0.0,0.0,0.0,26.4768660863,1.0,0.0,3.16749989986,31.3861338298,1.0,39.2797609965,1.0,1.0,1.0,0.0,1.70333328843,1.0,30.8154759407,0.0,1.0,0.0041915087776,4.87083323797,30.7942318916,4.87083323797,2.0,0.0,37.572495586,0.0566000007093,25.5885321595,0.961203961033,674.86035058,0.0,1.0,2265.17005444,0.00226517005444,452.0942021,0.57110176949,0.388945577531,0.0,0.57110176949,0.0,663.825002035,452.0942021,0.0,663.825002035,0.0,0.000663825002035,0.571160048246,1.0,3.80454607606,2.0,2.0,1.0,67.6721968217,34.9711029746,31.3861338298,0.313861338298,1.0,11.0833333333,2059.73589319,63.1464917211,1115.66238392,0.959826399513,1115.66238392,1.0,0.0,0.0,0.0,108.185832977,1.0,95.513888677,1.0,0.0,57.2416674296,106.682500203,1.0,95.4027786255,0.0,1.0,214.868335724,0.0,702.039978027,0.00018406102746,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.40522492164,139022.0,1101.45561138,33.7679495099,596.606874325,0.513272685681,596.606874325,0.405172535235,1.0,1.0,1.0,0.0,1162.35851034,1162.35851034,0.0,1162.35851034,0.0,663.825002035,1162.35851034
2016-02-07T06:00:00.000Z,0.0,0.00468340346997,0.828699537997,0.510043093717,39.3594989777,0.0592089387416,74.1208324432,0.0,36.5566666921,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5641667048,1.0,79.6666641235,1.0,0.0,74.1208324432,64.8648268382,2.0,0.0,97.3372489611,57.9777499835,0.323994165139,405.966669718,0.0,0.350283015166,0.0,1.0,10.3617381255,65.8639996847,7.60199832916,2509.16617839,65.6344985962,65.6370595296,58.032500267,58.0148874919,6.1334994634,2690.9993693,46.1914997101,46.0327301025,40.0580002467,39.7496287028,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.22950108846,73.8949991862,100.0,4.78488953908,25.5764983495,1.87050024668,5.5768485864,38.1875,71.0,240.883333842,0.350283015166,25.5764983495,0.491159475417,49.1159483592,2.0,1.0,1.0,687.623265584,687.623265584,0.0,0.285787034183,0.0,1.0,9.94475460052,63.305000941,5.48250102997,2849.26841227,63.4055007299,63.2058054606,57.9229996999,57.6548105876,5.7110007604,2428.74993896,45.9245004654,45.961924235,40.213499705,40.8904546102,40.0,1.0,0.0,68.1603654226,1.0,0.0,-0.10049978892,100.0,5.73904172579,39.3979997635,239.0,165.083335876,0.285787034183,23.1920010249,0.412582012358,41.2582015991,2.0,1.0,1.0,577.614817301,577.614817301,405.966669718,0.323966968678,5422.40262858,0.0,40.1099799474,3.16611566146,5.13802083333,5422.40262858,0.183295152176,229.22916921,229.22916921,97.6922162374,2.0,46.2662480672,40.7193196615,40.0,1.0,1320.37456127,902.900976021,0.0,0.0,0.0,26.3487292926,1.0,0.0,3.72249994675,31.6837709745,1.0,41.4226185481,1.0,1.0,1.0,0.0,2.14583327373,1.0,33.190475146,0.0,1.0,0.0046830897203,5.86833318075,33.2829246521,5.86833318075,2.0,0.0,40.4794719449,0.0566000007093,27.680747418,0.961090196137,675.188576264,0.0,1.0,2440.42580188,0.00244042580188,489.059135533,0.570775353702,0.390308658665,0.0,0.570775353702,0.0,715.185007731,489.059135533,0.0,715.185007731,0.0,0.000715185007731,0.571117728949,1.0,4.30939513446,2.0,2.0,1.0,73.5646298726,34.5800854365,31.6837709745,0.316837709745,1.0,9.91666666667,2223.27553729,68.1602193629,1204.24414326,0.961084012367,1204.24414326,1.0,0.0,0.0,0.0,115.345834096,1.0,97.8333339691,1.0,0.0,58.625,113.883333842,1.0,97.7083326976,0.0,1.0,229.22916921,0.0,734.289978027,0.000199110553855,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.406112945011,139022.0,1179.80909842,36.1700768104,639.047285462,0.510011306793,639.047285462,0.405725186568,1.0,1.0,1.0,0.0,1253.00611369,1253.00611369,0.0,1253.00611369,0.0,715.185007731,1253.00611369
2016-02-07T07:00:00.000Z,0.0,0.00502113669366,0.820110209878,0.508782423692,39.8064991633,0.0568924174816,74.1641661326,0.0,36.5524997711,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6116669973,1.0,79.6666641235,1.0,0.0,74.1641661326,65.9350554148,2.0,0.0,97.8997491201,58.0932499568,0.329218762325,429.625002543,0.0,0.353323395651,0.0,1.0,10.4390916824,66.2150001526,7.83299922943,2512.91617839,65.9794991811,65.9746704102,58.1464999517,58.1253585815,6.3285001119,2690.99943034,46.3715000153,46.2047195435,40.0429999034,39.7464472453,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.235500971476,73.8754990896,100.0,4.86285118262,25.9364992778,1.85400040944,5.57624049981,38.1889994939,71.0,250.658334096,0.353323395651,25.9364992778,0.50678545634,50.678545634,2.0,1.0,1.0,709.499638875,709.499638875,0.0,0.295140404494,0.0,1.0,10.0378205776,63.7489999135,5.80049991608,2848.89343262,63.8404998779,63.6351699829,58.0399999619,57.7702534993,5.99299971263,2426.74987793,46.1059996287,46.1302337646,40.1129999161,40.7870534261,40.0,1.0,0.0,93.1274153392,1.0,0.0,-0.0914999643962,100.0,5.72748533885,39.3019997279,239.0,178.966668447,0.295140404494,23.7274999619,0.432886283511,43.2886279424,2.0,1.0,1.0,606.040796916,606.040796916,429.625002543,0.329147020967,5427.07010905,0.0,39.9301093419,3.46131587029,4.93229166667,5427.07010905,0.177476377995,231.589164734,231.589164734,98.1006336212,2.0,46.4275716146,40.6594543457,40.0,1.0,1369.75271126,948.986959472,0.0,0.0,0.0,26.22321558,1.0,0.0,4.11083320777,31.9232843717,1.0,42.8630949656,1.0,1.0,1.0,0.0,2.44166662296,1.0,34.6071421305,0.0,1.0,0.00502001651717,6.55249977112,34.7670679092,6.55249977112,2.0,0.0,41.9932859002,0.0566000007093,29.0936315563,0.960956472844,675.574187735,0.0,1.0,2531.69059508,0.00253169059508,514.021752503,0.568536631808,0.393891426629,0.0,0.568536631808,0.0,741.930836995,514.021752503,0.0,741.930836995,0.0,0.000741930836995,0.568535834551,1.0,4.41560499271,2.0,2.0,1.0,80.4154033661,34.0714204962,31.9232843717,0.319232843717,1.0,9.91666666667,2319.11911402,71.0985502645,1256.15811614,0.962585552125,1256.15811614,1.0,0.0,0.0,0.0,115.990833918,1.0,98.0833339691,1.0,0.0,58.7916669846,115.598333995,1.0,97.9861125946,0.0,1.0,231.589164734,0.0,788.320007324,0.000209273579407,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.409201473842,139022.0,1225.72285551,37.5776809075,663.916615487,0.508754856314,663.916615487,0.409220928387,1.0,1.0,1.0,0.0,1304.98334757,1304.98334757,0.0,1304.98334757,0.0,741.930836995,1304.98334757
2016-02-07T08:00:00.000Z,0.0,0.00533838581347,0.820450561659,0.50873226147,39.829000632,0.0571263714903,74.3425019582,0.0,36.6858336131,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6566667557,1.0,79.6666641235,1.0,0.0,74.3425019582,66.0821107229,2.0,0.0,98.0130008062,58.1840001742,0.331358912051,431.341667175,0.0,0.352637128584,0.0,1.0,10.4535953204,66.2689997355,7.80300108592,2514.16617839,66.0365009308,66.036974589,58.2334998449,58.2110697428,6.29249922434,2702.3326416,46.2874994278,46.1289164225,39.9950002035,39.6891784668,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.232498804728,75.0679995219,100.0,4.88363985221,26.0415007273,1.85249996185,5.56995546818,38.1425002416,71.0,249.816666921,0.352637128584,26.0415007273,0.506081601097,50.6081593831,2.0,1.0,1.0,708.514241536,708.514241536,0.0,0.300007653872,0.0,1.0,10.0632023017,63.8599999746,5.81849924723,2853.39286296,63.9529997508,63.7520929972,58.1345005035,57.8665746053,6.01250012716,2415.74987793,46.0265000661,46.0543645223,40.013999939,40.6823679606,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0929997762044,100.0,5.71410445372,39.2075001399,239.0,181.525000254,0.300007653872,23.9389998118,0.432207129342,43.2207136154,2.0,1.0,1.0,605.089981079,605.089981079,431.341667175,0.331357265303,5422.40262858,0.0,39.8762130737,3.29445735614,4.92447916667,5422.40262858,0.174746860016,227.390000661,227.390000661,97.3374945323,2.0,46.3548253377,40.5925801595,40.0,1.0,1365.7956656,944.146672736,0.0,0.0,0.0,25.5493485133,1.0,0.0,4.32666651408,32.6841513316,1.0,43.6666653951,1.0,1.0,1.0,0.0,2.62249994278,1.0,35.4166660309,0.0,1.0,0.00534086593809,6.94916645686,35.3231242498,6.94916645686,2.0,0.0,41.8719725065,0.0566000007093,28.94524014,0.961169247386,674.960393308,0.0,1.0,2524.37685501,0.00252437685501,511.399996065,0.568308597963,0.392860136673,0.0,0.568308597963,0.0,739.787490845,511.399996065,0.0,739.787490845,0.0,0.000739787490845,0.568294813236,1.0,4.38996400664,2.0,2.0,1.0,80.819785436,34.8157100677,32.6841513316,0.326841513316,1.0,10.5,2309.94233833,70.8172126466,1251.18748691,0.961168734636,1251.18748691,1.0,0.0,0.0,0.0,113.750833511,1.0,97.4444452922,1.0,0.0,58.3833341599,113.639166514,1.0,97.305557251,0.0,1.0,227.390000661,0.0,760.020019531,0.000208206184201,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.408731706012,139022.0,1222.60217713,37.4820084999,662.226290286,0.508725680313,662.226290286,0.408643165758,1.0,1.0,1.0,0.0,1301.7355245,1301.7355245,0.0,1301.7355245,0.0,739.787490845,1301.7355245
2016-02-07T09:00:00.000Z,0.0,0.00648556320505,0.812285342829,0.507928692929,40.6187489827,0.0546877004678,74.0791657766,0.0,36.546667099,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5450000763,1.0,79.6666641235,1.0,0.0,74.0791657766,67.5082035065,2.0,0.0,99.4372488658,58.818499883,0.342139276676,463.883331299,0.0,0.362614594203,0.0,1.0,10.6723607381,67.2334988912,8.11649831136,2516.24951172,66.9904982249,66.9728800456,58.8739999135,58.845354716,6.55350017548,2697.33270264,46.572499911,46.4098434448,40.0189997355,39.7432657878,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.2430006663,75.119000117,100.0,5.09571480751,26.9714984894,1.83149973551,5.57664593061,38.1875,71.0,267.07499822,0.362614594203,26.9714984894,0.526126854306,52.6126852036,2.0,1.0,1.0,736.577596029,736.577596029,0.0,0.310565339673,0.0,1.0,10.2771327496,64.807999293,6.13050142924,2849.26835124,64.8935012817,64.693242391,58.7629998525,58.4948501587,6.27500025431,2423.24987793,46.3069998423,46.3316879272,40.031999588,40.6938578288,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0870018005371,100.0,5.71897017956,39.2374998728,239.0,196.808334351,0.310565339673,24.8615016937,0.452597005935,45.2597007751,2.0,1.0,1.0,633.635808309,633.635808309,463.883331299,0.342160400976,5422.40266927,0.0,39.7925928289,3.29379036029,4.67708333333,5422.40266927,0.169251865566,229.388332367,229.388332367,98.0461126963,2.0,46.6113253507,40.6231562297,40.0,1.0,1432.91736689,970.594423258,0.0,0.0,0.0,23.7024402618,1.0,0.0,5.33333317439,35.1715596517,1.0,47.119046847,1.0,1.0,1.0,0.0,3.45999991894,1.0,39.095237414,0.0,1.0,0.00649527874652,8.79333321253,39.4310541153,8.79333321253,2.0,0.0,43.9297605796,0.0566000007093,29.756063831,0.96161336719,673.680545443,0.0,1.0,2648.43675172,0.00264843675172,525.725502794,0.572448689241,0.387751253645,0.0,0.572448689241,0.0,776.144170125,525.725502794,0.0,776.144170125,0.0,0.000776144170125,0.572578251362,1.0,4.95222859824,2.0,2.0,1.0,79.7531863126,37.6027908325,35.1715596517,0.351715596517,1.0,9.91666666667,2402.3879819,73.6513711838,1301.26095867,0.959750982903,1301.26095867,1.0,0.0,0.0,0.0,115.039166768,1.0,98.0138899485,1.0,0.0,58.758333842,114.34916687,1.0,97.9305566152,0.0,1.0,229.388332367,0.0,829.039978027,0.000214038525061,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.404012353779,139022.0,1271.38372159,38.9775319814,688.648966306,0.507916200731,688.648966306,0.403862815153,1.0,1.0,1.0,0.0,1355.83185832,1355.83185832,0.0,1355.83185832,0.0,776.144170125,1355.83185832
2016-02-07T10:00:00.000Z,0.0,0.0089576864561,0.796658354878,0.509125557869,42.2882515589,0.0500954322692,74.1183319092,0.0,36.6074997584,1.0,79.6666641235,0.916666666667,0.0,0.0,47.7999992371,37.5108337402,1.0,79.6666641235,0.916666666667,0.0,74.1183319092,70.4882965088,2.0,0.0,102.406501134,60.1182495753,0.360978733737,538.283332825,0.0,0.377789727473,0.0,1.0,11.1413158576,69.1865005493,8.61381877552,2516.24951172,68.9330005646,68.8904596965,60.1819998423,60.145652771,7.07099978129,2720.99934896,47.2339995702,47.0704243978,40.1629997889,39.9258880615,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.253499984741,75.1715011597,100.0,5.54338212808,28.7700007757,1.81349976858,5.59793372949,38.3495000203,71.0,303.591664632,0.377789727473,28.7700007757,0.572598775228,57.2844120661,2.0,1.0,1.0,801.638285319,801.638285319,0.0,0.334787580158,0.0,1.0,10.7460881869,66.8479995728,6.89250183105,2852.64302572,66.9470011393,66.7103500366,60.0544993083,59.7871271769,6.82700030009,2455.74981689,46.9910001755,46.9972585042,40.1639998754,40.789604187,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.099001566569,100.0,5.73802800973,39.3799997965,239.0,234.691668193,0.334787580158,26.7830012639,0.498401373,49.8401371638,2.0,1.0,1.0,697.761922201,697.761922201,538.283332825,0.359772383722,5488.33036296,0.0,38.8578706221,2.82570379972,3.71875,5488.33036296,0.163890168221,242.492497762,242.492497762,99.9699382782,2.0,47.3270152699,40.7770468972,40.0,1.0,1602.98314186,1048.667951,0.0,0.0,0.0,21.0065666835,1.0,0.0,7.78083316485,39.1754331589,1.0,53.3452361425,1.0,1.0,1.0,0.0,5.57666659355,1.0,45.8214276632,0.0,1.0,0.00888345123882,13.3574996789,46.2459573746,13.3574996789,2.0,0.0,49.1435635177,0.0566000007093,32.1496082603,0.960664079535,676.420375098,0.0,1.0,2962.76642562,0.00296276642562,568.0142731,0.582265278094,0.380916629857,0.0,0.582265278094,0.0,868.260828654,568.0142731,0.0,868.260828654,0.0,0.000868260828654,0.58264713486,1.0,6.15604658405,2.0,2.0,1.0,56.875445626,45.5463128523,39.1754331589,0.391754331589,1.0,10.5,2658.96386189,81.5173634866,1440.23608595,0.965838187598,1440.23608595,1.0,0.0,0.0,0.0,121.291666667,1.0,100.0,1.0,0.0,59.9833335876,121.200832367,1.0,99.9722226461,0.0,1.0,242.492497762,0.0,1020.85003662,0.000231255544161,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.394389696689,139022.0,1402.1829111,42.9875169336,759.496756094,0.509326892685,759.496756094,0.394034786327,1.0,1.0,1.0,0.0,1491.17740885,1491.17740885,0.0,1491.17740885,0.0,868.260828654,1491.17740885
2016-02-07T11:00:00.000Z,0.0,0.0113464545585,0.780423122948,0.511174051394,43.9802500407,0.0452161273067,74.1350002289,0.0,36.5941670736,1.0,79.6666641235,0.916666666667,0.0,0.0,47.7999992371,37.528333346,1.0,79.6666641235,0.916666666667,0.0,74.1350002289,73.667547226,2.0,0.0,105.006750425,61.026500384,0.378328558197,620.908335368,0.0,0.397129809615,0.0,1.0,11.5534648101,70.9564990997,9.57899951935,2516.24951172,70.6655000051,70.658627828,61.0865004857,61.051671346,7.73549969991,2709.99932861,47.6854998271,47.5265274048,39.9500001272,39.7642644246,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.290999094645,74.4769986471,100.0,5.98107651869,30.7154998779,1.79549980164,5.57259102662,38.1545003255,71.0,346.933331807,0.397129809615,30.7154998779,0.623901784988,62.3781598409,2.0,1.0,1.0,873.462498983,873.462498983,0.0,0.36120924638,0.0,1.0,11.146150589,68.5565007528,7.71600055695,2847.768514,68.6825008392,68.4456965129,60.9665002823,60.6858393351,7.46149984996,2439.49991862,47.4139998754,47.4467188517,39.9525000254,40.5285441081,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.126000086466,100.0,5.71187436581,39.1939999262,239.0,273.975002289,0.36120924638,28.7300008138,0.541756253924,54.1756248474,2.0,1.0,1.0,758.458755493,758.458755493,620.908335368,0.378225768782,5478.99552409,0.0,39.2775338491,2.55000841618,3.76041666667,5478.99552409,0.147470019655,241.795000712,241.795000712,99.9470672607,2.0,47.7649739583,40.5760243734,40.0,1.0,1763.9702644,1139.05987337,0.0,0.0,0.0,20.4618959427,1.0,0.0,10.5891665618,40.6246045431,1.0,59.4404748281,1.0,1.0,1.0,0.0,8.0324999094,1.0,52.2797606786,0.0,1.0,0.0113530571578,18.6216664314,52.0897070567,18.6216664314,2.0,0.0,54.0790370577,0.0566000007093,34.920804702,0.958095226053,683.869560096,0.0,1.0,3260.31618091,0.00326031618091,616.975340361,0.582175799816,0.375932126637,0.0,0.582175799816,0.0,955.460006714,616.975340361,0.0,955.460006714,0.0,0.000955460006714,0.582264964779,1.0,6.59058605055,2.0,2.0,1.0,38.6824378967,50.9696537654,40.6246045431,0.406246045431,1.0,10.5,2903.03013777,88.9998417597,1572.43534707,0.958107926453,1572.43534707,1.0,0.0,0.0,0.0,121.096666972,1.0,100.0,1.0,0.0,59.9916667938,120.69833374,1.0,99.986111323,0.0,1.0,241.795000712,0.0,992.609985352,0.000251189054265,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.392369289783,139022.0,1548.99606273,47.4884510072,839.018558517,0.511226317096,839.018558517,0.392265296943,1.0,1.0,1.0,0.0,1641.18812052,1641.18812052,0.0,1641.18812052,0.0,955.460006714,1641.18812052
2016-02-07T12:00:00.000Z,0.0,0.0122667619545,0.77520395012,0.515446825264,44.9642500877,0.0429723399552,74.1616675059,0.0,36.5333334605,1.0,79.6666641235,0.5,0.0,0.0,47.7999992371,37.6283334096,1.0,79.6666641235,0.5,0.0,74.1616675059,75.4861456553,2.0,0.0,106.40474987,61.4404997826,0.38969851704,674.474985758,0.0,0.406860035272,0.0,1.0,11.7758562565,71.8549995422,9.59760055542,2505.41617839,71.5669994354,71.5468393962,61.4944998423,61.4726257324,8.13599999746,2696.99938965,48.2164999644,48.0647989909,40.0804999669,39.922068278,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.288000106812,73.5335000356,100.0,6.18684311708,31.4864994685,1.79699993134,5.58901313941,38.2835000356,71.0,372.183329264,0.406860035272,31.4864994685,0.652990210397,65.3480927149,2.0,1.0,1.0,914.186294556,914.186294556,0.0,0.371596594397,0.0,1.0,11.3866714636,69.5389995575,8.28900114695,2817.39735921,69.6755008698,69.4360376994,61.3864997228,61.100440979,7.86349964142,2482.74985758,47.9554999669,47.993715922,40.0920003255,40.641515096,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.136501312256,100.0,5.72849909465,39.3155005773,239.0,302.800000509,0.371596594397,29.5835005442,0.581008079166,58.1008084615,2.0,1.0,1.0,813.411310832,813.411310832,674.474985758,0.389330643604,5487.74690755,0.0,37.723719279,2.12922121088,2.68229166667,5487.74690755,0.140508029394,242.524998983,242.524998983,100.0,2.0,48.3014500936,40.7326889038,40.0,1.0,1869.07903688,1183.17618358,0.0,0.0,0.0,19.5374272664,1.0,0.0,11.9216663043,41.9570725759,1.0,61.8095242182,0.583333333333,1.0,1.0,0.0,9.3091665109,1.0,54.9523801804,0.0,1.0,0.0122447334514,21.2308328946,55.3166186015,21.2308328946,2.0,0.0,57.3014163217,0.0566000007093,36.2733034503,0.955267295543,692.135575118,0.333333333333,0.666666666667,3454.586934,0.003454586934,640.871077663,0.584940679723,0.370282833096,0.583167987124,0.585871698069,0.0,1012.39250183,640.871077663,347.559168498,664.833333333,0.0,0.00101239250183,0.585055763523,1.0,6.78526080541,2.0,2.0,0.666666666667,31.0059226354,54.8150339127,41.9570725759,0.419570725759,1.0,10.5,3052.25522046,93.574719772,1653.26357949,0.955223512819,1653.26357949,1.0,0.0,0.0,0.0,121.316666285,1.0,100.0,1.0,0.0,60.0,121.208333333,1.0,100.0,0.0,1.0,242.524998983,0.0,1084.57995605,0.000260917721298,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.387639990145,139022.0,1647.75486123,50.5161555163,892.511570376,0.515675811202,892.511570376,0.387547132382,1.0,1.0,1.0,0.0,1730.76097616,1730.76097616,595.984649658,1134.7763265,0.0,1012.39250183,1730.76097616
2016-02-07T13:00:00.000Z,0.0,0.0148264596417,0.769079776509,0.53251773929,47.0417509079,0.0387626715843,76.3833344777,0.0,37.7541666031,1.0,80.5138874054,0.0,0.0,0.0,48.233332634,38.639166832,1.0,80.3888861338,0.0,0.0,76.3833344777,80.0332215627,2.0,0.0,109.132500648,62.0907497406,0.416349300608,821.149998983,0.0,0.428889286607,0.0,1.0,12.2375596364,73.5995012919,,2545.41617839,73.3295008341,73.2959365845,62.1409994761,62.1215082804,9.17250092824,2705.66603597,49.2710002263,49.1190567017,40.0984992981,39.9901529948,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.270000457764,72.8539994558,100.0,6.65827806791,33.2310015361,1.89149888357,5.57928156853,38.2070004145,71.0,443.824999491,0.428889286607,33.2310015361,0.738712227231,73.8712234497,2.0,1.0,1.0,1034.19711812,1034.19711812,0.0,0.405677764822,0.0,1.0,11.8689218362,71.486000061,9.45359954834,2838.39477539,71.6059996287,71.352839152,62.0405000051,61.749768575,9.00799973806,2476.99985758,49.0234998067,49.0539118449,40.0155000687,40.5170516968,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.119999567668,100.0,5.71815931797,39.2389996847,239.0,377.325002035,0.405677764822,31.59049956,0.663705647786,66.3705641429,2.0,1.0,1.0,929.187906901,929.187906901,821.149998983,0.415988408344,5488.33028158,0.0,37.0033011003,1.92168772221,2.0859375,5488.33028158,0.123518485007,243.069166819,243.069166819,100.0,2.0,49.2967113148,40.7047895952,40.0,1.0,2159.70013749,1305.56979236,0.0,0.0,0.0,19.019985199,1.0,0.0,16.0016663074,43.1210142771,1.0,68.3214276632,0.166666666667,1.0,1.0,0.0,13.2399997711,1.0,61.8273795446,0.0,1.0,0.0148097660024,29.241666317,61.898870786,29.241666317,2.0,0.0,66.2111522661,0.0566000007093,40.0255937459,0.952331649207,700.790186407,0.833333333333,0.166666666667,3991.73696195,0.00399173696195,707.16595838,0.593130220225,0.358555748097,0.593651636802,0.590268557692,0.0,1169.80832926,707.16595838,990.381663005,179.42666626,0.0,0.00116980832926,0.59306148688,1.0,6.72277912936,2.0,2.0,0.166666666667,25.8483076963,57.9983926253,43.1210142771,0.431210142771,1.0,9.91666666667,3455.99166099,105.95229686,1871.94868432,0.949137826774,1871.94868432,1.0,0.0,0.0,0.0,121.270000458,1.0,100.0,1.0,0.0,60.0,121.602499008,1.0,100.0,0.0,1.0,243.069166819,0.0,1248.91003418,0.000287908343614,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.377769948665,139022.0,1940.41401252,59.4883731367,1051.03131433,0.532906476504,1051.03131433,0.377837387796,1.0,1.0,1.0,0.0,1972.26222738,1972.26222738,1668.28759766,303.97462972,0.0,1169.80832926,1972.26222738
2016-02-07T14:00:00.000Z,0.0,0.0162581020608,0.771031029533,0.545030300388,47.880999883,0.0383091990455,80.4008337657,0.0,39.7658332189,1.0,81.9305547078,0.0,0.0,0.0,49.0166670481,40.634999911,1.0,81.6944452922,0.0,0.0,80.4008337657,82.3207143148,2.0,0.0,110.307749748,62.4267498652,0.42860391627,899.158330282,0.0,0.439142778945,0.0,1.0,12.4369866053,74.3359998067,,2593.74951172,74.082499822,74.0538101196,62.4754997889,62.4618199666,9.58400005764,2713.99934896,49.8035001755,49.6605148315,40.092499733,40.0117899577,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.253499984741,73.5590000153,100.0,6.87291057905,33.990000089,1.99650001526,5.56407602628,38.0959997177,71.0,482.316665649,0.439142778945,33.990000089,0.784260573614,78.4260584513,2.0,1.0,1.0,1097.96480306,1097.96480306,0.0,0.424476782945,0.0,1.0,12.0768093268,72.3289998372,9.79560012817,2904.76141357,72.4504998525,72.1968688965,62.3779999415,62.0884602865,9.41818167947,2484.49987793,49.5590003332,49.5926233927,40.0845003128,40.4870529175,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.121500015259,100.0,5.71795658271,39.2314996719,239.0,416.841667175,0.424476782945,32.3659995397,0.700903974261,70.0903981527,2.0,1.0,1.0,981.265563965,981.265563965,899.158330282,0.428352891004,5496.4983724,0.0,36.5238078435,1.92168772221,1.49479166667,5496.4983724,0.115512436458,242.043332418,242.043332418,100.0,2.0,49.8912709554,40.7307815552,40.0,1.0,2318.29182379,1361.38971633,0.0,0.0,0.0,18.3951641719,1.0,0.0,18.4916664759,44.0803356171,1.0,71.7440452576,0.0833333333333,1.0,1.0,0.0,15.6158329646,1.0,65.589284579,0.0,1.0,0.0162387061372,34.1074995995,65.5768013,34.1074995995,2.0,0.0,71.0731875586,0.0566000007093,41.7368968205,0.950077011614,707.491149194,0.916666666667,0.0833333333333,4284.85927327,0.00428485927327,737.400994655,0.59856224497,0.351498666616,0.599314929271,0.589766117072,0.0,1255.7100118,737.400994655,1158.18334961,97.5266621908,0.0,0.0012557100118,0.598422959447,1.0,6.32456678293,2.0,2.0,0.0833333333333,23.6208982468,60.1212282181,44.0803356171,0.440803356171,1.0,10.5,3679.68154012,112.810084379,1993.11100646,0.950060911586,1993.11100646,1.0,0.0,0.0,0.0,121.203333537,1.0,100.0,1.0,0.0,60.0,120.968333562,1.0,100.0,0.0,1.0,242.043332418,0.0,1334.63000488,0.000300217928245,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.369974874589,139022.0,2111.99473813,64.7486207756,1143.9685506,0.545298179827,1143.9685506,0.37013938036,1.0,1.0,1.0,0.0,2097.8770752,2097.8770752,1932.51209513,165.364980062,0.0,1255.7100118,2097.8770752
2016-02-07T15:00:00.000Z,0.0,0.0174885048368,0.773851603385,0.553887376233,48.2027492523,0.0392961349071,85.4741675059,0.0,42.2275002797,1.0,83.4861106873,0.0,0.0,0.0,49.9916667938,43.2466669083,1.0,83.3194452922,0.0,0.0,85.4741675059,83.6939468384,2.0,0.0,110.904749235,62.7019999822,0.435848736955,948.033340454,0.0,0.450257531061,0.0,1.0,12.5324698289,74.6990000407,,2661.66617839,74.4544995626,74.441019694,62.7424999873,62.7348327637,9.9216003418,2691.66595459,50.03450044,49.9057642619,40.0069999695,39.9443435669,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.246000289917,73.917500178,100.0,6.99150625865,34.4459997813,2.08349990845,5.54096357028,37.923500061,71.0,506.866668701,0.450257531061,34.4474995931,0.804107135591,80.4107119242,2.0,1.0,1.0,1125.74998983,1125.74998983,0.0,0.432940802622,0.0,1.0,12.1940481663,72.7880007426,9.99000167847,2973.37782796,72.9004993439,72.6613693237,62.6614999771,62.3742167155,9.77179946899,2492.24991862,49.7929999034,49.8450775146,39.9795001348,40.3772761027,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.112498601278,100.0,5.70376467705,39.1324993769,239.0,441.166666667,0.432940802622,32.9209992091,0.727929560343,72.7597662608,2.0,1.0,1.0,1019.10138448,1019.10138448,948.033340454,0.43583015579,5496.49833171,0.0,36.1698414485,1.92168772221,1.59895833333,5496.49833171,0.111810902828,243.175833384,243.175833384,100.0,2.0,50.1487553914,40.6511739095,40.0,1.0,2427.2421887,1384.67282305,0.0,0.0,0.0,18.3004045486,1.0,0.0,20.4749997457,44.4420954386,1.0,74.4166634878,0.0833333333333,1.0,1.0,0.0,17.5649995804,1.0,68.3869043986,0.0,1.0,0.0174910098797,38.0399993261,68.3170172373,38.0399993261,2.0,0.0,74.413340701,0.0566000007093,42.4507002313,0.949241882887,709.984949248,0.916666666667,0.0833333333333,4486.23037618,0.00448623037618,750.012362179,0.604430744057,0.344810595585,0.604627252296,0.60225142877,0.0,1314.72331746,750.012362179,1206.37248739,108.350830078,0.0,0.00131472331746,0.60444602867,1.0,6.21942573732,2.0,2.0,0.0833333333333,22.9605593681,60.8579235077,44.4420954386,0.444420954386,1.0,11.0833333333,3811.91501176,116.864040932,2064.73567964,0.949241339642,2064.73567964,1.0,0.0,0.0,0.0,121.357499441,1.0,100.0,1.0,0.0,60.0,121.818333308,1.0,100.0,0.0,1.0,243.175833384,0.0,1346.08996582,0.000305352391933,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.36324860832,139022.0,2224.37463301,68.1939149637,1204.83947189,0.553912757758,1204.83947189,0.363251564269,1.0,1.0,1.0,0.0,2175.14302572,2175.14302572,1995.23339844,179.909627279,0.0,1314.72331746,2175.14302572
2016-02-07T16:00:00.000Z,0.0,0.0174245990112,0.772767191783,0.55122425864,48.0977492332,0.0389400873779,83.8633327484,0.0,41.4966665904,1.0,83.0277779897,0.0,0.0,0.0,49.7166668574,42.3666664759,1.0,82.8611125946,0.0,0.0,83.8633327484,83.2718505859,2.0,0.0,110.757749557,62.6600003242,0.433510232878,933.716674805,0.0,0.446789175957,0.0,1.0,12.5022535324,74.6045004527,,2647.08284505,74.3554992676,74.3494669596,62.6960004171,62.6916529338,9.91963715987,2699.99938965,49.9099998474,49.7726287842,39.9799992243,39.9118881226,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.249001185099,73.7584991455,100.0,6.95987089475,34.3755000432,2.04749933879,5.54238263766,37.9324998856,71.0,499.100001017,0.446789175957,34.3755000432,0.797955409459,79.9713624318,2.0,1.0,1.0,1117.13757324,1117.13757324,0.0,0.430960902791,0.0,1.0,12.1686666807,72.6920000712,,2950.50567627,72.8045005798,72.5623423258,62.6240002314,62.3378575643,9.68450069427,2501.24991862,49.6520004272,49.7054621379,39.967499733,40.3587646484,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.112500508626,100.0,5.70112903913,39.1069997152,239.0,434.616668701,0.430960902791,32.8370008469,0.720374047416,72.037405014,2.0,1.0,1.0,1008.52366638,1008.52366638,933.716674805,0.433517198337,5503.49955241,0.0,36.1367546717,1.92168772221,1.44791666667,5503.49955241,0.112746518568,242.819998423,242.819998423,100.0,2.0,50.0266571045,40.6339747111,40.0,1.0,2396.2383337,1379.21355911,0.0,0.0,1.0,18.2378317515,1.0,0.0,20.2016661962,44.4581686656,1.0,73.982140859,0.166666666667,1.0,1.0,0.0,17.328332901,1.0,68.0297603607,0.0,1.0,0.017426754048,37.5299990972,67.7889912923,37.5299990972,2.0,0.0,73.4628379303,0.0566000007093,42.2833324795,0.949453609265,709.35177008,0.833333333333,0.166666666667,4428.9264793,0.0044289264793,747.055334799,0.602608847156,0.346846255294,0.602441884134,0.60345385795,0.0,1297.9299825,747.055334799,1083.48748779,214.44249471,0.0,0.0012979299825,0.60262551407,1.0,6.26191085235,2.0,2.0,0.166666666667,23.6571885745,60.6745341619,44.4581686656,0.444581686656,1.0,10.5,3775.4518928,115.74617041,2044.9853173,0.94945510245,2044.9853173,1.0,0.0,0.0,0.0,121.354166667,1.0,100.0,1.0,0.0,60.0,121.465832392,1.0,100.0,0.0,1.0,242.819998423,0.0,1313.54003906,0.000304148497932,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.365310855036,139022.0,2191.98498262,67.200927078,1187.29551653,0.551242973116,1187.29551653,0.365285947805,1.0,1.0,1.0,0.0,2153.85152181,2153.85152181,1798.49296061,355.358561198,0.0,1297.9299825,2153.85152181
