timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-02-07T17:00:00.000Z,0.0,0.0171100331666,0.77138569035,0.546169366463,47.908750693,0.0389727149532,82.1625003815,0.0,40.6941668193,1.0,82.4444465637,0.0,0.0,0.0,49.3416659037,41.4683335622,1.0,82.2361100515,0.0,0.0,82.1625003815,82.5581932068,2.0,0.0,110.506500562,62.597749869,0.430532068816,907.508336385,0.0,0.445497433595,0.0,1.0,12.4684112867,74.4829998016,,2620.41617839,74.2340005239,74.2235666911,62.6345001856,62.6326039632,9.65600034926,2702.99932861,49.7344999313,49.5980885824,39.963499705,39.8838933309,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.248999277751,73.6714998881,100.0,6.92218434811,34.2705008189,2.00999895732,5.54501831532,37.9535007477,71.0,490.350001017,0.445497433595,34.2705008189,0.786107323056,78.7788391113,2.0,1.0,1.0,1100.55025228,1100.55025228,0.0,0.422957848251,0.0,1.0,12.1046082973,72.4249998728,9.78600056966,2911.13555908,72.5450000763,72.3029327393,62.5609995524,62.2753499349,9.49018166282,2481.74991862,49.478000323,49.5358784993,39.9435002009,40.4066390991,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.120000203451,100.0,5.70619753997,39.1459999084,239.0,417.158330282,0.422957848251,32.6014998754,0.70425667899,70.4256674449,2.0,1.0,1.0,985.959350586,985.959350586,907.508336385,0.430394284357,5491.83093262,0.0,36.8521604538,1.92168772221,2.01041666667,5491.83093262,0.115167502588,242.48750178,242.48750178,100.0,2.0,49.841931661,40.6307932536,40.0,1.0,2341.39546627,1361.15069681,0.0,0.0,1.0,18.8663806915,1.0,0.0,19.419166406,43.7681194941,1.0,73.1785704295,0.416666666667,1.0,1.0,0.0,16.6466662884,1.0,67.0238081614,0.0,1.0,0.0171013748475,36.0658330917,66.8081226349,36.0658330917,2.0,0.0,71.7814890323,0.0566000007093,41.7295690634,0.951448533822,703.409127271,0.583333333333,0.416666666667,4327.56134197,0.00432756134197,737.271528983,0.601659681331,0.349769830122,0.602557944465,0.600332327292,0.0,1268.22417196,737.271528983,757.495829264,510.728342692,0.0,0.00126822417196,0.601595073938,1.0,6.58792270105,2.0,2.0,0.416666666667,26.2177721659,58.8568887711,43.7681194941,0.437681194941,1.0,10.5,3702.54616307,113.511058096,2005.49570094,0.951429511454,2005.49570094,1.0,0.0,0.0,0.0,121.177501043,1.0,100.0,1.0,0.0,60.0,121.310000102,1.0,100.0,0.0,1.0,242.48750178,0.0,1334.16003418,0.00030016521891,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.367625584357,139022.0,2126.50813873,65.1935663312,1151.8297794,0.546440884307,1151.8297794,0.367662317389,1.0,1.0,1.0,0.0,2107.87628174,2107.87628174,1257.13358561,850.742696126,0.0,1268.22417196,2107.87628174
2016-02-07T18:00:00.000Z,0.0,0.0155377111122,0.768670498594,0.531536707502,47.1347497304,0.0387096305255,75.9908332825,0.0,37.6200002035,1.0,80.3194440206,0.0,0.0,0.0,48.1166667938,38.370833079,1.0,80.1944452922,0.0,0.0,75.9908332825,80.076505661,2.0,0.0,109.32524999,62.1905002594,0.416894089833,818.974995931,0.0,0.435472115641,0.0,1.0,12.2786537011,73.807999293,,2546.66617839,73.5289999644,73.5356292725,62.2370001475,62.2351506551,9.1890001297,2695.33268229,49.103000323,48.9699961344,39.9140001933,39.8011703491,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.278999328613,72.9904994965,100.0,6.72451213996,33.6149997711,1.88850021362,5.55414156119,38.0254999797,71.0,449.52499644,0.435472115641,33.6149997711,0.737124833607,73.7124824524,2.0,1.0,1.0,1031.97476705,1031.97476705,0.0,0.405000235202,0.0,1.0,11.855626901,71.4574985504,9.44849967957,2813.64786784,71.5925000509,71.3566716512,62.1440003713,61.861386617,8.89999930064,2457.49983724,48.8419996897,48.9079233805,39.9420003891,40.4545110067,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.135001500448,100.0,5.71086057027,39.1834996541,239.0,369.449996948,0.405000235202,31.6504996618,0.651066011701,65.1066004435,2.0,1.0,1.0,911.492416382,911.492416382,818.974995931,0.416666676375,5471.41084798,0.0,38.2821861903,2.11939342817,2.70572916667,5471.41084798,0.123484151632,242.25,242.25,100.0,2.0,49.2149861654,40.5983098348,40.0,1.0,2155.88002997,1306.32976556,0.0,0.0,0.583333333333,19.5688247681,1.0,0.0,16.6699994405,42.6681753794,1.0,69.3273792267,0.583333333333,1.0,1.0,0.0,13.8533329964,1.0,62.9464270274,0.0,1.0,0.0155186472244,30.5233324369,62.5643348694,30.5233324369,2.0,0.0,66.0940370628,0.0566000007093,40.0488926754,0.954642890164,693.971656436,0.416666666667,0.583333333333,3984.67632232,0.00398467632232,707.577600239,0.594430300141,0.360187943592,0.594719255976,0.594211444898,0.0,1167.73915609,707.577600239,503.514160156,664.224995931,0.0,0.00116773915609,0.594379112124,1.0,6.96653784182,2.0,2.0,0.583333333333,32.3581792514,55.529900233,42.6681753794,0.426681753794,1.0,11.0833333333,3462.20979553,106.142929738,1875.31675633,0.954618243732,1875.31675633,1.0,0.0,0.0,0.0,121.370833715,1.0,100.0,1.0,0.0,60.0,120.879165649,1.0,100.0,0.0,1.0,242.25,0.0,1227.88000488,0.000288075935286,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.377310978453,139022.0,1928.64289212,59.127499221,1044.65545018,0.531775310912,1044.65545018,0.377377401597,1.0,1.0,1.0,0.0,1964.46775309,1964.46775309,846.641764323,1117.82598877,0.0,1167.73915609,1964.46775309
2016-02-07T19:00:00.000Z,0.0,0.0122907844794,0.779115465403,0.511942367455,44.360502243,0.0446550052289,74.0450007121,0.0,36.5374997457,1.0,79.6666641235,0.75,0.0,0.0,47.7999992371,37.5074996948,1.0,79.6666641235,0.75,0.0,74.0450007121,74.3531265259,2.0,0.0,105.610501925,61.2499996821,0.384891407519,638.991668701,0.0,0.404784384574,0.0,1.0,11.6441135406,71.3839988708,9.62000062731,2505.83284505,71.0855013529,71.1183115641,61.2980000178,61.2980219523,7.87049992879,2699.66601562,47.72600015,47.5914967855,39.8555002213,39.6834513346,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.298497517904,73.7945009867,100.0,6.08409237862,31.2300011317,1.7895005544,5.56002116203,38.0659996668,71.0,358.483337402,0.404784384574,31.2300011317,0.63232770284,63.2327696482,2.0,1.0,1.0,885.258783976,885.258783976,0.0,0.362762143037,0.0,1.0,11.2235040665,68.8999996185,7.84800179799,2788.90093994,69.0500011444,68.8354441325,61.2019993464,60.9218470256,7.54100004832,2459.24991862,47.4410003026,47.5251312256,39.9000002543,40.4851404826,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.150001525879,100.0,5.70883317788,39.1699997584,239.0,280.508333842,0.362762143037,29.1500008901,0.55200868879,55.2008692424,2.0,1.0,1.0,772.812164307,772.812164307,638.991668701,0.384656915717,5458.57535807,0.0,39.560851415,2.51480484009,3.7890625,5458.57535807,0.145680006287,241.552501678,241.552501678,99.9633089701,2.0,47.8598658244,40.560101827,40.0,1.0,1800.12654501,1133.79420073,0.0,0.0,0.0,19.9811515808,1.0,0.0,11.4783329169,41.316848437,1.0,61.1249987284,1.0,1.0,1.0,0.0,8.92666645845,1.0,54.1309512456,0.0,1.0,0.0122725902304,20.4049992561,53.7103300095,20.4049992561,2.0,0.0,55.1875006631,0.0566000007093,34.7593719886,0.957238288941,686.364557924,0.0,1.0,3327.14321825,0.00332714321825,614.123172315,0.587309883717,0.369912072035,0.0,0.587309883717,0.0,975.044169108,614.123172315,0.0,975.044169108,0.0,0.000975044169108,0.58729335169,1.0,7.0739473016,2.0,2.0,1.0,37.7870372136,52.2976703644,41.316848437,0.41316848437,1.0,11.0833333333,2933.92074574,89.9468726518,1589.16734142,0.957221955752,1589.16734142,1.0,0.0,0.0,0.0,120.976668676,1.0,100.0,1.0,0.0,59.9916667938,120.575833003,1.0,99.986111323,0.0,1.0,241.552501678,0.0,1048.22998047,0.000250027851625,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.386443363331,139022.0,1569.38588521,48.1135533615,850.062769586,0.51202835951,850.062769586,0.386469859662,1.0,1.0,1.0,0.0,1660.18688965,1660.18688965,0.0,1660.18688965,0.0,975.044169108,1660.18688965
2016-02-07T20:00:00.000Z,0.0,0.0107825587707,0.784565196178,0.509636312071,43.4627505938,0.0465709597384,74.0341657003,0.0,36.4549999237,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5791660945,1.0,79.6666641235,1.0,0.0,74.0341657003,72.6717707316,2.0,0.0,104.274750074,60.8119994799,0.37301924242,593.558324178,0.0,0.393937184175,0.0,1.0,11.4265568256,70.4614995321,9.30900065104,2505.41617839,70.1720002492,70.1874949137,60.8629995982,60.8592961629,7.52249940236,2700.9993693,47.5234998067,47.3774592082,40.0010004044,39.808169047,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.289499282837,75.411500295,100.0,5.84626154105,30.1709998449,1.78350067139,5.58029528459,38.217499733,71.0,332.85832723,0.393937184175,30.1709998449,0.603394096011,60.3394095103,2.0,1.0,1.0,844.751734416,844.751734416,0.0,0.35172155226,0.0,1.0,11.0313292344,68.0794995626,7.44450028737,2790.02581787,68.205499649,67.9837417603,60.7609993617,60.4925816854,7.25,2453.24987793,47.2550001144,47.3096440633,40.0050001144,40.6096038818,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.130500157674,100.0,5.7228222688,39.2690003713,239.0,260.700002035,0.35172155226,28.2004995346,0.529322698684,52.9322694143,2.0,1.0,1.0,741.051778158,741.051778158,593.558324178,0.372957386082,5463.82625326,0.0,39.514013117,2.6061964035,3.953125,5463.82625326,0.151681386432,241.133333842,241.133333842,99.9521814982,2.0,47.6141190962,40.6651789347,40.0,1.0,1709.40581814,1102.543338,0.0,0.0,0.0,20.0614426931,1.0,0.0,9.82749978701,40.8015569051,1.0,58.0178553263,1.0,1.0,1.0,0.0,7.3299998045,1.0,50.7678556442,0.0,1.0,0.0107876901737,17.1574996312,50.5529524485,17.1574996312,2.0,0.0,52.4062238755,0.0566000007093,33.8012965621,0.958496804161,682.698068586,0.0,1.0,3159.46564469,0.00315946564469,597.196044851,0.581881121072,0.375305352738,0.0,0.581881121072,0.0,925.905003866,597.196044851,0.0,925.905003866,0.0,0.000925905003866,0.58201165994,1.0,6.50303955422,2.0,2.0,1.0,42.678589214,50.4067743475,40.8015569051,0.408015569051,1.0,11.0833333333,2807.18344529,86.0614153367,1520.51968654,0.955564227564,1520.51968654,1.0,0.0,0.0,0.0,120.594166438,1.0,99.9583333333,1.0,0.0,59.9583336512,120.539167404,1.0,99.9305559794,0.0,1.0,241.133333842,0.0,954.299987793,0.000243136313405,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.392757851238,139022.0,1497.28724085,45.9031843213,811.010313535,0.509676034226,811.010313535,0.392615337606,1.0,1.0,1.0,0.0,1591.22709147,1591.22709147,0.0,1591.22709147,0.0,925.905003866,1591.22709147
2016-02-07T21:00:00.000Z,0.0,0.00957726286415,0.792138920402,0.508341504843,42.5792500178,0.0491384957821,74.3916670481,0.0,36.6574999491,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7199996312,1.0,79.6666641235,1.0,0.0,74.3916670481,71.0337657928,2.0,0.0,102.851250331,60.2720003128,0.362648616356,550.249994914,0.0,0.383239139063,0.0,1.0,11.1993310452,69.522500356,8.91300074259,2509.16617839,69.2435010274,69.2782974243,60.3305002848,60.331682841,7.20299943288,2706.66605632,47.1514997482,47.0041707357,39.9485003153,39.7222646077,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.278999328613,76.2515004476,100.0,5.62734818459,29.2950007121,1.79100004832,5.57198286057,38.157500267,71.0,311.433334351,0.383239139063,29.2950007121,0.580290178571,58.0290180842,2.0,1.0,1.0,812.40625,812.40625,0.0,0.339856890529,0.0,1.0,10.7980600993,67.0955003103,7.00199826558,2791.52563477,67.2154986064,66.999786377,60.2135003408,59.9536005656,6.91850026449,2435.74993896,46.8830000559,46.9398880005,39.9644997915,40.5808792114,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.119998296102,100.0,5.71674013138,39.2225001653,239.0,238.816664378,0.339856890529,27.2509988149,0.501495524815,50.1495526632,2.0,1.0,1.0,702.093734741,702.093734741,550.249994914,0.36241907773,5448.0736084,0.0,40.0380919774,3.06315422058,4.36979166667,5448.0736084,0.15703533254,237.757502238,237.757502238,99.2387835185,2.0,47.2930196126,40.6091384888,40.0,1.0,1618.98970187,1068.97471816,0.0,0.0,0.0,20.643805186,1.0,0.0,8.43083329995,39.6866950989,1.0,55.0654760997,1.0,1.0,1.0,0.0,6.10083317757,1.0,47.6309515635,0.0,1.0,0.00957528146639,14.5316667557,47.1982615789,14.5316667557,2.0,0.0,49.6342857081,0.0566000007093,32.7721643408,0.959565853957,679.598822359,0.0,1.0,2992.35107772,0.00299235107772,579.013496998,0.577951396222,0.381605534718,0.0,0.577951396222,0.0,876.930831909,579.013496998,0.0,876.930831909,0.0,0.000876930831909,0.578168188532,1.0,5.97380496377,2.0,2.0,1.0,46.0998325348,48.2838554382,39.6866950989,0.396866950989,1.0,11.0833333333,2687.96442003,82.4064500488,1455.94432891,0.95955693094,1455.94432891,1.0,0.0,0.0,0.0,119.375000636,1.0,99.4444440206,1.0,0.0,59.5916668574,118.382499695,1.0,99.3194440206,0.0,1.0,237.757502238,0.0,928.200012207,0.000235733656118,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.397689310987,139022.0,1424.13389647,43.6604807443,771.386575921,0.508391234928,771.386575921,0.397466411652,1.0,1.0,1.0,0.0,1517.30895996,1517.30895996,0.0,1517.30895996,0.0,876.930831909,1517.30895996
2016-02-07T22:00:00.000Z,0.0,0.00886540616585,0.797514510431,0.507482719489,41.9702504476,0.0506495197253,74.2000001272,0.0,36.4641666412,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7191664378,1.0,79.6666641235,1.0,0.0,74.2000001272,69.8890749613,2.0,0.0,101.947500229,59.9772497813,0.355588601118,521.125002543,0.0,0.379589472927,0.0,1.0,11.0518759886,68.9195009867,8.61749998728,2511.66617839,68.6480000814,68.683825175,60.0305000941,60.0332768758,7.06949965159,2658.33268229,46.9729995728,46.829633077,39.9034999212,39.6605478923,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.271500905355,77.7154998779,100.0,5.48556991418,28.7430003484,1.79249986013,5.56630607446,38.1124998728,71.0,297.058331807,0.379589472927,28.7445001602,0.559008963449,55.9008957545,2.0,1.0,1.0,782.612548828,782.612548828,0.0,0.333987337697,0.0,1.0,10.6542310715,66.4835001628,6.67500082652,2799.77457682,66.599000295,66.3928044637,59.9239994685,59.6608301799,6.77600002289,2378.99981689,46.7105000814,46.7658437093,39.9345000585,40.5700276693,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.115500132243,100.0,5.71227983634,39.1939999262,239.0,224.066666921,0.333987337697,26.6645002365,0.479262204851,47.9262202581,2.0,1.0,1.0,670.967086792,670.967086792,521.125002543,0.355568876374,5368.14363607,0.0,40.2589921951,2.99432096879,4.63020833333,5368.14363607,0.148730537179,217.798333486,217.798333486,95.6974163055,2.0,47.1209462484,40.5664698283,40.0,1.0,1525.17504436,1073.2437021,0.0,0.0,0.0,21.3110491435,1.0,0.0,7.61416645845,38.7194509506,1.0,52.9999990463,1.0,1.0,1.0,0.0,5.37833321095,1.0,45.6011892955,0.0,1.0,0.00886838450222,12.9924997489,45.3521458308,12.9924997489,2.0,0.0,46.7581565338,0.0566000007093,32.9030410033,0.960799798383,676.026854329,0.0,1.0,2818.95504489,0.00281895504489,581.325805493,0.563698480649,0.396666498365,0.0,0.563698480649,0.0,826.115829468,581.325805493,0.0,826.115829468,0.0,0.000826115829468,0.563817307353,1.0,4.66264556329,2.0,2.0,1.0,55.271520788,45.4292332042,38.7194509506,0.387194509506,1.0,10.5,2603.90797846,79.8294840363,1410.41489463,0.962393776788,1410.41489463,1.0,0.0,0.0,0.0,109.160000483,1.0,96.1944446564,1.0,0.0,57.6083335876,108.638332367,1.0,96.0138899485,0.0,1.0,217.798333486,0.0,855.239990234,0.00023667506584,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.412166524693,139022.0,1373.08712685,42.0955109705,743.736933622,0.507487406161,743.736933622,0.412005668813,1.0,1.0,1.0,0.0,1465.52786255,1465.52786255,0.0,1465.52786255,0.0,826.115829468,1465.52786255
2016-02-07T23:00:00.000Z,0.0,0.0081434390723,0.808131039987,0.507603730522,41.194750309,0.0536452283164,74.2183348338,0.0,36.5650002162,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.653333346,1.0,79.6666641235,1.0,0.0,74.2183348338,68.341884613,2.0,0.0,100.815750122,59.6209998131,0.348594333612,482.574996948,0.0,0.373116516116,0.0,1.0,10.8754134973,68.1605002085,8.23350016276,2502.08284505,67.9085000356,67.9291203817,59.6749998728,59.6777242025,6.65100002289,2682.99940999,46.6024999619,46.4557062785,39.951499939,39.6815490723,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.253499984741,77.5864988963,100.0,5.30525529385,27.9555002848,1.81199995677,5.57015820344,38.1394999822,71.0,277.141665141,0.373116516116,27.9570000966,0.530517745245,53.0517746607,2.0,1.0,1.0,742.724843343,742.724843343,0.0,0.32295457925,0.0,1.0,10.4705165227,65.7050005595,6.24750041962,2800.14953613,65.8145001729,65.6164983114,59.5669997533,59.3074620565,6.39800039927,2385.99989827,46.3265002569,46.3909810384,39.9284998576,40.5872624715,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.104999542236,100.0,5.71126608054,39.1804997126,239.0,205.433331807,0.32295457925,25.8860003153,0.454339850289,45.4339847565,2.0,1.0,1.0,636.075790405,636.075790405,482.574996948,0.348574426546,5382.1459554,0.0,39.942623832,3.43938136101,4.9765625,5382.1459554,0.155143601017,214.604165395,214.604165395,95.3321253459,2.0,46.7928355824,40.5887552897,40.0,1.0,1444.96688123,1016.43979434,0.0,0.0,0.0,21.1221357981,1.0,0.0,6.7258332173,38.5528640747,1.0,50.8571411769,1.0,1.0,1.0,0.0,4.54333325227,1.0,43.2916653951,0.0,1.0,0.00814834236691,11.2733332316,43.1166810989,11.2733332316,2.0,0.0,44.2991693764,0.0566000007093,31.1615713795,0.961164967011,674.972726894,0.0,1.0,2670.70766376,0.00267070766376,550.557791325,0.56537246476,0.397702590469,0.0,0.56537246476,0.0,782.67082723,550.557791325,0.0,782.67082723,0.0,0.00078267082723,0.56552212437,1.0,4.52687434742,2.0,2.0,1.0,59.4240205938,44.3136988553,38.5528640747,0.385528640747,1.0,9.91666666667,2465.30565273,75.5802739104,1335.34051172,0.964600608758,1335.34051172,1.0,0.0,0.0,0.0,108.044999441,1.0,95.416668574,1.0,0.0,57.1666669846,106.55916659,1.0,95.2777786255,0.0,1.0,214.604165395,0.0,815.279968262,0.00022414849002,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.412297677255,139022.0,1297.30760004,39.7722950289,702.690716087,0.507597789896,702.690716087,0.412162914148,1.0,1.0,1.0,0.0,1384.34549967,1384.34549967,0.0,1384.34549967,0.0,782.67082723,1384.34549967
2016-02-08T00:00:00.000Z,0.0,0.00779460463581,0.820665355591,0.508784956288,40.3270003001,0.0570604957816,74.1841665904,0.0,36.5808331172,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6033331553,1.0,79.6666641235,1.0,0.0,74.1841665904,66.635848999,2.0,0.0,99.6779998144,59.3509995143,0.341243005893,443.849998474,0.0,0.367233328639,0.0,1.0,10.6904904842,67.353501002,7.72050031026,2506.24951172,67.1209996541,67.1458155314,59.4004993439,59.4028065999,6.30749988556,2647.99934896,46.2424999873,46.093884786,39.9350001017,39.6172739665,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.23250134786,76.6339995066,100.0,5.12802863121,27.1859995524,1.84350013733,5.56367047628,38.0914999644,71.0,255.525000254,0.367233328639,27.1859995524,0.496959333874,49.695933342,2.0,1.0,1.0,695.743067424,695.743067424,0.0,0.316721210299,0.0,1.0,10.3170182705,65.0120004018,5.81250063578,2800.52445475,65.1140003204,64.9117533366,59.3014996847,59.0376586914,6.04699961344,2360.49993896,45.9739993413,46.0288645426,39.9269997279,40.5955556234,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.10199991862,100.0,5.70822497209,39.1625000636,239.0,188.324999491,0.316721210299,25.1870005925,0.42472064427,42.472064654,2.0,1.0,1.0,594.608901978,594.608901978,443.849998474,0.34120741803,5329.6373291,0.0,39.9176950455,3.34330946207,4.96354166667,5329.6373291,0.160108443201,208.083333333,208.083333333,94.5563049316,2.0,46.4003677368,40.5416259766,40.0,1.0,1359.27553002,948.460255765,0.0,0.0,0.0,21.057085673,1.0,0.0,6.08583319187,38.3434136709,1.0,49.3035694758,1.0,1.0,1.0,0.0,4.05249987046,1.0,41.4761896133,0.0,1.0,0.00779129855157,10.1383330822,41.2227627436,10.1383330822,2.0,0.0,41.6720810113,0.0566000007093,29.077484102,0.961025059266,675.3762986,0.0,1.0,2512.32579952,0.00251232579952,513.736461795,0.566051946559,0.394973470907,0.0,0.566051946559,0.0,736.25583903,513.736461795,0.0,736.25583903,0.0,0.00073625583903,0.566134879986,1.0,4.21675021926,2.0,2.0,1.0,55.4329538345,44.8089221319,38.3434136709,0.383434136709,1.0,10.5,2307.73578578,70.7495651133,1249.99230082,0.961025417466,1249.99230082,1.0,0.0,0.0,0.0,105.032499313,1.0,94.5416666667,1.0,0.0,56.650001208,103.05083402,1.0,94.416668574,0.0,1.0,208.083333333,0.0,770.440002441,0.000209157429054,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.410991700873,139022.0,1221.73199367,37.4553307921,661.754952697,0.508773797452,661.754952697,0.410870809275,1.0,1.0,1.0,0.0,1300.68599447,1300.68599447,0.0,1300.68599447,0.0,736.25583903,1300.68599447
2016-02-08T01:00:00.000Z,0.0,0.00759173560243,0.815405520508,0.508426764591,40.5355010033,0.0557469692731,74.3658326467,0.0,36.606666247,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.68166701,1.0,79.6666641235,1.0,0.0,74.3658326467,67.1156005859,2.0,0.0,99.8107509613,59.275249958,0.341758956446,457.074996948,0.0,0.368950392397,0.0,1.0,10.7207066218,67.4765001933,7.90200074514,2508.74951172,67.2275009155,67.2596257528,59.3255001704,59.3247095744,6.46050008138,2647.99934896,46.3640003204,46.2327524821,39.9035002391,39.5988235474,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.248999277751,76.7599995931,100.0,5.15906345844,27.3240006765,1.8269999822,5.56164316336,38.0765002569,71.0,263.033331553,0.368950392397,27.3240006765,0.509102201916,50.9102201462,2.0,1.0,1.0,712.743082682,712.743082682,0.0,0.314760070999,0.0,1.0,10.3363565604,65.0779997508,5.94150034587,2800.52449544,65.1665000916,64.9679819743,59.2249997457,58.9636662801,6.19999980927,2383.74985758,46.120999972,46.1633809408,39.9210001628,40.5770543416,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0885003407796,100.0,5.70761672656,39.1580003103,239.0,194.041666667,0.314760070999,25.2454999288,0.440060072399,44.0060071945,2.0,1.0,1.0,616.084101359,616.084101359,457.074996948,0.341604846917,5315.6348877,0.0,40.1112229029,3.49425617854,4.98958333333,5315.6348877,0.156357764786,208.862499237,208.862499237,94.4931221008,2.0,46.5408147176,40.5072377523,40.0,1.0,1385.4930856,987.284611042,0.0,0.0,0.0,21.8455387751,1.0,0.0,6.08666650454,37.4799613953,1.0,49.2083317439,1.0,1.0,1.0,0.0,4.06666660309,1.0,41.4285704295,0.0,1.0,0.00759739904062,10.1533331076,41.1656885147,10.1533331076,2.0,0.0,42.4758474856,0.0566000007093,30.2677443859,0.960972287551,675.528544515,0.0,1.0,2560.78326076,0.00256078326076,534.76579517,0.561122981296,0.399849042981,0.0,0.561122981296,0.0,750.456659953,534.76579517,0.0,750.456659953,0.0,0.000750456659953,0.560932606459,1.0,3.99299938007,2.0,2.0,1.0,49.586201032,44.9887460073,37.4799613953,0.374799613953,1.0,9.33333333333,2372.77769665,72.7435918715,1285.22245512,0.960972024277,1285.22245512,1.0,0.0,0.0,0.0,105.203332901,1.0,94.5416666667,1.0,0.0,56.6333341599,103.659166972,1.0,94.3888899485,0.0,1.0,208.862499237,0.0,797.25,0.000217719097595,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.416088120028,139022.0,1255.24793785,38.4828481055,679.908968609,0.508373857992,679.908968609,0.415896376212,1.0,1.0,1.0,0.0,1337.41921997,1337.41921997,0.0,1337.41921997,0.0,750.456659953,1337.41921997
2016-02-08T02:00:00.000Z,0.0,0.00666326964079,0.829162839501,0.510095150895,39.6842506727,0.0594565516579,74.2700010935,0.0,36.6250006358,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.69333299,1.0,79.6666641235,1.0,0.0,74.2700010935,65.3428153992,2.0,0.0,98.577750206,58.8934995333,0.332636825762,415.799997965,0.0,0.357695188279,0.0,1.0,10.5236969789,66.6094996134,7.44750054677,2505.83284505,66.3935000102,66.4044799805,58.9459994634,58.939956665,6.04200045268,2673.9993693,46.0595003764,45.9091466268,40.0174999237,39.6847279867,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.215999603271,75.6620000203,100.0,4.95232220491,26.3760000865,1.86599985758,5.57137477398,38.1515000661,71.0,240.783334096,0.357695188279,26.3760000865,0.480759208316,48.0759207408,2.0,1.0,1.0,673.062891642,673.062891642,0.0,0.305673622896,0.0,1.0,10.1514333884,64.2709992727,5.52750078837,2793.77532959,64.3685003916,64.1686757406,58.8409996033,58.5790481567,5.7980000178,2370.49989827,45.8014996847,45.8407948812,40.0034996668,40.6619440715,40.0,1.0,0.0,98.8914928436,1.0,0.0,-0.0990009307861,100.0,5.71613192558,39.2210000356,239.0,175.016665141,0.305673622896,24.3650007248,0.409089609782,40.9089609782,2.0,1.0,1.0,572.725453695,572.725453695,415.799997965,0.332633883762,5332.55436198,0.0,39.892528216,3.26385957003,4.953125,5332.55436198,0.167927257511,209.814997355,209.814997355,94.7374598185,2.0,46.2162704468,40.5906677246,40.0,1.0,1307.46498373,910.875894292,0.0,0.0,0.0,21.5999883016,1.0,0.0,5.12916656335,37.3460111618,1.0,46.3333323797,1.0,1.0,1.0,0.0,3.19999990861,1.0,38.3035701116,0.0,1.0,0.00666813082936,8.32916649183,38.3325805664,8.32916649183,2.0,0.0,40.0836957029,0.0566000007093,27.9252390115,0.961245953325,674.739273167,0.0,1.0,2416.5652497,0.0024165652497,493.378774939,0.566548592163,0.394699255404,0.0,0.566548592163,0.0,708.19249471,493.378774939,0.0,708.19249471,0.0,0.00070819249471,0.566692888737,1.0,3.99577548533,2.0,2.0,1.0,54.1319872538,43.9641698201,37.3460111618,0.373460111618,1.0,10.5,2218.34087803,68.0089347144,1201.57126965,0.961247847568,1201.57126965,1.0,0.0,0.0,0.0,105.486666997,1.0,94.7083346049,1.0,0.0,56.7250003815,104.328332265,1.0,94.5416673024,0.0,1.0,209.814997355,0.0,738.890014648,0.000200869207834,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.410611328184,139022.0,1177.12928394,36.0879202176,637.595755571,0.510071739515,637.595755571,0.41048590274,1.0,1.0,1.0,0.0,1250.0119222,1250.0119222,0.0,1250.0119222,0.0,708.19249471,1250.0119222
2016-02-08T03:00:00.000Z,0.0,0.006248611368,0.828747469776,0.510013493421,39.6542498271,0.0591729883022,74.0633328756,0.0,36.4924996694,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5616661708,1.0,79.6666641235,1.0,0.0,74.0633328756,65.3835442861,2.0,0.0,98.3580001195,58.7037502925,0.333046337414,417.066670736,0.0,0.357609189856,0.0,1.0,10.4898547331,66.47899882,7.4954996109,2509.58284505,66.2510000865,66.2735010783,58.7555004756,58.7501118978,6.14099979401,2642.33262126,46.1164999008,45.9671198527,39.9755001068,39.6459121704,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.227998733521,75.5509999593,100.0,4.92273763816,26.2754999797,1.86000061035,5.56711709499,38.1154994965,71.0,241.75833257,0.357609189856,26.2754999797,0.48297466823,48.2974672318,2.0,1.0,1.0,676.164535522,676.164535522,0.0,0.303293706623,0.0,1.0,10.1175913811,64.1120004654,5.56199995677,2799.02471924,64.2140000661,64.0159708659,58.6520001094,58.3896026611,5.86249987284,2366.49989827,45.8434998194,45.8988087972,39.9809999466,40.6613032023,40.0,1.0,0.0,98.3095461528,1.0,0.0,-0.101999600728,100.0,5.71532086531,39.218000412,239.0,175.308334351,0.303293706623,24.2330001195,0.412931685675,41.2931687037,2.0,1.0,1.0,578.104359945,578.104359945,417.066670736,0.333043004901,5287.04679362,0.0,40.0703172684,3.33597505093,5.09375,5287.04679362,0.1629852251,204.018333435,204.018333435,93.6974264781,2.0,46.2687861125,40.5842997233,40.0,1.0,1297.82937626,925.588631594,0.0,0.0,0.0,22.7542943954,1.0,0.0,4.80666661263,36.0012060801,1.0,45.4166653951,1.0,1.0,1.0,0.0,3.01833325624,1.0,37.244046847,0.0,1.0,0.00625069638765,7.824999849,37.3194322586,7.824999849,2.0,0.0,39.7882914186,0.0566000007093,28.3762957452,0.961704170372,673.41895639,0.0,1.0,2398.75592061,0.00239875592061,501.347975081,0.561355562275,0.400348717811,0.0,0.561355562275,0.0,702.973337809,501.347975081,0.0,702.973337809,0.0,0.000702973337809,0.561436335246,1.0,3.64039927513,2.0,2.0,1.0,59.9724671046,41.2984946569,36.0012060801,0.360012060801,1.0,9.91666666667,2223.41800786,68.1645871638,1204.32131289,0.961704280085,1204.32131289,1.0,0.0,0.0,0.0,102.559167226,1.0,93.8472232819,1.0,0.0,56.208334287,101.459164937,1.0,93.680557251,0.0,1.0,204.018333435,0.0,729.799987793,0.000204113706789,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.416290876625,139022.0,1179.08547065,36.1478921435,638.655330221,0.509994764685,638.655330221,0.416190524893,1.0,1.0,1.0,0.0,1252.27820841,1252.27820841,0.0,1252.27820841,0.0,702.973337809,1252.27820841
2016-02-08T04:00:00.000Z,0.0,0.00579285532331,0.83773305941,0.511667871419,39.1059993108,0.061831883896,74.2916666667,0.0,36.6183334986,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6733334859,1.0,79.6666641235,1.0,0.0,74.2916666667,64.1891498566,2.0,0.0,97.7302494049,58.6242500941,0.326410581624,392.31665802,0.0,0.353177477552,0.0,1.0,10.3871197701,65.9870001475,7.11449940999,2510.83284505,65.7844994863,65.801091512,58.6700000763,58.6586837769,5.82899920146,2648.99938965,45.7729994456,45.6250457764,39.9440002441,39.5930913289,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.202500661214,74.9120006561,100.0,4.82709856828,25.8404992421,1.87799994151,5.56002120177,38.0660003026,71.0,227.174997965,0.353177477552,25.8404992421,0.459458229428,45.9458223979,2.0,1.0,1.0,643.2415212,643.2415212,0.0,0.299270259888,0.0,1.0,10.0450723966,63.7880001068,5.31299972534,2796.02504476,63.8914998372,63.6901143392,58.5785001119,58.3124287923,5.62699985504,2353.74991862,45.5089998245,45.5602823893,39.8819999695,40.5400339762,40.0,1.0,0.0,72.1522448858,1.0,0.0,-0.103499730428,100.0,5.69829058647,39.0964997609,239.0,165.141666412,0.299270259888,24.0094998678,0.394185347784,39.4185349147,2.0,1.0,1.0,551.859486898,551.859486898,392.31665802,0.326412687127,5298.71549479,0.0,40.0072320302,3.62516975403,5.15625,5298.71549479,0.169032582918,203.095832825,203.095832825,93.5941034953,2.0,45.9296900431,40.4855829875,40.0,1.0,1249.26199061,884.935593961,0.0,0.0,0.0,23.1425402959,1.0,0.0,4.33666664362,35.5274597804,1.0,43.7142848969,1.0,1.0,1.0,0.0,2.6258332928,1.0,35.5535704295,0.0,1.0,0.00579164111556,6.96249989669,35.4365256627,6.96249989669,2.0,0.0,38.2993335254,0.0566000007093,27.1299725089,0.961796849059,673.15212012,0.0,1.0,2308.98964931,0.00230898964931,479.328130192,0.562992047512,0.39880481893,0.0,0.562992047512,0.0,676.66666158,479.328130192,0.0,676.66666158,0.0,0.00067666666158,0.56306878229,1.0,3.49257118734,2.0,2.0,1.0,65.4240605036,39.9230101903,35.5274597804,0.355274597804,1.0,9.91666666667,2134.19758457,65.4293060343,1155.99479177,0.961796866442,1155.99479177,1.0,0.0,0.0,0.0,102.094166438,1.0,93.6666660309,1.0,0.0,56.1166677475,101.001665751,1.0,93.5277792613,0.0,1.0,203.095832825,0.0,694.309997559,0.000195148771481,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.414645579378,139022.0,1135.33999688,34.8067623381,614.96045763,0.511651994753,614.96045763,0.414565757601,1.0,1.0,1.0,0.0,1201.9115804,1201.9115804,0.0,1201.9115804,0.0,676.66666158,1201.9115804
2016-02-08T05:00:00.000Z,0.0,0.00583088249469,0.834417455731,0.511202121496,39.3625006676,0.0608487325129,74.1900018056,0.0,36.5633335114,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6266673406,1.0,79.6666641235,1.0,0.0,74.1900018056,64.5580355326,2.0,0.0,98.079000473,58.7164998055,0.32744850848,400.216664632,0.0,0.353363061348,0.0,1.0,10.4548039436,66.2555001577,7.29450066884,2507.91617839,66.059000651,66.04905955,58.7644999822,58.7482121785,5.88899993896,2696.9993693,45.9739999771,45.8142344157,40.0850000381,39.7540817261,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.196499506632,75.0094998678,100.0,4.87511694431,25.9740006129,1.8795003891,5.57968699932,38.205499649,71.0,234.00833257,0.353363061348,25.9740006129,0.472848096575,47.2848100662,2.0,1.0,1.0,661.987335205,661.987335205,0.0,0.295537465552,0.0,1.0,10.0825405916,63.9395004908,5.37150001526,2790.02579753,64.039999644,63.8325983683,58.6684996287,58.4036382039,5.58350054423,2415.99989827,45.7190004985,45.7483520508,40.1354999542,40.786412557,40.0,1.0,0.0,69.803120931,1.0,0.0,-0.100499153137,100.0,5.72931011518,39.3230002721,239.0,166.208332062,0.295537465552,23.9044996897,0.401607142857,40.1607138316,2.0,1.0,1.0,562.25,562.25,400.216664632,0.327215705645,5401.39916992,0.0,39.7782710393,3.2096935908,4.5859375,5401.39916992,0.184082463218,224.995834351,224.995834351,97.1978696187,2.0,46.0985997518,40.6709162394,40.0,1.0,1304.39414374,865.840226589,0.0,0.0,0.0,23.3659086227,1.0,0.0,4.45083326101,35.3985913595,1.0,44.2083326976,1.0,1.0,1.0,0.0,2.67583326499,1.0,36.1071421305,0.0,1.0,0.00582166496753,7.1266665856,36.2488149007,7.1266665856,2.0,0.0,39.9895512193,0.0566000007093,26.544554999,0.961780292281,673.199781341,0.0,1.0,2410.88946847,0.00241088946847,468.985064776,0.578066686375,0.383713307144,0.0,0.578066686375,0.0,706.529164632,468.985064776,0.0,706.529164632,0.0,0.000706529164632,0.57798879842,1.0,4.63149305483,2.0,2.0,1.0,61.0737044017,40.4460945129,35.3985913595,0.353985913595,1.0,11.0833333333,2170.23437033,66.5341062183,1175.51422941,0.961779993519,1175.51422941,1.0,0.0,0.0,0.0,112.850832621,1.0,97.1250012716,1.0,0.0,58.2083339691,112.145000458,1.0,97.0138899485,0.0,1.0,224.995834351,0.0,796.729980469,0.000190937801204,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.398961622959,139022.0,1153.32237041,35.3580581645,624.700666456,0.511116401575,624.700666456,0.399063686668,1.0,1.0,1.0,0.0,1222.2277832,1222.2277832,0.0,1222.2277832,0.0,706.529164632,1222.2277832
2016-02-08T06:00:00.000Z,0.0,0.0066960710963,0.813247832745,0.507978362544,40.5010000865,0.0550094571902,74.14833196,0.0,36.5733334223,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6016667684,1.0,79.6666641235,1.0,0.0,74.14833196,67.2227592468,2.0,0.0,99.3157498042,58.8147497177,0.338602886073,456.750007629,0.0,0.362444591052,0.0,1.0,10.6481877168,67.1690006256,8.05799992879,2509.58284505,66.9214998881,66.93409729,58.8634999593,58.8516998291,6.55200036367,2672.66605632,46.5140002569,46.363978068,39.9619998932,39.6688181559,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.247500737508,75.7384999593,100.0,5.08025964101,26.9594999949,1.83750025431,5.56792807579,38.1244996389,71.0,264.441668193,0.362444591052,26.9594999949,0.521061873663,52.1061871847,2.0,1.0,1.0,729.486623128,729.486623128,0.0,0.309550419408,0.0,1.0,10.246916612,64.6924997965,6.02250035604,2790.77571615,64.7884998322,64.5878194173,58.7659994761,58.5025075277,6.23150030772,2391.74993896,46.2470000585,46.2864176432,40.0154997508,40.6734313965,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0960000356038,100.0,5.71876752377,39.2390000025,239.0,192.308334351,0.309550419408,24.7730000814,0.443736561366,44.3736569087,2.0,1.0,1.0,621.231185913,621.231185913,456.750007629,0.338527432375,5365.80993652,0.0,40.0313968658,3.69902944565,5.16666666667,5365.80993652,0.160216738743,215.885832469,215.885832469,95.5252641042,2.0,46.6281178792,40.5932159424,40.0,1.0,1395.38873751,999.838081379,0.0,0.0,0.0,24.155002594,1.0,0.0,5.48416654269,34.7084973653,1.0,47.4761899312,1.0,1.0,1.0,0.0,3.54833326737,1.0,39.6011899312,0.0,1.0,0.00669490346652,9.03249986966,39.4646450679,9.03249986966,2.0,0.0,42.7792240997,0.0566000007093,30.6526032473,0.961789596192,673.172998327,0.0,1.0,2579.07322555,0.00257907322555,541.565421611,0.560310239252,0.401479171739,0.0,0.560310239252,0.0,755.816670736,541.565421611,0.0,755.816670736,0.0,0.000755816670736,0.560448527336,1.0,3.9963674125,2.0,2.0,1.0,57.5781157811,40.2260904312,34.7084973653,0.347084973653,1.0,10.5,2395.22681889,73.4318273471,1297.38209235,0.961789410991,1297.38209235,1.0,0.0,0.0,0.0,108.856667201,1.0,95.5277779897,1.0,0.0,57.2416671117,107.029167175,1.0,95.4027773539,0.0,1.0,215.885832469,0.0,799.090026855,0.000220487428229,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.417429394783,139022.0,1265.03373001,38.7828566872,685.20947352,0.507966943455,685.20947352,0.417285714073,1.0,1.0,1.0,0.0,1348.92532349,1348.92532349,0.0,1348.92532349,0.0,755.816670736,1348.92532349
2016-02-08T07:00:00.000Z,0.0,0.00671703897262,0.807011011286,0.507999708216,40.9232500394,0.0533163561039,74.2533334096,0.0,36.5549999873,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6866664886,1.0,79.6666641235,1.0,0.0,74.2533334096,68.1239274343,2.0,0.0,99.9052502314,58.982000192,0.342887371053,479.249992371,0.0,0.365087386484,0.0,1.0,10.7436708609,67.5334993998,8.25449975332,2504.99951172,67.2905000051,67.2780659993,59.0360002518,59.0148722331,6.67349974314,2703.99938965,46.7569996516,46.5990320841,40.0834999084,39.807530721,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.242999394735,73.9024995168,100.0,5.15932075183,27.2070000966,1.83449967702,5.5843501091,38.2490002314,71.0,274.666666667,0.365087386484,27.2070000966,0.536936823527,53.6936826706,2.0,1.0,1.0,751.711552938,751.711552938,0.0,0.315882565917,0.0,1.0,10.354486227,65.1410001119,6.30150032043,2791.52561442,65.2295004527,65.0127080282,58.9280001322,58.6638819377,6.42499987284,2415.99993896,46.5080000559,46.5312296549,40.0830001831,40.7340698242,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0885003407796,100.0,5.72809362411,39.3050003052,239.0,204.583332062,0.315882565917,25.1465002696,0.46200726827,46.2007271449,2.0,1.0,1.0,646.810175578,646.810175578,479.249992371,0.342512461564,5433.48787435,0.0,40.0334997177,3.21166157722,4.4453125,5433.48787435,0.165854567681,230.927500407,230.927500407,98.0891157786,2.0,46.8577626546,40.6842880249,40.0,1.0,1465.44125125,1016.2571907,0.0,0.0,0.0,23.4547624588,1.0,0.0,5.68583321571,35.581237793,1.0,48.095237414,1.0,1.0,1.0,0.0,3.70249994596,1.0,40.1488087972,0.0,1.0,0.00671687281083,9.38833316167,40.3958031336,9.38833316167,2.0,0.0,44.9268637527,0.0566000007093,31.1559731961,0.961745518574,673.299890185,0.0,1.0,2708.55009297,0.00270855009297,550.458883492,0.567909378945,0.393834955531,0.0,0.567909378945,0.0,793.76083374,550.458883492,0.0,793.76083374,0.0,0.00079376083374,0.568357383211,1.0,4.7401435236,2.0,2.0,1.0,58.8044274648,40.9804681142,35.581237793,0.35581237793,1.0,10.5,2481.69844195,76.0828369488,1344.21971723,0.961744334476,1344.21971723,1.0,0.0,0.0,0.0,115.957499822,1.0,98.2638893127,1.0,0.0,58.8833335241,114.969999949,1.0,98.138888677,0.0,1.0,230.927500407,0.0,851.130004883,0.000224108221692,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.409500676441,139022.0,1310.82547628,40.1867202291,710.012715998,0.507990396409,710.012715998,0.409035668156,1.0,1.0,1.0,0.0,1397.68924967,1397.68924967,0.0,1397.68924967,0.0,793.76083374,1397.68924967
2016-02-08T08:00:00.000Z,0.0,0.007531728888,0.799781026345,0.507566424933,41.5540010134,0.0512901568542,74.2175000509,0.0,36.5616668065,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6133330663,1.0,79.6666641235,1.0,0.0,74.2175000509,69.2633558909,2.0,0.0,100.944751104,59.3907500903,0.349392851987,506.225001017,0.0,0.37194257248,0.0,1.0,10.9007951419,68.2489999135,8.54400126139,2504.58284505,67.9835007985,67.9952494303,59.4394995372,59.4269332886,6.91499996185,2697.3326416,46.9144996007,46.7646560669,39.9994996389,39.7540817261,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.26549911499,74.3945007324,100.0,5.32435194651,27.9840011597,1.81349945068,5.57644319534,38.1860001882,71.0,289.108332316,0.37194257248,27.9840011597,0.555194135393,55.5194136302,2.0,1.0,1.0,777.271789551,777.271789551,0.0,0.325437334729,0.0,1.0,10.501941363,65.8190002441,6.58049996694,2791.15067546,65.9225006104,65.7097803752,59.3420006434,59.0778401693,6.6379998525,2412.74995931,46.6594998042,46.6893386841,40.0214999517,40.6638641357,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.103500366211,100.0,5.72018675009,39.2524995804,239.0,217.11666743,0.325437334729,25.9010006587,0.476352771577,47.6352767944,2.0,1.0,1.0,666.893880208,666.893880208,506.225001017,0.34928173132,5429.40384928,0.0,39.823980158,2.87859946489,4.359375,5429.40384928,0.158315208838,229.263336182,229.263336182,97.9658730825,2.0,47.0143737793,40.6151594682,40.0,1.0,1515.02556437,1060.26505583,0.0,0.0,0.0,23.4153124491,1.0,0.0,6.50249993801,36.024187088,1.0,50.4107131958,1.0,1.0,1.0,0.0,4.40999994675,1.0,42.7321418126,0.0,1.0,0.00753489706467,10.9124999046,42.6441103617,10.9124999046,2.0,0.0,46.4469981681,0.0566000007093,32.5051472821,0.961659419818,673.547795331,0.0,1.0,2800.19593397,0.00280019593397,574.295881179,0.566384866023,0.396374883513,0.0,0.566384866023,0.0,820.618331909,574.295881179,0.0,820.618331909,0.0,0.000820618331909,0.566391939918,1.0,4.82327701001,2.0,2.0,1.0,56.6341719194,41.8253742565,36.024187088,0.36024187088,1.0,11.0833333333,2571.11289151,78.8240664516,1392.65133328,0.961197926183,1392.65133328,1.0,0.0,0.0,0.0,115.305834452,1.0,97.9861106873,1.0,0.0,58.7250006994,113.957500458,1.0,97.8750006358,0.0,1.0,229.263336182,0.0,870.260009766,0.000233812974077,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.412375924579,139022.0,1357.69811023,41.6237211581,735.401424673,0.507568770024,735.401424673,0.412326074337,1.0,1.0,1.0,0.0,1448.87051392,1448.87051392,0.0,1448.87051392,0.0,820.618331909,1448.87051392
2016-02-08T09:00:00.000Z,0.0,0.00854527175509,0.789991899123,0.508940659279,42.6655004819,0.0483066912298,74.2141647339,0.0,36.6574996312,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5566666921,1.0,79.6666641235,1.0,0.0,74.2141647339,71.4022884369,2.0,0.0,102.654750506,59.9892500242,0.36441114597,561.524998983,0.0,0.381153823851,0.0,1.0,11.1763667266,69.3514995575,8.95909118652,2506.66617839,69.0920003255,69.0646692912,60.0424998601,60.0212097168,7.31699975332,2718.33270264,47.4289999008,47.2653528849,40.1120001475,39.895980835,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.259499231974,73.3849995931,100.0,5.58492064476,28.980000178,1.81800015767,5.5914460818,38.2939999898,71.0,316.058331807,0.381153823851,28.980000178,0.591844842093,59.1844847997,2.0,1.0,1.0,828.582778931,828.582778931,0.0,0.34015510517,0.0,1.0,10.7859735489,67.0219987233,7.18950017293,2808.02347819,67.1255003611,66.8841451009,59.9360001882,59.6710383097,7.04749997457,2452.99993896,47.1620000203,47.1897964478,40.1145000458,40.7238566081,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.103501001994,100.0,5.73275665442,39.3439998627,239.0,245.466667175,0.34015510517,27.0110003153,0.514380998157,51.4380998611,2.0,1.0,1.0,720.13339742,720.13339742,561.524998983,0.363914326852,5467.91027832,0.0,39.4795015508,2.67641663551,4.10677083333,5467.91027832,0.157815522985,242.400831858,242.400831858,99.9989433289,2.0,47.4070712003,40.7320556641,40.0,1.0,1645.53191627,1076.7102782,0.0,0.0,0.0,22.5402752558,1.0,0.0,7.66833329201,37.5022246043,1.0,53.3928559621,0.916666666667,1.0,1.0,0.0,5.49916652838,1.0,45.7976182302,0.0,1.0,0.00853040971472,13.1674998601,46.129099528,13.1674998601,2.0,0.0,50.4480054316,0.0566000007093,33.0093177933,0.961340331572,674.467188697,0.0,1.0,3041.4086003,0.0030414086003,583.203487273,0.578429081524,0.378479767625,0.0,0.578429081524,0.0,891.30750529,583.203487273,0.0,891.30750529,0.0,0.00089130750529,0.578529377778,1.0,6.04949822043,2.0,2.0,1.0,55.6964073181,43.5705299377,37.5022246043,0.375022246043,1.0,9.91666666667,2706.03549731,82.9604653165,1465.7325844,0.951211952688,1465.7325844,1.0,0.0,0.0,0.0,121.379999161,1.0,100.0,1.0,0.0,60.0,121.020833969,1.0,100.0,0.0,1.0,242.400831858,0.0,987.869995117,0.00023743952607,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.397892148596,139022.0,1448.20711989,44.3985072112,784.425912629,0.509066464124,784.425912629,0.397786404278,1.0,1.0,1.0,0.0,1540.91060384,1540.91060384,0.0,1540.91060384,0.0,891.30750529,1540.91060384
2016-02-08T10:00:00.000Z,0.0,0.00995378837172,0.78727225577,0.508745434505,43.070499897,0.0476017354881,74.2274990082,0.0,36.6083329519,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6191663742,1.0,79.6666641235,1.0,0.0,74.2274990082,71.9950586955,2.0,0.0,103.611749967,60.5412500699,0.368597901952,574.966674805,0.0,0.389223740191,0.0,1.0,11.323821942,70.0189997355,9.14699967702,2505.41617839,69.7384999593,69.7475204468,60.5915002823,60.5685068766,7.37099965413,2703.33262126,47.3014996847,47.1506881714,39.9305000305,39.7209955851,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.280499776204,76.4000015259,100.0,5.7542719841,29.8079999288,1.79550011953,5.56954995791,38.134999911,71.0,323.408335368,0.389223740191,29.8079999288,0.593466063,59.4688924154,2.0,1.0,1.0,830.8524882,830.8524882,0.0,0.347949784632,0.0,1.0,10.9201335112,67.6204999288,7.25550015767,2801.64937337,67.7465000153,67.5281855265,60.4909998576,60.222134908,7.10000069936,2443.99993896,47.0419998169,47.0833257039,39.9419991175,40.544497172,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.127499898275,100.0,5.71207706134,39.1909999847,239.0,251.558335622,0.347949784632,27.8045008977,0.516496182396,51.6496187846,2.0,1.0,1.0,723.094655355,723.094655355,574.966674805,0.368583928513,5473.74458822,0.0,39.7189016342,2.67641663551,3.9296875,5473.74458822,0.154980589466,241.672499339,241.672499339,99.801583608,2.0,47.4068984985,40.567741394,40.0,1.0,1673.38338627,1092.9707557,0.0,0.0,0.0,21.6910082499,1.0,0.0,8.98083305359,38.9004920324,1.0,56.2261883418,0.916666666667,1.0,1.0,0.0,6.54583315055,1.0,49.0238084793,0.0,1.0,0.00995470186483,15.5266662439,48.9049577713,15.5266662439,2.0,0.0,51.3018637471,0.0566000007093,33.5078244763,0.96059134929,676.62857982,0.0,1.0,3092.88599771,0.00309288599771,592.011025731,0.581067909672,0.379524643043,0.0,0.581067909672,0.0,906.393341064,592.011025731,0.0,906.393341064,0.0,0.000906393341064,0.581139872471,1.0,6.38432285132,2.0,2.0,1.0,51.6594336828,46.0894978841,38.9004920324,0.389004920324,1.0,10.5,2766.35414198,84.8096882234,1498.4043668,0.960592552714,1498.4043668,1.0,0.0,0.0,0.0,121.297499975,1.0,99.9027773539,1.0,0.0,59.9250001907,120.375,1.0,99.875,0.0,1.0,241.672499339,0.0,944.450012207,0.000241025337546,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.395094300878,139022.0,1465.13715482,44.9175408958,793.596118956,0.508756206686,793.596118956,0.395038861546,1.0,1.0,1.0,0.0,1559.87506104,1559.87506104,0.0,1559.87506104,0.0,906.393341064,1559.87506104
2016-02-08T11:00:00.000Z,0.0,0.0107871739662,0.781311656332,0.510582293884,43.7837498983,0.0455029102792,74.026667277,0.0,36.4025001526,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6241668065,1.0,79.6666641235,1.0,0.0,74.026667277,73.3046696981,2.0,0.0,104.711249669,60.9274997711,0.375761511435,611.54166158,0.0,0.396431373363,0.0,1.0,11.5075364113,70.7450002035,9.48299948374,2510.83284505,70.4614995321,70.4545338949,60.9785000483,60.953898112,7.66650040944,2701.66599528,47.7035001119,47.5488179525,40.0369997025,39.8399861654,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.283500671387,74.3345006307,100.0,5.92278075218,30.4244998296,1.7835003535,5.5847556591,38.253499349,71.0,342.141667684,0.396431373363,30.4244998296,0.616467201596,61.6467202504,2.0,1.0,1.0,863.054082235,863.054082235,0.0,0.355661474459,0.0,1.0,11.1074740092,68.3705012004,7.62300078074,2799.39959717,68.4995002747,68.2572072347,60.8764994939,60.6022872925,7.3864997228,2460.74987793,47.4590002696,47.4926172892,40.0725005468,40.6268310547,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.1289990743,100.0,5.72626900673,39.2960001628,239.0,269.400000254,0.355661474459,28.4269997279,0.540964064825,54.1075471242,2.0,1.0,1.0,757.349690755,757.349690755,611.54166158,0.375700254093,5473.16113281,0.0,39.2129218362,2.67641663551,3.68489583333,5473.16113281,0.149018380114,242.42250061,242.42250061,99.9818642934,2.0,47.794708252,40.6581726074,40.0,1.0,1745.66826501,1138.61149267,0.0,0.0,0.0,21.2535804113,1.0,0.0,10.0141664346,39.724919637,1.0,58.5357122421,1.0,1.0,1.0,0.0,7.54166650772,1.0,51.541665713,0.0,1.0,0.0107824525587,17.5558328629,51.396431605,17.5558328629,2.0,0.0,53.5179422804,0.0566000007093,34.9070584404,0.960152970843,677.895572637,0.0,1.0,3226.48890733,0.00322648890733,616.73247355,0.580990746428,0.378951003621,0.0,0.580990746428,0.0,945.546671549,616.73247355,0.0,945.546671549,0.0,0.000945546671549,0.58101503551,1.0,6.4839216395,2.0,2.0,1.0,51.5049473156,47.2163269737,39.724919637,0.39724919637,1.0,9.91666666667,2882.72167472,88.3772336876,1561.4352046,0.95942319117,1561.4352046,1.0,0.0,0.0,0.0,121.513333639,1.0,99.986111323,1.0,0.0,59.9750000636,120.909166972,1.0,99.9583333333,0.0,1.0,242.42250061,0.0,983.950012207,0.000251090175946,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.394977948323,139022.0,1534.17328302,47.0340206409,830.989753559,0.510601297346,830.989753559,0.394962943263,1.0,1.0,1.0,0.0,1627.4728597,1627.4728597,0.0,1627.4728597,0.0,945.546671549,1627.4728597
