timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-02-08T12:00:00.000Z,0.0,0.0118178202456,0.784455134985,0.509532172505,43.6877509753,0.0464897154327,73.9216677348,0.0,36.3524999619,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5691665014,1.0,79.6666641235,1.0,0.0,73.9216677348,72.9355125427,2.0,0.0,104.977500916,61.2897499402,0.377849682101,601.116663615,0.0,0.397979686821,0.0,1.0,11.5534648895,70.9249992371,9.31500085195,2509.99951172,70.6550006866,70.6452738444,61.3399998347,61.3107172648,7.52250003815,2708.99934896,47.463499705,47.3137613932,39.9409996668,39.7426300049,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.269998550415,78.9635003408,100.0,5.97945463657,30.7140010198,1.76700019836,5.57401025295,38.1739994685,71.0,337.833333333,0.397979686821,30.7140010198,0.606273066203,60.6273066203,2.0,1.0,1.0,848.782292684,848.782292684,0.0,0.353885388386,0.0,1.0,11.1425247987,68.5235004425,7.40550041199,2799.77455648,68.6450004578,68.4092763265,61.2395000458,60.9550145467,7.20799986521,2477.49991862,47.2144994736,47.2401606242,40.0064996084,40.5853424072,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.122999827067,100.0,5.71978116035,39.2495002747,239.0,263.283336639,0.353885388386,28.6385008494,0.531318817139,53.1318817139,2.0,1.0,1.0,743.846343994,743.846343994,601.116663615,0.377796303171,5481.32918294,0.0,38.9698225657,2.67641663551,3.66666666667,5481.32918294,0.152350877093,242.238333384,242.238333384,99.9469998678,2.0,47.5568415324,40.5913085938,40.0,1.0,1728.18627937,1089.56322668,0.0,0.0,0.0,20.2847728729,1.0,0.0,10.6508331299,41.0552269618,1.0,59.821428299,0.833333333333,1.0,1.0,0.0,8.16499980291,1.0,52.8928556442,0.0,1.0,0.011822456062,18.8008327484,52.7142270406,18.8008327484,2.0,0.0,52.9819871294,0.0566000007093,33.4033579261,0.959365912068,680.175119658,0.0,1.0,3194.17725117,0.00319417725117,590.165326987,0.588399235914,0.370965895119,0.0,0.588399235914,0.0,936.07749939,590.165326987,0.0,936.07749939,0.0,0.00093607749939,0.588457276424,1.0,7.09940393131,2.0,2.0,1.0,50.6375077566,48.8566989899,41.0552269618,0.410552269618,1.0,10.5,2817.74950606,86.3853450555,1526.24282638,0.959365131033,1526.24282638,1.0,0.0,0.0,0.0,120.974166234,1.0,99.9444446564,1.0,0.0,59.9583333333,121.264166514,1.0,99.9305553436,0.0,1.0,242.238333384,0.0,975.429992676,0.000240273898563,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.386678526371,139022.0,1496.6152657,45.8825831981,810.646336097,0.50955576335,810.646336097,0.386615615733,1.0,1.0,1.0,0.0,1590.8883667,1590.8883667,0.0,1590.8883667,0.0,936.07749939,1590.8883667
2016-02-08T13:00:00.000Z,0.0,0.0137279648452,0.775612661921,0.514347125467,45.0850001971,0.0431574572517,73.9041678111,0.0,36.3891674678,1.0,79.6666641235,0.416666666667,0.0,0.0,47.7999992371,37.546667099,1.0,79.6666641235,0.416666666667,0.0,73.9041678111,75.5482762655,2.0,0.0,107.046000163,61.9609999657,0.393797712758,675.383331299,0.0,0.407827685875,0.0,1.0,11.8870517413,72.2735010783,9.67499987284,2512.08284505,72.0049997965,71.9601084391,62.0075000127,61.9773763021,8.06249968211,2729.66601562,48.1594998042,47.9959996541,40.0970001221,39.9182510376,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.268501281738,75.9905001322,100.0,6.29499745369,31.9079996745,1.79250017802,5.59205428759,38.3044999441,71.0,374.175000509,0.407827685875,31.9079996745,0.655052137829,65.493197759,2.0,1.0,1.0,917.072992961,917.072992961,0.0,0.374535916195,0.0,1.0,11.4881979624,69.9485003153,8.1675008138,2802.02427165,70.0820007324,69.8289820353,61.9144999186,61.6266606649,7.8140001297,2468.24993896,47.8985001246,47.9286829631,40.0844999949,40.6459833781,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.133500417074,100.0,5.73275669416,39.342499733,239.0,301.208333333,0.374535916195,29.9975007375,0.573973119827,57.3973121643,2.0,1.0,1.0,803.562367757,803.562367757,675.383331299,0.393515711369,5493.58117676,0.0,38.3768415451,2.16713921229,3.05208333333,5493.58117676,0.141540549281,242.400831858,242.400831858,100.0,2.0,48.2198384603,40.7269643148,40.0,1.0,1874.3145475,1155.03486379,0.0,0.0,0.0,19.5417607625,1.0,0.0,13.1608330409,42.4657392502,1.0,64.1964263916,0.583333333333,1.0,1.0,0.0,10.3833330472,1.0,57.3571418126,0.0,1.0,0.0137023245685,23.5441657702,57.7207686106,23.5441657702,2.0,0.0,57.4619243407,0.0566000007093,35.4105590455,0.957893088704,684.455827512,0.416666666667,0.583333333333,3464.26363906,0.00346426363906,625.628243847,0.591952120738,0.364786869984,0.592661675134,0.591416220792,0.0,1015.22833252,625.628243847,437.360839844,577.867492676,0.0,0.00101522833252,0.591913481553,1.0,7.52292841047,2.0,2.0,0.583333333333,46.6221542358,51.3341345354,42.4657392502,0.424657392502,1.0,10.5,3023.57051969,92.6953166282,1637.72642167,0.954913882368,1637.72642167,1.0,0.0,0.0,0.0,121.19916598,1.0,100.0,1.0,0.0,60.0,121.201666514,1.0,100.0,0.0,1.0,242.400831858,0.0,1060.83996582,0.000254711909234,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.382010228063,139022.0,1628.9288539,49.9389959302,882.314404672,0.514453612328,882.314404672,0.382062727334,1.0,1.0,1.0,0.0,1715.05143229,1715.05143229,737.960388184,977.091044108,0.0,1015.22833252,1715.05143229
2016-02-08T14:00:00.000Z,0.0,0.0156828625609,0.770030766313,0.52367462651,46.5459990501,0.0399116806947,74.2533327738,0.0,36.5499998728,1.0,79.7361087799,0.0,0.0,0.0,47.8249994914,37.7033332189,1.0,79.708331426,0.0,0.0,74.2533327738,78.3552417755,2.0,0.0,108.99899896,62.4529999097,0.410085358748,764.716659546,0.0,0.426327901465,0.0,1.0,12.2254731655,73.5859998067,,2508.33284505,73.3084990184,73.2673212687,62.4995002747,62.475789388,8.70450019836,2710.99940999,48.8060000738,48.64894104,40.1014998754,39.9532496134,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.277500788371,73.9250005086,100.0,6.63767639796,33.206999143,1.83149941762,5.58779676755,38.2700004578,71.0,419.416666667,0.426327901465,33.206999143,0.702249853952,70.22498703,2.0,1.0,1.0,983.149795532,983.149795532,0.0,0.395076369866,0.0,1.0,11.8109068871,71.2534999847,8.97450033824,2802.77423096,71.380999883,71.1304906209,62.4064995448,62.1139755249,8.48000113169,2470.49981689,48.5540008545,48.5917053223,40.0739997228,40.6012980143,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.127499898275,100.0,5.72931007544,39.3230002721,239.0,345.299997965,0.395076369866,31.3070001602,0.623489230928,62.3489240011,2.0,1.0,1.0,872.884923299,872.884923299,764.716659546,0.409752746118,5485.99662272,0.0,38.353506724,1.99674880505,2.640625,5485.99662272,0.130293201828,242.38333257,242.38333257,100.0,2.0,48.8917032878,40.7352396647,40.0,1.0,2050.3866137,1242.00858428,0.0,0.0,0.0,19.5971860886,1.0,0.0,16.0349999269,42.9023141861,1.0,68.8392855326,0.25,1.0,1.0,0.0,13.2099997203,1.0,62.6071399053,0.0,1.0,0.0156672307339,29.2449998856,62.3889891307,29.2449998856,2.0,0.0,62.8598655562,0.0566000007093,38.0769617327,0.956319373504,689.049310724,0.75,0.25,3789.69463868,0.00378969463868,672.73783137,0.595567134255,0.360760984447,0.594963950198,0.597466745807,0.0,1110.59831746,672.73783137,842.085825602,268.512491862,0.0,0.00111059831746,0.595624859134,1.0,7.55412610584,2.0,2.0,0.25,40.533946991,53.5419394175,42.9023141861,0.429023141861,1.0,9.91666666667,3292.39519798,100.936827289,1783.33614883,0.956328118702,1783.33614883,1.0,0.0,0.0,0.0,121.117499669,1.0,100.0,1.0,0.0,60.0,121.265832901,1.0,100.0,0.0,1.0,242.38333257,0.0,1206.97998047,0.000273891626741,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.377235571549,139022.0,1803.98330201,55.3057394504,977.133193592,0.523995405667,977.133193592,0.37716940151,1.0,1.0,1.0,0.0,1864.77435303,1864.77435303,1415.35604858,449.418304443,0.0,1110.59831746,1864.77435303
2016-02-08T15:00:00.000Z,0.0,0.0150081938726,0.772982561842,0.517364437931,45.7180008888,0.0418209434593,73.8916664124,0.0,36.4483331045,1.0,79.6805534363,0.0,0.0,0.0,47.7999992371,37.4433333079,1.0,79.6666641235,0.0,0.0,73.8916664124,76.9273382823,2.0,0.0,107.879250844,62.1612499555,0.405701951431,718.083333333,0.0,0.418416091674,0.0,1.0,12.0115425587,72.8014996847,9.90900039673,2509.99951172,72.504500707,72.5196151733,62.1979999542,62.1843592326,8.38199965159,2683.99945068,48.2674992879,48.1253128052,39.8854996363,39.7343546549,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.296998977661,75.1790008545,100.0,6.44787204266,32.6190010707,1.79699961344,5.56367051601,38.0885000229,71.0,392.508333842,0.418416091674,32.6190010707,0.669511442639,66.9511439006,2.0,1.0,1.0,937.316019694,937.316019694,0.0,0.38734938639,0.0,1.0,11.6441135406,70.6040000916,8.62500031789,2809.14837646,70.7495002747,70.5171127319,62.1244999568,61.8358764648,8.05400021871,2504.24989827,48.0050001144,48.0561879476,39.9509998957,40.4730173747,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.145500183105,100.0,5.71025244395,39.1790002187,239.0,325.574996948,0.38734938639,30.7985003789,0.600069768996,60.0069767634,2.0,1.0,1.0,840.097676595,840.097676595,718.083333333,0.405500916996,5485.99662272,0.0,35.6814630682,1.93786978722,2.46614583333,5485.99662272,0.137520174263,242.90666453,242.90666453,100.0,2.0,48.3070262562,40.5811157227,40.0,1.0,1959.64125618,1164.28033446,0.0,0.0,0.0,19.5179843903,1.0,0.0,14.6874996026,42.680015564,1.0,66.7619037628,0.5,1.0,1.0,0.0,11.8766663074,1.0,60.380950292,0.0,1.0,0.014983972667,26.5641657511,59.8882869085,26.5641657511,2.0,0.0,60.0778336529,0.0566000007093,35.6940026847,0.956968286375,687.151880271,0.5,0.5,3621.97154072,0.00362197154072,630.636081933,0.599694515738,0.356296097133,0.600163731575,0.599220126806,0.0,1061.44581095,630.636081933,534.049997965,527.395812988,0.0,0.00106144581095,0.599819983045,1.0,8.22585623976,2.0,2.0,0.5,42.3811166937,52.6877500361,42.680015564,0.42680015564,1.0,10.5,3119.02846167,95.6218249068,1689.43151428,0.954493204811,1689.43151428,1.0,0.0,0.0,0.0,121.002499262,1.0,100.0,1.0,0.0,60.0,121.90416654,1.0,100.0,0.0,1.0,242.90666453,0.0,1164.19995117,0.000256750749412,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.373283010646,139022.0,1691.32719965,51.8519774131,916.112663663,0.517584350069,916.112663663,0.373127270567,1.0,1.0,1.0,0.0,1769.97751872,1769.97751872,889.840504964,880.137013753,0.0,1061.44581095,1769.97751872
2016-02-08T16:00:00.000Z,0.0,0.0139496448777,0.770587529606,0.520123388225,45.8582498233,0.0406688790439,73.9616654714,0.0,36.4508333206,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.5108334223,1.0,79.6666641235,0.0,0.0,73.9616654714,77.2655995687,2.0,0.0,107.771249771,61.9129999479,0.400372998495,728.750005086,0.0,0.415137349643,0.0,1.0,12.0042905807,72.7399991353,9.97199630737,2507.49951172,72.4474995931,72.4445902507,61.9549999237,61.9424565633,8.49600028992,2707.66601562,48.5329999924,48.3864949544,40.0369997025,39.8877080282,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.292499542236,72.600499471,100.0,6.4227788051,32.4104998906,1.81199995677,5.58151177565,38.2249997457,71.0,397.975001017,0.415137349643,32.4104998906,0.684571820214,68.4571838379,2.0,1.0,1.0,958.400548299,958.400548299,0.0,0.388294848201,0.0,1.0,11.6259839535,70.5140005747,8.77650038401,2800.14953613,70.647500356,70.4123306274,61.870999972,61.5890299479,8.29700056712,2463.99989827,48.2795003255,48.3201217651,39.9824997584,40.5247116089,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.133499781291,100.0,5.71836205324,39.2390003204,239.0,330.775004069,0.388294848201,30.6650005976,0.608328065418,60.8328069051,2.0,1.0,1.0,851.659291585,851.659291585,728.750005086,0.400252970809,5489.49719238,0.0,37.6191949844,1.71783566475,2.91145833333,5489.49719238,0.133508230886,242.834166209,242.834166209,100.0,2.0,48.6165008545,40.6588185628,40.0,1.0,1977.16331006,1239.61634825,0.0,0.0,0.0,20.6001574198,1.0,0.0,14.0399995645,41.3548425039,1.0,65.8154754639,0.75,1.0,1.0,0.0,11.3558330536,1.0,59.2321421305,0.0,1.0,0.0139431213048,25.3908325831,58.8888718287,25.3908325831,2.0,0.0,60.6150171984,0.0566000007093,38.0036215959,0.957258551711,686.304014557,0.25,0.75,3654.35725431,0.00365435725431,671.442069252,0.588369302584,0.368888195822,0.589437211151,0.58800484371,0.0,1070.9366862,671.442069252,272.989176432,797.947509766,0.0,0.0010709366862,0.588358615836,1.0,7.02121643769,2.0,2.0,0.75,38.0456314087,52.2936604818,41.3548425039,0.413548425039,1.0,10.5,3216.77965831,98.6186387943,1742.37875545,0.957257498406,1742.37875545,1.0,0.0,0.0,0.0,121.47499911,1.0,100.0,1.0,0.0,60.0,121.359166463,1.0,100.0,0.0,1.0,242.834166209,0.0,1104.42004395,0.000273364083353,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.38535942151,139022.0,1748.14264531,53.5938007607,946.886927369,0.520216748817,946.886927369,0.385355843821,1.0,1.0,1.0,0.0,1820.17770386,1820.17770386,463.135294596,1357.04240926,0.0,1070.9366862,1820.17770386
2016-02-08T17:00:00.000Z,0.0,0.0123416854023,0.776238242118,0.513515785808,44.7797493935,0.0435657380944,74.0316670736,0.0,36.4591668447,1.0,79.6666641235,0.416666666667,0.0,0.0,47.7999992371,37.5900001526,1.0,79.6666641235,0.416666666667,0.0,74.0316670736,75.165251414,2.0,0.0,106.129499753,61.3497503599,0.390232857578,663.658335368,0.0,0.405026846039,0.0,1.0,11.7190497716,71.673500061,9.74099985758,2511.24951172,71.3794994354,71.390431722,61.3910004298,61.3805643717,8.05800056458,2698.66609701,48.006500562,47.8660507202,39.9484999975,39.7852605184,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.29400062561,73.0100002289,100.0,6.14666140079,31.430999438,1.78800010681,5.57238837083,38.1604998906,71.0,367.066670736,0.405026846039,31.430999438,0.647248480661,64.7126175563,2.0,1.0,1.0,906.147872925,906.147872925,0.0,0.370798361836,0.0,1.0,11.3371170362,69.3530000051,8.19150034587,2801.27435303,69.5000006358,69.271194458,61.3085002899,61.025177002,7.77649943034,2467.74993896,47.733499527,47.8005371094,39.9570000966,40.5202433268,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.150000254313,100.0,5.71471269925,39.2120002111,239.0,296.591662089,0.370798361836,29.5430005391,0.571174290975,57.1174287796,2.0,1.0,1.0,799.644007365,799.644007365,663.658335368,0.39013343923,5470.82735189,0.0,38.1982221603,1.71783566475,3.02864583333,5470.82735189,0.142740798332,242.568330129,242.568330129,100.0,2.0,48.0926793416,40.6320648193,40.0,1.0,1848.5031206,1159.87768686,0.0,0.0,0.0,20.4212579727,1.0,0.0,11.7841663361,40.9697424571,1.0,61.8214276632,0.833333333333,1.0,1.0,0.0,9.20499976476,1.0,55.0059515635,0.0,1.0,0.0123409360254,20.9891664187,54.736741066,20.9891664187,2.0,0.0,56.6706087841,0.0566000007093,35.5590282196,0.958148665335,683.710819553,0.166666666667,0.833333333333,3416.55681856,0.00341655681856,628.251374098,0.58873617539,0.369413470646,0.589773533283,0.588524348962,0.0,1001.24749247,628.251374098,170.0824941,831.164998372,0.0,0.00100124749247,0.588780899843,1.0,7.23498503592,2.0,2.0,0.833333333333,41.7737929026,50.9616171519,40.9697424571,0.409697424571,1.0,9.91666666667,3008.38080746,92.2296370037,1629.49886657,0.958149646036,1629.49886657,1.0,0.0,0.0,0.0,121.227499644,1.0,100.0,1.0,0.0,60.0,121.340832392,1.0,100.0,0.0,1.0,242.568330129,0.0,1052.40002441,0.00025577986376,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.385548825462,139022.0,1612.50967173,49.4356237482,873.420903334,0.513573802681,873.420903334,0.385500010013,1.0,1.0,1.0,0.0,1700.67261759,1700.67261759,288.386108398,1412.2865092,0.0,1001.24749247,1700.67261759
2016-02-08T18:00:00.000Z,0.0,0.0113188797642,0.780132374088,0.51165331728,44.110751311,0.044913041526,73.9233341217,0.0,36.3749996821,1.0,79.6666641235,0.833333333333,0.0,0.0,47.7999992371,37.548333168,1.0,79.6666641235,0.833333333333,0.0,73.9233341217,73.948759079,2.0,0.0,105.108750979,60.9979996681,0.381527669753,629.116663615,0.0,0.398875587384,0.0,1.0,11.5570908388,71.0225022634,9.59220161438,2511.66617839,70.7300008138,70.7501831055,61.0444997152,61.0358022054,7.81799952189,2705.9993693,47.7424996694,47.5959599813,39.9245001475,39.7470830282,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.292501449585,73.5499998728,100.0,5.98713533084,30.8055006663,1.78650061289,5.56995550791,38.1379995346,71.0,351.741663615,0.398875587384,30.8055006663,0.629479097639,62.9479103088,2.0,1.0,1.0,881.270736694,881.270736694,0.0,0.35940153832,0.0,1.0,11.1606545448,68.6134999593,7.80600070953,2792.27557373,68.7575003306,68.5204493205,60.9514996211,60.6781895955,7.54550011953,2451.74989827,47.4724995295,47.5308659871,39.92699941,40.5272649129,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.144000371297,100.0,5.71349624793,39.2030000687,239.0,277.375002543,0.35940153832,28.8305009206,0.550733646211,55.0733645757,2.0,1.0,1.0,771.027104696,771.027104696,629.116663615,0.381222900324,5467.91031901,0.0,39.6225455602,2.49338173866,3.6875,5467.91031901,0.146897778282,241.795832316,241.795832316,99.911857605,2.0,47.8446884155,40.6072260539,40.0,1.0,1778.81370939,1139.68931779,0.0,0.0,0.0,20.9878635406,1.0,0.0,10.572499752,40.0566361745,1.0,59.4642842611,1.0,1.0,1.0,0.0,8.09166638056,1.0,52.3571414948,0.0,1.0,0.01130179775,18.6641662916,52.2427740097,18.6641662916,2.0,0.0,54.5341009713,0.0566000007093,34.9401019367,0.958690533797,682.13498151,0.0,1.0,3287.75106736,0.00328775106736,617.316280898,0.584314377615,0.374371330109,0.0,0.584314377615,0.0,963.500005086,617.316280898,0.0,963.500005086,0.0,0.000963500005086,0.584342444936,1.0,6.77178410642,2.0,2.0,1.0,40.4332116445,50.0853309631,40.0566361745,0.400566361745,1.0,10.5,2918.50302718,89.474202908,1580.81628598,0.958685707725,1580.81628598,1.0,0.0,0.0,0.0,121.155832926,1.0,99.9722226461,1.0,0.0,59.9500001272,120.640000025,1.0,99.9166666667,0.0,1.0,241.795832316,0.0,1026.36999512,0.000251327861322,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.390504757808,139022.0,1557.92912175,47.7623168649,843.85717785,0.511757009931,843.85717785,0.390485788658,1.0,1.0,1.0,0.0,1648.94112142,1648.94112142,0.0,1648.94112142,0.0,963.500005086,1648.94112142
2016-02-08T19:00:00.000Z,0.0,0.0105334482113,0.782609226996,0.510013618474,43.6539996465,0.045953487266,74.0116672516,0.0,36.4624999364,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.576666832,1.0,79.6666641235,1.0,0.0,74.0116672516,73.0405419668,2.0,0.0,104.411999702,60.7580000559,0.374022521444,602.483337402,0.0,0.391641666989,0.0,1.0,11.448312521,70.5529988607,9.46199989319,2497.08284505,70.261999766,70.2847773234,60.7999998728,60.7913614909,7.62150001526,2712.99930827,47.5925003688,47.4500783285,39.9710003535,39.780804952,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.290999094645,74.3149998983,100.0,5.87207202117,30.2909994125,1.78050104777,5.57624049981,38.1904993057,71.0,337.374997457,0.391641666989,30.2909994125,0.615431097121,61.5431095759,2.0,1.0,1.0,861.60353597,861.60353597,0.0,0.352679559393,0.0,1.0,11.0530846914,68.164999644,7.58399963379,2792.65049235,68.2999998728,68.0770314535,60.7160002391,60.4466552734,7.380499204,2444.99987793,47.3239997228,47.3848749797,39.9435005188,40.5789591471,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.135000228882,100.0,5.71856482824,39.2359997431,239.0,265.108329773,0.352679559393,28.356499354,0.537051965623,53.7051970164,2.0,1.0,1.0,751.872751872,751.872751872,602.483337402,0.374036393961,5464.99312337,0.0,39.5979077021,2.45962405205,3.62239583333,5464.99312337,0.150314879035,242.097498576,242.097498576,99.9571793874,2.0,47.7206853231,40.6467132568,40.0,1.0,1727.23086749,1126.71258753,0.0,0.0,0.0,21.8479290009,1.0,0.0,9.75249989827,38.952070872,1.0,58.0416653951,1.0,1.0,1.0,0.0,7.21499979496,1.0,50.7202367783,0.0,1.0,0.0105360788091,16.967499733,50.513507843,16.967499733,2.0,0.0,52.9526965254,0.0566000007093,34.5422669555,0.959664853922,679.309363441,0.0,1.0,3192.41137967,0.00319241137967,610.287394393,0.580796990598,0.378867291236,0.0,0.580796990598,0.0,935.559997559,610.287394393,0.0,935.559997559,0.0,0.000935559997559,0.580813323458,1.0,6.45275846417,2.0,2.0,1.0,42.4980243047,48.2297566732,38.952070872,0.38952070872,1.0,10.5,2853.94345502,87.4949634809,1545.84739195,0.959664281834,1545.84739195,1.0,0.0,0.0,0.0,120.936666489,1.0,100.0,1.0,0.0,59.9916667938,121.160832087,1.0,99.986111323,0.0,1.0,242.097498576,0.0,949.350036621,0.000248466192081,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.39479148949,139022.0,1516.75237761,46.4999380612,821.553665698,0.510021695987,821.553665698,0.394745476824,1.0,1.0,1.0,0.0,1610.8210144,1610.8210144,0.0,1610.8210144,0.0,935.559997559,1610.8210144
2016-02-08T20:00:00.000Z,0.0,0.00934059030466,0.788088272053,0.50862232804,42.8807501793,0.0477760737837,74.1141681671,0.0,36.5733334223,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5683333079,1.0,79.6666641235,1.0,0.0,74.1141681671,71.6205927531,2.0,0.0,103.108500163,60.2277499835,0.363621017617,564.375,0.0,0.386690625214,0.0,1.0,11.2440511386,69.7249997457,9.16349983215,2507.91617839,69.4399998983,69.4684066772,60.2765000661,60.272005717,7.4069999059,2685.99938965,47.3299999237,47.1844431559,39.9230000178,39.708269755,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.284999847412,74.2084999084,100.0,5.67510938644,29.5169998805,1.79100004832,5.56894175212,38.1319999695,71.0,320.525001526,0.386690625214,29.5169998805,0.592076107207,59.2076104482,2.0,1.0,1.0,828.90655009,828.90655009,0.0,0.340793560809,0.0,1.0,10.8234415849,67.2095006307,7.15800062815,2791.15067546,67.337000529,67.1301371257,60.1789999008,59.9153315226,7.14350032806,2401.74993896,47.058499972,47.1203028361,39.914999644,40.559173584,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.127499898275,100.0,5.7126853466,39.201499939,239.0,243.849998474,0.340793560809,27.422000885,0.511043076288,51.1043078105,2.0,1.0,1.0,715.460306803,715.460306803,564.375,0.363576748208,5417.15181478,0.0,39.9853525162,2.98452919722,4.4375,5417.15181478,0.144568235326,224.261666616,224.261666616,96.9051386515,2.0,47.4752248128,40.5983149211,40.0,1.0,1619.57587939,1133.04519341,0.0,0.0,0.0,22.8422164917,1.0,0.0,8.42583326499,37.4342835744,1.0,55.1011892955,1.0,1.0,1.0,0.0,6.07249991099,1.0,47.7321418126,0.0,1.0,0.0093377107795,14.4974998633,47.3844076792,14.4974998633,2.0,0.0,49.6522564847,0.0566000007093,34.7364092465,0.960616069748,676.557045117,0.0,1.0,2993.43449964,0.00299343449964,613.717470162,0.565202095994,0.395411864504,0.0,0.565202095994,0.0,877.248336792,613.717470162,0.0,877.248336792,0.0,0.000877248336792,0.565200830499,1.0,4.96901751362,2.0,2.0,1.0,43.8954064051,46.0403610865,37.4342835744,0.374342835744,1.0,9.33333333333,2752.6210728,84.3886657311,1490.96580695,0.960613960498,1490.96580695,1.0,0.0,0.0,0.0,112.965833028,1.0,97.0416679382,1.0,0.0,58.1500005722,111.295833588,1.0,96.9166666667,0.0,1.0,224.261666616,0.0,917.729980469,0.000249862678184,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.411624107877,139022.0,1457.49460697,44.683238971,789.45650903,0.508638722795,789.45650903,0.411565823963,1.0,1.0,1.0,0.0,1552.0967509,1552.0967509,0.0,1552.0967509,0.0,877.248336792,1552.0967509
2016-02-08T21:00:00.000Z,0.0,0.00855126854591,0.791251238427,0.508199594109,42.5132505099,0.0487777617692,74.1883335114,0.0,36.5791667302,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.582499822,1.0,79.6666641235,1.0,0.0,74.1883335114,70.9711583455,2.0,0.0,102.401250203,59.8879996936,0.359964403333,548.074991862,0.0,0.379835122416,0.0,1.0,11.1304381688,69.2435003916,9.02850055695,2503.74951172,68.9629999797,68.9890111287,59.9344994227,59.9348653158,7.27049986521,2704.9993693,47.2039998372,47.0640513102,39.933499972,39.7190856934,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.280500411987,74.0345007579,100.0,5.56149633725,29.0295000076,1.80150000254,5.56894183159,38.1319999695,71.0,311.324994405,0.379835122416,29.0295000076,0.585357171922,58.5357173284,2.0,1.0,1.0,819.50004069,819.50004069,0.0,0.334538716445,0.0,1.0,10.7182892958,66.7580000559,7.03500048319,2784.40148926,66.8765004476,66.6720199585,59.8414999644,59.5791854858,6.98599974314,2429.99985758,46.9369999568,46.9979019165,39.9510002136,40.6191762288,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.117000579834,100.0,5.71876748403,39.2404998144,239.0,236.749998728,0.334538716445,26.925500234,0.505277361189,50.5277363459,2.0,1.0,1.0,707.388305664,707.388305664,548.074991862,0.359821458834,5433.48779297,0.0,40.055820783,2.2700214386,4.1640625,5433.48779297,0.154811961777,235.629168193,235.629168193,98.8428058624,2.0,47.3537572225,40.6288859049,40.0,1.0,1607.87862182,1093.55749159,0.0,0.0,0.0,23.6080319087,1.0,0.0,7.64666652679,36.326467514,1.0,53.1964270274,1.0,1.0,1.0,0.0,5.37333325545,1.0,45.9226172765,0.0,1.0,0.00855370559036,13.0199997425,45.5927362442,13.0199997425,2.0,0.0,49.2936470238,0.0566000007093,33.5258123712,0.961027822616,675.368302261,0.0,1.0,2971.8146578,0.0029718146578,592.328833058,0.571997438517,0.389029417752,0.0,0.571997438517,0.0,870.912480672,592.328833058,0.0,870.912480672,0.0,0.000870912480672,0.571964889765,1.0,5.49580129697,2.0,2.0,1.0,43.1967849731,44.8053693771,36.326467514,0.36326467514,1.0,9.91666666667,2701.43611341,82.819459395,1463.24131373,0.96102685627,1463.24131373,1.0,0.0,0.0,0.0,117.918332418,1.0,99.0972226461,1.0,0.0,59.4083334605,117.710834503,1.0,99.013888677,0.0,1.0,235.629168193,0.0,922.609985352,0.000241154726383,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.404805979369,139022.0,1428.61451886,43.7978457268,773.813519045,0.508224833846,773.813519045,0.404840293274,1.0,1.0,1.0,0.0,1522.58108521,1522.58108521,0.0,1522.58108521,0.0,870.912480672,1522.58108521
2016-02-08T22:00:00.000Z,0.0,0.00814373769003,0.797206995033,0.507515886804,42.0099986394,0.0504844514471,74.0933329264,0.0,36.4400002162,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6533336639,1.0,79.6666641235,1.0,0.0,74.0933329264,69.9684670766,2.0,0.0,101.729998906,59.720000267,0.356328964918,523.199996948,0.0,0.376752091686,0.0,1.0,11.0313289165,68.7949994405,8.76599884033,2502.08284505,68.5324993134,68.5407714844,59.766500473,59.7621663411,7.09049987793,2689.66603597,47.0449997584,46.8977940877,39.9544998805,39.7159042358,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.262500127157,75.3740005493,100.0,5.45975148678,28.5779994329,1.80300013224,5.57157742977,38.1514997482,71.0,299.358332316,0.376752091686,28.5779994329,0.567642716907,56.7642711004,2.0,1.0,1.0,794.69980367,794.69980367,0.0,0.329793286597,0.0,1.0,10.6095108191,66.2870000203,6.72149912516,2791.52563477,66.3949991862,66.1819559733,59.673500061,59.4101587931,6.82699902852,2386.49991862,46.7794993718,46.8302307129,39.9525003433,40.6198120117,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.107999165853,100.0,5.71714564164,39.2269996007,239.0,223.841665904,0.329793286597,26.4424988429,0.484922957647,48.5131877263,2.0,1.0,1.0,678.892140706,678.892140706,523.199996948,0.356313554893,5377.47851562,0.0,40.1497564316,3.02482330799,4.60416666667,5377.47851562,0.148176461947,217.594167074,217.594167074,95.7523612976,2.0,47.1715596517,40.6186930339,40.0,1.0,1526.59200624,1078.93660263,0.0,0.0,0.0,23.3538252513,1.0,0.0,7.03499980768,36.4126752218,1.0,51.8333323797,1.0,1.0,1.0,0.0,4.9224998951,1.0,44.3869028091,0.0,1.0,0.00814634427682,11.957499822,44.3000729879,11.957499822,2.0,0.0,46.801597138,0.0566000007093,33.0775714843,0.961171656091,674.953422121,0.0,1.0,2821.57399139,0.00282157399139,584.409382859,0.563154593403,0.398016039176,0.0,0.563154593403,0.0,826.883331299,584.409382859,0.0,826.883331299,0.0,0.000826883331299,0.563146029909,1.0,4.62341614064,2.0,2.0,1.0,45.9301074346,44.2929681142,36.4126752218,0.364126752218,1.0,10.5,2605.52860888,79.8791686223,1411.29271416,0.961170632579,1411.29271416,1.0,0.0,0.0,0.0,109.507500331,1.0,96.0277798971,1.0,0.0,57.5333337784,108.086666107,1.0,95.8888905843,0.0,1.0,217.594167074,0.0,864.510009766,0.000237930482113,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.414095089556,139022.0,1375.78368872,42.1781809974,745.197534785,0.507521918536,745.197534785,0.414104564254,1.0,1.0,1.0,0.0,1468.30611165,1468.30611165,0.0,1468.30611165,0.0,826.883331299,1468.30611165
2016-02-08T23:00:00.000Z,0.0,0.00777737385195,0.805609506254,0.507457329751,41.2494997978,0.0527868128252,73.9891675313,0.0,36.4608338674,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5300000509,1.0,79.6666641235,1.0,0.0,73.9891675313,68.5691115061,2.0,0.0,100.695749601,59.4462498029,0.347655219248,487.500005086,0.0,0.373501472934,0.0,1.0,10.8572837512,68.0870011648,8.34299945831,2505.83284505,67.8319994609,67.856010437,59.4890000025,59.4878819784,6.74549992879,2673.66605632,46.6535002391,46.5041224162,39.9080003103,39.6312815348,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.255001703898,77.3390007019,100.0,5.29381601016,27.9239991506,1.81649971008,5.56346774101,38.0915006002,71.0,280.700002035,0.373501472934,27.9239991506,0.536770222982,53.677022934,2.0,1.0,1.0,751.478312174,751.478312174,0.0,0.321344864541,0.0,1.0,10.4560128053,65.6210002899,6.32400067647,2793.40041097,65.7275002797,65.5257695516,59.4034996033,59.1403477987,6.49250030518,2379.49993896,46.3880001704,46.433052063,39.8954998652,40.571937561,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.106499989827,100.0,5.70781946182,39.1550000509,239.0,206.800000509,0.321344864541,25.8320004145,0.459697908674,45.9697910945,2.0,1.0,1.0,643.577072144,643.577072144,487.500005086,0.347623714759,5378.06193034,0.0,40.1130936941,3.16645598412,4.70833333333,5378.06193034,0.15340360014,215.093332926,215.093332926,95.3009675344,2.0,46.7938715617,40.5365320841,40.0,1.0,1453.86096814,1035.70045718,0.0,0.0,0.0,24.857325236,1.0,0.0,6.51166653633,34.6316747665,1.0,50.5297603607,1.0,1.0,1.0,0.0,4.39416650931,1.0,42.839284579,0.0,1.0,0.00777429074002,10.9058330854,42.5281073252,10.9058330854,2.0,0.0,44.571840444,0.0566000007093,31.7520564463,0.961654383329,673.562374847,0.0,1.0,2687.14645302,0.00268714645302,560.990389547,0.561588569575,0.400064071466,0.0,0.561588569575,0.0,787.488337199,560.990389547,0.0,787.488337199,0.0,0.000787488337199,0.561588416497,1.0,4.29649301686,2.0,2.0,1.0,49.3872728348,41.6308952967,34.6316747665,0.346316747665,1.0,9.91666666667,2489.56142532,76.3238968903,1348.47872675,0.961652641041,1348.47872675,1.0,0.0,0.0,0.0,108.630833308,1.0,95.5694459279,1.0,0.0,57.266667366,106.462499619,1.0,95.4444465637,0.0,1.0,215.093332926,0.0,813.670043945,0.000228395911771,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.416017233658,139022.0,1313.71635138,40.2753474272,711.578567534,0.507454359646,711.578567534,0.416018155968,1.0,1.0,1.0,0.0,1402.25136312,1402.25136312,0.0,1402.25136312,0.0,787.488337199,1402.25136312
2016-02-09T00:00:00.000Z,0.0,0.00640028667957,0.819009978917,0.50891768007,40.1455000242,0.0564704226189,73.9891668955,0.0,36.475833257,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5133330027,1.0,79.6666641235,1.0,0.0,73.9891668955,66.5363400777,2.0,0.0,98.8665000598,58.7210000356,0.335531911459,441.283327738,0.0,0.359608106697,0.0,1.0,10.5647909641,66.8164990743,7.82249991099,2508.74951172,66.5795001984,66.6117401123,58.7570002874,58.7596384684,6.37649949392,2649.66601562,46.2395000458,46.101524353,39.8630005519,39.5561879476,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.236998875936,75.6349995931,100.0,5.01085205873,26.7164996465,1.84200064341,5.5539389054,38.0209999084,71.0,253.799995422,0.359608106697,26.7164996465,0.504008567447,50.4008566538,2.0,1.0,1.0,705.611994425,705.611994425,0.0,0.309684082711,0.0,1.0,10.1973621845,64.4734992981,5.88899993896,2798.27473958,64.5739997228,64.3852793376,58.6849997838,58.4163970947,6.14899953206,2360.99989827,45.9709993998,46.0301411947,39.8219998678,40.5004526774,40.0,1.0,0.0,96.4874534607,1.0,0.0,-0.102000236511,100.0,5.69403310617,39.0559997559,239.0,187.483331045,0.309684082711,24.751999855,0.432042981102,43.2042983373,2.0,1.0,1.0,604.860173543,604.860173543,441.283327738,0.335307113269,5324.3865153,0.0,40.0124152501,3.38072794676,5.01302083333,5324.3865153,0.156194625918,204.78666687,204.78666687,93.866645813,2.0,46.3953119914,40.4683888753,40.0,1.0,1344.93669875,990.381058797,0.0,0.0,0.0,26.0395123164,1.0,0.0,5.17499989271,32.717487971,1.0,46.6904754639,1.0,1.0,1.0,0.0,3.24249990781,1.0,38.7083323797,0.0,1.0,0.00638369211573,8.41749982039,38.420120875,8.41749982039,2.0,0.0,41.232487327,0.0566000007093,30.3626739413,0.961796798034,673.152267108,0.0,1.0,2485.82358203,0.00248582358203,536.442995773,0.553910259164,0.407887025062,0.0,0.553910259164,0.0,728.48916626,536.442995773,0.0,728.48916626,0.0,0.00072848916626,0.554365505775,1.0,3.35734124951,2.0,2.0,1.0,49.3888667425,39.3565896352,32.717487971,0.32717487971,1.0,10.5,2335.31775755,71.5951612683,1264.93216203,0.961797284226,1264.93216203,1.0,0.0,0.0,0.0,103.311667124,1.0,93.9861132304,1.0,0.0,56.3000008265,101.475000381,1.0,93.8333339691,0.0,1.0,204.78666687,0.0,768.630004883,0.000218401935962,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.42408835183,139022.0,1235.42568572,37.8751460775,669.172183796,0.508808304803,669.172183796,0.423614669697,1.0,1.0,1.0,0.0,1315.17543538,1315.17543538,0.0,1315.17543538,0.0,728.48916626,1315.17543538
2016-02-09T01:00:00.000Z,0.0,0.0049674933628,0.838896325884,0.511969402647,38.9140006701,0.0620965947627,74.2091674805,0.0,36.6266667048,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5825001399,1.0,79.6666641235,1.0,0.0,74.2091674805,63.8677781423,2.0,0.0,97.1670009295,58.2530002594,0.311102165235,372.216667175,0.0,0.350868094959,0.0,1.0,10.3351479371,65.7485001882,7.23450024923,2507.91617839,65.5385004679,65.5531361898,58.3040002187,58.2961502075,5.90100065867,2646.66603597,45.9170004527,45.7677307129,40.015999794,39.667544047,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.209999720256,74.6000003815,100.0,4.76661165555,25.5240004857,1.88849989573,5.56853628159,38.1260000865,71.0,228.375001272,0.350868094959,25.5225006739,0.464927607945,46.4927603404,2.0,1.0,1.0,650.898651123,650.898651123,0.0,0.262928965519,0.0,1.0,9.83960231145,63.0214999517,5.05500062307,2800.52449544,63.2570009232,63.1265741984,58.2020003001,57.9386520386,5.32250022888,2371.99991862,45.6620003382,45.6973495483,40.3395001094,40.8757756551,40.0,1.0,0.0,49.8788731893,0.916666666667,0.0,-0.235500971476,100.0,5.7426910003,39.4010000229,239.0,143.841667175,0.262928965519,22.9175008138,0.358106874738,35.8106861115,1.83333333333,0.916666666667,1.0,501.349624634,501.349624634,372.216667175,0.311411711234,5316.8017985,0.0,40.02937603,3.20116579533,4.81770833333,5316.8017985,0.171961967557,205.609998067,205.609998067,93.7293535868,2.0,46.0612767537,40.6613667806,40.0,1.0,1214.78113406,909.651626975,0.0,0.0,0.0,26.1750365893,1.0,0.0,3.79583321015,32.1289636294,1.0,41.9107138316,1.0,1.0,1.0,0.0,2.14749993881,1.0,33.5297606786,0.0,1.0,0.00497086286251,5.94333318869,33.5903460185,5.94333318869,2.0,0.0,37.2422343458,0.0566000007093,27.8877059539,0.961770519317,673.227913852,0.0,1.0,2245.25926971,0.00224525926971,492.71564672,0.549954182848,0.411816337251,0.0,0.549954182848,0.0,657.989997864,492.71564672,0.0,657.989997864,0.0,0.000657989997864,0.550393822292,1.0,3.11377078188,2.0,2.0,1.0,49.9664993286,38.4436244965,32.1289636294,0.321289636294,1.0,9.91666666667,2124.43276103,65.1299402997,1150.70564458,0.961770520099,1150.70564458,1.0,0.0,0.0,0.0,103.530832926,1.0,94.0555553436,1.0,0.0,56.3416678111,102.079166412,1.0,93.9027798971,0.0,1.0,205.609998067,0.0,693.409973145,0.000200599228567,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.42818565203,139022.0,1130.76298822,34.6664423874,612.481306589,0.511917593836,612.481306589,0.427669755796,1.0,1.0,1.0,0.0,1196.44511922,1196.44511922,0.0,1196.44511922,0.0,657.989997864,1196.44511922
2016-02-09T02:00:00.000Z,0.0,0.00499428875268,0.838454502717,0.511814593954,38.9499993324,0.0619011444157,74.132499059,0.0,36.532500267,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6500002543,1.0,79.6666641235,1.0,0.0,74.132499059,63.892384847,2.0,0.0,97.2179997762,58.2680004438,0.321999472267,385.766665141,0.0,0.351426805228,0.0,1.0,10.3230613867,65.7050005595,7.18949953715,2510.41617839,65.5024998983,65.5181681315,58.3130003611,58.2967910767,5.86950047811,2642.66595459,45.8135004044,45.661992391,39.9439999262,39.5956471761,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.202500661214,74.5954996745,100.0,4.76364847024,25.558499972,1.88399982452,5.5594129165,38.0600001017,71.0,227.133335114,0.351426805228,25.558499972,0.461680810111,46.168080012,2.0,1.0,1.0,646.353134155,646.353134155,0.0,0.2878536863,0.0,1.0,9.94596322378,63.3275000254,5.20799922943,2788.52593994,63.4309997559,63.2320022583,58.2230005264,57.9539616903,5.57149982452,2374.49991862,45.552500089,45.5896072388,39.9810002645,40.6747080485,40.0,1.0,0.0,55.3817090988,1.0,0.0,-0.103499730428,100.0,5.70721129576,39.147500356,239.0,158.633333842,0.2878536863,23.4499994914,0.393750959124,39.3965241114,2.0,1.0,1.0,551.251342773,551.251342773,385.766665141,0.322013050949,5315.05151367,0.0,40.0485356649,3.32302451134,5.0390625,5315.05151367,0.170572669898,204.33666865,204.33666865,93.7640253703,2.0,45.9543609619,40.5448150635,40.0,1.0,1237.35863564,887.554332885,0.0,0.0,0.0,26.4794022242,1.0,0.0,3.80083320538,31.8335981369,1.0,42.0476179123,1.0,1.0,1.0,0.0,2.1824999551,1.0,33.7440471649,0.0,1.0,0.00499447671625,5.98333315055,33.5969349543,5.98333315055,2.0,0.0,37.9344056196,0.0566000007093,27.2102566736,0.961761296508,673.254464978,0.0,1.0,2286.98888116,0.00228698888116,480.746578315,0.559432007065,0.401279214872,0.0,0.559432007065,0.0,670.21917216,480.746578315,0.0,670.21917216,0.0,0.00067021917216,0.559481342634,1.0,3.23000280479,2.0,2.0,1.0,48.9003219604,38.3158586675,31.8335981369,0.318335981369,1.0,10.5,2122.13346473,65.0594494686,1149.46022356,0.959454558475,1149.46022356,1.0,0.0,0.0,0.0,102.776667277,1.0,93.9444459279,1.0,0.0,56.2833340963,101.560000102,1.0,93.8055566152,0.0,1.0,204.33666865,0.0,686.779968262,0.000195726263999,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.418236811038,139022.0,1132.00119565,34.7044028148,613.151985511,0.511798020915,613.151985511,0.418183330648,1.0,1.0,1.0,0.0,1198.03508504,1198.03508504,0.0,1198.03508504,0.0,670.21917216,1198.03508504
2016-02-09T03:00:00.000Z,0.0,0.00483081603113,0.84121109034,0.512402065914,38.825501283,0.062548892183,73.9908326467,0.0,36.6041666667,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.3866669337,1.0,79.6666641235,1.0,0.0,73.9908326467,63.6664565404,2.0,0.0,97.0447513262,58.2192500432,0.322420542389,381.599995931,0.0,0.347580570738,0.0,1.0,10.2892193794,65.5264994303,7.07400131226,2509.99951172,65.3330014547,65.3401463826,58.2590001424,58.2440897624,5.88000043233,2608.66603597,45.8420000076,45.6804580688,39.9619995753,39.6045481364,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.193497975667,74.3224995931,100.0,4.72818450133,25.3710018794,1.88099892934,5.56103487809,38.081000646,71.0,222.100001017,0.347580570738,25.3710018794,0.45645241147,45.6452407837,2.0,1.0,1.0,639.033376058,639.033376058,0.0,0.289405397945,0.0,1.0,9.94233719508,63.3125,5.24399979909,2787.40114339,63.4234997431,63.2185821533,58.1794999441,57.9150517782,5.59549999237,2363.74991862,45.5689999262,45.60618337,39.9734999339,40.6453552246,40.0,1.0,0.0,56.0639155706,1.0,0.0,-0.110999743144,100.0,5.70437288284,39.136999766,239.0,159.441668193,0.289405397945,23.4499998093,0.393649924142,39.3649924596,2.0,1.0,1.0,551.109893799,551.109893799,381.599995931,0.322447002442,5244.45638021,0.0,39.9070984523,3.49236893654,5.125,5245.62320964,0.166510790975,196.900001526,196.900001526,92.8099053701,2.0,45.9644800822,40.5486297607,40.0,1.0,1215.18423439,886.157056162,0.0,0.0,0.0,26.9568298658,1.0,0.0,3.66083321969,31.3021702766,1.0,41.4821421305,1.0,1.0,1.0,0.0,2.05666659276,1.0,33.1904757818,0.0,1.0,0.00482946576301,5.71749977271,32.9776070913,5.71749977271,2.0,0.0,37.2545924214,0.0566000007093,27.1674195685,0.961683256656,673.479154345,0.0,1.0,2246.00431319,0.00224600431319,479.989739011,0.556131791774,0.405551765312,0.0,0.556131791774,0.0,658.20833842,479.989739011,0.0,658.20833842,0.0,0.00065820833842,0.55633615454,1.0,2.93107490529,2.0,2.0,1.0,50.1211948395,37.4780785243,31.3021702766,0.313021702766,1.0,10.5,2101.34129055,64.4220119899,1138.19807743,0.961683557085,1138.19807743,1.0,0.0,0.0,0.0,99.0575002035,1.0,92.7638899485,1.0,0.0,55.5583343506,97.8425000509,1.0,92.5972245534,0.0,1.0,196.900001526,0.0,669.739990234,0.000195418132155,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.421710200121,139022.0,1119.57733647,34.3235175161,606.422563357,0.512377080396,606.422563357,0.421497368794,1.0,1.0,1.0,0.0,1183.54740397,1183.54740397,0.0,1183.54740397,0.0,658.20833842,1183.54740397
2016-02-09T04:00:00.000Z,0.0,0.00505416240443,0.841668805946,0.512504753954,38.8862484296,0.0627313948973,74.0500011444,0.0,36.5391664505,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5108331045,1.0,79.6666641235,1.0,0.0,74.0500011444,63.6711387634,2.0,0.0,97.3109985987,58.4247501691,0.322799009614,381.291671753,0.0,0.35066565277,0.0,1.0,10.3278960387,65.7169996897,7.05599848429,2507.08284505,65.5219987233,65.5270690918,58.4660002391,58.4421819051,5.83499972026,2610.66607666,45.8164997101,45.6651713053,39.9814999898,39.6280924479,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.19500096639,74.5039997101,100.0,4.76382009188,25.5404987335,1.89149983724,5.56407594681,38.0900001526,71.0,222.558331807,0.35066565277,25.5404987335,0.453343622117,45.3343626658,2.0,1.0,1.0,634.681070964,634.681070964,0.0,0.291222814611,0.0,1.0,9.97738814354,63.4729998906,5.19449965159,2783.65157064,63.5779997508,63.3770370483,58.3835000992,58.1185251872,5.55349953969,2357.49991862,45.5554997126,45.5927988688,40.0020001729,40.6778996785,40.0,1.0,0.0,56.0383402507,1.0,0.0,-0.104999860128,100.0,5.70984693368,39.1744991938,239.0,158.825002035,0.291222814611,23.5759995778,0.389678987776,38.9678986867,2.0,1.0,1.0,545.550582886,545.550582886,381.291671753,0.322800796531,5256.70857747,0.0,40.0060507456,3.32432794571,5.08854166667,5256.70857747,0.16827042544,198.628335317,198.628335317,92.8697598775,2.0,45.9505666097,40.5575510661,40.0,1.0,1218.3812419,878.768830432,0.0,0.0,0.0,27.1837331454,1.0,0.0,3.81083321571,31.2822670937,1.0,42.1369034449,1.0,1.0,1.0,0.0,2.15916662415,1.0,33.6309512456,0.0,1.0,0.00505004554504,5.96999982993,33.924595197,5.96999982993,2.0,0.0,37.3526048942,0.0566000007093,26.9409145411,0.961669045945,673.520072729,0.0,1.0,2251.91328769,0.00225191328769,475.987883454,0.558700849287,0.402968196658,0.0,0.558700849287,0.0,659.940007528,475.987883454,0.0,659.940007528,0.0,0.000659940007528,0.558852657676,1.0,3.09043637016,2.0,2.0,1.0,50.2246615092,37.3515625,31.2822670937,0.312822670937,1.0,11.0833333333,2097.15007233,64.2935194352,1135.92789098,0.961669045945,1135.92789098,1.0,0.0,0.0,0.0,99.9300003052,1.0,93.0277792613,1.0,0.0,55.7166674932,98.6983337402,1.0,92.8611132304,0.0,1.0,198.628335317,0.0,678.859985352,0.000193788857455,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.419030016987,139022.0,1117.57623209,34.262168524,605.338658916,0.512475708375,605.338658916,0.418872153168,1.0,1.0,1.0,0.0,1181.20458984,1181.20458984,0.0,1181.20458984,0.0,659.940007528,1181.20458984
2016-02-09T05:00:00.000Z,0.0,0.00527400236549,0.833279344497,0.510812870982,39.2620000839,0.0605378421768,74.2058327993,0.0,36.5375003815,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6683330536,1.0,79.6666641235,1.0,0.0,74.2058327993,64.4552014669,2.0,0.0,97.6597503026,58.3977502187,0.324315150779,397.758336385,0.0,0.350831968991,0.0,1.0,10.3967888355,66.0080000559,7.35750039419,2513.33284505,65.7980003357,65.7998199463,58.4404999415,58.4218648275,6.01950041453,2653.99938965,46.0519997279,45.8887659709,40.0324993134,39.6866327922,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.209999720256,74.8984998067,100.0,4.82541414102,25.7655010223,1.87649917603,5.57137469451,38.1560001373,71.0,233.483334859,0.350831968991,25.7655010223,0.475335994902,47.5335992177,2.0,1.0,1.0,665.470392863,665.470392863,0.0,0.291824692104,0.0,1.0,10.0112303098,63.6215003332,5.36849943797,2784.02659098,63.7234999339,63.5188802083,58.3550004959,58.0891850789,5.68100070953,2378.49985758,45.7924998601,45.8191172282,40.1114991506,40.7627944946,40.0,1.0,0.0,66.9104919434,1.0,0.0,-0.101999600728,100.0,5.72241679827,39.2674996058,239.0,164.275000254,0.291824692104,23.6120007833,0.402158163162,40.2158168157,2.0,1.0,1.0,563.021428426,563.021428426,397.758336385,0.324309752848,5317.96858724,0.0,40.0707216263,3.32432794571,5.21875,5317.96858724,0.167495416529,205.37666448,205.37666448,93.8883520762,2.0,46.1618703206,40.6263326009,40.0,1.0,1262.49464,914.966822096,0.0,0.0,0.0,27.4383165042,1.0,0.0,4.07833317916,31.0021834373,1.0,43.0892848969,1.0,1.0,1.0,0.0,2.38999994596,1.0,34.8392848969,0.0,1.0,0.00527454743536,6.46833304564,34.7659460704,6.46833304564,2.0,0.0,38.7050143644,0.0566000007093,28.0506569059,0.961655894739,673.557945154,0.0,1.0,2333.44732969,0.00233344732969,495.59463877,0.557569159078,0.404086691077,0.0,0.557569159078,0.0,683.83416748,495.59463877,0.0,683.83416748,0.0,0.00068383416748,0.557650427024,1.0,3.24710432288,2.0,2.0,1.0,49.6133511861,37.2524096171,31.0021834373,0.310021834373,1.0,10.5,2177.4614621,66.7556712703,1179.42880625,0.961655850155,1179.42880625,1.0,0.0,0.0,0.0,103.504999161,1.0,94.0833352407,1.0,0.0,56.3583332698,101.87166659,1.0,93.9305559794,0.0,1.0,205.37666448,0.0,700.470031738,0.000201771352059,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.420198859095,139022.0,1156.5793763,35.4579100416,626.464833873,0.510792655918,626.464833873,0.420127411101,1.0,1.0,1.0,0.0,1226.45622762,1226.45622762,0.0,1226.45622762,0.0,683.83416748,1226.45622762
2016-02-09T06:00:00.000Z,0.0,0.00527926164819,0.82317709693,0.509303903376,39.7547492981,0.057705670321,74.1366666158,0.0,36.5524997711,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5841662089,1.0,79.6666641235,1.0,0.0,74.1366666158,65.6842225393,2.0,0.0,98.0609997114,58.3062504133,0.330499266131,425.441665649,0.0,0.354479178577,0.0,1.0,10.4777684212,66.3709996541,7.77299976349,2508.74951172,66.1414998372,66.1367975871,58.3685000738,58.3412322998,6.34649944305,2659.66603597,46.4359995524,46.277982076,40.0895001094,39.7661717733,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.229499816895,73.1359996796,100.0,4.89686493079,26.0519997279,1.86899979909,5.58090349038,38.2205003103,71.0,249.50833257,0.354479178577,26.0519997279,0.502584838867,50.2584832509,2.0,1.0,1.0,703.618774414,703.618774414,0.0,0.302315235288,0.0,1.0,9.98826583227,63.7745002111,5.59499899546,2784.02657064,63.8389997482,63.6402816772,58.2440007528,57.9743703206,5.8339993159,2390.74993896,46.174999555,46.2029062907,40.3410002391,40.9402414958,40.0,1.0,0.0,77.0067663193,1.0,0.0,-0.0659996668498,100.0,5.7426910003,39.4699996312,239.0,175.933331807,0.302315235288,23.4979995092,0.415147290911,41.514728864,1.83333333333,1.0,1.0,581.206207275,581.206207275,425.441665649,0.330023187889,5350.64078776,0.0,39.8785813072,3.23962585131,4.86458333333,5350.64078776,0.163303744122,210.119998932,210.119998932,94.6106071472,2.0,46.5754422275,40.7607192993,40.0,1.0,1322.79153876,967.283342576,0.0,0.0,0.0,27.5401946704,1.0,0.0,4.24916660786,30.8283054034,1.0,43.565475146,1.0,1.0,1.0,0.0,2.54666660229,1.0,35.4464273453,0.0,1.0,0.0052670016209,6.79583315055,35.6309467951,6.79583315055,2.0,0.0,40.5535705949,0.0566000007093,29.6545541523,0.961571958895,673.799691987,0.0,1.0,2444.89306019,0.00244489306019,523.932045594,0.55659992161,0.407010339025,0.0,0.55659992161,0.0,716.494171143,523.932045594,0.0,716.494171143,0.0,0.000716494171143,0.556299592058,1.0,3.44990927026,2.0,2.0,1.0,51.2146790244,36.6860871748,30.8283054034,0.308283054034,1.0,11.0833333333,2294.30002145,70.3376572644,1242.71477708,0.965388101351,1242.71477708,1.0,0.0,0.0,0.0,105.989999135,1.0,94.5833358765,1.0,0.0,56.6916678747,104.130000432,1.0,94.4861125946,0.0,1.0,210.119998932,0.0,824.630004883,0.000213308355169,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.421602812854,139022.0,1210.2611074,37.1036613246,655.541711301,0.509249732681,655.541711301,0.421966396298,1.0,1.0,1.0,0.0,1287.2696228,1287.2696228,0.0,1287.2696228,0.0,716.494171143,1287.2696228
