timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-02-09T07:00:00.000Z,0.0,0.00512146448226,0.820412877677,0.508760309977,39.7524991035,0.0568620008459,74.0141665141,0.0,36.4366674423,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5683333079,1.0,79.6666641235,1.0,0.0,74.0141665141,65.7711900075,2.0,0.0,97.8944993019,58.1420001984,0.327238808071,426.183331807,0.0,0.353190068496,0.0,1.0,10.4415090084,66.2300014496,7.80749893188,2502.91617839,65.9989992778,66.0007324219,58.1915003459,58.1691716512,6.42299969991,2643.33270264,46.3669996262,46.2174631755,39.9439999262,39.6249135335,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.231002171834,74.6915003459,100.0,4.87925767899,26.0549993515,1.86299959819,5.56225132942,38.0810003281,71.0,249.791667938,0.353190068496,26.0549993515,0.505207712083,50.5207716624,2.0,1.0,1.0,707.290796916,707.290796916,0.0,0.297556633912,0.0,1.0,10.0281513532,63.6920003891,5.69849999746,2782.52677409,63.7910000483,63.5853322347,58.0925000509,57.8212865194,6.00800037384,2365.24989827,46.1120004654,46.138516744,40.1040000916,40.7723693848,40.0,1.0,0.0,95.0596529643,1.0,0.0,-0.0989996592204,100.0,5.71897021929,39.2434991201,239.0,176.391665141,0.297556633912,23.6869999568,0.423391167777,42.3391164144,2.0,1.0,1.0,592.747634888,592.747634888,426.183331807,0.327238969743,5305.7166748,0.0,40.0342171409,3.33232736588,4.93229166667,5305.7166748,0.155743780731,202.7216657,202.7216657,93.3405164083,2.0,46.4743906657,40.5830230713,40.0,1.0,1310.04353002,1002.86136455,0.0,0.0,0.0,27.4876561165,1.0,0.0,4.19916657607,30.7038442294,1.0,43.2916653951,1.0,1.0,1.0,0.0,2.47083328168,1.0,35.0178556442,0.0,1.0,0.00512825436411,6.66999983788,35.1500619253,6.66999983788,2.0,0.0,40.1627476591,0.0566000007093,30.7452897547,0.961530228893,673.919892096,0.0,1.0,2421.33113286,0.00242133113286,543.202992392,0.544847950763,0.417090689627,0.0,0.544847950763,0.0,709.589172363,543.202992392,0.0,709.589172363,0.0,0.000709589172363,0.544921552142,1.0,2.66115811776,2.0,2.0,1.0,51.7636580034,36.4277992249,30.7038442294,0.307038442294,1.0,10.5,2313.23539412,70.9181697259,1252.97118087,0.962076095366,1252.97118087,1.0,0.0,0.0,0.0,102.148333232,1.0,93.6388899485,1.0,0.0,56.1166683833,100.57333374,1.0,93.5277805328,0.0,1.0,202.7216657,0.0,731.150024414,0.000221154132113,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.433531912534,139022.0,1223.24087886,37.5015895413,662.572245077,0.50874667205,662.572245077,0.433391248058,1.0,1.0,1.0,0.0,1302.36182658,1302.36182658,0.0,1302.36182658,0.0,709.589172363,1302.36182658
2016-02-09T08:00:00.000Z,0.0,0.00577684981083,0.810661715462,0.507799399216,40.4612501462,0.0543207577095,74.1850001017,0.0,36.6516666412,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5333328247,1.0,79.6666641235,1.0,0.0,74.1850001017,67.3226095835,2.0,0.0,98.9317501386,58.4704999924,0.336722805996,460.283332825,0.0,0.359930358359,0.0,1.0,10.5962158044,66.897500356,8.13600031535,2509.58284505,66.6560001373,66.6346282959,58.519999822,58.4910685221,6.63750012716,2666.66599528,46.6670001348,46.5073038737,40.0295000076,39.7369028727,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.240000406901,73.5620002747,100.0,5.02038093408,26.6279999415,1.84799989065,5.57583487034,38.181500117,71.0,265.458334605,0.359930358359,26.6265001297,0.526793627058,52.6793626149,2.0,1.0,1.0,737.511077881,737.511077881,0.0,0.309391916639,0.0,1.0,10.1997793516,64.4644994736,6.13049983978,2784.02652995,64.5515000025,64.3379974365,58.4210001628,58.1548817952,6.35300000509,2378.49989827,46.4045003255,46.4266815186,40.0515003204,40.6957702637,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0870005289714,100.0,5.71390179793,39.1984996796,239.0,194.824999491,0.309391916639,24.4999996821,0.449759023757,44.9759016037,2.0,1.0,1.0,629.66263326,629.66263326,460.283332825,0.336671845507,5354.14139811,0.0,40.1014738083,3.33232736588,4.7109375,5354.14139811,0.154670396166,211.292499542,211.292499542,94.443687439,2.0,46.7407277425,40.6129633586,40.0,1.0,1391.40247875,1035.19290953,0.0,0.0,0.0,27.5779275894,1.0,0.0,4.85999993483,30.9420722326,1.0,45.6964273453,1.0,1.0,1.0,0.0,3.03666655223,1.0,37.6666660309,0.0,1.0,0.00577516894566,7.89666644732,37.7880217234,7.89666644732,2.0,0.0,42.6570151037,0.0566000007093,31.7364962701,0.96153662804,673.901458624,0.0,1.0,2571.70549142,0.00257170549142,560.715474777,0.551342293916,0.410194492322,0.0,0.551342293916,0.0,753.657501221,560.715474777,0.0,753.657501221,0.0,0.000753657501221,0.551384434104,1.0,3.36991916734,2.0,2.0,1.0,52.9672031403,36.4655052821,30.9420722326,0.309420722326,1.0,11.0833333333,2426.59538829,74.3935113737,1314.372976,0.961536786238,1314.372976,1.0,0.0,0.0,0.0,106.20916748,1.0,94.7777779897,1.0,0.0,56.775001208,105.083332698,1.0,94.6250019073,0.0,1.0,211.292499542,0.0,790.270019531,0.000228283985773,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.426603015291,139022.0,1281.4811945,39.2870959363,694.118294063,0.507786059156,694.118294063,0.42650323365,1.0,1.0,1.0,0.0,1366.95027669,1366.95027669,0.0,1366.95027669,0.0,753.657501221,1366.95027669
2016-02-09T09:00:00.000Z,0.0,0.00600675216979,0.814375431441,0.508061853697,40.2107504209,0.0552631857195,74.0774993896,0.0,36.490000089,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6041666667,1.0,79.6666641235,1.0,0.0,74.0774993896,66.7743358612,2.0,0.0,98.735250473,58.5245000521,0.333344617349,447.058329264,0.0,0.357807863826,0.0,1.0,10.5539131165,66.7265001933,7.93199984233,2507.91617839,66.4970003764,66.4814097087,58.5650005341,58.5412267049,6.46200052897,2665.99934896,46.4690001806,46.3098271688,40.0069996516,39.6949081421,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.229499816895,75.4504998525,100.0,4.98233572642,26.4900007248,1.84499963125,5.57157739003,38.1620000203,71.0,256.849999746,0.357807863826,26.4900007248,0.512732420422,51.273241361,2.0,1.0,1.0,717.82538859,717.82538859,0.0,0.306844935337,0.0,1.0,10.1792323589,64.3819999695,5.99250062307,2784.77644857,64.4765001933,64.2613220215,58.4839995702,58.2116444906,6.22399997711,2389.99997965,46.2155001958,46.233505249,39.9915002187,40.639600118,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0945002237956,100.0,5.70741395156,39.1535002391,239.0,190.208332062,0.306844935337,24.4849999746,0.442715973627,44.2715959549,2.0,1.0,1.0,619.802363078,619.802363078,447.058329264,0.333308471168,5359.97554525,0.0,39.7258167267,3.33232736588,4.67708333333,5359.97554525,0.15794032071,211.839996338,211.839996338,94.8750019073,2.0,46.5699183146,40.5645573934,40.0,1.0,1368.09267314,1012.8116213,0.0,0.0,0.0,27.3818060557,1.0,0.0,5.00249989827,31.1831944784,1.0,46.1726179123,1.0,1.0,1.0,0.0,3.05333322287,1.0,38.0476175944,0.0,1.0,0.00601263751142,8.05583306154,37.9028530121,8.05583306154,2.0,0.0,41.9423931699,0.0566000007093,31.0503404202,0.961595424196,673.732115582,0.0,1.0,2528.62237491,0.00252862237491,548.592580055,0.552542930151,0.409052626265,0.0,0.552542930151,0.0,741.03167216,548.592580055,0.0,741.03167216,0.0,0.00074103167216,0.552524621288,1.0,3.37710351783,2.0,2.0,1.0,52.3704586029,36.8596566518,31.1831944784,0.311831944784,1.0,10.5,2380.90429444,72.9927335901,1289.62425221,0.961595556415,1289.62425221,1.0,0.0,0.0,0.0,106.455834707,1.0,94.8750012716,1.0,0.0,56.8500006994,105.384166082,1.0,94.7500012716,0.0,1.0,211.839996338,0.0,795.059997559,0.000223348393925,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.425389472253,139022.0,1257.93704706,38.565289652,681.365533017,0.508053464192,681.365533017,0.42540904808,1.0,1.0,1.0,0.0,1341.12958781,1341.12958781,0.0,1341.12958781,0.0,741.03167216,1341.12958781
2016-02-09T10:00:00.000Z,0.0,0.00602350328695,0.803463469592,0.507546849018,40.9179986318,0.0521457612404,73.9491678874,0.0,36.5116669337,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4375,1.0,79.6666641235,1.0,0.0,73.9491678874,68.3025328318,2.0,0.0,99.4822489421,58.5642503103,0.340447665459,483.433336894,0.0,0.361818727459,0.0,1.0,10.6784038544,67.266500473,8.40599886576,2512.08284505,67.0084991455,67.0021260579,58.6025002797,58.5748774211,6.85349941254,2679.66609701,46.878499349,46.721341451,40.0249999364,39.7547200521,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.258001327515,71.1200008392,100.0,5.1013524135,26.9834992091,1.83749961853,5.57705144087,38.1875003179,71.0,276.875002543,0.361818727459,26.9834992091,0.546608766828,54.660876592,2.0,1.0,1.0,765.25227356,765.25227356,0.0,0.314179466009,0.0,1.0,10.2880105972,64.8514976501,6.42149925232,2795.27514648,64.9474995931,64.7334899902,58.5260003408,58.2601242065,6.59299914042,2391.99995931,46.6159992218,46.6427993774,40.0230000814,40.6587498983,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0960019429525,100.0,5.71207710107,39.1940002441,239.0,206.558333079,0.314179466009,24.9244995117,0.469424369449,46.9424374898,2.0,1.0,1.0,657.194117228,657.194117228,483.433336894,0.340355558761,5364.05965169,0.0,40.1058521271,3.33232736588,4.421875,5364.05965169,0.15010394222,212.883335114,212.883335114,94.8912213643,2.0,46.9653193156,40.6116841634,40.0,1.0,1437.85594813,1080.12953617,0.0,0.0,0.0,28.0039757093,1.0,0.0,5.24583319823,30.5985245705,1.0,46.7738087972,1.0,1.0,1.0,0.0,3.30749994516,1.0,38.9285710653,0.0,1.0,0.006026821212,8.55333312352,38.9048849742,8.55333312352,2.0,0.0,44.0811654664,0.0566000007093,33.1141439244,0.961632864879,673.624274586,0.0,1.0,2657.56464728,0.00265756464728,585.055539035,0.548466866797,0.412012944139,0.0,0.548466866797,0.0,778.819168091,585.055539035,0.0,778.819168091,0.0,0.000778819168091,0.548632075389,1.0,3.28887197792,2.0,2.0,1.0,46.640603499,37.1038731662,30.5985245705,0.305985245705,1.0,9.91666666667,2516.30865981,77.1439020312,1362.9664499,0.959840190065,1362.9664499,1.0,0.0,0.0,0.0,107.269999186,1.0,95.25,1.0,0.0,57.0583340327,105.61333402,1.0,95.0972226461,0.0,1.0,212.883335114,0.0,822.270019531,0.000238193551556,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.429251607094,139022.0,1330.57829142,40.7922934884,720.711890057,0.50754604971,720.711890057,0.429072737257,1.0,1.0,1.0,0.0,1419.99310303,1419.99310303,0.0,1419.99310303,0.0,778.819168091,1419.99310303
2016-02-09T11:00:00.000Z,0.0,0.00641457729394,0.797577046971,0.507492200113,41.3635013898,0.050625384184,74.1383336385,0.0,36.548333168,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5900001526,1.0,79.6666641235,1.0,0.0,74.1383336385,69.1267401377,2.0,0.0,100.214250882,58.8507494926,0.342689044494,502.091667175,0.0,0.366099309739,0.0,1.0,10.7932254473,67.7705001831,8.61000124613,2520.41617839,67.5020008087,67.5101369222,58.8919995626,58.8682098389,7.0305000941,2680.99940999,47.0284996033,46.8774083455,39.9979995092,39.7451705933,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.26849937439,69.8494987488,100.0,5.21799862385,27.5040012995,1.82249895732,5.57522682349,38.1755005519,71.0,287.366668701,0.366099309739,27.5040012995,0.560715066819,56.0715061824,2.0,1.0,1.0,785.001093547,785.001093547,0.0,0.318958764474,0.0,1.0,10.3907457193,65.3194986979,6.61500072479,2788.9009196,65.4245001475,65.2165247599,58.8094994227,58.5445988973,6.77599906921,2384.24993896,46.7749996185,46.7996317546,39.9990005493,40.6293869019,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.108001073201,100.0,5.71187428633,39.1894995372,239.0,214.724999746,0.318958764474,25.4254995982,0.480801842099,48.0801846186,2.0,1.0,1.0,673.122578939,673.122578939,502.091667175,0.342647972305,5368.72709147,0.0,40.0129839579,3.33232736588,4.52083333333,5368.72709147,0.143276873033,209.835830688,209.835830688,94.4782384237,2.0,47.1335983276,40.5836613973,40.0,1.0,1468.60594688,1132.86223887,0.0,0.0,0.0,27.9787925084,1.0,0.0,5.7041665713,30.9132070541,1.0,48.3333330154,1.0,1.0,1.0,0.0,3.69416656097,1.0,40.3988084793,0.0,1.0,0.00641809075276,9.39833315214,40.4138228099,9.39833315214,2.0,0.0,45.0238856218,0.0566000007093,34.7308003053,0.961738678035,673.319582513,0.0,1.0,2714.39934597,0.00271439934597,613.618372263,0.542929878822,0.418808571067,0.0,0.542929878822,0.0,795.475001017,613.618372263,0.0,795.475001017,0.0,0.000795475001017,0.542959441741,1.0,2.93844602739,2.0,2.0,1.0,42.5789422989,38.0306431452,30.9132070541,0.309132070541,1.0,10.5,2601.46818575,79.7546859271,1409.09337328,0.96173844989,1409.09337328,1.0,0.0,0.0,0.0,105.357500076,1.0,94.6527786255,1.0,0.0,56.716668129,104.478333155,1.0,94.5277798971,0.0,1.0,209.835830688,0.0,818.320007324,0.000249822332475,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.435470341355,139022.0,1372.75861494,42.0854395944,743.558994117,0.507496016917,743.558994117,0.435422936778,1.0,1.0,1.0,0.0,1465.15237427,1465.15237427,0.0,1465.15237427,0.0,795.475001017,1465.15237427
2016-02-09T12:00:00.000Z,0.0,0.00656621800543,0.793451995455,0.507890906305,41.741499265,0.0493244945758,74.0141671499,0.0,36.5375000636,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4766664505,1.0,79.6666641235,1.0,0.0,74.0141671499,69.833984375,2.0,0.0,100.75649929,59.0150000254,0.34605533871,519.733329773,0.0,0.370025464339,0.0,1.0,10.8754134178,68.1199995677,8.80799929301,2512.49951172,67.8574994405,67.8420283,59.0495001475,59.0288441976,7.14149983724,2693.9993693,47.2039998372,47.0423914591,40.0625,39.8259862264,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.262500127157,68.9300003052,100.0,5.29207702478,27.7949994405,1.81950060527,5.58333639304,38.2429993947,71.0,296.358329773,0.370025464339,27.7949994405,0.571932707287,57.1932710012,2.0,1.0,1.0,800.705790202,800.705790202,0.0,0.324199577772,0.0,1.0,10.4777681033,65.7005004883,6.81749979655,2782.9017334,65.7979996999,65.5877456665,58.9804999034,58.7129974365,6.85700003306,2409.49993896,46.9399998983,46.9628346761,40.0829998652,40.6919403076,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0974992116292,100.0,5.72140316168,39.2615006765,239.0,223.374998728,0.324199577772,25.7149998347,0.491913245065,49.1913239161,2.0,1.0,1.0,688.678543091,688.678543091,519.733329773,0.345925260683,5427.07010905,0.0,39.8907661438,3.15417434772,4.00520833333,5427.07010905,0.148833332223,223.495000203,223.495000203,96.9073289235,2.0,47.3270152699,40.6632792155,40.0,1.0,1527.07661872,1143.909458,0.0,0.0,0.0,27.6024055481,1.0,0.0,5.99749990304,31.4470945994,1.0,49.0952370962,1.0,1.0,1.0,0.0,3.86416657766,1.0,41.095237414,0.0,1.0,0.00656318806135,9.86166652044,41.3502041499,9.86166652044,2.0,0.0,46.8164541776,0.0566000007093,35.069481169,0.961794458744,673.159001236,0.0,1.0,2822.46969237,0.00282246969237,619.60213303,0.550740565593,0.412551232966,0.0,0.550740565593,0.0,827.145823161,619.60213303,0.0,827.145823161,0.0,0.000827145823161,0.550701240698,1.0,3.64114181538,2.0,2.0,1.0,40.2883384011,39.0867354653,31.4470945994,0.314470945994,1.0,10.5,2675.23834956,82.0162996872,1449.05121306,0.964825381826,1449.05121306,1.0,0.0,0.0,0.0,111.791666667,1.0,96.9722232819,1.0,0.0,58.1083342234,111.703332901,1.0,96.8472245534,0.0,1.0,223.495000203,0.0,869.159973145,0.00025225849987,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.427591604385,139022.0,1408.30849265,43.1753123622,762.814696487,0.507906811136,762.814696487,0.427676693274,1.0,1.0,1.0,0.0,1501.87924194,1501.87924194,0.0,1501.87924194,0.0,827.145823161,1501.87924194
2016-02-09T13:00:00.000Z,0.0,0.00671561516877,0.793850004098,0.507694962773,41.7010003726,0.0496114356163,74.2333323161,0.0,36.5733331045,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6600001653,1.0,79.6666641235,1.0,0.0,74.2333323161,69.8216870626,2.0,0.0,100.677000682,58.976000309,0.346633777421,518.741668701,0.0,0.370177720475,0.0,1.0,10.8633271058,68.0854994456,8.79599984487,2509.16617839,67.8095003764,67.8178609212,59.0135005315,58.9977315267,7.15049966176,2683.3326416,47.0974998474,46.9404703776,39.9470001856,39.7069981893,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.275999069214,67.9475008647,100.0,5.29479086399,27.8625001907,1.81799983978,5.56853624185,38.1290003459,71.0,296.025001526,0.370177720475,27.8625001907,0.571236779349,57.1236791611,2.0,1.0,1.0,799.731491089,799.731491089,0.0,0.32335459741,0.0,1.0,10.4584298929,65.6299997965,6.79650052389,2786.65124512,65.7350006104,65.5270462036,58.9385000865,58.6683476766,6.9094991684,2391.74983724,46.8364995321,46.8672053019,39.9270003637,40.563641866,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.105000813802,100.0,5.70498112837,39.1384998957,239.0,222.716667175,0.32335459741,25.8080002467,0.491944205874,49.1944198608,2.0,1.0,1.0,688.721888224,688.721888224,518.741668701,0.346616012183,5389.14717611,0.0,40.1009918849,3.04458165169,4.33333333333,5389.14717611,0.144449124285,216.171667735,216.171667735,95.4495779673,2.0,47.2120437622,40.5473632812,40.0,1.0,1512.40089314,1144.87844932,0.0,0.0,0.0,26.6660525004,1.0,0.0,6.0433331728,32.3474480311,1.0,49.1964270274,1.0,1.0,1.0,0.0,4.00666658084,1.0,41.4940465291,0.0,1.0,0.00671601542705,10.0499998728,41.2498852412,10.0499998728,2.0,0.0,46.3665321332,0.0566000007093,35.0991880854,0.961785534834,673.184689785,0.0,1.0,2795.34479886,0.00279534479886,620.126990205,0.547403945914,0.414381519868,0.0,0.547403945914,0.0,819.196670532,620.126990205,0.0,819.196670532,0.0,0.000819196670532,0.547414297859,1.0,3.36322515721,2.0,2.0,1.0,40.1317100525,40.3181320826,32.3474480311,0.323474480311,1.0,9.91666666667,2657.27934245,81.4657202186,1439.32366074,0.961785465782,1439.32366074,1.0,0.0,0.0,0.0,108.629167557,1.0,95.6527786255,1.0,0.0,57.3000005086,107.54250145,1.0,95.5000019073,0.0,1.0,216.171667735,0.0,855.5,0.000252472184873,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.430846103014,139022.0,1402.69795661,43.003306976,759.775732104,0.507697661287,759.775732104,0.430857859908,1.0,1.0,1.0,0.0,1496.51217651,1496.51217651,0.0,1496.51217651,0.0,819.196670532,1496.51217651
2016-02-09T14:00:00.000Z,0.0,0.00650533369544,0.800281863631,0.509787435992,41.6425000827,0.0512012081224,74.0241686503,0.0,36.5308332443,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4333333969,1.0,79.6666641235,1.0,0.0,74.0241686503,69.5978558858,2.0,0.0,100.473750114,58.8312500318,0.345795541109,508.700002035,0.0,0.371147410454,0.0,1.0,10.9152987798,68.3075002035,9.11250050863,2505.41617839,68.0180002848,68.024500529,58.9054997762,58.8885269165,7.40400091807,2700.33270264,47.3945004145,47.2405090332,39.9904994965,39.7820790609,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.28949991862,67.9475002289,100.0,5.34209946791,28.0275007884,1.8254998525,5.57319931189,38.164999644,71.0,309.299997965,0.371147410454,28.0275007884,0.595080468314,59.5080471039,2.0,1.0,1.0,833.11265564,833.11265564,0.0,0.29032051753,0.0,1.0,10.2710896333,64.7629998525,6.15449937185,2783.65152995,64.9114996592,64.7616093953,58.7570002874,58.4916610718,6.18799940745,2422.49995931,47.129000028,47.1623789469,40.9410006205,41.5089594523,40.0,1.0,0.0,89.6454648226,1.0,0.0,-0.148499806722,100.0,5.80126158396,39.8359998067,239.0,200.450000286,0.29032051753,25.137089816,0.448168654669,44.8168652852,2.0,0.916666666667,1.0,627.436116536,627.436116536,508.700002035,0.344031750947,5432.32100423,0.0,39.9689795176,3.04458165169,4.09895833333,5432.32100423,0.15697442455,226.533332825,226.533332825,97.5424213409,2.0,47.507484436,41.0071894328,40.0,1.0,1511.67164564,1100.50050979,0.0,0.0,0.0,26.3977238337,1.0,0.0,5.80416651567,32.5077759425,1.0,48.3571411769,1.0,1.0,1.0,0.0,3.76583329837,1.0,40.7083320618,0.0,1.0,0.0065249908873,9.56999981403,40.7260376612,9.56999981403,2.0,0.0,46.344175179,0.0566000007093,33.7386684188,0.96179022762,673.171180693,0.0,1.0,2793.99694313,0.00279399694313,596.089540566,0.556591244096,0.405199733448,0.0,0.556591244096,0.0,818.801671346,596.089540566,0.0,818.801671346,0.0,0.000818801671346,0.558730900288,1.0,3.9261875922,2.0,2.0,1.0,41.6987673442,40.2463811239,32.5077759425,0.325077759425,1.0,9.91666666667,2612.17215543,80.0828435978,1414.89121191,0.961790977544,1414.89121191,1.0,0.0,0.0,0.0,113.475833257,1.0,97.6666666667,1.0,0.0,58.525001208,113.057499568,1.0,97.5416679382,0.0,1.0,226.533332825,0.0,882.760009766,0.000242685822523,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.421297083159,139022.0,1383.60578978,42.4179875868,749.434400268,0.509437925949,749.434400268,0.41909066364,1.0,1.0,1.0,0.0,1471.1005249,1471.1005249,0.0,1471.1005249,0.0,818.801671346,1471.1005249
2016-02-09T15:00:00.000Z,0.0,0.00667356141795,0.789161003396,0.508463376968,42.0707507133,0.0480444810276,74.0266666412,0.0,36.564166069,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.477499644,1.0,79.6666641235,1.0,0.0,74.0266666412,70.5351982117,2.0,0.0,101.118750572,59.0479998589,0.348637920356,537.566665649,0.0,0.374059978941,0.0,1.0,10.9346373081,68.4004987081,9.03150018056,2505.83284505,68.1200002035,68.1255874634,59.0885000229,59.0726547241,7.33649953206,2686.9993693,47.3329998652,47.1729838053,39.9965003332,39.7687174479,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.280498504639,68.0750007629,100.0,5.36001884937,28.1234998703,1.82100105286,5.57461845875,38.1754992803,71.0,307.258333842,0.374059978941,28.1234998703,0.586729111444,58.6729103724,2.0,1.0,1.0,821.420756022,821.420756022,0.0,0.325477111401,0.0,1.0,10.5236969789,65.8940003713,6.99000104268,2773.90270996,65.9975007375,65.7858149211,59.0074996948,58.7353185018,7.06249936422,2403.74995931,47.0719998678,47.0979919434,40.0095005035,40.6351369222,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.103500366211,100.0,5.71390179793,39.2044995626,239.0,230.308333079,0.325477111401,25.988000234,0.505264147804,50.5264139175,2.0,1.0,1.0,707.369806925,707.369806925,537.566665649,0.348556601959,5418.90205892,0.0,39.9500230153,2.83354077737,4.125,5418.90205892,0.142015515039,218.920831045,218.920831045,96.0616607666,2.0,47.4423268636,40.6135940552,40.0,1.0,1552.29265626,1185.62669378,0.0,0.0,0.0,26.7025572459,1.0,0.0,6.18666648865,32.385942777,1.0,49.7083323797,1.0,1.0,1.0,0.0,4.10333317518,1.0,41.9523801804,0.0,1.0,0.00667836240489,10.2899998824,41.8511606852,10.2899998824,2.0,0.0,47.5895165449,0.0566000007093,36.3484301316,0.961798750704,673.146646148,0.0,1.0,2869.07606486,0.00286907606486,642.198404171,0.545302072345,0.416496651286,0.0,0.545302072345,0.0,840.804168701,642.198404171,0.0,840.804168701,0.0,0.000840804168701,0.545294955373,1.0,3.21311215299,2.0,2.0,1.0,42.7009483973,39.9818528493,32.385942777,0.32385942777,1.0,10.5,2737.91935004,83.9379466764,1483.00257287,0.961798723631,1483.00257287,1.0,0.0,0.0,0.0,110.074998856,1.0,96.1944459279,1.0,0.0,57.6333341599,108.84583346,1.0,96.055557251,0.0,1.0,218.920831045,0.0,893.320007324,0.000261458115489,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.433039305473,139022.0,1447.48616187,44.3764043919,784.035403459,0.508484788983,784.035403459,0.433046751803,1.0,1.0,1.0,0.0,1541.9053243,1541.9053243,0.0,1541.9053243,0.0,840.804168701,1541.9053243
2016-02-09T16:00:00.000Z,0.0,0.00632090698428,0.806361724745,0.508731873447,41.1437503497,0.052937875639,73.944167455,0.0,36.450000445,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5191669464,1.0,79.6666641235,1.0,0.0,73.944167455,68.4745248159,2.0,0.0,99.8167505264,58.6730001767,0.346699342992,489.350008647,0.0,0.365606413214,0.0,1.0,10.7775130272,67.7314999898,8.7225001653,2513.33284505,67.4510002136,67.4675369263,58.7285000483,58.7170969645,7.08450031281,2695.9993693,47.0150003433,46.8576660156,39.9305000305,39.685991923,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.280499776204,67.5965003967,100.0,5.21242332458,27.5205001831,1.82549953461,5.56508970261,38.1050004959,71.0,291.383336385,0.365606413214,27.5205001831,0.569193816412,56.9193824132,2.0,1.0,1.0,796.871342977,796.871342977,0.0,0.31088299381,0.0,1.0,10.2541685104,64.6609999339,6.11400032043,2775.40264893,64.7315006256,64.4581120809,58.6175003052,58.3436838786,6.36199919383,2393.99993896,46.7419993083,46.7785898844,40.3800001144,41.152788798,40.0,1.0,0.0,90.9524512291,1.0,0.0,-0.145500818888,100.0,5.76823643843,39.5539999008,239.0,197.966668447,0.31088299381,24.3515005112,0.453232296535,45.323229154,2.0,1.0,1.0,634.525215149,634.525215149,489.350008647,0.34833040511,5407.81693522,0.0,40.2202682495,2.53808355331,4.50520833333,5407.81693522,0.157408955958,219.850832621,219.850832621,95.9560820262,2.0,47.1586192738,40.875008323,40.0,1.0,1462.3134969,1045.30900094,0.0,0.0,0.0,26.8258511225,1.0,0.0,5.45083320141,31.9026489258,1.0,47.3869037628,1.0,1.0,1.0,0.0,3.47083324194,1.0,39.3571424484,0.0,1.0,0.00634968336008,8.92166642348,39.4081185659,8.92166642348,2.0,0.0,44.8309744133,0.0566000007093,32.046631023,0.961787647387,673.178609042,0.0,1.0,2702.76911791,0.00270276911791,566.194887303,0.561170923186,0.401143132655,0.0,0.561170923186,0.0,792.066675822,566.194887303,0.0,792.066675822,0.0,0.000792066675822,0.56502691408,1.0,4.20930476459,2.0,2.0,1.0,45.6385047219,38.9347634749,31.9026489258,0.319026489258,1.0,9.91666666667,2514.51161937,77.0888091431,1361.99307733,0.964957794477,1361.99307733,1.0,0.0,0.0,0.0,111.163332621,1.0,96.305557251,1.0,0.0,57.700000445,108.6875,1.0,96.1666666667,0.0,1.0,219.850832621,0.0,864.08001709,0.000230514817964,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.415710547084,139022.0,1325.01281918,40.6216696487,717.697334623,0.508481025818,717.697334623,0.411303858611,1.0,1.0,1.0,0.0,1411.45352173,1411.45352173,0.0,1411.45352173,0.0,792.066675822,1411.45352173
2016-02-09T17:00:00.000Z,0.0,0.0064065501725,0.795002168868,0.507829844133,41.5839994748,0.0498818348397,74.1941655477,0.0,36.5675001144,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.634999911,1.0,79.6666641235,1.0,0.0,74.1941655477,69.6526851654,2.0,0.0,100.452749888,58.8687504133,0.345381777917,514.308334351,0.0,0.367247619242,0.0,1.0,10.8331107299,67.9369996389,8.75699869792,2516.66617839,67.6699994405,67.663365682,58.9130007426,58.8967793783,7.10399945577,2706.33270264,47.1184997559,46.9544906616,40.0145003001,39.768081665,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.265500386556,68.6165002187,100.0,5.25747851531,27.6569989522,1.82999992371,5.57563221455,38.1845003764,71.0,294.225001017,0.367247619242,27.6554991404,0.572291797456,57.2291787465,2.0,1.0,1.0,801.208516439,801.208516439,0.0,0.320217779632,0.0,1.0,10.4245878061,65.4679997762,6.74100081126,2771.65311686,65.5655008952,65.3513437907,58.8245000839,58.5554478963,6.82999960581,2412.99985758,46.8545001348,46.8767674764,40.024500529,40.6606674194,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0975011189779,100.0,5.71309073766,39.1970001856,239.0,220.033331553,0.320217779632,25.5410003662,0.49054120745,49.0541210175,2.0,1.0,1.0,686.75769043,686.75769043,514.308334351,0.345292401338,5414.23470052,0.0,40.0047166998,2.53808355331,4.27604166667,5414.23470052,0.149665880672,222.701667786,222.701667786,96.7111676534,2.0,47.2202682495,40.6199671427,40.0,1.0,1515.25787937,1136.37609248,0.0,0.0,0.0,27.7659425735,1.0,0.0,5.76583321889,31.147058169,1.0,48.4107138316,1.0,1.0,1.0,0.0,3.77416656415,1.0,40.5714279811,0.0,1.0,0.00640966290629,9.53999996185,40.6845041911,9.53999996185,2.0,0.0,46.4541203809,0.0566000007093,34.8385265087,0.961698440194,673.4354372,0.0,1.0,2800.62531783,0.00280062531783,615.521662051,0.55116757858,0.413351197689,0.0,0.55116757858,0.0,820.744166056,615.521662051,0.0,820.744166056,0.0,0.000820744166056,0.55124977231,1.0,3.65028873548,2.0,2.0,1.0,47.3171820207,37.6293997331,31.147058169,0.31147058169,1.0,9.33333333333,2654.41068247,81.3777740823,1437.76984209,0.96552879106,1437.76984209,1.0,0.0,0.0,0.0,113.149998983,1.0,96.7916679382,1.0,0.0,58.0166680018,109.551665624,1.0,96.6944465637,0.0,1.0,222.701667786,0.0,893.0,0.000250597218488,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.428108619356,139022.0,1396.19139565,42.8038316455,756.251433022,0.5078577325,756.251433022,0.428076954575,1.0,1.0,1.0,0.0,1489.10095215,1489.10095215,0.0,1489.10095215,0.0,820.744166056,1489.10095215
2016-02-09T18:00:00.000Z,0.0,0.00609257476196,0.803784203009,0.507447698034,40.8069998423,0.0524167508432,74.191666921,0.0,36.5908336639,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.600833257,1.0,79.6666641235,1.0,0.0,74.191666921,68.1552880605,2.0,0.0,99.3074995677,58.5004997253,0.338030534252,478.766667684,0.0,0.361810241576,0.0,1.0,10.6493963401,67.1554997762,8.35199960073,2507.49951172,66.8944994609,66.9035771688,58.5424998601,58.5240834554,6.8085009257,2677.99934896,46.7375008265,46.5805587769,39.9289999008,39.6478220622,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.261000315348,70.4314994812,100.0,5.0859285593,26.96549956,1.84200000763,5.56346778075,38.0869998932,71.0,275.0,0.361810241576,26.96549956,0.542922991798,54.2922995885,2.0,1.0,1.0,760.092188517,760.092188517,0.0,0.312996888496,0.0,1.0,10.2565858364,64.7329998016,6.36750062307,2762.27927653,64.8260002136,64.6216812134,58.4584995906,58.1893259684,6.56449985504,2378.99993896,46.4779993693,46.4961675008,39.9134995143,40.5489679972,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0930004119873,100.0,5.69930430253,39.0935001373,239.0,203.708334605,0.312996888496,24.9125006994,0.464836763654,46.4836762746,2.0,1.0,1.0,650.771469116,650.771469116,478.766667684,0.337931704849,5364.059611,0.0,39.9503405889,2.53808355331,4.6171875,5364.059611,0.148680120288,210.384165446,210.384165446,94.6669133504,2.0,46.8293024699,40.4919509888,40.0,1.0,1425.21408687,1089.30589744,0.0,0.0,0.0,27.974984169,1.0,0.0,5.27249983946,30.5675156911,1.0,46.8928559621,1.0,1.0,1.0,0.0,3.35666658481,1.0,38.8333326976,0.0,1.0,0.00609494701137,8.62916636467,38.6111621857,8.62916636467,2.0,0.0,43.6935967542,0.0566000007093,33.3954688374,0.961630507831,673.631057217,0.0,1.0,2634.19891053,0.00263419891053,590.025943797,0.545046286152,0.416584525337,0.0,0.545046286152,0.0,771.971664429,590.025943797,0.0,771.971664429,0.0,0.000771971664429,0.545145208637,1.0,3.01434872837,2.0,2.0,1.0,47.0999615987,37.0697555542,30.5675156911,0.305675156911,1.0,10.5,2514.51998431,77.0890655916,1361.99760823,0.961630811489,1361.99760823,1.0,0.0,0.0,0.0,105.644166311,1.0,94.6527773539,1.0,0.0,56.7250006994,104.739999135,1.0,94.5416679382,0.0,1.0,210.384165446,0.0,805.530029297,0.000240217151511,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.433206299507,139022.0,1326.89093223,40.6792480258,718.714620425,0.507444447402,718.714620425,0.433125861218,1.0,1.0,1.0,0.0,1416.34148153,1416.34148153,0.0,1416.34148153,0.0,771.971664429,1416.34148153
2016-02-09T19:00:00.000Z,0.0,0.00553494009713,0.810001664377,0.507921678835,40.4852511088,0.0540731045763,74.0933335622,0.0,36.4350001017,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6583337784,1.0,79.6666641235,1.0,0.0,74.0933335622,67.400270462,2.0,0.0,98.6497510274,58.1644999186,0.335336195319,460.599993388,0.0,0.356457219632,0.0,1.0,10.5696255366,66.8120002747,8.33700116475,2508.33284505,66.5585009257,66.5538889567,58.2214997609,58.2009175618,6.75599956512,2700.99938965,46.7764997482,46.6213302612,40.0205001831,39.7598139445,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.253499348958,67.6864999135,100.0,4.99297956626,26.5380007426,1.8345006307,5.57664597034,38.1859995524,71.0,271.08333079,0.356457219632,26.5380007426,0.543201639085,54.3201637268,2.0,1.0,1.0,760.482294718,760.482294718,0.0,0.30064067913,0.0,1.0,10.1212172508,64.1000000636,6.07500012716,2765.65388997,64.1825002035,63.9418563843,58.1075000763,57.840423584,6.29149945577,2400.49985758,46.5124998093,46.5407943726,40.2210003535,40.9370447795,40.0,1.0,0.0,91.4851312637,1.0,0.0,-0.0825001398722,100.0,5.74106907845,39.4159997304,239.0,189.516666412,0.30064067913,23.96149985,0.44950550261,44.9505500793,2.0,1.0,1.0,629.307703654,629.307703654,460.599993388,0.335582718538,5408.40034993,0.0,40.0717805227,2.53808355331,4.39322916667,5412.48433431,0.160652172628,220.200000763,220.200000763,96.603858312,2.0,46.8634618123,40.7670873006,40.0,1.0,1407.75056248,1030.4226168,0.0,0.0,0.0,28.1551327705,1.0,0.0,4.71499999364,30.0663669904,1.0,45.1130949656,1.0,1.0,1.0,0.0,2.88749992847,1.0,36.9404741923,0.0,1.0,0.00553445554023,7.60249984264,36.8802283605,7.60249984264,2.0,0.0,43.1582075802,0.0566000007093,31.5902506997,0.961483618864,674.054188206,0.0,1.0,2601.92137598,0.00260192137598,558.131630809,0.55514121054,0.406343335322,0.0,0.55514121054,0.0,762.512491862,558.131630809,0.0,762.512491862,0.0,0.000762512491862,0.555853694677,1.0,3.67572881717,2.0,2.0,1.0,48.4217828115,36.1861791611,30.0663669904,0.300663669904,1.0,9.91666666667,2438.17317928,74.7484582799,1320.64412267,0.961484545861,1320.64412267,1.0,0.0,0.0,0.0,110.415000916,1.0,96.6388874054,1.0,0.0,57.900001208,109.784999212,1.0,96.5000006358,0.0,1.0,220.200000763,0.0,786.529968262,0.000227232025864,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.422620766055,139022.0,1287.85426464,39.4824787631,697.570287425,0.507860550392,697.570287425,0.421878056449,1.0,1.0,1.0,0.0,1373.54690552,1373.54690552,0.0,1373.54690552,0.0,762.512491862,1373.54690552
2016-02-09T20:00:00.000Z,0.0,0.00539306034965,0.810961892966,0.507873948829,40.3412489891,0.0543798149603,74.1583321889,0.0,36.6049992243,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5833336512,1.0,79.6666641235,1.0,0.0,74.1583321889,67.1111996969,2.0,0.0,98.5672489802,58.2259999911,0.332731751559,454.341669718,0.0,0.356057074759,0.0,1.0,10.5490784645,66.7025000254,8.17049884796,2504.58284505,66.4459991455,66.4527943929,58.2755002975,58.2504399618,6.65099938711,2681.99934896,46.6459995906,46.4894688924,39.9950002035,39.7127227783,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.256500879924,71.3075008392,100.0,4.97831201553,26.4509989421,1.85250059764,5.57076644897,38.1424996058,71.0,264.641671499,0.356057074759,26.4509989421,0.530864108858,53.0864108404,2.0,1.0,1.0,743.209752401,743.209752401,0.0,0.303145415199,0.0,1.0,10.1260519028,64.1404997508,6.06599998474,2760.02958171,64.2424996694,64.0376942952,58.1764996847,57.9080352783,6.27499961853,2395.49987793,46.3729998271,46.4062754313,40.0980002085,40.7672627767,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.10199991862,100.0,5.72099769115,39.2599995931,239.0,189.699999491,0.303145415199,24.1444994609,0.446938934326,44.6938937505,2.0,1.0,1.0,625.714508057,625.714508057,454.341669718,0.332638923424,5375.72810872,0.0,39.8762102127,3.09934353828,4.52604166667,5375.72810872,0.15740713296,214.572502136,214.572502136,95.3312117259,2.0,46.7312342326,40.6320648193,40.0,1.0,1385.01617314,1038.31770615,0.0,0.0,0.0,28.5442816416,1.0,0.0,4.57416659594,29.7312186559,1.0,44.7678569158,1.0,1.0,1.0,0.0,2.78999992212,1.0,36.7321421305,0.0,1.0,0.00539272466119,7.36416657766,36.6563288371,7.36416657766,2.0,0.0,42.4612265097,0.0566000007093,31.8322949325,0.961270636271,674.668027014,0.0,1.0,2559.90179158,0.00255990179158,562.408030628,0.549398886192,0.411872873641,0.0,0.549398886192,0.0,750.198338826,562.408030628,0.0,750.198338826,0.0,0.000750198338826,0.549635584156,1.0,3.21060926103,2.0,2.0,1.0,52.4594707489,35.2056852976,29.7312186559,0.297312186559,1.0,10.5,2423.33387929,74.2935214422,1312.60636945,0.961271759833,1312.60636945,1.0,0.0,0.0,0.0,107.575834274,1.0,95.3333339691,1.0,0.0,57.1250009537,106.996667862,1.0,95.2083346049,0.0,1.0,214.572502136,0.0,783.609985352,0.000228973075718,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.428466632279,139022.0,1280.29131902,39.2506172487,693.473794289,0.507857336478,693.473794289,0.42821126824,1.0,1.0,1.0,0.0,1365.48936971,1365.48936971,0.0,1365.48936971,0.0,750.198338826,1365.48936971
2016-02-09T21:00:00.000Z,0.0,0.00523221077691,0.809277799301,0.507728688461,40.3217492104,0.0539829818271,74.2483336131,0.0,36.649166743,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.599167188,1.0,79.6666641235,1.0,0.0,74.2483336131,67.2377166748,2.0,0.0,98.4292494456,58.1075002352,0.332319532313,457.566668193,0.0,0.354763266951,0.0,1.0,10.5104018052,66.5494995117,8.15099906921,2511.24951172,66.2974993388,66.29956309,58.1465002696,58.1266301473,6.67349974314,2668.99940999,46.6384995778,46.4843724569,39.9649998347,39.6777216593,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.252000172933,70.9265003204,100.0,4.94328474998,26.3309993744,1.85249964396,5.56711705526,38.1140003204,71.0,263.200002035,0.354763266951,26.3324995041,0.529939498901,52.9939498901,2.0,1.0,1.0,741.915298462,741.915298462,0.0,0.306125960748,0.0,1.0,10.1308863958,64.1659994125,6.19500001272,2768.65348307,64.2635002136,64.0600560506,58.0685002009,57.802792867,6.40699958801,2377.99995931,46.3760000865,46.3998998006,39.9690004985,40.6159871419,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0975008010864,100.0,5.70437288284,39.1339998245,239.0,194.366666158,0.306125960748,24.2944997152,0.453369235084,45.3369232814,2.0,1.0,1.0,634.716929118,634.716929118,457.566668193,0.332233534187,5351.80765788,0.0,40.1454169533,3.16549388568,4.75260416667,5351.80765788,0.152075800648,209.130832672,209.130832672,94.5134086609,2.0,46.7376265092,40.5484591397,40.0,1.0,1381.23452812,1063.67493314,0.0,0.0,0.0,28.5175051689,1.0,0.0,4.49416657289,29.6289951007,1.0,44.2499990463,1.0,1.0,1.0,0.0,2.70999995867,1.0,36.2797606786,0.0,1.0,0.00523000766835,7.20416653156,36.1545607249,7.20416653156,2.0,0.0,42.3452904731,0.0566000007093,32.6096858251,0.961041170876,675.329803423,0.0,1.0,2552.91224153,0.00255291224153,576.142851881,0.543363131637,0.418438527961,0.0,0.543363131637,0.0,748.149998983,576.142851881,0.0,748.149998983,0.0,0.000748149998983,0.543552512924,1.0,2.77786043223,2.0,2.0,1.0,57.9993678006,34.3520833796,29.6289951007,0.296289951007,1.0,10.5,2446.4115945,75.0010280489,1325.10648603,0.962392583009,1325.10648603,1.0,0.0,0.0,0.0,105.289166768,1.0,94.5972251892,1.0,0.0,56.6666676203,103.841665904,1.0,94.4444446564,0.0,1.0,209.130832672,0.0,783.640014648,0.000234564930911,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.434789851199,139022.0,1290.62523721,39.5674300408,699.071193375,0.507718389876,699.071193375,0.434611109771,1.0,1.0,1.0,0.0,1376.88767497,1376.88767497,0.0,1376.88767497,0.0,748.149998983,1376.88767497
2016-02-09T22:00:00.000Z,0.0,0.00431344557595,0.848672967106,0.51545175593,38.5959995588,0.0657377178041,74.1383330027,0.0,36.586666743,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.582499822,1.0,79.6666641235,1.0,0.0,74.1383330027,63.8078298569,2.0,0.0,96.2062497139,57.6102501551,0.331455000185,385.300000509,0.0,0.344229054373,0.0,1.0,10.2106572787,65.1784998576,7.31099955241,2512.91617839,64.9609998067,64.9726486206,57.6500002543,57.6364771525,6.05549939473,2618.9993693,45.9214995702,45.7613627116,39.8660001755,39.5167414347,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.217500050863,73.7030003866,100.0,4.66401700179,25.0949996312,1.90049997965,5.54664027691,37.9655001958,71.0,227.641667684,0.344229054373,25.0949996312,0.472121981666,47.2303584417,2.0,1.0,1.0,660.970774333,660.970774333,0.0,0.329727201958,0.0,1.0,9.79004780451,62.4470001856,4.9199997584,2762.65425618,62.4904998144,62.2416559855,57.5705000559,57.3040008545,5.34049956004,2365.49991862,45.6559998194,45.6801401774,40.3155002594,40.9989624023,40.0,1.0,0.0,65.6937219302,1.0,0.0,-0.0434996287028,100.0,5.74374866486,39.3559999466,239.0,157.658332825,0.329727201958,22.9836359891,0.376353896005,37.635389328,2.0,1.0,1.0,526.895454407,526.895454407,385.300000509,0.336318985658,5261.95922852,0.0,40.08604304,3.30892020464,5.06510416667,5261.95922852,0.175499333997,199.077501933,199.077501933,92.8364168803,2.0,46.0106684367,40.7154998779,40.0,1.0,1225.00909314,836.652513278,0.0,0.0,0.0,29.4690858523,1.0,0.0,3.24416659276,28.180914402,1.0,39.5833326976,1.0,1.0,1.0,0.0,1.76999997099,1.0,31.0357133547,0.0,1.0,0.00436041301588,5.01416657368,31.1239614487,5.01416657368,2.0,0.0,37.5557986894,0.0566000007093,25.6497307144,0.960641739712,676.482841292,0.0,1.0,2264.16343219,0.00226416343219,453.17544864,0.570802847816,0.389844973305,0.0,0.570802847816,0.0,663.530003866,453.17544864,0.0,663.530003866,0.0,0.000663530003866,0.581870088975,1.0,3.75072706908,2.0,2.0,1.0,54.0953035355,33.1327536901,28.180914402,0.28180914402,1.0,10.5,2061.66160642,63.2055294039,1116.70545251,0.960647821121,1116.70545251,1.0,0.0,0.0,0.0,100.250000636,1.0,93.0277798971,1.0,0.0,55.7166671753,98.8275000254,1.0,92.861111323,0.0,1.0,199.077501933,0.0,731.299987793,0.00018450123516,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.405814664577,139022.0,1102.66647426,33.8050716204,597.262741991,0.51379631974,597.262741991,0.394241358163,1.0,1.0,1.0,0.0,1162.45040894,1162.45040894,0.0,1162.45040894,0.0,663.530003866,1162.45040894
2016-02-09T23:00:00.000Z,0.0,0.00386662318566,0.841241988773,0.512393580876,38.516500632,0.0627274265396,74.1958319346,0.0,36.5424995422,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6183334986,1.0,79.6666641235,1.0,0.0,74.1958319346,63.2909332911,2.0,0.0,96.0855003993,57.5689997673,0.315830575143,373.691665649,0.0,0.341383142129,0.0,1.0,10.1574766636,64.9204998016,7.12200069427,2512.49951172,64.724000295,64.7145080566,57.6019996007,57.5780614217,5.83350054423,2643.66601562,45.8510004679,45.6849187215,40.0174999237,39.6605478923,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.196499506632,73.5604998271,100.0,4.59157598019,24.7065003713,1.90650018056,5.5659006834,38.1109997431,71.0,219.349997203,0.341383142129,24.7065003713,0.458995110648,45.8995107015,2.0,1.0,1.0,642.593154907,642.593154907,0.0,0.282798958456,0.0,1.0,9.79125618935,62.6119998296,5.18700027466,2766.40380859,62.7230002085,62.5234247843,57.5359999339,57.2638092041,5.53399976095,2370.49991862,45.5794998805,45.5921605428,40.0455001195,40.7079035441,40.0,1.0,0.0,47.6831976573,1.0,0.0,-0.111000378927,100.0,5.7078195413,39.1564998627,239.0,154.341667175,0.282798958456,22.677500089,0.389926943098,38.9926939011,2.0,1.0,1.0,545.897720337,545.897720337,373.691665649,0.315846400666,5309.80053711,0.0,39.9945249557,3.51904058456,4.95052083333,5309.80053711,0.171993277718,203.460002899,203.460002899,93.5361073812,2.0,45.9208323161,40.5728378296,40.0,1.0,1210.96413941,886.520960743,0.0,0.0,0.0,30.469707648,1.0,0.0,3.0016665856,27.1322919528,1.0,38.696428299,1.0,1.0,1.0,0.0,1.5733332932,1.0,30.172618707,0.0,1.0,0.00386918581542,4.57499992847,30.0938078562,4.57499992847,2.0,0.0,37.1252145756,0.0566000007093,27.1785759977,0.960197323426,677.767382423,0.0,1.0,2238.20438354,0.00223820438354,480.186849065,0.554361798436,0.405836422529,0.0,0.554361798436,0.0,655.922510783,480.186849065,0.0,655.922510783,0.0,0.000655922510783,0.554457763831,1.0,2.81168919914,2.0,2.0,1.0,53.1445261637,32.0047659874,27.1322919528,0.271322919528,1.0,10.5,2097.48510015,64.3037905732,1136.10935985,0.960198220965,1136.10935985,1.0,0.0,0.0,0.0,102.520000458,1.0,93.6388893127,1.0,0.0,56.1333344777,100.940000534,1.0,93.555557251,0.0,1.0,203.460002899,0.0,671.559997559,0.000195498381534,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.422659002765,139022.0,1119.25140912,34.3135253764,606.246023788,0.512377042283,606.246023788,0.422581027539,1.0,1.0,1.0,0.0,1183.20294189,1183.20294189,0.0,1183.20294189,0.0,655.922510783,1183.20294189
2016-02-10T00:00:00.000Z,0.0,0.00359725810606,0.850818334959,0.514934846339,38.0364999771,0.0656494397837,74.191666921,0.0,36.6258331935,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5658334096,1.0,79.6666641235,1.0,0.0,74.191666921,62.5760714213,2.0,0.0,95.296500206,57.2600002289,0.317329821303,361.458333333,0.0,0.338142633651,0.0,1.0,10.0378204981,64.3609991074,6.89850012461,2509.99951172,64.185500145,64.1791687012,57.2870000203,57.2612406413,5.72700023651,2606.99934896,45.6515000661,45.485534668,39.9244998296,39.5447387695,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.175498962402,72.852499644,100.0,4.48692262173,24.2610003153,1.92749913534,5.55089787642,37.9970006943,71.0,210.300000509,0.338142633651,24.2610003153,0.44420686631,44.4206876755,2.0,1.0,1.0,621.889612834,621.889612834,0.0,0.282195098687,0.0,1.0,9.70423364639,62.1365000407,4.98899968465,2761.15445964,62.2220001221,61.9649937948,57.2330004374,56.9621124268,5.43499946594,2366.49989827,45.3904997508,45.3970820109,39.9555002848,40.707901001,40.0,1.0,0.0,43.7788697879,1.0,0.0,-0.0855000813802,100.0,5.69991266727,39.1174996694,239.0,151.091665904,0.282195098687,22.2664998372,0.382693267096,38.26932621,2.0,1.0,1.0,535.770573934,535.770573934,361.458333333,0.319268454775,5265.45979818,0.0,40.0016136169,3.39401090145,5.13802083333,5265.45979818,0.175421720764,198.005833944,198.005833944,92.7129071554,2.0,45.7183837891,40.5231602987,40.0,1.0,1177.42021001,840.28993294,0.0,0.0,0.0,31.3263430595,1.0,0.0,2.73916663726,25.9606569608,1.0,37.541665713,1.0,1.0,1.0,0.0,1.35833329956,1.0,28.8095231056,0.0,1.0,0.00361046132992,4.09749992688,28.6383875211,4.09749992688,2.0,0.0,36.0968393033,0.0566000007093,25.7612451524,0.959464707235,679.888611762,0.0,1.0,2176.20571044,0.00217620571044,455.145668367,0.559893447382,0.39957937137,0.0,0.559893447382,0.0,637.753336589,455.145668367,0.0,637.753336589,0.0,0.000637753336589,0.563950076699,1.0,2.92880857801,2.0,2.0,1.0,55.2142333984,30.4394200643,25.9606569608,0.259606569608,1.0,10.5,2017.71014295,61.8580844557,1092.89900496,0.959472818752,1092.89900496,1.0,0.0,0.0,0.0,99.4875005086,1.0,92.8194446564,1.0,0.0,55.6083345413,98.5183340708,1.0,92.6805578868,0.0,1.0,198.005833944,0.0,646.429992676,0.000185303370347,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.416457208126,139022.0,1081.887236,33.1680307253,586.007602643,0.514465072956,586.007602643,0.412219018983,1.0,1.0,1.0,0.0,1139.06197611,1139.06197611,0.0,1139.06197611,0.0,637.753336589,1139.06197611
2016-02-10T01:00:00.000Z,0.0,0.00331162199927,0.902586537804,0.531579959697,36.2695002556,0.0748802692435,67.8266658783,0.0,36.6241661708,1.0,79.6666641235,1.0,0.0,0.0,39.8333326976,31.2024993896,0.833333333333,66.3888867696,0.75,0.0,67.8266658783,61.5495551427,2.0,0.0,92.4472503662,56.1777501106,0.321053976916,300.941661835,0.0,0.324553848417,0.0,1.0,9.74532771111,63.0334997177,6.708000501,2523.74951172,62.8505004247,62.880859375,56.1424999237,56.1425247192,5.60550053914,2603.99938965,45.4760004679,45.3135401408,39.8704999288,39.4861984253,40.0,1.0,0.0,99.8014329274,1.0,0.0,0.182999293009,70.2469987869,100.0,4.20517516136,22.9800004959,1.95299943288,5.54015254974,37.9175004959,71.0,197.491664886,0.324553848417,22.9800004959,0.434529404413,43.4759750366,2.0,1.0,1.0,608.341166178,608.341166178,0.0,0.51105965707,0.0,1.0,8.78324393431,56.9479999542,2.98049958547,2317.20997683,59.193499883,59.0457127889,56.2130002975,55.8841603597,3.36950016022,2360.24997965,45.2180000941,45.2249425252,41.8484999339,42.4395904541,40.0,1.0,0.0,25.9917723387,0.833333333333,0.0,-2.24249998728,100.0,5.94060969353,40.7224998474,239.0,109.491666158,0.51105965707,21.6062861851,0.247204177411,22.4050759673,1.66666666667,0.75,1.0,346.085848375,313.671062469,300.941661835,0.324398575181,5254.95808919,0.0,40.0170523326,3.53405167659,5.234375,5254.95808919,0.225539325563,196.5966657,196.5966657,92.6175352732,2.0,45.5431442261,41.2657648722,40.0,1.0,1049.42160185,467.809599597,0.0,0.0,0.0,31.100672404,1.0,0.0,2.11083326737,25.0418275197,0.916666666667,32.345237414,0.916666666667,0.916666666667,1.0,0.0,0.993333304922,0.916666666667,24.4285709063,0.0,0.916666666667,0.00341294891716,3.10416658719,26.1821918488,3.10416658719,2.0,0.0,32.172713362,0.0566000007093,14.3419042731,0.87673583453,960.0,0.0,1.0,1939.62806412,0.00193962806412,253.390531685,0.606410890439,0.270324944091,0.0,0.606410890439,0.0,568.422490438,253.390531685,0.0,568.422490438,0.0,0.000568422490438,0.628154839079,1.0,4.24450467351,1.83333333333,1.83333333333,1.0,56.3207728068,29.1868171692,25.0418275197,0.250418275197,1.0,9.91666666667,1517.23120144,46.5146176351,821.813022123,0.87673583453,821.813022123,1.0,0.0,0.0,0.0,98.9366658529,1.0,92.6250019073,1.0,0.0,55.4833335876,97.660001119,1.0,92.4722226461,0.0,1.0,196.5966657,0.0,642.659973145,0.000103162839501,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.308331122608,139022.0,910.972760326,27.9282086884,493.431242729,0.526407882002,493.431242729,0.28353010075,1.0,1.0,0.916666666667,0.0,937.35534668,937.35534668,0.0,937.35534668,0.0,568.422490438,937.35534668
