timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-02-10T02:00:00.000Z,0.0,0.00345494992992,0.849947775827,0.514430976525,38.0155010223,0.0652809228336,74.2791671753,0.0,36.5799999237,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6991666158,1.0,79.6666641235,1.0,0.0,74.2791671753,62.3798847198,2.0,0.0,95.4157506625,57.4002496401,0.312451788647,356.091667175,0.0,0.336290182683,0.0,1.0,10.0680367152,64.4165000916,6.79650052389,2504.99951172,64.2575003306,64.2001520793,57.4609998067,57.4034601847,5.6295003891,2619.99932861,45.7055002848,45.5358581543,40.0759998957,39.6961797078,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.158999760946,71.7545000712,100.0,4.49666202068,24.1815004349,1.9230000178,5.57137469451,38.1529998779,71.0,206.633336385,0.336290182683,24.1815004349,0.438840284802,43.8840274811,2.0,1.0,1.0,614.376398722,614.376398722,0.0,0.27987878403,0.0,1.0,9.72236347198,62.2430003484,4.97700119019,2880.76438395,62.3165006638,62.1170654297,57.3394994736,57.0711847941,5.40650018056,2370.74991862,45.4505001704,45.4423421224,40.0439999898,40.6944986979,40.0,1.0,0.0,42.7058235804,1.0,0.0,-0.0735003153483,100.0,5.7064003547,39.1459999084,239.0,149.458333333,0.27987878403,22.2725006739,0.381885205223,38.1885217031,2.0,1.0,1.0,534.639287313,534.639287313,356.091667175,0.31259011676,5279.46223958,0.0,40.0604600906,3.62760424614,5.29947916667,5279.46223958,0.174213447701,198.229166667,198.229166667,92.6892801921,2.0,45.7557093302,40.5741068522,40.0,1.0,1167.79073438,676.911611839,0.0,0.0,0.0,32.9935018222,1.0,0.0,2.55666659276,24.4674979846,0.833333333333,32.077381134,0.666666666667,0.833333333333,1.0,0.0,1.3808333079,0.833333333333,25.0178565979,0.0,0.833333333333,0.0034669839818,3.93749988079,28.9953835805,3.93749988079,2.0,0.0,35.8016230062,0.0566000007093,20.7524632815,0.87673583453,960.0,0.0,1.0,2158.40771472,0.00215840771472,366.651290131,0.555018529771,0.32171730476,0.0,0.555018529771,0.0,632.537501017,366.651290131,0.0,632.537501017,0.0,0.000632537501017,0.555707732836,1.0,2.62371375014,2.0,1.66666666667,1.0,57.4225915273,28.4273056984,24.4674979846,0.244674979846,1.0,10.5,1844.70234622,56.5540862877,999.188791148,0.87673583453,999.188791148,1.0,0.0,0.0,0.0,99.6216672262,1.0,92.8611119588,1.0,0.0,55.6333341599,98.6074994405,1.0,92.7222239176,0.0,1.0,198.229166667,0.0,655.429992676,0.000149274670782,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.366948962377,139022.0,1082.20945761,33.1779092561,586.182134988,0.514344123812,586.182134988,0.366341092325,1.0,1.0,0.833333333333,0.0,1139.66915894,1139.66915894,0.0,1139.66915894,0.0,632.537501017,1139.66915894
2016-02-10T03:00:00.000Z,0.0,0.0031686149863,0.847453000362,0.513785897725,37.8444992701,0.0646505006029,74.3916657766,0.0,36.6149997711,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7766666412,1.0,79.6666641235,1.0,0.0,74.3916657766,62.2613706589,2.0,0.0,94.6792492867,56.8347500165,0.307286180627,353.808334351,0.0,0.330932057818,0.0,1.0,9.9435458978,63.9079996745,6.88199901581,2497.91617839,63.7384993235,63.7207489014,56.8565003077,56.8231506348,5.67899990082,2621.33272298,45.6979999542,45.5326741536,40.0190000534,39.6478169759,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.171000480652,72.2674992879,100.0,4.38007807732,23.7179991404,1.92749977112,5.56346782049,38.0915002823,71.0,205.108334859,0.330932057818,23.7194992701,0.442730062576,44.2960774104,2.0,1.0,1.0,619.822087606,619.822087606,0.0,0.276501505207,0.0,1.0,9.62325437864,61.7869997025,5.06850020091,2877.38983154,61.8814999262,61.6985575358,56.8129997253,56.5385869344,5.44999917348,2368.49991862,45.4414997101,45.4404296875,39.9915005366,40.6210912069,40.0,1.0,0.0,39.9423233668,1.0,0.0,-0.0945002237956,100.0,5.69788515568,39.0874999364,239.0,148.699999491,0.276501505207,21.8899993896,0.384198768252,38.4198760986,2.0,1.0,1.0,537.878275553,537.878275553,353.808334351,0.307295480083,5288.21374512,0.0,40.0825780233,3.4278045694,5.32552083333,5288.21374512,0.173197279618,199.365838369,199.365838369,92.7352879842,2.0,45.7398961385,40.5148798625,40.0,1.0,1165.34757685,698.337526431,0.0,0.0,0.0,32.7873315811,1.0,0.0,2.44333328803,24.0691687266,1.0,36.1369037628,1.0,1.0,1.0,0.0,1.20499998331,1.0,27.392856439,0.0,1.0,0.00317028875827,3.64833325148,27.2925146421,3.64833325148,2.0,0.0,35.7267217398,0.0566000007093,21.4093296995,0.87673583453,960.0,0.0,1.0,2153.89206829,0.00215389206829,378.256703732,0.548215993414,0.328519841116,0.0,0.548215993414,0.0,631.214157104,378.256703732,0.0,631.214157104,0.0,0.000631214157104,0.548313548168,1.0,2.24596013398,2.0,2.0,1.0,57.6350094477,27.9653625488,24.0691687266,0.240691687266,1.0,11.6666666667,1863.68510328,57.1360514394,1009.47086084,0.87673583453,1009.47086084,1.0,0.0,0.0,0.0,100.572500229,1.0,93.0555559794,1.0,0.0,55.7333339055,98.7933343252,1.0,92.8888905843,0.0,1.0,199.365838369,0.0,646.159973145,0.000153999580639,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.374707897382,139022.0,1092.08800887,33.4807616058,591.53288315,0.51375239849,591.53288315,0.374596640311,1.0,1.0,1.0,0.0,1151.39683024,1151.39683024,0.0,1151.39683024,0.0,631.214157104,1151.39683024
2016-02-10T04:00:00.000Z,0.0,0.00305817187118,0.857391178142,0.516222376778,37.3202506701,0.0674735107056,74.3341668447,0.0,36.6366666158,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6974995931,1.0,79.6666641235,1.0,0.0,74.3341668447,61.3133363724,2.0,0.0,93.912750562,56.5924998919,0.305348793252,336.816663106,0.0,0.328050123491,0.0,1.0,9.82026402156,63.3409999212,6.57450071971,2499.99951172,63.1865002314,63.1745961507,56.6119995117,56.5780766805,5.46149953206,2597.66601562,45.4189996719,45.2511138916,39.9575001399,39.5644607544,40.0018517176,1.0,0.0,99.9981231689,1.0,0.0,0.154499689738,71.3809992472,100.0,4.26794699828,23.2290000916,1.94700050354,5.55231702328,38.0104996363,71.0,193.941665649,0.328050123491,23.2290000916,0.422336091541,42.2106097539,2.0,1.0,1.0,591.270528158,591.270528158,0.0,0.274989245765,0.0,1.0,9.52777091662,61.3445002238,4.8795003891,2879.63948568,61.4525006612,61.2749506632,56.5730002721,56.3000335693,5.27300039927,2365.24989827,45.1535002391,45.155456543,39.8804998398,40.5093943278,40.0018517176,1.0,0.0,34.4394865036,1.0,0.0,-0.108000437419,100.0,5.68430149555,38.9854996999,239.0,142.875001272,0.274989245765,21.5720008214,0.371167588007,37.1167586644,2.0,1.0,1.0,519.63462321,519.63462321,336.816663106,0.305359108527,5246.79003906,0.0,39.9534489314,3.63697048028,5.3671875,5249.1237793,0.176557439817,194.597501119,194.597501119,92.3159580231,2.0,45.4552078247,40.4110666911,40.0018517176,1.0,1124.47118875,667.821557832,0.0,0.0,0.0,32.9793569247,1.0,0.0,2.30333328247,23.632642587,1.0,35.2678569158,1.0,1.0,1.0,0.0,1.06999996305,1.0,26.565475146,0.0,1.0,0.00306076054814,3.37333327532,26.4016427994,3.37333327532,2.0,0.0,34.4735511217,0.0566000007093,20.4737843392,0.87673583453,960.0,0.0,1.0,2078.34093672,0.00207834093672,361.727633968,0.552169259514,0.327932399482,0.0,0.552169259514,0.0,609.07333374,361.727633968,0.0,609.07333374,0.0,0.00060907333374,0.552445342143,1.0,2.24869541264,2.0,2.0,1.0,56.9305569042,27.5514961589,23.632642587,0.23632642587,1.0,9.33333333333,1795.21869147,55.037037813,972.385814898,0.8815384382,972.385814898,1.0,0.0,0.0,0.0,97.8258342743,1.0,92.2638905843,1.0,0.0,55.2750005722,96.7716668447,1.0,92.1250006358,0.0,1.0,194.597501119,0.0,633.030029297,0.000147270103575,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.372000113973,139022.0,1051.12240043,32.2248557091,569.343733308,0.516151488195,569.343733308,0.371832268911,1.0,1.0,1.0,0.0,1103.05549113,1103.05549113,0.0,1103.05549113,0.0,609.07333374,1103.05549113
2016-02-10T05:00:00.000Z,0.0,0.00290833694917,0.860112660668,0.516878959739,37.0907502174,0.0683073686937,74.4000008901,0.0,36.637500445,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.762500445,1.0,79.6666641235,1.0,0.0,74.4000008901,60.9173386892,2.0,0.0,93.3457503319,56.2550001144,0.30183077583,328.900001526,0.0,0.322916571138,0.0,1.0,9.74774503708,63.0005000432,6.57300027212,2499.99951172,62.8475001653,62.8140945435,56.2744998932,56.2390289307,5.42849890391,2614.66605632,45.4684995015,45.2893422445,40.0400005976,39.646542867,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.15299987793,70.3985004425,100.0,4.18488542239,22.8074995677,1.95750013987,5.56285961469,38.0825004578,71.0,191.016666412,0.322916571138,22.8074995677,0.422535887219,42.2535886765,2.0,1.0,1.0,591.550242106,591.550242106,0.0,0.270989571295,0.0,1.0,9.43349655469,60.8885002136,4.76099999746,2883.01411947,60.9965003332,60.8200251261,56.2355003357,55.9562327067,5.16499996185,2364.24991862,45.1999994914,45.19434611,40.0349995295,40.6600265503,40.0,1.0,0.0,30.5149183273,1.0,0.0,-0.109499931335,100.0,5.70356198152,39.1294994354,239.0,137.883335114,0.270989571295,20.9615008036,0.363458079383,36.3458083471,2.0,1.0,1.0,508.841311137,508.841311137,328.900001526,0.30178190368,5281.2125651,0.0,39.8919502894,3.69269251823,5.40364583333,5281.2125651,0.1811743792,197.414170583,197.414170583,92.7946109772,2.0,45.4773483276,40.5257034302,40.0,1.0,1114.88942502,648.904570409,0.0,0.0,0.0,33.0704421997,1.0,0.0,2.16249998411,23.2040576935,1.0,34.3869037628,1.0,1.0,1.0,0.0,1.00666663051,1.0,25.6785705884,0.0,1.0,0.0029103471319,3.16916664441,25.7417864799,3.16916664441,2.0,0.0,34.1797975556,0.0566000007093,19.8938355245,0.87673583453,960.0,0.0,1.0,2060.6311261,0.0020606311261,351.481188608,0.554182355189,0.322553479341,0.0,0.554182355189,0.0,603.883341471,351.481188608,0.0,603.883341471,0.0,0.000603883341471,0.554146846135,1.0,2.30239479891,2.0,2.0,1.0,55.4527769089,27.1379941305,23.2040576935,0.232040576935,1.0,9.91666666667,1763.79399543,54.0736330801,955.36453008,0.87673583453,955.36453008,1.0,0.0,0.0,0.0,99.5591678619,1.0,92.8194452922,1.0,0.0,55.6166677475,97.8550008138,1.0,92.6944459279,0.0,1.0,197.414170583,0.0,644.16003418,0.000143098470203,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.367902698438,139022.0,1039.78905003,31.8774027567,563.204988644,0.516851924248,563.204988644,0.36791222807,1.0,1.0,1.0,0.0,1089.68345133,1089.68345133,0.0,1089.68345133,0.0,603.883341471,1089.68345133
2016-02-10T06:00:00.000Z,0.0,0.00294452887646,0.844000719291,0.513038959482,37.8827497164,0.0633894593752,74.0525004069,0.0,36.5541664759,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4983332952,1.0,79.6666641235,1.0,0.0,74.0525004069,62.4593454997,2.0,0.0,94.3477497101,56.4649999936,0.30633220087,358.224998474,0.0,0.328509261847,0.0,1.0,9.91574708621,63.7804994583,7.09949938456,2499.99951172,63.5959997177,63.5656204224,56.4965003332,56.4530003866,5.78700002035,2670.66601562,45.8209997813,45.6447906494,40.0339997609,39.6681798299,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.184499740601,71.1919987996,100.0,4.35126562913,23.5619999568,1.93649959564,5.56448145707,38.0975001653,71.0,211.583332062,0.328509261847,23.5619999568,0.459940069289,45.9940067927,2.0,1.0,1.0,643.916097005,643.916097005,0.0,0.271709376103,0.0,1.0,9.54469211896,61.414999644,5.07000033061,2887.88844808,61.5034999847,61.3228708903,56.4334996541,56.1571553548,5.45000044505,2377.24989827,45.564499855,45.5468953451,40.11449941,40.7436421712,40.0,1.0,0.0,38.1963272095,1.0,0.0,-0.0885003407796,100.0,5.71572637558,39.2194999059,239.0,146.641668955,0.271709376103,21.3890005747,0.385594816662,38.5594819387,2.0,1.0,1.0,539.832743327,539.832743327,358.224998474,0.306326747101,5338.97220866,0.0,40.0003321966,3.42429471016,4.9375,5338.97220866,0.176982349063,206.834170024,206.834170024,94.0110759735,2.0,45.8196080526,40.5632781982,40.0,1.0,1186.28505565,706.541161596,0.0,0.0,0.0,33.4381030401,1.0,0.0,2.32999994357,23.0583972931,1.0,35.3095223109,1.0,1.0,1.0,0.0,1.11333332956,1.0,26.5833330154,0.0,1.0,0.00294726854807,3.4433332483,26.6736447016,3.4433332483,2.0,0.0,36.3686139049,0.0566000007093,21.6608331966,0.87673583453,960.0,0.0,1.0,2192.59045358,0.00219259045358,382.700228359,0.549473907736,0.327261926794,0.0,0.549473907736,0.0,642.555007935,382.700228359,0.0,642.555007935,0.0,0.000642555007935,0.549645811319,1.0,2.41465434058,2.0,2.0,1.0,54.6640605927,26.939540863,23.0583972931,0.230583972931,1.0,10.5,1892.82621724,58.0294471014,1025.25523629,0.87673583453,1025.25523629,1.0,0.0,0.0,0.0,103.803332647,1.0,94.1250012716,1.0,0.0,56.4000008901,103.030834834,1.0,94.0000012716,0.0,1.0,206.834170024,0.0,678.119995117,0.000155808671984,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.373273127326,139022.0,1107.52295693,33.9539595643,599.893271003,0.512992188641,599.893271003,0.373077035058,1.0,1.0,1.0,0.0,1169.4004008,1169.4004008,0.0,1169.4004008,0.0,642.555007935,1169.4004008
2016-02-10T07:00:00.000Z,0.0,0.00313479750038,0.833060513852,0.510811562954,38.5135000547,0.0604630429128,74.1883335114,0.0,36.5466664632,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6416664124,1.0,79.6666641235,1.0,0.0,74.1883335114,63.753991127,2.0,0.0,95.3002500534,56.7867499987,0.311973425671,383.149998983,0.0,0.334372643536,0.0,1.0,10.0511157513,64.4329999288,7.4039996465,2500.41617839,64.2259998322,64.2096862793,56.8220001856,56.7729949951,6.09449958801,2649.99934896,46.0564997991,45.8849385579,39.9620002111,39.6134592692,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.207000096639,70.0984992981,100.0,4.49454120795,24.2639996211,1.91850026449,5.55657454332,38.0434999466,71.0,225.050000509,0.334372643536,24.2639996211,0.480683422997,48.068341891,2.0,1.0,1.0,672.956792196,672.956792196,0.0,0.276754441247,0.0,1.0,9.68247826894,62.0705003738,5.3970006307,2889.01334635,62.1485004425,61.9726638794,56.7514998118,56.4773534139,5.78150018056,2371.24991862,45.7910000483,45.787244161,40.0094998678,40.6619466146,40.0,1.0,0.0,50.4931408564,1.0,0.0,-0.0780000686646,100.0,5.70579214891,39.1445000966,239.0,158.099998474,0.276754441247,22.1390005747,0.408125661214,40.8125661214,2.0,1.0,1.0,571.3759257,571.3759257,383.149998983,0.312000138434,5310.96740723,0.0,40.1653321006,3.63365040223,5.30989583333,5310.96740723,0.165793641729,203.575002035,203.575002035,93.494436264,2.0,46.0578280362,40.5142415365,40.0,1.0,1227.22145689,759.663416163,0.0,0.0,0.0,33.9572963715,1.0,0.0,2.55749994516,22.8647038142,1.0,36.7142848969,1.0,1.0,1.0,0.0,1.29249995947,1.0,27.9821419716,0.0,1.0,0.00313899099393,3.84999990463,28.0474514961,3.84999990463,2.0,0.0,37.62362438,0.0566000007093,23.2894322899,0.87673583453,960.0,0.0,1.0,2268.25250641,0.00226825250641,411.47406357,0.541243839682,0.335035817637,0.0,0.541243839682,0.0,664.728337606,411.47406357,0.0,664.728337606,0.0,0.000664728337606,0.541369150082,1.0,2.11787148984,2.0,2.0,1.0,55.1213143089,26.8503341675,22.8647038142,0.228647038142,1.0,10.5,1989.04431143,60.9792597972,1077.37206772,0.87723203858,1077.37206772,1.0,0.0,0.0,0.0,102.369167328,1.0,93.6944452922,1.0,0.0,56.1416676839,101.205832163,1.0,93.5694459279,0.0,1.0,203.575002035,0.0,696.729980469,0.000167523358101,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.381923827337,139022.0,1158.13993223,35.5057528901,627.310113873,0.510776681985,627.310113873,0.381776966342,1.0,1.0,1.0,0.0,1228.1494751,1228.1494751,0.0,1228.1494751,0.0,664.728337606,1228.1494751
2016-02-10T08:00:00.000Z,0.0,0.00315753809581,0.839315406186,0.511992319736,38.1992499034,0.0622215010116,74.2333323161,0.0,36.6324996948,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6358334223,1.0,79.6666641235,1.0,0.0,74.2333323161,63.0938882828,2.0,0.0,95.0264999072,56.8272500038,0.310579700098,370.658332825,0.0,0.33354771398,0.0,1.0,10.0039783319,64.1810000738,7.13399982452,2508.74951172,63.9844999313,63.9674402873,56.8505001068,56.8028386434,5.84699948629,2653.99932861,45.8539994558,45.6855545044,40.0069999695,39.6440022786,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.196500142415,72.1775004069,100.0,4.44152434667,23.9774999619,1.92299969991,5.56245398521,38.0840002696,71.0,215.399998983,0.33354771398,23.9774999619,0.461243954613,46.1243956884,2.0,1.0,1.0,645.741536458,645.741536458,0.0,0.277640260827,0.0,1.0,9.66797415415,62.0030002594,5.28000005086,2889.76326497,62.0839999517,61.9094085693,56.8039999008,56.5290171305,5.63599999746,2381.74993896,45.5989996592,45.5857849121,39.9629996618,40.5815226237,40.0,1.0,0.0,46.8749996821,1.0,0.0,-0.0824998219808,100.0,5.69585780303,39.0740000407,239.0,155.258333842,0.277640260827,22.1210002899,0.399486945016,39.9486939112,2.0,1.0,1.0,559.281723022,559.281723022,370.658332825,0.310607714851,5339.55558268,0.0,40.0235795975,3.32886123657,4.9609375,5339.55558268,0.172775306472,206.194998423,206.194998423,94.2586555481,2.0,45.8544031779,40.4894002279,40.0,1.0,1209.19793502,722.539989331,0.0,0.0,0.0,33.8705606461,1.0,0.0,2.52083327373,22.9799394608,1.0,36.2499987284,1.0,1.0,1.0,0.0,1.24749996265,1.0,27.6904753049,0.0,1.0,0.00315906246797,3.76833323638,27.7403548559,3.76833323638,2.0,0.0,37.0710670458,0.0566000007093,22.1513183342,0.87673583453,960.0,0.0,1.0,2234.93993808,0.00223493993808,391.366043403,0.548804859763,0.327930974767,0.0,0.548804859763,0.0,654.965840658,391.366043403,0.0,654.965840658,0.0,0.000654965840658,0.548856015007,1.0,2.48773531596,2.0,2.0,1.0,53.4166673024,26.9039535522,22.9799394608,0.229799394608,1.0,9.91666666667,1931.73792435,59.22238538,1046.33188406,0.87673583453,1046.33188406,1.0,0.0,0.0,0.0,103.792500178,1.0,94.1805566152,1.0,0.0,56.4333337148,102.402500788,1.0,94.0555559794,0.0,1.0,206.194998423,0.0,677.08001709,0.000159336783633,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.37403623971,139022.0,1128.0520537,34.5833317298,611.012920432,0.511976105157,611.012920432,0.373977877561,1.0,1.0,1.0,0.0,1193.44030762,1193.44030762,0.0,1193.44030762,0.0,654.965840658,1193.44030762
2016-02-10T09:00:00.000Z,0.0,0.00348422926914,0.836921769815,0.51149278588,38.5277489026,0.0615272376957,74.1975008647,0.0,36.6058336894,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5916668574,1.0,79.6666641235,1.0,0.0,74.1975008647,63.5044762293,2.0,0.0,95.7884991964,57.2607502937,0.313919181915,378.633328756,0.0,0.335929956622,0.0,1.0,10.1224259535,64.7119998932,7.22999922434,2498.33284505,64.5184993744,64.4856236776,57.28850015,57.2390238444,5.9595006307,2655.99938965,46.0175002416,45.8403549194,40.0579996109,39.6872711182,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.193500518799,73.3744996389,100.0,4.5522677501,24.4604997635,1.9139992396,5.57015820344,38.1440003713,71.0,221.283331553,0.335929956622,24.4604997635,0.470499405634,47.049940745,2.0,1.0,1.0,658.699167887,658.699167887,0.0,0.28139871667,0.0,1.0,9.76587462425,62.4589999517,5.30699920654,2891.26302083,62.539999644,62.3547490438,57.2330004374,56.9621149699,5.68249988556,2361.74989827,45.7595001856,45.7400639852,40.0770003001,40.6906636556,40.0,1.0,0.0,50.3133319219,1.0,0.0,-0.0809996922811,100.0,5.71248253187,39.1895001729,239.0,157.349998474,0.28139871667,22.4629993439,0.399409077962,39.9513956706,2.0,1.0,1.0,559.172709147,559.172709147,378.633328756,0.313906862406,5300.46573893,0.0,39.9955151876,3.28535592556,4.9296875,5300.46573893,0.165848824473,200.033334096,200.033334096,93.1350421906,2.0,46.0106633504,40.549273173,40.0,1.0,1213.07648751,737.803139638,0.0,0.0,0.0,33.8552668889,1.0,0.0,2.76999996106,23.4332332611,1.0,37.7797603607,1.0,1.0,1.0,0.0,1.43249996503,1.0,29.0178567568,0.0,1.0,0.00348266673837,4.20249988635,29.2341136932,4.20249988635,2.0,0.0,37.1899740297,0.0566000007093,22.6192493916,0.87673583453,960.0,0.0,1.0,2242.10860055,0.00224210860055,399.633376469,0.544764066118,0.331330004729,0.0,0.544764066118,0.0,657.066670736,399.633376469,0.0,657.066670736,0.0,0.000657066670736,0.544765581687,1.0,2.27194846434,2.0,2.0,1.0,50.0025308782,27.8960573023,23.4332332611,0.234332332611,1.0,10.5,1952.22007806,59.8503183851,1057.42610663,0.876696035763,1057.42610663,1.0,0.0,0.0,0.0,100.620000203,1.0,93.2222226461,1.0,0.0,55.8583342234,99.413333257,1.0,93.0972232819,0.0,1.0,200.033334096,0.0,675.109985352,0.000162702661389,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.377930310179,139022.0,1138.96922245,34.9180255654,616.926239006,0.511484239613,616.926239006,0.377928794061,1.0,1.0,1.0,0.0,1206.1490682,1206.1490682,0.0,1206.1490682,0.0,657.066670736,1206.1490682
2016-02-10T10:00:00.000Z,0.0,0.00380257987172,0.833163617549,0.51085734963,38.835249424,0.0604419486841,74.1241664886,0.0,36.5241673787,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5999997457,1.0,79.6666641235,1.0,0.0,74.1241664886,64.0665486654,2.0,0.0,96.2917494774,57.4565000534,0.316924648536,389.150004069,0.0,0.34104446866,0.0,1.0,10.1937360764,65.0765012105,7.38899898529,2501.24951172,64.8724994659,64.8404006958,57.4835004807,57.4383824666,6.0914999644,2638.9993693,46.1225001017,45.9441833496,40.0310001373,39.6770884196,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.204001744588,73.4810009003,100.0,4.62499701977,24.8414993286,1.90049997965,5.56873905659,38.1305001577,71.0,228.491668701,0.34104446866,24.8414993286,0.478458993094,47.8458989461,2.0,1.0,1.0,669.842590332,669.842590332,0.0,0.281227368876,0.0,1.0,9.83114186923,62.76050059,5.40900039673,2895.38747152,62.8385000229,62.6518529256,57.4294996262,57.1630299886,5.77250003815,2374.99995931,45.8674999873,45.8465321859,40.0949999491,40.7174784342,40.0,1.0,0.0,57.9402961731,1.0,0.0,-0.0779994328817,100.0,5.71694282691,39.2239999771,239.0,160.658334096,0.281227368876,22.7435000738,0.408049000331,40.8048998515,2.0,1.0,1.0,571.268600464,571.268600464,389.150004069,0.316897839982,5296.96525065,0.0,39.9586579005,3.20346911748,4.6796875,5296.96525065,0.164248254516,201.565834045,201.565834045,93.2473551432,2.0,46.1220067342,40.5696487427,40.0,1.0,1236.04782125,847.539878561,0.0,0.0,0.0,32.7747313182,1.0,0.0,3.03999996185,24.7087691625,1.0,38.9404754639,1.0,1.0,1.0,0.0,1.62916662296,1.0,30.3214284579,0.0,1.0,0.00380013833433,4.66916656494,30.425632,4.66916656494,2.0,0.0,37.8942192391,0.0566000007093,25.9835108481,0.918150813281,819.797792485,0.0,1.0,2284.56612525,0.00228456612525,459.072624072,0.545249787311,0.373869789324,0.0,0.545249787311,0.0,669.509165446,459.072624072,0.0,669.509165446,0.0,0.000669509165446,0.545388186971,1.0,2.39359118517,2.0,2.0,1.0,45.0736474991,29.9316732089,24.7087691625,0.247087691625,1.0,9.91666666667,2083.58769981,63.8777300872,1128.58178952,0.919119576635,1128.58178952,1.0,0.0,0.0,0.0,101.385832469,1.0,93.305557251,1.0,0.0,55.9166673024,100.179999034,1.0,93.1944452922,0.0,1.0,201.565834045,0.0,701.41998291,0.000186902151085,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.406769476821,139022.0,1157.97276841,35.500628054,627.219569065,0.51080904382,627.219569065,0.404611416538,1.0,1.0,1.0,0.0,1227.89440918,1227.89440918,0.0,1227.89440918,0.0,669.509165446,1227.89440918
2016-02-10T11:00:00.000Z,0.0,0.00414697585146,0.827241234442,0.509806315577,39.2425017357,0.0587311054955,74.0149993896,0.0,36.4924999873,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5224997203,1.0,79.6666641235,1.0,0.0,74.0149993896,64.8356860479,2.0,0.0,96.9630015691,57.7204998334,0.321519442921,405.616666158,0.0,0.344336409977,0.0,1.0,10.3049317201,65.574499766,7.60350131989,2505.83284505,65.3525015513,65.3293279012,57.7490002314,57.7088521322,6.19349988302,2676.66607666,46.2184998194,46.0537490845,40.0249999364,39.687268575,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.221998214722,72.951499939,100.0,4.73517898719,25.3275016149,1.89449946086,5.56975273291,38.1305004756,71.0,237.816666921,0.344336409977,25.3275016149,0.493293279012,49.3293269475,2.0,1.0,1.0,690.610590617,690.610590617,0.0,0.289455909598,0.0,1.0,9.91212129593,63.1460005442,5.52900060018,2892.01291911,63.2210000356,63.0384038289,57.6919994354,57.4239095052,5.85050010681,2376.99987793,45.9680000941,45.9517237345,40.1174999873,40.7270507812,40.0,1.0,0.0,74.5209798813,1.0,0.0,-0.0749994913737,100.0,5.71856474876,39.2375001907,239.0,167.716665904,0.289455909598,23.1035000483,0.413842500959,41.3842500051,2.0,1.0,1.0,579.379501343,579.379501343,405.616666158,0.321471171181,5361.72578939,0.0,40.0910963579,3.1669754982,4.60416666667,5361.72578939,0.164504527148,207.277500153,207.277500153,93.8787282308,2.0,46.2993829901,40.5913035075,40.0,1.0,1277.83040688,967.572657888,0.0,0.0,0.0,31.8685455322,1.0,0.0,3.37416656812,25.8804546992,1.0,40.3571421305,1.0,1.0,1.0,0.0,1.85749997695,1.0,31.9880948067,0.0,1.0,0.00414338770145,5.23166656494,32.1061758995,5.23166656494,2.0,0.0,39.1751716691,0.0566000007093,29.6634238559,0.960225726533,677.685342097,0.0,1.0,2361.79216628,0.00236179216628,524.088754137,0.548638046186,0.415428502648,0.0,0.548638046186,0.0,692.140833537,524.088754137,0.0,692.140833537,0.0,0.000692140833537,0.548850198587,1.0,2.77525152427,2.0,2.0,1.0,40.2643228011,32.0826594613,25.8804546992,0.258804546992,1.0,10.5,2249.68974949,68.9700148503,1218.55148385,0.965907042157,1218.55148385,1.0,0.0,0.0,0.0,104.295832316,1.0,94.25,1.0,0.0,56.4833342234,102.981667201,1.0,94.1388899485,0.0,1.0,207.277500153,0.0,718.900024414,0.000213372155888,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.430091597345,139022.0,1187.3062143,36.3999201448,643.108121708,0.509771373519,643.108121708,0.429957591968,1.0,1.0,1.0,0.0,1261.56185913,1261.56185913,0.0,1261.56185913,0.0,692.140833537,1261.56185913
2016-02-10T12:00:00.000Z,0.0,0.00495389424747,0.812128378403,0.508082157678,40.2190001806,0.0545903807556,74.0250002543,0.0,36.512500445,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5124994914,1.0,79.6666641235,1.0,0.0,74.0250002543,66.9456926982,2.0,0.0,98.2522501945,58.033250014,0.333231869856,452.816660563,0.0,0.355798014491,0.0,1.0,10.5031498273,66.4640000661,8.15699958801,2497.91617839,66.225499471,66.1997451782,58.068499883,58.0358352661,6.62100028992,2676.66601562,46.6625000636,46.483736674,40.0414997737,39.7426300049,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.238500595093,70.3699989319,100.0,4.9285312891,26.1824998856,1.87049992879,5.57461853822,38.1724996567,71.0,262.775000254,0.355798014491,26.1839996974,0.527262409755,52.6442947388,2.0,1.0,1.0,738.167373657,738.167373657,0.0,0.302842821475,0.0,1.0,10.0958355268,63.9890000025,6.05550130208,2892.38789876,64.053501447,63.8664601644,57.998000145,57.7345428467,6.28999932607,2391.49993896,46.3969993591,46.3833287557,40.1070000331,40.7308781942,40.0,1.0,0.0,98.917851766,1.0,0.0,-0.0645014444987,100.0,5.72059218089,39.2554995219,239.0,190.041665395,0.302842821475,23.946501414,0.447782647269,44.7782649994,2.0,1.0,1.0,626.895706177,626.895706177,452.816660563,0.333011367508,5379.22884115,0.0,39.9596761068,2.98100064198,4.3046875,5379.22884115,0.15705545865,213.066664378,213.066664378,95.169646581,2.0,46.6787312826,40.616780599,40.0,1.0,1378.49292,1032.05164575,0.0,0.0,0.0,31.1665199598,1.0,0.0,4.24333329995,26.9019799232,1.0,43.5714273453,1.0,1.0,1.0,0.0,2.48833328485,1.0,35.4226182302,0.0,1.0,0.00493749885448,6.73166660468,35.5649029414,6.73166660468,2.0,0.0,42.2612394375,0.0566000007093,31.6401927643,0.960855579876,675.865500878,0.0,1.0,2547.84497395,0.00254784497395,559.013999432,0.549477515368,0.411383450588,0.0,0.549477515368,0.0,746.664998372,559.013999432,0.0,746.664998372,0.0,0.000746664998372,0.549680029353,1.0,3.1864985664,2.0,2.0,1.0,36.9674736659,33.7750237783,26.9019799232,0.269019799232,1.0,12.25,2410.54456575,73.9014322018,1305.6789978,0.960860965956,1305.6789978,1.0,0.0,0.0,0.0,107.144166946,1.0,95.2499993642,1.0,0.0,57.075000445,105.922499975,1.0,95.1250006358,0.0,1.0,213.066664378,0.0,791.41998291,0.000227591264435,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.428140454409,139022.0,1274.55451753,39.0747408711,690.366437834,0.50804689624,690.366437834,0.427996152797,1.0,1.0,1.0,0.0,1358.86360677,1358.86360677,0.0,1358.86360677,0.0,746.664998372,1358.86360677
2016-02-10T13:00:00.000Z,0.0,0.00517644894568,0.812520457602,0.5078916028,40.0967512131,0.0549064994404,74.2850004832,0.0,36.5491663615,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7541672389,1.0,79.6666641235,1.0,0.0,74.2850004832,66.7909011841,2.0,0.0,98.2500012716,58.1532500585,0.330675855562,447.591672262,0.0,0.354939866051,0.0,1.0,10.4934807618,66.4190006256,7.99950122833,2493.74951172,66.1790014903,66.17431132,58.1795002619,58.1539332072,6.59099928538,2641.33266195,46.5184996923,46.349957784,39.9275004069,39.6230036418,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.239999135335,72.7385012309,100.0,4.93224314849,26.2515010834,1.85250059764,5.56123761336,38.0749998093,71.0,257.100002289,0.354939866051,26.2515010834,0.517367321196,51.7367315292,2.0,1.0,1.0,724.314249674,724.314249674,0.0,0.304340071181,0.0,1.0,10.1151739756,64.0759995778,6.01499970754,2889.01332601,64.1419995626,63.954633077,58.126999855,57.8633880615,6.30349953969,2383.24991862,46.2634998957,46.2519989014,39.960000356,40.5700251261,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0645001729329,100.0,5.70092630386,39.1055005391,239.0,190.491666158,0.304340071181,24.1819992065,0.44704435076,44.7044356664,2.0,1.0,1.0,625.862091064,625.862091064,447.591672262,0.330647632912,5336.05497233,0.0,40.0001026789,3.16502177715,4.45833333333,5336.05497233,0.150687121744,203.811667124,203.811667124,93.619073232,2.0,46.5648574829,40.4753901164,40.0,1.0,1352.6892025,1049.74995197,0.0,0.0,0.0,30.3072024981,1.0,0.0,4.39916660388,27.8722977638,1.0,44.1964276632,1.0,1.0,1.0,0.0,2.60749991735,1.0,35.9761896133,0.0,1.0,0.005176850801,7.00666650136,36.0554914474,7.00666650136,2.0,0.0,41.4701602324,0.0566000007093,32.1827797779,0.961379946259,674.353003056,0.0,1.0,2500.15240261,0.00250015240261,568.600342308,0.541302166169,0.420075743848,0.0,0.541302166169,0.0,732.688334147,568.600342308,0.0,732.688334147,0.0,0.000732688334147,0.541412974397,1.0,2.56030587851,2.0,2.0,1.0,32.9851380984,35.721938769,27.8722977638,0.278722977638,1.0,10.5,2402.43915447,73.6529400103,1301.28867645,0.961377910016,1301.28867645,1.0,0.0,0.0,0.0,102.52249972,1.0,93.75,1.0,0.0,56.1666676203,101.289166133,1.0,93.6111119588,0.0,1.0,203.811667124,0.0,755.25,0.000231494150407,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.436951732998,139022.0,1269.17618742,38.9098543539,687.453248521,0.507882977279,687.453248521,0.436838080987,1.0,1.0,1.0,0.0,1353.56623332,1353.56623332,0.0,1353.56623332,0.0,732.688334147,1353.56623332
2016-02-10T14:00:00.000Z,0.0,0.00564508048276,0.797247979468,0.507550279432,41.2224988937,0.050482382863,74.0791657766,0.0,36.465833346,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6133333842,1.0,79.6666641235,1.0,0.0,74.0791657766,69.0914440155,2.0,0.0,99.6847489675,58.4622500738,0.341060026098,500.808331807,0.0,0.359330361165,0.0,1.0,10.7158718904,67.4104995728,8.65349960327,2493.74951172,67.1419995626,67.1197484334,58.4884999593,58.4561487834,7.11749966939,2680.33272298,47.2024997075,47.0232798258,40.0850000381,39.8202565511,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.268500010173,67.4539992015,100.0,5.13212994734,27.0569995244,1.84500026703,5.58374194304,38.2399997711,71.0,285.675000509,0.359330361165,27.0569995244,0.567790752593,56.7790749868,2.0,1.0,1.0,794.90705363,794.90705363,0.0,0.316190913693,0.0,1.0,10.3291046619,65.0314998627,6.64949862162,2891.26302083,65.0854988098,64.8945032756,58.4360001882,58.1669972738,6.86899979909,2376.74989827,46.9385000865,46.9245859782,40.0695002874,40.6632207235,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0539989471436,100.0,5.71674009164,39.2284997304,239.0,215.13333257,0.316190913693,25.0159985224,0.485844512213,48.6268281937,2.0,1.0,1.0,680.182317098,680.182317098,500.808331807,0.340956895821,5348.30688477,0.0,40.0190505981,2.894762218,4.16145833333,5348.30688477,0.140966035399,206.745834351,206.745834351,94.0866711934,2.0,47.2215398153,40.6307932536,40.0,1.0,1458.43800564,1148.50309865,0.0,0.0,0.0,29.6441116333,1.0,0.0,5.10499989986,28.844388326,1.0,46.4999996821,1.0,1.0,1.0,0.0,3.18416659037,1.0,38.5535710653,0.0,1.0,0.00563813286392,8.28916649024,38.7589766184,8.28916649024,2.0,0.0,44.7121612791,0.0566000007093,35.2103110162,0.961638161267,673.6090367,0.0,1.0,2695.60611344,0.00269560611344,622.090292843,0.537982937529,0.423655354827,0.0,0.537982937529,0.0,789.967503866,622.090292843,0.0,789.967503866,0.0,0.000789967503866,0.538074602683,1.0,2.52873957549,2.0,2.0,1.0,31.7566514015,37.1942078273,28.844388326,0.28844388326,1.0,10.5,2606.94110428,79.9224722953,1412.05779671,0.961638292357,1412.05779671,1.0,0.0,0.0,0.0,103.935000102,1.0,94.125,1.0,0.0,56.4166676203,102.810832977,1.0,94.0277786255,0.0,1.0,206.745834351,0.0,826.640014648,0.000253271503907,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.44055582873,139022.0,1375.95463204,42.1834217036,745.290126767,0.507556791574,745.290126767,0.44046045769,1.0,1.0,1.0,0.0,1468.38765462,1468.38765462,0.0,1468.38765462,0.0,789.967503866,1468.38765462
2016-02-10T15:00:00.000Z,0.0,0.00609520157155,0.791961864407,0.508186858949,41.7722495397,0.0487887690346,73.9083334605,0.0,36.4066664378,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5283330282,1.0,79.6666641235,1.0,0.0,73.9083334605,70.097231547,2.0,0.0,100.514249802,58.7420002619,0.346945798692,526.283332825,0.0,0.366197004856,0.0,1.0,10.8367367586,67.9565003713,8.92499987284,2501.66617839,67.6880003611,67.6633580526,58.7630004883,58.7342427572,7.2195002238,2711.99934896,47.256500562,47.0895309448,40.0370003382,39.8132603963,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.268500010173,67.9594993591,100.0,5.25887437661,27.6510000229,1.84200032552,5.57786238194,38.1950000127,71.0,298.899998983,0.366197004856,27.6510000229,0.582759159633,58.2759160995,2.0,1.0,1.0,815.862823486,815.862823486,0.0,0.323630532634,0.0,1.0,10.4523866971,65.5849997203,6.93149884542,2892.76287842,65.652498881,65.4593226115,58.7210000356,58.4546661377,6.96049976349,2421.24991862,46.9909998576,46.9953511556,40.0305000941,40.6325836182,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0674991607666,100.0,5.71390175819,39.201499939,239.0,227.383333842,0.323630532634,25.6219987869,0.50149466015,50.1494658788,2.0,1.0,1.0,702.092524211,702.092524211,526.283332825,0.346685885448,5449.24043783,0.0,39.9233568365,2.61378216743,3.7421875,5449.82385254,0.15189884995,230.102498372,230.102498372,98.0313866933,2.0,47.2600624778,40.6218719482,40.0,1.0,1549.97413563,1138.40268926,0.0,0.0,0.0,29.6867149671,1.0,0.0,5.64999985695,29.0762855212,1.0,47.9702370962,1.0,1.0,1.0,0.0,3.59583322207,1.0,40.2440474828,0.0,1.0,0.0060824857695,9.24583323797,40.3737500509,9.24583323797,2.0,0.0,47.5184363428,0.0566000007093,34.9006570357,0.961727800515,673.350903719,0.0,1.0,2864.79078269,0.00286479078269,616.61937453,0.553461889016,0.406498720445,0.0,0.553461889016,0.0,839.548334757,616.61937453,0.0,839.548334757,0.0,0.000839548334757,0.553461536765,1.0,3.88474120974,2.0,2.0,1.0,29.1959013505,37.9435601668,29.0762855212,0.290762855212,1.0,9.91666666667,2680.88096971,82.1892886941,1452.1075559,0.9572840034,1452.1075559,1.0,0.0,0.0,0.0,115.072499593,1.0,98.2500012716,1.0,0.0,58.891667366,115.030000051,1.0,98.1527792613,0.0,1.0,230.102498372,0.0,884.210021973,0.000251044129963,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.424637535989,139022.0,1423.26019338,43.633695133,770.913331912,0.508215109581,770.913331912,0.424631600624,1.0,1.0,1.0,0.0,1516.90360514,1516.90360514,0.0,1516.90360514,0.0,839.548334757,1516.90360514
2016-02-10T16:00:00.000Z,0.0,0.00582937337079,0.794513225417,0.508231951748,41.319999218,0.049747127716,74.2633336385,0.0,36.5808327993,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6741666794,1.0,79.6666641235,1.0,0.0,74.2633336385,69.463760376,2.0,0.0,99.868499438,58.54850022,0.340892593521,510.516665141,0.0,0.359650810089,0.0,1.0,10.7134546439,67.4315007528,8.59649912516,2497.91617839,67.1554991404,67.1776123047,58.5590000153,58.5336074829,7.64550081889,2485.99947103,47.543000857,47.3691838582,39.8975000381,39.6370010376,40.1333335241,1.0,0.0,99.9981231689,1.0,0.0,0.276001612345,69.10399882,100.0,5.15343348185,27.2579991023,1.82700030009,5.56002116203,38.0704997381,71.0,284.874997457,0.359650810089,27.2579991023,0.564826543899,56.4826545715,2.0,1.0,1.0,790.757161458,790.757161458,0.0,0.322414522787,0.0,1.0,10.4028321107,65.358499527,6.88800017039,2890.88806152,65.4260005951,65.2388890584,58.5380004247,58.2703348796,7.33999951681,2287.99989827,47.3059997559,47.2809575399,39.9660002391,40.5272649129,40.1333335241,1.0,0.0,99.9981155396,1.0,0.0,-0.0675010681152,100.0,5.70356194178,39.1235001882,239.0,225.641668955,0.322414522787,25.460000356,0.499477470035,49.9477475484,2.0,1.0,1.0,699.268458049,699.268458049,510.516665141,0.340471491484,5040.25565592,0.0,40.3792355855,4.86097832521,7.47135416667,5040.25565592,0.121275629813,182.099169413,182.099169413,90.2215849559,2.0,47.625155131,40.4811223348,40.1388889949,1.0,1431.94195375,1227.18442732,0.0,0.0,0.0,29.1820122401,1.0,0.0,5.38833320141,29.3769877752,1.0,47.2916650772,1.0,1.0,1.0,0.0,3.34166659911,1.0,39.4047606786,0.0,1.0,0.00581729023301,8.72999974092,39.0236619314,8.72999974092,2.0,0.0,43.8998567859,0.0566000007093,37.6224891434,0.961762032115,673.252348949,0.0,1.0,2646.63391225,0.00264663391225,664.708280423,0.517910014444,0.443852561768,0.0,0.517910014444,0.0,775.615834554,664.708280423,0.0,775.615834554,0.0,0.000775615834554,0.517315941552,1.0,1.18801826055,2.0,2.0,1.0,28.5135717392,38.3956152598,29.3769877752,0.293769877752,1.0,10.5,2659.12638107,81.5223459293,1440.32411498,0.961762576212,1440.32411498,1.0,0.0,0.0,0.0,91.5316670736,1.0,90.3333339691,1.0,0.0,54.1333341599,90.5675004323,1.0,90.2222232819,0.0,1.0,182.099169413,0.0,868.470031738,0.000270622557174,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.46149909837,139022.0,1405.24488438,43.0813895854,761.155283489,0.508254120537,761.155283489,0.462116758702,1.0,1.0,1.0,0.0,1497.58802287,1497.58802287,0.0,1497.58802287,0.0,775.615834554,1497.58802287
2016-02-10T17:00:00.000Z,0.0,0.00461495708345,0.836972671092,0.512503101139,38.9349999428,0.0616707798456,74.1624997457,0.0,36.5233332316,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6258331935,1.0,79.6666641235,1.0,0.0,74.1624997457,63.9628709157,2.0,0.0,97.2907503446,58.3557504018,0.318093361263,387.425000509,0.0,0.328734790647,0.0,1.0,10.2638375759,65.4094988505,6.86849943797,2499.16617839,65.2145001094,65.2390441895,58.3460006714,58.3139343262,7.37999947866,2056.99955241,48.108499527,47.9374008179,40.7285000483,40.370669047,41.0731477737,1.0,0.0,90.7666384379,1.0,0.0,0.19499874115,71.1049992243,100.0,4.60021567345,24.486000061,1.89300028483,5.66362190247,38.8354997635,71.0,208.966665904,0.328734790647,24.486000061,0.452180938721,45.3402369817,2.0,1.0,1.0,633.053314209,633.053314209,0.0,0.300676652317,0.0,1.0,10.1103394032,64.0639994939,5.78700033824,2891.26304118,64.1525004705,63.9782740275,58.3655001322,58.0961964925,7.14650026957,1986.99994914,47.849000295,47.8502731323,40.7025000254,41.2568283081,41.0731477737,1.0,0.0,77.6328004201,1.0,0.0,-0.0885009765625,100.0,5.79013244311,39.763999939,239.0,178.458333333,0.300676652317,23.450000445,0.42250109718,42.2501087189,2.0,1.0,1.0,591.501536051,591.501536051,387.425000509,0.316678530888,4184.946757,0.0,37.7060324351,7.89532097181,11.2630208333,4184.946757,0.0996024232834,122.442499797,122.442499797,79.3561369578,2.0,48.2192077637,41.2281901042,41.0768515269,1.0,1088.61336812,1073.80186268,0.0,0.0,0.0,29.6607313156,1.0,0.0,3.60333325466,28.6852693558,1.0,41.1011896133,1.0,1.0,1.0,0.0,2.01749994357,1.0,32.6488087972,0.0,1.0,0.00455871640321,5.6208332777,32.3942470551,5.6208332777,2.0,0.0,33.3742375734,0.0566000007093,32.9201528488,0.961672722663,673.509491635,0.0,1.0,2012.06553789,0.00201206553789,581.628134916,0.484129870905,0.477542874614,0.0,0.484129870905,0.0,589.65083313,581.628134916,0.0,589.65083313,0.0,0.00058965083313,0.482463128865,1.0,0.00604051792076,2.0,2.0,1.0,29.3971479734,37.4064623515,28.6852693558,0.286852693558,1.0,10.5,2162.41523081,66.2943904222,1171.27896805,0.961672745519,1171.27896805,1.0,0.0,0.0,0.0,61.6116666794,1.0,79.5000012716,1.0,0.0,47.6000003815,60.8308334351,1.0,79.3333339691,0.0,1.0,122.442499797,0.0,682.140014648,0.000236798153161,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.496575240215,139022.0,1151.11263274,35.2903129831,623.503755139,0.511924643406,623.503755139,0.498259176537,1.0,1.0,1.0,0.0,1217.96003215,1217.96003215,0.0,1217.96003215,0.0,589.65083313,1217.96003215
2016-02-10T18:00:00.000Z,0.0,0.00289410665736,0.914580457371,0.533520944738,35.9709984461,0.0860018174773,74.0624987284,0.0,36.4666665395,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5958334605,1.0,79.6666641235,1.0,0.0,74.0624987284,60.0,2.0,0.0,93.8572487831,57.886250337,0.298371141042,258.341664632,0.0,0.299005657644,0.0,1.0,9.75620555878,63.0290009181,5.03249899546,2497.08284505,62.9149993261,62.8980178833,57.8825003306,57.8555246989,5.98800023397,1864.99957275,48.5765002569,48.3979568481,42.5885000229,42.1154327393,42.7351853053,1.0,0.0,30.876499176,1.0,0.0,0.114001592,62.9780006409,100.0,3.85355174541,20.3264993032,1.98599974314,5.90265381336,40.6025002797,71.0,139.124998728,0.299005657644,20.3264993032,0.332472439721,33.2472434044,2.0,1.0,1.0,465.461415609,465.461415609,0.0,0.281295780067,0.0,1.0,9.61721110344,61.7705001831,3.99449857076,2891.26304118,61.8844989141,61.6877034505,57.8900003433,57.6184539795,5.64650026957,1799.24998983,48.3334999084,48.3137486776,42.6869996389,43.2687276204,42.7351853053,1.0,0.0,18.7567465305,1.0,0.0,-0.113998730977,100.0,6.05167067051,41.7019999822,239.0,119.21666654,0.281295780067,19.1974992752,0.303001307533,30.3001306852,2.0,1.0,1.0,424.201830546,424.201830546,258.341664632,0.298437004268,3723.45322673,0.0,29.8719032605,4.79339792331,6.53385416667,3723.45322673,0.0951262669922,82.2766660055,82.2766660055,69.5867404938,2.0,48.6538289388,43.0751571655,42.7388887405,1.0,770.188485939,772.184585095,0.0,0.0,0.0,30.2138133049,1.0,0.0,1.72583328684,27.6686870257,0.916666666667,28.4404757818,0.75,0.916666666667,1.0,0.0,0.779999986291,0.916666666667,21.1011904081,0.0,0.916666666667,0.00286632440064,2.50583326817,25.1116873423,2.50583326817,2.0,0.0,23.6121053247,0.0566000007093,23.6733008689,0.961324939379,674.511549785,0.0,1.0,1423.52625424,0.00142352625424,418.256193855,0.481815355232,0.483064077125,0.0,0.481815355232,0.0,417.175000509,418.256193855,0.0,417.175000509,0.0,0.000417175000509,0.482416967551,1.0,0.0,2.0,1.83333333333,1.0,33.2906228846,35.4742559953,27.6686870257,0.276686870257,1.0,10.5,1546.07973783,47.3990435801,837.438922016,0.967198253022,837.438922016,1.0,0.0,0.0,0.0,41.6658331553,1.0,69.6527792613,1.0,0.0,41.6833346685,40.610833168,1.0,69.4722239176,0.0,1.0,82.2766660055,0.0,459.799987793,0.000170284565528,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.499446804847,139022.0,852.175801889,26.1256369794,461.583686431,0.533105069997,461.583686431,0.498817684157,1.0,1.0,0.916666666667,0.0,865.839986165,865.839986165,0.0,865.839986165,0.0,417.175000509,865.839986165
2016-02-10T19:00:00.000Z,0.0,0.00364783225009,0.833638229278,0.511241091512,39.1059991519,0.0606051870509,74.1100006104,0.0,36.457499822,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6525004705,1.0,79.6666641235,1.0,0.0,74.1100006104,63.1424900691,2.0,0.0,97.5547494888,58.448750337,0.303382465653,372.800005595,0.0,0.310902405129,0.0,1.0,10.3073490461,65.5685005188,6.93899917603,2502.91617839,65.3794994354,65.3547617594,58.4405002594,58.4021809896,7.71599960327,2007.99954224,50.1574999491,49.9847590129,42.4415003459,42.0931599935,42.072221756,1.0,0.0,89.3923047384,1.0,0.0,0.189001083374,72.6394996643,100.0,4.41098026435,22.9379990896,1.88550059001,5.89636878173,40.5559997559,71.0,201.133333842,0.310902405129,22.9379990896,0.460987196423,46.098719279,2.0,1.0,1.0,645.382074992,645.382074992,0.0,0.281221340743,0.0,1.0,10.162311395,64.2949997584,5.89349969228,2895.38749186,64.3505001068,64.157178243,58.4570004145,58.1899617513,7.53199895223,1943.49992879,49.9294996262,49.8967183431,42.3975006739,43.0019200643,42.072221756,1.0,0.0,69.9512357712,1.0,0.0,-0.055500348409,100.0,6.02044653893,41.4724998474,239.0,171.666667938,0.281221340743,21.9529994329,0.435565970285,43.5565964381,2.0,1.0,1.0,609.792358398,609.792358398,372.800005595,0.302885652999,4083.42985026,0.0,32.33796676,4.86891732613,6.99479166667,4083.42985026,0.0828156791745,101.569167455,101.569167455,74.6712411245,2.0,50.1905136108,42.9668858846,42.072221756,1.0,1020.90706689,1159.41723515,0.0,0.0,0.0,31.307730039,1.0,0.0,2.94166662296,27.1327702204,1.0,38.315475146,1.0,1.0,1.0,0.0,1.54083329936,1.0,29.6071424484,0.0,1.0,0.00361634314035,4.48249993722,29.7911491394,4.48249993722,2.0,0.0,31.298527088,0.0566000007093,35.5449118904,0.961076638707,675.227464871,0.0,1.0,1886.92513505,0.00188692513505,628.001968992,0.450009860333,0.51106433189,0.0,0.450009860333,0.0,552.977503459,628.001968992,0.0,552.977503459,0.0,0.000552977503459,0.449961173038,1.0,0.0,2.0,2.0,1.0,34.925336043,34.4694709778,27.1327702204,0.271327702204,1.0,9.91666666667,2180.32430204,66.8434389784,1180.97947245,0.961074192223,1180.97947245,1.0,0.0,0.0,0.0,51.230000178,1.0,74.5000006358,1.0,0.0,44.6166667938,50.3391666412,1.0,74.3611125946,0.0,1.0,101.569167455,0.0,597.429992676,0.000255678323506,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.531763661979,139022.0,1159.34087226,35.54257079,627.960606794,0.511030671575,627.960606794,0.531842777968,1.0,1.0,1.0,0.0,1228.81197103,1228.81197103,0.0,1228.81197103,0.0,552.977503459,1228.81197103
2016-02-10T20:00:00.000Z,0.0,0.00351617812655,0.834434797436,0.511033600123,38.9102505048,0.0608163315823,74.1650002797,0.0,36.5450000763,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6199998856,1.0,79.6666641235,1.0,0.0,74.1650002797,62.9268430074,2.0,0.0,97.2667504946,58.3564999898,0.300705630765,366.883331299,0.0,0.311492007611,0.0,1.0,10.2553772132,65.3390000661,6.80400021871,2506.24951172,65.1545003255,65.1290512085,58.3505001068,58.3037694295,7.82550017039,1947.66623942,50.0450003942,49.8675409953,42.2195002238,41.8564529419,42.2722218831,1.0,0.0,99.9981231689,1.0,0.0,0.184499740601,73.2079995473,100.0,4.39063600699,22.9350001017,1.89600054423,5.86474120617,40.3234996796,71.0,197.283331553,0.311492007611,22.9350001017,0.452368836176,45.2368834813,2.0,1.0,1.0,633.316370646,633.316370646,0.0,0.280105835979,0.0,1.0,10.1357210477,64.1690003077,5.86200046539,2891.26302083,64.2245003382,64.0357767741,58.3624998728,58.0968373617,7.69999980927,1887.24993896,49.8169997533,49.7787831624,42.1169999441,42.6751174927,42.2722218831,1.0,0.0,58.3904453913,1.0,0.0,-0.0555000305176,100.0,5.97705988089,41.151500384,239.0,169.599999746,0.280105835979,22.1075003942,0.432480167207,43.2480166753,2.0,1.0,1.0,605.47223409,605.47223409,366.883331299,0.300675948238,3949.82430013,0.0,31.811563015,5.00566482544,7.07552083333,3949.24088542,0.0774408927688,94.4708334605,94.4708334605,73.0348091125,2.0,50.0785369873,42.6681874593,42.2796293894,1.0,996.5956681,1168.01288043,0.0,0.0,0.0,31.6988835335,1.0,0.0,2.84583330154,26.6516165733,1.0,37.9821421305,1.0,1.0,1.0,0.0,1.44416663051,1.0,29.5059518814,0.0,1.0,0.00351467843441,4.28999996185,29.3455964724,4.28999996185,2.0,0.0,30.5531987441,0.0566000007093,35.8084334636,0.960979379662,675.508064496,0.0,1.0,1841.99079095,0.00184199079095,632.657827118,0.442439434008,0.518540240812,0.0,0.442439434008,0.0,539.809158325,632.657827118,0.0,539.809158325,0.0,0.000539809158325,0.44249372681,1.0,0.0,2.0,2.0,1.0,33.4169737498,34.1408246358,26.6516165733,0.266516165733,1.0,11.0833333333,2164.60854853,66.3616322077,1172.46698544,0.96097967482,1172.46698544,1.0,0.0,0.0,0.0,47.654999733,1.0,72.9027792613,1.0,0.0,43.6500008901,46.8158334096,1.0,72.7500025431,0.0,1.0,94.4708334605,0.0,560.16998291,0.000257573862149,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.539595429955,139022.0,1151.05740187,35.288619739,623.473839165,0.511012842714,623.473839165,0.539586612297,1.0,1.0,1.0,0.0,1220.07469686,1220.07469686,0.0,1220.07469686,0.0,539.809158325,1220.07469686
