timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-02-10T21:00:00.000Z,0.0,0.00369909249443,0.83404486146,0.510989829308,39.0437488556,0.0606229262708,74.0583324432,0.0,36.5483334859,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.524166743,1.0,79.6666641235,1.0,0.0,74.0583324432,63.0585660934,2.0,0.0,97.4909992218,58.4472503662,0.302000551444,369.22500356,0.0,0.312489726546,0.0,1.0,10.2940538724,65.5205001831,6.90299797058,2512.08284505,65.3314990997,65.3134384155,58.4285011292,58.3812332153,7.98300011953,1926.33289591,50.2339998881,50.0605570475,42.2509997686,41.8984553019,42.2833340963,1.0,0.0,99.9981231689,1.0,0.0,0.189001083374,73.5035006205,100.0,4.42444682121,23.0804993312,1.89300028483,5.86960705121,40.3579994837,71.0,200.183333079,0.312489726546,23.0804993312,0.45752079555,45.7520793279,2.0,1.0,1.0,640.52911377,640.52911377,0.0,0.279828729778,0.0,1.0,10.1538507144,64.2664998372,5.85300064087,2897.26228841,64.3190002441,64.1341730754,58.4659996033,58.1937866211,7.73450056712,1876.24994914,49.9970006943,49.9662068685,42.2625001272,42.8289438883,42.2833340963,1.0,0.0,56.6265630722,1.0,0.0,-0.0540002187093,100.0,5.99713122845,41.3029998144,239.0,169.041666667,0.279828729778,22.056500117,0.431531964257,43.1531969706,2.0,1.0,1.0,604.144749959,604.144749959,369.22500356,0.301979018734,3915.40185547,0.0,32.1069043477,5.06031135718,7.34114583333,3915.40185547,0.0772392756985,94.3683331807,94.3683331807,72.8618526459,2.0,50.267695109,42.7700881958,42.2833334605,1.0,1000.96193185,1164.55285363,0.0,0.0,0.0,31.739508311,1.0,0.0,2.99083324273,26.6889928182,1.0,38.4404748281,1.0,1.0,1.0,0.0,1.53166662653,1.0,29.8928565979,0.0,1.0,0.00369640680865,4.5224998196,29.9253509839,4.5224998196,2.0,0.0,30.6870577688,0.0566000007093,35.7023574594,0.96078095479,676.080780537,0.0,1.0,1850.06088184,0.00185006088184,630.783692792,0.4434610152,0.515937494017,0.0,0.4434610152,0.0,542.174158732,630.783692792,0.0,542.174158732,0.0,0.000542174158732,0.443537627657,1.0,0.0,2.0,2.0,1.0,37.5911566994,33.524327018,26.6889928182,0.266889928182,1.0,11.0833333333,2164.35573133,66.3538814475,1172.33004622,0.958885007838,1172.33004622,1.0,0.0,0.0,0.0,47.4866666794,1.0,72.8750025431,1.0,0.0,43.633333842,46.8816668193,1.0,72.7222226461,0.0,1.0,94.3683331807,0.0,560.859985352,0.000256810846193,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.538059819269,139022.0,1153.30808481,35.3576202026,624.692928614,0.510955669593,624.692928614,0.537980787902,1.0,1.0,1.0,0.0,1222.59711711,1222.59711711,0.0,1222.59711711,0.0,542.174158732,1222.59711711
2016-02-10T22:00:00.000Z,0.0,0.0035966907731,0.846186511468,0.513626476487,38.5037508011,0.0643214758764,74.3875001272,0.0,36.6033334732,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.784166654,1.0,79.6666641235,1.0,0.0,74.3875001272,61.9808022181,2.0,0.0,96.8047506015,58.3009998004,0.301226453706,349.241663615,0.0,0.309334730138,0.0,1.0,10.1864842574,65.0270004272,6.57450040181,2504.99951172,64.8560002645,64.850575765,58.2814998627,58.234568278,7.79700024923,1882.66623942,49.9265003204,49.7516098022,42.1295000712,41.7508265177,42.3314809799,1.0,0.0,92.6235596339,1.0,0.0,0.17100016276,72.6140003204,100.0,4.33796234926,22.7265001933,1.92599964142,5.84852190812,40.2035004298,71.0,189.074999491,0.309334730138,22.7265001933,0.436295267741,43.629527092,2.0,1.0,1.0,610.813374837,610.813374837,0.0,0.277672458212,0.0,1.0,10.05474178,63.827000618,5.57700093587,2886.38869222,63.8975006739,63.7105687459,58.3204997381,58.0458094279,7.59200000763,1822.74993896,49.6865005493,49.6576487223,42.0945005417,42.6827748617,42.3314809799,1.0,0.0,46.2084838549,1.0,0.0,-0.0690002441406,100.0,5.97523526351,41.1365000407,239.0,160.166667938,0.277672458212,21.8030001322,0.411963969639,41.1963974635,2.0,1.0,1.0,576.749557495,576.749557495,349.241663615,0.301202382209,3788.2140096,0.0,32.4625037511,5.41582977772,8.0625,3788.2140096,0.0781143516456,90.6166674296,90.6166674296,72.0659421285,2.0,49.9773127238,42.6312484741,42.3314816157,1.0,957.053156876,1099.36136744,0.0,0.0,0.0,31.3600676854,1.0,0.0,2.75833326578,26.9214321772,1.0,37.4999990463,1.0,1.0,1.0,0.0,1.41166662176,1.0,29.1249993642,0.0,1.0,0.0035918034537,4.16999985774,28.7695307732,4.16999985774,2.0,0.0,29.3409215459,0.0566000007093,33.7037450855,0.96072345833,676.246791598,0.0,1.0,1768.90504128,0.00176890504128,595.47252055,0.447120285718,0.513604458838,0.0,0.447120285718,0.0,518.390833537,595.47252055,0.0,518.390833537,0.0,0.000518390833537,0.447190369169,1.0,0.0,2.0,2.0,1.0,41.28059419,33.3563435872,26.9214321772,0.269214321772,1.0,11.6666666667,2056.41452431,63.0446666313,1113.86335409,0.960724744557,1113.86335409,1.0,0.0,0.0,0.0,45.5991665522,1.0,72.0972239176,1.0,0.0,43.1666669846,45.0175002416,1.0,71.9444446564,0.0,1.0,90.6166674296,0.0,546.770019531,0.00024243461528,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.534601051704,139022.0,1099.13317152,33.6967491537,595.348917516,0.513497849269,595.348917516,0.534510886766,1.0,1.0,1.0,0.0,1159.39904785,1159.39904785,0.0,1159.39904785,0.0,518.390833537,1159.39904785
2016-02-10T23:00:00.000Z,0.0,0.00319555432572,0.873156287917,0.520638312889,37.3570014636,0.0721064065605,74.098332723,0.0,36.477499644,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.620833079,1.0,79.6666641235,1.0,0.0,74.098332723,60.1186240514,2.0,0.0,95.3100010554,57.9529995918,0.291624580046,301.308329264,0.0,0.292154759143,0.0,1.0,9.97497081757,64.0295003255,5.94450124105,2504.16617839,63.8930009206,63.8822504679,57.9484996796,57.9012349447,7.61849975586,1751.66625977,50.0674997965,49.8911158244,42.4490000407,42.0371704102,42.8870375951,1.0,0.0,53.916311423,1.0,0.0,0.136499404907,67.9069999059,100.0,4.09137467543,21.4440008799,1.99050045013,5.88359614213,40.4584995906,71.0,162.308331807,0.292154759143,21.4440008799,0.396851145426,39.6851145426,2.0,1.0,1.0,555.591603597,555.591603597,0.0,0.273519801325,0.0,1.0,9.81905531883,62.7470003764,4.87650076548,2890.88806152,62.8340002696,62.6550420125,57.9574995041,57.6847915649,7.19749991099,1695.24995931,49.8409996033,49.7972666423,42.6434996923,43.2049026489,42.8870375951,1.0,0.0,27.2297223409,1.0,0.0,-0.0869998931885,100.0,6.03707122803,41.5984999339,239.0,138.999998728,0.273519801325,20.1905005773,0.363334156218,36.3334155083,2.0,1.0,1.0,508.667818705,508.667818705,301.308329264,0.291776041607,3489.49757894,0.0,29.7830052376,5.83162854115,7.28125,3489.49757894,0.0713860645758,73.9924990336,73.9924990336,67.2233816783,2.0,50.1133244832,43.001914978,42.8851855596,1.0,835.776274368,996.258669723,0.0,0.0,0.0,31.0897095998,1.0,0.0,2.24249994755,26.8587900798,1.0,34.8511896133,1.0,1.0,1.0,0.0,1.05916664998,1.0,26.2916660309,0.0,1.0,0.00320442128675,3.30166659753,26.0240801175,3.30166659753,2.0,0.0,25.6228673611,0.0566000007093,30.5428671937,0.960428187292,677.099862851,0.0,1.0,1544.75104595,0.00154475104595,539.626622101,0.438151477847,0.522283560618,0.0,0.438151477847,0.0,452.700831095,539.626622101,0.0,452.700831095,0.0,0.000452700831095,0.438472936551,1.0,0.0,2.0,2.0,1.0,45.8216333389,32.566602389,26.8587900798,0.268587900798,1.0,10.5,1832.03494409,56.1657345548,992.327453197,0.960435038465,992.327453197,1.0,0.0,0.0,0.0,37.362499555,1.0,67.3333339691,1.0,0.0,40.2666676839,36.6299997965,1.0,67.1111125946,0.0,1.0,73.9924990336,0.0,479.940002441,0.00021969808515,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.543798944958,139022.0,992.457705801,30.4263388865,537.567818114,0.520290924537,537.567818114,0.543461141661,1.0,1.0,1.0,0.0,1033.20621745,1033.20621745,0.0,1033.20621745,0.0,452.700831095,1033.20621745
2016-02-11T00:00:00.000Z,0.0,0.00236914449873,0.920814159617,0.535597885479,35.7039998372,0.0882735390726,74.0575002035,0.0,36.4699993134,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5875005722,1.0,79.6666641235,1.0,0.0,74.0575002035,60.0,2.0,0.0,93.4582498868,57.7542500496,0.292557198674,246.45833079,0.0,0.291965377804,0.0,1.0,9.69456458092,62.7454996109,4.85550022125,2502.49951172,62.6239999135,62.5922012329,57.7684996923,57.7075831095,6.5504989624,1653.66629028,50.1499996185,49.9656448364,43.5995006561,43.1507136027,43.6259260178,1.0,0.0,23.8954714139,1.0,0.0,0.121499697367,62.7140000661,100.0,3.65972352028,19.0244992574,2.02200094859,6.03484106064,41.5774997075,71.0,131.358332316,0.291965377804,19.0244992574,0.322267376128,32.2267378171,2.0,1.0,1.0,451.174326579,451.174326579,0.0,0.277676013224,0.0,1.0,9.57128254573,61.5694999695,3.92849953969,2893.88771566,61.6684999466,61.4679056803,57.7400004069,57.4532521566,6.20900026957,1606.74992879,49.9099998474,49.8724924723,43.7009995778,44.2868067424,43.6259260178,1.0,0.0,16.1032348474,1.0,0.0,-0.0989999771118,100.0,6.18693383535,42.6394996643,239.0,115.133333842,0.277676013224,17.9675003688,0.297024345398,29.7024343808,2.0,1.0,1.0,415.834083557,415.834083557,246.45833079,0.293145322098,3326.72045898,0.0,26.7581709226,4.616789639,5.64322916667,3327.3038737,0.0721968774516,60.6808338165,60.6808338165,63.3202959696,2.0,50.1879806519,44.1062698364,43.6222222646,1.0,707.449988429,800.10957638,0.0,0.0,0.0,31.1594262123,1.0,0.0,1.43249996006,26.60907348,0.833333333333,24.8035709063,0.5,0.833333333333,1.0,0.0,0.629166659589,0.833333333333,18.273809274,0.0,0.833333333333,0.00237937354515,1.99583329757,25.0,1.99583329757,2.0,0.0,21.6886956163,0.0566000007093,24.5294131679,0.960064847891,678.150490851,0.0,1.0,1307.56775838,0.00130756775838,433.38185266,0.454866845806,0.514443883327,0.0,0.454866845806,0.0,383.192497253,433.38185266,0.0,383.192497253,0.0,0.000383192497253,0.455995122592,1.0,0.0,2.0,1.66666666667,1.0,49.6236801147,31.6899719238,26.60907348,0.2660907348,1.0,9.91666666667,1509.66297296,46.2825941612,817.713667512,0.970663150714,817.713667512,1.0,0.0,0.0,0.0,30.8091667493,1.0,62.9861119588,1.0,0.0,37.6416670481,29.8716667493,1.0,62.736111323,0.0,1.0,60.6808338165,0.0,406.279998779,0.000176442672152,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.529992184157,139022.0,832.493217853,25.5222168351,450.922553273,0.535265489226,450.922553273,0.529282229285,1.0,1.0,0.833333333333,0.0,842.427846273,842.427846273,0.0,842.427846273,0.0,383.192497253,842.427846273
2016-02-11T01:00:00.000Z,0.0,0.00298758973654,0.877864166999,0.521793792076,36.6204997698,0.0735240002139,74.2241668701,0.0,36.4708331426,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.715833346,1.0,79.6666641235,1.0,0.0,74.2241668701,60.0,2.0,0.0,93.6817496618,57.0612498919,0.275193139619,278.024991353,0.0,0.275196320569,0.0,1.0,9.71511165301,62.838499705,5.6699997584,2511.24951172,62.7109998067,62.6952056885,57.0410000483,57.0060043335,7.39350032806,1723.33294678,50.8805001577,50.6994806925,43.4869998296,43.0909016927,43.3074070613,1.0,0.0,31.7746512095,1.0,0.0,0.127499898275,63.3785003026,100.0,3.69081314405,19.2239999771,1.98750019073,6.02429850896,41.4994996389,71.0,146.033331553,0.275196320569,19.2239999771,0.379211006165,37.9210999807,2.0,1.0,1.0,530.89540863,530.89540863,0.0,0.259236183083,0.0,1.0,9.62688024839,61.830499649,4.85999997457,2891.63804118,61.9414997101,61.7503128052,57.0814997355,56.8039321899,7.29200045268,1676.74994914,50.6735003789,50.6081924438,43.3814999262,43.9759546916,43.3074070613,1.0,0.0,22.649307251,1.0,0.0,-0.111000061035,100.0,6.1372928222,42.3275000254,239.0,131.991666158,0.259236183083,18.5599997838,0.363877857753,36.3877855937,2.0,1.0,1.0,509.429000854,509.429000854,278.024991353,0.275359738099,3480.16274007,0.0,28.086537838,4.73193089167,6.03385416667,3480.16274007,0.067621902944,68.3333346049,68.3333346049,65.6391455332,2.0,50.8952763875,43.9279429118,43.299999555,1.0,782.051857185,1008.400822,0.0,0.0,0.0,30.4634661674,1.0,0.0,2.06083327532,26.5775338809,1.0,33.7440465291,1.0,1.0,1.0,0.0,0.957499975959,1.0,25.0119045575,0.0,1.0,0.0029903105254,3.01833327611,25.0,3.01833327611,2.0,0.0,23.9758074268,0.0566000007093,30.9151160441,0.959927407192,678.548230955,0.0,1.0,1445.45312115,0.00144545312115,546.203456832,0.419286203398,0.54064004615,0.0,0.419286203398,0.0,423.600832621,546.203456832,0.0,423.600832621,0.0,0.000423600832621,0.419464528561,1.0,0.0,2.0,2.0,1.0,52.2439982096,31.3846710523,26.5775338809,0.265775338809,1.0,10.5,1790.45267919,54.8909234709,969.804289453,0.959926249548,969.804289453,1.0,0.0,0.0,0.0,34.5900001526,1.0,65.375,1.0,0.0,39.125,33.7433333397,1.0,65.2083317439,0.0,1.0,68.3333346049,0.0,430.779998779,0.000222375710636,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.563209982439,139022.0,973.153874765,29.8345303878,527.111837702,0.521742886642,527.111837702,0.562992199455,1.0,1.0,1.0,0.0,1010.29041545,1010.29041545,0.0,1010.29041545,0.0,423.600832621,1010.29041545
2016-02-11T02:00:00.000Z,0.0,0.00293812676082,0.871966806848,0.520092174246,36.419500192,0.0717103617976,74.23833402,0.0,36.5874999364,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6508334478,1.0,79.6666641235,1.0,0.0,74.23833402,60.0,2.0,0.0,92.6909999847,56.2714997927,0.269234425615,278.874994914,0.0,0.268145481573,0.0,1.0,9.58336893717,62.2160002391,5.81849988302,2531.24951172,62.0855000814,62.060663859,56.2670001984,56.2193476359,7.59749984741,1739.66626994,50.7979996999,50.6211344401,43.2004998525,42.8191935221,43.2074069977,1.0,0.0,33.4450356166,1.0,0.0,0.130500157674,65.4274994532,100.0,3.59678022067,18.8850002289,1.98299980164,5.98658871651,41.2175000509,71.0,147.608331045,0.268145481573,18.8850002289,0.393364010765,39.3364009857,2.0,1.0,1.0,550.709615072,550.709615072,0.0,0.25224534982,0.0,1.0,9.47579932213,61.0999997457,4.93500041962,2893.88769531,61.2109998067,61.0155410767,56.2759993871,55.9989700317,7.42700004578,1682.49993896,50.5969998042,50.5323282878,43.1699997584,43.7831929525,43.2074069977,1.0,0.0,22.3693955739,1.0,0.0,-0.111000061035,100.0,6.10936844349,42.1294997533,239.0,131.266666412,0.25224534982,18.0410000483,0.371807336353,37.1807336807,2.0,1.0,1.0,520.530270894,520.530270894,278.874994914,0.269333197022,3488.33072917,0.0,28.4847863515,5.13907937209,6.4140625,3488.33072917,0.0670395334993,69.4025007884,69.4025007884,65.8682804108,2.0,50.8263168335,43.6993026733,43.2166662216,1.0,785.667322795,1009.02864817,0.0,0.0,0.0,29.9358358383,1.0,0.0,2.09249991179,26.33116436,1.0,33.8511889776,1.0,1.0,1.0,0.0,0.950833320618,1.0,25.0059521993,0.0,1.0,0.00293979225712,3.04333327214,25.0,3.04333327214,2.0,0.0,24.086648807,0.0566000007093,30.934363667,0.938784834292,749.909539331,0.0,1.0,1452.13552463,0.00145213552463,546.543520836,0.410847793209,0.527649784275,0.0,0.410847793209,0.0,425.559160868,546.543520836,0.0,425.559160868,0.0,0.000425559160868,0.411022886634,1.0,0.0,2.0,2.0,1.0,58.4986190796,30.3140854836,26.33116436,0.2633116436,1.0,10.5,1794.69597096,55.021012474,972.102681705,0.938497577485,972.102681705,1.0,0.0,0.0,0.0,35.3258333206,1.0,65.8472239176,1.0,0.0,39.3833344777,34.0766665141,1.0,65.6388899485,0.0,1.0,69.4025007884,0.0,431.639984131,0.000222514160831,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.562228179309,139022.0,994.51531154,30.4894200729,538.682326693,0.520060347687,538.682326693,0.561672750826,1.0,1.0,1.0,0.0,1035.80734253,1035.80734253,0.0,1035.80734253,0.0,425.559160868,1035.80734253
2016-02-11T03:00:00.000Z,0.0,0.00289162798724,0.871001041609,0.519843467448,36.4607494672,0.0714530319304,74.2691644033,0.0,36.4791663488,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7899993261,1.0,79.6666641235,1.0,0.0,74.2691644033,60.0,2.0,0.0,92.6722494761,56.2115000089,0.271156216879,282.100006104,0.0,0.27067584096,0.0,1.0,9.58457748095,62.2054999669,5.86949984233,2498.33284505,62.0764996211,62.0422312419,56.2069997787,56.1539510091,7.66199938456,1731.33292643,50.8505001068,50.6708196004,43.1885007222,42.800743103,43.1444441477,1.0,0.0,34.697511673,1.0,0.0,0.129000345866,66.1220003764,100.0,3.6014354229,18.8879988988,1.99050076803,5.98354756832,41.1979999542,71.0,149.458333333,0.27067584096,18.8879988988,0.394441484724,39.4441483816,2.0,1.0,1.0,552.218078613,552.218078613,0.0,0.252742720469,0.0,1.0,9.4733821551,61.0834992727,4.97549947103,2890.88812256,61.1914997101,60.9919052124,56.2160002391,55.9396540324,7.49300003052,1682.74996948,50.6390002569,50.5801467896,43.1460002263,43.7646764119,43.1444441477,1.0,0.0,23.1912436485,1.0,0.0,-0.108000437419,100.0,6.10662869612,42.1084998449,239.0,132.641665777,0.252742720469,18.0454994837,0.374954492478,37.4954487483,2.0,1.0,1.0,524.936289469,524.936289469,282.100006104,0.271163458203,3480.16269938,0.0,28.6567101479,5.1419510444,6.3984375,3480.16269938,0.0671994194273,69.8866672516,69.8866672516,66.2163378398,2.0,50.8604736328,43.6801935832,43.1425921122,1.0,792.507497176,1050.31680518,0.0,0.0,0.0,29.5556982358,1.0,0.0,2.07166659832,26.6513015429,1.0,33.8749993642,1.0,1.0,1.0,0.0,0.936666647593,1.0,25.1011904081,0.0,1.0,0.00289437494212,3.00833328565,25.0,3.00833328565,2.0,0.0,24.2963519133,0.0566000007093,32.2001581184,0.959451109469,679.927879893,0.0,1.0,1464.77810238,0.00146477810238,568.907380121,0.412611286356,0.546837184015,0.0,0.412611286356,0.0,429.264162699,568.907380121,0.0,429.264162699,0.0,0.000429264162699,0.412710276743,1.0,0.0,2.0,2.0,1.0,61.2462024689,30.4057334264,26.6513015429,0.266513015429,1.0,10.5,1842.82430235,56.4965100316,998.17154282,0.959448470371,998.17154282,1.0,0.0,0.0,0.0,35.413333416,1.0,66.097222964,1.0,0.0,39.5500005086,34.4733333588,1.0,65.9166679382,0.0,1.0,69.8866672516,0.0,449.220001221,0.000231619154654,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.569949508392,139022.0,998.351515389,30.6070287505,540.760218497,0.519781963538,540.760218497,0.569847739624,1.0,1.0,1.0,0.0,1040.35972087,1040.35972087,0.0,1040.35972087,0.0,429.264162699,1040.35972087
2016-02-11T04:00:00.000Z,0.0,0.00234984080006,0.91729763756,0.534406648085,35.7910000483,0.0870724337807,74.1699994405,0.0,36.4766664505,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.69333299,1.0,79.6666641235,1.0,0.0,74.1699994405,60.0,2.0,0.0,93.5820000966,57.7910000483,0.289735768928,247.833334605,0.0,0.290303563956,0.0,1.0,9.71632011731,62.8205000559,4.89449977875,2487.08284505,62.7140000661,62.675491333,57.8195002874,57.7609176636,6.85650030772,1597.99962362,50.5355005264,50.3465830485,43.6790002187,43.2149810791,43.8444445928,1.0,0.0,24.1716815631,1.0,0.0,0.106499989827,62.8024997711,100.0,3.6761999925,19.0349998474,2.04750029246,6.04132874807,41.6314999262,71.0,132.341667811,0.290303563956,19.0349998474,0.326445650373,32.6445654233,2.0,1.0,1.0,457.023910522,457.023910522,0.0,0.275608446445,0.0,1.0,9.58216031392,61.6159992218,3.97350025177,2894.63759359,61.736000061,61.5362701416,57.7624998093,57.5068359375,6.52400016785,1541.49992879,50.3075002035,50.2543690999,43.7835000356,44.3902053833,43.8444445928,1.0,0.0,16.0638525486,1.0,0.0,-0.120000839233,100.0,6.19916482766,42.7115004857,239.0,115.491666794,0.275608446445,17.9525000254,0.299780582246,29.9780581792,2.0,1.0,1.0,419.692815145,419.692815145,247.833334605,0.290337813931,3204.20003255,0.0,25.9611496925,5.38139220079,5.40625,3204.20003255,0.0645877735162,55.1791671117,55.1791671117,60.9536116918,2.0,50.5530115763,44.1483052572,43.8388888041,1.0,700.06519782,739.765923925,0.0,0.0,0.0,31.3436037699,1.0,0.0,1.38999994596,26.4758965174,0.75,22.619046847,0.416666666667,0.75,1.0,0.0,0.6199999849,0.75,16.7023806572,0.0,0.75,0.00233435051487,2.00999995073,25.0,2.00999995073,2.0,0.0,21.4622959014,0.0566000007093,22.679423583,0.911161277151,843.417054431,0.0,1.0,1293.91857573,0.00129391857573,400.696524713,0.443304494983,0.468444311091,0.0,0.443304494983,0.0,379.19250234,400.696524713,0.0,379.19250234,0.0,0.00037919250234,0.444405831397,1.0,0.0,2.0,1.5,1.0,64.3918615977,29.8941191037,26.4758965174,0.264758965174,1.0,10.5,1439.83112174,44.1417194844,779.889027053,0.911748806074,779.889027053,1.0,0.0,0.0,0.0,27.9566667875,1.0,60.958334287,1.0,0.0,36.4750006994,27.2225000064,1.0,60.7916676203,0.0,1.0,55.1791671117,0.0,400.829986572,0.000163135500733,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.513786591186,139022.0,843.411514845,25.8569452597,456.836482962,0.534076135788,456.836482962,0.511025102393,1.0,1.0,0.75,0.0,855.377075195,855.377075195,0.0,855.377075195,0.0,379.19250234,855.377075195
2016-02-11T05:00:00.000Z,0.0,0.00249662477006,0.87976605106,0.522526141937,36.777999719,0.0742740667424,74.2600008647,0.0,36.4899997711,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.75583299,1.0,79.6666641235,1.0,0.0,74.2600008647,60.0,2.0,0.0,94.1579999924,57.3800002734,0.277267232911,278.474998474,0.0,0.27545276597,0.0,1.0,9.79488237699,63.1730003357,5.68200016022,2487.08284505,63.0439999898,63.006749471,57.3619998296,57.3158467611,7.42049916585,1721.99961344,51.3199993769,51.1415659587,43.8995002111,43.4994074504,43.5981486638,1.0,0.0,32.0733580589,1.0,0.0,0.129000345866,64.6009991964,100.0,3.71422171593,19.1444997787,1.97850036621,6.08066066106,41.9209998449,71.0,146.558333079,0.27545276597,19.1444997787,0.380342550732,38.0422375997,2.0,1.0,1.0,532.479571025,532.479571025,0.0,0.257873458768,0.0,1.0,9.69577320417,62.1364994049,4.82999928792,2890.5131429,62.2280000051,62.0250549316,57.3980007172,57.119661967,7.32649930318,1675.74997965,51.1339995066,51.0474497477,43.8075002035,44.4348907471,43.5981486638,1.0,0.0,22.9149406751,1.0,0.0,-0.0930007298787,100.0,6.20909567674,42.775999705,239.0,131.916666031,0.257873458768,18.4204998016,0.365652473086,36.5652472178,2.0,1.0,1.0,511.913462321,511.913462321,278.474998474,0.277562596666,3456.24204508,0.0,25.9222580303,4.28432450692,4.26041666667,3456.24204508,0.0631421486543,63.504166921,63.504166921,63.9964488347,2.0,51.3096542358,44.3387349447,43.5981486638,1.0,772.959330637,849.081223543,0.0,0.0,0.0,31.2119967143,1.0,0.0,1.72333327929,26.1500031153,0.833333333333,28.3154760997,0.666666666667,0.833333333333,1.0,0.0,0.784166648984,0.833333333333,20.8630949656,0.0,0.833333333333,0.00248690854351,2.50749997298,25.0,2.50749997298,2.0,0.0,23.6970526824,0.0566000007093,26.0307647355,0.87673583453,960.0,0.0,1.0,1428.64755927,0.00142864755927,459.907498398,0.416860010784,0.457912847382,0.0,0.416860010784,0.0,418.675837199,459.907498398,0.0,418.675837199,0.0,0.000418675837199,0.417393455903,1.0,0.0,2.0,1.66666666667,1.0,64.6286052357,29.4891092127,26.1500031153,0.261500031153,1.0,10.5,1616.51132651,49.5583047487,875.58841215,0.871790923911,875.58841215,1.0,0.0,0.0,0.0,32.1424997648,1.0,63.5000019073,1.0,0.0,37.9750000636,31.3616668383,1.0,63.2916663488,0.0,1.0,63.504166921,0.0,465.260009766,0.000187242053312,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.525255350592,139022.0,968.323975034,29.6864574119,524.495707418,0.522220932817,524.495707418,0.524545467001,1.0,1.0,0.833333333333,0.0,1004.35596212,1004.35596212,0.0,1004.35596212,0.0,418.675837199,1004.35596212
2016-02-11T06:00:00.000Z,0.0,0.00294034546973,0.832575618974,0.510721724758,38.8075013161,0.0602135749518,74.0474999746,0.0,36.4283339183,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6191663742,1.0,79.6666641235,1.0,0.0,74.0474999746,62.3294083277,2.0,0.0,96.7290012042,57.9214998881,0.288516757339,355.125002543,0.0,0.292475426004,0.0,1.0,10.1768151919,64.9565003713,6.85500113169,2492.49951172,64.7735010783,64.7202351888,57.9184999466,57.8555246989,8.33399963379,1859.33287557,51.4849996567,51.3084665934,43.1510000229,42.8077443441,42.9092591604,1.0,0.0,90.9508314133,1.0,0.0,0.185999552409,72.2780005137,100.0,4.18880732854,21.619500796,1.9199997584,5.98800786336,41.2310002645,71.0,188.775001526,0.292475426004,21.6225010554,0.460913976034,46.0913979212,2.0,1.0,1.0,645.279566447,645.279566447,0.0,0.268146381027,0.0,1.0,10.0656194687,63.8555002213,5.98650042216,2901.01180013,63.9110002518,63.7131195068,57.9244998296,57.6560923258,8.2835000356,1797.49992879,51.2839997609,51.2132059733,43.0004997253,43.5840454102,42.9092591604,1.0,0.0,49.9086831411,1.0,0.0,-0.0555000305176,100.0,6.09354066849,42.0050001144,239.0,166.349998474,0.268146381027,20.9105005264,0.44311058771,44.3110589981,2.0,1.0,1.0,620.354822795,620.354822795,355.125002543,0.28850911951,3761.37620036,0.0,28.4901043285,5.11322667201,5.29947916667,3761.37620036,0.0632232953028,77.772500356,77.772500356,68.0692685445,2.0,51.5086475719,43.5859400431,42.9185183843,1.0,942.603567505,1043.98408055,0.0,0.0,0.0,31.6356050173,1.0,0.0,2.41083327929,26.2828949293,1.0,35.6369037628,1.0,1.0,1.0,0.0,1.20833329856,1.0,26.8095231056,0.0,1.0,0.00294011327647,3.61916653315,26.9531885783,3.61916653315,2.0,0.0,28.8979322876,0.0566000007093,32.006012187,0.87673583453,960.0,0.0,1.0,1742.19811147,0.00174219811147,565.477240034,0.414801315579,0.459414736995,0.0,0.414801315579,0.0,510.564168294,565.477240034,0.0,510.564168294,0.0,0.000510564168294,0.414884778361,1.0,0.0,2.0,2.0,1.0,63.3184283863,29.6634635925,26.2828949293,0.262828949293,1.0,9.91666666667,1990.6097059,61.0272509834,1078.21996853,0.87598599589,1078.21996853,1.0,0.0,0.0,0.0,39.2958329519,1.0,68.0555553436,1.0,0.0,40.7166671753,38.4766670863,1.0,67.861111323,0.0,1.0,77.772500356,0.0,542.200012207,0.000230222642366,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.524454430951,139022.0,1160.48296389,35.5775845409,628.579224295,0.510681135447,628.579224295,0.524373593657,1.0,1.0,1.0,0.0,1230.86439006,1230.86439006,0.0,1230.86439006,0.0,510.564168294,1230.86439006
2016-02-11T07:00:00.000Z,0.0,0.0028530427283,0.842877153968,0.512779298396,38.4227503141,0.0633221245221,74.3450012207,0.0,36.5933332443,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7516673406,1.0,79.6666641235,1.0,0.0,74.3450012207,61.5477889379,2.0,0.0,96.1852499644,57.7624996503,0.289949427434,340.708333333,0.0,0.29356721449,0.0,1.0,10.0994617144,64.613000234,6.67500019073,2486.66617839,64.4344997406,64.395980835,57.7594995499,57.6993331909,8.13900025686,1832.33290609,51.1865002314,51.0084355672,43.0474999746,42.6893870036,42.9833319982,1.0,0.0,90.0579922994,1.0,0.0,0.178500493368,71.8489996592,100.0,4.12625400225,21.3854996363,1.9275004069,5.97320771217,41.1214996974,71.0,182.349999746,0.29356721449,21.386999766,0.443700081961,44.3700081507,2.0,1.0,1.0,621.180114746,621.180114746,0.0,0.265831178503,0.0,1.0,9.97497089704,63.4309997559,5.73600069682,2895.76249186,63.5015004476,63.3035608927,57.7654997508,57.4947102865,7.96699937185,1795.24993896,50.9869995117,50.9122975667,43.0200001399,43.5763829549,42.9833319982,1.0,0.0,39.7622006734,1.0,0.0,-0.0705006917318,100.0,6.09079766273,41.9974997838,239.0,158.358332316,0.265831178503,20.4815003077,0.425528557187,42.5528561274,2.0,1.0,1.0,595.739980062,595.739980062,340.708333333,0.290190206541,3697.19883219,0.0,28.211206913,5.08494488398,5.05208333333,3697.19883219,0.0653619082291,76.7441660563,76.7441660563,67.8444512685,2.0,51.1261850993,43.4967727661,42.9777768453,1.0,914.244394376,987.744623061,0.0,0.0,0.0,31.7287041346,1.0,0.0,2.2758333087,26.0307954152,1.0,34.8988081614,1.0,1.0,1.0,0.0,1.07666663329,1.0,25.9761896133,0.0,1.0,0.00285488507496,3.35249992212,26.1005732218,3.35249992212,2.0,0.0,28.0285090294,0.0566000007093,30.2818472353,0.87673583453,960.0,0.0,1.0,1689.78233503,0.00168978233503,535.014962117,0.421427681611,0.455308152919,0.0,0.421427681611,0.0,495.203333537,535.014962117,0.0,495.203333537,0.0,0.000495203333537,0.42177314808,1.0,0.0,2.0,2.0,1.0,63.6154457728,29.4365253448,26.0307954152,0.260307954152,1.0,9.91666666667,1901.98901744,58.3103562648,1030.21829565,0.87673583453,1030.21829565,1.0,0.0,0.0,0.0,38.8075002035,1.0,67.7777805328,1.0,0.0,40.5500005086,37.9366668065,1.0,67.5833346049,0.0,1.0,76.7441660563,0.0,499.350006104,0.000217820540888,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.519321938248,139022.0,1112.33660217,34.1015342172,602.500596993,0.512739742575,602.500596993,0.51892790026,1.0,1.0,1.0,0.0,1175.06123861,1175.06123861,0.0,1175.06123861,0.0,495.203333537,1175.06123861
2016-02-11T08:00:00.000Z,0.0,0.00304980472816,0.832050400364,0.51082044294,39.0054996808,0.0601894666369,74.1841672262,0.0,36.5683339437,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6158339183,1.0,79.6666641235,1.0,0.0,74.1841672262,62.6489041646,2.0,0.0,97.0822493235,58.0767496427,0.292926876402,362.100001017,0.0,0.299702851658,0.0,1.0,10.2493340174,65.263999939,6.99749978383,2495.41617839,65.0764993032,65.016515096,58.0789995193,58.0148849487,8.24700005849,1910.33288574,51.2929999034,51.1154505412,43.0459998449,42.7072041829,42.8537034988,1.0,0.0,99.6883246104,1.0,0.0,0.187500635783,72.0004997253,100.0,4.27267968655,22.0304994583,1.90499941508,5.97665433089,41.1410004298,71.0,197.041667938,0.299702851658,22.0304994583,0.469047575451,46.9047578176,2.0,1.0,1.0,656.666605632,656.666605632,0.0,0.267312813934,0.0,1.0,10.0897922516,63.9560003281,5.93700027466,2898.01218669,64.0115000407,63.8108774821,58.074499766,57.8040669759,7.99550056458,1852.49994914,51.1010004679,51.023223877,43.1054999034,43.6721293132,42.8537034988,1.0,0.0,49.6427364349,1.0,0.0,-0.0554997126261,100.0,6.10791341464,42.1175006231,239.0,165.058333079,0.267312813934,20.9060001373,0.440950244722,44.0950247447,2.0,1.0,1.0,617.330342611,617.330342611,362.100001017,0.29284746346,3850.64105225,0.0,27.9501981735,4.98434638977,4.72135416667,3850.64105225,0.0659844632544,81.4775002797,81.4775002797,69.0423762004,2.0,51.2565155029,43.5547281901,42.8462966283,1.0,962.851773141,1166.5688201,0.0,0.0,0.0,30.9572707812,1.0,0.0,2.51583325863,27.1217287381,1.0,36.2440471649,1.0,1.0,1.0,0.0,1.25416665276,1.0,27.8154756228,0.0,1.0,0.00303890442076,3.76999990145,27.7959364255,3.76999990145,2.0,0.0,29.5186930142,0.0566000007093,35.764162087,0.932039365814,772.821906274,0.0,1.0,1779.62252491,0.00177962252491,631.875647329,0.421901804035,0.511166415704,0.0,0.421901804035,0.0,521.53167216,631.875647329,0.0,521.53167216,0.0,0.00052153167216,0.422060290972,1.0,0.0,2.0,2.0,1.0,63.9717213313,30.5329360962,27.1217287381,0.271217287381,1.0,10.5,2129.42059324,65.2828551012,1153.40731949,0.93306821974,1153.40731949,1.0,0.0,0.0,0.0,41.1225001017,1.0,68.8472226461,1.0,0.0,41.1916675568,40.3549998601,1.0,68.6527786255,0.0,1.0,81.4775002797,0.0,581.270019531,0.000257255413438,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.547833914917,139022.0,1165.5311831,35.7323506609,631.313608005,0.510711744555,631.313608005,0.546387179945,1.0,1.0,1.0,0.0,1236.14468384,1236.14468384,0.0,1236.14468384,0.0,521.53167216,1236.14468384
2016-02-11T09:00:00.000Z,0.0,0.00411161437068,0.821356679349,0.508871740706,39.8605001767,0.057279403442,74.2224998474,0.0,36.5183331172,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7041660945,1.0,79.6666641235,1.0,0.0,74.2224998474,64.4462626775,2.0,0.0,98.5694999695,58.7089997927,0.306583991716,397.43334198,0.0,0.31217129384,0.0,1.0,10.4693077405,66.2884991964,7.36500072479,2493.33284505,66.0815003713,66.0337956746,58.7164996465,58.6529719035,8.46000003815,1959.33289591,51.1685002645,51.0001500448,42.7085002263,42.3814137777,42.6814810435,1.0,0.0,99.9981231689,1.0,0.0,0.206998825073,73.8140004476,100.0,4.53543182214,23.373000145,1.8780002594,5.93387591839,40.8304999669,71.0,215.208335876,0.31217129384,23.373000145,0.492413646153,49.2584352493,2.0,1.0,1.0,689.379104614,689.379104614,0.0,0.281295715499,0.0,1.0,10.2976797422,64.917500178,6.27449925741,2897.26226807,64.9759991964,64.7775777181,58.701499939,58.4317092896,8.21300029755,1893.49994914,50.9675000509,50.904645284,42.7544997533,43.3306427002,42.6814810435,1.0,0.0,82.2922954559,1.0,0.0,-0.0599988301595,100.0,6.06464409828,41.8009996414,239.0,182.22500356,0.281295715499,22.2214994431,0.462732177008,46.2481056849,2.0,1.0,1.0,647.825047811,647.825047811,397.43334198,0.306579994655,3956.82537842,0.0,28.4907108943,4.63126546144,4.92708333333,3956.82537842,0.0661082800597,85.7125015259,85.7125015259,70.2972844442,2.0,51.0869649251,43.2222798665,42.6851851145,1.0,1038.85368253,1260.95083774,0.0,0.0,0.0,29.3625661532,1.0,0.0,3.42499993245,29.3539334933,1.0,40.2380943298,1.0,1.0,1.0,0.0,1.90499995152,1.0,31.8035702705,0.0,1.0,0.00411019282761,5.32999988397,31.8741931915,5.32999988397,2.0,0.0,31.8487266646,0.0566000007093,38.6576851426,0.960944405217,675.609307476,0.0,1.0,1920.09555893,0.00192009555893,682.997962157,0.434071040817,0.526871350372,0.0,0.434071040817,0.0,562.698343913,682.997962157,0.0,562.698343913,0.0,0.000562698343913,0.434080836674,1.0,0.0,2.0,2.0,1.0,55.8039897283,34.0968379974,29.3539334933,0.293539334933,1.0,11.0833333333,2299.80452027,70.5064118071,1245.69630607,0.960942391189,1245.69630607,1.0,0.0,0.0,0.0,43.0891666412,1.0,70.0694459279,1.0,0.0,41.9333337148,42.6233332952,1.0,69.888888677,0.0,1.0,85.7125015259,0.0,589.960021973,0.000278068831858,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.548286094154,139022.0,1217.84718753,37.3362320866,659.650735312,0.50886106979,659.650735312,0.548280816012,1.0,1.0,1.0,0.0,1296.32776896,1296.32776896,0.0,1296.32776896,0.0,562.698343913,1296.32776896
2016-02-11T10:00:00.000Z,0.0,0.0059023014076,0.797861487176,0.507484295848,41.3559994698,0.0507172933107,74.1549994151,0.0,36.3825000127,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7516663869,1.0,79.6666641235,1.0,0.0,74.1549994151,68.1707452138,2.0,0.0,100.407749812,59.0517503421,0.327460674827,479.025004069,0.0,0.331912976836,0.0,1.0,10.7472968896,67.5290006002,8.22599951426,2490.83284505,67.2814998627,67.2380065918,59.0555003484,59.0015436808,8.93550078074,2058.66618856,51.1115004222,50.9377288818,42.1759996414,41.9194564819,41.996295929,1.0,0.0,99.9981231689,1.0,0.0,0.247500737508,69.6994991302,100.0,4.8799200058,25.1055002213,1.83299954732,5.86737688382,40.3430000941,71.0,254.416670481,0.331912976836,25.1055002213,0.547501889183,54.7501888275,2.0,1.0,1.0,766.502644857,766.502644857,0.0,0.309853803951,0.0,1.0,10.588963747,66.1850001017,7.20449956258,2894.63759359,66.2524998983,66.0439453125,59.0480003357,58.7806065877,8.73800023397,1990.49991862,50.9030001958,50.8402582804,42.1649999619,42.6885223389,41.996295929,1.0,0.0,99.9981155396,1.0,0.0,-0.0674997965495,100.0,5.9867913723,41.22200044,239.0,224.608332316,0.309853803951,24.0874999364,0.517645928519,51.7645924886,2.0,1.0,1.0,724.704299927,724.704299927,479.025004069,0.327396432202,4205.95027669,0.0,32.3026502783,4.42278758685,6.390625,4205.95027669,0.072804547858,106.549165726,106.549165726,75.8210659027,2.0,51.0517605868,42.6923878988,41.9777774811,1.0,1233.93237436,1360.4192946,0.0,0.0,0.0,27.6374864578,1.0,0.0,5.23833326499,31.4180138906,1.0,46.5833317439,1.0,1.0,1.0,0.0,3.39583325386,1.0,38.7261896133,0.0,1.0,0.00589260874245,8.63416639964,38.8487536112,8.63416639964,2.0,0.0,37.8293647838,0.0566000007093,41.707146051,0.961629389802,673.634340501,0.0,1.0,2280.65618081,0.00228065618081,736.875362692,0.456892029097,0.503726739691,0.0,0.456892029097,0.0,668.363327026,736.875362692,0.0,668.363327026,0.0,0.000668363327026,0.456795920928,1.0,0.0,2.0,2.0,1.0,50.6933600686,37.2812739286,31.4180138906,0.314180138906,1.0,10.5,2589.85421732,79.3986299085,1402.80263098,0.958953483195,1402.80263098,1.0,0.0,0.0,0.0,53.8566668828,1.0,75.5555566152,1.0,0.0,45.2083339691,52.6925001144,1.0,75.3472226461,0.0,1.0,106.549165726,0.0,698.590026855,0.000300003927803,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.525287981658,139022.0,1370.57642956,42.0185390994,742.377006588,0.507487654064,742.377006588,0.525366094055,1.0,1.0,1.0,0.0,1462.84742228,1462.84742228,0.0,1462.84742228,0.0,668.363327026,1462.84742228
2016-02-11T11:00:00.000Z,0.0,0.00762340154759,0.783548887115,0.509939185244,42.6662495931,0.0464178833162,74.3250007629,0.0,36.5275001526,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7975002925,1.0,79.6666641235,1.0,0.0,74.3250007629,71.1147988637,2.0,0.0,102.314249357,59.6479997635,0.34393443555,551.199999491,0.0,0.351101007035,0.0,1.0,11.0434155464,68.8100007375,8.88899962107,2494.16617839,68.5474993388,68.5057983398,59.6584997177,59.60597229,9.43800004323,2100.66618856,51.0454998016,50.8778457642,41.6074997584,41.3874944051,41.5851853689,1.0,0.0,99.9981231689,1.0,0.0,0.262501398722,69.2315006256,100.0,5.25166118145,26.936999321,1.8254998525,5.79175436497,39.7850001653,71.0,289.97500356,0.351101007035,26.9399995804,0.589790747506,58.9790744781,2.0,1.0,1.0,825.707046509,825.707046509,0.0,0.332836085818,0.0,1.0,10.8862912655,67.4495010376,7.89600022634,2902.13667806,67.5335000356,67.3179829915,59.6374998093,59.371887207,9.2675002416,2031.74992879,50.8369998932,50.7777760824,41.5694996516,42.0553334554,41.5851853689,1.0,0.0,99.9981155396,1.0,0.0,-0.0839989980062,100.0,5.90954701106,40.6520001094,239.0,261.224995931,0.332836085818,25.964000384,0.560241681054,56.0241683324,2.0,1.0,1.0,784.338353475,784.338353475,551.199999491,0.343748457919,4316.21858724,0.0,34.5070807139,5.23867209752,7.66927083333,4316.21858724,0.0729513828613,116.884998957,116.884998957,77.8994420369,2.0,51.0180053711,42.1032689412,41.575925827,1.0,1393.19329501,1452.09613439,0.0,0.0,0.0,25.439581871,1.0,0.0,7.20333321889,34.2189178467,1.0,51.9464273453,1.0,1.0,1.0,0.0,5.01416661342,1.0,44.5178559621,0.0,1.0,0.00762057502303,12.2174998919,44.5956637065,12.2174998919,2.0,0.0,42.7119171734,0.0566000007093,44.5177349348,0.961642142906,673.597648382,0.0,1.0,2575.01542658,0.00257501542658,786.532409486,0.470867896121,0.490775726683,0.0,0.470867896121,0.0,754.627502441,786.532409486,0.0,754.627502441,0.0,0.000754627502441,0.470705377559,1.0,0.0,2.0,2.0,1.0,45.7673021952,41.6162964503,34.2189178467,0.342189178467,1.0,10.5,2845.2894294,87.2296521083,1541.15991193,0.961643622805,1541.15991193,1.0,0.0,0.0,0.0,58.9633334478,1.0,78.0694440206,1.0,0.0,46.7250010173,57.9216658274,1.0,77.8750025431,0.0,1.0,116.884998957,0.0,794.469970703,0.000320220791924,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.510350939834,139022.0,1508.9222824,46.2598863904,817.312470153,0.509981682419,817.312470153,0.510485122555,1.0,1.0,1.0,0.0,1602.63103231,1602.63103231,0.0,1602.63103231,0.0,754.627502441,1602.63103231
2016-02-11T12:00:00.000Z,0.0,0.00818404720496,0.787810765281,0.508727049119,42.4877490997,0.0475883234694,73.9725004832,0.0,36.2941668828,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6783329646,1.0,79.6666641235,1.0,0.0,73.9725004832,70.3136558533,2.0,0.0,102.422999064,59.9352499644,0.342528853166,532.79166921,0.0,0.347832382442,0.0,1.0,11.068797032,68.8850002289,8.68799908956,2491.66617839,68.6374988556,68.5846430461,59.949499766,59.9031194051,9.30150032043,2090.33284505,51.1819998423,51.0128911336,41.8804995219,41.6477483114,41.8259255091,1.0,0.0,99.9981231689,1.0,0.0,0.247501373291,71.3480014801,100.0,5.23730544249,26.7569993337,1.81049919128,5.83149158955,40.0700003306,71.0,281.766662598,0.347832382442,26.7569993337,0.578579704648,57.8579711914,2.0,1.0,1.0,810.011586507,810.011586507,0.0,0.329535607926,0.0,1.0,10.8923345407,67.4854996999,7.65000025431,2898.38712565,67.5710004171,67.3473714193,59.9210001628,59.653175354,9.06650066376,2015.99993896,50.9765001933,50.9135691325,41.9099995295,42.3840535482,41.8259255091,1.0,0.0,99.9981155396,1.0,0.0,-0.0855007171631,100.0,5.95252815882,40.9640000661,239.0,251.024998983,0.329535607926,25.6610008876,0.5439108676,54.3910865784,2.0,1.0,1.0,761.47521464,761.47521464,532.79166921,0.34244478459,4259.04237874,0.0,32.8821174304,4.72084095081,6.4375,4257.87550863,0.0708667670013,110.27750206,110.27750206,76.5573972066,2.0,51.1812286377,42.4115269979,41.8407402039,1.0,1347.30443372,1411.53614195,0.0,0.0,0.0,23.2857138316,1.0,0.0,7.48999977112,36.6637859344,1.0,52.6666653951,1.0,1.0,1.0,0.0,5.2399999698,1.0,45.26785628,0.0,1.0,0.00818432234335,12.7299996217,45.3561592102,12.7299996217,2.0,0.0,41.3050763213,0.0566000007093,43.2742642375,0.960705629119,676.299024635,0.0,1.0,2490.19982623,0.00249019982623,764.562962813,0.469166211291,0.491533351514,0.0,0.469166211291,0.0,729.771657308,764.562962813,0.0,729.771657308,0.0,0.000729771657308,0.469083671769,1.0,0.0,2.0,2.0,1.0,39.9782721202,45.6875766118,36.6637859344,0.366637859344,1.0,9.91666666667,2758.84057567,84.5793405588,1494.33462012,0.960699562804,1494.33462012,1.0,0.0,0.0,0.0,55.5575002035,1.0,76.4166679382,1.0,0.0,45.758333842,54.6450001399,1.0,76.2638905843,0.0,1.0,110.27750206,0.0,790.030029297,0.000311276375232,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.511641069221,139022.0,1460.97810969,44.79003469,791.343359165,0.50875032201,791.343359165,0.511727758156,1.0,1.0,1.0,0.0,1555.46507772,1555.46507772,0.0,1555.46507772,0.0,729.771657308,1555.46507772
2016-02-11T13:00:00.000Z,0.0,0.00985449630161,0.774300330306,0.515879897326,44.4272489548,0.0426159932831,74.1174996694,0.0,36.4108330409,1.0,79.6666641235,0.75,0.0,0.0,47.7999992371,37.7066666285,1.0,79.6666641235,0.75,0.0,74.1174996694,74.4160671234,2.0,0.0,105.064499219,60.6372502645,0.36856458192,642.325002035,0.0,0.371109307832,0.0,1.0,11.4954498609,70.6595007579,9.55599890815,2485.41617839,70.3879992167,70.3362706502,60.657500267,60.6085077922,9.61739959717,2229.66617839,51.2104997635,51.0447463989,41.4935000738,41.3047739665,41.3240734736,1.0,0.0,99.9981231689,1.0,0.0,0.271501541138,70.3865000407,100.0,5.71971201897,28.894499143,1.83749961853,5.77573784192,39.6560004552,71.0,335.41666921,0.371109307832,28.894499143,0.644933595203,64.4933595657,2.0,1.0,1.0,902.907033285,902.907033285,0.0,0.35962401242,0.0,1.0,11.3177785873,69.2584985097,8.73599974314,2892.76283773,69.3530000051,69.114654541,60.6170002619,60.3458709717,9.50163685192,2140.24986776,50.9930006663,50.9467188517,41.4329999288,41.8727900187,41.3240734736,1.0,0.0,99.9981155396,1.0,0.0,-0.0945014953613,100.0,5.89028656483,40.5125001272,239.0,306.908335368,0.35962401242,27.9200000763,0.608839372907,60.883936882,2.0,1.0,1.0,852.37512207,852.37512207,642.325002035,0.36817242008,4561.84281413,0.0,34.2139898936,4.62455745538,6.7109375,4561.84281413,0.0736670247875,128.32333374,128.32333374,80.3932959239,2.0,51.1850229899,42.0153808594,41.3314809799,1.0,1591.27979001,1495.42065406,0.0,0.0,0.0,22.058971405,1.0,0.0,9.8199997743,38.598528862,1.0,57.7083317439,0.833333333333,1.0,1.0,0.0,7.35416654746,1.0,50.636903127,0.0,1.0,0.00983163390321,17.1741661231,50.7987747192,17.1741661231,2.0,0.0,48.7847672211,0.0566000007093,45.8459593113,0.959362021679,680.187348662,0.0,1.0,2941.13531983,0.00294113531983,809.999270968,0.494568636619,0.464775684762,0.0,0.494568636619,0.0,861.921671549,809.999270968,0.0,861.921671549,0.0,0.000861921671549,0.494233506421,1.0,0.0,2.0,2.0,1.0,37.3018188477,48.8179438909,38.598528862,0.38598528862,1.0,10.5,3086.70044408,94.6307265324,1671.92094252,0.959344321381,1671.92094252,1.0,0.0,0.0,0.0,64.7308320999,1.0,80.2083339691,1.0,0.0,48.016667366,63.4550011953,1.0,80.0277792613,0.0,1.0,128.32333374,0.0,942.010009766,0.000329774850824,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.484472232131,139022.0,1660.43503633,50.9048988376,899.37982685,0.516062038408,899.37982685,0.484780373122,1.0,1.0,1.0,0.0,1742.77462769,1742.77462769,0.0,1742.77462769,0.0,861.921671549,1742.77462769
2016-02-11T14:00:00.000Z,0.0,0.0110217400451,0.771482968386,0.518287365351,45.0055004756,0.0414190042088,74.2016671499,0.0,36.4441668193,1.0,79.6666641235,0.333333333333,0.0,0.0,47.7999992371,37.7433334986,1.0,79.6666641235,0.333333333333,0.0,74.2016671499,75.6265729268,2.0,0.0,105.994500478,60.9890000025,0.377789264975,677.108332316,0.0,0.381293653634,0.0,1.0,11.6453221639,71.293999354,9.78119888306,2480.41617839,71.0150000254,70.9822489421,61.0069999695,60.9665985107,9.83024930954,2239.99951172,51.0185000102,50.8638331095,41.0915002823,40.9147160848,41.1351849238,1.0,0.0,99.9981231689,1.0,0.0,0.278999328613,70.9039986928,100.0,5.92371626695,29.9234997431,1.82849979401,5.72160589695,39.2630004883,71.0,353.27499644,0.381293653634,29.9234997431,0.661749656314,66.1749661764,2.0,1.0,1.0,926.44951884,926.44951884,0.0,0.371691111032,0.0,1.0,11.4579818249,69.8509991964,8.98800086975,2892.38787842,69.9590009054,69.7197265625,60.9710000356,60.6871185303,9.75350030263,2143.24991862,50.8040002187,50.769493103,41.0504999161,41.4770482381,41.1351849238,1.0,0.0,99.9981155396,1.0,0.0,-0.106501261393,100.0,5.84000678857,40.137500445,239.0,323.833333333,0.371691111032,28.9085009893,0.622188858759,62.2188873291,2.0,1.0,1.0,871.064402262,871.064402262,677.108332316,0.37772934073,4568.84387207,0.0,35.733639457,5.07924815019,7.51041666667,4568.84387207,0.0742260402366,133.002499898,133.002499898,81.1806945801,2.0,51.0476240678,41.6217854818,41.138888677,1.0,1669.08788751,1501.29051038,0.0,0.0,0.0,20.3198169072,1.0,0.0,11.1508330504,40.6871830622,1.0,60.3928559621,1.0,1.0,1.0,0.0,8.60333331426,1.0,53.4702367783,0.0,1.0,0.0110263937012,19.7541664441,53.2628424962,19.7541664441,2.0,0.0,51.1701742049,0.0566000007093,46.0259148265,0.957429727206,685.806313248,0.0,1.0,3084.94670055,0.00308494670055,813.178696991,0.504419554043,0.453709055948,0.0,0.504419554043,0.0,904.066670736,813.178696991,0.0,904.066670736,0.0,0.000904066670736,0.504403392474,1.0,0.0,2.0,2.0,1.0,34.7395092357,52.0203406594,40.6871830622,0.406871830622,1.0,9.91666666667,3174.58381676,97.325016943,1719.523246,0.959399540973,1719.523246,1.0,0.0,0.0,0.0,66.9908326467,1.0,81.3888893127,1.0,0.0,48.7250006994,66.0116666158,1.0,81.2083339691,0.0,1.0,133.002499898,0.0,933.049987793,0.000331069289943,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.472909394441,139022.0,1715.15916261,52.5826074209,929.021320882,0.518342878402,929.021320882,0.472918282828,1.0,1.0,1.0,0.0,1792.29108683,1792.29108683,0.0,1792.29108683,0.0,904.066670736,1792.29108683
2016-02-11T15:00:00.000Z,0.0,0.011369203615,0.77264990631,0.516725706614,44.8554991086,0.0418760580285,73.8874994914,0.0,36.3666667938,1.0,79.6666641235,0.666666666667,0.0,0.0,47.7999992371,37.5208333333,1.0,79.6666641235,0.666666666667,0.0,73.8874994914,75.1146761576,2.0,0.0,106.06874911,61.2132500013,0.375105844221,662.200007121,0.0,0.382357762767,0.0,1.0,11.6537827651,71.3374996185,9.72799979316,2485.41617839,71.065999349,71.0331115723,61.2364997864,61.1983413696,9.63800048828,2223.99951172,50.9884996414,50.83644104,41.2309993108,41.041343689,41.1759258906,1.0,0.0,99.9981231689,1.0,0.0,0.27300008138,71.0269997915,100.0,5.91007808844,29.8335002263,1.80599943797,5.74370467663,39.4249998728,71.0,345.733332316,0.382357762767,29.8350000381,0.645800770351,64.5297196706,2.0,1.0,1.0,904.121078491,904.121078491,0.0,0.370235472324,0.0,1.0,11.4688595931,69.9020004272,8.81549930573,2888.26340739,70.0054995219,69.7631708781,61.1900002162,60.905901591,9.48380050659,2141.99985758,50.7800006866,50.7478103638,41.2050002416,41.6091740926,41.1759258906,1.0,0.0,99.9981155396,1.0,0.0,-0.103499094645,100.0,5.85886172454,40.2754996618,239.0,316.466667175,0.370235472324,28.8004992803,0.610381171817,61.0381170909,2.0,1.0,1.0,854.533640544,854.533640544,662.200007121,0.375024154064,4575.84517415,0.0,35.4006864374,4.91543285052,7.08333333333,4575.84517415,0.0750281685497,132.380833308,132.380833308,81.2295570374,2.0,51.0097757975,41.7491607666,41.1759258906,1.0,1640.45176748,1477.27295222,0.0,0.0,0.0,19.4218873978,1.0,0.0,11.3574998379,41.8146123886,1.0,60.8749996821,0.75,1.0,1.0,0.0,8.71333312988,1.0,53.8392839432,0.0,1.0,0.0113635983583,20.0708328883,53.9645074209,20.0708328883,2.0,0.0,50.2922604284,0.0566000007093,45.289594921,0.956041761808,689.861712817,0.25,0.75,3032.01904787,0.00303201904787,800.169511545,0.503326004189,0.45325922217,0.507149073927,0.50199664627,0.0,888.555826823,800.169511545,230.994166056,657.561660767,0.0,0.000888555826823,0.503301086525,1.0,0.0,2.0,2.0,0.75,33.3170068914,53.8997718811,41.8146123886,0.418146123886,1.0,10.5,3112.98952019,95.436685652,1686.16050276,0.955132364962,1686.16050276,1.0,0.0,0.0,0.0,66.7058327993,1.0,81.2361119588,1.0,0.0,48.6416670481,65.6750001907,1.0,81.0694446564,0.0,1.0,132.380833308,0.0,930.570007324,0.00032577286272,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.474551212792,139022.0,1684.30220312,51.6366081093,912.307552336,0.516780264163,912.307552336,0.474578945176,1.0,1.0,1.0,0.0,1765.3684082,1765.3684082,455.475870768,1309.89253743,0.0,888.555826823,1765.3684082
