timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-02-11T16:00:00.000Z,0.0,0.0126089612798,0.771376785827,0.518541647933,45.4285004934,0.0413005243538,74.1291662852,0.0,36.5291665395,1.0,79.6666641235,0.166666666667,0.0,0.0,47.7999992371,37.6116663615,1.0,79.6666641235,0.166666666667,0.0,74.1291662852,76.1534423828,2.0,0.0,107.032500267,61.6039997737,0.385901499183,693.083328247,0.0,0.389841954986,0.0,1.0,11.8169500828,71.9839998881,9.87300014496,2487.49951172,71.7170003255,71.6676457723,61.6234998703,61.5888137817,9.74290986495,2278.33284505,50.9930003484,50.8389892578,41.2249997457,41.0438919067,41.1388883591,1.0,0.0,99.9981231689,1.0,0.0,0.266999562581,71.8055000305,100.0,6.0752727588,30.4920005798,1.81199963888,5.74167732398,39.4130001068,71.0,361.550000509,0.389841954986,30.4920005798,0.66243204026,66.243203481,2.0,1.0,1.0,927.404856364,927.404856364,0.0,0.380583850505,0.0,1.0,11.6247751713,70.5289993286,9.04650020599,2892.76287842,70.630999883,70.3880488078,61.584499677,61.2956237793,9.52127248591,2184.99991862,50.7724997203,50.7548268636,41.2079998652,41.5906600952,41.1388883591,1.0,0.0,99.9981155396,1.0,0.0,-0.100500742594,100.0,5.85683429241,40.2575000127,239.0,331.533330282,0.380583850505,29.4230000178,0.622034134638,62.2034136454,2.0,1.0,1.0,870.847788493,870.847788493,693.083328247,0.385816629253,4677.94551595,0.0,34.5885035197,4.6449025472,6.63541666667,4677.94551595,0.0752970012809,135.207497915,135.207497915,81.7750619253,2.0,50.9711888631,41.7574412028,41.1388880412,1.0,1707.82114623,1460.43465185,0.0,0.0,0.0,19.2462088267,1.0,0.0,12.6599998474,42.3772910436,1.0,63.1726175944,0.666666666667,1.0,1.0,0.0,9.98583308856,1.0,56.3809512456,0.0,1.0,0.0126066829721,22.6458328565,56.4893722534,22.6458328565,2.0,0.0,52.3576416901,0.0566000007093,44.7733735947,0.955507017385,691.428360234,0.333333333333,0.666666666667,3156.53672262,0.00315653672262,791.048993527,0.515056240557,0.440447750058,0.515811854719,0.514664483861,0.0,925.046661377,791.048993527,316.309997559,608.736663818,0.0,0.000925046661377,0.515009850264,1.0,0.0888049088809,2.0,2.0,0.666666666667,33.5626233419,54.564365387,42.3772910436,0.423772910436,1.0,10.5,3168.25579808,97.1310152848,1716.0956549,0.955503990614,1716.0956549,1.0,0.0,0.0,0.0,67.945833842,1.0,81.638888677,1.0,0.0,48.8916670481,67.2616666158,1.0,81.4861106873,0.0,1.0,135.207497915,0.0,1003.34997559,0.000322059627935,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.460958566771,139022.0,1719.60826536,52.7190060878,931.431191292,0.518611079586,931.431191292,0.461008324266,1.0,1.0,1.0,0.0,1796.01097616,1796.01097616,613.227467855,1182.7835083,0.0,925.046661377,1796.01097616
2016-02-11T17:00:00.000Z,0.0,0.0140423518924,0.768317214431,0.530299375843,46.8227507273,0.0380288889767,74.2358341217,0.0,36.5233335495,1.0,79.7638867696,0.0,0.0,0.0,47.8416662216,37.7124999364,1.0,79.7361094157,0.0,0.0,74.2358341217,79.2529818217,2.0,0.0,108.698250771,61.8755000432,0.40547264499,792.016662598,0.0,0.410434060092,0.0,1.0,12.1046083768,73.1060002645,,2486.24951172,72.8300005595,72.8006388346,61.894999822,61.8630930583,,2319.66617839,51.1040004094,50.9619369507,40.7479998271,40.6156463623,40.7333345413,1.0,0.0,99.9981231689,1.0,0.0,0.275999704997,72.4219989777,100.0,6.43429605166,32.0820007324,1.86749998728,5.67031232516,38.8804998398,71.0,410.900001526,0.410434060092,32.0820007324,0.715073456537,71.5073464712,2.0,1.0,1.0,1001.10283915,1001.10283915,0.0,0.404760713957,0.0,1.0,11.9015555382,71.6269995372,9.63300005595,2891.26304118,71.7365004222,71.49340566,61.8560002645,61.5647913615,9.95900154114,2219.74987793,50.8804998398,50.8785018921,40.7070004145,41.0857772827,40.7333345413,1.0,0.0,99.9981155396,1.0,0.0,-0.10950088501,100.0,5.7911460797,39.7774998347,239.0,381.116663615,0.404760713957,31.0295000076,0.672204150245,67.2204144796,2.0,1.0,1.0,941.085810343,941.085810343,792.016662598,0.40532913561,4769.54394531,0.0,37.2664308548,5.06408598026,7.48958333333,4771.29423014,0.0762728574504,148.947502136,148.947502136,84.3174883525,2.0,51.128712972,41.3052495321,40.7388900121,1.0,1924.90199379,1521.05999783,0.0,0.0,0.0,19.4498081207,1.0,0.0,15.1233330568,42.4451917013,1.0,67.0178553263,0.5,1.0,1.0,0.0,12.3058331013,1.0,60.4702370962,0.0,1.0,0.0140417820687,27.4291664759,60.2676312129,27.4291664759,2.0,0.0,59.0128123789,0.0566000007093,46.6319992179,0.955557793881,691.279721855,0.5,0.5,3557.76355401,0.00355776355401,823.886901653,0.533773633424,0.421788602389,0.538821989595,0.528609995015,0.0,1042.62918091,823.886901653,532.185841878,510.44333903,0.0,0.00104262918091,0.533671821157,1.0,0.454390518416,2.0,2.0,0.5,34.622809728,54.5001010895,42.4451917013,0.424451917013,1.0,10.5,3445.96199162,105.644811597,1866.51608256,0.955562235813,1866.51608256,1.0,0.0,0.0,0.0,74.9599997203,1.0,84.4999993642,1.0,0.0,50.5916671753,73.9874998728,1.0,84.3194440206,0.0,1.0,148.947502136,0.0,1100.98999023,0.000335428919293,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.441403591081,139022.0,1912.77272105,58.6409583839,1036.05932242,0.530410196739,1036.05932242,0.441507275873,1.0,1.0,1.0,0.0,1953.3171285,1953.3171285,987.683970133,965.633158366,0.0,1042.62918091,1953.3171285
2016-02-11T18:00:00.000Z,0.0,0.0116622081895,0.781497061239,0.51125986142,43.7987505595,0.0453794921798,73.9541664124,0.0,36.4141667684,1.0,79.6666641235,0.833333333333,0.0,0.0,47.7999992371,37.539999644,1.0,79.6666641235,0.833333333333,0.0,73.9541664124,72.9324143728,2.0,0.0,104.859750748,61.0610001882,0.366637310948,598.999994914,0.0,0.371744707065,0.0,1.0,11.4483126005,70.5604991913,9.10472765836,2482.91617839,70.2785008748,70.3044865926,61.0835002263,61.0624694824,9.4778175354,2135.99952189,50.5490001043,50.4070943197,41.0120007197,40.8116277059,41.2722215652,1.0,0.0,99.9981231689,1.0,0.0,0.281998316447,76.9625008901,100.0,5.73076156775,29.2665001551,1.78200085958,5.7175510327,39.2299998601,71.0,316.008331299,0.371744707065,29.2665001551,0.606566434588,60.6566429138,2.0,1.0,1.0,849.193008423,849.193008423,0.0,0.356756855509,0.0,1.0,11.2573461533,69.037999471,8.12399959564,2893.512736,69.1624997457,68.9517288208,61.03850015,60.7553736369,9.25549952189,2052.99992879,50.3164993922,50.3238601685,41.0609998703,41.5332132975,41.2722215652,1.0,0.0,99.9981155396,1.0,0.0,-0.124500274658,100.0,5.84426434835,40.1689999898,239.0,282.991664886,0.356756855509,28.1014998754,0.565731924148,56.6106920242,2.0,1.0,1.0,792.024693807,792.024693807,598.999994914,0.366127119885,4341.88944499,0.0,36.0453770955,5.87691398462,8.72135416667,4341.88944499,0.075925367367,124.097502391,124.097502391,79.3772614797,2.0,50.6358896891,41.607770284,41.2777773539,1.0,1506.69303372,1383.35427756,0.0,0.0,0.0,20.6529315313,1.0,0.0,10.7899995645,40.4305686951,1.0,59.6011902491,1.0,1.0,1.0,0.0,8.26333324114,1.0,52.5416660309,0.0,1.0,0.0116267759341,19.0533326467,51.959777832,19.0533326467,2.0,0.0,46.1915430492,0.0566000007093,42.4102768342,0.958190446943,683.59134119,0.0,1.0,2784.79505957,0.00278479505957,749.298167893,0.499523442005,0.458632166456,0.0,0.499523442005,0.0,816.104990641,749.298167893,0.0,816.104990641,0.0,0.000816104990641,0.499101792773,1.0,0.0,2.0,2.0,1.0,39.0974636078,50.8493502935,40.4305686951,0.404305686951,1.0,9.33333333333,2890.04731129,88.6018198834,1565.40315853,0.958155608461,1565.40315853,1.0,0.0,0.0,0.0,62.6891670227,1.0,79.8472245534,1.0,0.0,47.8000008265,61.4083337784,1.0,79.6666673024,0.0,1.0,124.097502391,0.0,938.529968262,0.000305061622148,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.478661464178,139022.0,1542.53251296,47.2902942953,835.517556583,0.511405530546,835.517556583,0.479157074782,1.0,1.0,1.0,0.0,1633.76715088,1633.76715088,0.0,1633.76715088,0.0,816.104990641,1633.76715088
2016-02-11T19:00:00.000Z,0.0,0.00922748963664,0.802578859992,0.507448141231,41.6357490222,0.0518755541973,73.9083328247,0.0,36.4000002543,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5191666285,1.0,79.6666641235,1.0,0.0,73.9083328247,68.2085215251,2.0,0.0,101.913749059,60.2780000369,0.337104093174,480.616658529,0.0,0.347316726878,0.0,1.0,10.9781484604,68.550500234,8.01599915822,2484.99951172,68.3149992625,68.3252360026,60.2990001043,60.2808939616,8.73300043742,2032.3328654,50.5565004349,50.4039179484,41.8234999975,41.549118042,41.8537031809,1.0,0.0,99.9981231689,1.0,0.0,0.235500971476,77.5069999695,100.0,5.15334729354,26.491499265,1.79549980164,5.82480116685,40.0280001958,71.0,256.791662852,0.347316726878,26.491499265,0.528179906209,52.817990303,2.0,1.0,1.0,739.451868693,739.451868693,0.0,0.320496561354,0.0,1.0,10.8004772663,67.1059989929,6.94049962362,2894.63759359,67.1974995931,66.9889246623,60.2569999695,59.9835789998,8.48600037893,1975.24994914,50.3465003967,50.3327865601,41.8605000178,42.4044825236,41.8537031809,1.0,0.0,99.9981155396,1.0,0.0,-0.091500600179,100.0,5.95151444276,40.9729998906,239.0,223.82499822,0.320496561354,25.3369995753,0.498780572074,49.9219191869,2.0,1.0,1.0,698.292800903,698.292800903,480.616658529,0.337117463571,4159.2759196,0.0,33.1981890996,5.00284671783,7.08072916667,4158.10904948,0.075284509384,107.258333206,107.258333206,75.9643700918,2.0,50.6377894084,42.4032414754,41.8629624049,1.0,1246.07267372,1279.60721276,0.0,0.0,0.0,20.4589249293,1.0,0.0,7.7158331871,39.840075175,1.0,53.2559499741,1.0,1.0,1.0,0.0,5.43999989827,1.0,45.7023795446,0.0,1.0,0.00923505199125,13.1558332443,45.5894521077,13.1558332443,2.0,0.0,38.2015568284,0.0566000007093,39.2296442149,0.959533541501,679.689638632,0.0,1.0,2303.09488926,0.00230309488926,693.103245995,0.473401720079,0.48614199502,0.0,0.473401720079,0.0,674.939158122,693.103245995,0.0,674.939158122,0.0,0.000674939158122,0.473512587448,1.0,0.0,2.0,2.0,1.0,46.0141299566,48.5044457118,39.840075175,0.39840075175,1.0,10.5,2525.67988648,77.4312010433,1368.04240412,0.959543715098,1368.04240412,1.0,0.0,0.0,0.0,53.9708328247,1.0,75.9722226461,1.0,0.0,45.4750003815,53.2874997457,1.0,75.7916679382,0.0,1.0,107.258333206,0.0,699.519958496,0.000282182994166,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.506638715225,139022.0,1335.6935127,40.9491137287,723.482565646,0.507450022572,723.482565646,0.506516433715,1.0,1.0,1.0,0.0,1425.72181193,1425.72181193,0.0,1425.72181193,0.0,674.939158122,1425.72181193
2016-02-11T20:00:00.000Z,0.0,0.00910175202115,0.793972226663,0.508045055474,42.2432502111,0.0494226216134,73.977499644,0.0,36.5341669718,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.44333299,1.0,79.6666641235,1.0,0.0,73.977499644,69.6867071788,2.0,0.0,102.430500031,60.1872498194,0.343559336955,515.208335876,0.0,0.350548995041,0.0,1.0,11.0567106406,68.8939990997,8.4375,2486.66617839,68.6435000102,68.6443990072,60.2060000102,60.1856562297,8.95200030009,2088.99953206,50.7065003713,50.5555165609,41.7545000712,41.5166651408,41.7592585882,1.0,0.0,99.9981231689,1.0,0.0,0.250499089559,76.2154998779,100.0,5.24062736829,26.888999939,1.79549980164,5.8160832723,39.9590002696,71.0,273.316665649,0.350548995041,26.888999939,0.556702572051,55.6702578863,2.0,1.0,1.0,779.383600871,779.383600871,0.0,0.328066495391,0.0,1.0,10.8862914244,67.4765001933,7.40550041199,2892.01291911,67.5740000407,67.3658981323,60.1684996287,59.8993835449,8.7424993515,2021.7498881,50.4799995422,50.4660263062,41.7375001907,42.2602284749,41.7592585882,1.0,0.0,99.9981155396,1.0,0.0,-0.0974998474121,100.0,5.93590335051,40.8514998754,239.0,241.891666412,0.328066495391,25.83649985,0.526336128598,52.6336129506,2.0,1.0,1.0,736.870580037,736.870580037,515.208335876,0.343428569318,4280.62931315,0.0,33.0721774101,5.13689096769,7.42708333333,4283.5464681,0.0746335718842,111.86583519,111.86583519,76.7794602712,2.0,50.7333170573,42.3274510701,41.7499993642,1.0,1319.48069315,1340.03676072,0.0,0.0,0.0,21.3736159007,1.0,0.0,7.94749975204,38.8323841095,1.0,53.8869040807,1.0,1.0,1.0,0.0,5.70166651408,1.0,46.2916650772,0.0,1.0,0.00909871409702,13.6491662661,46.1332708995,13.6491662661,2.0,0.0,40.4520681227,0.0566000007093,41.0822671473,0.960610854622,676.572326092,0.0,1.0,2438.77368066,0.00243877368066,725.835099514,0.476588071366,0.484012792812,0.0,0.476588071366,0.0,714.700841268,725.835099514,0.0,714.700841268,0.0,0.000714700841268,0.476523550848,1.0,0.0,2.0,2.0,1.0,52.3636868795,46.0242004395,38.8323841095,0.388323841095,1.0,10.5,2659.51745387,81.53433527,1440.53594078,0.960600864179,1440.53594078,1.0,0.0,0.0,0.0,56.4233334859,1.0,76.8333346049,1.0,0.0,46.0166670481,55.4424994787,1.0,76.6944446564,0.0,1.0,111.86583519,0.0,758.340026855,0.000295509107532,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.503864623551,139022.0,1406.64087071,43.1241871304,761.91142385,0.508069775601,761.91142385,0.503874868488,1.0,1.0,1.0,0.0,1499.61965942,1499.61965942,0.0,1499.61965942,0.0,714.700841268,1499.61965942
2016-02-11T21:00:00.000Z,0.0,0.00769642908525,0.805198698972,0.507398930024,41.157251358,0.0526904031976,74.0083332062,0.0,36.3374999364,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6708335876,1.0,79.6666641235,1.0,0.0,74.0083332062,67.4253444672,2.0,0.0,100.797751109,59.6404997508,0.328341036509,461.241663615,0.0,0.33518599498,0.0,1.0,10.7968511581,67.8050003052,7.90650113424,2483.33284505,67.5680007935,67.5686289469,59.6614996592,59.6396306356,8.66250006358,2040.33288574,50.5774997075,50.4191945394,41.914999644,41.635017395,41.9592587153,1.0,0.0,99.9981231689,1.0,0.0,0.236999511719,76.5979995728,100.0,4.96231842041,25.6530011495,1.81199963888,5.83453273773,40.1030000051,71.0,246.783331553,0.33518599498,25.6530011495,0.526022923787,52.6113449732,2.0,1.0,1.0,736.432093302,736.432093302,0.0,0.310690322701,0.0,1.0,10.6276407242,66.3649984996,6.84000078837,2892.76283773,66.4595006307,66.2496821086,59.6194998423,59.3521118164,8.42449951172,1966.49995931,50.3494997025,50.3347015381,41.9250001907,42.4919281006,41.9592587153,1.0,0.0,99.9981155396,1.0,0.0,-0.0945021311442,100.0,5.9626651605,41.0434999466,239.0,214.458334605,0.310690322701,24.53450044,0.493027598063,49.3027594884,2.0,1.0,1.0,690.238637288,690.238637288,461.241663615,0.328361181708,4140.6060791,0.0,32.7081977526,4.95075500011,7.1640625,4140.6060791,0.0744771605848,104.62166659,104.62166659,75.3885300954,2.0,50.6339899699,42.4911295573,41.9611104329,1.0,1201.29156249,1291.74254301,0.0,0.0,0.0,21.9369293849,1.0,0.0,6.47249984741,37.7245702744,1.0,49.9464273453,1.0,1.0,1.0,0.0,4.33916652203,1.0,42.2321424484,0.0,1.0,0.00769948238629,10.8116664092,42.0851707458,10.8116664092,2.0,0.0,36.8286768979,0.0566000007093,39.6016839185,0.961270222307,674.669340371,0.0,1.0,2220.32672445,0.00222032672445,699.676385552,0.46319761553,0.498073976779,0.0,0.46319761553,0.0,650.683329264,699.676385552,0.0,650.683329264,0.0,0.000650683329264,0.463248404364,1.0,0.0,2.0,2.0,1.0,57.553545634,43.8476117452,37.7245702744,0.377245702744,1.0,11.6666666667,2493.03410549,76.4303608164,1350.35971482,0.961271592309,1350.35971482,1.0,0.0,0.0,0.0,52.774166743,1.0,75.3055578868,1.0,0.0,45.0833336512,51.8474995295,1.0,75.1388899485,0.0,1.0,104.62166659,0.0,661.570007324,0.000284859115237,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.518140742704,139022.0,1315.92474292,40.3430513393,712.774749712,0.507398222189,712.774749712,0.518107743015,1.0,1.0,1.0,0.0,1404.76398722,1404.76398722,0.0,1404.76398722,0.0,650.683329264,1404.76398722
2016-02-11T22:00:00.000Z,0.0,0.00601909861068,0.824127671011,0.510162821823,39.9602505366,0.0578905239649,74.0450007121,0.0,36.5491666794,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4958340327,1.0,79.6666641235,1.0,0.0,74.0450007121,64.8924446106,2.0,0.0,99.2910003662,59.3307498296,0.316064057538,407.741671244,0.0,0.327144183384,0.0,1.0,10.5539131165,66.7099997203,7.17000039419,2481.24951172,66.5104999542,66.5214614868,59.34049956,59.3183619181,8.45850086212,1875.33288574,50.4950005213,50.3408432007,42.0364996592,41.7132898966,42.2703701655,1.0,0.0,99.7645632426,1.0,0.0,0.199499766032,74.4739990234,100.0,4.7104597489,24.474000295,1.8704996109,5.84345336755,40.1660000483,71.0,217.441668193,0.327144183384,24.474000295,0.473071372623,47.3071368535,2.0,1.0,1.0,662.299921672,662.299921672,0.0,0.298247392162,0.0,1.0,10.4197532336,65.469499588,6.24000072479,2895.01251221,65.561000824,65.3660354614,59.3210000992,59.0535990397,8.33300018311,1828.24993896,50.2594998678,50.2499084473,41.9264996847,42.5168177287,42.2703701655,1.0,0.0,80.8230711619,1.0,0.0,-0.0915012359619,100.0,5.95820490519,41.0104999542,239.0,190.300003052,0.298247392162,23.6345011393,0.45425596328,45.4255965551,2.0,1.0,1.0,635.958348592,635.958348592,407.741671244,0.315061595261,3836.63875326,0.0,32.5752533277,5.96835013231,8.5703125,3836.63875326,0.0709416102525,91.7166659037,91.7166659037,71.951195399,2.0,50.5928700765,42.5357157389,42.2685184479,1.0,1073.22529281,1217.36730044,0.0,0.0,0.0,23.4920695623,1.0,0.0,4.803333203,35.8484299978,1.0,44.7619037628,1.0,1.0,1.0,0.0,2.96166659395,1.0,36.7321418126,0.0,1.0,0.00592062475034,7.76499974728,36.3993763924,7.76499974728,2.0,0.0,32.9024766193,0.0566000007093,37.3215199158,0.961747359102,673.294599102,0.0,1.0,1983.62402051,0.00198362402051,659.39080297,0.450611389948,0.511131795909,0.0,0.450611389948,0.0,581.315834045,659.39080297,0.0,581.315834045,0.0,0.000581315834045,0.449810529749,1.0,0.0,2.0,2.0,1.0,62.4747330348,40.8643188477,35.8484299978,0.358484299978,1.0,9.91666666667,2290.59259326,70.2239965351,1240.70663702,0.961743185857,1240.70663702,1.0,0.0,0.0,0.0,46.3941663106,1.0,72.3472226461,1.0,0.0,43.3083337148,45.3225002289,1.0,72.1805559794,0.0,1.0,91.7166659037,0.0,675.119995117,0.000268457653579,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.531463912014,139022.0,1214.51823941,37.2341746354,657.847600155,0.509935570509,657.847600155,0.53225330363,1.0,1.0,1.0,0.0,1290.06023153,1290.06023153,0.0,1290.06023153,0.0,581.315834045,1290.06023153
2016-02-11T23:00:00.000Z,0.0,0.00445969441357,0.849101195122,0.514160331324,38.8645009995,0.0648785027008,74.1174996694,0.0,36.4949998856,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.664999644,1.0,79.6666641235,1.0,0.0,74.1174996694,61.9132553736,2.0,0.0,98.1817506154,59.317249616,0.304137033727,347.633341471,0.0,0.314256347197,0.0,1.0,10.3907455603,65.9329999288,6.45000108083,2486.24951172,65.7725009918,65.7629445394,59.322499911,59.2929662069,7.6844997406,1865.66623942,50.4259996414,50.26440684,42.7414999008,42.3788706462,42.6592594783,1.0,0.0,99.9981231689,1.0,0.0,0.160498936971,72.9665006002,100.0,4.4570723772,23.031001091,1.90799999237,5.93367318312,40.8334999084,71.0,187.791667938,0.314256347197,23.031001091,0.426823465256,42.6823453903,2.0,1.0,1.0,597.552851359,597.552851359,0.0,0.280949737831,0.0,1.0,10.2553772132,64.7419993083,5.50649992625,2886.01369222,64.8184992472,64.6197636922,59.311999321,59.0421218872,7.52450052897,1814.99997965,50.1935002009,50.1753184001,42.6689996719,43.2725575765,42.6592594783,1.0,0.0,42.7770563761,1.0,0.0,-0.0764999389648,100.0,6.05349330107,41.7140000661,239.0,159.841665904,0.280949737831,22.1494995753,0.406384393601,40.6384391785,2.0,1.0,1.0,568.938151042,568.938151042,347.633341471,0.304270284191,3774.21166992,0.0,30.4764081955,4.56862878799,6.66145833333,3774.21166992,0.0742537894172,84.848332723,84.848332723,70.6578305562,2.0,50.507232666,43.24699818,42.6574077606,1.0,944.694397832,1091.62679116,0.0,0.0,0.0,24.4085028966,1.0,0.0,3.28166655699,34.9139970144,1.0,39.9047606786,1.0,1.0,1.0,0.0,1.81583329042,1.0,31.4523801804,0.0,1.0,0.00446119931974,5.09749980768,31.2447579702,5.09749980768,2.0,0.0,28.962032059,0.0566000007093,33.4666217928,0.96180232564,673.136355608,0.0,1.0,1746.06255754,0.00174606255754,591.283063134,0.447672561149,0.517301005,0.0,0.447672561149,0.0,511.696673075,591.283063134,0.0,511.696673075,0.0,0.000511696673075,0.44790520519,1.0,0.0,2.0,2.0,1.0,62.1711971283,39.7693981171,34.9139970144,0.349139970144,1.0,9.91666666667,2035.1993113,62.3942598109,1102.37206765,0.964441929821,1102.37206765,1.0,0.0,0.0,0.0,42.6608336767,1.0,70.3333339691,1.0,0.0,42.1083342234,42.1874996821,1.0,70.180557251,0.0,1.0,84.848332723,0.0,522.890014648,0.000240728962271,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.536373408294,139022.0,1084.94391954,33.2617412067,587.663264838,0.514134120283,587.663264838,0.536199689231,1.0,1.0,1.0,0.0,1143.01549276,1143.01549276,0.0,1143.01549276,0.0,511.696673075,1143.01549276
2016-02-12T00:00:00.000Z,0.0,0.00460074414068,0.838299739391,0.511860830118,39.2844993273,0.0617977308465,74.0450007121,0.0,36.4675003688,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5775000254,1.0,79.6666641235,1.0,0.0,74.0450007121,63.0497185389,2.0,0.0,98.3324995041,59.0480001767,0.308063723501,369.616666158,0.0,0.317086449476,0.0,1.0,10.4245878061,66.1040000916,6.86549917857,2485.83284505,65.92699941,65.9110895793,59.0615002314,59.0307490031,8.17649936676,1868.99957275,50.5999997457,50.4357579549,42.4235003789,42.0721638997,42.4333333969,1.0,0.0,99.9981231689,1.0,0.0,0.177000681559,74.1440003713,100.0,4.53105739752,23.5034990311,1.89150015513,5.89353040854,40.5320002238,71.0,201.908334096,0.317086449476,23.5034990311,0.454789683024,45.4789683024,2.0,1.0,1.0,636.705556234,636.705556234,0.0,0.280419731693,0.0,1.0,10.2553772132,64.7390009562,5.77650006612,2897.26226807,64.8110001882,64.6114578247,59.0345001221,58.7678476969,7.90100097656,1817.49993896,50.3840001424,50.3493601481,42.4829991659,43.0989430745,42.4333333969,1.0,0.0,54.2968947093,1.0,0.0,-0.0719992319743,100.0,6.03098897139,41.5534989039,239.0,167.708333333,0.280419731693,22.3280010223,0.42719514756,42.7195145289,2.0,1.0,1.0,598.073206584,598.073206584,369.616666158,0.308218256107,3750.87440999,0.0,31.8455204964,5.4209185044,7.80989583333,3750.87440999,0.0737733378295,88.4574979146,88.4574979146,71.2587121328,2.0,50.6915639242,43.0101928711,42.4407412211,1.0,992.589445651,1137.87951883,0.0,0.0,0.0,24.6794452667,1.0,0.0,3.51916660865,34.3820549647,1.0,40.8749990463,1.0,1.0,1.0,0.0,2.00083328287,1.0,32.3511897723,0.0,1.0,0.0046036933122,5.51999986172,32.2405098279,5.51999986172,2.0,0.0,30.4303777098,0.0566000007093,34.8846179032,0.961801575769,673.138514056,0.0,1.0,1834.58615827,0.00183458615827,616.335997634,0.448105135518,0.513696431312,0.0,0.448105135518,0.0,537.639175415,616.335997634,0.0,537.639175415,0.0,0.000537639175415,0.448330812156,1.0,0.0,2.0,2.0,1.0,56.5462032954,39.9243516922,34.3820549647,0.343820549647,1.0,11.0833333333,2130.46896448,65.3149956131,1153.97517305,0.961801566829,1153.97517305,1.0,0.0,0.0,0.0,44.7841672897,1.0,71.5277792613,1.0,0.0,42.7916676203,43.6733328501,1.0,71.3194452922,0.0,1.0,88.4574979146,0.0,560.960021973,0.000250928758781,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.534098143555,139022.0,1133.67909572,34.7558431491,614.060825328,0.511800147631,614.060825328,0.53379882195,1.0,1.0,1.0,0.0,1199.80587769,1199.80587769,0.0,1199.80587769,0.0,537.639175415,1199.80587769
2016-02-12T01:00:00.000Z,0.0,0.00379613475768,0.861000880342,0.517110658461,38.1407497724,0.0682291068041,74.0358339945,0.0,36.4441668193,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5524994532,1.0,79.6666641235,1.0,0.0,74.0358339945,60.5409962336,2.0,0.0,96.9194998741,58.7787501017,0.297403553602,322.841662089,0.0,0.304157670085,0.0,1.0,10.2009878953,65.0929997762,6.16049989065,2484.99951172,64.9444999695,64.9370371501,58.7840000788,58.7494812012,7.66200002035,1790.33291626,50.2670001984,50.1032384237,42.605000178,42.2236048381,42.857407252,1.0,0.0,73.74518013,1.0,0.0,0.148499806722,70.0055001577,100.0,4.28981896242,22.3394997915,1.94700018565,5.91116893291,40.6579999924,71.0,173.63333257,0.304157670085,22.3394997915,0.407804550898,40.7804552714,2.0,1.0,1.0,570.926371257,570.926371257,0.0,0.276142716531,0.0,1.0,10.0619935989,63.8674999873,5.17649968465,2892.38783773,63.9499998093,63.7552922567,58.7735001246,58.5063323975,7.42849953969,1745.74994914,50.0389995575,50.0146636963,42.6105000178,43.2323481242,42.857407252,1.0,0.0,32.7093381882,1.0,0.0,-0.0824998219808,100.0,6.04416716099,41.6495002111,239.0,149.208333333,0.276142716531,21.3394997915,0.385913696289,38.5913696289,2.0,1.0,1.0,540.279174805,540.279174805,322.841662089,0.297442756796,3603.84995524,0.0,29.8865068754,5.00581459204,7.09114583333,3603.84995524,0.0711877072107,77.2700010935,77.2700010935,68.4040559133,2.0,50.3714472453,43.140759786,42.8722219467,1.0,882.978997188,1044.58355601,0.0,0.0,0.0,25.0457305908,1.0,0.0,2.71333328883,33.738269488,1.0,37.2202377319,1.0,1.0,1.0,0.0,1.40749997894,1.0,28.7142850558,0.0,1.0,0.00379617009161,4.12083325783,28.4517769814,4.12083325783,2.0,0.0,27.0699880117,0.0566000007093,32.0243906463,0.961803411944,673.13322869,0.0,1.0,1631.99503418,0.00163199503418,565.801947791,0.4405834768,0.521219934315,0.0,0.4405834768,0.0,478.268333435,565.801947791,0.0,478.268333435,0.0,0.000478268333435,0.44070699811,1.0,0.0,2.0,2.0,1.0,56.6496032079,39.4256191254,33.738269488,0.33738269488,1.0,10.5,1927.5625532,59.094378658,1044.07028123,0.961803411115,1044.07028123,1.0,0.0,0.0,0.0,39.1800006231,1.0,68.3611119588,1.0,0.0,40.883333842,38.0899998347,1.0,68.1388893127,0.0,1.0,77.2700010935,0.0,503.339996338,0.000230354840574,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.541919407118,139022.0,1036.29310788,31.7702256748,561.311400648,0.517083217049,561.311400648,0.541844287307,1.0,1.0,1.0,0.0,1085.53397624,1085.53397624,0.0,1085.53397624,0.0,478.268333435,1085.53397624
2016-02-12T02:00:00.000Z,0.0,0.0037790582798,0.852078564426,0.514930772293,38.6035006841,0.0657578510649,74.1316661835,0.0,36.4941666921,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.637500445,1.0,79.6666641235,1.0,0.0,74.1316661835,61.4080791473,2.0,0.0,97.5030008952,58.8995002111,0.299704424992,338.375,0.0,0.303434259911,0.0,1.0,10.2831761042,65.4694989522,6.41099993388,2488.74951172,65.3120002747,65.295636495,58.9010003408,58.8643951416,7.87649981181,1822.33289591,50.8010002772,50.6383285522,42.9245004654,42.5564015706,42.7481486003,1.0,0.0,90.3770071665,1.0,0.0,0.157498677572,72.4819997152,100.0,4.32720136642,22.3874998093,1.92600059509,5.9559747378,40.9984998703,71.0,181.50833257,0.303434259911,22.3874998093,0.427270064581,42.7188266118,2.0,1.0,1.0,598.178090413,598.178090413,0.0,0.274436073063,0.0,1.0,10.1598939101,64.3085002899,5.48400115967,2895.38753255,64.382001241,64.1827341715,58.8980000814,58.6326268514,7.76599979401,1766.74995931,50.580499649,50.5425287882,42.814499855,43.4544728597,42.7481486003,1.0,0.0,39.5910212199,1.0,0.0,-0.0735009511312,100.0,6.07478102048,41.8744999568,239.0,156.866664886,0.274436073063,21.567501386,0.408282376244,40.8282375336,2.0,1.0,1.0,571.595326742,571.595326742,338.375,0.299926796575,3636.52209473,0.0,30.5117341677,5.20884867509,7.3125,3636.52209473,0.0711386001933,80.1916662852,80.1916662852,69.2689297994,2.0,50.8883132935,43.4375432332,42.7518520355,1.0,917.496776239,1087.21990063,0.0,0.0,0.0,25.6361424128,1.0,0.0,2.80999992291,33.264857928,1.0,37.6547613144,1.0,1.0,1.0,0.0,1.45666660865,1.0,29.1369040807,0.0,1.0,0.00377959591676,4.26666655143,29.039079984,4.26666655143,2.0,0.0,28.1282191452,0.0566000007093,33.3315172498,0.961765650416,673.241930968,0.0,1.0,1695.793657,0.001695793657,588.896057105,0.440170250369,0.52159513609,0.0,0.440170250369,0.0,496.964996338,588.896057105,0.0,496.964996338,0.0,0.000496964996338,0.440602841477,1.0,0.0,2.0,2.0,1.0,59.6000423431,38.3871431351,33.264857928,0.33264857928,1.0,9.91666666667,2004.71667687,61.4597363951,1085.86105344,0.961765386459,1085.86105344,1.0,0.0,0.0,0.0,40.5583333969,1.0,69.2916679382,1.0,0.0,41.4750010173,39.6333335241,1.0,69.1250012716,0.0,1.0,80.1916662852,0.0,512.369995117,0.000239757140955,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.54233095039,139022.0,1073.1535058,32.9002758042,581.276950386,0.514846765206,581.276950386,0.541881370861,1.0,1.0,1.0,0.0,1129.02904256,1129.02904256,0.0,1129.02904256,0.0,496.964996338,1129.02904256
2016-02-12T03:00:00.000Z,0.0,0.00361821128802,0.857073611794,0.516088262036,38.2547505697,0.0671346846741,74.0908336639,0.0,36.5408337911,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5791667302,1.0,79.6666641235,1.0,0.0,74.0908336639,60.7728484472,2.0,0.0,96.9112507502,58.6565001806,0.295881066285,326.624997457,0.0,0.301248700202,0.0,1.0,10.2021965981,65.0869992574,6.27900060018,2487.08284505,64.9370009104,64.9217732747,58.6580003103,58.6180496216,7.87350018819,1777.33295695,50.609000206,50.4402186076,42.7355000178,42.3616867065,42.9037036896,1.0,0.0,76.8561395009,1.0,0.0,0.149998346965,71.6030000051,100.0,4.27298370997,22.2015008926,1.94550005595,5.92921288808,40.7899999619,71.0,175.583332062,0.301248700202,22.2015008926,0.416345817929,41.634581248,2.0,1.0,1.0,582.884145101,582.884145101,0.0,0.275115377143,0.0,1.0,10.0632021427,63.8705002467,5.2934996287,2894.26263428,63.9484996796,63.7508188883,58.6550000509,58.3870519002,7.59349981944,1735.99994914,50.3779999415,50.3436253866,42.7845001221,43.3759562174,42.9037036896,1.0,0.0,33.6427423159,1.0,0.0,-0.0779994328817,100.0,6.06261658669,41.7800000509,239.0,151.041667938,0.275115377143,21.1639995575,0.3921858179,39.2185808818,2.0,1.0,1.0,549.06014506,549.06014506,326.624997457,0.295942502734,3583.4299113,0.0,29.9506345229,5.16118085384,7.1015625,3583.4299113,0.0697755610634,76.9991664886,76.9991664886,68.2489039103,2.0,50.6645812988,43.286605835,42.8962961833,1.0,889.331460307,1070.0662998,0.0,0.0,0.0,26.1991755168,1.0,0.0,2.64249990384,32.4588247935,1.0,37.0119050344,1.0,1.0,1.0,0.0,1.35166662931,1.0,28.2321418126,0.0,1.0,0.00361881040382,3.99416653315,28.0873114268,3.99416653315,2.0,0.0,27.2647390771,0.0566000007093,32.8056295784,0.961688986081,673.462655759,0.0,1.0,1643.73618352,0.00164373618352,579.604755605,0.436367768758,0.525048831068,0.0,0.436367768758,0.0,481.709164937,579.604755605,0.0,481.709164937,0.0,0.000481709164937,0.436471564074,1.0,0.0,2.0,2.0,1.0,59.0107661161,37.5227557096,32.4588247935,0.324588247935,1.0,9.91666666667,1959.88099093,60.0851833371,1061.57566403,0.961653706425,1061.57566403,1.0,0.0,0.0,0.0,38.8024994532,1.0,68.2361132304,1.0,0.0,40.833334287,38.1966667175,1.0,68.0555566152,0.0,1.0,76.9991664886,0.0,485.510009766,0.000235974375123,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.545985345411,139022.0,1051.77433283,32.2448423703,569.696854527,0.516073521896,569.696854527,0.545867694156,1.0,1.0,1.0,0.0,1103.90638224,1103.90638224,0.0,1103.90638224,0.0,481.709164937,1103.90638224
2016-02-12T04:00:00.000Z,0.0,0.00334128008205,0.854826160935,0.51555790075,38.1879995664,0.0665364754146,74.1374982198,0.0,36.5741669337,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5633325577,1.0,79.6666641235,1.0,0.0,74.1374982198,60.4578921,2.0,0.0,96.7949997584,58.607000192,0.28804809345,321.200004578,0.0,0.296359343482,0.0,1.0,10.1876928012,65.0194988251,6.25799973806,2488.33284505,64.8694998423,64.8492940267,58.6115001043,58.5736083984,7.70100021362,1815.99957275,50.6810000738,50.5147450765,42.9799998601,42.6028518677,42.9537035624,1.0,0.0,65.7914803823,1.0,0.0,0.149998982747,70.8049983978,100.0,4.22502764066,21.8894999822,1.93199984233,5.9626651605,41.046500206,71.0,172.566665649,0.296359343482,21.8894999822,0.415967766898,41.5967769623,2.0,1.0,1.0,582.354873657,582.354873657,0.0,0.270994241976,0.0,1.0,10.0426551501,63.7714999517,5.24849955241,2893.13779704,63.8509998322,63.6517791748,58.6025002797,58.3353907267,7.43750031789,1769.74995931,50.4605003993,50.4207661947,43.0230000814,43.6287256877,42.9537035624,1.0,0.0,31.680536747,1.0,0.0,-0.0794998804728,100.0,6.09850180149,42.0485006968,239.0,148.633333842,0.270994241976,20.8279997508,0.391799327305,39.1799325943,2.0,1.0,1.0,548.519058228,548.519058228,321.200004578,0.288224856378,3707.70056152,0.0,29.387348334,4.60994541645,6.3203125,3707.70056152,0.0700725127521,78.1425011953,78.1425011953,68.6019528707,2.0,50.7503967285,43.5260696411,42.9222221375,1.0,881.017404993,1098.71939849,0.0,0.0,0.0,26.5557910601,1.0,0.0,2.48666663965,32.0557090441,1.0,36.1249990463,1.0,1.0,1.0,0.0,1.23916663726,1.0,27.3749992053,0.0,1.0,0.00334496820703,3.72583329678,27.5137964884,3.72583329678,2.0,0.0,27.009850367,0.0566000007093,33.6840638794,0.961652516316,673.567672627,0.0,1.0,1628.36945675,0.00162836945675,595.124796065,0.427952141384,0.533700374932,0.0,0.427952141384,0.0,477.205830892,595.124796065,0.0,477.205830892,0.0,0.000477205830892,0.428231107692,1.0,0.0,2.0,2.0,1.0,57.0663503011,37.2223205566,32.0557090441,0.320557090441,1.0,11.0833333333,1979.73680349,60.6939142463,1072.33062696,0.961652516316,1072.33062696,1.0,0.0,0.0,0.0,39.3183336258,1.0,68.4305566152,1.0,0.0,40.9166676203,38.8241669337,1.0,68.1944459279,0.0,1.0,78.1425011953,0.0,494.450012207,0.000242293046276,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.55498255958,139022.0,1061.28305979,32.5363568068,574.847286203,0.51551576107,574.847286203,0.55474685535,1.0,1.0,1.0,0.0,1115.09158325,1115.09158325,0.0,1115.09158325,0.0,477.205830892,1115.09158325
2016-02-12T05:00:00.000Z,0.0,0.00388181758198,0.839148841362,0.512003983234,39.0962491035,0.062107521586,74.1383330027,0.0,36.5375003815,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6924997965,1.0,79.6666641235,1.0,0.0,74.1383330027,62.5992835363,2.0,0.0,97.9079993566,58.811750253,0.301750994854,360.558326721,0.0,0.308995542166,0.0,1.0,10.361738205,65.7950007121,6.80699952443,2487.91617839,65.6194998423,65.5900065104,58.8125003179,58.7729721069,8.04450003306,1891.66622925,50.8114999135,50.6485214233,42.7669998805,42.4157714844,42.553703626,1.0,0.0,97.7536023458,1.0,0.0,0.175500869751,73.4945004781,100.0,4.42319925626,22.8524999619,1.90200010935,5.93853894869,40.8649997711,71.0,196.049997965,0.308995542166,22.8524999619,0.452968292236,45.2968289057,2.0,1.0,1.0,634.155609131,634.155609131,0.0,0.275984153205,0.0,1.0,10.2058226267,64.5065002441,5.76599884033,2895.38751221,64.5769990285,64.3731333415,58.8110001882,58.5401433309,7.80349985758,1832.74995931,50.5954999924,50.5552800496,42.7920001348,43.3893585205,42.553703626,1.0,0.0,49.7757883072,1.0,0.0,-0.0704987843831,100.0,6.06869884332,41.8325001399,239.0,164.50833257,0.275984153205,21.7849988937,0.425688451131,42.5688451131,2.0,1.0,1.0,595.963831584,595.963831584,360.558326721,0.301656849386,3809.21748861,0.0,30.7665522893,4.95759316285,6.93489583333,3810.96779378,0.0728792743369,87.037501653,87.037501653,70.9607632955,2.0,50.8554153442,43.3267262777,42.5518519084,1.0,971.721205922,1149.67246001,0.0,0.0,0.0,26.8739007314,1.0,0.0,3.0266666015,31.9385995865,1.0,38.571428299,1.0,1.0,1.0,0.0,1.61166662971,1.0,30.2261897723,0.0,1.0,0.00387353336377,4.63833318154,30.2259805997,4.63833318154,2.0,0.0,29.7906082464,0.0566000007093,35.2461607908,0.961647099755,673.583275221,0.0,1.0,1796.01574638,0.00179601574638,622.72368108,0.440490062217,0.521156984486,0.0,0.440490062217,0.0,526.335828145,622.72368108,0.0,526.335828145,0.0,0.000526335828145,0.440479911864,1.0,0.0,2.0,2.0,1.0,55.7639551163,37.1921027501,31.9385995865,0.319385995865,1.0,9.91666666667,2121.39366593,65.0367690372,1149.05950923,0.961647046703,1149.05950923,1.0,0.0,0.0,0.0,44.0566673279,1.0,70.9166673024,1.0,0.0,42.4333343506,42.9808333715,1.0,70.7222239176,0.0,1.0,87.037501653,0.0,549.700012207,0.000253529375141,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.541942063123,139022.0,1129.38280691,34.624129386,611.733727069,0.511959500166,611.733727069,0.541947742481,1.0,1.0,1.0,0.0,1194.88695272,1194.88695272,0.0,1194.88695272,0.0,526.335828145,1194.88695272
2016-02-12T06:00:00.000Z,0.0,0.00428251968425,0.824921621059,0.509558152616,39.7149998347,0.0581127101339,74.0324999491,0.0,36.2675005595,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7650000254,1.0,79.6666641235,1.0,0.0,74.0324999491,64.2025197347,2.0,0.0,98.4817501704,58.7667503357,0.307576442748,392.683339437,0.0,0.315161411055,0.0,1.0,10.4584298929,66.2344996134,7.25549856822,2481.24951172,66.0334993998,65.9988352458,58.7780008316,58.737411499,8.28449980418,1959.66622925,50.7934993108,50.6236775716,42.5089995066,42.178431193,42.3851849238,1.0,0.0,99.9981231689,1.0,0.0,0.201000213623,74.3405005137,100.0,4.55172125498,23.5244998932,1.87799962362,5.90670863787,40.630999883,71.0,213.358334859,0.315161411055,23.5244998932,0.4833043489,48.3304344813,2.0,1.0,1.0,676.62608846,676.62608846,0.0,0.283986861853,0.0,1.0,10.2795500755,64.8260008494,6.14100170135,2894.63763428,64.8965015411,64.6874898275,58.7554998398,58.4903818766,7.98650010427,1895.74993896,50.5745000839,50.5272343953,42.5879999797,43.1653238932,42.3851849238,1.0,0.0,75.7157831192,1.0,0.0,-0.0705006917318,100.0,6.0429507494,41.638999939,239.0,179.325000763,0.283986861853,22.3085015615,0.450740872338,45.0740877787,2.0,1.0,1.0,631.037221273,631.037221273,392.683339437,0.307526513087,3964.41001383,0.0,31.0515704155,4.55485981703,6.4296875,3964.99344889,0.0730625344668,93.2866681417,93.2866681417,72.681950887,2.0,50.8155568441,43.0866216024,42.379629453,1.0,1043.97071625,1222.63848603,0.0,0.0,0.0,26.9482900302,1.0,0.0,3.47999989986,31.8297108014,1.0,40.4523798625,1.0,1.0,1.0,0.0,1.98749993245,1.0,31.9702377319,0.0,1.0,0.00427567257025,5.46749977271,32.1175823212,5.46749977271,2.0,0.0,32.0056024702,0.0566000007093,37.4831216427,0.961631180041,673.62912736,0.0,1.0,1929.55328517,0.00192955328517,662.24595712,0.442914771239,0.518716317344,0.0,0.442914771239,0.0,565.470001221,662.24595712,0.0,565.470001221,0.0,0.000565470001221,0.442970685661,1.0,0.0,2.0,2.0,1.0,55.9088614782,37.0872748693,31.8297108014,0.318297108014,1.0,10.5,2266.60920229,69.4887241129,1227.71595834,0.961631088583,1227.71595834,1.0,0.0,0.0,0.0,47.1925004323,1.0,72.4166692098,1.0,0.0,43.333334287,46.0941667557,1.0,72.2222245534,0.0,1.0,93.2866681417,0.0,617.859985352,0.000269620071951,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.539413007236,139022.0,1200.88348912,36.8161663611,650.462295049,0.509486547455,650.462295049,0.53934795926,1.0,1.0,1.0,0.0,1276.70160929,1276.70160929,0.0,1276.70160929,0.0,565.470001221,1276.70160929
2016-02-12T07:00:00.000Z,0.0,0.00486771457758,0.809396751028,0.507606941844,40.4680013657,0.0538651679364,74.0308322906,0.0,36.5141661962,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5166667302,1.0,79.6666641235,1.0,0.0,74.0308322906,66.2486731211,2.0,0.0,99.2962509791,58.8282496134,0.316816748616,435.474998474,0.0,0.322816347547,0.0,1.0,10.5720427831,66.7700017293,7.70700105031,2488.33284505,66.5450007121,66.5208282471,58.8379996618,58.7970937093,8.60549926758,2007.33288574,50.7799994151,50.6077524821,42.1745001475,41.8736394246,42.0962966283,1.0,0.0,99.9981231689,1.0,0.0,0.225001017253,75.030500412,100.0,4.7077070872,24.3705005646,1.85400009155,5.8643356959,40.3205000559,71.0,232.299999237,0.322816347547,24.3705005646,0.514035019648,51.4035024643,2.0,1.0,1.0,719.649027507,719.649027507,0.0,0.300735247218,0.0,1.0,10.4112926324,65.4184996287,6.68400096893,2898.38716634,65.5025005341,65.293200175,58.8184995651,58.5509796143,8.35999997457,1937.99991862,50.5549996694,50.5138422648,42.1949996948,42.7153320312,42.0962966283,1.0,0.0,99.9981155396,1.0,0.0,-0.0840009053548,100.0,5.98821055889,41.2295001348,239.0,203.175000509,0.300735247218,23.3075008392,0.482592064994,48.2592061361,2.0,1.0,1.0,675.628890991,675.628890991,435.474998474,0.316825258492,4072.92810059,0.0,32.089032491,5.02158868313,6.984375,4071.17781576,0.0727762481705,100.019168218,100.019168218,74.1972910563,2.0,50.7940495809,42.6936645508,42.101852417,1.0,1137.65765685,1302.61374573,0.0,0.0,0.0,27.0071465174,1.0,0.0,4.20666658878,31.8308531443,1.0,43.1547606786,1.0,1.0,1.0,0.0,2.48416656256,1.0,35.0178559621,0.0,1.0,0.00486845493512,6.69083313147,34.9299414953,6.69083313147,2.0,0.0,34.8778161546,0.0566000007093,39.9349685475,0.961622031685,673.655486476,0.0,1.0,2102.71326101,0.00210271326101,705.564806485,0.448309305775,0.513312471925,0.0,0.448309305775,0.0,616.215825399,705.564806485,0.0,616.215825399,0.0,0.000616215825399,0.448335131009,1.0,0.0,2.0,2.0,1.0,56.8553816477,37.0603078206,31.8308531443,0.318308531443,1.0,11.6666666667,2440.27140258,74.8127847022,1321.78063188,0.9616217777,1321.78063188,1.0,0.0,0.0,0.0,50.643333753,1.0,74.2222226461,1.0,0.0,44.3833344777,49.3758335114,1.0,73.9722232819,0.0,1.0,100.019168218,0.0,629.679992676,0.000287256466944,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.533798717779,139022.0,1288.13032441,39.490942084,697.719816063,0.507605084894,697.719816063,0.533772080715,1.0,1.0,1.0,0.0,1374.53275553,1374.53275553,0.0,1374.53275553,0.0,616.215825399,1374.53275553
2016-02-12T08:00:00.000Z,0.0,0.00501673133016,0.80621369323,0.507551749991,40.6390013695,0.0530632368547,74.151667277,0.0,36.4541667302,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.697499911,1.0,79.6666641235,1.0,0.0,74.151667277,66.7081623077,2.0,0.0,99.4935007095,58.8544993401,0.318705438837,445.758326213,0.0,0.325781992365,0.0,1.0,10.5986329714,66.8869991302,7.79850101471,2484.16617839,66.6545003255,66.6295471191,58.8559993108,58.8193206787,8.70299943288,2001.33292643,50.8459997177,50.6752751668,42.1430002848,41.8520050049,42.0796292623,1.0,0.0,99.9981231689,1.0,0.0,0.232498804728,74.1860001882,100.0,4.73713568846,24.5115000407,1.84349950155,5.86149728298,40.2995007833,71.0,236.441665649,0.325781992365,24.5115000407,0.518371999831,51.8372001648,2.0,1.0,1.0,725.720799764,725.720799764,0.0,0.303629477107,0.0,1.0,10.4523866971,65.5939992269,6.82500139872,2896.51236979,65.678000768,65.4631525675,58.8529993693,58.5847880046,8.53400039673,1938.24991862,50.6330000559,50.5858764648,42.0989996592,42.6329981486,42.0796292623,1.0,0.0,99.9981155396,1.0,0.0,-0.0840015411377,100.0,5.97868180275,41.1619997025,239.0,209.316666921,0.303629477107,23.5790011088,0.49226104373,49.2261044184,2.0,1.0,1.0,689.165461222,689.165461222,445.758326213,0.318665741124,4086.3470459,0.0,32.4563643138,4.90814713637,7.14583333333,4086.3470459,0.0725738607785,101.437501907,101.437501907,74.523109436,2.0,50.8712310791,42.6567230225,42.0740741094,1.0,1159.9859081,1323.4628891,0.0,0.0,0.0,26.9229833285,1.0,0.0,4.38083318869,31.9330159823,1.0,43.6488075256,1.0,1.0,1.0,0.0,2.6358332634,1.0,35.6547619502,0.0,1.0,0.0050130204881,7.01666645209,35.5803308487,7.01666645209,2.0,0.0,35.5623460196,0.0566000007093,40.5741525629,0.96175929855,673.260216203,0.0,1.0,2143.98218731,0.00214398218731,716.857810148,0.44922506233,0.512534415024,0.0,0.44922506233,0.0,628.309992472,716.857810148,0.0,628.309992472,0.0,0.000628309992472,0.449275478721,1.0,0.0,2.0,2.0,1.0,49.3226534526,38.2771803538,31.9330159823,0.319330159823,1.0,11.0833333333,2483.4487972,76.1364985824,1345.16780262,0.961759477354,1345.16780262,1.0,0.0,0.0,0.0,51.1483332316,1.0,74.5000012716,1.0,0.0,44.575000445,50.2808335622,1.0,74.2916653951,0.0,1.0,101.437501907,0.0,668.83996582,0.000291854185401,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.532913298067,139022.0,1310.59155049,40.1795486337,709.886009367,0.507549761464,709.886009367,0.532860774565,1.0,1.0,1.0,0.0,1398.65302531,1398.65302531,0.0,1398.65302531,0.0,628.309992472,1398.65302531
2016-02-12T09:00:00.000Z,0.0,0.00511867483363,0.811400735586,0.507840506228,40.3975008329,0.054337391595,73.9350007375,0.0,36.397500356,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5575002035,1.0,79.6666641235,1.0,0.0,73.9350007375,66.1727898916,2.0,0.0,99.2505003611,58.8529995282,0.318993081381,434.366668701,0.0,0.325584198787,0.0,1.0,10.5611650944,66.7294991811,7.6500008901,2492.08284505,66.5045000712,66.4877649943,58.8544991811,58.8155059814,8.56350008647,1990.99955241,50.5669997533,50.403271993,42.0034996668,41.7031021118,42.0629628499,1.0,0.0,99.9981231689,1.0,0.0,0.224999109904,74.8640003204,100.0,4.71933368842,24.5010004044,1.84949938456,5.84183140596,40.1540002823,71.0,231.308333079,0.325584198787,24.5010004044,0.507440963019,50.7440964381,2.0,1.0,1.0,710.417348226,710.417348226,0.0,0.302858739072,0.0,1.0,10.4088754654,65.4064998627,6.64050070445,2896.51241048,65.4920005798,65.2887293498,58.8514998754,58.5828755697,8.33299954732,1930.49994914,50.3374996185,50.3028233846,42.0045000712,42.5251210531,42.0629628499,1.0,0.0,99.9981155396,1.0,0.0,-0.0855007171631,100.0,5.96327344577,41.0464995702,239.0,203.058334351,0.302858739072,23.4875005086,0.47873366583,47.8733666738,2.0,1.0,1.0,670.227132161,670.227132161,434.366668701,0.318917022867,4049.00744629,0.0,32.6138351758,5.09559488297,7.3671875,4049.00744629,0.0740941795071,100.839167913,100.839167913,74.3776048024,2.0,50.6004638672,42.5287043254,42.075925827,1.0,1137.46383252,1280.38181435,0.0,0.0,0.0,26.6930392583,1.0,0.0,4.35249992212,32.1614599228,1.0,43.5833333333,1.0,1.0,1.0,0.0,2.61749994755,1.0,35.3154754639,0.0,1.0,0.00511427240076,6.96999986966,35.2441094716,6.96999986966,2.0,0.0,34.8718739722,0.0566000007093,39.2533916155,0.961777473176,673.207895804,0.0,1.0,2102.3550188,0.0021023550188,693.522811371,0.452463573831,0.509313892036,0.0,0.452463573831,0.0,616.110839844,693.522811371,0.0,616.110839844,0.0,0.000616110839844,0.452462861935,1.0,0.0,2.0,2.0,1.0,49.2924690247,38.5719092687,32.1614599228,0.321614599228,1.0,10.5,2417.84564687,74.1252655877,1309.63365121,0.961777465867,1309.63365121,1.0,0.0,0.0,0.0,50.9099998474,1.0,74.4166653951,1.0,0.0,44.5416679382,49.9291667938,1.0,74.2361125946,0.0,1.0,100.839167913,0.0,652.730041504,0.000282353811738,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.529554819187,139022.0,1276.64998012,39.1389826563,691.501451693,0.50782943248,691.501451693,0.529555571636,1.0,1.0,1.0,0.0,1361.68053182,1361.68053182,0.0,1361.68053182,0.0,616.110839844,1361.68053182
2016-02-12T10:00:00.000Z,0.0,0.00534378845588,0.811008530685,0.507768685348,40.5010008812,0.0542986621105,74.0233332316,0.0,36.4125000636,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6108334859,1.0,79.6666641235,1.0,0.0,74.0233332316,66.1835034688,2.0,0.0,99.5602506002,59.059249719,0.31821387605,434.008336385,0.0,0.324893228361,0.0,1.0,10.6119281451,66.946999232,7.65750058492,2483.33284505,66.7235005697,66.6943969727,59.0659999847,59.0218633016,8.66700013479,1976.9995931,50.838499705,50.6720937093,42.1714995702,41.8787282308,42.1666666667,1.0,0.0,99.9981231689,1.0,0.0,0.223498662313,75.3919989268,100.0,4.74597052733,24.5520009995,1.84199968974,5.86595761776,40.3294998805,71.0,231.949999491,0.324893228361,24.5520009995,0.50997025626,50.9970267614,2.0,1.0,1.0,713.958358765,713.958358765,0.0,0.300541304375,0.0,1.0,10.4499695301,65.5984999339,6.62100060781,2898.76210531,65.673500061,65.4657109578,59.0524994532,58.7831548055,8.4230000178,1914.24994914,50.6239999135,50.5782318115,42.2009998957,42.7395833333,42.1666666667,1.0,0.0,99.9981155396,1.0,0.0,-0.0750001271566,100.0,5.99064350128,41.2535003026,239.0,202.058334351,0.300541304375,23.4725001653,0.480187283471,48.0187282562,2.0,1.0,1.0,672.262196859,672.262196859,434.008336385,0.318181960759,4013.41819255,0.0,32.0264113744,4.9557518959,7.08854166667,4013.41819255,0.0718200128918,97.926665624,97.926665624,73.6257432302,2.0,50.8706003825,42.7153167725,42.174074173,1.0,1132.2159831,1289.6000907,0.0,0.0,0.0,25.6003570557,1.0,0.0,4.54499991735,33.4656429291,1.0,44.1547600428,1.0,1.0,1.0,0.0,2.74333326022,1.0,36.0654748281,0.0,1.0,0.00533879600773,7.28833313783,36.1403802236,7.28833313783,2.0,0.0,34.7109876756,0.0566000007093,39.5360015428,0.961797212768,673.151073159,0.0,1.0,2092.65550815,0.00209265550815,698.515919564,0.449646872313,0.512150204529,0.0,0.449646872313,0.0,613.268325806,698.515919564,0.0,613.268325806,0.0,0.000613268325806,0.449671268463,1.0,0.0,2.0,2.0,1.0,50.6848246257,39.8337844213,33.4656429291,0.334656429291,1.0,10.5,2421.8160738,74.2469892184,1311.78424537,0.961797076841,1311.78424537,1.0,0.0,0.0,0.0,49.4649998347,1.0,73.6527760824,1.0,0.0,44.0833339691,48.461666743,1.0,73.472225825,0.0,1.0,97.926665624,0.0,635.130004883,0.000284386654938,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.53249299344,139022.0,1278.54933862,39.1972123674,692.530245162,0.507761522348,692.530245162,0.532483821226,1.0,1.0,1.0,0.0,1363.88878377,1363.88878377,0.0,1363.88878377,0.0,613.268325806,1363.88878377
