timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-02-12T11:00:00.000Z,0.0,0.00657864752806,0.797503674521,0.507655958096,41.4354995092,0.0506353447177,74.2216657003,0.0,36.5466667811,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6316665014,1.0,79.6666641235,1.0,0.0,74.2216657003,68.2321974436,2.0,0.0,100.709250132,59.2737506231,0.328330501052,481.866666158,0.0,0.333008212874,0.0,1.0,10.7871822516,67.7135003408,8.18999958038,2487.08284505,67.4720001221,67.4376475016,59.2820005417,59.2415390015,8.97900104523,2046.99951172,51.0995003382,50.9383595785,42.120499293,41.8628184001,42.0185184479,1.0,0.0,99.9981231689,1.0,0.0,0.241500218709,72.5374997457,100.0,4.92649590969,25.3515008291,1.83149909973,5.86068634192,40.2890001933,71.0,255.183330536,0.333008212874,25.3515008291,0.547217792329,54.7217791875,2.0,1.0,1.0,766.104909261,766.104909261,0.0,0.312823445175,0.0,1.0,10.6348925432,66.3859996796,7.2089993159,2901.76171875,66.4745000203,66.2579854329,59.2655007044,58.9955622355,8.81000041962,1971.9998881,50.8805001577,50.8389790853,42.0704997381,42.603632609,42.0185184479,1.0,0.0,99.9981155396,1.0,0.0,-0.0885003407796,100.0,5.97766804695,41.1590003967,239.0,226.683333079,0.312823445175,24.4040002823,0.517166388375,51.7166395187,2.0,1.0,1.0,724.032943726,724.032943726,481.866666158,0.32809687748,4158.69248454,0.0,32.4335546494,4.66715987523,6.59895833333,4158.69248454,0.0713674377771,104.705833435,104.705833435,75.390862147,2.0,51.1268132528,42.6580022176,42.0092592239,1.0,1237.78323497,1368.19987865,0.0,0.0,0.0,24.1245536804,1.0,0.0,5.82916653156,35.1574468613,1.0,48.0892852147,0.833333333333,1.0,1.0,0.0,3.82583326101,1.0,40.3511902491,0.0,1.0,0.00655582763466,9.65499989192,40.3122768402,9.65499989192,2.0,0.0,37.9474228022,0.0566000007093,41.9456798301,0.961783656106,673.190102736,0.0,1.0,2287.77366087,0.00228777366087,741.089740361,0.456825348883,0.504957870852,0.0,0.456825348883,0.0,670.449157715,741.089740361,0.0,670.449157715,0.0,0.000670449157715,0.456671838959,1.0,0.0,2.0,2.0,1.0,62.1823129654,40.0179176331,35.1574468613,0.351574468613,1.0,10.5,2605.98311363,79.8931026323,1411.53889808,0.961783219735,1411.53889808,1.0,0.0,0.0,0.0,52.8258330027,1.0,75.1388899485,1.0,0.0,44.9666674932,51.8799994787,1.0,74.9444452922,0.0,1.0,104.705833435,0.0,710.739990234,0.000301719726591,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.525022541973,139022.0,1375.53899377,42.1706792457,745.064995003,0.507666498445,745.064995003,0.525199175006,1.0,1.0,1.0,0.0,1467.62687174,1467.62687174,0.0,1467.62687174,0.0,670.449157715,1467.62687174
2016-02-12T12:00:00.000Z,0.0,0.00870893920684,0.780212081498,0.512188762774,43.3375002543,0.0449893049072,74.1766662598,0.0,36.3433329264,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.8333330154,1.0,79.6666641235,1.0,0.0,74.1766662598,72.2775026957,2.0,0.0,103.42650032,60.0890000661,0.353354260127,584.600001017,0.0,0.357227323473,0.0,1.0,11.2174608707,69.5420004527,9.09491001476,2487.91617839,69.2825005849,69.2458724976,60.1070000331,60.0662918091,9.4031993866,2153.33284505,51.1474994024,50.9861373901,41.6164999008,41.4116744995,41.5277779897,1.0,0.0,99.9981231689,1.0,0.0,0.259499867757,70.5920009613,100.0,5.42428731918,27.6660006841,1.82400004069,5.79317355156,39.7924998601,71.0,306.099998474,0.357227323473,27.6660006841,0.611150371007,61.1150366465,2.0,1.0,1.0,855.610519409,855.610519409,0.0,0.344837682567,0.0,1.0,11.0627537568,68.1815013885,8.21699937185,2893.88775635,68.287999471,68.0463612874,60.0710000992,59.8049825033,9.28236319802,2067.74992879,50.9374996821,50.88743337,41.5815000534,42.0183105469,41.5277779897,1.0,0.0,99.9981155396,1.0,0.0,-0.106498082479,100.0,5.90873607,40.6475000381,239.0,278.5,0.344837682567,26.7064994176,0.575697148641,57.5697148641,2.0,1.0,1.0,805.976008097,805.976008097,584.600001017,0.35276758579,4392.64786784,0.0,34.2503128052,4.89131569862,7.07291666667,4392.64786784,0.0726582960583,120.009167353,120.009167353,78.6024099986,2.0,51.1786905924,42.1408462524,41.5203704834,1.0,1464.39507313,1467.06583231,0.0,0.0,0.0,21.9094988505,1.0,0.0,8.34333316485,38.1975011826,1.0,54.7738075256,1.0,1.0,1.0,0.0,6.06499989827,1.0,47.2142852147,0.0,1.0,0.00868322921108,14.4083330631,47.1526416143,14.4083330631,2.0,0.0,44.8947904765,0.0566000007093,44.9766694559,0.961251696312,674.722846459,0.0,1.0,2706.61645978,0.00270661645978,794.64079315,0.479436431602,0.480310826277,0.0,0.479436431602,0.0,793.194168091,794.64079315,0.0,793.194168091,0.0,0.000793194168091,0.479119800031,1.0,0.0,2.0,2.0,1.0,59.8971162276,43.8741514033,38.1975011826,0.381975011826,1.0,10.5,2925.80551709,89.6980794835,1584.77170246,0.957895708893,1584.77170246,1.0,0.0,0.0,0.0,60.3933334351,1.0,78.6944452922,1.0,0.0,47.1333344777,59.6158339183,1.0,78.5555559794,0.0,1.0,120.009167353,0.0,893.090026855,0.00032352195664,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.501422881236,139022.0,1565.03641228,47.9802091027,847.706863982,0.512385958271,847.706863982,0.501799894925,1.0,1.0,1.0,0.0,1654.4303182,1654.4303182,0.0,1654.4303182,0.0,793.194168091,1654.4303182
2016-02-12T13:00:00.000Z,0.0,0.00936975193606,0.788544108721,0.508728006015,42.7015008926,0.0477378818927,73.8883336385,0.0,36.4300003052,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4583339691,1.0,79.6666641235,1.0,0.0,73.8883336385,70.6031888326,2.0,0.0,103.178250949,60.4767500559,0.348027814456,539.358332316,0.0,0.354199830461,0.0,1.0,11.186035951,69.3739992778,8.62800121307,2493.74951172,69.1265010834,69.095820109,60.4984998703,60.4618453979,9.13800080617,2111.66618856,50.9045000076,50.7472585042,41.7664992015,41.5357538859,41.7518517176,1.0,0.0,99.9981231689,1.0,0.0,0.247498194377,76.5304997762,100.0,5.36893888315,27.3600018819,1.79249890645,5.81709706783,39.974000295,71.0,284.833333333,0.354199830461,27.3600018819,0.57422635033,57.4425989787,2.0,1.0,1.0,803.916890462,803.916890462,0.0,0.335670304638,0.0,1.0,11.0144081116,67.9939994812,7.64849948883,2899.51198324,68.1034997304,67.8623504639,60.4550002416,60.1825892131,8.94799963633,2032.24992879,50.6989997228,50.6585591634,41.7510000865,42.2238438924,41.7518517176,1.0,0.0,99.9981155396,1.0,0.0,-0.109500249227,100.0,5.93367322286,40.830499649,239.0,254.524997711,0.335670304638,26.352499644,0.541146073114,54.1146074931,2.0,1.0,1.0,757.60450236,757.60450236,539.358332316,0.347783824342,4313.8848877,0.0,33.0827480663,4.65722447634,6.77083333333,4313.8848877,0.0728348731325,112.947500865,112.947500865,77.2322902679,2.0,50.9344399192,42.3069568981,41.7518520355,1.0,1367.39571874,1384.6707145,0.0,0.0,0.0,20.2954839071,1.0,0.0,8.42666649818,40.2030159632,1.0,54.9880936941,1.0,1.0,1.0,0.0,6.09416651726,1.0,47.5238084793,0.0,1.0,0.00936241792033,14.5208330154,47.7425298691,14.5208330154,2.0,0.0,41.9210262435,0.0566000007093,42.4506355881,0.960321953723,677.407532436,0.0,1.0,2527.33420597,0.00252733420597,750.011220074,0.477916506968,0.483954265838,0.0,0.477916506968,0.0,740.654164632,750.011220074,0.0,740.654164632,0.0,0.000740654164632,0.477680298189,1.0,0.0,2.0,2.0,1.0,56.8720994429,46.7537390969,40.2030159632,0.402030159632,1.0,11.0833333333,2757.33551404,84.5331990305,1493.51939878,0.963712361641,1493.51939878,1.0,0.0,0.0,0.0,56.7891664505,1.0,77.0972213745,1.0,0.0,46.1583347321,56.1583337784,1.0,76.930557251,0.0,1.0,112.947500865,0.0,837.849975586,0.000305351926948,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.50217708634,139022.0,1455.68673847,44.627814121,788.477271408,0.508774974029,788.477271408,0.502440622439,1.0,1.0,1.0,0.0,1549.75639852,1549.75639852,0.0,1549.75639852,0.0,740.654164632,1549.75639852
2016-02-12T14:00:00.000Z,0.0,0.0124732370792,0.772447554499,0.516939324936,45.1045002937,0.0419660838203,74.2150001526,0.0,36.463332812,1.0,79.6666641235,0.666666666667,0.0,0.0,47.7999992371,37.7850004832,1.0,79.6666641235,0.666666666667,0.0,74.2150001526,75.4179337819,2.0,0.0,106.736250242,61.6317499479,0.378906843715,670.433334351,0.0,0.381734944243,0.0,1.0,11.7649783293,71.7740001678,9.75800069173,2496.24951172,71.5025005341,71.4552892049,61.6534999212,61.607228597,9.77580070496,2233.33284505,51.230000178,51.0759607951,41.3959995906,41.2112375895,41.2462962468,1.0,0.0,99.9981231689,1.0,0.0,0.271499633789,72.1790008545,100.0,5.99897209803,30.1065009435,1.80149968465,5.76600623131,39.5944999059,71.0,349.333333333,0.381734944243,30.1065009435,0.653600075131,65.2711321513,2.0,1.0,1.0,915.040105184,915.040105184,0.0,0.370552158171,0.0,1.0,11.583681186,70.3490009308,8.85749944051,2902.51165771,70.4674994151,70.2251230876,61.6099999746,61.3224105835,9.69472781095,2138.74993896,51.0260003408,50.9868850708,41.3039999008,41.7604370117,41.2462962468,1.0,0.0,99.9981155396,1.0,0.0,-0.118498484294,100.0,5.88055503368,40.4344994227,239.0,321.100001017,0.370552158171,29.1634995143,0.618828477405,61.8828477859,2.0,1.0,1.0,866.359868368,866.359868368,670.433334351,0.378840430142,4558.9255778,0.0,35.1314290365,4.76568655173,6.95833333333,4558.9255778,0.0737168817423,130.407498678,130.407498678,80.9512615204,2.0,51.2438532511,41.929397583,41.2388887405,1.0,1656.24139373,1474.61450652,0.0,0.0,0.0,19.1255372365,1.0,0.0,12.3466663361,42.5279626846,1.0,62.6249987284,0.416666666667,1.0,1.0,0.0,9.72333312035,1.0,55.8392842611,0.0,1.0,0.0124593980625,22.0699996948,56.0868631999,22.0699996948,2.0,0.0,50.7763319575,0.0566000007093,45.2080934432,0.958440590589,682.862171034,0.166666666667,0.833333333333,3061.20274501,0.00306120274501,798.729556125,0.507016085455,0.451415643565,0.511645193706,0.506048414999,0.0,897.10832723,798.729556125,156.524164836,740.584162394,0.0,0.00089710832723,0.506981829802,1.0,0.0,2.0,2.0,0.833333333333,51.8563435872,50.4796962738,42.5279626846,0.425279626846,1.0,9.91666666667,3130.85590025,95.9844254007,1695.83788335,0.958431729019,1695.83788335,1.0,0.0,0.0,0.0,65.6958332062,1.0,80.8611138662,1.0,0.0,48.4250001907,64.7116670609,1.0,80.7083352407,0.0,1.0,130.407498678,0.0,945.429992676,0.00032518661394,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.470994051946,139022.0,1688.8201965,51.7751187951,914.754737567,0.516989255495,914.754737567,0.471043546589,1.0,1.0,1.0,0.0,1769.38829549,1769.38829549,305.923258464,1463.46503703,0.0,897.10832723,1769.38829549
2016-02-12T15:00:00.000Z,0.0,0.0140736493075,0.770558119956,0.521132779483,45.8080005646,0.0404156074069,73.9175014496,0.0,36.3275000254,1.0,79.6666641235,0.0833333333333,0.0,0.0,47.7999992371,37.6258335114,1.0,79.6666641235,0.0833333333333,0.0,73.9175014496,76.8650239309,2.0,0.0,107.778000196,61.9699996312,0.390042578643,714.5,0.0,0.396224383862,0.0,1.0,11.9378150304,72.494000117,9.53099822998,2492.49951172,72.2090002696,72.1934585571,61.9909995397,61.9545237223,9.79199981689,2229.66617839,51.136999766,50.9982426961,41.022500356,40.8606287638,41.0666662852,1.0,0.0,99.9981231689,1.0,0.0,0.284999847412,73.2680009206,100.0,6.22371061643,31.1864999135,1.81650034587,5.71410441399,39.2060000102,71.0,372.441670736,0.396224383862,31.1864999135,0.671153222947,67.1153217951,2.0,1.0,1.0,939.614512126,939.614512126,0.0,0.387390685637,0.0,1.0,11.74563996,71.0180002848,9.1890001297,2899.88694255,71.1379998525,70.9043019613,61.9489997228,61.658551534,9.7179997762,2142.24985758,50.9254992803,50.9110183716,41.0429995855,41.4132130941,41.0666662852,1.0,0.0,99.9981155396,1.0,0.0,-0.118499755859,100.0,5.83351910114,40.08649985,239.0,342.058331807,0.387390685637,30.095000267,0.630166920253,63.0166912079,2.0,1.0,1.0,882.233688354,882.233688354,714.5,0.389781860828,4571.76106771,0.0,36.0998830795,5.24999948343,7.7421875,4571.76106771,0.0738128057893,135.17583402,135.17583402,81.6202208201,2.0,51.2014719645,41.5848439535,41.0722214381,1.0,1752.73460378,1485.40912081,0.0,0.0,0.0,18.9019355774,1.0,0.0,14.2924997012,43.0890639623,1.0,65.7678572337,0.666666666667,1.0,1.0,0.0,11.4883329868,1.0,59.1726175944,0.0,1.0,0.0140692317724,25.7808326085,58.9193204244,25.7808326085,2.0,0.0,53.7345790364,0.0566000007093,45.539030057,0.957469698355,685.688256095,0.333333333333,0.666666666667,3239.54950085,0.00323954950085,804.576492691,0.518259414575,0.439214961406,0.518060266173,0.518363182261,0.0,949.374176025,804.576492691,325.095001221,624.279174805,0.0,0.000949374176025,0.518075625102,1.0,0.111590120663,2.0,2.0,0.666666666667,48.0922765732,51.990398407,43.0890639623,0.430890639623,1.0,9.91666666667,3238.14372458,99.2736090934,1753.95066872,0.957474375981,1753.95066872,1.0,0.0,0.0,0.0,67.9875001907,1.0,81.9027786255,1.0,0.0,49.0333337784,67.1883338292,1.0,81.7222239176,0.0,1.0,135.17583402,0.0,1011.66998291,0.000327567076125,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.458722418504,139022.0,1763.07399868,54.0515597314,954.97454159,0.521316630847,954.97454159,0.458908236364,1.0,1.0,1.0,0.0,1831.85128784,1831.85128784,627.52351888,1204.32776896,0.0,949.374176025,1831.85128784
2016-02-12T16:00:00.000Z,0.0,0.0148531584407,0.771299644802,0.527475837605,46.3667492867,0.0396966302123,74.929997762,0.0,36.8733332952,1.0,80.0138867696,0.333333333333,0.0,0.0,47.9749997457,38.0566663742,1.0,79.9583320618,0.333333333333,0.0,74.929997762,77.9822572072,2.0,0.0,108.615749359,62.2490000725,0.399405627096,757.925008138,0.0,0.402337942286,0.0,1.0,12.1058170001,73.0520013173,9.49049854279,2504.99951172,72.7954991659,72.728167216,62.2850001653,62.238957723,9.7300008138,2359.33284505,51.13550059,50.9823201497,41.1979999542,41.0362497965,40.9685179392,1.0,0.0,99.9981231689,1.0,0.0,0.256502151489,74.5639998118,100.0,6.37204666932,31.5974992116,1.84650039673,5.73295938969,39.3514995575,71.0,395.016665141,0.402337942286,31.5974992116,0.698773295085,69.8773295085,2.0,1.0,1.0,978.282613118,978.282613118,0.0,0.395341540393,0.0,1.0,11.8894690673,71.5339997609,9.12400054932,2910.0107015,71.6405003866,71.3771158854,62.2129999797,61.9213460286,9.54399914212,2240.49995931,50.9314994812,50.902730306,41.1570005417,41.5402323405,40.9685179392,1.0,0.0,99.9981155396,1.0,0.0,-0.10650062561,100.0,5.85176575184,40.2259995143,239.0,362.908335368,0.395341540393,30.4834998449,0.652654128302,65.2654126485,2.0,1.0,1.0,913.715779622,913.715779622,757.925008138,0.397742228536,4822.05281576,0.0,35.4378984625,4.10676817099,5.86458333333,4822.05281576,0.0767194379418,145.822500865,145.822500865,83.7816410065,2.0,51.1193986373,41.7275034587,40.9592587153,1.0,1858.3941525,1489.49952881,0.0,0.0,0.0,18.104028066,1.0,0.0,15.4583328565,44.1809720993,1.0,67.4404738744,0.25,1.0,1.0,0.0,12.7274997234,1.0,60.8869034449,0.0,1.0,0.0147415971359,28.1858328183,61.1254819234,28.1858328183,2.0,0.0,56.97384376,0.0566000007093,45.6644320155,0.95647515398,688.592726873,0.666666666667,0.333333333333,3434.83824428,0.00343483824428,806.792074968,0.5304531415,0.425157226875,0.542053188325,0.503317933893,0.0,1006.60500081,806.792074968,720.57749939,286.027501424,0.0,0.00100660500081,0.528766348958,1.0,0.712760804215,2.0,2.0,0.333333333333,47.83260935,53.3515722101,44.1809720993,0.441809720993,1.0,10.5,3352.82891791,102.789578124,1816.07026211,0.957019064026,1816.07026211,1.0,0.0,0.0,0.0,73.3516674042,1.0,83.5972239176,1.0,0.0,50.0833333333,72.4708325068,1.0,83.4722220103,0.0,1.0,145.822500865,0.0,1209.7199707,0.00032846910572,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.444251575393,139022.0,1851.30368175,56.7564671759,1002.76442517,0.528429263799,1002.76442517,0.446172499048,1.0,1.0,1.0,0.0,1897.63227336,1897.63227336,1329.34832764,568.283945719,0.0,1006.60500081,1897.63227336
2016-02-12T17:00:00.000Z,0.0,0.0161663051273,0.776062729522,0.523570670534,45.7210006714,0.0423986230201,76.2824993134,0.0,37.548333168,1.0,80.4166647593,0.416666666667,0.0,0.0,48.2499993642,38.734167099,1.0,80.4166647593,0.416666666667,0.0,76.2824993134,77.0039196014,2.0,0.0,108.023250898,62.3022502263,0.398446087125,723.483342489,0.0,0.399502376789,0.0,1.0,11.9837435087,72.6785004934,9.19800122579,2521.24951172,72.3965009054,72.4115346273,62.3225002289,62.2948379517,9.5280011495,2232.33284505,50.6885004044,50.5440495809,40.5739997228,40.4101206462,40.8740743001,1.0,0.0,99.9981231689,1.0,0.0,0.281999588013,77.1739991506,100.0,6.33269155025,31.8225011826,1.83449967702,5.6510519584,38.7395000458,71.0,379.241668701,0.399502376789,31.8225011826,0.673892931257,67.3892936707,2.0,1.0,1.0,943.45010376,943.45010376,0.0,0.391704530957,0.0,1.0,11.7710214456,71.1260000865,8.51199934218,2940.0069987,71.2534999847,71.0308176676,62.2820002238,61.9851252238,9.35599946976,2128.24990845,50.4589996338,50.4634780884,40.6530001958,41.0423660278,40.8740743001,1.0,0.0,99.9981155396,1.0,0.0,-0.127499898275,100.0,5.78405014674,39.7219994863,239.0,344.241666158,0.391704530957,30.6004997889,0.622683316185,62.2683312098,2.0,1.0,1.0,871.75664266,871.75664266,723.483342489,0.395779617521,4536.17179362,0.0,37.4691378276,6.24652691682,9.06770833333,4536.17179362,0.0762583169862,138.113332113,138.113332113,82.0666421254,2.0,50.7503992716,41.1734161377,40.8796300888,1.0,1786.39851251,1419.34092112,0.0,0.0,0.0,18.4110720952,1.0,0.0,16.0724995136,43.9114281336,1.0,68.0714257558,0.666666666667,1.0,1.0,0.0,13.2816664378,1.0,61.6547597249,0.0,1.0,0.015941524873,29.354165713,61.0122667948,29.354165713,2.0,0.0,54.7666325833,0.0566000007093,43.51353978,0.95628698566,689.143112525,0.333333333333,0.666666666667,3301.76992972,0.00330176992972,768.790445843,0.532893756174,0.423398200036,0.554260779695,0.519660365084,0.0,967.608337402,768.790445843,384.913340251,582.694997152,0.0,0.000967608337402,0.530596847335,1.0,0.862914260164,2.0,2.0,0.666666666667,45.8150342306,53.5966739655,43.9114281336,0.439114281336,1.0,9.91666666667,3205.73943363,98.2801723633,1736.39878325,0.95629195621,1736.39878325,1.0,0.0,0.0,0.0,69.5041659673,1.0,82.5972239176,1.0,0.0,49.4666674932,68.6091661453,1.0,82.4444446564,0.0,1.0,138.113332113,0.0,1213.91003418,0.000312997509603,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.442749933518,139022.0,1761.28015346,53.9965648007,954.002899718,0.525400793875,954.002899718,0.445136419825,1.0,1.0,1.0,0.0,1815.76219686,1815.76219686,694.462524414,1121.29967244,0.0,967.608337402,1815.76219686
2016-02-12T18:00:00.000Z,0.0,0.0119813998826,0.787182303693,0.508978364675,43.3150002162,0.0472901316408,73.848332723,0.0,36.3625001907,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.485833168,1.0,79.6666641235,1.0,0.0,73.848332723,71.5431454976,2.0,0.0,104.706000646,61.3910004298,0.359905774258,562.624989827,0.0,0.366015652468,0.0,1.0,11.4253483613,70.422498703,8.75400002797,2491.66617839,70.167500178,70.1506195068,61.41350015,61.3792877197,9.1410001119,2133.99951172,50.6764996847,50.5217564901,41.5354995728,41.3117726644,41.5240739187,1.0,0.0,99.9981231689,1.0,0.0,0.254998524984,79.5754992167,100.0,5.63764882088,28.6320006053,1.78649997711,5.78769954046,39.7489995956,71.0,297.52499644,0.366015652468,28.6320006053,0.58051612854,58.088183403,2.0,1.0,1.0,812.722579956,812.722579956,0.0,0.347049288084,0.0,1.0,11.2428424358,68.9584992727,7.70850022634,2902.13665771,69.0770009359,68.8348032633,61.3685007095,61.0800272624,8.92550055186,2052.9998881,50.4530000687,50.4437154134,41.5274995168,42.0521519979,41.5240739187,1.0,0.0,99.9981155396,1.0,0.0,-0.118501663208,100.0,5.91096619765,40.6594998042,239.0,265.100001017,0.347049288084,27.5495014191,0.545369611468,54.5369615555,2.0,1.0,1.0,763.517456055,763.517456055,562.624989827,0.359777663204,4354.14156087,0.0,34.3939444224,4.95920018355,7.27604166667,4354.14156087,0.0760574253192,118.780831655,118.780831655,78.5518608093,2.0,50.7320505778,42.115369161,41.5277776718,1.0,1428.92953995,1326.42285766,0.0,0.0,0.0,18.8136336009,1.0,0.0,10.6583332221,42.5998665492,1.0,59.4821418126,1.0,1.0,1.0,0.0,8.07999984423,1.0,52.4583320618,0.0,1.0,0.0119873941885,18.7299995422,52.2567510605,18.7299995422,2.0,0.0,43.8075035072,0.0566000007093,40.6648979983,0.957659248763,685.136911636,0.0,1.0,2641.06611915,0.00264106611915,718.461086373,0.495110189271,0.459592620733,0.0,0.495110189271,0.0,773.984151204,718.461086373,0.0,773.984151204,0.0,0.000773984151204,0.495116231342,1.0,0.0,2.0,2.0,1.0,47.5318752636,51.6899164373,42.5998665492,0.425998665492,1.0,10.5,2748.2368317,84.2542555647,1488.59106906,0.952237335614,1488.59106906,1.0,0.0,0.0,0.0,59.8899997075,1.0,78.5277786255,1.0,0.0,47.016667366,58.890832901,1.0,78.3611132304,0.0,1.0,118.780831655,0.0,816.380004883,0.000292506926949,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.482645033485,139022.0,1469.06551213,45.0379747746,795.723925975,0.50901691331,795.723925975,0.482660925401,1.0,1.0,1.0,0.0,1563.25635783,1563.25635783,0.0,1563.25635783,0.0,773.984151204,1563.25635783
2016-02-12T19:00:00.000Z,0.0,0.0115201821617,0.795786443381,0.50777166675,42.5942490896,0.0500179412076,74.0466658274,0.0,36.4933331807,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5858335495,1.0,79.6666641235,1.0,0.0,74.0466658274,70.0633563995,2.0,0.0,103.727249146,61.1330000559,0.354240545372,525.099988302,0.0,0.360922860526,0.0,1.0,11.2670154572,69.7684993744,8.37149906158,2490.41617839,69.5194994609,69.5307133993,61.1480003993,61.1158065796,8.90400060018,2085.66619873,50.4409999847,50.2949778239,41.5369993846,41.2926839193,41.6944443385,1.0,0.0,99.9981231689,1.0,0.0,0.248999913534,79.0339991252,100.0,5.4785049359,27.9825000763,1.78349939982,5.78851052125,39.7534999847,71.0,279.491666158,0.360922860526,27.9825000763,0.552857415336,55.285741806,2.0,1.0,1.0,774.00038147,774.00038147,0.0,0.33875767483,0.0,1.0,11.0808836619,68.2939999898,7.29749965668,2896.88734945,68.4154993693,68.1971537272,61.1179997126,60.8325475057,8.62550036112,2015.74993896,50.2115001678,50.2161153158,41.5859998067,42.096824646,41.6944443385,1.0,0.0,99.9981155396,1.0,0.0,-0.121499379476,100.0,5.9150210619,40.6924997965,239.0,245.608332316,0.33875767483,26.8294995626,0.517482888358,51.7482891083,2.0,1.0,1.0,724.476043701,724.476043701,525.099988302,0.354047722726,4260.20935059,0.0,33.5719556808,5.38916242123,7.79427083333,4260.20935059,0.0755787109634,112.040833155,112.040833155,76.9126981099,2.0,50.4846878052,42.133837382,41.6981480916,1.0,1344.52131126,1279.48453337,0.0,0.0,0.0,19.9575983683,1.0,0.0,9.81249984105,41.1904020309,1.0,57.9345223109,1.0,1.0,1.0,0.0,7.26416639487,1.0,50.7142839432,0.0,1.0,0.0115074233031,17.0766661167,50.2024532954,17.0766661167,2.0,0.0,41.2197525572,0.0566000007093,39.2258831633,0.95883922096,681.703275979,0.0,1.0,2485.05582841,0.00248505582841,693.03679632,0.491298233897,0.467533304438,0.0,0.491298233897,0.0,728.264170329,693.03679632,0.0,728.264170329,0.0,0.000728264170329,0.491151807209,1.0,0.0,2.0,2.0,1.0,47.8011099497,49.824250857,41.1904020309,0.411904020309,1.0,9.91666666667,2624.00584463,80.4456357204,1421.30096665,0.958831538335,1421.30096665,1.0,0.0,0.0,0.0,56.5991665522,1.0,77.0555559794,1.0,0.0,46.1250009537,55.441666921,1.0,76.8750019073,0.0,1.0,112.040833155,0.0,794.969970703,0.000282155940522,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.487607348888,139022.0,1389.66556133,42.6037654408,752.716694468,0.507794283563,752.716694468,0.487762612843,1.0,1.0,1.0,0.0,1482.3260498,1482.3260498,0.0,1482.3260498,0.0,728.264170329,1482.3260498
2016-02-12T20:00:00.000Z,0.0,0.0105131500109,0.792139163443,0.508555109534,42.7689992587,0.0488617309143,74.0333321889,0.0,36.4941666921,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5966669718,1.0,79.6666641235,1.0,0.0,74.0333321889,70.5446732839,2.0,0.0,103.639499346,60.8705000877,0.353700898808,537.54166158,0.0,0.355922430489,0.0,1.0,11.248885711,69.681500117,8.55149936676,2489.58284505,69.4369996389,69.4283498128,60.8855002721,60.8561223348,9.09749984741,2099.33285522,50.7950000763,50.6434275309,41.6975002289,41.4600321452,41.6833333969,1.0,0.0,99.9981231689,1.0,0.0,0.244500478109,77.0285002391,100.0,5.44152029355,27.73949941,1.80150032043,5.80736541748,39.8959999084,71.0,283.324999491,0.355922430489,27.73949941,0.56809450422,56.8094501495,2.0,1.0,1.0,795.332305908,795.332305908,0.0,0.338788210915,0.0,1.0,11.0833009084,68.291001002,7.54949951172,2896.51239014,68.4049994151,68.1811777751,60.8554999034,60.576133728,8.91499932607,2013.99992879,50.5789995193,50.5635732015,41.6640001933,42.1880976359,41.6833333969,1.0,0.0,99.9981155396,1.0,0.0,-0.113998413086,100.0,5.92698280017,40.7810001373,239.0,253.816668193,0.338788210915,26.7409992218,0.534276464553,53.4276479085,2.0,1.0,1.0,747.987050374,747.987050374,537.54166158,0.353339425267,4249.12412516,0.0,33.9895507495,5.16800153255,7.55989583333,4249.12412516,0.0746123704002,113.239166896,113.239166896,77.3215872447,2.0,50.8579508464,42.2688649495,41.674074173,1.0,1367.64959378,1325.17534259,0.0,0.0,0.0,20.8420480092,1.0,0.0,9.24083328247,40.0434522629,1.0,56.6190452576,1.0,1.0,1.0,0.0,6.74249986808,1.0,49.4999980927,0.0,1.0,0.010514706986,15.9775000413,49.4530140559,15.9775000413,2.0,0.0,41.9288094345,0.0566000007093,40.626652221,0.95973611868,679.102316225,0.0,1.0,2527.80343888,0.00252780343888,717.785365933,0.487438836195,0.472300748439,0.0,0.487438836195,0.0,740.791676839,717.785365933,0.0,740.791676839,0.0,0.000740791676839,0.487333774567,1.0,0.0,2.0,2.0,1.0,49.2956552505,48.1179676056,40.0434522629,0.400434522629,1.0,9.91666666667,2692.82493637,82.5554616555,1458.57704277,0.959739584634,1458.57704277,1.0,0.0,0.0,0.0,56.9724995295,1.0,77.3333333333,1.0,0.0,46.2916676203,56.266667366,1.0,77.1527798971,0.0,1.0,113.239166896,0.0,817.260009766,0.000292231821014,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.492113439938,139022.0,1427.14127348,43.7526796075,773.015531082,0.508642041497,773.015531082,0.492227322088,1.0,1.0,1.0,0.0,1519.76334635,1519.76334635,0.0,1519.76334635,0.0,740.791676839,1519.76334635
2016-02-12T21:00:00.000Z,0.0,0.00812602227688,0.821601386412,0.508947881372,40.4950003624,0.0572761611471,74.1308333079,0.0,36.5500005086,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5808331172,1.0,79.6666641235,1.0,0.0,74.1308333079,65.6683330536,2.0,0.0,100.599750519,60.1047501564,0.326044506629,422.333335876,0.0,0.334165466651,0.0,1.0,10.7605920633,67.621998469,7.29449971517,2488.33284505,67.4165000916,67.4211247762,60.1220003764,60.0980402629,8.44950071971,1923.33288574,50.5250002543,50.3656921387,42.0754995346,41.7527313232,42.26851813,1.0,0.0,99.9981231689,1.0,0.0,0.205498377482,76.2139987946,100.0,4.90963733196,25.3410005569,1.85549958547,5.85095473131,40.2199999491,71.0,226.341668447,0.334165466651,25.3410005569,0.483656714303,48.3656717936,2.0,1.0,1.0,677.119400024,677.119400024,0.0,0.308166814237,0.0,1.0,10.6046763261,66.2644996643,6.27900091807,2894.26269531,66.3665008545,66.1576741536,60.0874999364,59.8196589152,8.19650014242,1861.49994914,50.2954998016,50.2849706014,42.0989996592,42.6597925822,42.26851813,1.0,0.0,99.9981155396,1.0,0.0,-0.102001190186,100.0,5.97746527195,41.1545000076,239.0,195.991666158,0.308166814237,24.2675011953,0.454122626895,45.4122622808,2.0,1.0,1.0,635.771677653,635.771677653,422.333335876,0.325934194977,3899.6492513,0.0,32.0385878881,5.40017322699,7.71614583333,3897.31551107,0.0716834546625,92.8541666667,92.8541666667,72.4112815857,2.0,50.6143773397,42.6414388021,42.2796293894,1.0,1107.43229186,1189.24682586,0.0,0.0,0.0,20.758272171,1.0,0.0,6.28166647752,39.3637282054,1.0,49.6011886597,1.0,1.0,1.0,0.0,4.24416659276,1.0,41.8749987284,0.0,1.0,0.00810456601555,10.5258332094,41.6661281586,10.5258332094,2.0,0.0,33.9511799939,0.0566000007093,36.4594145744,0.960383705741,677.228473342,0.0,1.0,2046.84823395,0.00204684823395,644.159260027,0.463084197328,0.49729578578,0.0,0.463084197328,0.0,599.844161987,644.159260027,0.0,599.844161987,0.0,0.000599844161987,0.462998372813,1.0,0.0,2.0,2.0,1.0,52.8240671158,46.6514104207,39.3637282054,0.393637282054,1.0,9.33333333333,2296.67911772,70.4105945684,1244.00342201,0.960379983108,1244.00342201,1.0,0.0,0.0,0.0,46.822499911,1.0,72.5694440206,1.0,0.0,43.4416675568,46.0316664378,1.0,72.4027786255,0.0,1.0,92.8541666667,0.0,646.440002441,0.000262256438365,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.517811485586,139022.0,1217.06246424,37.3121743794,659.225687487,0.508927180914,659.225687487,0.517902059471,1.0,1.0,1.0,0.0,1295.32418823,1295.32418823,0.0,1295.32418823,0.0,599.844161987,1295.32418823
2016-02-12T22:00:00.000Z,0.0,0.00816503029948,0.814793534751,0.508247348871,40.8722515106,0.0553439731656,74.0349998474,0.0,36.5066671371,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5533332825,1.0,79.6666641235,1.0,0.0,74.0349998474,66.4710216522,2.0,0.0,100.947751363,60.0754998525,0.328560085882,440.291671753,0.0,0.336747830803,0.0,1.0,10.8149810632,67.8574988047,7.55400117238,2489.99951172,67.640001297,67.6309356689,60.0860001246,60.0567652384,8.53799978892,1959.66621908,50.8144995372,50.6536178589,42.2764997482,41.9760818481,42.2018508911,1.0,0.0,99.9981231689,1.0,0.0,0.217497507731,76.4465001424,100.0,4.93442606926,25.3635015488,1.83899943034,5.88055499395,40.4375003179,71.0,234.808334351,0.336747830803,25.3635015488,0.497887911115,49.7887910207,2.0,1.0,1.0,697.043075562,697.043075562,0.0,0.308939375505,0.0,1.0,10.6663173834,66.5195000966,6.55050055186,2897.26228841,66.6155001322,66.3998285929,60.0649995804,59.7966918945,8.36449972788,1907.24994914,50.5954999924,50.5673955282,42.2310002645,42.8244781494,42.2018508911,1.0,0.0,99.9981155396,1.0,0.0,-0.0960000356038,100.0,6.00219972928,41.3389997482,239.0,205.483336131,0.308939375505,24.3844998678,0.474786224365,47.4786221186,2.0,1.0,1.0,664.700714111,664.700714111,440.291671753,0.328394621154,3998.24898275,0.0,32.137942921,4.79673306147,6.82552083333,3998.24898275,0.0730132067275,97.7966664632,97.7966664632,73.6554578145,2.0,50.909593062,42.8401489258,42.2037032445,1.0,1150.34260062,1228.30824724,0.0,0.0,0.0,21.7425149282,1.0,0.0,6.53333318233,38.3434851964,1.0,50.2321418126,0.833333333333,1.0,1.0,0.0,4.40833322207,1.0,42.4821418126,0.0,1.0,0.00814745311101,10.9416663647,42.4794384638,10.9416663647,2.0,0.0,35.2667056716,0.0566000007093,37.6569427283,0.960750894109,676.167608714,0.0,1.0,2126.15862642,0.00212615862642,665.317000997,0.46496770492,0.496481366809,0.0,0.46496770492,0.0,623.086664836,665.317000997,0.0,623.086664836,0.0,0.000623086664836,0.464914426208,1.0,0.0,2.0,2.0,1.0,51.6772533764,45.6678230979,38.3434851964,0.383434851964,1.0,11.0833333333,2382.63304747,73.0457329523,1290.56063669,0.96305867413,1290.56063669,1.0,0.0,0.0,0.0,49.2950000763,1.0,73.6250006358,1.0,0.0,44.0500014623,48.5016667048,1.0,73.416668574,0.0,1.0,97.7966664632,0.0,663.899963379,0.000270870385466,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.515525564688,139022.0,1257.33970819,38.5469766954,681.041982551,0.508215863783,681.041982551,0.515570036674,1.0,1.0,1.0,0.0,1340.06439209,1340.06439209,0.0,1340.06439209,0.0,623.086664836,1340.06439209
2016-02-12T23:00:00.000Z,0.0,0.00615032319637,0.836155423833,0.511457933125,39.5687513351,0.0611758254218,74.0125007629,0.0,36.4274997711,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5850000381,1.0,79.6666641235,1.0,0.0,74.0125007629,63.519144694,2.0,0.0,99.43050162,59.8617502848,0.3127428775,378.958333333,0.0,0.324422476026,0.0,1.0,10.5768775145,66.7730007172,6.73200098674,2484.16617839,66.6005013784,66.5952148438,59.8685003916,59.8364537557,8.02349948883,1874.33294678,50.4184999466,50.2529347738,42.3950004578,42.0358963013,42.5592590968,1.0,0.0,99.9981231689,1.0,0.0,0.172499338786,74.2865009308,100.0,4.68821295102,24.2055009206,1.89150015513,5.8886645635,40.5005000432,71.0,203.308333079,0.324422476026,24.2055009206,0.447617380051,44.7617384593,2.0,1.0,1.0,626.664332072,626.664332072,0.0,0.293866070239,0.0,1.0,10.4439261754,65.5760002136,5.80500030518,2896.8873291,65.6600004832,65.4580434163,59.855000178,59.5868453979,7.9160006841,1811.49993896,50.1815004349,50.1689402262,42.2654997508,42.8857498169,42.5592590968,1.0,0.0,72.3135388692,1.0,0.0,-0.0840002695719,100.0,6.00361887614,41.3464994431,239.0,175.650001526,0.293866070239,23.3945007324,0.426741420201,42.6741418839,2.0,1.0,1.0,597.437988281,597.437988281,378.958333333,0.312780553219,3822.05299886,0.0,30.7832959493,5.34700727463,7.53645833333,3822.05299886,0.0701611736511,84.9216658274,84.9216658274,70.3915812174,2.0,50.4878514608,42.8777236938,42.5592590968,1.0,1006.81592247,1143.29513072,0.0,0.0,0.0,22.5315039953,1.0,0.0,4.61999988556,37.3369963964,1.0,44.636903127,1.0,1.0,1.0,0.0,2.83249994119,1.0,36.6071421305,0.0,1.0,0.00613609932215,7.45249978701,36.3237625758,7.45249978701,2.0,0.0,30.8665268801,0.0566000007093,35.050647389,0.961123222086,675.093127769,0.0,1.0,1860.88071295,0.00186088071295,619.269380738,0.450056765424,0.511064333579,0.0,0.450056765424,0.0,545.344991048,619.269380738,0.0,545.344991048,0.0,0.000545344991048,0.450399398804,1.0,0.0,2.0,2.0,1.0,51.7316357295,44.4654483795,37.3369963964,0.373369963964,1.0,11.0833333333,2150.11105319,65.9171742691,1164.61437179,0.961121099003,1164.61437179,1.0,0.0,0.0,0.0,42.9933331807,1.0,70.5138899485,1.0,0.0,42.2000010808,41.9283332825,1.0,70.3333352407,0.0,1.0,84.9216658274,0.0,595.229980469,0.000252123026492,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.531737711418,139022.0,1144.0256069,35.0730420116,619.665045442,0.511390863721,619.665045442,0.531533544922,1.0,1.0,1.0,0.0,1211.72490438,1211.72490438,0.0,1211.72490438,0.0,545.344991048,1211.72490438
2016-02-13T00:00:00.000Z,0.0,0.00608308366392,0.8282063084,0.509989405469,39.9835004807,0.0591262544915,74.1741644541,0.0,36.4974994659,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.647500356,1.0,79.6666641235,1.0,0.0,74.1741644541,64.1977294286,2.0,0.0,99.7192503611,59.7357498805,0.313036682116,393.241661072,0.0,0.32654141483,0.0,1.0,10.6433530649,67.0729986827,7.1265001297,2482.49951172,66.8735001882,66.8616104126,59.7470000585,59.7158203125,8.2050002416,1926.99957275,50.7605002721,50.6001103719,42.5555000305,42.2153345744,42.451851209,1.0,0.0,99.9981231689,1.0,0.0,0.199498494466,75.2284997304,100.0,4.72954853376,24.3180001577,1.87649981181,5.9138045311,40.6790002187,71.0,215.191665649,0.32654141483,24.3180001577,0.470573657808,47.0573663712,2.0,1.0,1.0,658.803120931,658.803120931,0.0,0.291345484012,0.0,1.0,10.4523868561,65.6104990641,5.96700064341,2892.38791911,65.6915003459,65.4835993449,59.7244997025,59.4579950968,7.81849956512,1874.99994914,50.5444997152,50.5112915039,42.72600015,43.2840449015,42.451851209,1.0,0.0,74.6785093943,1.0,0.0,-0.0810012817383,100.0,6.05896727244,41.7590007782,239.0,178.050000509,0.291345484012,22.9655001958,0.436294308617,43.6294294993,2.0,1.0,1.0,610.812032064,610.812032064,393.241661072,0.312883935208,3939.32253011,0.0,30.8784178098,4.81954813004,6.72135416667,3939.32253011,0.0721248694067,90.6066665649,90.6066665649,71.9708302816,2.0,50.8301137288,43.1751480103,42.4425919851,1.0,1044.24303376,1185.5902875,0.0,0.0,0.0,23.5887149175,1.0,0.0,4.71833320459,36.158285141,1.0,44.9761896133,1.0,1.0,1.0,0.0,2.92333326737,1.0,36.9166653951,0.0,1.0,0.0060756869523,7.64166649183,36.9836250941,7.64166649183,2.0,0.0,32.0139510624,0.0566000007093,36.3473140037,0.961407563301,674.27335096,0.0,1.0,1930.05660497,0.00193005660497,642.178684597,0.450255005932,0.511200883965,0.0,0.450255005932,0.0,565.617502848,642.178684597,0.0,565.617502848,0.0,0.000565617502848,0.450174279511,1.0,0.0,2.0,2.0,1.0,50.2219529585,43.297893871,36.158285141,0.36158285141,1.0,10.5,2232.32862888,68.4377651271,1209.14777861,0.962531812559,1209.14777861,1.0,0.0,0.0,0.0,45.7083330154,1.0,71.8333346049,1.0,0.0,43.0000009537,44.8983332316,1.0,71.666668574,0.0,1.0,90.6066665649,0.0,598.630004883,0.000261450087063,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.531100247592,139022.0,1182.67983575,36.2580866334,640.602229311,0.509945960133,640.602229311,0.531182724922,1.0,1.0,1.0,0.0,1256.21591187,1256.21591187,0.0,1256.21591187,0.0,565.617502848,1256.21591187
2016-02-13T01:00:00.000Z,0.0,0.00528581577746,0.84129808023,0.512650737954,39.2364997864,0.0627345929831,74.1375001272,0.0,36.4600000381,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6683336894,1.0,79.6666641235,1.0,0.0,74.1375001272,63.0453418096,2.0,0.0,98.6632499695,59.4267501831,0.311653739068,369.58333842,0.0,0.321161608242,0.0,1.0,10.4584300518,66.2569999695,6.64650026957,2487.49951172,66.0800005595,66.0795796712,59.4335002899,59.3996302287,8.13149960836,1812.33292643,50.5249996185,50.3631388346,42.3935000102,42.035891215,42.6277783712,1.0,0.0,97.7603200277,1.0,0.0,0.176999409993,73.0504983266,100.0,4.57300937176,23.6865005493,1.9199997584,5.88542068005,40.4735002518,71.0,197.566668193,0.321161608242,23.6865005493,0.438980596633,43.8980595271,2.0,1.0,1.0,614.572835286,614.572835286,0.0,0.290475043464,0.0,1.0,10.3327306112,65.088499705,5.74649874369,2897.63724772,65.16649882,64.9750111898,59.4200000763,59.1511942546,8.04050000509,1765.74993896,50.2970002492,50.2722218831,42.2565002441,42.8678817749,42.6277783712,1.0,0.0,70.7151861191,1.0,0.0,-0.0779991149902,100.0,5.99895576636,41.3119996389,239.0,172.016667684,0.290475043464,22.9099985758,0.422689463298,42.2689466476,2.0,1.0,1.0,591.765248617,591.765248617,369.58333842,0.311399236932,3671.52787272,0.0,31.1905721029,5.59553535779,8.015625,3671.52787272,0.0695638197574,82.5125001272,82.5125001272,69.7890930176,2.0,50.6238733927,42.877087911,42.633333842,1.0,983.129182483,1122.26156548,0.0,0.0,0.0,24.4651155472,1.0,0.0,3.93583315611,34.9683847427,1.0,42.3154760997,1.0,1.0,1.0,0.0,2.32166661819,1.0,33.8214276632,0.0,1.0,0.00525786508365,6.26833307743,33.5650812785,6.26833307743,2.0,0.0,30.1403490553,0.0566000007093,34.4058094475,0.961645668926,673.587400874,0.0,1.0,1817.10091506,0.00181710091506,607.876484387,0.449046999234,0.512596103657,0.0,0.449046999234,0.0,532.514994303,607.876484387,0.0,532.514994303,0.0,0.000532514994303,0.448967345059,1.0,0.0,2.0,2.0,1.0,49.8886159261,41.9145898819,34.9683847427,0.349683847427,1.0,9.91666666667,2105.39074796,64.5461585028,1140.39147869,0.961643102892,1140.39147869,1.0,0.0,0.0,0.0,41.8008333842,1.0,69.9027798971,1.0,0.0,41.833334287,40.711666743,1.0,69.7222226461,0.0,1.0,82.5125001272,0.0,579.41998291,0.000247484638744,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.533041938445,139022.0,1122.01478105,34.3982436375,607.742812834,0.512483384184,607.742812834,0.533125934786,1.0,1.0,1.0,0.0,1185.87808228,1185.87808228,0.0,1185.87808228,0.0,532.514994303,1185.87808228
2016-02-13T02:00:00.000Z,0.0,0.00449154422866,0.845366248219,0.513509808638,39.045999368,0.0637117313687,73.9416662852,0.0,36.3875001272,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5541664759,1.0,79.6666641235,1.0,0.0,73.9416662852,62.1003389359,2.0,0.0,98.4082492193,59.3622498512,0.30223455522,351.924997965,0.0,0.309855350895,0.0,1.0,10.4306310813,66.1204999288,6.59099960327,2483.74951172,65.955499649,65.934618632,59.3645000458,59.3304239909,7.89300060272,1872.66623942,50.7980000178,50.6325963338,42.9049994151,42.5544891357,42.7703695297,1.0,0.0,91.6527608236,1.0,0.0,0.165000279744,72.240500768,100.0,4.47384544214,23.050500234,1.90049966176,5.95678563913,41.0044997533,71.0,191.166666667,0.309855350895,23.050500234,0.440149216425,44.0149218241,2.0,1.0,1.0,616.208902995,616.208902995,0.0,0.279656338919,0.0,1.0,10.2759240468,64.8320000966,5.54549948374,2892.0129598,64.9054991404,64.7072906494,59.3599996567,59.0925140381,7.61149946849,1811.24993896,50.5774997075,50.5457178752,42.9660002391,43.566174825,42.7703695297,1.0,0.0,44.5643170675,1.0,0.0,-0.0734990437826,100.0,6.09262986978,42.0095001856,239.0,160.75833257,0.279656338919,21.9394989014,0.410541788737,41.0541785558,2.0,1.0,1.0,574.758504232,574.758504232,351.924997965,0.302057865067,3774.21166992,0.0,29.8009239833,4.48230542739,6.16666666667,3774.21166992,0.0707193379614,82.3908335368,82.3908335368,69.8615779877,2.0,50.8807220459,43.4808527629,42.7666660945,1.0,948.000632829,1119.49838431,0.0,0.0,0.0,25.7187153498,1.0,0.0,3.35416656733,33.6457846959,1.0,40.1428569158,1.0,1.0,1.0,0.0,1.86916664243,1.0,31.6785702705,0.0,1.0,0.00447335855575,5.22999989986,31.7508525848,5.22999989986,2.0,0.0,29.0633931809,0.0566000007093,34.3210970349,0.961744779229,673.302018898,0.0,1.0,1752.17341534,0.00175217341534,606.379798671,0.440985064322,0.520761326433,0.0,0.440985064322,0.0,513.487505595,606.379798671,0.0,513.487505595,0.0,0.000513487505595,0.440962297221,1.0,0.0,2.0,2.0,1.0,46.3984149297,40.980287234,33.6457846959,0.336457846959,1.0,11.6666666667,2067.49901714,63.3844902157,1119.86730427,0.961746390755,1119.86730427,1.0,0.0,0.0,0.0,41.5541667938,1.0,69.5555559794,1.0,0.0,41.6083339055,40.8366664251,1.0,69.3472232819,0.0,1.0,82.3908335368,0.0,562.570007324,0.00024687529337,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.541474687546,139022.0,1103.55690497,33.8323700597,597.745046567,0.513345767787,597.745046567,0.541497585778,1.0,1.0,1.0,0.0,1164.41019694,1164.41019694,0.0,1164.41019694,0.0,513.487505595,1164.41019694
2016-02-13T03:00:00.000Z,0.0,0.00478347805982,0.834622599974,0.511307852231,39.3947513898,0.0609567790523,74.2258345286,0.0,36.6025002797,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6233342489,1.0,79.6666641235,1.0,0.0,74.2258345286,63.5403652191,2.0,0.0,98.4750013351,59.0802499453,0.310182716724,379.016667684,0.0,0.317280265779,0.0,1.0,10.43425711,66.1744995117,6.89850107829,2483.33284505,65.9780012767,65.9835739136,59.0795001984,59.0485254924,8.19150002797,1881.99956258,50.5145003001,50.3535842896,42.3230002721,41.984992981,42.4574069977,1.0,0.0,99.1051266988,1.0,0.0,0.196498235067,74.0464992523,100.0,4.55451309681,23.6550010045,1.89299964905,5.87974401315,40.4300006231,71.0,204.166665395,0.317280265779,23.6550010045,0.45918846857,45.9188467662,2.0,1.0,1.0,642.863855998,642.863855998,0.0,0.288316073825,0.0,1.0,10.2976798217,64.9160003662,5.9130004247,2893.13779704,64.994000117,64.7986679077,59.0809996923,58.8125,7.98949972788,1820.99994914,50.2850001653,50.2632980347,42.2955004374,42.883199056,42.4574069977,1.0,0.0,74.6560732524,1.0,0.0,-0.0779997507731,100.0,6.00240250429,41.3405001958,239.0,174.850001017,0.288316073825,22.6984996796,0.433037429083,43.3037427266,2.0,1.0,1.0,606.252400716,606.252400716,379.016667684,0.310102363528,3796.96547445,0.0,31.6898404757,5.45244729519,7.671875,3796.96547445,0.0724580959289,88.519999822,88.519999822,71.2515258789,2.0,50.5966669718,42.876449585,42.4555549622,1.0,1010.99296781,1158.7302337,0.0,0.0,0.0,26.80295976,1.0,0.0,3.71166656415,32.2765404383,1.0,41.4761892955,1.0,1.0,1.0,0.0,2.13333326578,1.0,32.9702380498,0.0,1.0,0.00475919982945,5.84499979019,32.8612658183,5.84499979019,2.0,0.0,30.9945849287,0.0566000007093,35.5238500972,0.961800383216,673.141946961,0.0,1.0,1868.60107468,0.00186860107468,627.629852509,0.4481554421,0.513644779629,0.0,0.4481554421,0.0,547.607500712,627.629852509,0.0,547.607500712,0.0,0.000547607500712,0.448351395627,1.0,0.0,2.0,2.0,1.0,43.9162279765,39.7399902344,32.2765404383,0.322765404383,1.0,9.33333333333,2169.72320152,66.5184350259,1175.23735322,0.961800221729,1175.23735322,1.0,0.0,0.0,0.0,44.7366669973,1.0,71.3888893127,1.0,0.0,42.7250010173,43.7833334605,1.0,71.2083352407,0.0,1.0,88.519999822,0.0,580.570007324,0.000255526823792,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.534045187373,139022.0,1153.12192408,35.3519129676,624.592094074,0.511158714386,624.592094074,0.53391946859,1.0,1.0,1.0,0.0,1221.91420492,1221.91420492,0.0,1221.91420492,0.0,547.607500712,1221.91420492
2016-02-13T04:00:00.000Z,0.0,0.00362929478703,0.867033299574,0.518759373674,37.8715011279,0.0701584449186,74.1600004832,0.0,36.4866666794,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6733328501,1.0,79.6666641235,1.0,0.0,74.1600004832,60.2558441162,2.0,0.0,96.6105009715,58.7389998436,0.293808310474,310.933336894,0.0,0.298158337097,0.0,1.0,10.1562681198,64.8784999847,5.99550120036,2480.41617839,64.7360006968,64.7253163656,58.7404994965,58.6993230184,7.48499965668,1794.33292643,50.2190001806,50.0439987183,42.7340005239,42.3381449382,42.9407399495,1.0,0.0,59.5439405441,1.0,0.0,0.142499287923,67.0429999034,100.0,4.23070450624,22.0020001729,1.96050008138,5.92556361357,40.7735004425,71.0,166.816664378,0.298158337097,22.0020001729,0.399623104277,39.962310791,2.0,1.0,1.0,559.472345988,559.472345988,0.0,0.275955301903,0.0,1.0,10.0184821288,63.6620000203,5.01150035858,2895.01257324,63.7490005493,63.5533828735,58.7375001907,58.4712498983,7.20199966431,1740.99995931,49.983499527,49.9521891276,42.7814998627,43.3778737386,42.9407399495,1.0,0.0,29.8254946073,1.0,0.0,-0.0870005289714,100.0,6.06285925706,41.7859999339,239.0,144.11666743,0.275955301903,20.9675006866,0.373128642128,37.3128649394,2.0,1.0,1.0,522.380098979,522.380098979,310.933336894,0.293868326484,3621.35292562,0.0,29.5542327563,4.84799623489,6.7578125,3621.35292562,0.0721363295417,76.3658339183,76.3658339183,68.0765851339,2.0,50.2929967244,43.2770487467,42.9462957382,1.0,859.036851549,1020.08401941,0.0,0.0,0.0,27.7028764089,1.0,0.0,2.57249995073,31.0376230876,1.0,36.589284579,1.0,1.0,1.0,0.0,1.26833331585,1.0,27.9166661898,0.0,1.0,0.00363224241163,3.84083328644,27.6611952782,3.84083328644,2.0,0.0,26.3359800709,0.0566000007093,31.2732944548,0.961773538683,673.219223788,0.0,1.0,1587.74317438,0.00158774317438,552.531697223,0.439673040159,0.52210035137,0.0,0.439673040159,0.0,465.299995422,552.531697223,0.0,465.299995422,0.0,0.000465299995422,0.439795340101,1.0,0.0,2.0,2.0,1.0,41.3717632294,38.5550597509,31.0376230876,0.310376230876,1.0,10.5,1879.12087096,57.6092745257,1017.83169265,0.961773391528,1017.83169265,1.0,0.0,0.0,0.0,38.7483332952,1.0,67.9305566152,1.0,0.0,40.650001208,37.6175006231,1.0,67.7500006358,0.0,1.0,76.3658339183,0.0,486.649993896,0.000224952125957,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.542851731986,139022.0,1013.40627036,31.0685709138,548.914673577,0.518682539638,548.914673577,0.542724744593,1.0,1.0,1.0,0.0,1058.28639221,1058.28639221,0.0,1058.28639221,0.0,465.299995422,1058.28639221
2016-02-13T05:00:00.000Z,0.0,0.00369105433764,0.844705748375,0.513259945009,38.7729997635,0.0636882611164,74.1508344014,0.0,36.4808333715,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6700000763,1.0,79.6666641235,1.0,0.0,74.1508344014,61.7048886617,2.0,0.0,97.6199998856,58.8470001221,0.295234342621,344.408327738,0.0,0.304142629379,0.0,1.0,10.3109749953,65.5715007782,6.56100018819,2482.91617839,65.4035002391,65.3782857259,58.8425000509,58.8021799723,7.7520014445,1886.99961344,50.696000735,50.5211181641,42.9439992905,42.5850372314,42.6092592875,1.0,0.0,88.0478105545,1.0,0.0,0.168000539144,72.1609992981,100.0,4.34952624639,22.4595009486,1.90799967448,5.96144874891,41.035999616,71.0,185.558331807,0.304142629379,22.4595009486,0.435481422061,43.5481417974,2.0,1.0,1.0,609.673990885,609.673990885,0.0,0.273935099321,0.0,1.0,10.174397707,64.3685003916,5.58149909973,2892.76283773,64.432999293,64.2338460286,58.8515001933,58.5835113525,7.5890007019,1832.74994914,50.4725001653,50.4322433472,42.8834994634,43.5004272461,42.6092592875,1.0,0.0,42.4412876765,1.0,0.0,-0.0644989013672,100.0,6.08430993557,41.9404996236,239.0,158.766666412,0.273935099321,21.5494998296,0.414058401925,41.4058402379,2.0,1.0,1.0,579.681762695,579.681762695,344.408327738,0.295179965679,3833.72159831,0.0,30.4592781067,4.69298148155,6.59635416667,3833.72159831,0.0738701579485,86.105000178,86.105000178,70.8408584595,2.0,50.7577597878,43.4776694558,42.6055555344,1.0,939.660420949,1126.56012689,0.0,0.0,0.0,28.7367423375,1.0,0.0,2.85666660468,30.1057577133,1.0,37.7321421305,1.0,1.0,1.0,0.0,1.44916662574,1.0,29.0773798625,0.0,1.0,0.0036844314638,4.30583326022,29.258111318,4.30583326022,2.0,0.0,28.807702574,0.0566000007093,34.5375928834,0.961690668328,673.457815417,0.0,1.0,1736.75834384,0.00173675834384,610.204813614,0.436300206391,0.523080897011,0.0,0.436300206391,0.0,508.970003764,610.204813614,0.0,508.970003764,0.0,0.000508970003764,0.436422817409,1.0,0.0,2.0,2.0,1.0,40.4330284812,37.5529379411,30.1057577133,0.301057577133,1.0,9.91666666667,2062.61710134,63.2348225538,1117.22299932,0.95770796232,1117.22299932,1.0,0.0,0.0,0.0,43.4041665395,1.0,70.625,1.0,0.0,42.2833340963,42.7008336385,1.0,70.4722245534,0.0,1.0,86.105000178,0.0,536.58001709,0.000248432570984,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.54617996048,139022.0,1105.19444318,33.8825729976,598.632024257,0.513160449151,598.632024257,0.546048146072,1.0,1.0,1.0,0.0,1166.55916341,1166.55916341,0.0,1166.55916341,0.0,508.970003764,1166.55916341
