timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-02-13T06:00:00.000Z,0.0,0.00378597284205,0.831890787393,0.510587353029,39.1915001869,0.0601402176867,74.1849994659,0.0,36.5675001144,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6174999873,1.0,79.6666641235,1.0,0.0,74.1849994659,63.164882342,2.0,0.0,97.6859998703,58.4944996834,0.300879890104,371.466672262,0.0,0.309470851058,0.0,1.0,10.3266872565,65.6645005544,6.97500038147,2479.16617839,65.4710000356,65.4501342773,58.4959996541,58.4548772176,8.21250025431,1902.33290609,50.6810000738,50.5045623779,42.4684998194,42.1268895467,42.5018517176,1.0,0.0,99.9981231689,1.0,0.0,0.193500518799,73.6474990845,100.0,4.42889924844,23.0025002162,1.90199979146,5.89778800805,40.566500028,71.0,201.433335622,0.309470851058,23.0025002162,0.464848305838,46.4848308563,2.0,1.0,1.0,650.787628174,650.787628174,0.0,0.278573360363,0.0,1.0,10.1731891632,64.3639996847,5.93699995677,2891.26306152,64.4299996694,64.2338485718,58.4929997126,58.2231343587,7.96099980672,1840.49992879,50.4499998093,50.4118372599,42.4890000025,43.068300883,42.5018517176,1.0,0.0,56.1671555837,1.0,0.0,-0.0659999847412,100.0,6.02733965715,41.520500501,239.0,170.033332825,0.278573360363,21.9409996668,0.435987828573,43.5987831752,2.0,1.0,1.0,610.382960002,610.382960002,371.466672262,0.300884489269,3838.38911947,0.0,30.9310612679,5.07144059738,7.08333333333,3838.38911947,0.0714278072588,88.1708316803,88.1708316803,71.1981112162,2.0,50.726987203,43.0070037842,42.4981476466,1.0,994.17253999,1197.54985865,0.0,0.0,0.0,29.1885261536,1.0,0.0,3.03749996424,29.3074735006,1.0,38.6726185481,1.0,1.0,1.0,0.0,1.6366666158,1.0,30.244047006,0.0,1.0,0.00378468203116,4.67416659991,30.0350340207,4.67416659991,2.0,0.0,30.478911531,0.0566000007093,36.7139653607,0.96156793798,673.811269369,0.0,1.0,1837.51216456,0.00183751216456,648.656623686,0.436170534283,0.525397695738,0.0,0.436170534283,0.0,538.496663411,648.656623686,0.0,538.496663411,0.0,0.000538496663411,0.436262644827,1.0,0.0,2.0,2.0,1.0,39.4599205653,36.653664271,29.3074735006,0.293074735006,1.0,10.5,2191.72239864,67.1928768918,1187.1532871,0.961568230021,1187.1532871,1.0,0.0,0.0,0.0,44.7316665649,1.0,71.1944459279,1.0,0.0,42.5833339691,43.439166069,1.0,70.9722232819,0.0,1.0,88.1708316803,0.0,556.219970703,0.000264087449186,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.546396687552,139022.0,1163.71942203,35.6768064739,630.332261957,0.510555363021,630.332261957,0.546327233952,1.0,1.0,1.0,0.0,1234.60119629,1234.60119629,0.0,1234.60119629,0.0,538.496663411,1234.60119629
2016-02-13T07:00:00.000Z,0.0,0.00391873917914,0.816660086214,0.508296267648,39.8747493426,0.055848967699,74.0241661072,0.0,36.5208333333,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5033334096,1.0,79.6666641235,1.0,0.0,74.0241661072,64.8721669515,2.0,0.0,98.2229995728,58.3482502302,0.305857725741,405.600001017,0.0,0.315032557715,0.0,1.0,10.4245876471,66.0980002085,7.52099927266,2481.24951172,65.8789997101,65.8538691203,58.3580004374,58.3164698283,8.51099967957,1976.66622925,50.7995001475,50.6275024414,42.2885004679,41.9818115234,42.2240737279,1.0,0.0,99.9981231689,1.0,0.0,0.219000498454,73.7029997508,100.0,4.54808743795,23.5904992421,1.88250096639,5.87650020917,40.4059995015,71.0,220.808334351,0.315032557715,23.5904992421,0.500522014073,50.0522015889,2.0,1.0,1.0,700.730819702,700.730819702,0.0,0.285249567532,0.0,1.0,10.2324127356,64.6130008698,6.34949970245,2892.38791911,64.6879997253,64.4875055949,58.3385000229,58.0668589274,8.13199996948,1912.49991862,50.5775000254,50.5336023966,42.4455000559,43.0019226074,42.2240737279,1.0,0.0,89.1667601267,1.0,0.0,-0.0749988555908,100.0,6.02166287104,41.4814996719,239.0,184.791666667,0.285249567532,22.2424996694,0.462603596279,46.2603591283,2.0,1.0,1.0,647.64503479,647.64503479,405.600001017,0.305802691669,4012.83479818,0.0,31.8113114039,4.89229007562,7.02604166667,4012.83479818,0.073070140039,96.9191665649,96.9191665649,73.3848400116,2.0,50.835802714,42.8993759155,42.2351849874,1.0,1074.00838875,1279.00482231,0.0,0.0,0.0,30.1602158546,1.0,0.0,3.33999991417,28.1977845828,1.0,39.7857128779,1.0,1.0,1.0,0.0,1.85666662455,1.0,31.440474987,0.0,1.0,0.00391524497073,5.19666655858,31.4071950912,5.19666655858,2.0,0.0,32.9264844357,0.0566000007093,39.2111763892,0.961097333828,675.16822259,0.0,1.0,1985.07140339,0.00198507140339,692.776959326,0.438682625865,0.522414163446,0.0,0.438682625865,0.0,581.740000407,692.776959326,0.0,581.740000407,0.0,0.000581740000407,0.438611350954,1.0,0.0,2.0,2.0,1.0,42.7291069031,34.6879072189,28.1977845828,0.281977845828,1.0,10.5,2353.01321106,72.1376608249,1274.51695973,0.961096789312,1274.51695973,1.0,0.0,0.0,0.0,48.9858328501,1.0,73.375,1.0,0.0,43.8833341599,47.9575001399,1.0,73.1388899485,0.0,1.0,96.9191665649,0.0,610.33001709,0.000282050153136,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.543560408542,139022.0,1244.41254836,38.1506614233,674.039946028,0.508284823555,674.039946028,0.543606400599,1.0,1.0,1.0,0.0,1326.10677083,1326.10677083,0.0,1326.10677083,0.0,581.740000407,1326.10677083
2016-02-13T08:00:00.000Z,0.0,0.00383281309682,0.826911962233,0.509693286055,39.3722496033,0.0586516492211,74.0366655986,0.0,36.4483334223,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5883334478,1.0,79.6666641235,1.0,0.0,74.0366655986,63.7645301819,2.0,0.0,97.8569997152,58.4847501119,0.303576228306,383.349998474,0.0,0.312284257836,0.0,1.0,10.3460258643,65.7575003306,7.0724995931,2482.49951172,65.5639998118,65.5391464233,58.4915002187,58.4415486654,8.208000501,1926.33290609,50.5115000407,50.3421147664,42.3034995397,41.9608154297,42.3462959925,1.0,0.0,99.9981231689,1.0,0.0,0.193500518799,73.900999705,100.0,4.46993120511,23.2605002721,1.89749876658,5.87609465917,40.4060007731,71.0,205.683334351,0.312284257836,23.2605002721,0.470456350417,47.0697234472,2.0,1.0,1.0,658.638890584,658.638890584,0.0,0.283621231087,0.0,1.0,10.2106570403,64.5155003866,6.10799980164,2889.38826497,64.5859998067,64.3840001424,58.4780000051,58.2103729248,8.08100032806,1860.74996948,50.2910003662,50.2486292521,42.2100000381,42.798306783,42.3462959925,1.0,0.0,74.3871440887,1.0,0.0,-0.070499420166,100.0,5.99226542314,41.2669998805,239.0,177.666666667,0.283621231087,22.3759997686,0.447438358125,44.7691087723,2.0,1.0,1.0,626.413701375,626.413701375,383.349998474,0.303575574263,3899.06577555,0.0,31.7589184443,5.15197575092,7.296875,3899.06577555,0.0730590052213,92.2341690063,92.2341690063,72.302324295,2.0,50.5555445353,42.7815526326,42.3481477102,1.0,1023.69789875,1217.83646869,0.0,0.0,0.0,29.2481878599,1.0,0.0,3.15999992688,29.2433123589,1.0,39.0654754639,1.0,1.0,1.0,0.0,1.67999996742,1.0,30.4999993642,0.0,1.0,0.00383198032882,4.8399998347,30.653579553,4.8399998347,2.0,0.0,31.3840872036,0.0566000007093,37.335903473,0.961475726154,674.077061534,0.0,1.0,1892.08338203,0.00189208338203,659.644929418,0.439101944436,0.522375167578,0.0,0.439101944436,0.0,554.48916626,659.644929418,0.0,554.48916626,0.0,0.00055448916626,0.43900817881,1.0,0.0,2.0,2.0,1.0,39.7636353175,36.2504485448,29.2433123589,0.292433123589,1.0,11.6666666667,2241.53436744,68.7199906766,1214.13409568,0.961477112015,1214.13409568,1.0,0.0,0.0,0.0,46.5616671244,1.0,72.2916679382,1.0,0.0,43.2916673024,45.6725002925,1.0,72.1527786255,0.0,1.0,92.2341690063,0.0,568.5,0.000268561116032,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.543304839034,139022.0,1188.24393635,36.4286684217,643.616041787,0.509681834409,643.616041787,0.543263790405,1.0,1.0,1.0,0.0,1262.7800293,1262.7800293,0.0,1262.7800293,0.0,554.48916626,1262.7800293
2016-02-13T09:00:00.000Z,0.0,0.00440938758459,0.819652800733,0.508991122959,39.9745001793,0.0567817048641,74.1866671244,0.0,36.5000003179,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6866661708,1.0,79.6666641235,1.0,0.0,74.1866671244,64.8588460286,2.0,0.0,98.6985006332,58.7240004539,0.310379705969,406.916666667,0.0,0.315303239354,0.0,1.0,10.4862287839,66.3695004781,7.42950026194,2484.58284505,66.1610005697,66.1202697754,58.7315003077,58.6878890991,8.50799973806,1962.99955241,50.9884993235,50.8090515137,42.4804995855,42.1676152547,42.3574069341,1.0,0.0,99.9981231689,1.0,0.0,0.208499908447,73.5830001831,100.0,4.58337227503,23.6805009842,1.87199910482,5.90285650889,40.6085004807,71.0,219.808331807,0.315303239354,23.6805009842,0.497464872088,49.7464876175,2.0,1.0,1.0,696.450820923,696.450820923,0.0,0.287544567436,0.0,1.0,10.3158095678,64.9954999288,6.35849952698,2895.38747152,65.0750001272,64.8612848918,58.7165006002,58.447652181,8.24149990082,1891.74995931,50.7785002391,50.7172088623,42.5370003382,43.0912857056,42.3574069341,1.0,0.0,79.9469356537,1.0,0.0,-0.0795001983643,100.0,6.03403015931,41.5715007782,239.0,187.108333588,0.287544567436,22.5379997889,0.464116777693,46.4116783142,2.0,1.0,1.0,649.76348877,649.76348877,406.916666667,0.310070468435,3945.15684001,0.0,31.4114581744,4.6628900369,6.5078125,3945.15684001,0.0716038106405,93.9233334859,93.9233334859,72.8135522207,2.0,51.0059865316,43.0337626139,42.3574069341,1.0,1072.33296,1255.44050263,0.0,0.0,0.0,28.4227042198,1.0,0.0,3.6824999253,30.3087960879,1.0,41.1309515635,1.0,1.0,1.0,0.0,2.09833325942,1.0,33.0297613144,0.0,1.0,0.00438188807994,5.78083316485,32.8068246841,5.78083316485,2.0,0.0,32.8751198659,0.0566000007093,38.4887516734,0.961720633098,673.371540163,0.0,1.0,1981.97473697,0.00198197473697,680.013271928,0.443035724714,0.518686838573,0.0,0.443035724714,0.0,580.832499186,680.013271928,0.0,580.832499186,0.0,0.000580832499186,0.442870020866,1.0,0.0,2.0,2.0,1.0,38.3816935221,37.8730278015,30.3087960879,0.303087960879,1.0,11.0833333333,2327.77346263,71.3638715394,1260.84577111,0.961722563287,1260.84577111,1.0,0.0,0.0,0.0,47.4075009028,1.0,72.5972226461,1.0,0.0,43.441666921,46.515832901,1.0,72.4027786255,0.0,1.0,93.9233334859,0.0,647.0,0.000276853675486,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.539331048656,139022.0,1231.7431236,37.7622476815,667.177512514,0.508896236321,667.177512514,0.539514827679,1.0,1.0,1.0,0.0,1311.0285848,1311.0285848,0.0,1311.0285848,0.0,580.832499186,1311.0285848
2016-02-13T10:00:00.000Z,0.0,0.00500880849572,0.803732679488,0.507342034504,40.709499836,0.052205968694,73.8974990845,0.0,36.4149999619,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4825000763,1.0,79.6666641235,1.0,0.0,73.8974990845,66.9246864319,2.0,0.0,99.4889993668,58.7794995308,0.317536561104,449.474998474,0.0,0.326909464301,0.0,1.0,10.6022589207,66.892999649,7.875,2484.99951172,66.6634998322,66.6371765137,58.7884998322,58.7431335449,8.83800029755,1987.99954224,50.9720001221,50.805229187,42.1339998245,41.8405532837,42.0833330154,1.0,0.0,99.9981231689,1.0,0.0,0.229499816895,72.968000412,100.0,4.74481654167,24.5295000076,1.8674993515,5.857442379,40.266500473,71.0,239.299999237,0.326909464301,24.5295000076,0.5228666796,52.2866678238,2.0,1.0,1.0,732.01335144,732.01335144,0.0,0.302226701017,0.0,1.0,10.4499692917,65.5699977875,6.88049983978,2894.26269531,65.6509990692,65.4388809204,58.7704992294,58.5082473755,8.63599872589,1932.74993896,50.7604999542,50.7070083618,42.1245012283,42.6432113647,42.0833330154,1.0,0.0,99.9981155396,1.0,0.0,-0.0810012817383,100.0,5.97908735275,41.1620016098,239.0,210.174999237,0.302226701017,23.5264978409,0.496730128697,49.6730136871,2.0,1.0,1.0,695.422180176,695.422180176,449.474998474,0.317546274381,4058.92578125,0.0,32.2914853096,4.77119719982,6.765625,4058.92578125,0.0706935407475,100.064998627,100.064998627,74.2876834869,2.0,51.0072479248,42.6369781494,42.0999994278,1.0,1164.07986374,1349.40906061,0.0,0.0,0.0,28.5105671883,1.0,0.0,4.37749993801,30.2779326439,1.0,43.4464273453,1.0,1.0,1.0,0.0,2.71249997616,1.0,35.4642858505,0.0,1.0,0.0050088330316,7.08999991417,35.4750680923,7.08999991417,2.0,0.0,35.68785674,0.0566000007093,41.3695990617,0.961803652152,673.132537264,0.0,1.0,2151.54897575,0.00215154897575,730.91163504,0.445443091491,0.516360571442,0.0,0.445443091491,0.0,630.527496338,730.91163504,0.0,630.527496338,0.0,0.000630527496338,0.445447318256,1.0,0.0,2.0,2.0,1.0,29.2146897316,39.4251270294,30.2779326439,0.302779326439,1.0,10.5,2513.48892435,77.0574558016,1361.43913138,0.961803662933,1361.43913138,1.0,0.0,0.0,0.0,50.4049987793,1.0,74.2083320618,1.0,0.0,44.4000005722,49.6599998474,1.0,73.9999980927,0.0,1.0,100.064998627,0.0,632.690002441,0.000297575916486,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.536866921329,139022.0,1325.84068356,40.6470499567,718.145749952,0.507341971378,718.145749952,0.536854924502,1.0,1.0,1.0,0.0,1415.50628662,1415.50628662,0.0,1415.50628662,0.0,630.527496338,1415.50628662
2016-02-15T19:00:00.000Z,0.0,0.00394854999111,0.837297600679,0.511578297552,39.0152506828,0.0617636325306,74.3600006104,0.0,36.5375003815,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7124996185,1.0,79.6666641235,1.0,0.0,74.3600006104,62.498667717,2.0,0.0,97.7655010223,58.7502503395,0.298404087214,359.349998474,0.0,0.304132961545,0.0,1.0,10.3303134441,65.6510009766,6.72749996185,2481.24951172,65.4710006714,65.443145752,58.7435007095,58.6859970093,8.32950019836,1818.99960327,51.1655006409,50.9886856079,42.8360004425,42.4781265259,43.0,1.0,0.0,99.9981231689,1.0,0.0,0.180000305176,73.4494991302,100.0,4.38893604279,22.6350002289,1.94850063324,5.94137740135,40.8874998093,71.0,192.025001526,0.304132961545,22.6350002289,0.450862949916,45.0862951279,2.0,1.0,1.0,631.208129883,631.208129883,0.0,0.276658149954,0.0,1.0,10.20703125,64.5124988556,5.83200073242,2903.26153564,64.5890007019,64.3884658813,58.7569999695,58.489112854,8.25799942017,1757.99996948,50.9449996948,50.8867874146,42.6870002747,43.2942657471,43.0,1.0,0.0,49.8940925598,1.0,0.0,-0.0765018463135,100.0,6.05146586895,41.6975002289,239.0,167.325000763,0.276658149954,21.9020004272,0.43204661778,43.2046613693,2.0,1.0,1.0,604.865264893,604.865264893,359.349998474,0.298362060002,3670.36102295,0.0,28.4009780884,5.20800256729,5.953125,3670.36102295,0.0610376009834,73.484998703,73.484998703,66.9959487915,2.0,51.1438980103,43.2675018311,43.0,1.0,945.162098451,1190.05778282,0.0,0.0,0.0,27.2493720055,1.0,0.0,3.10249996185,31.4941287041,1.0,38.7678565979,1.0,1.0,1.0,0.0,1.65249994397,1.0,30.5357136726,0.0,1.0,0.00394512805397,4.75499999523,29.7564730644,4.75499999523,2.0,0.0,28.9763706222,0.0566000007093,36.4842765418,0.960397404992,677.188763928,0.0,1.0,1746.92700062,0.00174692700062,644.598517396,0.425123067939,0.535274337053,0.0,0.425123067939,0.0,511.950004578,644.598517396,0.0,511.950004578,0.0,0.000511950004578,0.425108425319,1.0,0.0,2.0,2.0,1.0,89.9283924103,32.4812469482,31.4941287041,0.314941287041,1.0,10.5,2135.21988127,65.460647164,1156.54852197,0.960397404992,1156.54852197,1.0,0.0,0.0,0.0,36.9349994659,1.0,66.875,1.0,0.0,40.0250015259,36.5499992371,1.0,66.7083339691,0.0,1.0,73.484998703,0.0,526.390014648,0.000262435273135,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.557346713215,139022.0,1137.34169733,34.8681296043,616.044684936,0.511563246618,616.044684936,0.557361957635,1.0,1.0,1.0,0.0,1204.23953247,1204.23953247,0.0,1204.23953247,0.0,511.950004578,1204.23953247
2016-02-15T20:00:00.000Z,0.0,0.00375479422155,0.840267278661,0.51218033523,39.044500192,0.0624739021626,74.2175000509,0.0,36.5308338801,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6866668065,1.0,79.6666641235,1.0,0.0,74.2175000509,62.2967542013,2.0,0.0,97.8937501907,58.8492499987,0.298623262075,354.841667175,0.0,0.304643401737,0.0,1.0,10.3569036325,65.7604999542,6.74399979909,2484.16617839,65.5879999797,65.5442352295,58.8440001806,58.7907460531,8.43000062307,1789.33292643,51.5795005163,51.4059295654,43.1494998932,42.7892837524,43.1592588425,1.0,0.0,99.9981231689,1.0,0.0,0.172499974569,73.3339996338,100.0,4.37315340837,22.4385000865,1.94999949137,5.98375022411,41.1995004018,71.0,191.899998983,0.304643401737,22.4385000865,0.450000821068,45.0000823339,2.0,1.0,1.0,630.001149495,630.001149495,0.0,0.272056609117,0.0,1.0,10.2130745252,64.547000885,5.75700060527,2896.13743083,64.6115004222,64.4089101156,58.8544998169,58.5879720052,8.25049940745,1743.24995931,51.3964999517,51.3139343262,43.1460005442,43.7346801758,43.1592588425,1.0,0.0,43.5369284948,1.0,0.0,-0.0644995371501,100.0,6.10942920049,42.1324996948,239.0,162.941666921,0.272056609117,21.4654998779,0.427822661627,42.782265981,2.0,1.0,1.0,598.951726278,598.951726278,354.841667175,0.298669425064,3600.93280029,0.0,28.1402966181,4.78886381785,5.32552083333,3600.93280029,0.0606837104151,72.0833333333,72.0833333333,66.6219660441,2.0,51.5570093791,43.6349817912,43.1592588425,1.0,933.4464125,1173.64965956,0.0,0.0,0.0,27.1732206345,1.0,0.0,2.92666661739,31.6707795461,1.0,38.071428299,1.0,1.0,1.0,0.0,1.53499996662,1.0,29.4523803393,0.0,1.0,0.0037552415929,4.46166662375,29.6099259059,4.46166662375,2.0,0.0,28.617196192,0.0566000007093,35.9812433992,0.960493760768,676.910301967,0.0,1.0,1725.27309792,0.00172527309792,635.711006154,0.425500101977,0.534993806973,0.0,0.425500101977,0.0,505.604166667,635.711006154,0.0,505.604166667,0.0,0.000505604166667,0.425529748201,1.0,0.0,2.0,2.0,1.0,90.5074558258,32.7288525899,31.6707795461,0.316707795461,1.0,11.0833333333,2107.09607206,64.5984395912,1141.31517282,0.96049390895,1141.31517282,1.0,0.0,0.0,0.0,36.4499994914,1.0,66.4166679382,1.0,0.0,39.7583341599,35.633333842,1.0,66.2638899485,0.0,1.0,72.0833333333,0.0,512.869995117,0.000258816902355,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.556998646205,139022.0,1123.57708315,34.446140019,608.589038646,0.512168836964,608.589038646,0.556912983022,1.0,1.0,1.0,0.0,1188.2586263,1188.2586263,0.0,1188.2586263,0.0,505.604166667,1188.2586263
2016-02-15T21:00:00.000Z,0.0,0.00436688806071,0.826455721069,0.509709913409,39.7517503103,0.0585805716142,74.097501119,0.0,36.4775002797,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6200002035,1.0,79.6666641235,1.0,0.0,74.097501119,63.8995056152,2.0,0.0,98.7330001195,58.9812498093,0.304813661259,386.058334351,0.0,0.314076168852,0.0,1.0,10.4934807618,66.3920001984,7.21050008138,2479.99951172,66.1969998678,66.1533330282,58.9864997864,58.9310658773,8.78699970245,1829.33292643,51.6319996516,51.4651692708,42.8449999491,42.5239461263,42.8296298981,1.0,0.0,99.9981231689,1.0,0.0,0.195000330607,74.4949995677,100.0,4.54662938913,23.3519999186,1.91399987539,5.94685137272,40.9310000738,71.0,210.24166743,0.314076168852,23.3519999186,0.478092916579,47.8092912038,2.0,1.0,1.0,669.330083211,669.330083211,0.0,0.278565578155,0.0,1.0,10.3194354375,65.001499176,6.09600067139,2898.38720703,65.0720005035,64.8714981079,58.9759998322,58.7085291545,8.48900000254,1785.99995931,51.4369996389,51.3681208293,42.9479996363,43.5553232829,42.8296298981,1.0,0.0,67.4226163228,1.0,0.0,-0.0705013275146,100.0,6.08716348807,41.9660005569,239.0,175.816666921,0.278565578155,22.1240008672,0.450743222918,45.0743223826,2.0,1.0,1.0,631.040512085,631.040512085,386.058334351,0.304841748749,3722.28633626,0.0,29.633910497,5.34149962664,5.97135416667,3722.28633626,0.0621978331158,78.7349993388,78.7349993388,68.4820359548,2.0,51.6031901042,43.4273529053,42.8296298981,1.0,1005.11129001,1240.98363274,0.0,0.0,0.0,26.8598988851,1.0,0.0,3.5316666166,32.1266009013,1.0,40.7202370962,1.0,1.0,1.0,0.0,1.99916662772,1.0,32.2261900902,0.0,1.0,0.00436322868484,5.53083324432,32.4736588796,5.53083324432,2.0,0.0,30.8142669959,0.0566000007093,38.045539212,0.96057354297,676.679797816,0.0,1.0,1857.73006983,0.00185773006983,672.182663166,0.429849968795,0.53072409106,0.0,0.429849968795,0.0,544.421671549,672.182663166,0.0,544.421671549,0.0,0.000544421671549,0.429983387391,1.0,0.0,2.0,2.0,1.0,91.8641503652,32.9411315918,32.1266009013,0.321266009013,1.0,9.91666666667,2246.09492275,68.8598062078,1216.60433472,0.960574059855,1216.60433472,1.0,0.0,0.0,0.0,39.9500001272,1.0,68.5555566152,1.0,0.0,41.0083341599,38.7849998474,1.0,68.3472232819,0.0,1.0,78.7349993388,0.0,564.66003418,0.000273665601214,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.552507207138,139022.0,1191.75253538,36.5362335325,645.516485417,0.509669720391,645.516485417,0.552367995899,1.0,1.0,1.0,0.0,1266.53881836,1266.53881836,0.0,1266.53881836,0.0,544.421671549,1266.53881836
2016-02-15T22:00:00.000Z,0.0,0.00367091207689,0.867991322693,0.519043486837,37.9787494342,0.0704826251652,74.1774984996,0.0,36.4849996567,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6924997965,1.0,79.6666641235,1.0,0.0,74.1774984996,60.3850933711,2.0,0.0,96.8662494024,58.8874999682,0.294779623993,310.766670227,0.0,0.294355902611,0.0,1.0,10.1985707283,65.0479996999,6.01499938965,2482.49951172,64.9039993286,64.8772761027,58.888999939,58.8383687337,8.0160001119,1693.66629028,51.1400000254,50.9638442993,43.1239999135,42.7358398438,43.4833332698,1.0,0.0,58.7501484553,1.0,0.0,0.144000371297,67.4659996033,100.0,4.22516020139,21.7799994151,1.99800046285,5.97341052691,41.1259994507,71.0,166.474998474,0.294355902611,21.7799994151,0.403807765416,40.3807776769,2.0,1.0,1.0,565.330871582,565.330871582,0.0,0.273999025647,0.0,1.0,10.0583676497,63.8374999364,5.03850015004,2895.76245117,63.9245001475,63.7233403524,58.8859999975,58.6185938517,7.72099971771,1637.24996948,50.9314991633,50.865755717,43.2104994456,43.8080851237,43.4833332698,1.0,0.0,29.7388854027,1.0,0.0,-0.0870002110799,100.0,6.11580189069,42.1490001678,239.0,144.291666667,0.273999025647,20.7140007019,0.37603788285,37.603788058,2.0,1.0,1.0,526.45303599,526.45303599,310.766670227,0.294601607238,3376.89550781,0.0,27.3632852236,5.14309183757,5.53125,3376.89550781,0.0593016954876,62.4733317693,62.4733317693,63.6972570419,2.0,51.1388346354,43.6419881185,43.4833332698,1.0,833.166970293,1036.97568693,0.0,0.0,0.0,25.6767279307,1.0,0.0,2.57666661342,33.2122720083,1.0,36.4880946477,1.0,1.0,1.0,0.0,1.29333331188,1.0,27.9285704295,0.0,1.0,0.00366371935762,3.8699999253,27.768901666,3.8699999253,2.0,0.0,25.5428724458,0.0566000007093,31.7911518882,0.960860837667,675.850218682,0.0,1.0,1539.92831369,0.00153992831369,561.681121728,0.428071509459,0.532786060185,0.0,0.428071509459,0.0,451.287493388,561.681121728,0.0,451.287493388,0.0,0.000451287493388,0.428082416455,1.0,0.0,2.0,2.0,1.0,93.3653570811,33.7732604345,33.2122720083,0.332122720083,1.0,11.0833333333,1870.14265723,57.334024334,1012.96861512,0.960857569644,1012.96861512,1.0,0.0,0.0,0.0,31.8716664314,1.0,63.6111125946,1.0,0.0,38.0583340327,30.6016664505,1.0,63.4305562973,0.0,1.0,62.4733317693,0.0,489.729980469,0.000228677129434,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.554490152356,139022.0,1010.031663,30.9651136615,547.086806952,0.518942533725,547.086806952,0.554514312616,1.0,1.0,1.0,0.0,1054.23389181,1054.23389181,0.0,1054.23389181,0.0,451.287493388,1054.23389181
2016-02-15T23:00:00.000Z,0.0,0.00410377107592,0.850546951951,0.514578429089,38.9110007286,0.0653613411288,74.1699988047,0.0,36.4624993006,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7074995041,1.0,79.6666641235,1.0,0.0,74.1699988047,61.3737128576,2.0,0.0,98.400750796,59.4897500674,0.297079891839,337.708323161,0.0,0.299665220168,0.0,1.0,10.4282138348,66.0605004628,6.41400019328,2482.91617839,65.9060007731,65.8532333374,59.4920005798,59.4351882935,7.98600006104,1807.33289591,51.5149997075,51.3422241211,43.5289996465,43.1634318034,43.1333332062,1.0,0.0,77.3759082158,1.0,0.0,0.154499689738,71.1514994303,100.0,4.39235901833,22.3770011266,1.94099998474,6.03585481644,41.5879996618,71.0,180.399997711,0.299665220168,22.3770011266,0.429645614624,42.9645614624,2.0,1.0,1.0,601.503860474,601.503860474,0.0,0.273054064889,0.0,1.0,10.2976798217,64.9190006256,5.50200049082,2899.13706462,64.9895000458,64.7820536296,59.487499555,59.2219924927,7.90250015259,1749.24993896,51.3214998245,51.2469991048,43.4189996719,44.0487213135,43.1333332062,1.0,0.0,39.8102122943,1.0,0.0,-0.0734990437826,100.0,6.15571979682,42.441500028,239.0,157.308333079,0.273054064889,21.5705003738,0.411421744937,41.1421744029,2.0,1.0,1.0,575.990442912,575.990442912,337.708323161,0.296967627113,3629.52089437,0.0,28.8720941544,4.3977812926,5.453125,3629.52089437,0.0654448805638,74.4366658529,74.4366658529,67.5007801056,2.0,51.5045038859,43.9903589884,43.1333332062,1.0,906.451878729,1110.8013877,0.0,0.0,0.0,25.1348959605,1.0,0.0,3.02833322684,34.3571046193,1.0,38.7440474828,1.0,1.0,1.0,0.0,1.6366666158,1.0,30.2857136726,0.0,1.0,0.00408692263716,4.66499984264,30.6347896258,4.66499984264,2.0,0.0,27.7896094567,0.0566000007093,34.0544682764,0.961196336058,674.88225856,0.0,1.0,1675.37956115,0.00167537956115,601.669043279,0.431914216904,0.529284480251,0.0,0.431914216904,0.0,490.982493083,601.669043279,0.0,490.982493083,0.0,0.000490982493083,0.431863548855,1.0,0.0,2.0,2.0,1.0,94.5068531036,34.9125019709,34.3571046193,0.343571046193,1.0,10.5,2017.25326643,61.8440777331,1092.65153636,0.961198697155,1092.65153636,1.0,0.0,0.0,0.0,37.6566667557,1.0,67.1805578868,1.0,0.0,40.2083346049,36.7800000509,1.0,67.0138893127,0.0,1.0,74.4366658529,0.0,531.780029297,0.000244957404413,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.550650434522,139022.0,1079.75239785,33.102581781,584.851260886,0.514489982657,584.851260886,0.550702127791,1.0,1.0,1.0,0.0,1136.75927734,1136.75927734,0.0,1136.75927734,0.0,490.982493083,1136.75927734
2016-02-16T00:00:00.000Z,0.0,0.00510725900144,0.836606084188,0.511488993169,39.59724919,0.0612835248265,73.9983329773,0.0,36.4841667811,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5141665141,1.0,79.6666641235,1.0,0.0,73.9983329773,63.3328526815,2.0,0.0,99.0389995575,59.4417503675,0.310324430882,375.050005595,0.0,0.316432168952,0.0,1.0,10.5382006963,66.5765005747,6.94049930573,2483.33284505,66.394999822,66.3517049154,59.4545005163,59.3977254232,8.46450042725,1833.33290609,51.2630001704,51.0874252319,42.7984997431,42.4425023397,42.7314821879,1.0,0.0,99.9981231689,1.0,0.0,0.181500752767,74.5324986776,100.0,4.59925623735,23.5965000788,1.92900021871,5.93894445896,40.8694995244,71.0,204.633335114,0.316432168952,23.5965000788,0.46191401527,46.1914027532,2.0,1.0,1.0,646.679621379,646.679621379,0.0,0.279585026705,0.0,1.0,10.3641554515,65.2100009918,5.85899925232,2899.13704427,65.287999471,65.0829900106,59.4290002187,59.1607615153,8.21450042725,1780.74991862,51.0635000865,50.9888000488,42.8489996592,43.4665985107,42.7314821879,1.0,0.0,57.354584376,1.0,0.0,-0.0779984792074,100.0,6.07599759102,41.8819996516,239.0,170.41666921,0.279585026705,22.4389998118,0.435374083746,43.5374075572,2.0,1.0,1.0,609.523717244,609.523717244,375.050005595,0.310371922817,3670.36110433,0.0,30.9210497538,5.03266294797,7.18229166667,3670.36110433,0.0677278981525,81.7900015513,81.7900015513,69.6658198039,2.0,51.2489191691,43.3471069336,42.7314821879,1.0,991.429410641,1153.54162914,0.0,0.0,0.0,24.5121380488,1.0,0.0,3.89499992132,34.9423624674,1.0,42.1547609965,1.0,1.0,1.0,0.0,2.27749995391,1.0,34.0595229467,0.0,1.0,0.00510573456269,6.1724998951,33.9473743439,6.1724998951,2.0,0.0,30.3948138585,0.0566000007093,35.3647801038,0.961322787208,674.517675237,0.0,1.0,1832.44208533,0.00183244208533,624.819428633,0.444334303293,0.516989016669,0.0,0.444334303293,0.0,537.010838826,624.819428633,0.0,537.010838826,0.0,0.000537010838826,0.444504966338,1.0,0.0,2.0,2.0,1.0,95.1807378133,35.4186318715,34.9423624674,0.349423624674,1.0,9.91666666667,2144.97103978,65.7595939623,1161.83026746,0.961323319963,1161.83026746,1.0,0.0,0.0,0.0,41.3475004832,1.0,69.5833320618,1.0,0.0,41.6583344142,40.4425001144,1.0,69.4305559794,0.0,1.0,81.7900015513,0.0,558.91998291,0.000254382616448,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.537788906119,139022.0,1141.18212414,34.9858677478,618.124864122,0.511449790191,618.124864122,0.537627693093,1.0,1.0,1.0,0.0,1208.57389323,1208.57389323,0.0,1208.57389323,0.0,537.010838826,1208.57389323
2016-02-16T01:00:00.000Z,0.0,0.00519986796542,0.835362190794,0.511316215499,39.6182495753,0.0608682456063,73.9058329264,0.0,36.3549998601,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5508330663,1.0,79.6666641235,1.0,0.0,73.9058329264,63.4470828374,2.0,0.0,99.1244996389,59.5062500636,0.309936533328,376.950002035,0.0,0.31934008943,0.0,1.0,10.5527045727,66.6244996389,6.92699972788,2484.16617839,66.4490000407,66.4006627401,59.5220003128,59.4624913534,8.19900004069,1883.33289591,50.9164997737,50.739616394,42.717499733,42.3648605347,42.6648152669,1.0,0.0,99.9981231689,1.0,0.0,0.175499598185,74.6014995575,100.0,4.62207253774,23.7315003077,1.9139995575,5.93063203494,40.8035001755,71.0,205.600001017,0.31934008943,23.7315003077,0.459703645252,45.9703648885,2.0,1.0,1.0,643.585103353,643.585103353,0.0,0.283331410918,0.0,1.0,10.3774506251,65.2730007172,5.86049938202,2895.38751221,65.3509991964,65.1398544312,59.4904998144,59.2219950358,7.93100070953,1830.49993896,50.7035001119,50.6432596842,42.7724994024,43.3434117635,42.6648152669,1.0,0.0,60.1585642497,1.0,0.0,-0.0779984792074,100.0,6.06119743983,41.7754999797,239.0,171.349999746,0.283331410918,22.578499794,0.431955144973,43.195514679,2.0,1.0,1.0,604.737202962,604.737202962,376.950002035,0.309906214004,3810.38435872,0.0,30.8461066882,4.48105233908,6.3125,3810.38435872,0.0708815273406,86.2508341471,86.2508341471,70.8787008921,2.0,50.8921101888,43.2305552165,42.6648152669,1.0,1003.28201126,1155.55012777,0.0,0.0,0.0,23.9271418254,1.0,0.0,3.98583326737,35.5948584874,1.0,42.6785704295,1.0,1.0,1.0,0.0,2.33833326896,1.0,34.4464279811,0.0,1.0,0.00518566014661,6.32416649659,34.4866218567,6.32416649659,2.0,0.0,30.7581857594,0.0566000007093,35.4263557856,0.9614545449,674.13795387,0.0,1.0,1854.34904508,0.00185434904508,625.907338191,0.446820715779,0.514634698332,0.0,0.446820715779,0.0,543.430836995,625.907338191,0.0,543.430836995,0.0,0.000543430836995,0.446841647228,1.0,0.0,2.0,2.0,1.0,95.2618560791,36.0315411886,35.5948584874,0.355948584874,1.0,9.33333333333,2158.83213903,66.184541545,1169.33817519,0.961455414111,1169.33817519,1.0,0.0,0.0,0.0,43.6450001399,1.0,70.5833346049,1.0,0.0,42.2333339055,42.6058333715,1.0,70.3888893127,0.0,1.0,86.2508341471,0.0,595.91003418,0.000254825536862,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.535266316856,139022.0,1147.96024164,35.1936683408,621.796252646,0.511254473912,621.796252646,0.535244095426,1.0,1.0,1.0,0.0,1216.21674601,1216.21674601,0.0,1216.21674601,0.0,543.430836995,1216.21674601
2016-02-16T02:00:00.000Z,0.0,0.00587067898541,0.832605363841,0.511282506894,39.7622509003,0.0602778212914,74.0608348846,0.0,36.4908329646,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5700003306,1.0,79.6666641235,1.0,0.0,74.0608348846,64.1865975062,2.0,0.0,99.2370007833,59.474749883,0.317556804946,392.933336894,0.0,0.323655076984,0.0,1.0,10.5623737176,66.6904996236,7.01400089264,2483.33284505,66.5030008952,66.4782231649,59.4890000025,59.4358215332,8.31300004323,1876.33291626,50.5804999669,50.4070943197,42.2674999237,41.9181747437,42.3833335241,1.0,0.0,99.8022136688,1.0,0.0,0.187498728434,73.7090009054,100.0,4.69519964854,24.2355009715,1.92449982961,5.86717406909,40.3430000941,71.0,211.099999746,0.323655076984,24.2355009715,0.46506560916,46.5065615972,2.0,1.0,1.0,651.091852824,651.091852824,0.0,0.293498916972,0.0,1.0,10.4040408134,65.3854986827,6.00750001272,2896.51239014,65.4679997762,65.2676417033,59.4604997635,59.1926549276,8.15449968974,1819.49994914,50.3539994558,50.3066482544,42.199499766,42.8040517171,42.3833335241,1.0,0.0,79.4712111155,1.0,0.0,-0.0825010935465,100.0,5.98962982496,41.2504997253,239.0,181.833334605,0.293498916972,23.2685000102,0.441951624552,44.1951621373,2.0,1.0,1.0,618.732274373,618.732274373,392.933336894,0.317077389374,3778.29567464,0.0,32.2090380987,5.63049368064,8.109375,3778.29567464,0.071970375783,89.0458348592,89.0458348592,71.3017902374,2.0,50.5935007731,42.7446111043,42.3833335241,1.0,1039.97214687,1156.61796086,0.0,0.0,0.0,23.2988974253,1.0,0.0,4.50333323081,36.1901025772,1.0,44.1190462112,1.0,1.0,1.0,0.0,2.76083324353,1.0,35.9880941709,0.0,1.0,0.0058073716533,7.26416643461,35.9364671707,7.26416643461,2.0,0.0,31.8830160602,0.0566000007093,35.4590929504,0.961555237656,673.847857075,0.0,1.0,1922.1627975,0.0019221627975,626.485733321,0.45524533964,0.506306767938,0.0,0.45524533964,0.0,563.304163615,626.485733321,0.0,563.304163615,0.0,0.000563304163615,0.45513295879,1.0,0.0,2.0,2.0,1.0,95.3252563477,36.5826559067,36.1901025772,0.361901025772,1.0,10.5,2196.59010772,67.3421090105,1189.78989694,0.961552107578,1189.78989694,1.0,0.0,0.0,0.0,44.8225002289,1.0,71.4444446564,1.0,0.0,42.7666676839,44.2233333588,1.0,71.2777798971,0.0,1.0,89.0458348592,0.0,623.849975586,0.000255061018762,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.526551565898,139022.0,1167.33906227,35.7877758381,632.292851407,0.510999904641,632.292851407,0.52666993762,1.0,1.0,1.0,0.0,1237.36393229,1237.36393229,0.0,1237.36393229,0.0,563.304163615,1237.36393229
2016-02-16T03:00:00.000Z,0.0,0.00516677072246,0.852849330519,0.515108130533,38.9575002988,0.0659094914669,74.051665624,0.0,36.3791659673,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6724996567,1.0,79.6666641235,1.0,0.0,74.051665624,61.8884442647,2.0,0.0,98.7112499873,59.7537496885,0.308576796537,347.191668193,0.0,0.316788916304,0.0,1.0,10.4777683417,66.2810001373,6.36450004578,2490.41617839,66.1280002594,66.0903828939,59.7635002136,59.7050221761,7.80599943797,1816.66625977,50.5834995906,50.4051818848,42.7775001526,42.3985951742,42.7907412847,1.0,0.0,99.9143854777,1.0,0.0,0.15299987793,71.4890009562,100.0,4.54368968805,23.3505001068,1.93950049082,5.93407865365,40.8379996618,71.0,187.133335114,0.316788916304,23.3505001068,0.422015235538,42.201523145,2.0,1.0,1.0,590.821329753,590.821329753,0.0,0.282865788382,0.0,1.0,10.3339392344,65.093000412,5.42250029246,2895.38751221,65.1664994558,64.9673411051,59.7439991633,59.4752146403,7.69700018565,1763.49994914,50.3615001043,50.307278951,42.6644999186,43.2853266398,42.7907412847,1.0,0.0,42.7295160294,1.0,0.0,-0.0734990437826,100.0,6.05146590869,41.7005004883,239.0,159.958333333,0.282865788382,22.5019995372,0.403982336862,40.3982334137,2.0,1.0,1.0,565.575271606,565.575271606,347.191668193,0.308765760188,3666.86049398,0.0,30.583671093,4.99536514282,6.94270833333,3666.86049398,0.0712723898167,80.0941664378,80.0941664378,69.1611480713,2.0,50.587176005,43.224822998,42.7907412847,1.0,936.308028134,1061.29904491,0.0,0.0,0.0,22.8292420705,1.0,0.0,3.67916657527,36.9342581431,1.0,41.7202364604,1.0,1.0,1.0,0.0,2.13416661819,1.0,33.3095229467,0.0,1.0,0.0051721118785,5.8133332332,33.2828162511,5.8133332332,2.0,0.0,28.7049263658,0.0566000007093,32.5368468719,0.961669197293,673.519647321,0.0,1.0,1730.56217333,0.00173056217333,574.855944596,0.450748169899,0.510920111582,0.0,0.450748169899,0.0,507.154169718,574.855944596,0.0,507.154169718,0.0,0.000507154169718,0.451114594936,1.0,0.0,2.0,2.0,1.0,95.5769964854,37.3882513046,36.9342581431,0.369342581431,1.0,9.91666666667,1997.60707305,61.2417732376,1082.01011431,0.961668281481,1082.01011431,1.0,0.0,0.0,0.0,40.3575000763,1.0,69.0416641235,1.0,0.0,41.3416674932,39.7366666794,1.0,68.9027773539,0.0,1.0,80.0941664378,0.0,521.029968262,0.00023404099259,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.531285185777,139022.0,1069.83561073,32.7985572129,579.479802152,0.515029700847,579.479802152,0.53089642639,1.0,1.0,1.0,0.0,1125.13861084,1125.13861084,0.0,1125.13861084,0.0,507.154169718,1125.13861084
2016-02-16T04:00:00.000Z,0.0,0.00578663959724,0.853646237569,0.515409235132,39.1502488454,0.0661853046182,74.0750007629,0.0,36.4541670481,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.620833079,1.0,79.6666641235,1.0,0.0,74.0750007629,62.0928163528,2.0,0.0,99.0824988683,59.9322500229,0.313339669309,351.741663615,0.0,0.321064597283,0.0,1.0,10.5478699207,66.6005007426,6.4964984258,2482.08284505,66.4444986979,66.3936564128,59.9480002721,59.8910522461,7.67999998728,1877.99958293,50.415500323,50.2338307699,42.7355003357,42.358505249,42.6333332062,1.0,0.0,99.3953978221,1.0,0.0,0.156002044678,71.5474999746,100.0,4.61723780632,23.7089983622,1.92900021871,5.93063211441,40.806500117,71.0,193.158332825,0.321064597283,23.7089983622,0.429483831496,42.9483833313,2.0,1.0,1.0,601.277364095,601.277364095,0.0,0.282589931451,0.0,1.0,10.3593209585,65.19800059,5.35950056712,2895.76247152,65.2760003408,65.073407491,59.9164997737,59.6467971802,7.39250055949,1821.49991862,50.1860005061,50.136428833,42.7934999466,43.4448928833,42.6333332062,1.0,0.0,42.5781052907,1.0,0.0,-0.0779997507731,100.0,6.07498387496,41.8715003332,239.0,158.583332062,0.282589931451,22.4825003942,0.400828657604,40.082865715,2.0,1.0,1.0,561.160120646,561.160120646,351.741663615,0.31340199456,3782.96311442,0.0,31.0427457492,4.71126145124,6.734375,3782.96311442,0.0765068882113,85.7800000509,85.7800000509,70.7970892588,2.0,50.4043451945,43.285967509,42.6333332062,1.0,956.5239125,1036.63938842,0.0,0.0,0.0,22.309410731,1.0,0.0,4.08249994119,37.6385895411,1.0,43.0357135137,1.0,1.0,1.0,0.0,2.41333325704,1.0,34.7202377319,0.0,1.0,0.00575625301866,6.49583323797,34.9455149968,6.49583323797,2.0,0.0,29.3246962008,0.0566000007093,31.780841794,0.961734468424,673.331702727,0.0,1.0,1767.92684792,0.00176792684792,561.498964589,0.46153926317,0.500196360231,0.0,0.46153926317,0.0,518.104166667,561.498964589,0.0,518.104166667,0.0,0.000518104166667,0.461849458516,1.0,0.0,2.0,2.0,1.0,95.7785097758,37.9917605718,37.6385895411,0.376385895411,1.0,10.5,1993.16330092,61.1055379948,1079.60313126,0.961735623401,1079.60313126,1.0,0.0,0.0,0.0,43.4924999873,1.0,70.6527779897,1.0,0.0,42.2916676203,42.2875000636,1.0,70.4861119588,0.0,1.0,85.7800000509,0.0,554.91003418,0.000228602967832,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.520097569498,139022.0,1067.81135906,32.7364985808,578.383359905,0.515237372974,578.383359905,0.519762211813,1.0,1.0,1.0,0.0,1122.55707804,1122.55707804,0.0,1122.55707804,0.0,518.104166667,1122.55707804
2016-02-16T05:00:00.000Z,0.0,0.00641802402502,0.838669059823,0.511858843147,39.641500632,0.0619628893039,74.1349989573,0.0,36.4024998347,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7091665268,1.0,79.6666641235,1.0,0.0,74.1349989573,63.2922779719,2.0,0.0,99.6292508443,59.9877502124,0.31237215655,373.874997457,0.0,0.325313249648,0.0,1.0,10.6288491885,66.9649976095,6.79350121816,2481.24951172,66.7955010732,66.7560679118,60.001999855,59.9469248454,8.0084994634,1881.9995931,50.5534998576,50.3777872721,42.5450003942,42.1707967122,42.549999555,1.0,0.0,99.9981231689,1.0,0.0,0.169496536255,74.5219993591,100.0,4.72355977694,24.250500679,1.92300065358,5.90528941154,40.6219997406,71.0,204.250001272,0.325313249648,24.250500679,0.448583984375,44.8583984375,2.0,1.0,1.0,628.017578125,628.017578125,0.0,0.286351090231,0.0,1.0,10.4487607479,65.5820000966,5.69399897257,2891.26306152,65.6674995422,65.4625167847,59.9735005697,59.7048365275,7.77500025431,1828.74996948,50.3344999949,50.2817815145,42.5594997406,43.1895828247,42.549999555,1.0,0.0,57.8643563588,1.0,0.0,-0.0854994455973,100.0,6.04112605254,41.6285003026,239.0,169.625,0.286351090231,23.1079998016,0.423132255191,42.3132247925,2.0,1.0,1.0,592.385157267,592.385157267,373.874997457,0.31243433856,3837.80558268,0.0,31.0647544861,4.99992907047,7.02864583333,3837.80558268,0.0721939202584,86.3883323669,86.3883323669,70.7595011393,2.0,50.5466868083,43.0617802938,42.549999555,1.0,1000.78810877,1124.44040468,0.0,0.0,0.0,22.1389732361,1.0,0.0,4.75833320618,37.863026619,1.0,45.4345223109,1.0,1.0,1.0,0.0,2.9233332475,1.0,37.3511899312,0.0,1.0,0.00641794960872,7.68166645368,37.138223966,7.68166645368,2.0,0.0,30.681728776,0.0566000007093,34.4726073569,0.961773441398,673.219501595,0.0,1.0,1849.7396076,0.0018497396076,609.05665945,0.452907260274,0.508866181123,0.0,0.452907260274,0.0,542.080006917,609.05665945,0.0,542.080006917,0.0,0.000542080006917,0.452959169944,1.0,0.0,2.0,2.0,1.0,95.6085249583,38.4811859131,37.863026619,0.37863026619,1.0,9.33333333333,2125.22851345,65.1543361329,1151.13666637,0.961773441398,1151.13666637,1.0,0.0,0.0,0.0,43.8116661708,1.0,70.7500012716,1.0,0.0,42.3333339691,42.5766671499,1.0,70.555557251,0.0,1.0,86.3883323669,0.0,552.630004883,0.000247965123195,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.529091529481,139022.0,1131.01582618,34.6741937839,612.618257057,0.511841892077,612.618257057,0.528985634184,1.0,1.0,1.0,0.0,1196.88963826,1196.88963826,0.0,1196.88963826,0.0,542.080006917,1196.88963826
2016-02-16T06:00:00.000Z,0.0,0.00744663097181,0.818478384942,0.508811789909,40.6592502594,0.0564093996239,74.1225013733,0.0,36.4808336894,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6566667557,1.0,79.6666641235,1.0,0.0,74.1225013733,65.6914987564,2.0,0.0,100.662750244,60.0034999847,0.322124647822,424.575002035,0.0,0.330291957098,0.0,1.0,10.8004774253,67.724000295,7.49400011698,2484.58284505,67.5155003866,67.4656270345,60.0215002696,59.9621658325,8.25150076548,2027.6662089,50.7020003001,50.5236663818,42.4504995346,42.1224365234,42.2666664124,1.0,0.0,99.9981231689,1.0,0.0,0.208499908447,76.0534998576,100.0,4.90066190561,25.0650008519,1.86899979909,5.89981551965,40.5814997355,71.0,230.541666667,0.330291957098,25.0650008519,0.498272261847,49.8272256851,2.0,1.0,1.0,697.581166585,697.581166585,0.0,0.299765012939,0.0,1.0,10.5950072606,66.2105007172,6.30900001526,2896.13739014,66.2944997152,66.0790863037,59.9854996999,59.7163238525,7.93100070953,1953.49993896,50.4800008138,50.4264984131,42.5490001043,43.1295801799,42.2666664124,1.0,0.0,87.8920958837,1.0,0.0,-0.0839989980062,100.0,6.03990964095,41.6165002187,239.0,194.033334096,0.299765012939,23.7454996109,0.461451532273,46.1451536814,2.0,1.0,1.0,646.032145182,646.032145182,424.575002035,0.321740078016,4122.5197347,0.0,31.6098389626,4.20271637042,5.875,4122.5197347,0.0753892664388,99.4516646067,99.4516646067,74.2547721863,2.0,50.6637268066,42.9961853027,42.2666664124,1.0,1122.42345502,1217.90572867,0.0,0.0,0.0,22.3639596303,1.0,0.0,5.92583322525,37.6575406392,1.0,48.7202377319,1.0,1.0,1.0,0.0,3.88916663329,1.0,40.8273792267,0.0,1.0,0.00741404042398,9.8149998188,41.1394166946,9.8149998188,2.0,0.0,34.410772587,0.0566000007093,37.3380268153,0.961762761529,673.250246886,0.0,1.0,2074.55614536,0.00207455614536,659.6824443,0.461261835889,0.500500439325,0.0,0.461261835889,0.0,607.964172363,659.6824443,0.0,607.964172363,0.0,0.000607964172363,0.460952788591,1.0,0.0,2.0,2.0,1.0,94.47113355,38.3269939423,37.6575406392,0.376575406392,1.0,10.5,2340.32918368,71.7487994023,1267.64661666,0.961762275214,1267.64661666,1.0,0.0,0.0,0.0,50.2641665141,1.0,73.8611119588,1.0,0.0,44.2250006994,49.1874993642,1.0,73.7083346049,0.0,1.0,99.4516646067,0.0,683.840026855,0.000268576389458,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.520399325513,139022.0,1237.95096774,37.9525650808,670.540010693,0.508738064559,670.540010693,0.520720843302,1.0,1.0,1.0,0.0,1318.04568481,1318.04568481,0.0,1318.04568481,0.0,607.964172363,1318.04568481
2016-02-16T07:00:00.000Z,0.0,0.00823652081156,0.805048729559,0.507926201081,41.383749485,0.0526878260133,74.131667455,0.0,36.4366664886,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6950000127,1.0,79.6666641235,1.0,0.0,74.131667455,67.866443634,2.0,0.0,101.275499662,59.8917501767,0.335244164702,473.399998983,0.0,0.342261507004,0.0,1.0,10.888708512,68.1140003204,7.97849941254,2477.91617839,67.8859996796,67.8521957397,59.907500267,59.8510538737,8.7765007019,2015.99956258,50.5580002467,50.3860702515,41.7814995448,41.488667806,41.8518514633,1.0,0.0,99.9981231689,1.0,0.0,0.228000640869,76.7045014699,100.0,5.07951839765,26.1045001348,1.86749966939,5.80919011434,39.9169998169,71.0,252.691663106,0.342261507004,26.1045001348,0.526952420189,52.6952425639,2.0,1.0,1.0,737.733388265,737.733388265,0.0,0.31706722614,0.0,1.0,10.7037854195,66.6860001882,6.90299987793,2893.512736,66.7789999644,66.5672353109,59.8760000865,59.6085281372,8.5640001297,1946.24993896,50.3344999949,50.2836914062,41.7704998652,42.3266016642,41.8518514633,1.0,0.0,99.9981155396,1.0,0.0,-0.0929997762044,100.0,5.93711984158,40.8589998881,239.0,220.708332062,0.31706722614,25.0085000992,0.496413472493,49.6413475672,2.0,1.0,1.0,694.978861491,694.978861491,473.399998983,0.334848636004,4107.35054525,0.0,33.8892548879,5.51873830954,8.13541666667,4107.35054525,0.0748768764861,105.680833817,105.680833817,75.2609577179,2.0,50.525177002,42.2796910604,41.8518514633,1.0,1227.43375186,1279.8906274,0.0,0.0,0.0,22.3959992727,1.0,0.0,6.89666656653,37.5115009944,1.0,51.244046847,1.0,1.0,1.0,0.0,4.73416656256,1.0,43.6369034449,0.0,1.0,0.00821099734938,11.630833149,43.4077091217,11.630833149,2.0,0.0,37.6301328273,0.0566000007093,39.2383330183,0.961755974066,673.26978672,0.0,1.0,2268.64488759,0.00226864488759,693.25675842,0.47081716641,0.490938494719,0.0,0.47081716641,0.0,664.84332784,693.25675842,0.0,664.84332784,0.0,0.00066484332784,0.470624330143,1.0,0.0,2.0,2.0,1.0,93.6084550222,38.2297751109,37.5115009944,0.375115009944,1.0,11.0833333333,2507.32437925,76.8684658456,1358.10008626,0.96175566113,1358.10008626,1.0,0.0,0.0,0.0,53.2716665268,1.0,75.5972239176,1.0,0.0,45.258333842,52.4091672897,1.0,75.4305566152,0.0,1.0,105.680833817,0.0,719.41998291,0.000282245493651,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.510460727772,139022.0,1324.11554027,40.5941612602,717.211320698,0.507902219347,717.211320698,0.510661368601,1.0,1.0,1.0,0.0,1412.10511271,1412.10511271,0.0,1412.10511271,0.0,664.84332784,1412.10511271
2016-02-16T08:00:00.000Z,0.0,0.0079925011244,0.814609040123,0.50876000402,40.9405008952,0.055264267949,74.0566647847,0.0,36.4366664886,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6199998856,1.0,79.6666641235,1.0,0.0,74.0566647847,66.4742863973,2.0,0.0,101.118000666,60.1774997711,0.327894154079,441.841662089,0.0,0.336607510738,0.0,1.0,10.8693703016,67.9819997152,7.58100128174,2475.83284505,67.7840003967,67.7199503581,60.202999115,60.1361287435,8.28150049845,2030.99956258,50.5670000712,50.3879877726,42.2854995728,41.9595362345,42.1629632314,1.0,0.0,99.9981231689,1.0,0.0,0.197999318441,76.3865000407,100.0,4.99124821027,25.498500824,1.86449940999,5.87812209129,40.4210001628,71.0,236.44999822,0.336607510738,25.498500824,0.501015461513,50.1015459696,2.0,1.0,1.0,701.421646118,701.421646118,0.0,0.308325237102,0.0,1.0,10.6808211009,66.5780010223,6.5160001119,2894.26261393,66.6680005391,66.4400863647,60.1520004272,59.8853480021,8.11400032043,1963.49989827,50.3525002797,50.2907079061,42.2384999593,42.8193689982,42.1629632314,1.0,0.0,99.9981155396,1.0,0.0,-0.089999516805,100.0,6.00159152349,41.3240000407,239.0,205.391665141,0.308325237102,24.4295005798,0.47459807623,47.459807078,2.0,1.0,1.0,664.437306722,664.437306722,441.841662089,0.327361479466,4153.44144694,0.0,31.8993981679,4.35412480434,6.27864583333,4153.44144694,0.0755321868276,101.685000738,101.685000738,74.7412427266,2.0,50.5353012085,42.7497049967,42.1629632314,1.0,1160.09206498,1232.53130666,0.0,0.0,0.0,20.9058678945,1.0,0.0,6.41499984264,39.2971312205,1.0,50.119046847,1.0,1.0,1.0,0.0,4.35499989986,1.0,42.3988084793,0.0,1.0,0.00793692449899,10.769999822,42.7066186269,10.769999822,2.0,0.0,35.5656005311,0.0566000007093,37.7864114565,0.961754501268,673.274036755,0.0,1.0,2144.17839526,0.00214417839526,667.604434329,0.466316432197,0.495434473558,0.0,0.466316432197,0.0,628.367492676,667.604434329,0.0,628.367492676,0.0,0.000628367492676,0.466103327771,1.0,0.0,2.0,2.0,1.0,90.8772366842,40.3282286326,39.2971312205,0.392971312205,1.0,10.5,2392.62337164,73.3520119877,1295.971927,0.961750905756,1295.971927,1.0,0.0,0.0,0.0,51.447499911,1.0,74.3750006358,1.0,0.0,44.516667366,50.2374998728,1.0,74.1944459279,0.0,1.0,101.685000738,0.0,740.390014648,0.000271801667769,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.51513803688,139022.0,1265.55615886,38.7988730847,685.492448736,0.508709308993,685.492448736,0.515361276679,1.0,1.0,1.0,0.0,1347.51308187,1347.51308187,0.0,1347.51308187,0.0,628.367492676,1347.51308187
