timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-02-16T09:00:00.000Z,0.0,0.0125416032376,0.777414332658,0.51294855047,44.4437491099,0.0440168575598,74.0774987539,0.0,36.5358330409,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5058333079,1.0,79.6666641235,1.0,0.0,74.0774987539,73.8261966705,2.0,0.0,106.097249031,61.6534999212,0.371292587689,625.625,0.0,0.378165952783,0.0,1.0,11.6731211344,71.3510004679,9.42449887594,2475.83284505,71.0989990234,71.0203959147,61.6745001475,61.5932540894,9.68236403032,2145.99951172,51.2390003204,51.0676752726,41.5294996897,41.3098602295,41.4629631042,1.0,0.0,99.9981231689,1.0,0.0,0.252001444499,77.2984994253,100.0,5.89251752694,29.5694993337,1.83149973551,5.7806036075,39.6979999542,71.0,328.433331807,0.378165952783,29.5694993337,0.620165434338,62.0165433884,2.0,1.0,1.0,868.231608073,868.231608073,0.0,0.360441594662,0.0,1.0,11.4700682163,69.8735001882,8.36400032043,2892.76285807,69.9965000153,69.7472025553,61.6324996948,61.3389968872,9.5049088218,2071.24991862,51.0470002492,50.9779586792,41.4990002314,41.9608637492,41.4629631042,1.0,0.0,99.9981155396,1.0,0.0,-0.122999827067,100.0,5.90143744151,40.5904998779,239.0,297.191665649,0.360441594662,28.4974997838,0.58867884318,58.8678840001,2.0,1.0,1.0,824.150380452,824.150380452,625.625,0.371083446836,4397.31534831,0.0,35.1636130015,5.05206280947,7.41927083333,4397.31534831,0.072506810199,122.14749972,122.14749972,79.0729217529,2.0,51.222345988,42.0255635579,41.4629631042,1.0,1556.31429751,1433.72142184,0.0,0.0,0.0,19.3380184174,1.0,0.0,11.8591664632,42.3364817301,1.0,61.8809506098,0.666666666667,1.0,1.0,0.0,9.27333327134,1.0,54.9821421305,0.0,1.0,0.0125328752546,21.1324997743,54.9915335973,21.1324997743,2.0,0.0,47.7128102822,0.0566000007093,43.9544109486,0.961167016322,674.967281864,0.0,1.0,2876.50919586,0.00287650919586,776.579689006,0.500288759257,0.460880371273,0.0,0.500288759257,0.0,842.982503255,776.579689006,0.0,842.982503255,0.0,0.000842982503255,0.500139983992,1.0,0.0,2.0,2.0,1.0,85.9080562592,44.1307719549,42.3364817301,0.423364817301,1.0,9.91666666667,2990.03571935,91.6672212307,1619.56219226,0.96116913053,1619.56219226,1.0,0.0,0.0,0.0,61.5208336512,1.0,79.1250006358,1.0,0.0,47.4000005722,60.6266657511,1.0,79.0000012716,0.0,1.0,122.14749972,0.0,896.720031738,0.000316168742707,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.479499764021,139022.0,1595.9662758,48.9284434744,864.460121223,0.513035181399,864.460121223,0.479652119941,1.0,1.0,1.0,0.0,1684.9918925,1684.9918925,0.0,1684.9918925,0.0,842.982503255,1684.9918925
2016-02-16T10:00:00.000Z,0.0,0.0145093880027,0.780405201494,0.511558943535,44.5405004819,0.0450563982998,74.0083325704,0.0,36.475833257,1.0,79.6666641235,0.833333333333,0.0,0.0,47.7999992371,37.5324999491,1.0,79.6666641235,0.833333333333,0.0,74.0083325704,73.4873046875,2.0,0.0,106.878750801,62.3382503192,0.374669733778,616.599995931,0.0,0.379941233705,0.0,1.0,11.8048636119,71.8910007477,9.2078184648,2470.41617839,71.6450004578,71.56909434,62.3675003052,62.292292277,9.52649943034,2149.99951172,51.1954997381,51.0237223307,41.6690003077,41.4352162679,41.6074078878,1.0,0.0,99.9981231689,1.0,0.0,0.246000289917,80.9509995778,100.0,6.00297216574,29.97600015,1.81950060527,5.80189144611,39.8494997025,71.0,325.216667175,0.379941233705,29.97600015,0.61092750186,61.0927505493,2.0,1.0,1.0,855.298502604,855.298502604,0.0,0.361874029302,0.0,1.0,11.5897243023,70.3519999186,8.1585003535,2894.26267497,70.4675006866,70.2238413493,62.3090003332,62.0157470703,9.31249968211,2071.9998881,50.9914999008,50.9224955241,41.6790002187,42.1408691406,41.6074078878,1.0,0.0,99.9981155396,1.0,0.0,-0.115500768026,100.0,5.92617181937,40.7749996185,239.0,291.383326213,0.361874029302,28.7885004679,0.574432747251,57.443274498,2.0,1.0,1.0,804.205846151,804.205846151,616.599995931,0.374295621081,4401.98266602,0.0,34.1469418208,4.55052530766,6.5078125,4401.98266602,0.0723605141617,119.070000331,119.070000331,78.6174036662,2.0,51.1508611043,42.1803359985,41.6074078878,1.0,1538.91231687,1376.42351735,0.0,0.0,0.0,17.445634524,1.0,0.0,13.2541664441,44.9218657811,1.0,64.4464273453,0.666666666667,1.0,1.0,0.0,10.6241664092,1.0,57.7619028091,0.0,1.0,0.0144814959535,23.8783327738,57.8301417033,23.8783327738,2.0,0.0,47.17930789,0.0566000007093,42.1977965868,0.959541908547,679.666163716,0.166666666667,0.833333333333,2844.34541158,0.00284434541158,745.544099964,0.506500902077,0.453021101681,0.52143178499,0.503258489355,0.0,833.556666056,745.544099964,153.104166667,680.45249939,0.0,0.000833556666056,0.5061936602,1.0,0.0835243719021,2.0,2.0,0.833333333333,76.2593243917,48.4502484004,44.9218657811,0.449218657811,1.0,10.5,2915.33583423,89.3771044768,1579.10076602,0.959522003758,1579.10076602,1.0,0.0,0.0,0.0,60.0991668701,1.0,78.4027786255,1.0,0.0,46.9250008265,58.9708334605,1.0,78.2083352407,0.0,1.0,119.070000331,0.0,933.789978027,0.000303533229178,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.472132061491,139022.0,1554.66260516,47.662173413,842.087858934,0.511684781068,842.087858934,0.47245809411,1.0,1.0,1.0,0.0,1645.71605428,1645.71605428,293.622619629,1352.09343465,0.0,833.556666056,1645.71605428
2016-02-16T11:00:00.000Z,0.0,0.017730615331,0.769923780855,0.52282204416,46.6330013275,0.0400715153971,74.2824993134,0.0,36.6858336131,1.0,79.819442749,0.0,0.0,0.0,47.8833328883,37.5966663361,1.0,79.8055540721,0.0,0.0,74.2824993134,77.7820250193,2.0,0.0,109.68450133,63.0515000025,0.400733748402,743.750015259,0.0,0.408546162597,0.0,1.0,12.2919488748,73.8064994812,9.94500160217,2485.41617839,73.5455010732,73.4644165039,63.0859998067,63.006573995,9.73575115204,2327.99949137,51.1310011546,50.9759521484,41.2685000102,41.0890655518,41.0925925573,1.0,0.0,99.9981231689,1.0,0.0,0.260998408,78.488000234,100.0,6.54804138343,32.277001063,1.84200000763,5.74390749137,39.4265000025,71.0,390.608334859,0.408546162597,32.277001063,0.682188324701,68.2188329697,2.0,1.0,1.0,955.063654582,955.063654582,0.0,0.394486621574,0.0,1.0,12.038132747,72.1579996745,9.26100031535,2902.51159668,72.2780005137,72.0333073934,63.0170001984,62.7173741659,9.64040031433,2213.99983724,50.9105005264,50.8683039347,41.2065000534,41.6072514852,41.0925925573,1.0,0.0,99.9981155396,1.0,0.0,-0.121500651042,100.0,5.86170009772,40.3010002772,239.0,353.141667684,0.394486621574,31.0715004603,0.638898068383,63.8898064295,2.0,1.0,1.0,894.457295736,894.457295736,743.750015259,0.400325798238,4785.88004557,0.0,34.8223597209,4.04683685303,5.58333333333,4785.88004557,0.0758274052372,141.058333715,141.058333715,82.9997971853,2.0,51.0686136882,41.7504399618,41.0925925573,1.0,1831.42732939,1448.943225,0.0,0.0,0.0,16.5801127752,1.0,0.0,17.8491662343,46.5058870316,1.0,71.1666647593,0.166666666667,1.0,1.0,0.0,15.0583328406,1.0,64.9583323797,0.0,1.0,0.0177059689644,32.9074989955,64.9742717743,32.9074989955,2.0,0.0,56.147106566,0.0566000007093,44.4210744029,0.957374579884,685.967109193,0.833333333333,0.166666666667,3384.99592464,0.00338499592464,784.824626258,0.534490357991,0.422864817299,0.536720978751,0.522775909775,0.0,991.998336792,784.824626258,836.798339844,155.199996948,0.0,0.000991998336792,0.533930684129,1.0,1.20165756365,2.0,2.0,0.166666666667,65.8643840154,52.100411733,46.5058870316,0.465058870316,1.0,10.5,3280.37055438,100.568180969,1776.82296305,0.95735517529,1776.82296305,1.0,0.0,0.0,0.0,70.8666664759,1.0,82.6944465637,1.0,0.0,49.5083341599,70.1916659673,1.0,82.5138905843,0.0,1.0,141.058333715,0.0,1129.97998047,0.000319525502459,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.441701082538,139022.0,1792.23777125,54.945650051,970.77119015,0.523053135985,970.77119015,0.442288509521,1.0,1.0,1.0,0.0,1855.97049967,1855.97049967,1559.09378052,296.876719157,0.0,991.998336792,1855.97049967
2016-02-16T12:00:00.000Z,0.0,0.0228467783789,0.776702824992,0.55869100082,48.9407496452,0.0399816664325,88.3075008392,0.0,43.465833346,1.0,84.3888893127,0.0,0.0,0.0,50.5166667302,44.8416668574,1.0,84.1944446564,0.0,0.0,88.3075008392,84.7486368815,2.0,0.0,112.841250102,63.9005004565,0.449958745448,992.658330282,0.0,0.456281072608,0.0,1.0,12.8817689419,75.9290002187,,2657.91617839,75.7025000254,75.5949910482,63.9409999847,63.8713277181,9.88199996948,2503.66615804,51.2255004247,51.0587615967,40.2605002721,40.1664123535,40.1796293259,1.0,0.0,99.9981231689,1.0,0.0,0.226500193278,75.132499059,100.0,7.3126244545,35.4419997533,2.12250010173,5.56914448738,38.1380001704,71.0,521.875005086,0.456281072608,35.4419997533,0.816296096075,81.6296094259,2.0,1.0,1.0,1142.81453451,1142.81453451,0.0,0.447267269279,0.0,1.0,12.5626858075,74.175500234,9.93600273132,3079.86442057,74.2775001526,73.9993006388,63.8600009282,63.5472081502,9.89599990845,2336.49987793,51.0185000102,50.9588343302,40.2180000941,40.5336507161,40.1796293259,1.0,0.0,99.9981155396,1.0,0.0,-0.103499730428,100.0,5.72626892726,39.3049999873,239.0,470.783332825,0.447267269279,34.0595000585,0.750675499326,75.0675500234,2.0,1.0,1.0,1050.94569906,1050.94569906,992.658330282,0.44944943701,5117.85184733,0.0,38.2520354589,5.04520487785,7.20572916667,5117.85184733,0.0787294897724,173.277501424,173.277501424,88.4570109049,2.0,51.1185963949,40.7632675171,40.1796293259,1.0,2408.57559374,1478.77592304,0.0,0.0,0.0,16.00066185,1.0,0.0,26.5474996567,47.9403381348,1.0,81.458331426,0.0,1.0,1.0,0.0,23.8549993833,1.0,75.8333301544,0.0,1.0,0.0227661806302,50.4024982452,76.0376650492,50.4024982452,2.0,0.0,73.8410683102,0.0566000007093,45.3356723501,0.954471676457,694.472969502,1.0,0.0,4451.72922681,0.00445172922681,800.983600388,0.59136339763,0.363075153817,0.59136339763,0.0,0.0,1304.61249797,800.983600388,1304.61249797,0.0,0.0,0.00130461249797,0.590915734569,1.0,4.00983098537,2.0,2.0,0.0,57.131371816,55.7401959101,47.9403381348,0.479403381348,1.0,9.91666666667,3887.35151678,119.17674066,2105.59609835,0.954438551447,2105.59609835,1.0,0.0,0.0,0.0,87.1633338928,1.0,88.6388893127,1.0,0.0,53.1000006994,86.1141675313,1.0,88.4999993642,0.0,1.0,173.277501424,0.0,1459.05993652,0.000326104302557,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.380407050058,139022.0,2277.78142639,69.8312373248,1233.76742844,0.559250275086,1233.76742844,0.380893500968,1.0,1.0,1.0,0.0,2206.10964966,2206.10964966,2206.10964966,0.0,0.0,1304.61249797,2206.10964966
2016-02-16T13:00:00.000Z,0.0,0.0256514818269,0.783656375557,0.573183665239,49.3142499924,0.0405045355549,93.703332901,0.0,46.3716669083,1.0,86.1527767181,0.0,0.0,0.0,51.575000445,47.3316672643,1.0,85.9583346049,0.0,0.0,93.703332901,86.4000523885,2.0,0.0,113.663249969,64.3489999771,0.456382605519,1055.68332926,0.0,0.464537874667,0.0,1.0,13.0292239189,76.4464995066,,2735.41617839,76.2169996897,76.1436920166,64.3895003001,64.3316396077,,2513.33280436,51.5959997177,51.4575297038,40.2664995193,40.2064997355,40.1685183843,1.0,0.0,99.9981231689,1.0,0.0,0.229499816895,75.593000412,100.0,7.47508227825,35.9505001704,2.24699878693,5.55414164066,38.0195007324,71.0,552.291666667,0.464537874667,35.9505001704,0.849058590844,84.9286460876,2.0,1.0,1.0,1188.68202718,1188.68202718,0.0,0.459264537407,0.0,1.0,12.727061828,74.7694994609,,3186.35109456,74.8925005595,74.6318410238,64.3084996541,63.9924214681,,2344.24991862,51.4024998347,51.3591969808,40.183499972,40.4717356364,40.1685183843,1.0,0.0,99.9981155396,1.0,0.0,-0.120000839233,100.0,5.71957846483,39.2464996974,239.0,503.391665141,0.459264537407,34.7090005875,0.782752344041,78.2752361298,2.0,1.0,1.0,1095.85328166,1095.85328166,1055.68332926,0.456277460559,5132.43770345,0.0,39.2752192815,4.46176938216,6.609375,5132.43770345,0.0765771549968,177.120000203,177.120000203,89.5777079264,2.0,51.5829493205,40.7658131917,40.1685183843,1.0,2558.52705878,1509.12893655,0.0,0.0,0.0833333333333,15.9705848694,1.0,0.0,30.9849993388,48.4189154307,1.0,85.8511867523,0.0,1.0,1.0,0.0,28.3508327802,1.0,80.5535685221,0.0,1.0,0.0256423416727,59.3358322779,80.3907934825,59.3358322779,2.0,0.0,78.4382154381,0.0566000007093,46.2662219039,0.952498519155,700.294383986,1.0,0.0,4728.88196441,0.00472888196441,817.42440502,0.599110164272,0.353380857153,0.599110164272,0.0,0.0,1385.83417765,817.42440502,1385.83417765,0.0,0.0,0.00138583417765,0.599000712236,1.0,3.37566924582,2.0,2.0,0.0,50.5147444407,57.8415581385,48.4189154307,0.484189154307,1.0,10.5,4067.65599533,124.704437342,2203.25858267,0.952491021425,2203.25858267,1.0,0.0,0.0,0.0,89.0791657766,1.0,89.4305566152,1.0,0.0,53.5750007629,88.0408331553,1.0,89.291668574,0.0,1.0,177.120000203,0.0,1477.64001465,0.000332797844254,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.371007021803,139022.0,2448.41821632,75.0625461923,1326.193379,0.573326842391,1326.193379,0.371126657349,1.0,1.0,1.0,0.0,2313.1541748,2313.1541748,2313.1541748,0.0,0.0,1385.83417765,2313.1541748
2016-02-16T14:00:00.000Z,0.0,0.0282939229507,0.793455075706,0.588716144988,49.8092505137,0.0416343853057,100.28333346,0.0,49.5191666285,1.0,88.083331426,0.0,0.0,0.0,52.7083333333,50.7641671499,1.0,87.8472220103,0.0,0.0,100.28333346,88.1784318288,2.0,0.0,114.488250415,64.6789999008,0.469572062393,1130.7416687,0.0,0.483064550268,0.0,1.0,13.2032692432,77.1019999186,,2810.83284505,76.8650004069,76.7883987427,64.7239996592,64.6751251221,,2603.99947103,51.5885003408,51.4505157471,40.0820000966,40.0588760376,40.0055554708,1.0,0.0,99.9981231689,1.0,0.0,0.236999511719,77.4710000356,100.0,7.70792249839,36.7830003103,2.49600028992,5.49534674486,37.5859998067,71.0,603.641667684,0.483064550268,36.7830003103,0.891941797166,89.1941795349,2.0,1.0,1.0,1248.71851603,1248.71851603,0.0,0.470577469785,0.0,1.0,12.8201278051,75.1250006358,,3264.71636963,75.2465000153,74.9768651326,64.6340001424,64.3183568319,,2363.24993896,51.3964993159,51.3547363281,40.0275001526,40.3045069377,40.0055554708,1.0,0.0,99.9981155396,1.0,0.0,-0.121499379476,100.0,5.69808793068,39.0859998067,239.0,527.10000356,0.470577469785,35.2189998627,0.799692687988,79.9692694346,2.0,1.0,1.0,1119.56976318,1119.56976318,1130.7416687,0.469293946657,5261.9593099,0.0,39.0274254481,4.67517699798,6.49479166667,5261.9593099,0.0780470022803,187.863334656,187.863334656,91.4521217346,2.0,51.6025594076,40.6206029256,40.0055554708,1.0,2745.25635505,1479.43592671,0.0,0.0,1.0,15.6948502858,1.0,0.0,35.2949991226,49.0291493734,1.0,89.7202358246,0.0,1.0,1.0,0.0,32.8374993006,1.0,84.6785672506,0.0,1.0,0.0282696832993,68.1324981054,84.2887573242,68.1324981054,2.0,0.0,84.1628814014,0.0566000007093,45.3559064572,0.950301229786,706.822629653,1.0,0.0,5074.01054076,0.00507401054076,801.341093441,0.617508603275,0.332779272528,0.617508603275,0.0,0.0,1486.97668457,801.341093441,1486.97668457,0.0,0.0,0.00148697668457,0.617260247469,1.0,3.85999171841,2.0,2.0,0.0,45.368045489,59.9194266001,49.0291493734,0.490291493734,1.0,10.5,4224.69228177,129.518787859,2288.31777801,0.950287875803,2288.31777801,1.0,0.0,0.0,0.0,94.4591662089,1.0,91.3194459279,1.0,0.0,54.7000007629,93.4041665395,1.0,91.1666679382,0.0,1.0,187.863334656,0.0,1579.60009766,0.000326249848637,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.350187854651,139022.0,2619.34970097,80.302889683,1418.77895188,0.589187589843,1418.77895188,0.350489262679,1.0,1.0,1.0,0.0,2408.02585856,2408.02585856,2408.02585856,0.0,0.0,1486.97668457,2408.02585856
2016-02-16T15:00:00.000Z,0.0,0.0290848226207,0.800605464853,0.599261433933,50.0537509918,0.0420566753889,103.835001628,0.0,51.359167099,1.0,89.1527779897,0.0,0.0,0.0,53.3666664759,52.475833257,1.0,88.9444433848,0.0,0.0,103.835001628,89.2655512492,2.0,0.0,114.78450044,64.7307494481,0.47719624917,1177.7666626,0.0,0.498742553985,0.0,1.0,13.2866659959,77.4140001933,,2856.66617839,77.1605002085,77.1126581828,64.789999644,64.748143514,,2620.66605632,51.6724996567,51.5441614787,39.9245004654,39.9417978923,40.0018517176,1.0,0.0,99.9981231689,1.0,0.0,0.253499984741,78.4429995219,100.0,7.85051981608,37.2359997431,2.77200031281,5.43614621957,37.1525001526,71.0,640.691675822,0.498742553985,37.2359997431,0.916489548456,91.6489531199,2.0,1.0,1.0,1283.08536784,1283.08536784,0.0,0.472101131337,0.0,1.0,12.8249622981,75.126499176,,3320.5843099,75.2480004628,74.9851735433,64.6714992523,64.3630065918,,2373.49991862,51.4805002213,51.4535547892,39.9869998296,40.3000386556,40.0018517176,1.0,0.0,99.9981155396,1.0,0.0,-0.121501286825,100.0,5.69606053829,39.0709997813,239.0,537.050000509,0.472101131337,35.2610006332,0.81206774757,81.2067756653,2.0,1.0,1.0,1136.8948466,1136.8948466,1177.7666626,0.476776141405,5300.46577962,0.0,40.0976521174,4.65530182918,6.921875,5300.46577962,0.0803868298329,198.66583252,198.66583252,92.7427539825,2.0,51.7297236125,40.5569127401,40.0018517176,1.0,2865.39780503,1464.84763932,0.0,0.0,1.0,15.9346971512,1.0,0.0,37.0316661199,48.8553024928,1.0,91.0476169586,0.0,1.0,1.0,0.0,34.7524991035,1.0,86.2976182302,0.0,1.0,0.0290486904561,71.7841653824,85.9232540131,71.7841653824,2.0,0.0,87.8461259869,0.0566000007093,44.9086650549,0.950328188039,706.741225216,1.0,0.0,5296.06593549,0.00529606593549,793.439301981,0.628845476809,0.321478159361,0.628845476809,0.0,0.0,1552.05167643,793.439301981,1552.05167643,0.0,0.0,0.00155205167643,0.628268351158,1.0,4.05010349494,2.0,2.0,0.0,44.8828223546,59.8992710114,48.8553024928,0.488553024928,1.0,10.5,4330.24544435,132.754791042,2345.49097841,0.95032363617,2345.49097841,1.0,0.0,0.0,0.0,99.8508338928,1.0,92.986111323,1.0,0.0,55.708334287,98.8149998983,1.0,92.8472226461,0.0,1.0,198.66583252,0.0,1671.79003906,0.000323032793766,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.338282819795,139022.0,2733.29001389,83.796022492,1480.49507848,0.599852857786,1480.49507848,0.338891531956,1.0,1.0,1.0,0.0,2468.09706624,2468.09706624,2468.09706624,0.0,0.0,1552.05167643,2468.09706624
2016-02-16T16:00:00.000Z,0.0,0.0251840586456,0.780642290407,0.567933667226,49.1499993006,0.0402552813097,91.7158342997,0.0,45.2575003306,1.0,85.6111132304,0.0,0.0,0.0,51.2416664759,46.4583336512,1.0,85.4027786255,0.0,0.0,91.7158342997,85.7957617442,2.0,0.0,113.36624972,64.2162504196,0.452299255327,1030.57499695,0.0,0.466298138355,0.0,1.0,12.9712089698,76.3100001017,,2720.83284505,76.074499766,76.030515035,64.2560005188,64.2268753052,,2495.33282471,51.2765000661,51.1358362834,40.0174999237,39.9437052409,40.0481478373,1.0,0.0,99.9981231689,1.0,0.0,0.235500335693,75.416001002,100.0,7.44200444221,36.0569998423,2.17950026194,5.52920452754,37.8379996618,71.0,545.991663615,0.466298138355,36.0569998423,0.836416625977,83.6416638692,2.0,1.0,1.0,1170.98327637,1170.98327637,0.0,0.451763172351,0.0,1.0,12.6352047125,74.4665006002,,3159.72947184,74.5834999084,74.3257954915,64.1765003204,63.8661295573,,2334.24989827,51.0709994634,51.0519129435,40.0424995422,40.416847229,40.0481478373,1.0,0.0,99.9981155396,1.0,0.0,-0.11549949646,100.0,5.70944142342,39.1684996287,239.0,484.583333333,0.451763172351,34.5410003662,0.766158454532,76.6158459981,2.0,1.0,1.0,1072.62183634,1072.62183634,1030.57499695,0.452283023548,5113.18444824,0.0,40.0466423035,5.19708059231,7.8359375,5113.18444824,0.0783281591379,178.484170278,178.484170278,89.5905946096,2.0,51.3261032104,40.6301600138,40.0481478373,1.0,2507.43037875,1495.18190813,0.0,0.0,1.0,16.1458851496,1.0,0.0,30.0233327548,48.1101153692,1.0,84.8214270274,0.0,1.0,1.0,0.0,27.3591659864,1.0,79.4583320618,0.0,1.0,0.0251870657652,57.3824981054,79.0991687775,57.3824981054,2.0,0.0,76.8717155324,0.0566000007093,45.8386399419,0.95150604286,703.237606346,1.0,0.0,4634.44084142,0.00463444084142,809.869953488,0.596068823946,0.355436118632,0.596068823946,0.0,0.0,1358.15750122,809.869953488,1358.15750122,0.0,0.0,0.00135815750122,0.59605353574,1.0,3.62257367594,2.0,2.0,0.0,45.6043856939,58.8056154251,48.1101153692,0.481101153692,1.0,11.0833333333,4002.61228688,122.710355474,2168.02745471,0.951504942578,2168.02745471,1.0,0.0,0.0,0.0,89.8166662852,1.0,89.7916673024,1.0,0.0,53.7833340963,88.667500178,1.0,89.6388893127,0.0,1.0,178.484170278,0.0,1395.88000488,0.000329722201823,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.373551521098,139022.0,2389.26791521,73.2491418565,1294.15443354,0.56797912651,1294.15443354,0.373566701223,1.0,1.0,1.0,0.0,2278.52463786,2278.52463786,2278.52463786,0.0,0.0,1358.15750122,2278.52463786
2016-02-16T17:00:00.000Z,0.0,0.0219647853038,0.770812763812,0.545226671149,48.2057498296,0.0390296254046,82.0383345286,0.0,40.6116666794,1.0,82.5555547078,0.0,0.0,0.0,49.4166669846,41.4266672134,1.0,82.361111323,0.0,0.0,82.0383345286,82.5473556519,2.0,0.0,111.940499942,63.7347501119,0.431219637499,906.375,0.0,0.444166001428,0.0,1.0,12.7040977478,75.3650016785,,2593.74951172,75.0964997609,75.0571009318,63.7714996338,63.7386271159,,2467.66617839,50.6525001526,50.5153834025,40.1629997889,40.0315144857,40.1518510183,1.0,0.0,99.9981231689,1.0,0.0,0.268501917521,74.5070006053,100.0,7.12683570385,34.933499972,1.95599969228,5.5784706672,38.2070000966,71.0,479.033337911,0.444166001428,34.933499972,0.770257713681,77.0257727305,2.0,1.0,1.0,1078.36079915,1078.36079915,0.0,0.432583887541,0.0,1.0,12.3958924611,73.5755004883,9.87000020345,3017.24723307,73.6880003611,73.4383188883,63.69800059,63.3877487183,9.93199920654,2311.99987793,50.4199997584,50.4316050212,40.1684999466,40.5585378011,40.1518510183,1.0,0.0,99.9981155396,1.0,0.0,-0.112499872843,100.0,5.72687717279,39.3020000458,239.0,427.274998983,0.432583887541,33.5195004145,0.70538042341,70.53804334,2.0,1.0,1.0,987.532592773,987.532592773,906.375,0.431154211369,5053.67464193,0.0,39.8441457748,5.43009106318,8.17447916667,5053.67464193,0.0828974839555,174.242497762,174.242497762,89.086687088,2.0,50.7206624349,40.7377955119,40.1518510183,1.0,2231.72963875,1463.42878486,0.0,0.0,1.0,16.2501360575,1.0,0.0,24.4883325895,47.5213635763,1.0,79.1488068899,0.0,1.0,1.0,0.0,21.679166158,1.0,73.4285704295,0.0,1.0,0.0219608114105,46.1674992243,73.02592659,46.1674992243,2.0,0.0,68.4194015471,0.0566000007093,44.865166429,0.952234493855,701.075636935,1.0,0.0,4124.86786172,0.00412486786172,792.670775031,0.575113346877,0.377123380791,0.575113346877,0.0,0.0,1208.82333374,792.670775031,1208.82333374,0.0,0.0,0.00120882333374,0.575042128563,1.0,3.54250507575,2.0,2.0,0.0,45.7865546544,58.1070404053,47.5213635763,0.475213635763,1.0,10.5,3695.15842361,113.284567976,2001.49410877,0.952236727668,2001.49410877,1.0,0.0,0.0,0.0,87.8000005086,1.0,89.0833358765,1.0,0.0,53.3500006994,86.4424997965,1.0,88.9166673024,0.0,1.0,174.242497762,0.0,1281.63000488,0.000322719903533,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.396039524452,139022.0,2116.17888276,64.8768964714,1146.23490562,0.545336092116,1146.23490562,0.39611355768,1.0,1.0,1.0,0.0,2101.88711548,2101.88711548,2101.88711548,0.0,0.0,1208.82333374,2101.88711548
2016-02-16T18:00:00.000Z,0.0,0.0212466822997,0.772029320465,0.540664394637,47.7392506599,0.0398551499127,81.2283331553,0.0,40.284166654,1.0,82.138888677,0.0,0.0,0.0,49.1833337148,40.9441665014,1.0,81.9722232819,0.0,0.0,81.2283331553,81.6970151265,2.0,0.0,111.235500654,63.4962499936,0.430487811626,878.416676839,0.0,0.437355753441,0.0,1.0,12.5759809812,74.8849989573,9.79199981689,2585.41617839,74.6150010427,74.6025110881,63.5374997457,63.5037104289,9.86400032043,2386.99951172,50.703499794,50.554880778,40.0819994609,39.9526112874,40.237036705,1.0,0.0,99.9981231689,1.0,0.0,0.269997914632,76.3130003611,100.0,7.00724196434,34.5330015818,1.95149930318,5.56873901685,38.1305001577,71.0,464.0,0.437355753441,34.5330015818,0.755624691191,75.5624682109,2.0,1.0,1.0,1057.87456767,1057.87456767,0.0,0.426465116075,0.0,1.0,12.2883226077,73.1270001729,9.47571454729,3002.2491862,73.2409992218,73.008954366,63.4550002416,63.1491928101,9.61699867249,2245.74989827,50.474000295,50.47240448,40.1250003179,40.5540796916,40.237036705,1.0,0.0,99.9981155396,1.0,0.0,-0.113999048869,100.0,5.72444430987,39.2840000788,239.0,414.41666921,0.426465116075,33.1159989039,0.692225839524,69.2225824992,2.0,1.0,1.0,969.116175334,969.116175334,878.416676839,0.429349405514,4867.56030273,0.0,39.994128863,6.16974238555,9.30989583333,4867.56030273,0.0802365611751,163.815832774,163.815832774,86.761516571,2.0,50.7573521932,40.7091318766,40.237036705,1.0,2154.17385751,1436.84054076,0.0,0.0,0.583333333333,16.1822449366,1.0,0.0,23.0774995486,47.3552548091,1.0,77.255950292,0.0,1.0,1.0,0.0,20.2766660849,1.0,71.5357112885,0.0,1.0,0.0211473502771,43.3541660309,71.0006313324,43.3541660309,2.0,0.0,66.0417299658,0.0566000007093,44.0500355467,0.953307977673,697.904639607,1.0,0.0,3981.52283283,0.00398152283283,778.269169518,0.571823885199,0.381408277502,0.571823885199,0.0,0.0,1166.81500244,778.269169518,1166.81500244,0.0,0.0,0.00116681500244,0.57062364618,1.0,3.45886472423,2.0,2.0,0.0,49.4365933736,56.9908634822,47.3552548091,0.473552548091,1.0,9.91666666667,3591.01439827,110.091765513,1945.08417196,0.953232162701,1945.08417196,1.0,0.0,0.0,0.0,82.4525006612,1.0,87.3611125946,1.0,0.0,52.3166672389,81.3633333842,1.0,87.1944452922,0.0,1.0,163.815832774,0.0,1305.08996582,0.00031685658059,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.400121074829,139022.0,2041.3513138,62.5828652416,1105.70431903,0.541875222952,1105.70431903,0.401447749653,1.0,1.0,1.0,0.0,2040.51462809,2040.51462809,2040.51462809,0.0,0.0,1166.81500244,2040.51462809
2016-02-16T19:00:00.000Z,0.0,0.0150154801371,0.794563500191,0.507959002349,43.2490002314,0.0495103499918,73.8358325958,0.0,36.4033330282,1.0,79.6666641235,0.916666666667,0.0,0.0,47.7999992371,37.4324998856,1.0,79.6666641235,0.916666666667,0.0,73.8358325958,70.9878718058,2.0,0.0,105.557250341,62.3082501094,0.366289593965,547.241668701,0.0,0.376342407593,0.0,1.0,11.5703860124,71.0195000966,8.42999998728,2488.33284505,70.7689997355,70.7915115356,62.3389997482,62.3176956177,8.78099950155,2120.33284505,50.1019999186,49.9605458577,41.3210004171,41.0623372396,41.4259258906,1.0,0.0,99.9981231689,1.0,0.0,0.250500361125,80.5520000458,100.0,5.81370592117,29.4479993184,1.80450026194,5.75668009122,39.5165001551,71.0,292.199999491,0.376342407593,29.4479993184,0.554252878825,55.4252878825,2.0,1.0,1.0,775.954030355,775.954030355,0.0,0.351391853612,0.0,1.0,11.3588724931,69.4399998983,7.29900074005,2900.26190186,69.5765012105,69.3619232178,62.2775004705,61.9806645711,8.54150009155,2037.74993896,49.865000089,49.883972168,41.3234999975,41.9098002116,41.4259258906,1.0,0.0,99.9981155396,1.0,0.0,-0.139501571655,100.0,5.88866464297,40.4974997838,239.0,255.041665395,0.351391853612,28.2530012131,0.517914853777,51.7737811406,2.0,1.0,1.0,725.080795288,725.080795288,547.241668701,0.365954070018,4331.97119141,0.0,35.1156438192,5.40691109498,7.86458333333,4331.97119141,0.0800969524127,119.666664759,119.666664759,78.6289183299,2.0,50.2031682332,41.9262161255,41.4259258906,1.0,1408.97828247,1228.21119134,0.0,0.0,0.0,15.4043140411,1.0,0.0,12.5516664187,46.9346857071,1.0,62.9226172765,0.75,1.0,1.0,0.0,9.88166642189,1.0,56.1369040807,0.0,1.0,0.0149771245743,22.4333329201,55.8286918004,22.4333329201,2.0,0.0,43.1958464886,0.0566000007093,37.6539672304,0.956118268089,689.637503887,0.0833333333333,0.916666666667,2604.19054993,0.00260419054993,665.264430363,0.510823625117,0.445286702409,0.525932821701,0.509336525314,0.0,763.177490234,665.264430363,70.4066670736,692.770823161,0.0,0.000763177490234,0.510538493594,1.0,0.394647310671,2.0,2.0,0.916666666667,61.1253890991,53.805030187,46.9346857071,0.469346857071,1.0,11.0833333333,2637.18947381,80.849813719,1428.4419206,0.956110327526,1428.4419206,1.0,0.0,0.0,0.0,60.3291660945,1.0,78.7500012716,1.0,0.0,47.1500008901,59.3374999364,1.0,78.5833352407,0.0,1.0,119.666664759,0.0,844.880004883,0.000270848982394,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.465727322035,139022.0,1401.16571282,42.9563321089,758.945787466,0.507991186037,758.945787466,0.46602724856,1.0,1.0,1.0,0.0,1494.01369222,1494.01369222,133.870076497,1360.14361572,0.0,763.177490234,1494.01369222
2016-02-16T20:00:00.000Z,0.0,0.0150951676688,0.790380754905,0.508533565259,43.6067511241,0.0484395813863,74.1258347829,0.0,36.504166921,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6216669083,1.0,79.6666641235,1.0,0.0,74.1258347829,71.6876633962,2.0,0.0,105.953251203,62.3465000788,0.370267242489,567.699996948,0.0,0.376864267056,0.0,1.0,11.6308184465,71.2550004323,8.63700071971,2493.33284505,71.01050059,70.998143514,62.3734998703,62.3399098714,9.10650030772,2102.33284505,50.5595003764,50.4153747559,41.4530000687,41.2156931559,41.5185184479,1.0,0.0,99.9981231689,1.0,0.0,0.244499842326,80.8130003611,100.0,5.85447235902,29.5575005213,1.78799978892,5.77634608746,39.6650002797,71.0,300.841669718,0.376864267056,29.5575005213,0.569943106515,56.9943100611,2.0,1.0,1.0,797.920349121,797.920349121,0.0,0.355565768173,0.0,1.0,11.436226209,69.753499349,7.56600093842,2896.5123291,69.8855012258,69.6583938599,62.3195002874,62.0234018962,8.86999988556,2025.24986776,50.3329995473,50.3340581258,41.4629996618,42.001083374,41.5185184479,1.0,0.0,99.9981155396,1.0,0.0,-0.132001876831,100.0,5.90346479416,40.6099999746,239.0,266.683336894,0.355565768173,28.422501564,0.535220947266,53.5220944087,2.0,1.0,1.0,749.309326172,749.309326172,567.699996948,0.370018592662,4288.21390788,0.0,34.8809353511,5.46945464611,7.828125,4288.79736328,0.0763797193695,117.089999517,117.089999517,77.9853680929,2.0,50.6308263143,42.0535964966,41.5185184479,1.0,1443.83919566,1264.6742024,0.0,0.0,0.0,15.2828296026,1.0,0.0,12.9424996376,47.0906702677,1.0,63.5357128779,0.666666666667,1.0,1.0,0.0,10.2016665936,1.0,56.7857128779,0.0,1.0,0.0150900269887,23.1441663106,56.5077521006,23.1441663106,2.0,0.0,44.2645972802,0.0566000007093,38.7718344454,0.956869623806,687.439692334,0.0,1.0,2668.62338174,0.00266862338174,685.014734267,0.510077868528,0.446782663527,0.0,0.510077868528,0.0,782.060012817,685.014734267,0.0,782.060012817,0.0,0.000782060012817,0.50992791603,1.0,0.251766281392,2.0,2.0,1.0,66.9310592016,52.8274523417,47.0906702677,0.470906702677,1.0,9.91666666667,2708.51339807,83.0364317256,1467.07474708,0.956860532055,1467.07474708,1.0,0.0,0.0,0.0,59.0066665014,1.0,78.2361125946,1.0,0.0,46.8500010173,58.0833336512,1.0,78.0833339691,0.0,1.0,117.089999517,0.0,837.100036621,0.000278889919908,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.466925584827,139022.0,1439.59773136,44.1345643028,779.76261042,0.508579448842,779.76261042,0.467086668633,1.0,1.0,1.0,0.0,1533.21690877,1533.21690877,0.0,1533.21690877,0.0,782.060012817,1533.21690877
2016-02-16T21:00:00.000Z,0.0,0.0143565537663,0.793082390659,0.507852040685,43.2227497101,0.0491813293469,73.944999059,0.0,36.4824994405,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4924999873,1.0,79.6666641235,1.0,0.0,73.944999059,70.8498675028,2.0,0.0,105.440999667,62.2182499568,0.362509079019,545.324991862,0.0,0.372077656464,0.0,1.0,11.5498390198,70.9130007426,8.42999998728,2485.41617839,70.6759999593,70.6668904622,62.245999972,62.2065836589,8.87399927775,2108.33284505,50.5069996516,50.3567708333,41.6330003738,41.3792190552,41.6074075699,1.0,0.0,99.9981231689,1.0,0.0,0.237000783285,80.274500529,100.0,5.74997496605,29.0429995855,1.79100004832,5.79986405373,39.8420003255,71.0,290.0,0.372077656464,29.0429995855,0.556668577648,55.6668567657,2.0,1.0,1.0,779.336008708,779.336008708,0.0,0.349256816754,0.0,1.0,11.3552466234,69.3965002696,7.33949947357,2891.26304118,69.5299994151,69.2980295817,62.1904999415,61.8958333333,8.63600031535,2031.74991862,50.286500295,50.2785924276,41.6504999797,42.2002283732,41.6074075699,1.0,0.0,99.9981155396,1.0,0.0,-0.133499145508,100.0,5.93103762468,40.8095000585,239.0,255.324996948,0.349256816754,27.8794994354,0.522118388585,52.2118387222,2.0,1.0,1.0,730.965744019,730.965744019,545.324991862,0.362473017184,4321.46952311,0.0,34.4663591385,4.94563889503,7.3046875,4321.46952311,0.0776937691372,116.909999847,116.909999847,78.0545870463,2.0,50.5745213826,42.2179082235,41.6074075699,1.0,1398.96266062,1264.13728624,0.0,0.0,0.0,15.6787439982,1.0,0.0,12.1724996567,46.5672559738,1.0,62.3392839432,0.833333333333,1.0,1.0,0.0,9.42416652044,1.0,55.4523798625,0.0,1.0,0.0143598247093,21.5966661771,55.1973905563,21.5966661771,2.0,0.0,42.8887918878,0.0566000007093,38.755373902,0.958895189732,681.542492944,0.0,1.0,2585.67884672,0.00258567884672,684.723911948,0.5037219347,0.455175607953,0.0,0.5037219347,0.0,757.752497355,684.723911948,0.0,757.752497355,0.0,0.000757752497355,0.503691576421,1.0,0.0267668585524,2.0,2.0,1.0,80.7704016368,49.6627400716,46.5672559738,0.465672559738,1.0,11.0833333333,2663.09994686,81.6441657897,1442.4764093,0.958897542653,1442.4764093,1.0,0.0,0.0,0.0,58.9333337148,1.0,78.0972213745,1.0,0.0,46.7666676839,57.9766667684,1.0,77.9444471995,0.0,1.0,116.909999847,0.0,786.16998291,0.000278771517472,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.474686384839,139022.0,1410.45839196,43.241223045,763.979196167,0.507861181728,763.979196167,0.47471848533,1.0,1.0,1.0,0.0,1504.30712891,1504.30712891,0.0,1504.30712891,0.0,757.752497355,1504.30712891
2016-02-16T22:00:00.000Z,0.0,0.0132383486599,0.821956148171,0.509463196809,41.3282500903,0.0573976722313,74.1425005595,0.0,36.5516668955,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5450000763,1.0,79.6666641235,1.0,0.0,74.1425005595,66.8004973729,2.0,0.0,103.003499985,61.6752498945,0.344905474653,447.925000509,0.0,0.356452493716,0.0,1.0,11.1449418863,69.2539990743,7.34399954478,2487.91617839,69.0439999898,69.0653050741,61.700000445,61.6681798299,8.45699946086,1913.99957275,50.3194999695,50.1688486735,41.8625005086,41.5325724284,42.0722223918,1.0,0.0,99.9981231689,1.0,0.0,0.208499272664,75.875,100.0,5.32379003366,27.182999293,1.86600049337,5.82115185261,39.9965000153,71.0,241.199999491,0.356452493716,27.1814994812,0.482384149461,48.2384150823,2.0,1.0,1.0,675.337809245,675.337809245,0.0,0.324197484558,0.0,1.0,10.95881025,67.7944997152,6.26850064596,2899.13708496,67.9189999898,67.706451416,61.6504993439,61.3581314087,8.20549996694,1857.99996948,50.0795001984,50.0803248088,41.8740002314,42.4836247762,42.0722223918,1.0,0.0,97.7365430196,1.0,0.0,-0.124500274658,100.0,5.95556930701,40.9955002467,239.0,206.725001017,0.324197484558,26.0449997584,0.454242640904,45.4242636363,2.0,1.0,1.0,635.939697266,635.939697266,447.925000509,0.344110598269,3902.56636556,0.0,33.3126888275,5.99357664585,8.84635416667,3902.56636556,0.0740133998145,96.2308343252,96.2308343252,73.0536034902,2.0,50.4201583862,42.4427312215,42.0722223918,1.0,1173.25394938,1127.8595017,0.0,0.0,0.0,15.8955659866,1.0,0.0,9.78499980768,45.8044344584,1.0,57.7738078435,1.0,1.0,1.0,0.0,7.40749982993,1.0,50.6011889776,0.0,1.0,0.0131738559406,17.192499876,49.9719896317,17.192499876,2.0,0.0,35.9691118877,0.0566000007093,34.5774285537,0.959736161218,679.10199362,0.0,1.0,2168.50528191,0.00216850528191,610.908624036,0.489337009186,0.47040403796,0.0,0.489337009186,0.0,635.496668498,610.908624036,0.0,635.496668498,0.0,0.000635496668498,0.488699962695,1.0,0.0,2.0,2.0,1.0,84.1125291189,48.1293926239,45.8044344584,0.458044344584,1.0,9.91666666667,2301.11345108,70.5465404415,1246.40529253,0.959741047147,1246.40529253,1.0,0.0,0.0,0.0,48.6625000636,1.0,73.416668574,1.0,0.0,43.9416666031,47.5683339437,1.0,73.236111323,0.0,1.0,96.2308343252,0.0,721.789978027,0.000248719113189,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.490136416858,139022.0,1221.14833069,37.4374371051,661.438809822,0.509312644743,661.438809822,0.49079900525,1.0,1.0,1.0,0.0,1298.68915812,1298.68915812,0.0,1298.68915812,0.0,635.496668498,1298.68915812
2016-02-16T23:00:00.000Z,0.0,0.0106654438278,0.851566234689,0.514819381462,39.8762501081,0.0654596758986,73.9574991862,0.0,36.3349994024,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6224997838,1.0,79.6666641235,1.0,0.0,73.9574991862,63.2447462082,2.0,0.0,101.182499886,61.3062497775,0.329720099181,373.141667684,0.0,0.337331866551,0.0,1.0,10.8524491787,67.9670003255,6.47250048319,2490.83284505,67.8020000458,67.7956059774,61.3294995626,61.2891337077,7.68299929301,1870.99958293,50.3509995143,50.1949691772,42.6680002213,42.3006006877,42.674074173,1.0,0.0,99.9981231689,1.0,0.0,0.165000279744,69.5074996948,100.0,4.92810213566,25.1339998245,1.90950043996,5.92434704304,40.7584997813,71.0,202.058333079,0.337331866551,25.1339998245,0.427902188982,42.7902189891,2.0,1.0,1.0,599.063064575,599.063064575,0.0,0.299953133899,0.0,1.0,10.6929077307,66.6590010325,5.47799968719,2891.63800049,66.7609996796,66.5563685099,61.2829999924,60.9958343506,7.54099973043,1814.99993896,50.1154998144,50.1077397664,42.5745000839,43.2400054932,42.674074173,1.0,0.0,63.7018620173,1.0,0.0,-0.101998647054,100.0,6.04984390736,41.6899998983,239.0,171.083333333,0.299953133899,24.1864995956,0.407504791986,40.7504793803,2.0,1.0,1.0,570.506708781,570.506708781,373.141667684,0.329990541116,3756.12534587,0.0,30.3421095212,4.72406079372,6.7578125,3756.12534587,0.0743987535558,84.1499989827,84.1499989827,70.2816022237,2.0,50.434076945,43.2038065592,42.674074173,1.0,1003.07583874,1002.82513787,0.0,0.0,0.0,15.7330300013,1.0,0.0,7.12833317121,45.5964695613,1.0,52.0297606786,1.0,1.0,1.0,0.0,4.94166656335,1.0,44.3452380498,0.0,1.0,0.0106709564534,12.0699996948,44.5736246109,12.0699996948,2.0,0.0,30.7518650114,0.0566000007093,30.7441791326,0.96006166466,678.159875038,0.0,1.0,1853.96797992,0.00185396797992,543.183370093,0.480094462312,0.479974471284,0.0,0.480094462312,0.0,543.319163005,543.183370093,0.0,543.319163005,0.0,0.000543319163005,0.480519937972,1.0,0.0,2.0,2.0,1.0,87.5012372335,47.4129788081,45.5964695613,0.455964695613,1.0,9.91666666667,2005.90097661,61.496044144,1086.5025331,0.960068933596,1086.5025331,1.0,0.0,0.0,0.0,42.7291663488,1.0,70.0833346049,1.0,0.0,41.9333343506,41.4208329519,1.0,69.8888899485,0.0,1.0,84.1499989827,0.0,571.979980469,0.000221146143291,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.49993750916,139022.0,1075.44318944,32.9704719342,582.517164683,0.514731089953,582.517164683,0.499488636279,1.0,1.0,1.0,0.0,1131.69220988,1131.69220988,0.0,1131.69220988,0.0,543.319163005,1131.69220988
2016-02-17T00:00:00.000Z,0.0,0.0112133850328,0.835436738712,0.511330523704,40.4852503141,0.0610701273083,74.1174990336,0.0,36.5016663869,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6158336004,1.0,79.6666641235,1.0,0.0,74.1174990336,64.8491900762,2.0,0.0,101.586000125,61.1007498105,0.333913507385,405.97500356,0.0,0.34128664915,0.0,1.0,10.9310113589,68.3194999695,6.99750041962,2488.33284505,68.1274998983,68.126856486,61.1299994787,61.0891393026,8.16150061289,1905.33291626,50.5865001678,50.4293899536,42.424999555,42.0848897298,42.4722223282,1.0,0.0,99.9981231689,1.0,0.0,0.192000071208,75.1940015157,100.0,5.03565633297,25.7025003433,1.88249969482,5.89535502593,40.5424998601,71.0,221.175000509,0.34128664915,25.7025003433,0.462946544829,46.2946542104,2.0,1.0,1.0,648.12516276,648.12516276,0.0,0.305823846728,0.0,1.0,10.7315844695,66.8134994507,5.84550031026,2901.01182048,66.9170004527,66.7103551229,61.0715001424,60.789179484,7.85000006358,1846.74996948,50.3584998449,50.3378880819,42.5084997813,43.1761754354,42.4722223282,1.0,0.0,98.2248198191,1.0,0.0,-0.105000813802,100.0,6.04315348466,41.6375001272,239.0,184.80000178,0.305823846728,24.4085006714,0.431524345761,43.1199439367,2.0,1.0,1.0,604.134084066,604.134084066,405.97500356,0.333934004025,3856.47536214,0.0,31.0635528564,5.13578454653,7.58072916667,3856.47536214,0.072954204245,88.6158332825,88.6158332825,71.3464838664,2.0,50.6333592733,43.0687891642,42.4722223282,1.0,1075.11920002,1081.25837202,0.0,0.0,0.0,16.7611071269,1.0,0.0,7.96916659673,44.3688923518,1.0,53.9404745102,1.0,1.0,1.0,0.0,5.66416652997,1.0,46.5357131958,0.0,1.0,0.0112185006896,13.6333329678,46.3386599223,13.6333329678,2.0,0.0,32.960539207,0.0566000007093,33.1487512856,0.960686084502,676.354726521,0.0,1.0,1987.12449694,0.00198712449694,585.666976504,0.478974689144,0.48170974215,0.0,0.478974689144,0.0,582.341674805,585.666976504,0.0,582.341674805,0.0,0.000582341674805,0.47918386509,1.0,0.0,2.0,2.0,1.0,89.9899603526,45.858599027,44.3688923518,0.443688923518,1.0,10.5,2156.37757205,66.1092904926,1168.00865131,0.960684431294,1168.00865131,1.0,0.0,0.0,0.0,44.674999555,1.0,71.3611119588,1.0,0.0,42.7166674932,43.9408337275,1.0,71.1944459279,0.0,1.0,88.6158332825,0.0,625.190002441,0.000238442485977,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.501423491896,139022.0,1147.5961012,35.1825046808,621.59901484,0.511263761099,621.59901484,0.501214244307,1.0,1.0,1.0,0.0,1215.80886841,1215.80886841,0.0,1215.80886841,0.0,582.341674805,1215.80886841
2016-02-17T01:00:00.000Z,0.0,0.00992184798162,0.840045605743,0.512143254987,40.106499354,0.0622958759209,74.0766665141,0.0,36.4533335368,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6133330663,1.0,79.6666641235,1.0,0.0,74.0766665141,64.0114812851,2.0,0.0,101.06624953,60.9597501755,0.32667910685,388.600001017,0.0,0.335654386891,0.0,1.0,10.8403627078,67.911500295,6.75599956512,2483.33284505,67.7389996847,67.7282104492,60.9830001195,60.942469279,7.95000012716,1891.66623942,50.5174996058,50.3618621826,42.5674994787,42.1987889608,42.5648145676,1.0,0.0,99.9981231689,1.0,0.0,0.172500610352,73.6879997253,100.0,4.92899103959,25.171500206,1.90349896749,5.91137166818,40.6640005112,71.0,210.349999746,0.335654386891,25.171500206,0.447651327224,44.7651322683,2.0,1.0,1.0,626.711858114,626.711858114,0.0,0.300358833277,0.0,1.0,10.6687346299,66.5555006663,5.71799945831,2898.76210531,66.6544996897,66.448387146,60.9365002314,60.654586792,7.78400007884,1828.49995931,50.2880004247,50.270942688,42.5040003459,43.1697947184,42.5648145676,1.0,0.0,81.5284989675,1.0,0.0,-0.0989990234375,100.0,6.04092331727,41.6225001017,239.0,178.100002289,0.300358833277,24.1504993439,0.423553608486,42.3553609848,2.0,1.0,1.0,592.97505188,592.97505188,388.600001017,0.326755734619,3836.05533854,0.0,31.1565853755,4.83989874522,7.15104166667,3836.05533854,0.0734183846777,87.3275006612,87.3275006612,71.1674671173,2.0,50.5650355021,43.1203740438,42.5648145676,1.0,1037.20746687,1073.08231563,0.0,0.0,0.0,17.3114671707,1.0,0.0,6.99999996026,43.6715329488,1.0,51.7380936941,1.0,1.0,1.0,0.0,4.80249993006,1.0,44.0654741923,0.0,1.0,0.00992136205317,11.8024999301,44.0292965571,11.8024999301,2.0,0.0,31.7982576973,0.0566000007093,32.8980932868,0.960909944252,675.708536543,0.0,1.0,1917.05288658,0.00191705288658,581.238390009,0.472286411244,0.488621815795,0.0,0.472286411244,0.0,561.806666056,581.238390009,0.0,561.806666056,0.0,0.000561806666056,0.472385756671,1.0,0.0,2.0,2.0,1.0,88.8669668833,45.1718460719,43.6715329488,0.436715329488,1.0,11.0833333333,2110.28978251,64.6963509841,1143.04505607,0.960908227039,1143.04505607,1.0,0.0,0.0,0.0,44.2050005595,1.0,71.041668574,1.0,0.0,42.5333337784,43.1224997838,1.0,70.8888905843,0.0,1.0,87.3275006612,0.0,574.58001709,0.000236639476391,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.508499981628,139022.0,1124.70172889,34.4806189216,609.198206529,0.512126416579,609.198206529,0.508391617042,1.0,1.0,1.0,0.0,1189.54653931,1189.54653931,0.0,1189.54653931,0.0,561.806666056,1189.54653931
2016-02-17T02:00:00.000Z,0.0,0.00950179491088,0.841502477951,0.512431355541,39.9797503153,0.0626941354642,74.0741672516,0.0,36.4883333842,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5858329137,1.0,79.6666641235,1.0,0.0,74.0741672516,63.8056030273,2.0,0.0,100.843500455,60.8637501399,0.325386941543,384.483332316,0.0,0.336914603855,0.0,1.0,10.8016858896,67.7645009359,6.69600041707,2489.99951172,67.5845006307,67.5794372559,60.8885002136,60.8459625244,8.02949968974,1850.33292643,50.5279998779,50.3701426188,42.4985001882,42.1262486776,42.5685186386,1.0,0.0,99.9981231689,1.0,0.0,0.180000305176,73.3399995168,100.0,4.90166771412,25.0860004425,1.91550000509,5.90001817544,40.5830001831,71.0,208.291664124,0.336914603855,25.0860004425,0.441675596691,44.1675599416,2.0,1.0,1.0,618.345835368,618.345835368,0.0,0.300259300981,0.0,1.0,10.6385183334,66.4205004374,5.67899958293,2890.1381429,66.517999649,66.3097381592,60.8390000661,60.5569992065,7.83950042725,1796.74992879,50.3075002035,50.2817866007,42.4679997762,43.1040522257,42.5685186386,1.0,0.0,76.1828778585,1.0,0.0,-0.0974992116292,100.0,6.0313945214,41.5520006816,239.0,176.191668193,0.300259300981,24.0499998728,0.41913856143,41.9138568242,2.0,1.0,1.0,586.793986003,586.793986003,384.483332316,0.32540131362,3761.37615967,0.0,31.0429606438,5.27598083019,7.6640625,3761.37615967,0.0714189774379,84.383333842,84.383333842,70.2510000865,2.0,50.5966644287,43.0547765096,42.5685186386,1.0,1023.10557061,1072.79360913,0.0,0.0,0.0,17.136174202,1.0,0.0,6.69666647911,43.7523260117,1.0,50.8511896133,1.0,1.0,1.0,0.0,4.53083324432,1.0,43.1666666667,0.0,1.0,0.00950183997415,11.227499644,43.104713122,11.227499644,2.0,0.0,31.365927864,0.0566000007093,32.8892422477,0.96075863584,676.145220763,0.0,1.0,1890.98859203,0.00189098859203,581.082011228,0.468990780098,0.491767737447,0.0,0.468990780098,0.0,554.168329875,581.082011228,0.0,554.168329875,0.0,0.000554168329875,0.469016273816,1.0,0.0,2.0,2.0,1.0,86.479985555,45.6508194606,43.7523260117,0.437523260117,1.0,11.0833333333,2095.89917974,64.2551701117,1135.2503411,0.960758517545,1135.2503411,1.0,0.0,0.0,0.0,42.6533339818,1.0,70.3888899485,1.0,0.0,42.1083342234,41.7299998601,1.0,70.180557251,0.0,1.0,84.383333842,0.0,565.25,0.000236575809927,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.511853632798,139022.0,1117.85981483,34.2708624809,605.492262393,0.512426050308,605.492262393,0.511827051087,1.0,1.0,1.0,0.0,1181.6188151,1181.6188151,0.0,1181.6188151,0.0,554.168329875,1181.6188151
2016-02-17T03:00:00.000Z,0.0,0.00815379171344,0.862179420642,0.517462662427,39.217748483,0.068559694889,73.9983310699,0.0,36.410832723,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5874996185,1.0,79.6666641235,1.0,0.0,73.9983310699,61.9763361613,2.0,0.0,100.095748901,60.8780004183,0.321948694165,347.891667684,0.0,0.329815041352,0.0,1.0,10.6747780641,67.194501241,6.14699872335,2481.66617839,67.0444990794,67.0320078532,60.897500356,60.8504053752,7.62450059255,1785.99958293,50.4470008214,50.2860590617,42.8225002289,42.4310455322,42.888888677,1.0,0.0,99.8054949443,1.0,0.0,0.150002161662,67.7389990489,100.0,4.73481992881,24.2219988505,1.94399992625,5.93995813529,40.8785003026,71.0,187.058334351,0.329815041352,24.2219988505,0.405124762399,40.5124753316,2.0,1.0,1.0,567.174667358,567.174667358,0.0,0.293387634817,0.0,1.0,10.541826725,66.0079994202,5.24399916331,2892.01293945,66.102499644,65.9001820882,60.8585004807,60.5774129232,7.54699961344,1744.49994914,50.2235002518,50.1982650757,42.6765006383,43.315322876,42.888888677,1.0,0.0,46.5291900635,1.0,0.0,-0.0945002237956,100.0,6.05734535058,41.7454996109,239.0,160.833334605,0.293387634817,23.4259990056,0.391533090501,39.1533082326,2.0,1.0,1.0,548.146326701,548.146326701,347.891667684,0.322011045972,3597.43221029,0.0,29.8728275299,4.95370964209,7.0859375,3597.43221029,0.0712802312958,76.9808349609,76.9808349609,68.3270231883,2.0,50.5150553385,43.302520752,42.888888677,1.0,937.281901263,979.429085398,0.0,0.0,0.0,17.4610557556,1.0,0.0,5.36083320777,43.4364446004,1.0,47.2083317439,1.0,1.0,1.0,0.0,3.44999990861,1.0,39.2916650772,0.0,1.0,0.00814006496425,8.81083305677,38.8794870377,8.81083305677,2.0,0.0,28.7347829468,0.0566000007093,30.02691308,0.960773903892,676.101185083,0.0,1.0,1732.36216644,0.00173236216644,530.510825153,0.469822839288,0.490949577884,0.0,0.469822839288,0.0,507.681671143,530.510825153,0.0,507.681671143,0.0,0.000507681671143,0.469979055226,1.0,0.0,2.0,2.0,1.0,85.0976231893,45.5984277725,43.4364446004,0.434364446004,1.0,9.91666666667,1916.71098666,58.7616960267,1038.1924963,0.960772417172,1038.1924963,1.0,0.0,0.0,0.0,38.6275008519,1.0,68.2500006358,1.0,0.0,40.8416674932,38.3533328374,1.0,68.0694465637,0.0,1.0,76.9808349609,0.0,536.609985352,0.000215986772453,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.510994663366,139022.0,1032.16625791,31.6437064942,559.076079464,0.517384664372,559.076079464,0.510820279785,1.0,1.0,1.0,0.0,1080.58108012,1080.58108012,0.0,1080.58108012,0.0,507.681671143,1080.58108012
