timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-02-17T04:00:00.000Z,0.0,0.00918161576425,0.835799469079,0.511281683517,40.2849996885,0.0611850670494,74.1591650645,0.0,36.490000089,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7199999491,1.0,79.6666641235,1.0,0.0,74.1591650645,64.3070141474,2.0,0.0,100.93574969,60.6507500013,0.325178215435,394.241663615,0.0,0.33338181994,0.0,1.0,10.8306934039,67.899500529,7.0304997762,2487.08284505,67.7119998932,67.6926066081,60.681500117,60.6364440918,8.44500033061,1846.3329366,51.119000117,50.9670308431,42.6739997864,42.3273239136,42.6444444656,1.0,0.0,99.9981231689,1.0,0.0,0.187500635783,75.4354998271,100.0,4.90532477697,25.0380001068,1.90349992116,5.92657725016,40.7704998652,71.0,216.508330027,0.33338181994,25.0380001068,0.463964207967,46.3964207967,2.0,1.0,1.0,649.549891154,649.549891154,0.0,0.294564995442,0.0,1.0,10.6215973695,66.3514995575,5.82749970754,2901.01180013,66.4474995931,66.2369028727,60.6199998856,60.3420461019,8.06750043233,1795.74995931,50.9150002797,50.8740437826,42.8474998474,43.5004297892,42.6444444656,1.0,0.0,79.6390972137,1.0,0.0,-0.0960000356038,100.0,6.08397475878,41.9420003891,239.0,177.733333588,0.294564995442,23.5999997457,0.430957750593,43.0794630051,2.0,1.0,1.0,603.34085083,603.34085083,394.241663615,0.325180504901,3725.20347087,0.0,30.8788582484,5.1403277715,7.40104166667,3725.20347087,0.0689160421951,83.5325005849,83.5325005849,70.1352144877,2.0,51.1730041504,43.3579330444,42.6444444656,1.0,1039.53059812,1111.8402242,0.0,0.0,0.0,18.1646175385,1.0,0.0,6.61166652044,42.5168825785,1.0,50.5297606786,1.0,1.0,1.0,0.0,4.51999994119,1.0,42.9523792267,0.0,1.0,0.00917807488213,11.1316665808,42.8548208872,11.1316665808,2.0,0.0,31.8694792497,0.0566000007093,34.0863164763,0.961158351537,674.991844481,0.0,1.0,1921.34669047,0.00192134669047,602.231732317,0.464426994689,0.496732481791,0.0,0.464426994689,0.0,563.064997355,602.231732317,0.0,563.064997355,0.0,0.000563064997355,0.464518157144,1.0,0.0,2.0,2.0,1.0,86.8625564575,44.3268934886,42.5168825785,0.425168825785,1.0,10.5,2151.37082232,65.955795726,1165.29672967,0.96115947648,1165.29672967,1.0,0.0,0.0,0.0,42.2758334478,1.0,70.1944471995,1.0,0.0,42.0166670481,41.2566668193,1.0,70.0277786255,0.0,1.0,83.5325005849,0.0,578.690002441,0.000245186491896,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.516805477079,139022.0,1144.37594471,35.0837825167,619.854807015,0.511268337612,619.854807015,0.516771152077,1.0,1.0,1.0,0.0,1212.38645426,1212.38645426,0.0,1212.38645426,0.0,563.064997355,1212.38645426
2016-02-17T05:00:00.000Z,0.0,0.00803138138911,0.835005247563,0.511174407848,40.0749996503,0.06076235107,73.901667277,0.0,36.3241666158,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5774997075,1.0,79.6666641235,1.0,0.0,73.901667277,63.9122336706,2.0,0.0,100.644749959,60.569750309,0.317510658622,386.508333842,0.0,0.329547638282,0.0,1.0,10.7726783752,67.6414998372,6.86249987284,2482.91617839,67.4584999084,67.4408365885,60.5960000356,60.5494639079,8.20049953461,1861.66624959,51.013999939,50.8530019124,42.8135004044,42.4590403239,42.7629620234,1.0,0.0,99.9981231689,1.0,0.0,0.182999928792,74.5024992625,100.0,4.82765169938,24.6449995041,1.89450073242,5.94502667586,40.9189996719,71.0,209.658332825,0.329547638282,24.6449995041,0.454452380226,45.4452377955,2.0,1.0,1.0,636.233332316,636.233332316,0.0,0.29316977233,0.0,1.0,10.6046763261,66.2794984182,5.82899951935,2900.63686117,66.3725001017,66.165339152,60.5435005824,60.2725168864,7.99399979909,1811.99993896,50.8009999593,50.7631149292,42.8070001602,43.4308547974,42.7629620234,1.0,0.0,73.6302522024,1.0,0.0,-0.0930016835531,100.0,6.07518657049,41.8760000865,239.0,176.849999746,0.29316977233,23.5654999415,0.43091347104,43.0913467407,2.0,1.0,1.0,603.278859456,603.278859456,386.508333842,0.317548059262,3786.46368408,0.0,30.0832387606,4.62999506791,6.66927083333,3786.46368408,0.0679098905941,82.6999994914,82.6999994914,70.0453090668,2.0,51.0812683105,43.3643010457,42.7629620234,1.0,1020.73935686,1139.86221638,0.0,0.0,0.0,18.9948968887,1.0,0.0,5.88499987125,41.6011031469,1.0,48.5892842611,1.0,1.0,1.0,0.0,3.8916665713,1.0,40.8154754639,0.0,1.0,0.00803138436656,9.77666656176,40.9314225515,9.77666656176,2.0,0.0,31.2933855067,0.0566000007093,34.9454025868,0.96137664479,674.362540983,0.0,1.0,1886.61515948,0.00188661515948,617.409931959,0.45418789992,0.507192774312,0.0,0.45418789992,0.0,552.886662801,617.409931959,0.0,552.886662801,0.0,0.000552886662801,0.454229707519,1.0,0.0,2.0,2.0,1.0,87.2691294352,43.3853902817,41.6011031469,0.416011031469,1.0,9.91666666667,2160.60157325,66.2387880935,1170.29659476,0.961380674232,1170.29659476,1.0,0.0,0.0,0.0,41.7983338038,1.0,69.7638899485,1.0,0.0,41.758333842,40.9016666412,1.0,69.5972220103,0.0,1.0,82.6999994914,0.0,582.349975586,0.000251365989461,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.527567058405,139022.0,1148.72692225,35.2171729033,622.211527596,0.511137211365,622.211527596,0.527498938875,1.0,1.0,1.0,0.0,1217.30821737,1217.30821737,0.0,1217.30821737,0.0,552.886662801,1217.30821737
2016-02-17T06:00:00.000Z,0.0,0.00928341342201,0.80011977495,0.508010898936,41.9387505849,0.0511990893587,74.0174999237,0.0,36.4116668701,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6058336894,1.0,79.6666641235,1.0,0.0,74.0174999237,68.6394265493,2.0,0.0,102.408750534,60.4699999491,0.338449298306,491.233334859,0.0,0.344809163247,0.0,1.0,11.0639624596,68.865500768,8.13899993896,2481.24951172,68.6375001272,68.5979944865,60.4985001882,60.4523188273,8.83050060272,2054.33284505,51.0785004298,50.9116032918,42.2479998271,41.9716288249,42.0518519084,1.0,0.0,99.9981231689,1.0,0.0,0.228000640869,77.5955003103,100.0,5.18766506513,26.3895003001,1.83749930064,5.87629739443,40.4105005264,71.0,261.091665904,0.344809163247,26.3895003001,0.540150978452,54.0150976181,2.0,1.0,1.0,756.211369832,756.211369832,0.0,0.321840336955,0.0,1.0,10.8838740985,67.4435005188,7.10100110372,2893.887736,67.5425008138,67.3186162313,60.4414997101,60.1685536702,8.62550004323,1983.74992879,50.8580001195,50.8134791056,42.2325000763,42.7785212199,42.0518519084,1.0,0.0,99.9981155396,1.0,0.0,-0.0990002950033,100.0,5.99996960163,41.3225002289,239.0,230.141667684,0.321840336955,25.3100007375,0.509575119019,50.9575122197,2.0,1.0,1.0,713.405166626,713.405166626,491.233334859,0.33790928087,4191.36446126,0.0,32.4804498355,4.41571925084,6.4296875,4191.36446126,0.0728229760643,105.688334147,105.688334147,75.649887085,2.0,51.1034138997,42.7981109619,42.0518519084,1.0,1263.56388999,1313.22904626,0.0,0.0,0.0,19.9734834035,1.0,0.0,7.86249983311,40.5250167847,1.0,53.6488084793,1.0,1.0,1.0,0.0,5.61166652044,1.0,46.2321414948,0.0,1.0,0.00926485520401,13.4741663138,46.399529775,13.4741663138,2.0,0.0,38.7377949679,0.0566000007093,40.2604078377,0.961624595535,673.648090257,0.0,1.0,2335.42360623,0.00233542360623,711.314617193,0.471546197863,0.490080611351,0.0,0.471546197863,0.0,684.413330078,711.314617193,0.0,684.413330078,0.0,0.000684413330078,0.471236713231,1.0,0.0,2.0,2.0,1.0,88.1639671326,42.0705108643,40.5250167847,0.405250167847,1.0,9.91666666667,2576.79293625,78.9982028055,1395.72794727,0.961626809214,1395.72794727,1.0,0.0,0.0,0.0,53.3416668574,1.0,75.4444446564,1.0,0.0,45.1583334605,52.3466669718,1.0,75.263888677,0.0,1.0,105.688334147,0.0,735.770019531,0.000289597386296,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.50963700955,139022.0,1361.25834775,41.7328693792,737.329838449,0.508004544347,737.329838449,0.510000059623,1.0,1.0,1.0,0.0,1451.42370605,1451.42370605,0.0,1451.42370605,0.0,684.413330078,1451.42370605
2016-02-17T07:00:00.000Z,0.0,0.00835109006841,0.815218464978,0.508823284914,40.8400006294,0.0554696224187,74.0841662089,0.0,36.4083331426,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6758330663,1.0,79.6666641235,1.0,0.0,74.0841662089,66.4449059168,2.0,0.0,100.99200058,60.1519999504,0.329168415546,442.249994914,0.0,0.338507474,0.0,1.0,10.8258588314,67.8919995626,7.50300089518,2484.16617839,67.6775004069,67.6779810588,60.1744995117,60.1386693319,8.73000017802,1910.66623942,50.7140000661,50.5523300171,41.9839998881,41.6623814901,42.1574071248,1.0,0.0,99.9981231689,1.0,0.0,0.21449915568,76.5860004425,100.0,4.98929866155,25.6935005188,1.87049992879,5.83656016986,40.1134999593,71.0,236.016665141,0.338507474,25.6935005188,0.496891152518,49.6982580821,2.0,1.0,1.0,695.647613525,695.647613525,0.0,0.312094582568,0.0,1.0,10.6663175424,66.5300000509,6.49949995677,2895.76245117,66.6290003459,66.4234695435,60.1295003891,59.8592020671,8.53399976095,1850.49994914,50.4934997559,50.4558232625,41.9594999949,42.530863444,42.1574071248,1.0,0.0,97.7666676839,1.0,0.0,-0.0990002950033,100.0,5.96144878864,41.0329999924,239.0,206.233334859,0.312094582568,24.669500351,0.470515699841,47.0337578456,2.0,1.0,1.0,658.721979777,658.721979777,442.249994914,0.328245079378,3890.31439209,0.0,32.7765933673,5.69739298026,8.41927083333,3890.31439209,0.0696664978957,93.7141660055,93.7141660055,72.6175937653,2.0,50.7845637004,42.5045089722,42.1574071248,1.0,1146.98560188,1238.53595258,0.0,0.0,0.0,20.678970019,1.0,0.0,6.68833315372,39.4955294927,1.0,50.4583317439,1.0,1.0,1.0,0.0,4.53166663647,1.0,42.7619034449,0.0,1.0,0.00824406340268,11.2199997505,42.2909158071,11.2199997505,2.0,0.0,35.163788257,0.0566000007093,37.9704992928,0.961736324147,673.326364524,0.0,1.0,2119.95394286,0.00211995394286,670.856869558,0.462412472888,0.499321414019,0.0,0.462412472888,0.0,621.268335978,670.856869558,0.0,621.268335978,0.0,0.000621268335978,0.461625265578,1.0,0.0,2.0,2.0,1.0,88.9832674662,40.9241568247,39.4955294927,0.394955294927,1.0,11.0833333333,2385.52155446,73.1342875498,1292.12520554,0.961733886907,1292.12520554,1.0,0.0,0.0,0.0,47.4141664505,1.0,72.9027773539,1.0,0.0,43.6250009537,46.3266661962,1.0,72.7083358765,0.0,1.0,93.7141660055,0.0,725.760009766,0.000273125831112,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.519188749421,139022.0,1261.89274083,38.6865616002,683.508146914,0.508737809655,683.508146914,0.520008125199,1.0,1.0,1.0,0.0,1343.53715007,1343.53715007,0.0,1343.53715007,0.0,621.268335978,1343.53715007
2016-02-17T08:00:00.000Z,0.0,0.00902627201895,0.805072613519,0.508389442855,41.6882508596,0.0525658989904,74.022500356,0.0,36.3691663742,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6533330282,1.0,79.6666641235,1.0,0.0,74.022500356,68.0072968801,2.0,0.0,102.177000999,60.4887501399,0.336821308134,477.391675313,0.0,0.342533205624,0.0,1.0,11.0277032057,68.7019983927,7.97250080109,2483.33284505,68.4860006968,68.4384078979,60.5134998957,60.465655009,8.70749982198,2039.99952189,50.9930000305,50.8326187134,42.2855002085,41.9964472453,42.1148147583,1.0,0.0,99.9981231689,1.0,0.0,0.215997695923,77.1260007222,100.0,5.14694547653,26.2005004883,1.84650039673,5.88075772921,40.4389998118,71.0,254.433335622,0.342533205624,26.2005004883,0.529355581374,52.9355580012,2.0,1.0,1.0,741.097813924,741.097813924,0.0,0.318351871608,0.0,1.0,10.846405824,67.2860005697,6.91800022125,2893.13779704,67.3820006053,67.1620737712,60.464000384,60.1908798218,8.49950027466,1966.74993896,50.7755002975,50.7344258626,42.2760000229,42.8238398234,42.1148147583,1.0,0.0,98.9722963969,1.0,0.0,-0.0960000356038,100.0,6.005849123,41.3659998576,239.0,222.92500178,0.318351871608,25.1060005824,0.49825176784,49.8251752853,2.0,1.0,1.0,697.552474976,697.552474976,477.391675313,0.335735008618,4146.44028727,0.0,32.3234461149,4.37347491582,6.52604166667,4146.44028727,0.0733202924831,103.7841657,103.7841657,75.1964683533,2.0,51.0306574504,42.8344116211,42.1129627228,1.0,1233.24621876,1283.1249266,0.0,0.0,0.0,20.4145377477,1.0,0.0,7.48749991258,40.098962148,1.0,52.4523792267,1.0,1.0,1.0,0.0,5.30583320061,1.0,44.9047616323,0.0,1.0,0.00892977695002,12.7933328946,45.1845541,12.7933328946,2.0,0.0,37.8083289223,0.0566000007093,39.3374887639,0.961665405089,673.530656834,0.0,1.0,2279.38797111,0.00227938797111,695.008626694,0.471298179899,0.490359859446,0.0,0.471298179899,0.0,667.991668701,695.008626694,0.0,667.991668701,0.0,0.000667991668701,0.470534500976,1.0,0.0,2.0,2.0,1.0,89.7126229604,41.3851143519,40.098962148,0.40098962148,1.0,11.0833333333,2516.37114536,77.1458176861,1363.0002954,0.961658039345,1363.0002954,1.0,0.0,0.0,0.0,52.31833299,1.0,74.9166666667,1.0,0.0,44.8666671117,51.4658330282,1.0,74.7777779897,0.0,1.0,103.7841657,0.0,749.0,0.000282958731452,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.509910840843,139022.0,1330.17670535,40.7799818364,720.494369707,0.508341197923,720.494369707,0.510690089963,1.0,1.0,1.0,0.0,1417.344045,1417.344045,0.0,1417.344045,0.0,667.991668701,1417.344045
2016-02-17T09:00:00.000Z,0.0,0.0113395196771,0.794269363072,0.507845657196,42.6692501704,0.049638661465,74.1324984233,0.0,36.5141665141,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6183328629,1.0,79.6666641235,1.0,0.0,74.1324984233,69.9498411814,2.0,0.0,103.928999901,61.2597497304,0.349650525768,522.72500356,0.0,0.356029938237,0.0,1.0,11.3008575439,69.869000117,8.349000295,2489.58284505,69.6365000407,69.6006495158,61.2874997457,61.2281773885,9.17700068156,2027.33290609,51.2240006129,51.0670369466,42.0469999313,41.7858276367,42.0129623413,1.0,0.0,99.9981231689,1.0,0.0,0.232500076294,78.9425004323,100.0,5.44888905684,27.5895001094,1.82249991099,5.8519684871,40.2245000203,71.0,276.133331299,0.356029938237,27.5895001094,0.553828313918,55.3828315735,2.0,1.0,1.0,775.359639486,775.359639486,0.0,0.335734879435,0.0,1.0,11.1280209223,68.469499588,7.35300000509,2896.8873291,68.5849997203,68.3549702962,61.2319997152,60.9473571777,9.00200017293,1956.74992879,51.0214999517,50.9735031128,42.0194997787,42.5289510091,42.0129623413,1.0,0.0,99.9981155396,1.0,0.0,-0.115500132243,100.0,5.97138301531,41.1094996134,239.0,246.591664632,0.335734879435,26.5654999415,0.524339675903,52.4339672724,2.0,1.0,1.0,734.075546265,734.075546265,522.72500356,0.349500871312,4126.02030436,0.0,32.3335170746,4.9263668855,6.94270833333,4126.02030436,0.0689547470456,103.050000509,103.050000509,74.8416792552,2.0,51.2634633382,42.5688374837,42.027777036,1.0,1323.46692374,1328.18060544,0.0,0.0,0.0,18.1146682103,1.0,0.0,9.70749982198,43.1728315353,1.0,57.6369034449,0.833333333333,1.0,1.0,0.0,7.26666653156,1.0,50.3392855326,0.0,1.0,0.0113202270091,16.952499787,50.5989166896,16.952499787,2.0,0.0,40.5742762551,0.0566000007093,40.7187862692,0.960734831652,676.214619688,0.0,1.0,2446.14136273,0.00244614136273,719.413175953,0.479507336802,0.481215158071,0.0,0.479507336802,0.0,716.859995524,719.413175953,0.0,716.859995524,0.0,0.000716859995524,0.479416166743,1.0,0.0,2.0,2.0,1.0,81.9967689514,45.6151879628,43.1728315353,0.431728315353,1.0,11.0833333333,2651.64752918,81.2930625243,1436.27317148,0.960722494873,1436.27317148,1.0,0.0,0.0,0.0,52.1191666921,1.0,74.8194452922,1.0,0.0,44.766667366,50.9308331807,1.0,74.611111323,0.0,1.0,103.050000509,0.0,771.41998291,0.000292894551001,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.500888821319,139022.0,1401.73176207,42.9736858019,759.252389812,0.50786359076,759.252389812,0.500990381343,1.0,1.0,1.0,0.0,1494.99275716,1494.99275716,0.0,1494.99275716,0.0,716.859995524,1494.99275716
2016-02-17T10:00:00.000Z,0.0,0.0139774498473,0.775717884989,0.51538480386,45.0047502518,0.0430446059657,74.0441640218,0.0,36.3758335114,1.0,79.6666641235,0.75,0.0,0.0,47.7999992371,37.6683327357,1.0,79.6666641235,0.75,0.0,74.0441640218,74.6663519541,2.0,0.0,107.157000542,62.1522502899,0.377473238109,651.516677856,0.0,0.382938164724,0.0,1.0,11.8435404301,72.0530001322,9.35400009155,2489.99951172,71.8025004069,71.7216873169,62.1815004349,62.1240437826,9.581999037,2186.66617839,51.5119994481,51.3543294271,41.7709999084,41.5643870036,41.5685183207,1.0,0.0,99.9981231689,1.0,0.0,0.250499725342,78.3289998372,100.0,6.02887634436,30.0315004985,1.8239997228,5.81466408571,39.9470001856,71.0,340.616671244,0.382938164724,30.0315004985,0.634351614089,63.4351615906,2.0,1.0,1.0,888.092259725,888.092259725,0.0,0.369000162396,0.0,1.0,11.6477394104,70.6025002797,8.58600012461,2901.01182048,70.7090002696,70.4628092448,62.123000145,61.8301340739,9.47300033569,2104.74986776,51.3095003764,51.2571970622,41.7285000483,42.1708653768,41.5685183207,1.0,0.0,99.9981155396,1.0,0.0,-0.106499989827,100.0,5.93245669206,40.8124996821,239.0,310.899998983,0.369000162396,28.9805002213,0.600508259365,60.0508260727,2.0,1.0,1.0,840.71156311,840.71156311,651.516677856,0.376815804051,4486.5802002,0.0,33.9694954554,4.21791815758,6.02604166667,4486.5802002,0.071220590661,122.944165548,122.944165548,79.5216236115,2.0,51.5279134115,42.3019841512,41.5537033081,1.0,1611.04951501,1445.97926802,0.0,0.0,0.0,17.4656693141,1.0,0.0,13.3949995836,44.7158311208,1.0,64.3869053523,0.333333333333,1.0,1.0,0.0,10.7299997807,1.0,57.6071414948,0.0,1.0,0.0139283831168,24.1249995232,57.9532213211,24.1249995232,2.0,0.0,49.3908588953,0.0566000007093,44.3302066923,0.959379082191,680.137154367,0.25,0.75,2977.67536566,0.00297767536566,783.219189696,0.505581030862,0.45377853512,0.5178458757,0.500991503196,0.0,872.630004883,783.219189696,243.38583374,629.244171143,0.0,0.000872630004883,0.50500044475,1.0,0.0263740024507,2.0,2.0,0.75,72.8250172933,48.822930336,44.7158311208,0.447158311208,1.0,10.5,3057.02878303,93.7210655877,1655.84919458,0.959359565982,1655.84919458,1.0,0.0,0.0,0.0,61.8724991481,1.0,79.2083352407,1.0,0.0,47.4166676203,61.0716667175,1.0,79.0277786255,0.0,1.0,122.944165548,0.0,987.309997559,0.000318871881374,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.473001522277,139022.0,1643.30241896,50.3796544679,890.099891105,0.515702666648,890.099891105,0.473603974199,1.0,1.0,1.0,0.0,1725.99435425,1725.99435425,469.996663411,1255.99769084,0.0,872.630004883,1725.99435425
2016-02-17T11:00:00.000Z,0.0,0.0183461406582,0.770080480807,0.540449379776,47.7782494227,0.0377497503091,77.5308322906,0.0,38.1874993642,1.0,80.9444440206,0.0,0.0,0.0,48.4999996821,39.3433332443,1.0,80.8333320618,0.0,0.0,77.5308322906,81.062716802,2.0,0.0,110.849249204,63.0709997813,0.416923810583,856.275004069,0.0,0.424794780838,0.0,1.0,12.492584149,74.5220006307,,2543.33284505,74.2774995168,74.1924133301,63.1069997152,63.048479716,,2352.66617839,51.6094999313,51.4658075968,40.9670003255,40.8339029948,40.7962961197,1.0,0.0,99.9981231689,1.0,0.0,0.244501113892,73.9459991455,100.0,6.80118664106,33.3104991913,1.93050003052,5.69139750799,39.036500295,71.0,443.633333842,0.424794780838,33.3104991913,0.745318745204,74.5318749746,2.0,1.0,1.0,1043.44624329,1043.44624329,0.0,0.418906458186,0.0,1.0,12.2701932589,73.0415007273,9.76319961548,2956.87984212,73.1434993744,72.8862762451,63.0349998474,62.7390619914,,2245.99989827,51.412999471,51.3700332642,40.9020004272,41.2664108276,40.7962961197,1.0,0.0,99.9981155396,1.0,0.0,-0.101998647054,100.0,5.81973266602,39.9860003789,239.0,412.641665141,0.418906458186,32.2414989471,0.70280863444,70.2808647156,2.0,1.0,1.0,983.932088216,983.932088216,856.275004069,0.416498435054,4847.14017741,0.0,36.7491410573,4.46563565731,6.54427083333,4847.14017741,0.0732262926247,150.403331757,150.403331757,84.8561687469,2.0,51.6500116984,41.483581543,40.7888892492,1.0,2071.08257505,1558.97328988,0.0,0.0,0.0,16.8131834666,1.0,0.0,20.2641660372,46.2938162486,1.0,73.8571414948,0.0833333333333,1.0,1.0,0.0,17.414999644,1.0,67.9702358246,0.0,1.0,0.0183086217227,37.6791664759,67.9226512909,37.6791664759,2.0,0.0,63.4943533836,0.0566000007093,47.7943285196,0.957387873809,685.928882039,0.916666666667,0.0833333333333,3827.94663137,0.00382794663137,844.422754781,0.54621308533,0.411152901806,0.547045324853,0.536541576474,0.0,1121.80834961,844.422754781,1034.49835205,87.3099975586,0.0,0.00112180834961,0.545741861065,1.0,0.713421010147,2.0,2.0,0.0833333333333,64.8409589132,52.0725882848,46.2938162486,0.462938162486,1.0,9.91666666667,3630.05586493,111.288681903,1966.23110439,0.957365987135,1966.23110439,1.0,0.0,0.0,0.0,75.796667099,1.0,84.6805578868,1.0,0.0,50.7250010173,74.6066665649,1.0,84.541668574,0.0,1.0,150.403331757,0.0,1208.91003418,0.000343789677314,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.429462616523,139022.0,2050.69258805,62.8692459854,1110.76404943,0.540835570284,1110.76404943,0.429955376495,1.0,1.0,1.0,0.0,2053.79252116,2053.79252116,1891.06515503,162.72736613,0.0,1121.80834961,2053.79252116
2016-02-17T12:00:00.000Z,0.0,0.0204618780068,0.771991990239,0.547524177406,48.2057511012,0.0389021876429,82.4333324432,0.0,40.7349996567,1.0,82.6111119588,0.0,0.0,0.0,49.4500001272,41.6983334223,1.0,82.4166666667,0.0,0.0,82.4333324432,82.7831071218,2.0,0.0,111.602251053,63.3964999517,0.432244009444,915.60001119,0.0,0.439345218893,0.0,1.0,12.6327873866,75.0740000407,,2607.49951172,74.8145008087,74.7716318766,63.4294999441,63.3862533569,,2461.66617839,51.012500445,50.8714752197,40.4210001628,40.3013076782,40.3611110051,1.0,0.0,99.9981231689,1.0,0.0,0.259499231974,74.2609996796,100.0,7.02329738935,34.393500646,1.98450024923,5.60948999723,38.4364999135,71.0,477.533332825,0.439345218893,34.393500646,0.775971832275,77.5971832275,2.0,1.0,1.0,1086.36056519,1086.36056519,0.0,0.435897550268,0.0,1.0,12.3729283015,73.470500946,9.93600082397,3024.37139893,73.5755004883,73.3348108927,63.3634999593,63.0624440511,9.93200111389,2317.74991862,50.8009993235,50.7809702555,40.4024995168,40.713007609,40.3611110051,1.0,0.0,99.9981155396,1.0,0.0,-0.104999542236,100.0,5.74775950114,39.4565000534,239.0,438.066665649,0.435897550268,33.1730009715,0.717317076184,71.731707255,2.0,1.0,1.0,1004.24390666,1004.24390666,915.60001119,0.431987149117,5060.09240723,0.0,37.8727906545,4.64907626311,7.09635416667,5060.09240723,0.079010978872,167.222501119,167.222501119,87.6756922404,2.0,51.0034535726,40.9594268799,40.3555555344,1.0,2231.99271624,1502.1321517,0.0,0.0,0.0,16.3478425344,1.0,0.0,23.0724995931,47.0816574097,1.0,77.3690458934,0.0,1.0,1.0,0.0,20.2708326976,1.0,71.6249980927,0.0,1.0,0.0204442623426,43.3433322906,71.4005247752,43.3433322906,2.0,0.0,68.427466863,0.0566000007093,46.0517175017,0.954872097426,693.294699165,1.0,0.0,4125.35410336,0.00412535410336,813.63457464,0.570738566473,0.384107324669,0.570738566473,0.0,0.0,1208.96583049,813.63457464,1208.96583049,0.0,0.0,0.00120896583049,0.570498744647,1.0,2.73751373047,2.0,2.0,0.0,54.4833202362,55.2914241155,47.0816574097,0.470816574097,1.0,10.5,3734.12486794,114.479184365,2022.60040513,0.954845891142,2022.60040513,1.0,0.0,0.0,0.0,84.0750007629,1.0,87.6805566152,1.0,0.0,52.5166670481,83.1474997203,1.0,87.5277786255,0.0,1.0,167.222501119,0.0,1319.68994141,0.000331254891325,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.402271537462,139022.0,2142.69946914,65.6899531325,1160.59986412,0.547905561923,1160.59986412,0.402521463694,1.0,1.0,1.0,0.0,2118.24800618,2118.24800618,2118.24800618,0.0,0.0,1208.96583049,2118.24800618
2016-02-17T13:00:00.000Z,0.0,0.0233779970797,0.788279350309,0.579736250379,49.1649983724,0.0406333417253,95.5674972534,0.0,47.3216667175,1.0,86.6944459279,0.0,0.0,0.0,51.8999996185,48.245833079,1.0,86.4999993642,0.0,0.0,95.5674972534,86.7792123159,2.0,0.0,112.948498408,63.7835000356,0.456902938271,1073.26664734,0.0,0.470122849236,0.0,1.0,12.8986901442,76.0174999237,,2761.66617839,75.7624988556,75.7297821045,63.8180001577,63.7799021403,,2542.66615804,51.4685004552,51.3428700765,40.1240002314,40.0913289388,40.088889122,1.0,0.0,99.9981231689,1.0,0.0,0.255001068115,76.4060001373,100.0,7.38225833575,35.6384986242,2.38050015767,5.51643180847,37.7435000738,71.0,565.883328756,0.470122849236,35.6384986242,0.858561088925,85.8561102549,2.0,1.0,1.0,1201.9855245,1201.9855245,0.0,0.460022640785,0.0,1.0,12.5868589083,74.2444985708,,3206.97357178,74.3719991048,74.1117477417,63.7489999135,63.4413299561,,2355.99987793,51.2690003713,51.2616577148,40.0529994965,40.3600362142,40.088889122,1.0,0.0,99.9981155396,1.0,0.0,-0.127500534058,100.0,5.70193998019,39.1159998576,239.0,507.383328756,0.460022640785,34.3189996084,0.78652646746,78.6526470184,2.0,1.0,1.0,1101.13705444,1101.13705444,1073.26664734,0.456211874165,5196.0316569,0.0,39.2031990687,4.35053793589,6.41666666667,5196.0316569,0.0780367009733,183.082496643,183.082496643,90.5409253438,2.0,51.5279083252,40.6823806763,40.0851853689,1.0,2597.29260121,1532.3828872,0.0,0.0,0.0,16.1999581655,1.0,0.0,28.8008325895,47.6180419922,1.0,83.2202377319,0.0,1.0,1.0,0.0,26.1141659419,1.0,77.9999987284,0.0,1.0,0.0233207824414,54.9149993261,77.4864343007,54.9149993261,2.0,0.0,79.6266726633,0.0566000007093,46.9791314604,0.952273475617,700.961661302,1.0,0.0,4800.5316559,0.0048005316559,830.019980065,0.598905703773,0.353349811676,0.598905703773,0.0,0.0,1406.83165487,830.019980065,1406.83165487,0.0,0.0,0.00140683165487,0.598197902242,1.0,2.42636373845,2.0,2.0,0.0,45.61982886,58.0603253047,47.6180419922,0.476180419922,1.0,10.5,4129.67548841,126.605804124,2236.85163493,0.952255515449,2236.85163493,1.0,0.0,0.0,0.0,92.2083326976,1.0,90.4166666667,1.0,0.0,54.1500008901,90.8741664886,1.0,90.2500019073,0.0,1.0,183.082496643,0.0,1566.89990234,0.000337925878353,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.371066174932,139022.0,2518.14856097,77.2003089249,1363.96303812,0.580656001333,1363.96303812,0.371808631946,1.0,1.0,1.0,0.0,2349.00360107,2349.00360107,2349.00360107,0.0,0.0,1406.83165487,2349.00360107
2016-02-17T14:00:00.000Z,0.0,0.0257727917483,0.805133041347,0.606076718598,50.0214985212,0.0420372056383,105.460833232,0.0,52.0983336767,1.0,89.4444440206,0.0,0.0,0.0,53.5749998093,53.362499555,1.0,89.2916666667,0.0,0.0,105.460833232,89.6837972005,2.0,0.0,114.155999184,64.1345006625,0.477317371885,1196.99165853,0.0,0.498644104055,0.0,1.0,13.1730531057,77.0165011088,,2874.99951172,76.7449989319,76.7051035563,64.1870002747,64.1538619995,,2698.99932861,51.699499766,51.5715535482,40.0834999084,40.1320546468,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.271502176921,79.0205001831,100.0,7.7362985611,36.6614990234,2.93250052134,5.43675454458,37.1509993871,71.0,651.616663615,0.498644104055,36.6614990234,0.933126009987,93.3126017253,2.0,1.0,1.0,1306.37641398,1306.37641398,0.0,0.473311942595,0.0,1.0,12.7077234586,74.7140000661,,3326.2086792,74.8220005035,74.571144104,64.0820010503,63.7761942546,,2407.74987793,51.4925003052,51.494354248,40.006500562,40.3338699341,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.108000437419,100.0,5.69768246015,39.0799999237,239.0,545.375,0.473311942595,34.8154999415,0.82265561785,82.2655614217,2.0,1.0,1.0,1151.71786499,1151.71786499,1196.99165853,0.477151917123,5441.07246908,0.0,39.5655534918,4.03184759617,5.66145833333,5441.07246908,0.0870003264141,218.128332774,218.128332774,96.1054846446,2.0,51.753133138,40.6925710042,40.0,1.0,2926.61930623,1470.67126742,0.0,0.0,0.75,16.0315039953,1.0,0.0,33.5708325704,48.1554962794,1.0,87.8630936941,0.0,1.0,1.0,0.0,31.0608329773,1.0,82.6547590892,0.0,1.0,0.0257557607885,64.6316655477,82.5989170074,64.6316655477,2.0,0.0,89.7230282789,0.0566000007093,45.0872033252,0.949966880345,707.818834192,1.0,0.0,5409.22059292,0.00540922059292,796.593688343,0.632125926755,0.317653012091,0.632125926755,0.0,0.0,1585.2124939,796.593688343,1585.2124939,0.0,0.0,0.0015852124939,0.631945227583,1.0,3.65850122133,2.0,2.0,0.0,40.4745583968,60.2227783203,48.1554962794,0.481554962794,1.0,9.91666666667,4389.37583013,134.567584822,2377.51913667,0.948069418728,2377.51913667,1.0,0.0,0.0,0.0,109.773333232,1.0,95.9444446564,1.0,0.0,57.4666674932,108.354999542,1.0,95.7777786255,0.0,1.0,218.128332774,0.0,1661.60998535,0.000324317038492,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.335052482251,139022.0,2807.28494457,86.0645270576,1520.57466394,0.606350676862,1520.57466394,0.335247932224,1.0,1.0,1.0,0.0,2507.74794515,2507.74794515,2507.74794515,0.0,0.0,1585.2124939,2507.74794515
2016-02-17T15:00:00.000Z,0.0,0.0263082633041,0.805818632528,0.607208758042,50.0109999975,0.0422501308124,106.255832036,0.0,52.5916665395,1.0,89.6944452922,0.0,0.0,0.0,53.6999998093,53.6641661326,1.0,89.4999993642,0.0,0.0,106.255832036,89.9155775706,2.0,0.0,114.180000305,64.1690003077,0.479672873301,1206.34169515,0.0,0.499743577546,0.0,1.0,13.1754704316,77.0254993439,,2873.33284505,76.7524998983,76.7248128255,64.2185001373,64.2002105713,,2711.33274333,51.6169999441,51.509765625,40.0054998398,40.0537846883,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.272999445597,79.0625006358,100.0,7.74946121375,36.7484998703,2.93400001526,5.4260092179,37.0700000127,71.0,655.683339437,0.499743577546,36.7470000585,0.937136215937,93.7136224111,2.0,1.0,1.0,1311.99070231,1311.99070231,0.0,0.477437049483,0.0,1.0,12.7222274144,74.7545000712,,3342.70652262,74.8550008138,74.614596049,64.1195004781,63.8144683838,,2416.49991862,51.4324995677,51.4331563314,39.9780000051,40.2719523112,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.100500742594,100.0,5.68957285086,39.0200001399,239.0,550.658342997,0.477437049483,34.8770008087,0.823620852516,82.3620859782,2.0,1.0,1.0,1153.06919352,1153.06919352,1206.34169515,0.479607934614,5450.40738932,0.0,40.1157197952,4.10107970238,6.1640625,5450.40738932,0.089957122046,226.255833944,226.255833944,97.2066345215,2.0,51.7151692708,40.6409835815,40.0,1.0,2963.20182008,1440.96046609,0.0,0.0,1.0,16.1766777039,1.0,0.0,34.3433322906,48.0418224335,1.0,88.5297590892,0.0,1.0,1.0,0.0,31.799999396,1.0,83.3690446218,0.0,1.0,0.0263085279263,66.1633307139,83.0384292603,66.1633307139,2.0,0.0,90.8445591585,0.0566000007093,44.1763424345,0.948952298504,710.851098364,1.0,0.0,5476.83542989,0.00547683542989,780.500739944,0.638200742484,0.310347419846,0.638200742484,0.0,0.0,1605.02752686,780.500739944,1605.02752686,0.0,0.0,0.00160502752686,0.638137683272,1.0,4.3959246135,2.0,2.0,0.0,37.0221983592,61.1082732461,48.0418224335,0.480418224335,1.0,9.91666666667,4403.36632344,134.996499312,2385.0971311,0.94837673155,2385.0971311,1.0,0.0,0.0,0.0,113.645834605,1.0,97.4861119588,1.0,0.0,58.4250008265,112.609999339,1.0,97.3750019073,0.0,1.0,226.255833944,0.0,1655.5300293,0.000317765119438,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.327240651865,139022.0,2819.8139063,86.448634545,1527.36101522,0.607318514883,1527.36101522,0.327325876786,1.0,1.0,1.0,0.0,2514.92582194,2514.92582194,2514.92582194,0.0,0.0,1605.02752686,2514.92582194
2016-02-17T16:00:00.000Z,0.0,0.026374436631,0.804420774715,0.605145672467,50.0185009638,0.0420132473494,105.166666667,0.0,52.0050001144,1.0,89.4305566152,0.0,0.0,0.0,53.5416666667,53.1716667811,1.0,89.2361106873,0.0,0.0,105.166666667,89.7002251943,2.0,0.0,114.2310009,64.2124999364,0.47830738026,1197.27500407,0.0,0.497086519185,0.0,1.0,13.1863481998,77.0690002441,,2863.74951172,76.7930005391,76.769317627,64.2589995066,64.2484639486,,2712.33266195,51.6214993795,51.5059432983,40.021999677,40.0658721924,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.275999704997,79.2860012054,100.0,7.75141839186,36.7710008621,2.88000011444,5.43492980798,37.1419995626,71.0,651.674997965,0.497086519185,36.7710008621,0.936353309268,93.635330836,2.0,1.0,1.0,1310.89463298,1310.89463298,0.0,0.475249348257,0.0,1.0,12.7294792334,74.7739988963,,3332.2078654,74.8760007222,74.6350402832,64.1660003662,63.8642196655,,2416.24985758,51.4249992371,51.4452641805,40.0169995626,40.3472747803,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.102001825968,100.0,5.69626323382,39.0740000407,239.0,545.600001017,0.475249348257,34.8590011597,0.81974982852,81.966375351,2.0,1.0,1.0,1147.64975993,1147.64975993,1197.27500407,0.478191305523,5443.98962402,0.0,39.7539329529,3.93186253309,5.72135416667,5443.98962402,0.0891151091844,223.136665344,223.136665344,96.9764041901,2.0,51.7233937581,40.6881128947,40.0,1.0,2938.40731126,1446.96759522,0.0,0.0,1.0,16.0566685994,1.0,0.0,34.2783327103,48.2023309072,1.0,88.5416666667,0.0,1.0,1.0,0.0,31.7408328056,1.0,83.3154741923,0.0,1.0,0.0263688610806,66.0191647212,83.0771579742,66.0191647212,2.0,0.0,90.0844198362,0.0566000007093,44.3605064002,0.948945246451,710.872068083,1.0,0.0,5431.00816175,0.00543100816175,783.754520216,0.635837906761,0.313107322927,0.635837906761,0.0,0.0,1591.59750366,783.754520216,1591.59750366,0.0,0.0,0.00159159750366,0.635688533386,1.0,4.31778492519,2.0,2.0,0.0,37.9374202092,61.1147699356,48.2023309072,0.482023309072,1.0,9.91666666667,4385.37490648,134.444926236,2375.35202388,0.948945229688,2375.35202388,1.0,0.0,0.0,0.0,112.196666082,1.0,97.125,1.0,0.0,58.1833340327,110.939999262,1.0,96.9722226461,0.0,1.0,223.136665344,0.0,1699.64001465,0.000319089830388,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.329952997424,139022.0,2797.56818707,85.766634911,1515.31155188,0.60536192286,1515.31155188,0.330111025159,1.0,1.0,1.0,0.0,2503.14975993,2503.14975993,2503.14975993,0.0,0.0,1591.59750366,2503.14975993
2016-02-17T17:00:00.000Z,0.0,0.0263404594415,0.802014433424,0.601488632034,49.906750679,0.0420652692344,104.406668345,0.0,51.6233336131,1.0,89.236111323,0.0,0.0,0.0,53.4916664759,52.7833331426,1.0,89.1527767181,0.0,0.0,104.406668345,89.4418977102,2.0,0.0,114.048000336,64.1412496567,0.477278739373,1184.43330892,0.0,0.499717561414,0.0,1.0,13.1549235185,76.9939994812,,2868.33284505,76.7179997762,76.6987482707,64.1975002289,64.185605367,,2687.66597493,51.5300000509,51.4244054159,39.9065004985,39.9615198771,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.275999704997,78.6665000916,100.0,7.73560472329,36.8114992778,2.89350032806,5.4193187952,37.0130001704,71.0,650.79166158,0.499717561414,36.8114992778,0.929822576614,92.9822591146,2.0,1.0,1.0,1301.75160726,1301.75160726,0.0,0.466588165244,0.0,1.0,12.6654210091,74.5594991048,,3329.20823161,74.660001119,74.4299418132,64.0849990845,63.7819366455,,2403.99995931,51.3259998957,51.3515472412,39.9195000331,40.3179117839,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.10050201416,100.0,5.69220844905,39.0439996719,239.0,533.641665141,0.466588165244,34.7405010859,0.816252855573,81.6252841949,2.0,1.0,1.0,1142.7539978,1142.7539978,1184.43330892,0.477002004175,5418.31860352,0.0,40.302111539,4.58510929346,6.59114583333,5418.31860352,0.0883056008275,219.261665344,219.261665344,96.1627070109,2.0,51.6196467082,40.6288782756,40.0,1.0,2905.08184623,1441.02343786,0.0,0.0,1.0,16.1385593414,1.0,0.0,33.8466661771,48.0589408875,1.0,87.8809496562,0.0,1.0,1.0,0.0,31.5208325386,1.0,82.8690458934,0.0,1.0,0.0263169794314,65.3674990336,82.529335022,65.3674990336,2.0,0.0,89.06274215,0.0566000007093,44.1782729959,0.949143677171,710.281109114,1.0,0.0,5369.41327262,0.00536941327262,780.534848803,0.634075689387,0.314523988702,0.634075689387,0.0,0.0,1573.54666138,780.534848803,1573.54666138,0.0,0.0,0.00157354666138,0.63381101191,1.0,4.51285905582,2.0,2.0,0.0,37.9021547491,60.9348706332,48.0589408875,0.480589408875,1.0,10.5,4359.11037422,133.639719572,2361.12575789,0.951438225134,2361.12575789,1.0,0.0,0.0,0.0,110.405832291,1.0,96.3611119588,1.0,0.0,57.7250010173,108.855833054,1.0,96.2083352407,0.0,1.0,219.261665344,0.0,1760.0300293,0.000317779006171,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.33057741469,139022.0,2757.87972107,84.5498830942,1493.81417022,0.601946718868,1493.81417022,0.330943005579,1.0,1.0,1.0,0.0,2481.63852946,2481.63852946,2481.63852946,0.0,0.0,1573.54666138,2481.63852946
2016-02-17T18:00:00.000Z,0.0,0.0226257657899,0.782236742732,0.570465161798,48.9114991824,0.0401959594962,92.2183322906,0.0,45.5808331172,1.0,85.7083339691,0.0,0.0,0.0,51.3249998093,46.7349996567,1.0,85.5416666667,0.0,0.0,92.2183322906,85.7803293864,2.0,0.0,112.551749229,63.640250047,0.44983444801,1031.93332926,0.0,0.467253890613,0.0,1.0,12.8575959206,75.8674996694,,2735.41617839,75.6229991913,75.6178817749,63.693499883,63.6827570597,,2571.33274333,51.0230000814,50.9084243774,39.9004999797,39.8571650187,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.244500478109,75.1699994405,100.0,7.35555875301,35.7194992701,2.27099959056,5.50203716755,37.6325003306,71.0,556.849995931,0.467253890613,35.7224992116,0.850929274786,85.0929279327,2.0,1.0,1.0,1191.3009847,1191.3009847,0.0,0.446273418022,0.0,1.0,12.4514904022,73.7495002747,,3165.35373942,73.8575000763,73.6242472331,63.5870002111,63.2876052856,,2352.99983724,50.8054997126,50.843439738,39.9449996948,40.3708928426,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.107999801636,100.0,5.69930442174,39.0994997025,239.0,475.083335876,0.446273418022,33.9125003815,0.76013798305,76.01379776,2.0,1.0,1.0,1064.19317627,1064.19317627,1031.93332926,0.449682349004,5225.78653971,0.0,40.0234981884,5.19623529911,7.6328125,5225.78653971,0.0825057574698,189.157498678,189.157498678,91.5007781982,2.0,51.1049027876,40.594313188,40.0,1.0,2520.45684623,1512.81943118,0.0,0.0,1.0,16.5612888336,1.0,0.0,27.4199994405,47.1322110494,1.0,81.6666641235,0.0,1.0,1.0,0.0,24.4841661453,1.0,76.1726175944,0.0,1.0,0.0226053931692,51.9041659037,75.7112878164,51.9041659037,2.0,0.0,77.2710753356,0.0566000007093,46.3793634915,0.952415933944,700.544075539,1.0,0.0,4658.51743928,0.00465851743928,819.423372973,0.595115950247,0.357198328821,0.595115950247,0.0,0.0,1365.21332804,819.423372973,1365.21332804,0.0,0.0,0.00136521332804,0.594993457198,1.0,3.16960290816,2.0,2.0,0.0,44.6711848866,57.896857175,47.1322110494,0.471322110494,1.0,11.0833333333,4027.53514661,123.474429723,2181.52699957,0.950958715881,2181.52699957,1.0,0.0,0.0,0.0,95.3299992879,1.0,91.4722226461,1.0,0.0,54.7916669846,93.8274993896,1.0,91.3194440206,0.0,1.0,189.157498678,0.0,1459.86999512,0.000333611683701,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.375619175529,139022.0,2417.06955267,74.1014724274,1309.21327736,0.570704729899,1309.21327736,0.375769008314,1.0,1.0,1.0,0.0,2294.02913411,2294.02913411,2294.02913411,0.0,0.0,1365.21332804,2294.02913411
2016-02-17T19:00:00.000Z,0.0,0.0177663631242,0.76981102005,0.532430561475,47.1189986865,0.0395344577994,77.6008326213,0.0,38.2516667048,1.0,80.9305540721,0.0,0.0,0.0,48.4999996821,39.3491665522,1.0,80.8333320618,0.0,0.0,77.6008326213,80.2407627106,2.0,0.0,109.745248795,62.6262501081,0.420203201655,825.875,0.0,0.425447621857,0.0,1.0,12.3028265635,73.9445006053,9.91799545288,2535.83284505,73.6489982605,73.6831410726,62.6660000483,62.6649932861,9.65999857585,2393.66617839,50.3240003586,50.210899353,40.0055011113,39.8724390666,40.2296298345,1.0,0.0,99.9981231689,1.0,0.0,0.295502344767,73.7945009867,100.0,6.73935886224,33.6434971491,1.90800158183,5.56346770128,38.0974995295,71.0,439.074999491,0.425447621857,33.6434971491,0.735662300473,73.5662301381,2.0,1.0,1.0,1029.92722066,1029.92722066,0.0,0.410871567615,0.0,1.0,12.0187942982,72.0965003967,9.43600082397,2952.00541178,72.1925010681,71.9943313599,62.5865001678,62.2970352173,9.64099947611,2255.49995931,50.0779997508,50.1319681803,40.0874999364,40.5859883626,40.2296298345,1.0,0.0,99.9981155396,1.0,0.0,-0.0990009307861,100.0,5.72383614381,39.2809998194,239.0,386.800000509,0.410871567615,32.1050011317,0.671084318615,67.1084311803,2.0,1.0,1.0,939.518046061,939.518046061,825.875,0.419349612753,4868.72721354,0.0,40.1175953547,6.51617832979,9.90364583333,4868.72721354,0.0836898231231,164.246665955,164.246665955,87.6064688365,2.0,50.4233220418,40.742245992,40.2333332698,1.0,2035.69550688,1429.20151879,0.0,0.0,0.5,17.404097875,1.0,0.0,18.9033327897,45.2619021734,1.0,71.809521993,0.5,1.0,1.0,0.0,16.014999787,1.0,65.6369043986,0.0,1.0,0.0176932616281,34.9183325768,65.1300274531,34.9183325768,2.0,0.0,62.4094719603,0.0566000007093,43.8158417166,0.954924931398,693.137892489,0.5,0.5,3762.54131628,0.00376254131628,774.131469391,0.561020988076,0.393876218483,0.56989489232,0.551325678754,0.0,1102.64083354,774.131469391,584.814168294,517.826665243,0.0,0.00110264083354,0.560238823295,1.0,3.10763612205,2.0,2.0,0.5,46.038869222,55.2445278168,45.2619021734,0.452619021734,1.0,10.5,3464.89702566,106.225313677,1876.77230293,0.954897206559,1876.77230293,1.0,0.0,0.0,0.0,82.6574999491,1.0,87.6250012716,1.0,0.0,52.4583333333,81.5891660055,1.0,87.4305540721,0.0,1.0,164.246665955,0.0,1251.56005859,0.000315171999515,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.412480229052,139022.0,1934.32946913,59.3018358382,1047.73560239,0.533085339319,1047.73560239,0.413280712942,1.0,1.0,1.0,0.0,1965.41815186,1965.41815186,1026.17899577,939.239156087,0.0,1102.64083354,1965.41815186
2016-02-17T20:00:00.000Z,0.0,0.0131829965266,0.787073203934,0.509475923409,43.464998881,0.0472382014671,73.9599990845,0.0,36.5174996058,1.0,79.6666641235,0.916666666667,0.0,0.0,47.7999992371,37.4424997965,1.0,79.6666641235,0.916666666667,0.0,73.9599990845,72.1060460409,2.0,0.0,104.99024868,61.5252497991,0.369186545267,579.558329264,0.0,0.379364226913,0.0,1.0,11.4736941655,70.6729996999,8.85299905141,2488.33284505,70.4014987946,70.4411799113,61.5484997431,61.5500869751,8.91599909465,2184.33284505,49.8094997406,49.6802647909,40.893500646,40.6627324422,41.0925925573,1.0,0.0,99.9981231689,1.0,0.0,0.271500905355,80.1109981537,100.0,5.77398431301,29.5079981486,1.79550043742,5.6999125878,39.0980002085,71.0,308.774998983,0.379364226913,29.5079981486,0.58052230835,58.052230835,2.0,1.0,1.0,812.731231689,812.731231689,0.0,0.357591684849,0.0,1.0,11.2670152982,69.0560003916,7.67549991608,2890.51318359,69.1774997711,68.9785639445,61.501999855,61.2178064982,8.60900052389,2106.74989827,49.5620002747,49.6136601766,40.9529997508,41.4885355632,41.0925925573,1.0,0.0,99.9981155396,1.0,0.0,-0.118499120076,100.0,5.83514094353,40.1015001933,239.0,270.783334096,0.357591684849,28.2245000203,0.539790184384,53.9790182114,2.0,1.0,1.0,755.706258138,755.706258138,579.558329264,0.368502279098,4505.25008138,0.0,36.246869723,5.87501835823,8.63802083333,4505.25008138,0.0836094851832,131.441666285,131.441666285,80.8342564901,2.0,49.9165802002,41.5587336222,41.0925925573,1.0,1487.40023997,1291.36713921,0.0,0.0,0.0,17.6021750768,1.0,0.0,11.6716663837,43.9463246663,1.0,60.8690465291,1.0,1.0,1.0,0.0,9.00916639964,1.0,54.0178559621,0.0,1.0,0.0131276782954,20.6949996948,53.3679917653,20.6949996948,2.0,0.0,45.6000729266,0.0566000007093,39.5901749513,0.957050992933,686.911226665,0.0,1.0,2749.13651762,0.00274913651762,699.473046911,0.513213195122,0.445573852807,0.0,0.513213195122,0.0,805.654988607,699.473046911,0.0,805.654988607,0.0,0.000805654988607,0.5124715964,1.0,0.673777798035,2.0,2.0,1.0,51.1607131958,52.5606408553,43.9463246663,0.439463246663,1.0,8.75,2791.2569219,85.5731468743,1511.89303537,0.963096444927,1511.89303537,1.0,0.0,0.0,0.0,66.120833079,1.0,81.1666679382,1.0,0.0,48.6083335876,65.3208332062,1.0,81.0138893127,0.0,1.0,131.441666285,0.0,931.140014648,0.000284776330015,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.462647178436,139022.0,1476.87500455,45.2773948137,799.953961949,0.509581563533,799.953961949,0.463402110098,1.0,1.0,1.0,0.0,1569.82516479,1569.82516479,0.0,1569.82516479,0.0,805.654988607,1569.82516479
2016-02-17T21:00:00.000Z,0.0,0.0107432370725,0.802703154232,0.507549306087,41.9717491468,0.052048875085,74.1175003052,0.0,36.5091667175,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6083332698,1.0,79.6666641235,1.0,0.0,74.1175003052,68.9440447489,2.0,0.0,102.745499293,60.7737501462,0.348741731731,497.283327738,0.0,0.356205228639,0.0,1.0,11.1038479805,69.1280002594,8.08649889628,2482.08284505,68.8864994049,68.9165318807,60.8000005086,60.7964426676,8.59350077311,2084.99954224,50.0615005493,49.9306081136,41.4679997762,41.2061462402,41.6037034988,1.0,0.0,99.9981231689,1.0,0.0,0.241500854492,78.3425006866,100.0,5.32871838411,27.4184996287,1.80299949646,5.77512959639,39.6650002797,71.0,266.099997203,0.356205228639,27.4184996287,0.533327433268,53.3327436447,2.0,1.0,1.0,746.658406576,746.658406576,0.0,0.331219048814,0.0,1.0,10.918924888,67.608499527,6.97049999237,2894.63763428,67.7179997762,67.5230738322,60.7474997838,60.4734420776,8.34949906667,2007.99993896,49.8259995778,49.8635660807,41.4765005112,42.0917205811,41.6037034988,1.0,0.0,99.9981155396,1.0,0.0,-0.109500249227,100.0,5.90974974632,40.6520001094,239.0,231.183331807,0.331219048814,26.241499265,0.498238209316,49.8238207499,2.0,1.0,1.0,697.533493042,697.533493042,497.283327738,0.348528835844,4257.87552897,0.0,34.3475643794,5.50896028678,7.9140625,4257.87552897,0.0804639900735,114.745833715,114.745833715,77.4877535502,2.0,50.1778615316,42.1414769491,41.6092592875,1.0,1295.04621624,1229.29016745,0.0,0.0,0.0,18.1803576152,1.0,0.0,8.90666659673,42.6196428935,1.0,55.6607131958,1.0,1.0,1.0,0.0,6.41249982516,1.0,48.4821421305,0.0,1.0,0.0107290097973,15.3191665808,48.0457741419,15.3191665808,2.0,0.0,39.702966503,0.0566000007093,37.6870460131,0.958905398279,681.512528606,0.0,1.0,2393.61185336,0.00239361185336,665.848861145,0.491933662015,0.466955701014,0.0,0.491933662015,0.0,701.465830485,665.848861145,0.0,701.465830485,0.0,0.000701465830485,0.491762630641,1.0,0.0,2.0,2.0,1.0,56.8596391678,49.6528453827,42.6196428935,0.426196428935,1.0,11.0833333333,2524.33638369,77.3900125161,1367.31469163,0.958889363029,1367.31469163,1.0,0.0,0.0,0.0,57.8733332952,1.0,77.6388899485,1.0,0.0,46.4833339055,56.8725004196,1.0,77.4722232819,0.0,1.0,114.745833715,0.0,756.359985352,0.000271086921589,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.486975577181,139022.0,1336.15950513,40.963399923,723.734971902,0.50755087359,723.734971902,0.487150801479,1.0,1.0,1.0,0.0,1425.93582153,1425.93582153,0.0,1425.93582153,0.0,701.465830485,1425.93582153
2016-02-17T22:00:00.000Z,0.0,0.0080652504278,0.833051290574,0.511328893648,40.0990001361,0.0603156432055,73.9891662598,0.0,36.4425001144,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5466664632,1.0,79.6666641235,1.0,0.0,73.9891662598,64.6667772929,2.0,0.0,100.323750496,60.2247503599,0.32658627124,403.141662598,0.0,0.335352932859,0.0,1.0,10.7049941222,67.4089997609,6.97049999237,2480.41617839,67.2140000661,67.2411880493,60.2435000738,60.2396240234,8.16149934133,1889.33290609,50.3119999568,50.1726710002,42.1505006154,41.8119125366,42.3092587789,1.0,0.0,99.9981231689,1.0,0.0,0.194999694824,74.4725004832,100.0,4.84734888872,25.0634994507,1.88250096639,5.85764523347,40.267999649,71.0,216.224998474,0.335352932859,25.0634994507,0.45951003665,45.9510033925,2.0,1.0,1.0,643.31405131,643.31405131,0.0,0.302685773609,0.0,1.0,10.5696256161,66.1280008952,6.01350021362,2896.51239014,66.2195008596,66.0305252075,60.206000646,59.9414825439,8.03449980418,1838.49993896,50.0764996211,50.1000849406,42.0419998169,42.6923522949,42.3092587789,1.0,0.0,80.2310832342,1.0,0.0,-0.0914999643962,100.0,5.97705976168,41.1589997609,239.0,186.916665395,0.302685773609,24.1775010427,0.440025220598,44.002521197,2.0,1.0,1.0,616.035308838,616.035308838,403.141662598,0.325905999743,3830.22104899,0.0,32.0971186956,5.56384305159,8.07552083333,3830.22104899,0.0740805788582,91.414999644,91.414999644,72.0033594767,2.0,50.4486287435,42.7229614258,42.3092587789,1.0,1068.02977061,1112.53834993,0.0,0.0,0.0,18.9856882095,1.0,0.0,5.98249991735,41.2578118642,1.0,48.3333336512,1.0,1.0,1.0,0.0,3.97333321969,1.0,40.3452367783,0.0,1.0,0.00795850687276,9.95583327611,40.2244068782,9.95583327611,2.0,0.0,32.7431945479,0.0566000007093,34.1077193126,0.960257163832,677.594482796,0.0,1.0,1974.02122536,0.00197402122536,602.609874296,0.468645934225,0.488176068408,0.0,0.468645934225,0.0,578.501663208,602.609874296,0.0,578.501663208,0.0,0.000578501663208,0.468320252995,1.0,0.0,2.0,2.0,1.0,62.121486317,46.9495090138,41.2578118642,0.412578118642,1.0,11.6666666667,2173.17352991,66.6242137009,1177.10623438,0.953577294548,1177.10623438,1.0,0.0,0.0,0.0,46.0308332443,1.0,72.1666679382,1.0,0.0,43.2083339691,45.3841663996,1.0,72.0138905843,0.0,1.0,91.414999644,0.0,680.520019531,0.000245340444768,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.511941791399,139022.0,1164.78877447,35.7095902184,630.911480052,0.511103284202,630.911480052,0.512388385582,1.0,1.0,1.0,0.0,1234.41092936,1234.41092936,0.0,1234.41092936,0.0,578.501663208,1234.41092936
