timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-02-17T23:00:00.000Z,0.0,0.00727601342635,0.828117181367,0.509947442039,40.2399996122,0.0590078456335,74.070833842,0.0,36.4216664632,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6491670609,1.0,79.6666641235,1.0,0.0,74.070833842,64.8051357269,2.0,0.0,100.258499463,60.0184998512,0.322280305111,404.91666158,0.0,0.331105324259,0.0,1.0,10.7194979191,67.4630006154,7.20749886831,2490.83284505,67.251499176,67.2628148397,60.0440003077,60.0326385498,8.22300020854,1952.33290609,50.6105000178,50.4739786784,42.3874998093,42.0632553101,42.2944444021,1.0,0.0,99.9981231689,1.0,0.0,0.211501439412,75.7670001984,100.0,4.82718392213,24.8639993668,1.86149978638,5.89231399695,40.5260000229,71.0,221.425000509,0.331105324259,24.8639993668,0.477695621309,47.7695620855,2.0,1.0,1.0,668.773869832,668.773869832,0.0,0.294999286768,0.0,1.0,10.5236971378,65.9314988454,6.02100118001,2893.51277669,66.0140005747,65.8254292806,59.9929993947,59.7290776571,7.89200019836,1891.99993896,50.3840001424,50.3952636719,42.4919999441,43.1710713704,42.2944444021,1.0,0.0,88.6419248581,1.0,0.0,-0.0825017293294,100.0,6.04234246413,41.6299997965,239.0,183.491666158,0.294999286768,23.5220006307,0.444190753755,44.4190746943,2.0,1.0,1.0,621.867055257,621.867055257,404.91666158,0.322282428626,3959.159139,0.0,31.6642940839,4.8393291235,6.90104166667,3959.159139,0.0752975795411,94.5166651408,94.5166651408,73.0878206889,2.0,50.7263590495,43.1070022583,42.3018515905,1.0,1075.73458124,1153.05370874,0.0,0.0,0.0,20.0154460271,1.0,0.0,5.54916652044,40.0285542806,1.0,47.4702364604,1.0,1.0,1.0,0.0,3.59249993165,1.0,39.4583320618,0.0,1.0,0.00727580047871,9.14166649183,39.6557416916,9.14166649183,2.0,0.0,32.9794052981,0.0566000007093,35.3498216512,0.960850159789,675.881272118,0.0,1.0,1988.26189556,0.00198826189556,624.555145022,0.463761296935,0.497094443857,0.0,0.463761296935,0.0,582.674997965,624.555145022,0.0,582.674997965,0.0,0.000582674997965,0.463899505635,1.0,0.0,2.0,2.0,1.0,64.3889182409,45.3213310242,40.0285542806,0.400285542806,1.0,10.5,2228.78828998,68.3292269494,1207.23014299,0.960855740792,1207.23014299,1.0,0.0,0.0,0.0,47.6233329773,1.0,72.8750019073,1.0,0.0,43.6166677475,46.893333753,1.0,72.6944471995,0.0,1.0,94.5166651408,0.0,598.869995117,0.000254275018711,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.517345552254,139022.0,1182.78383035,36.2612748548,640.65855831,0.509911434216,640.65855831,0.517210542585,1.0,1.0,1.0,0.0,1256.41143799,1256.41143799,0.0,1256.41143799,0.0,582.674997965,1256.41143799
2016-02-18T00:00:00.000Z,0.0,0.00662062242654,0.828607862868,0.509953601602,40.016500473,0.0591978616641,74.1433340708,0.0,36.5050001144,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6274998983,1.0,79.6666641235,1.0,0.0,74.1433340708,64.6266269684,2.0,0.0,99.8152500788,59.7987496058,0.319928020281,400.758333842,0.0,0.331157749991,0.0,1.0,10.6433530649,67.1179993947,7.09800052643,2490.83284505,66.9140001933,66.9270935059,59.8159996668,59.8047078451,8.24549992879,1904.99954224,50.5234998067,50.3854370117,42.2779998779,41.9353561401,42.3592583338,1.0,0.0,99.9981231689,1.0,0.0,0.203999201457,75.5240001678,100.0,4.76888024807,24.6360003153,1.88700040181,5.87447281679,40.3909994761,71.0,216.716667175,0.331157749991,24.6360003153,0.467470597767,46.7470595042,2.0,1.0,1.0,654.458836873,654.458836873,0.0,0.296937269928,0.0,1.0,10.4765597979,65.7109991709,6.02100022634,2894.26265462,65.8024997711,65.609471639,59.7814995448,59.5109354655,8.02400080363,1853.99993896,50.2955004374,50.3072840373,42.2714996338,42.9380874634,42.3592583338,1.0,0.0,99.4767335256,1.0,0.0,-0.091500600179,100.0,6.01030929883,41.397500356,239.0,184.041664124,0.296937269928,23.5310001373,0.442725143433,44.2725146612,2.0,1.0,1.0,619.815200806,619.815200806,400.758333842,0.319933466769,3877.47888184,0.0,31.6849018733,5.19926790396,7.55989583333,3877.47888184,0.0728171611018,91.2041664124,91.2041664124,72.0684299469,2.0,50.6573969523,42.9044748942,42.3648144404,1.0,1060.45573812,1162.93948892,0.0,0.0,0.0,21.0557231903,1.0,0.0,5.07916645209,38.7602764765,1.0,46.0416653951,1.0,1.0,1.0,0.0,3.20583323638,1.0,38.2023801804,0.0,1.0,0.00662119142479,8.29333301385,38.0420818329,8.29333301385,2.0,0.0,32.5109931371,0.0566000007093,35.6528956223,0.961407782952,674.272733427,0.0,1.0,1960.02227017,0.00196002227017,629.909808754,0.458546640554,0.502861153599,0.0,0.458546640554,0.0,574.399164836,629.909808754,0.0,574.399164836,0.0,0.000574399164836,0.458566407363,1.0,0.0,2.0,2.0,1.0,67.8248964945,43.2797470093,38.7602764765,0.387602764765,1.0,10.5,2223.39522704,68.1638887594,1204.30897359,0.961407794153,1204.30897359,1.0,0.0,0.0,0.0,46.1233329773,1.0,72.138888677,1.0,0.0,43.1750008265,45.0808331172,1.0,71.9583333333,0.0,1.0,91.2041664124,0.0,584.890014648,0.000256455061949,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.523046678691,139022.0,1179.33060993,36.1554075175,638.788110678,0.509948760564,638.788110678,0.523022553935,1.0,1.0,1.0,0.0,1252.65156047,1252.65156047,0.0,1252.65156047,0.0,574.399164836,1252.65156047
2016-02-18T01:00:00.000Z,0.0,0.00594624565199,0.830260836019,0.510267616287,39.7622501055,0.0594442972251,73.8858337402,0.0,36.3691663742,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.516667366,1.0,79.6666641235,1.0,0.0,73.8858337402,64.1083555222,2.0,0.0,99.4079996745,59.6457495689,0.313851601494,390.27499644,0.0,0.326276072867,0.0,1.0,10.5756687323,66.8030001322,6.95549996694,2486.24951172,66.6154994965,66.6225509644,59.6599995295,59.6472498576,8.21999931335,1877.33291626,50.6014995575,50.4612426758,42.3815002441,42.0308024089,42.4907401403,1.0,0.0,99.9981231689,1.0,0.0,0.190500895182,75.0605004628,100.0,4.68842327595,24.2339992523,1.89150015513,5.88724545638,40.490000089,71.0,209.82499822,0.326276072867,24.2339992523,0.459349499657,45.9349508286,2.0,1.0,1.0,643.08929952,643.08929952,0.0,0.293458769756,0.0,1.0,10.4294222991,65.5025005341,5.95350074768,2892.0129598,65.585000356,65.3890380859,59.6314996084,59.3667856852,8.08099969228,1825.99995931,50.3870000839,50.3825124105,42.3060003916,42.9668172201,42.4907401403,1.0,0.0,88.5441776911,1.0,0.0,-0.0824998219808,100.0,6.01253954569,41.415500323,239.0,180.450000763,0.293458769756,23.2789999644,0.439189384097,43.9189383189,2.0,1.0,1.0,614.865137736,614.865137736,390.27499644,0.313805774045,3823.21984863,0.0,31.2437523206,5.22568325202,7.46354166667,3823.21984863,0.0703941918541,87.530834198,87.530834198,71.2408021291,2.0,50.7586212158,42.9528783162,42.4944438934,1.0,1032.36427188,1175.5370043,0.0,0.0,0.0,22.2703304291,1.0,0.0,4.60749987761,37.3896691004,1.0,44.4464276632,1.0,1.0,1.0,0.0,2.78666661183,1.0,36.5178559621,0.0,1.0,0.00594232793968,7.39416650931,36.1038777033,7.39416650931,2.0,0.0,31.6497771209,0.0566000007093,36.0391047976,0.961733827999,673.333553291,0.0,1.0,1908.1012918,0.0019081012918,636.733292331,0.449684418975,0.512048594826,0.0,0.449684418975,0.0,559.183334351,636.733292331,0.0,559.183334351,0.0,0.000559183334351,0.449663129946,1.0,0.0,2.0,2.0,1.0,72.045091629,41.0525398254,37.3896691004,0.373896691004,1.0,10.5,2207.90127618,67.6888819185,1195.91662668,0.961733013801,1195.91662668,1.0,0.0,0.0,0.0,44.204167366,1.0,71.2083333333,1.0,0.0,42.6083345413,43.326666832,1.0,71.0138912201,0.0,1.0,87.530834198,0.0,576.770019531,0.000259233105534,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.532422811194,139022.0,1171.40727682,35.9124973994,634.496412533,0.510249739369,634.496412533,0.532445224868,1.0,1.0,1.0,0.0,1243.50168864,1243.50168864,0.0,1243.50168864,0.0,559.183334351,1243.50168864
2016-02-18T02:00:00.000Z,0.0,0.00514594113282,0.843211910796,0.512833392034,39.2334988912,0.0633161297642,74.2341658274,0.0,36.4908332825,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7433331807,1.0,79.6666641235,1.0,0.0,74.2341658274,62.7927268346,2.0,0.0,98.7344992956,59.5010004044,0.309878868067,363.516670227,0.0,0.320753839397,0.0,1.0,10.466890494,66.3215001424,6.63749949137,2478.33284505,66.1474997203,66.1565093994,59.5100002289,59.4904225667,7.9710003535,1845.99958293,50.5565004349,50.4166488647,42.5855000814,42.2242380778,42.6499999364,1.0,0.0,99.9981231689,1.0,0.0,0.17400042216,74.1065006256,100.0,4.55531605085,23.5619996389,1.9184996287,5.91157444318,40.6670004527,71.0,196.699999491,0.320753839397,23.5619996389,0.43795883542,43.7958841324,2.0,1.0,1.0,613.142369588,613.142369588,0.0,0.282869035862,0.0,1.0,10.3327305317,65.0959993998,5.68199857076,2894.26263428,65.1739991506,64.9852320353,59.4920005798,59.2251815796,7.86650085449,1799.49996948,50.3285007477,50.3359731038,42.4619998932,43.1346918742,42.6499999364,1.0,0.0,52.5510559082,1.0,0.0,-0.0779997507731,100.0,6.03220550219,41.5610001882,239.0,166.816666921,0.282869035862,22.7119992574,0.421253938221,42.1253935496,2.0,1.0,1.0,589.755513509,589.755513509,363.516670227,0.309926848513,3726.37034098,0.0,30.612777551,4.92650888364,7.19270833333,3726.37034098,0.0713981733272,83.7166665395,83.7166665395,70.1437797546,2.0,50.691561381,43.1350250244,42.6518516541,1.0,973.878200012,1109.11506385,0.0,0.0,0.0,23.2755762736,1.0,0.0,3.82166653872,36.2344239553,1.0,41.7797606786,1.0,1.0,1.0,0.0,2.21666663885,1.0,33.4702377319,0.0,1.0,0.0051430756144,6.03666651249,33.343571504,6.03666651249,2.0,0.0,29.8567364378,0.0566000007093,34.0027696894,0.96178190841,673.195129917,0.0,1.0,1800.0024818,0.0018000024818,600.755640695,0.449669598993,0.512112629682,0.0,0.449669598993,0.0,527.504170736,600.755640695,0.0,527.504170736,0.0,0.000527504170736,0.449756408731,1.0,0.0,2.0,2.0,1.0,75.5006395976,39.3722807566,36.2344239553,0.362344239553,1.0,11.6666666667,2082.99326386,63.8595061272,1128.25981143,0.961782228675,1128.25981143,1.0,0.0,0.0,0.0,42.6108328501,1.0,70.0694459279,1.0,0.0,41.9416678747,41.1058330536,1.0,69.9027798971,0.0,1.0,83.7166665395,0.0,541.090026855,0.000244585530991,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.532462146226,139022.0,1110.61614119,34.0487890688,601.568703925,0.512805723381,601.568703925,0.53234283325,1.0,1.0,1.0,0.0,1173.09280396,1173.09280396,0.0,1173.09280396,0.0,527.504170736,1173.09280396
2016-02-18T03:00:00.000Z,0.0,0.0050384288542,0.840807256914,0.512333777753,39.2867506345,0.062546809253,74.1149991353,0.0,36.4558334351,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6591663361,1.0,79.6666641235,1.0,0.0,74.1149991353,62.9526557922,2.0,0.0,98.6332502365,59.346499602,0.309480407295,367.008336385,0.0,0.320629451302,0.0,1.0,10.4620559216,66.300500234,6.7575006485,2487.49951172,66.119000117,66.123453776,59.3614994685,59.3405888875,8.08049901326,1854.66624959,50.592499733,50.4427668254,42.5120007197,42.1555175781,42.5203698476,1.0,0.0,99.9981231689,1.0,0.0,0.181500116984,74.2970015208,100.0,4.55919933319,23.6069993973,1.91400051117,5.90285658836,40.5980002085,71.0,200.100002289,0.320629451302,23.6069993973,0.445623594012,44.5623591741,2.0,1.0,1.0,623.873031616,623.873031616,0.0,0.282453021923,0.0,1.0,10.3049316406,64.9579995473,5.69700050354,2897.63726807,65.0285002391,64.8408330282,59.3314997355,59.0625330607,7.84400049845,1810.24992879,50.3705002467,50.3576456706,42.5264997482,43.1691538493,42.5203698476,1.0,0.0,53.2316932678,1.0,0.0,-0.0705006917318,100.0,6.03747673829,41.5970001221,239.0,166.908332825,0.282453021923,22.5020004908,0.422076554071,42.2076552709,2.0,1.0,1.0,590.9071757,590.9071757,367.008336385,0.30943917526,3762.54302979,0.0,31.4114155769,5.32186579704,7.68229166667,3762.54302979,0.0731772709689,86.7958329519,86.7958329519,70.8658676147,2.0,50.7035827637,43.1273829142,42.5222218831,1.0,985.675407495,1119.95506349,0.0,0.0,0.0,23.9125401179,1.0,0.0,3.7766666015,35.4489593506,1.0,41.5595226288,1.0,1.0,1.0,0.0,2.19833328327,1.0,33.2916660309,0.0,1.0,0.00503333619928,5.9749998649,33.1202818553,5.9749998649,2.0,0.0,30.2184101199,0.0566000007093,34.3350977077,0.961746340531,673.297523979,0.0,1.0,1821.80705936,0.00182180705936,606.627160379,0.450207167706,0.511539390411,0.0,0.450207167706,0.0,533.894165039,606.627160379,0.0,533.894165039,0.0,0.000533894165039,0.450196594,1.0,0.0,2.0,2.0,1.0,77.8167362213,38.1457446416,35.4489593506,0.354489593506,1.0,10.5,2105.63047099,64.5535078276,1140.52132542,0.961746558118,1140.52132542,1.0,0.0,0.0,0.0,43.8733336131,1.0,70.9861106873,1.0,0.0,42.4916674296,42.9224996567,1.0,70.8194452922,0.0,1.0,86.7958329519,0.0,559.849975586,0.000246976001696,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.531885855056,139022.0,1121.61485225,34.3859827931,607.526190145,0.512297498799,607.526190145,0.531896804282,1.0,1.0,1.0,0.0,1185.88552856,1185.88552856,0.0,1185.88552856,0.0,533.894165039,1185.88552856
2016-02-18T04:00:00.000Z,0.0,0.00399331360831,0.865515282037,0.518308530224,38.0874978701,0.0696646967875,74.1375007629,0.0,36.5183331172,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6191663742,1.0,79.6666641235,1.0,0.0,74.1375007629,60.2335278193,2.0,0.0,97.163248539,59.0757506688,0.296172075584,315.33333842,0.0,0.301741836871,0.0,1.0,10.2360387643,65.2565002441,6.02699788411,2483.74951172,65.1109987895,65.1131617228,59.0840009054,59.061223348,7.59900061289,1770.99958293,50.3720000585,50.2217254639,42.7729994456,42.3877741496,42.9462957382,1.0,0.0,64.4516722361,1.0,0.0,0.145501454671,67.1404997508,100.0,4.30500117938,22.3379993439,1.96499919891,5.93103758494,40.8080002467,71.0,169.11666743,0.301741836871,22.3379993439,0.400429226103,40.0429229736,2.0,1.0,1.0,560.600916545,560.600916545,0.0,0.27924167333,0.0,1.0,10.094627142,64.0189997355,5.03699906667,2893.13783773,64.104499499,63.9118270874,59.0675004323,58.8035685221,7.30249977112,1721.49996948,50.1424999237,50.136428833,42.8400001526,43.4557495117,42.9462957382,1.0,0.0,31.1062784195,1.0,0.0,-0.0854997634888,100.0,6.06971255938,41.8385006587,239.0,146.216668447,0.27924167333,21.2644993464,0.374050797962,37.4050801595,2.0,1.0,1.0,523.671117147,523.671117147,315.33333842,0.296224193009,3586.34702555,0.0,29.7907406489,4.93746205171,7.18489583333,3586.34702555,0.0707162093552,75.3033351898,75.3033351898,67.9553438822,2.0,50.4935455322,43.3662134806,42.9537032445,1.0,865.904722498,1024.26598493,0.0,0.0,0.0,24.4979492823,1.0,0.0,2.79166656733,34.586051623,1.0,37.5714279811,1.0,1.0,1.0,0.0,1.45999996861,1.0,29.0833331744,0.0,1.0,0.00399560877482,4.25166656574,28.8004927635,4.25166656574,2.0,0.0,26.5465322866,0.0566000007093,31.401503344,0.961605203389,673.70398668,0.0,1.0,1600.43694322,0.00160043694322,554.796871917,0.440519950556,0.521084582767,0.0,0.440519950556,0.0,469.019999186,554.796871917,0.0,469.019999186,0.0,0.000469019999186,0.440626869599,1.0,0.0,2.0,2.0,1.0,79.7321179708,36.968099912,34.586051623,0.34586051623,1.0,9.91666666667,1890.17070743,57.9480356306,1023.8168711,0.961604533323,1023.8168711,1.0,0.0,0.0,0.0,38.0158338547,1.0,67.8333333333,1.0,0.0,40.583334287,37.2875000636,1.0,67.6388905843,0.0,1.0,75.3033351898,0.0,490.75,0.000225874346104,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.541890730243,139022.0,1018.75471496,31.232541214,551.811675311,0.518280781941,551.811675311,0.54181271451,1.0,1.0,1.0,0.0,1064.6963857,1064.6963857,0.0,1064.6963857,0.0,469.019999186,1064.6963857
2016-02-18T05:00:00.000Z,0.0,0.00444044016447,0.837503001345,0.511916670263,39.3122509321,0.0615616962362,74.0024998983,0.0,36.3524999619,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6500005722,1.0,79.6666641235,1.0,0.0,74.0024998983,62.8170658747,2.0,0.0,98.488500913,59.1762499809,0.302751009518,365.333333333,0.0,0.313824842685,0.0,1.0,10.4548041821,66.2255001068,6.85350100199,2483.33284505,66.0425008138,66.0204467773,59.1889998118,59.1621704102,7.85850048065,1941.66622925,50.7050002416,50.5459620158,42.8464997609,42.5016733805,42.5185184479,1.0,0.0,92.8458716075,1.0,0.0,0.182999293009,73.3145008087,100.0,4.50531721115,23.1930011113,1.90200010935,5.9494869709,40.9474995931,71.0,199.924999237,0.313824842685,23.1960010529,0.454164930071,45.41649278,2.0,1.0,1.0,635.8309021,635.8309021,0.0,0.276899492053,0.0,1.0,10.2747155031,64.8260008494,5.72850004832,2893.887736,64.8920001984,64.6951624552,59.16350015,58.8960571289,7.58900006612,1887.24992879,50.4799998601,50.4634806315,42.890999794,43.5470250448,42.5185184479,1.0,0.0,53.1819562912,1.0,0.0,-0.0659993489583,100.0,6.08937847614,41.9885005951,239.0,165.408332825,0.276899492053,22.0010004044,0.426498932611,42.6498931249,2.0,1.0,1.0,597.098505656,597.098505656,365.333333333,0.302430534006,3948.07391357,0.0,30.2567269007,4.38546874126,6.21614583333,3948.07391357,0.0748182973728,90.2616666158,90.2616666158,71.866844813,2.0,50.785194397,43.4553807576,42.5185184479,1.0,988.02777531,1153.84427717,0.0,0.0,0.0,25.3991171519,1.0,0.0,3.41916656494,33.7898826599,1.0,40.0773792267,1.0,1.0,1.0,0.0,1.93916661541,1.0,31.898809274,0.0,1.0,0.00441239571041,5.35833326976,31.9998979568,5.35833326976,2.0,0.0,30.2905279944,0.0566000007093,35.374058556,0.961419893473,674.237830489,0.0,1.0,1826.15490071,0.00182615490071,624.983358881,0.443492936775,0.51792247126,0.0,0.443492936775,0.0,535.168332418,624.983358881,0.0,535.168332418,0.0,0.000535168332418,0.44344569991,1.0,0.0,2.0,2.0,1.0,81.9380245209,35.8806517919,33.7898826599,0.337898826599,1.0,11.0833333333,2141.87205248,65.6645865504,1160.1516913,0.961415408034,1160.1516913,1.0,0.0,0.0,0.0,45.582499822,1.0,71.5416679382,1.0,0.0,42.8166675568,44.6791667938,1.0,71.3611119588,0.0,1.0,90.2616666158,0.0,586.690002441,0.000254449357339,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.538708311653,139022.0,1140.08543654,34.9522459737,617.530839854,0.511746583507,617.530839854,0.538796477254,1.0,1.0,1.0,0.0,1206.71218872,1206.71218872,0.0,1206.71218872,0.0,535.168332418,1206.71218872
2016-02-18T06:00:00.000Z,0.0,0.00477816669043,0.823973049958,0.509254358613,39.7712497711,0.0579908914707,74.2166652679,0.0,36.4983329773,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7183335622,1.0,79.6666641235,1.0,0.0,74.2166652679,64.3483250936,2.0,0.0,98.7337500254,58.9625002543,0.309331308796,396.091667175,0.0,0.320812131353,0.0,1.0,10.4862288634,66.406999588,7.21949958801,2483.74951172,66.1955000559,66.1908416748,58.9760004679,58.946937561,8.43899981181,1905.66626994,50.7994995117,50.6466089884,42.3604996999,42.0263468424,42.4296296438,1.0,0.0,99.9981231689,1.0,0.0,0.211499532064,74.7230002085,100.0,4.60222725073,23.835000356,1.89749940236,5.88400161266,40.4630002975,71.0,214.850001017,0.320812131353,23.835000356,0.478254176549,47.8254175186,2.0,1.0,1.0,669.555847168,669.555847168,0.0,0.286385354926,0.0,1.0,10.317018191,64.9999987284,6.12749989827,2895.0125529,65.076499939,64.8823649089,58.9490000407,58.6798197428,8.20849959056,1851.24997965,50.5819997787,50.5565541585,42.3735001882,43.0306447347,42.4296296438,1.0,0.0,85.5859629313,1.0,0.0,-0.0765012105306,100.0,6.02085189025,41.4769999186,239.0,181.24166743,0.286385354926,22.7029997508,0.452009887695,45.2009900411,2.0,1.0,1.0,632.813842773,632.813842773,396.091667175,0.309277820804,3883.3131307,0.0,31.2701899789,4.97789349159,7.2734375,3883.3131307,0.0705350040388,90.3041667938,90.3041667938,71.8672529856,2.0,50.8647322221,42.9617919922,42.4277772903,1.0,1046.2984769,1225.24888666,0.0,0.0,0.0,25.8908700943,1.0,0.0,3.88083322843,33.0851303736,1.0,41.9166660309,1.0,1.0,1.0,0.0,2.23749994238,1.0,33.5595234235,0.0,1.0,0.00477117591173,6.11833318075,33.3649371465,6.11833318075,2.0,0.0,32.0769659487,0.0566000007093,37.5631501755,0.961171113886,674.955055989,0.0,1.0,1933.85564549,0.00193385564549,663.659888776,0.442593487859,0.518291090178,0.0,0.442593487859,0.0,566.730840047,663.659888776,0.0,566.730840047,0.0,0.000566730840047,0.442574900885,1.0,0.0,2.0,2.0,1.0,84.1544300426,34.8407457525,33.0851303736,0.330851303736,1.0,10.5,2270.46999099,69.6070865023,1229.80716661,0.960428839937,1229.80716661,1.0,0.0,0.0,0.0,45.6833333969,1.0,71.7916673024,1.0,0.0,42.9833342234,44.6208333969,1.0,71.6388912201,0.0,1.0,90.3041667938,0.0,591.890014648,0.00027019572568,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.539645488167,139022.0,1203.84774399,36.9070432044,652.067892966,0.509238217996,652.067892966,0.539664305971,1.0,1.0,1.0,0.0,1280.47713216,1280.47713216,0.0,1280.47713216,0.0,566.730840047,1280.47713216
2016-02-18T07:00:00.000Z,0.0,0.00537526926885,0.810362657861,0.507808826921,40.486749808,0.0540979202942,73.9991677602,0.0,36.3941666285,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.605000178,1.0,79.6666641235,1.0,0.0,73.9991677602,66.1665751139,2.0,0.0,99.4657497406,58.9789999326,0.317167062283,434.324991862,0.0,0.326118047464,0.0,1.0,10.5998416742,66.9289983114,7.70250034332,2483.74951172,66.6965001424,66.6880391439,58.9939997991,58.9653523763,8.69700082143,1984.99953206,50.8235006332,50.6676355998,42.1264998118,41.8259099325,42.1018517812,1.0,0.0,99.9981231689,1.0,0.0,0.232498168945,74.9854990641,100.0,4.74361566703,24.5700003306,1.86749966939,5.85622600714,40.2590001424,71.0,234.591665904,0.326118047464,24.5700003306,0.513716710409,51.3716713587,2.0,1.0,1.0,719.203394572,719.203394572,0.0,0.297446950871,0.0,1.0,10.4209619363,65.4589996338,6.57449913025,2897.2623291,65.5384991964,65.3372828166,58.9640000661,58.6944961548,8.40349992116,1917.74994914,50.6015001933,50.5712178548,42.1980002721,42.8027801514,42.1018517812,1.0,0.0,98.5390923818,1.0,0.0,-0.0794995625814,100.0,5.99611759186,41.2909997304,239.0,199.808333079,0.297446950871,23.3404989243,0.479452798026,47.9452800751,2.0,1.0,1.0,671.233917236,671.233917236,434.324991862,0.316975302688,4049.00746663,0.0,32.6596717834,5.12082763513,7.58854166667,4049.00746663,0.0730419070672,100.015833537,100.015833537,74.0913600922,2.0,50.8706003825,42.749710083,42.0907405217,1.0,1136.722265,1293.59936106,0.0,0.0,0.0,25.2592245738,1.0,0.0,4.57166657845,33.7347752253,1.0,44.190475146,1.0,1.0,1.0,0.0,2.78916658958,1.0,36.0952364604,0.0,1.0,0.00536568780408,7.36083300908,35.9807602564,7.36083300908,2.0,0.0,34.8491393161,0.0566000007093,39.6586094428,0.961297881851,674.589483254,0.0,1.0,2100.98439219,0.00210098439219,700.682136852,0.449623373119,0.511675126009,0.0,0.449623373119,0.0,615.70916748,700.682136852,0.0,615.70916748,0.0,0.00061570916748,0.449486816923,1.0,0.0,2.0,2.0,1.0,85.4715696971,35.319161733,33.7347752253,0.337347752253,1.0,10.5,2430.32162606,74.5077487589,1316.39130433,0.961298499128,1316.39130433,1.0,0.0,0.0,0.0,50.5625003179,1.0,74.2361119588,1.0,0.0,44.4166679382,49.4533335368,1.0,74.0277792613,0.0,1.0,100.015833537,0.0,655.320007324,0.000285268586575,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.532274966073,139022.0,1283.78483452,39.3577199353,695.366067881,0.507793051502,695.366067881,0.532416815774,1.0,1.0,1.0,0.0,1369.38870239,1369.38870239,0.0,1369.38870239,0.0,615.70916748,1369.38870239
2016-02-18T08:00:00.000Z,0.0,0.0054113534251,0.816943833393,0.508480574332,40.2392493884,0.0559335302511,74.0474993388,0.0,36.451666832,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5958328247,1.0,79.6666641235,1.0,0.0,74.0474993388,65.465365092,2.0,0.0,99.4349994659,59.1957500776,0.316147218222,419.233324687,0.0,0.324250212554,0.0,1.0,10.5937987169,66.8599993388,7.43699995677,2486.66617839,66.6484998067,66.6212819417,59.21149985,59.1716969808,8.3025004069,2006.66619873,50.6284999847,50.4682490031,42.3259995778,42.0079015096,42.2129621506,1.0,0.0,99.9981231689,1.0,0.0,0.211499532064,75.2134990692,100.0,4.71020253499,24.3225002289,1.86749998728,5.88359618187,40.4584995906,71.0,225.141666412,0.324250212554,24.3225002289,0.495687582833,49.5687589645,2.0,1.0,1.0,693.962615967,693.962615967,0.0,0.295812838198,0.0,1.0,10.4306309223,65.4994996389,6.39299901326,2895.01259359,65.5729993184,65.3698705037,59.1800003052,58.9126408895,8.10950024923,1937.99991862,50.4050003688,50.3805999756,42.2955001195,42.8940455119,42.2129621506,1.0,0.0,99.7801799774,1.0,0.0,-0.0734996795654,100.0,6.00848476092,41.3884998957,239.0,194.091664632,0.295812838198,23.2774991989,0.468241235642,46.8241237005,2.0,1.0,1.0,655.537729899,655.537729899,419.233324687,0.315912917288,4074.67844645,0.0,31.5585977236,4.46958911419,6.4765625,4074.67844645,0.0744298028614,98.6966660817,98.6966660817,73.9868857066,2.0,50.6725845337,42.8630727132,42.2074069977,1.0,1106.15688813,1247.51164156,0.0,0.0,0.0,24.9810059865,1.0,0.0,4.47083322207,34.2304938634,1.0,43.7916653951,1.0,1.0,1.0,0.0,2.70499996344,1.0,35.6607131958,0.0,1.0,0.00537881573896,7.17583314578,35.7863143285,7.17583314578,2.0,0.0,33.9120792183,0.0566000007093,38.2456720815,0.961384785158,674.339084149,0.0,1.0,2044.49092697,0.00204449092697,675.718579545,0.451826343888,0.509564809485,0.0,0.451826343888,0.0,599.153335571,675.718579545,0.0,599.153335571,0.0,0.000599153335571,0.451664706071,1.0,0.0,2.0,2.0,1.0,85.9561723073,35.7875652313,34.2304938634,0.342304938634,1.0,11.0833333333,2353.66852969,72.1577512998,1274.87191512,0.961391153373,1274.87191512,1.0,0.0,0.0,0.0,49.7366666794,1.0,73.7361125946,1.0,0.0,44.1250003179,48.9600000381,1.0,73.5416666667,0.0,1.0,98.6966660817,0.0,672.289978027,0.000275105178184,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.530028602507,139022.0,1244.78768216,38.162162113,674.243138423,0.508452167482,674.243138423,0.530204313037,1.0,1.0,1.0,0.0,1326.06994629,1326.06994629,0.0,1326.06994629,0.0,599.153335571,1326.06994629
2016-02-18T09:00:00.000Z,0.0,0.00863940333693,0.789927509558,0.508367250526,42.36100022,0.0482905683138,74.0549990336,0.0,36.3783334096,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.69916598,1.0,79.6666641235,1.0,0.0,74.0549990336,70.0215918223,2.0,0.0,102.461250305,60.1002500852,0.341759215534,524.541676839,0.0,0.348912128073,0.0,1.0,11.0736317635,68.9165000916,8.53800074259,2489.58284505,68.6690006256,68.6323242188,60.130999883,60.0808970133,9.08850161235,2101.33284505,50.9150005976,50.7600021362,41.8264989853,41.5802942912,41.6907409032,1.0,0.0,99.9981231689,1.0,0.0,0.247499465942,75.7760009766,100.0,5.25207444032,26.8425016403,1.82549826304,5.82155732314,40.0010007222,71.0,277.683334351,0.348912128073,26.8425016403,0.568296577817,56.8296575546,2.0,1.0,1.0,795.615208944,795.615208944,0.0,0.328617434668,0.0,1.0,10.8935430845,67.4855003357,7.51499907176,2893.13779704,67.5844993591,67.3652572632,60.0695002874,59.8024368286,8.91350142161,2023.24992879,50.7005008062,50.666847229,41.7869993846,42.3246917725,41.6907409032,1.0,0.0,99.9981155396,1.0,0.0,-0.0989990234375,100.0,5.94340483348,40.9054997762,239.0,246.858336131,0.328617434668,25.7974999746,0.536282813663,53.6282803218,2.0,1.0,1.0,750.795939128,750.795939128,524.541676839,0.34161633667,4292.88138835,0.0,33.8678630193,5.01866102219,7.29427083333,4292.88138835,0.0740280162742,113.531665802,113.531665802,77.3416652679,2.0,50.9610671997,42.3790384928,41.6925929387,1.0,1339.18118377,1385.99006436,0.0,0.0,0.0,21.6854273478,1.0,0.0,7.77999985218,38.4455725352,1.0,53.1249980927,1.0,1.0,1.0,0.0,5.47999986013,1.0,45.6904757818,0.0,1.0,0.00861987152151,13.259999752,45.893813769,13.259999752,2.0,0.0,41.0560372394,0.0566000007093,42.4910836452,0.961736167265,673.3268303,0.0,1.0,2475.18576177,0.00247518576177,750.725850048,0.472607735631,0.489126963447,0.0,0.472607735631,0.0,725.371673584,750.725850048,0.0,725.371673584,0.0,0.000725371673584,0.472543830673,1.0,0.0,2.0,2.0,1.0,82.2780488332,40.533346494,38.4455725352,0.384455725352,1.0,9.91666666667,2725.17124813,83.5471208846,1476.09752363,0.961734699077,1476.09752363,1.0,0.0,0.0,0.0,57.1399997075,1.0,77.3750012716,1.0,0.0,46.3250007629,56.3916667302,1.0,77.2083339691,0.0,1.0,113.531665802,0.0,753.960021973,0.000305642874115,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.508588245715,139022.0,1440.5675135,44.1642954642,780.28789595,0.508387781153,780.28789595,0.508655357397,1.0,1.0,1.0,0.0,1534.82818604,1534.82818604,0.0,1534.82818604,0.0,725.371673584,1534.82818604
2016-02-18T10:00:00.000Z,0.0,0.0104546980161,0.779005488604,0.517186359602,44.1752514839,0.0435802570049,74.1624997457,0.0,36.3999999364,1.0,79.6666641235,0.75,0.0,0.0,47.7999992371,37.7625007629,1.0,79.6666641235,0.75,0.0,74.1624997457,73.6130256653,2.0,0.0,105.071250916,60.8959994316,0.36343214317,625.291671753,0.0,0.369113250864,0.0,1.0,11.5039103826,70.6609999339,8.95000076294,2486.24951172,70.4015007019,70.3572565715,60.9214992523,60.8713582357,9.32399961683,2187.66617839,51.4714997609,51.3192952474,41.8100001017,41.6108398438,41.6222222646,1.0,0.0,99.9981231689,1.0,0.0,0.259499231974,74.1529992421,100.0,5.68802980582,28.5915006002,1.84650007884,5.81588057677,39.9635000229,71.0,327.408335368,0.369113250864,28.5915006002,0.630491452898,63.0491441091,2.0,1.0,1.0,882.688034058,882.688034058,0.0,0.353216755772,0.0,1.0,11.3189872106,69.2315006256,8.10720100403,2904.01147461,69.3395004272,69.0993245443,60.8704996109,60.5882542928,9.15400060018,2104.24993896,51.2824996312,51.2387034098,41.7569993337,42.2455444336,41.6222222646,1.0,0.0,99.9981155396,1.0,0.0,-0.107999801636,100.0,5.93894445896,40.8709996541,239.0,297.883333842,0.353216755772,27.5825010935,0.59796114967,59.7961146037,2.0,1.0,1.0,837.145609538,837.145609538,625.291671753,0.361288234305,4492.4144694,0.0,32.7724072138,4.13508749008,5.51041666667,4492.4144694,0.0697212194049,119.763333003,119.763333003,78.7272383372,2.0,51.517791748,42.349105835,41.6185185115,1.0,1545.77865251,1491.94862498,0.0,0.0,0.0,20.5520839691,1.0,0.0,10.2749998569,40.3694152832,1.0,58.4642842611,0.75,1.0,1.0,0.0,7.71249981721,1.0,51.3154748281,0.0,1.0,0.0103706972188,17.9874997934,51.5085531871,17.9874997934,2.0,0.0,47.3898130369,0.0566000007093,45.7395153462,0.960684467337,676.360850516,0.25,0.75,2857.03634274,0.00285703634274,808.118635566,0.486641620308,0.469694865495,0.511707765176,0.47630635402,0.0,837.275838216,808.118635566,257.029169718,580.246668498,0.0,0.000837275838216,0.485002254446,1.0,0.0,2.0,2.0,0.75,62.6679347356,45.6343189586,40.3694152832,0.403694152832,1.0,10.5,3013.9894784,92.4015852103,1632.53682071,0.948863358266,1632.53682071,1.0,0.0,0.0,0.0,60.2816677094,1.0,78.3333333333,1.0,0.0,46.9083344142,59.481666247,1.0,78.1805585225,0.0,1.0,119.763333003,0.0,1057.2199707,0.000329009188087,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.495007907517,139022.0,1646.5938749,50.4805624998,891.882718502,0.518380241548,891.882718502,0.496685466254,1.0,1.0,1.0,0.0,1720.51835124,1720.51835124,502.29679362,1218.22155762,0.0,837.275838216,1720.51835124
2016-02-18T11:00:00.000Z,0.0,0.0139593574905,0.768359538932,0.53164775852,46.8189984957,0.0376887475948,74.1283321381,0.0,36.4808333715,1.0,79.7499987284,0.0,0.0,0.0,47.8083327611,37.6474990845,1.0,79.6805534363,0.0,0.0,74.1283321381,79.2205422719,2.0,0.0,108.659998576,61.8410000801,0.401417272298,790.074996948,0.0,0.409100485861,0.0,1.0,12.1046084563,73.1075013479,,2491.66617839,72.8284988403,72.7917378743,61.8664999008,61.8230921427,,2286.66617839,51.4324995677,51.2944488525,40.8649997711,40.7301864624,40.8833335241,1.0,0.0,99.9981231689,1.0,0.0,0.279002507528,72.4430001577,100.0,6.42253704866,31.9634990692,1.89599959056,5.68207140764,38.9690001806,71.0,411.925005595,0.409100485861,31.9634990692,0.719110910325,71.9110908508,2.0,1.0,1.0,1006.75527445,1006.75527445,0.0,0.397877566498,0.0,1.0,11.8822173278,71.5624993642,9.61971446446,2906.26114909,71.662999471,71.4301528931,61.8155002594,61.5220540365,9.86000061035,2196.49987793,51.2209997177,51.2017313639,40.8389997482,41.2810846965,40.8833335241,1.0,0.0,99.9981155396,1.0,0.0,-0.100500106812,100.0,5.81669155757,39.9650001526,239.0,378.14999644,0.397877566498,30.8239997228,0.67855557033,67.8555577596,2.0,1.0,1.0,949.977798462,949.977798462,790.074996948,0.40128317196,4717.6188151,0.0,36.8933814367,4.76744413376,7.36458333333,4718.20222982,0.073191902861,143.96916453,143.96916453,83.5750198364,2.0,51.4709726969,41.4555536906,40.8759260178,1.0,1912.01244568,1572.80023434,0.0,0.0,0.0,20.0622749329,1.0,0.0,15.1466662884,41.804224968,1.0,66.6845226288,0.583333333333,1.0,1.0,0.0,12.3283329805,1.0,60.1964276632,0.0,1.0,0.013964534144,27.4749994278,60.0235042572,27.4749994278,2.0,0.0,58.6176501903,0.0566000007093,48.2182289995,0.959012838032,681.200038521,0.416666666667,0.583333333333,3533.94002187,0.00353394002187,851.912162461,0.526186504948,0.432835183766,0.528116878753,0.524753276759,0.0,1035.64751689,851.912162461,442.907516479,592.740000407,0.0,0.00103564751689,0.526120940844,1.0,0.0018368320787,2.0,2.0,0.583333333333,52.2899875641,49.4863700867,41.804224968,0.41804224968,1.0,11.0833333333,3484.81268001,106.83587919,1887.55967935,0.959021688714,1887.55967935,1.0,0.0,0.0,0.0,72.6749998728,1.0,83.5694471995,1.0,0.0,50.0416682561,71.2941659292,1.0,83.4027798971,0.0,1.0,143.96916453,0.0,1074.18005371,0.000346838838454,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.451329921794,139022.0,1932.31939992,59.2402120063,1046.64684212,0.531774985977,1046.64684212,0.451385777461,1.0,1.0,1.0,0.0,1968.21375529,1968.21375529,838.654347738,1129.55940755,0.0,1035.64751689,1968.21375529
2016-02-18T12:00:00.000Z,0.0,0.0146866961846,0.769625693836,0.522984969183,46.0974998474,0.0398211994117,73.9833323161,0.0,36.4175004959,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.5658337275,1.0,79.6666641235,0.0,0.0,73.9833323161,77.4483210246,2.0,0.0,108.169499715,62.0719998678,0.394404815317,733.666666667,0.0,0.40195537215,0.0,1.0,12.0187944571,72.8150011698,,2492.49951172,72.5224997203,72.5094477336,62.0974995295,62.0662612915,9.90450000763,2261.66617839,51.0800005595,50.9472834269,40.9025004705,40.7365468343,41.0037031174,1.0,0.0,99.9981231689,1.0,0.0,0.292501449585,72.4699993134,100.0,6.32374763489,31.6199992498,1.83900006612,5.69504682223,39.0635004044,71.0,385.608334859,0.40195537215,31.6199992498,0.68502074832,68.5020745595,2.0,1.0,1.0,959.029047648,959.029047648,0.0,0.388244844884,0.0,1.0,11.7903600534,71.1875006358,9.24749978383,2898.387146,71.2939999898,71.0646794637,62.046500206,61.7529551188,9.69499969482,2163.24981689,50.8819993337,50.8638458252,40.9424994787,41.3947067261,41.0037031174,1.0,0.0,99.9981155396,1.0,0.0,-0.106499354045,100.0,5.83007244269,40.0655002594,239.0,348.058329264,0.388244844884,30.3515005112,0.63993838719,63.9938383102,2.0,1.0,1.0,895.913742065,895.913742065,733.666666667,0.394242240167,4635.35489909,0.0,36.0416507721,5.39638888836,7.734375,4635.35489909,0.0739630826676,137.592500051,137.592500051,82.0737202962,2.0,51.1407368978,41.5090586344,40.9962956111,1.0,1795.5448875,1495.39868545,0.0,0.0,0.0,19.0193182627,1.0,0.0,15.0416663488,43.0781812668,1.0,66.5714276632,0.583333333333,1.0,1.0,0.0,12.2783330282,1.0,60.0238081614,0.0,1.0,0.0146878405799,27.3199996948,59.7825457255,27.3199996948,2.0,0.0,55.0470381898,0.0566000007093,45.8452858072,0.957479392352,685.661029328,0.416666666667,0.583333333333,3318.67501875,0.00331867501875,809.987371603,0.52283053139,0.435433329904,0.523828409736,0.522092717581,0.0,972.5625,809.987371603,414.20916748,558.35333252,0.0,0.0009725625,0.522727345427,1.0,0.114811711257,2.0,2.0,0.583333333333,47.5426851908,51.95758126,43.0781812668,0.430781812668,1.0,10.5,3297.58191909,101.09583954,1786.14555253,0.960196828863,1786.14555253,1.0,0.0,0.0,0.0,69.3383324941,1.0,82.2916673024,1.0,0.0,49.2833337784,68.2541662852,1.0,82.138888677,0.0,1.0,137.592500051,0.0,1038.73999023,0.000329770006238,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.453483407583,139022.0,1796.63245454,55.0803803495,973.151584086,0.523147211445,973.151584086,0.453591722257,1.0,1.0,1.0,0.0,1860.18688965,1860.18688965,790.734446208,1069.45244344,0.0,972.5625,1860.18688965
2016-02-18T13:00:00.000Z,0.0,0.0167580120289,0.775434533638,0.546654910367,47.5697506269,0.0393051701984,81.7900002797,0.0,40.3600002925,1.0,82.208331426,0.0,0.0,0.0,49.2749999364,41.3933331172,1.0,82.125,0.0,0.0,81.7900002797,81.5382207235,2.0,0.0,110.128500621,62.5587499936,0.424304243402,882.65834554,0.0,0.431738109366,0.0,1.0,12.4043530623,74.1709988912,,2582.91617839,73.9190012614,73.852259318,62.6000003815,62.5621337891,9.55500030518,2529.33280436,51.0755001704,50.9390004476,40.8680000305,40.7626342773,40.5462958018,1.0,0.0,99.9981231689,1.0,0.0,0.247497558594,74.6869996389,100.0,6.75127363205,33.0510012309,2.1120001475,5.65307943026,38.755999883,71.0,468.949999491,0.431738109366,33.0510012309,0.769908069429,76.9908059438,2.0,1.0,1.0,1077.8712972,1077.8712972,0.0,0.416854011724,0.0,1.0,12.0913131237,72.3320007324,9.29999987284,3011.24808757,72.4189987183,72.173227946,62.5174996058,62.224957784,9.41000111898,2330.49993896,50.8820002874,50.8555577596,40.7429997126,41.122156779,40.5462958018,1.0,0.0,99.9981155396,1.0,0.0,-0.0899982452393,100.0,5.79743119081,39.8180001577,239.0,413.708335876,0.416854011724,31.6759990056,0.704346909296,70.4346907934,2.0,1.0,1.0,986.085673014,986.085673014,882.65834554,0.421335848316,5160.44238281,0.0,34.8341385523,3.47610384226,4.765625,5160.44238281,0.0801372428369,166.954167684,166.954167684,87.7425200144,2.0,51.0496342977,41.3899561564,40.5481475194,1.0,2153.15535248,1522.32875818,0.0,0.0,0.0,18.0835355123,1.0,0.0,18.8508329391,44.5164648692,1.0,71.6190458934,0.0833333333333,1.0,1.0,0.0,16.0099995931,1.0,65.2976172765,0.0,1.0,0.0165479701683,34.8608325322,65.7105636597,34.8608325322,2.0,0.0,66.0105050793,0.0566000007093,46.6708963237,0.955233441918,692.234117699,0.916666666667,0.0833333333333,3979.64034734,0.00397964034734,824.574129661,0.560636491627,0.396382477979,0.564255383223,0.51435086404,0.0,1166.26332601,824.574129661,1088.67249044,77.5908355713,0.0,0.00116626332601,0.557321165999,1.0,1.59384813769,2.0,2.0,0.0833333333333,43.3968159358,54.8619065718,44.5164648692,0.445164648692,1.0,11.0833333333,3706.74084021,113.639656692,2007.76776092,0.965157566376,2007.76776092,1.0,0.0,0.0,0.0,84.0908342997,1.0,87.180557251,1.0,0.0,52.2083336512,82.86333402,1.0,87.0138880412,0.0,1.0,166.954167684,0.0,1461.75,0.000335708710303,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.41069198625,139022.0,2109.2350297,64.6640148288,1142.47374591,0.549200560798,1142.47374591,0.414157526741,1.0,1.0,1.0,0.0,2080.24868774,2080.24868774,1929.39672852,150.851959229,0.0,1166.26332601,2080.24868774
2016-02-18T14:00:00.000Z,0.0,0.0219493709972,0.799089303096,0.597231788271,49.4687498411,0.0413428842839,101.682500203,0.0,50.3074995677,1.0,88.388888677,0.0,0.0,0.0,52.9416662852,51.3749996821,1.0,88.2361100515,0.0,0.0,101.682500203,88.6478830973,2.0,0.0,112.884749413,63.4159995715,0.46884888119,1152.30833944,0.0,0.482503820402,0.0,1.0,12.9144023259,76.0580012004,,2823.74951172,75.793999354,75.7634811401,63.4609994888,63.4281565348,,2588.33274333,51.8419996897,51.7155176799,40.0069999695,40.0257873535,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.264001846313,78.0844993591,100.0,7.46487510204,35.7869993846,2.77049954732,5.4495272239,37.2365004222,71.0,615.858337402,0.482503820402,35.7869993846,0.911204761323,91.0866737366,2.0,1.0,1.0,1275.68666585,1275.68666585,0.0,0.467580429695,0.0,1.0,12.5409303506,74.0764993032,,3287.58850098,74.181500117,73.9309361776,63.3709996541,63.0707422892,,2360.24997965,51.6470003128,51.635887146,39.9929997126,40.2885487874,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.105000813802,100.0,5.69160016378,39.0364996592,239.0,536.449994405,0.467580429695,34.1885004044,0.818533303397,81.8533287048,2.0,1.0,1.0,1145.94662476,1145.94662476,1152.30833944,0.468459247682,5247.95715332,0.0,40.0919647217,4.60106680791,6.90104166667,5247.95715332,0.0774719465182,190.204168955,190.204168955,91.5353775024,2.0,51.8695373535,40.6269683838,40.0,1.0,2765.86761627,1556.50072379,0.0,0.0,0.0,17.7757883072,1.0,0.0,28.3324993451,45.6852111816,1.0,82.5654748281,0.0,1.0,1.0,0.0,25.6133327484,1.0,77.1369043986,0.0,1.0,0.0219110468365,53.9458325704,77.0852527618,53.9458325704,2.0,0.0,84.7947725287,0.0566000007093,47.7185256583,0.952600030659,699.994046203,1.0,0.0,5112.10598363,0.00511210598363,843.08348163,0.609560507387,0.343032097906,0.609560507387,0.0,0.0,1498.14083862,843.08348163,1498.14083862,0.0,0.0,0.00149814083862,0.609185124437,1.0,1.65128643446,2.0,2.0,0.0,38.142829895,57.7391866048,45.6852111816,0.456852111816,1.0,10.5,4322.36834005,132.513298187,2341.22432025,0.952592605293,2341.22432025,1.0,0.0,0.0,0.0,95.7041664124,1.0,91.7361132304,1.0,0.0,54.9500007629,94.5,1.0,91.5833333333,0.0,1.0,190.204168955,0.0,1624.70996094,0.000343244419288,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.360103674961,139022.0,2712.00533752,83.1434860942,1468.966167,0.597689976141,1468.966167,0.360500050649,1.0,1.0,1.0,0.0,2457.73933919,2457.73933919,2457.73933919,0.0,0.0,1498.14083862,2457.73933919
2016-02-18T15:00:00.000Z,0.0,0.0231200909793,0.797931111769,0.595975557378,49.5129988988,0.0415260716706,101.870000203,0.0,50.3175004323,1.0,88.5555559794,0.0,0.0,0.0,53.0249999364,51.552500089,1.0,88.3750006358,0.0,0.0,101.870000203,88.570927302,2.0,0.0,113.145749092,63.6327501933,0.466984129959,1145.64165243,0.0,0.485126414548,0.0,1.0,12.9663743973,76.2665011088,,2825.41617839,75.9994996389,75.9758351644,63.6830002467,63.6554590861,,2612.33274333,51.6620006561,51.5473454793,40.0025002162,40.0213368734,40.0018517176,1.0,0.0,99.9981231689,1.0,0.0,0.26700146993,78.0994993846,100.0,7.50853482882,35.9969994227,2.69550005595,5.45783956846,37.3070001602,71.0,615.666666667,0.485126414548,35.9969994227,0.906473584856,90.6473579407,2.0,1.0,1.0,1269.0630188,1269.0630188,0.0,0.4682382405,0.0,1.0,12.5638945897,74.175500234,,3284.21390788,74.2924989065,74.0523325602,63.5825001399,63.2837778727,,2363.74993896,51.4519999822,51.470761617,39.9600000381,40.2508875529,40.0018517176,1.0,0.0,99.9981155396,1.0,0.0,-0.116998672485,100.0,5.68551798662,38.9974994659,239.0,529.974995931,0.4682382405,34.3324988683,0.808389078776,80.838906606,2.0,1.0,1.0,1131.74471029,1131.74471029,1145.64165243,0.466975306782,5288.79703776,0.0,39.9238243103,4.33526819944,6.39322916667,5288.79703776,0.0794219903196,194.812501272,194.812501272,92.51227506,2.0,51.7518641154,40.6167856852,40.0018517176,1.0,2767.53532623,1538.79860673,0.0,0.0,0.5,17.2032076518,1.0,0.0,29.709165891,46.4797925949,1.0,84.0416666667,0.0,1.0,1.0,0.0,27.0108324687,1.0,78.66071256,0.0,1.0,0.0231225773774,56.7199986776,78.317905426,56.7199986776,2.0,0.0,84.845900459,0.0566000007093,47.1758218137,0.951007619252,704.718425993,1.0,0.0,5115.18838354,0.00511518838354,833.495074602,0.611037343875,0.339747574134,0.611037343875,0.0,0.0,1499.04415894,833.495074602,1499.04415894,0.0,0.0,0.00149904415894,0.610998933514,1.0,2.22416474089,2.0,2.0,0.0,36.3654177984,59.2763040716,46.4797925949,0.464797925949,1.0,10.5,4314.00139853,132.256788114,2336.69234023,0.952477798946,2336.69234023,1.0,0.0,0.0,0.0,98.1549994151,1.0,92.430557251,1.0,0.0,55.3583345413,96.6574999491,1.0,92.2638912201,0.0,1.0,194.812501272,0.0,1549.44006348,0.000339340692938,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.356698680546,139022.0,2699.64701303,82.7646099299,1462.27224192,0.59604844954,1462.27224192,0.356673813502,1.0,1.0,1.0,0.0,2453.27748617,2453.27748617,2453.27748617,0.0,0.0,1499.04415894,2453.27748617
2016-02-18T16:00:00.000Z,0.0,0.0236233254732,0.797904707812,0.595754566376,49.5677495003,0.0413857954304,101.445833842,0.0,50.0375000636,1.0,88.2777779897,0.0,0.0,0.0,52.9000002543,51.4349997838,1.0,88.1666666667,0.0,0.0,101.445833842,88.4858531952,2.0,0.0,113.293499947,63.7257504463,0.46618318283,1142.58330282,0.0,0.486636700748,0.0,1.0,12.9977992376,76.4105002085,,2823.74951172,76.144999822,76.1182581584,63.7760003408,63.7570419312,,2625.66601562,51.6035003662,51.4861984253,39.9575001399,39.9748814901,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.265500386556,77.8819999695,100.0,7.54523098469,36.1874996821,2.69100030263,5.45256825288,37.2664998372,71.0,620.299997965,0.486636700748,36.1874996821,0.910203537714,91.0539983114,2.0,1.0,1.0,1274.2849528,1274.2849528,0.0,0.462692532178,0.0,1.0,12.5651032925,74.1755008698,,3281.58925374,74.2970002492,74.0497767131,63.6755005519,63.3762664795,,2364.74993896,51.3964999517,51.4063746134,39.9435002009,40.3089752197,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.121499379476,100.0,5.69281665484,39.042500178,239.0,522.283330282,0.462692532178,34.3535000483,0.80610744658,80.6002318064,2.0,1.0,1.0,1128.55042521,1128.55042521,1142.58330282,0.466042738618,5310.96736654,0.0,39.9532585144,4.45156772931,6.51302083333,5310.96736654,0.0803075114772,196.818332672,196.818332672,92.6620674133,2.0,51.6968256632,40.6218744914,40.0,1.0,2766.98605243,1538.36070764,0.0,0.0,1.0,17.3816871643,1.0,0.0,30.2283323606,46.3943131765,1.0,84.5297603607,0.0,1.0,1.0,0.0,27.6708327929,1.0,79.1488075256,0.0,1.0,0.0236170482103,57.8991654714,78.8307495117,57.8991654714,2.0,0.0,84.8290610606,0.0566000007093,47.1623968928,0.951481198724,703.310606316,1.0,0.0,5114.17317014,0.00511417317014,833.25788519,0.611500691983,0.33997592305,0.611500691983,0.0,0.0,1498.74664307,833.25788519,1498.74664307,0.0,0.0,0.00149874664307,0.611353114247,1.0,2.15255417265,2.0,2.0,0.0,37.5316928228,58.8329070409,46.3943131765,0.463943131765,1.0,9.91666666667,4305.34676007,131.991457953,2332.00452826,0.951476615033,2332.00452826,1.0,0.0,0.0,0.0,99.1741669973,1.0,92.7500006358,1.0,0.0,55.5500008265,97.6441669464,1.0,92.5833339691,0.0,1.0,196.818332672,0.0,1592.59997559,0.000339244126058,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.357314008225,139022.0,2696.77323505,82.676506888,1460.71565109,0.595983741193,1460.71565109,0.357469870547,1.0,1.0,1.0,0.0,2450.93204753,2450.93204753,2450.93204753,0.0,0.0,1498.74664307,2450.93204753
2016-02-18T17:00:00.000Z,0.0,0.0224037603221,0.788683439756,0.58167564079,49.1244988441,0.0404176857298,95.7050011953,0.0,47.3125,1.0,86.7916660309,0.0,0.0,0.0,51.9499998093,48.3924999237,1.0,86.5833326976,0.0,0.0,95.7050011953,86.9232082367,2.0,0.0,112.682249387,63.557750543,0.45437835858,1075.90834554,0.0,0.470901843984,0.0,1.0,12.8612218698,75.9050000509,,2771.66617839,75.6424992879,75.6452229818,63.5990009308,63.5843454997,,2543.66609701,51.417500178,51.3084665934,39.9064998627,39.8768920898,40.0055554708,1.0,0.0,99.9981231689,1.0,0.0,0.262500762939,75.9350001017,100.0,7.37743143241,35.7359994253,2.40450032552,5.48379043738,37.5019995372,71.0,574.66666158,0.470901843984,35.7359994253,0.871373770578,87.1373755137,2.0,1.0,1.0,1219.92327881,1219.92327881,0.0,0.45631933049,0.0,1.0,12.5058793227,73.9625002543,,3213.34771729,74.0795001984,73.8510665894,63.5165001551,63.2199935913,,2339.74987793,51.2044998805,51.2342453003,39.9374993642,40.2904637655,40.0055554708,1.0,0.0,99.9981155396,1.0,0.0,-0.116999944051,100.0,5.69139738878,39.0364999771,239.0,501.241671244,0.45631933049,34.1420008341,0.784572347005,78.4572340647,2.0,1.0,1.0,1098.40128581,1098.40128581,1075.90834554,0.454306600064,5186.11336263,0.0,40.2282654444,4.93474618594,7.3828125,5186.11336263,0.0781594275119,185.125001272,185.125001272,90.9966684977,2.0,51.5367660522,40.5785725911,40.0074071884,1.0,2602.59584377,1560.26472047,0.0,0.0,1.0,17.4219916662,1.0,0.0,27.9183327357,46.1770092646,1.0,82.1964263916,0.0,1.0,1.0,0.0,25.136666139,1.0,76.7499987284,0.0,1.0,0.0223986016393,53.0491654078,76.3887659709,53.0491654078,2.0,0.0,79.7892571787,0.0566000007093,47.8339206398,0.952434540506,700.483575327,1.0,0.0,4810.33354874,0.00481033354874,845.122262198,0.595347243808,0.356912619824,0.595347243808,0.0,0.0,1409.70417277,845.122262198,1409.70417277,0.0,0.0,0.00140970417277,0.595272312562,1.0,1.8155905852,2.0,2.0,0.0,39.9642236883,57.9066141302,46.1770092646,0.461770092646,1.0,11.0833333333,4155.7131073,127.404054176,2250.95499258,0.950624873396,2250.95499258,1.0,0.0,0.0,0.0,93.207499822,1.0,90.8888918559,1.0,0.0,54.4333343506,91.9175008138,1.0,90.7222232819,0.0,1.0,185.125001272,0.0,1468.15002441,0.000344074467637,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.375450537654,139022.0,2543.37423076,77.9736665935,1377.626601,0.581800221451,1377.626601,0.375551488811,1.0,1.0,1.0,0.0,2367.8688151,2367.8688151,2367.8688151,0.0,0.0,1409.70417277,2367.8688151
