timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-02-18T18:00:00.000Z,0.0,0.0188133348224,0.771891208628,0.547909125896,47.9942496618,0.0383235229797,81.4033317566,0.0,40.2208331426,1.0,82.2777786255,0.0,0.0,0.0,49.2833334605,41.2041667302,1.0,82.1388893127,0.0,0.0,81.4033317566,82.5625158946,2.0,0.0,110.931749662,62.9375,0.427924003353,908.675008138,0.0,0.440201468308,0.0,1.0,12.5010449092,74.6554991404,,2592.91617839,74.380999883,74.3876037598,62.9689998627,62.9576873779,,2419.33284505,50.8430000941,50.7275136312,40.1225007375,40.0187861125,40.1740735372,1.0,0.0,99.9981231689,1.0,0.0,0.274499257406,73.8184992472,100.0,6.93271136284,34.2584991455,1.98900095622,5.56833354632,38.1334997813,71.0,475.775001526,0.440201468308,34.2584991455,0.771695338658,77.1695346832,2.0,1.0,1.0,1080.37347412,1080.37347412,0.0,0.43088895438,0.0,1.0,12.2460203171,72.9994996389,9.90899848938,3013.12278239,73.1014995575,72.8881912231,62.9060001373,62.6153233846,9.87799835205,2290.99991862,50.6225001017,50.6560084025,40.1039997737,40.5164159139,40.1740735372,1.0,0.0,99.9981155396,1.0,0.0,-0.0989996592204,100.0,5.71795654297,39.2284997304,239.0,432.900004069,0.43088895438,32.9974997838,0.717153022403,71.7153027852,2.0,1.0,1.0,1004.01423136,1004.01423136,908.675008138,0.427691207987,4990.08068848,0.0,40.129020373,5.79834616184,8.90104166667,4990.08068848,0.0802673747517,170.349998474,170.349998474,88.3273468018,2.0,50.984471639,40.7696329753,40.1777772903,1.0,2216.13692623,1524.67366785,0.0,0.0,1.0,17.4915399551,1.0,0.0,21.4508328438,45.4774599075,1.0,75.0952351888,0.0833333333333,1.0,1.0,0.0,18.4983328183,1.0,69.0714257558,0.0,1.0,0.0188042756023,39.9491662979,68.7496229808,39.9491662979,2.0,0.0,67.9413669138,0.0566000007093,46.7427855495,0.954218792062,695.218150613,0.916666666667,0.0833333333333,4096.04811687,0.00409604811687,825.84425731,0.565295994087,0.388916364563,0.565522337638,0.562702055197,0.0,1200.37749227,825.84425731,1104.48249308,95.8949991862,0.0,0.00120037749227,0.56508637468,1.0,2.06202136167,2.0,2.0,0.0833333333333,43.9553956985,56.0184326172,45.4774599075,0.454774599075,1.0,11.0833333333,3740.81059407,114.684152463,2026.22174958,0.95421235865,2026.22174958,1.0,0.0,0.0,0.0,85.789999644,1.0,88.5277786255,1.0,0.0,53.016667366,84.5600001017,1.0,88.3611119588,0.0,1.0,170.349998474,0.0,1268.10998535,0.000336225817134,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.407578419036,139022.0,2148.87714195,65.8793455522,1163.9460199,0.548139253379,1163.9460199,0.407798570011,1.0,1.0,1.0,0.0,2123.44949341,2123.44949341,1953.03071086,170.418782552,0.0,1200.37749227,2123.44949341
2016-02-18T19:00:00.000Z,0.0,0.0151859699146,0.775119701344,0.518486162212,45.3055005074,0.0423550226944,74.3150018056,0.0,36.5716670354,1.0,79.7777754466,0.25,0.0,0.0,47.8666658401,37.7433338165,1.0,79.7777754466,0.25,0.0,74.3150018056,76.0440629323,2.0,0.0,107.351250331,62.0457498233,0.392135916017,692.466664632,0.0,0.401259578251,0.0,1.0,11.8725480239,72.2839997609,9.26700083415,2496.66617839,71.9810002645,72.0313212077,62.0689996084,62.0668996175,9.55399915907,2231.66617839,50.1964988708,50.0764846802,40.4209998449,40.2427724202,40.6907405853,1.0,0.0,99.9981231689,1.0,0.0,0.30299949646,75.9154987335,100.0,6.24156745275,31.5600004196,1.82099978129,5.63098057111,38.6000000636,71.0,366.516670227,0.401259578251,31.5600004196,0.650186218988,65.0186217626,2.0,1.0,1.0,910.260706584,910.260706584,0.0,0.385202177537,0.0,1.0,11.6429049174,70.6069997152,8.7180000941,2906.26116943,70.7405001322,70.5426737467,62.0225000381,61.7312698364,9.36254501343,2138.99989827,49.9459994634,50.0025456746,40.4970000585,40.9804560343,40.6907405853,1.0,0.0,99.9981155396,1.0,0.0,-0.133500417074,100.0,5.77289946874,39.6350005468,239.0,325.949999491,0.385202177537,30.2435000738,0.601935969761,60.1935968399,2.0,1.0,1.0,842.710357666,842.710357666,692.466664632,0.390697147486,4580.51241048,0.0,38.9851144155,7.00588905811,10.3255208333,4580.51241048,0.0811347969529,143.237501144,143.237501144,83.7318935394,2.0,50.3328526815,41.0944442749,40.6888888677,1.0,1729.50324439,1388.84557454,0.0,0.0,0.0833333333333,17.9247191747,1.0,0.0,14.7808329264,44.1442804337,1.0,66.0833307902,0.833333333333,1.0,1.0,0.0,12.0358331203,1.0,59.3333326976,0.0,1.0,0.0150593040959,26.8166661263,58.8553450902,26.8166661263,2.0,0.0,53.0223620729,0.0566000007093,42.5786266408,0.956573789446,688.307924056,0.166666666667,0.833333333333,3196.61137516,0.00319661137516,752.272546063,0.530493887985,0.426003299526,0.550456878839,0.525848244196,0.0,936.790837606,752.272546063,183.503326416,753.28751119,0.0,0.000936790837606,0.529228096207,1.0,1.25290598305,2.0,2.0,0.833333333333,49.143726031,53.1712856293,44.1442804337,0.441442804337,1.0,10.5,3118.34881893,95.6009887137,1689.06338367,0.956497187511,1689.06338367,1.0,0.0,0.0,0.0,72.214167277,1.0,83.8750006358,1.0,0.0,50.1833343506,71.0233332316,1.0,83.6388893127,0.0,1.0,143.237501144,0.0,1129.07995605,0.000306272580173,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.445378517666,139022.0,1692.66382306,51.8929550352,916.836649911,0.519194060759,916.836649911,0.446739943726,1.0,1.0,1.0,0.0,1765.88431803,1765.88431803,333.365488688,1432.51882935,0.0,936.790837606,1765.88431803
2016-02-18T20:00:00.000Z,0.0,0.0116261058386,0.79122890229,0.508643742314,42.93400081,0.0487176435781,74.2241668701,0.0,36.4750000636,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7066669464,1.0,79.6666641235,1.0,0.0,74.2241668701,70.9075304667,2.0,0.0,104.079750697,61.1457498868,0.357264413418,545.858334859,0.0,0.364568180876,0.0,1.0,11.3177787463,70.0325005849,8.60250091553,2492.91617839,69.7715009054,69.7977472941,61.1689999898,61.1621500651,8.98200035095,2124.66617839,50.3060000738,50.1707636515,41.3239997228,41.0967000326,41.4666665395,1.0,0.0,99.9981231689,1.0,0.0,0.260999679565,79.238000234,100.0,5.55967946847,28.4475011826,1.79700024923,5.75809927781,39.5269994736,71.0,290.183331807,0.364568180876,28.4475011826,0.568222213019,56.8222214381,2.0,1.0,1.0,795.511098226,795.511098226,0.0,0.344160087066,0.0,1.0,11.1268122196,68.4994996389,7.49399979909,2898.76210531,68.6164995829,68.4118321737,61.1224997838,60.8446655273,8.71849918365,2042.24995931,50.0674994787,50.0988184611,41.349000295,41.9149119059,41.4666665395,1.0,0.0,99.9981155396,1.0,0.0,-0.116999944051,100.0,5.8898810943,40.5049997965,239.0,255.67500178,0.344160087066,27.2674992879,0.52994988941,52.9949893951,2.0,1.0,1.0,741.929845174,741.929845174,545.858334859,0.356966000803,4341.30607096,0.0,34.8251355489,5.49711974462,8.19270833333,4341.30607096,0.0780201728697,119.077498754,119.077498754,78.4298261007,2.0,50.4290161133,41.9828948975,41.4703699748,1.0,1397.40724876,1307.55597974,0.0,0.0,0.0,18.6341025035,1.0,0.0,10.1574997902,42.5348974864,1.0,58.2142839432,1.0,1.0,1.0,0.0,7.6058331728,1.0,51.0773795446,0.0,1.0,0.011621970008,17.7633330822,50.8886127472,17.7633330822,2.0,0.0,42.8411067441,0.0566000007093,40.0864854191,0.958957409493,681.362035765,0.0,1.0,2582.8040055,0.0025828040055,708.241782981,0.495397782171,0.463544419854,0.0,0.495397782171,0.0,756.910003662,708.241782981,0.0,756.910003662,0.0,0.000756910003662,0.495309978724,1.0,0.0,2.0,2.0,1.0,57.0027109782,49.5468578339,42.5348974864,0.425348974864,1.0,10.5,2704.9632285,82.9275921632,1465.15178664,0.958942202025,1465.15178664,1.0,0.0,0.0,0.0,59.9925003052,1.0,78.6388880412,1.0,0.0,47.0833339691,59.085000356,1.0,78.4722226461,0.0,1.0,119.077498754,0.0,816.720031738,0.000288346343881,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.483391406568,139022.0,1434.97092624,43.9927177138,777.25648697,0.508714560462,777.25648697,0.483479738793,1.0,1.0,1.0,0.0,1527.88331095,1527.88331095,0.0,1527.88331095,0.0,756.910003662,1527.88331095
2016-02-18T21:00:00.000Z,0.0,0.0100239776682,0.806035389185,0.507432507832,41.6132502556,0.0529582943108,74.0591659546,0.0,36.4158337911,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6433331172,1.0,79.6666641235,1.0,0.0,74.0591659546,68.0302931468,2.0,0.0,102.185250282,60.5720000267,0.340436306388,476.150001526,0.0,0.348773849187,0.0,1.0,11.0216599305,68.7575009664,7.91699981689,2477.91617839,68.5174999237,68.5337778727,60.6005001068,60.589457194,8.73000017802,2017.99956258,50.6014998754,50.4644241333,41.8714996974,41.5987447103,41.9537029266,1.0,0.0,99.9981231689,1.0,0.0,0.240001042684,77.7815004985,100.0,5.19422312578,26.6460002263,1.82549921672,5.82743680477,40.0460004807,71.0,255.849998474,0.348773849187,26.6460002263,0.524061864217,52.4061861038,2.0,1.0,1.0,733.686609904,733.686609904,0.0,0.321426177937,0.0,1.0,10.8306934834,67.2394987742,6.79200077057,2895.76245117,67.3355007172,67.1397196452,60.5434999466,60.2737986247,8.44999980927,1946.99995931,50.3825000127,50.3984502157,41.9325002035,42.5346959432,41.9537029266,1.0,0.0,99.9981155396,1.0,0.0,-0.0960019429525,100.0,5.96550361315,41.0690002441,239.0,220.300000509,0.321426177937,25.4030005137,0.489583416893,48.9583412806,2.0,1.0,1.0,685.416783651,685.416783651,476.150001526,0.340463692067,4106.76708984,0.0,33.0602763494,5.1688384215,7.54166666667,4106.76708984,0.074597724508,104.316666921,104.316666921,75.2344932556,2.0,50.7092768351,42.5338058472,41.9537032445,1.0,1234.26931562,1244.27899144,0.0,0.0,0.0,18.5789931615,1.0,0.0,8.18916654587,42.0215069453,1.0,54.2559506098,1.0,1.0,1.0,0.0,5.83083327611,1.0,46.7797603607,0.0,1.0,0.0100264500929,14.0199999015,46.6223379771,14.0199999015,2.0,0.0,37.8396945833,0.0566000007093,38.146566893,0.959864152773,678.731592853,0.0,1.0,2281.27894361,0.00228127894361,673.967604505,0.477994903025,0.481871345516,0.0,0.477994903025,0.0,668.545832316,673.967604505,0.0,668.545832316,0.0,0.000668545832316,0.478046163917,1.0,0.0,2.0,2.0,1.0,61.9269278844,47.8442401886,42.0215069453,0.420215069453,1.0,10.5,2478.54830706,75.9862614763,1342.51343682,0.959866248541,1342.51343682,1.0,0.0,0.0,0.0,52.6049998601,1.0,75.2777786255,1.0,0.0,45.0583343506,51.711666743,1.0,75.0972245534,0.0,1.0,104.316666921,0.0,684.539978027,0.000274392304045,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.502019261796,139022.0,1310.27952527,40.1699826995,709.716999932,0.507431341517,709.716999932,0.501963553239,1.0,1.0,1.0,0.0,1398.6463623,1398.6463623,0.0,1398.6463623,0.0,668.545832316,1398.6463623
2016-02-18T22:00:00.000Z,0.0,0.00953094456896,0.804649555914,0.507418748283,41.5592501958,0.0524640812958,73.9066664378,0.0,36.4133329391,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4933334986,1.0,79.6666641235,1.0,0.0,73.9066664378,67.986735026,2.0,0.0,101.883000692,60.3237504959,0.337237444123,475.258331299,0.0,0.344346388098,0.0,1.0,10.9672707717,68.5295003255,7.94399992625,2482.08284505,68.2895005544,68.30615743,60.3455006282,60.3367640177,8.85299968719,1996.99955241,50.8640003204,50.7300593058,42.0110006332,41.7355575562,42.0685186386,1.0,0.0,99.9981231689,1.0,0.0,0.239999771118,77.5295003255,100.0,5.12057352066,26.2784999212,1.82700061798,5.846697251,40.1840000153,71.0,253.683334351,0.344346388098,26.2784999212,0.526187718709,52.6187721888,2.0,1.0,1.0,736.662806193,736.662806193,0.0,0.320439890421,0.0,1.0,10.7932254473,67.0909996033,6.88499991099,2896.51234945,67.1870002747,66.9921264648,60.3020003637,60.0346069336,8.60900020599,1927.24993896,50.6435000102,50.6566492716,42.0344998042,42.6029968262,42.0685186386,1.0,0.0,99.9981155396,1.0,0.0,-0.0960006713867,100.0,5.97341044744,41.1259997686,239.0,221.57499822,0.320439890421,25.1525004705,0.493805207752,49.3805205027,2.0,1.0,1.0,691.327290853,691.327290853,475.258331299,0.337187527662,4056.00858561,0.0,32.6314241236,5.22611633937,7.36458333333,4056.00858561,0.0712933417601,100.469167074,100.469167074,74.3054892222,2.0,50.9806772868,42.6420720418,42.0611111323,1.0,1224.15213812,1274.05280808,0.0,0.0,0.0,19.4389508565,1.0,0.0,7.89833307266,40.9065497716,1.0,53.4226175944,1.0,1.0,1.0,0.0,5.53333318233,1.0,45.9583323797,0.0,1.0,0.00952485672314,13.4316662947,45.6408618291,13.4316662947,2.0,0.0,37.5295265333,0.0566000007093,39.0593596798,0.960696526767,676.324841853,0.0,1.0,2262.57953684,0.00226257953684,690.094685341,0.470503327506,0.489682668479,0.0,0.470503327506,0.0,663.065831502,690.094685341,0.0,663.065831502,0.0,0.000663065831502,0.470469805102,1.0,0.0,2.0,2.0,1.0,67.2331411188,45.7894942544,40.9065497716,0.409065497716,1.0,10.5,2501.17831103,76.6800423456,1354.7710492,0.96132880986,1354.7710492,1.0,0.0,0.0,0.0,50.6383336385,1.0,74.4166660309,1.0,0.0,44.5166670481,49.8308331172,1.0,74.1944452922,0.0,1.0,100.469167074,0.0,687.369995117,0.000280958119433,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.509381039511,139022.0,1320.19361124,40.4739244571,715.086995581,0.507416903258,715.086995581,0.509413899983,1.0,1.0,1.0,0.0,1409.26916504,1409.26916504,0.0,1409.26916504,0.0,663.065831502,1409.26916504
2016-02-18T23:00:00.000Z,0.0,0.0078322330879,0.820289107001,0.508710517537,40.5009994507,0.0569018815121,74.1116669973,0.0,36.4841667811,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6274998983,1.0,79.6666641235,1.0,0.0,74.1116669973,65.5743090312,2.0,0.0,100.53374958,60.0327501297,0.323121204422,420.941665649,0.0,0.331248175334,0.0,1.0,10.7545487881,67.623500824,7.3499994278,2480.83284505,67.4059995015,67.4192199707,60.0560000738,60.0427958171,8.43899949392,1946.66622925,50.6719999313,50.5319493612,42.2330004374,41.9149958293,42.2981484731,1.0,0.0,99.9981231689,1.0,0.0,0.217501322428,76.2020003001,100.0,4.88169793288,25.1729990641,1.85250027974,5.87285085519,40.3805001577,71.0,226.708333333,0.331248175334,25.1729990641,0.488950573149,48.8950576782,2.0,1.0,1.0,684.530802409,684.530802409,0.0,0.303401316377,0.0,1.0,10.5805033048,66.1655012767,6.24599997203,2893.88771566,66.2555001577,66.0650304159,60.0095001856,59.7418365479,8.18750063578,1876.99995931,50.4530000687,50.4564666748,42.2654994329,42.9055404663,42.2981484731,1.0,0.0,99.9981155396,1.0,0.0,-0.0899988810221,100.0,6.00828202566,41.3840007782,239.0,194.233333588,0.303401316377,23.9900007248,0.457279383341,45.7279376984,2.0,1.0,1.0,640.191136678,640.191136678,420.941665649,0.323106288814,3934.65504964,0.0,31.844531695,5.08095316092,7.18489583333,3934.65504964,0.0718007308473,93.524166743,93.524166743,72.641553243,2.0,50.8180847168,42.8713582357,42.303703626,1.0,1105.46918314,1206.31166258,0.0,0.0,0.0,20.0690072378,1.0,0.0,6.13666653633,39.986992836,1.0,49.1726179123,1.0,1.0,1.0,0.0,4.06666652362,1.0,41.26785628,0.0,1.0,0.00783121885855,10.2033329805,41.0828914642,10.2033329805,2.0,0.0,33.8909958562,0.0566000007093,36.9825809541,0.961195114967,674.885815461,0.0,1.0,2043.21985355,0.00204321985355,653.402482167,0.459633249337,0.501561651505,0.0,0.459633249337,0.0,598.780838013,653.402482167,0.0,598.780838013,0.0,0.000598780838013,0.459640120467,1.0,0.0,2.0,2.0,1.0,70.8887545268,44.1906197866,39.986992836,0.39986992836,1.0,9.33333333333,2311.78084572,70.8735768103,1252.18332018,0.961194900842,1252.18332018,1.0,0.0,0.0,0.0,47.2966667811,1.0,72.680557251,1.0,0.0,43.5250005722,46.2274999619,1.0,72.5416679382,0.0,1.0,93.524166743,0.0,618.280029297,0.000266019629657,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.521810562109,139022.0,1223.4894601,37.5092104374,662.706889883,0.508703855931,662.706889883,0.521803284324,1.0,1.0,1.0,0.0,1302.73612467,1302.73612467,0.0,1302.73612467,0.0,598.780838013,1302.73612467
2016-02-19T00:00:00.000Z,0.0,0.007406416023,0.817371574179,0.508384021736,40.5594983101,0.0560530730509,74.0433336894,0.0,36.4358342489,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.590833346,1.0,79.6666641235,1.0,0.0,74.0433336894,65.7928587596,2.0,0.0,100.469998678,59.9105003675,0.322071282199,425.650001526,0.0,0.329793443114,0.0,1.0,10.7436709404,67.5725002289,7.41299851735,2483.33284505,67.345998764,67.3594512939,59.9330002467,59.9151789347,8.57999992371,1934.9995931,50.8699998856,50.7294286092,42.2899999619,41.9798990885,42.3111111323,1.0,0.0,99.9981231689,1.0,0.0,0.226501464844,76.1089992523,100.0,4.86352137725,25.0559988022,1.85699971517,5.88014956315,40.4330002467,71.0,228.099999746,0.329793443114,25.0559988022,0.494022928874,49.4022928874,2.0,1.0,1.0,691.632100423,691.632100423,0.0,0.304642503554,0.0,1.0,10.5805033843,66.1579996745,6.35999933879,2893.13779704,66.2479998271,66.0573654175,59.8880004883,59.6231918335,8.34500026703,1864.74994914,50.6480000814,50.6547342936,42.3029998144,42.9253209432,42.3111111323,1.0,0.0,99.9981155396,1.0,0.0,-0.0900001525879,100.0,6.01091754436,41.4004996618,239.0,197.550000509,0.304642503554,23.9450000127,0.463111005511,46.3111000061,2.0,1.0,1.0,648.355407715,648.355407715,425.650001526,0.322051355691,3915.98527018,0.0,31.9897589684,5.07657746474,7.3203125,3915.98527018,0.0702447825754,92.80083402,92.80083402,72.5913461049,2.0,51.0142033895,42.9146601359,42.3259255091,1.0,1111.93394436,1233.83786416,0.0,0.0,0.0,20.4658899307,1.0,0.0,5.92666661739,39.467110316,1.0,48.3630940119,1.0,1.0,1.0,0.0,3.8616665403,1.0,40.5238087972,0.0,1.0,0.00740442685214,9.78833309809,40.4840221405,9.78833309809,2.0,0.0,34.0891897084,0.0566000007093,37.8264673312,0.961404887208,674.281076355,0.0,1.0,2055.16856156,0.00205516856156,668.312135285,0.455721590698,0.505683414892,0.0,0.455721590698,0.0,602.282496134,668.312135285,0.0,602.282496134,0.0,0.000602282496134,0.455753636857,1.0,0.0,2.0,2.0,1.0,72.5334911346,43.2990522385,39.467110316,0.39467110316,1.0,10.5,2345.77180853,71.9156570396,1270.59463142,0.961405005589,1270.59463142,1.0,0.0,0.0,0.0,46.7083336512,1.0,72.5138905843,1.0,0.0,43.4250005086,46.092499733,1.0,72.3750006358,0.0,1.0,92.80083402,0.0,621.739990234,0.000272089793926,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.525983754975,139022.0,1240.39716456,38.0275595243,671.865000844,0.508371717398,671.865000844,0.525950327201,1.0,1.0,1.0,0.0,1321.60184733,1321.60184733,0.0,1321.60184733,0.0,602.282496134,1321.60184733
2016-02-19T01:00:00.000Z,0.0,0.00611192733926,0.83583302986,0.511314558021,39.5852505366,0.0611731147637,74.129166921,0.0,36.5174999237,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6116669973,1.0,79.6666641235,1.0,0.0,74.129166921,63.4533939362,2.0,0.0,99.4275004069,59.8422498703,0.311424459123,377.608337402,0.0,0.324589739073,0.0,1.0,10.5732514858,66.7850004832,6.75000031789,2479.58284505,66.6035003662,66.614924113,59.8535000483,59.8364512126,8.07599957784,1855.66625977,50.6464996338,50.5090154012,42.5705000559,42.2134246826,42.6092592875,1.0,0.0,99.9981231689,1.0,0.0,0.181500116984,74.3704999288,100.0,4.66228528817,24.0330003103,1.90650018056,5.91096619765,40.6639998754,71.0,202.741668701,0.324589739073,24.0330003103,0.44602684021,44.6026846568,2.0,1.0,1.0,624.437576294,624.437576294,0.0,0.292239153573,0.0,1.0,10.4427175522,65.5625,5.8170003891,2896.88734945,65.6480000814,65.4567667643,59.8309996923,59.5645167033,7.95949967702,1803.74994914,50.4349997838,50.4373397827,42.4755001068,43.0842641195,42.6092592875,1.0,0.0,69.8075138728,1.0,0.0,-0.0855000813802,100.0,6.02713684241,41.521999677,239.0,174.86666743,0.292239153573,23.1724999746,0.42734656561,42.7346556981,2.0,1.0,1.0,598.285191854,598.285191854,377.608337402,0.311334526034,3766.62703451,0.0,30.8765525818,4.95066603025,7.22135416667,3766.62703451,0.0697840328528,84.6549987793,84.6549987793,70.4515304565,2.0,50.8225148519,43.0942637126,42.6074075699,1.0,1003.96971625,1148.71034736,0.0,0.0,0.0,21.3990453084,1.0,0.0,4.57499988874,38.4544547399,1.0,44.2916666667,1.0,1.0,1.0,0.0,2.83583327134,1.0,36.1785707474,0.0,1.0,0.00610046654594,7.41083319982,35.9380833308,7.41083319982,2.0,0.0,30.7792691215,0.0566000007093,35.2166647575,0.961638393076,673.608356075,0.0,1.0,1855.6201185,0.0018556201185,622.202549756,0.448490254473,0.513148342686,0.0,0.448490254473,0.0,543.803334554,622.202549756,0.0,543.803334554,0.0,0.000543803334554,0.44838300099,1.0,0.0,2.0,2.0,1.0,74.0617872874,41.9599930445,38.4544547399,0.384544547399,1.0,11.0833333333,2152.68006361,65.995933879,1166.00588431,0.961638597158,1166.00588431,1.0,0.0,0.0,0.0,42.5600001017,1.0,70.388888677,1.0,0.0,42.1250009537,42.0949999491,1.0,70.2083346049,0.0,1.0,84.6549987793,0.0,582.479980469,0.000253317207043,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.533618704784,139022.0,1144.54612339,35.0889997811,619.946984829,0.511288113402,619.946984829,0.533720573999,1.0,1.0,1.0,0.0,1212.5198466,1212.5198466,0.0,1212.5198466,0.0,543.803334554,1212.5198466
2016-02-19T02:00:00.000Z,0.0,0.00593355670385,0.831702018705,0.510666703938,39.6947488785,0.0598542063693,73.8858350118,0.0,36.3408330282,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5341672897,1.0,79.6666641235,1.0,0.0,73.8858350118,63.8307952881,2.0,0.0,99.3509988785,59.65625,0.31118163994,384.941663106,0.0,0.323157713427,0.0,1.0,10.5708342393,66.7775001526,6.90749867757,2484.58284505,66.5809987386,66.5933024089,59.673500061,59.6548690796,8.32350031535,1849.33289591,50.7815001806,50.6357854207,42.4579998652,42.1071650187,42.5425923665,1.0,0.0,99.9981231689,1.0,0.0,0.196501413981,74.666001002,100.0,4.6744654576,24.1229988734,1.90349928538,5.89636878173,40.5545005798,71.0,207.49166743,0.323157713427,24.1229988734,0.458510262626,45.851026535,2.0,1.0,1.0,641.914367676,641.914367676,0.0,0.293055980573,0.0,1.0,10.4185446898,65.4605000814,5.90100034078,2891.6379598,65.5400002797,65.3481496175,59.638999939,59.3712463379,8.12150033315,1791.49994914,50.5565004349,50.5533676147,42.4350001017,43.0644709269,42.5425923665,1.0,0.0,80.1301962535,1.0,0.0,-0.0795001983643,100.0,6.02429850896,41.4979998271,239.0,177.450002035,0.293055980573,23.105000178,0.432412436349,43.2412439982,2.0,1.0,1.0,605.377410889,605.377410889,384.941663106,0.31109868192,3760.7927653,0.0,31.4176932971,5.40321226915,7.74479166667,3760.7927653,0.0685408511164,84.8191649119,84.8191649119,70.5148448944,2.0,50.9256388346,43.0343983968,42.5462961197,1.0,1017.23159752,1179.27732647,0.0,0.0,0.0,22.3172101974,1.0,0.0,4.56416656574,37.3562898636,1.0,44.3333333333,1.0,1.0,1.0,0.0,2.77583328883,1.0,36.2380936941,0.0,1.0,0.00591697219764,7.3399998347,35.8757499059,7.3399998347,2.0,0.0,31.1858461387,0.0566000007093,36.153773976,0.961775307108,673.214132299,0.0,1.0,1880.13182766,0.00188013182766,638.759249521,0.445410183491,0.516364347752,0.0,0.445410183491,0.0,550.986673991,638.759249521,0.0,550.986673991,0.0,0.000550986673991,0.445395901799,1.0,0.0,2.0,2.0,1.0,75.6753158569,40.5332578023,37.3562898636,0.373562898636,1.0,11.0833333333,2196.50892399,67.3396201147,1189.74592351,0.961774531243,1189.74592351,1.0,0.0,0.0,0.0,43.0466661453,1.0,70.6527767181,1.0,0.0,42.2666680018,41.7724997203,1.0,70.4444452922,0.0,1.0,84.8191649119,0.0,581.33001709,0.000260057933104,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.53688710917,139022.0,1166.06848437,35.7488230107,631.604638917,0.510580657198,631.604638917,0.536886900313,1.0,1.0,1.0,0.0,1237.03205363,1237.03205363,0.0,1237.03205363,0.0,550.986673991,1237.03205363
2016-02-19T03:00:00.000Z,0.0,0.0050878025781,0.84102482764,0.512376382839,39.2740003268,0.0626418722064,74.156665802,0.0,36.4983329773,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6441672643,1.0,79.6666641235,1.0,0.0,74.156665802,62.5498393377,2.0,0.0,98.9392503103,59.6652499835,0.304332610424,360.54166158,0.0,0.318552821517,0.0,1.0,10.5104018052,66.4759998322,6.62999979655,2485.83284505,66.3079999288,66.2906621297,59.6780001322,59.6529591878,7.88400014242,1872.66622925,50.7154998779,50.5580673218,42.8314997355,42.4685897827,42.746295929,1.0,0.0,99.9981231689,1.0,0.0,0.167999903361,73.5635000865,100.0,4.56456410885,23.4765001933,1.90500005086,5.94583769639,40.9264996847,71.0,196.058331807,0.318552821517,23.4765001933,0.439513121105,43.9513120651,2.0,1.0,1.0,615.318369548,615.318369548,0.0,0.283388124477,0.0,1.0,10.3556949298,65.1875,5.61000092824,2895.38753255,65.2625007629,65.071492513,59.6524998347,59.3871943156,7.65650081635,1819.74994914,50.4905001322,50.4819691976,42.8339993159,43.4429829915,42.746295929,1.0,0.0,47.9271793365,1.0,0.0,-0.0750007629395,100.0,6.07356464863,41.868499438,239.0,164.483334859,0.283388124477,22.428501447,0.414585229783,41.4585231145,2.0,1.0,1.0,580.419321696,580.419321696,360.54166158,0.304296662446,3809.21746826,0.0,29.8554210663,4.55129452546,6.37239583333,3809.21746826,0.070574002061,83.6449991862,83.6449991862,70.1369590759,2.0,50.8560434977,43.3891398112,42.7333329519,1.0,967.662656256,1135.97940976,0.0,0.0,0.0,22.8970781962,1.0,0.0,3.82749992609,36.780921936,1.0,41.76785628,1.0,1.0,1.0,0.0,2.19999994834,1.0,33.4880943298,0.0,1.0,0.00508383782392,6.02749995391,33.549071312,6.02749995391,2.0,0.0,29.6661829869,0.0566000007093,34.8263651816,0.961802960983,673.134526766,0.0,1.0,1788.51439819,0.00178851439819,615.306797618,0.442423584325,0.519379433461,0.0,0.442423584325,0.0,524.137502035,615.306797618,0.0,524.137502035,0.0,0.000524137502035,0.442409490546,1.0,0.0,2.0,2.0,1.0,76.1771736145,39.8077487946,36.780921936,0.36780921936,1.0,10.5,2103.64206602,64.4925481686,1139.44429965,0.961803017786,1139.44429965,1.0,0.0,0.0,0.0,42.0841668447,1.0,69.8194452922,1.0,0.0,41.7666676839,41.5608332952,1.0,69.6111119588,0.0,1.0,83.6449991862,0.0,557.100036621,0.000250509740772,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.54000603435,139022.0,1120.58900853,34.3545329205,606.970538691,0.512342811315,606.970538691,0.540027965954,1.0,1.0,1.0,0.0,1184.69611613,1184.69611613,0.0,1184.69611613,0.0,524.137502035,1184.69611613
2016-02-19T04:00:00.000Z,0.0,0.00611115031187,0.818869104709,0.508657110789,40.3179998398,0.0564513144966,74.0216662089,0.0,36.3383331299,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6999998093,1.0,79.6666641235,1.0,0.0,74.0216662089,65.4387950897,2.0,0.0,99.7597497304,59.4417498906,0.318141537502,417.775001526,0.0,0.327198022673,0.0,1.0,10.6397271951,67.1195004781,7.43699995677,2481.66617839,66.8974997203,66.8946736654,59.4604997635,59.4389902751,8.62049992879,1924.66624959,50.8789997101,50.7230504354,42.2584997813,41.9404449463,42.2629623413,1.0,0.0,99.9981231689,1.0,0.0,0.222000757853,75.6424999237,100.0,4.76728188992,24.638999939,1.87799962362,5.87244530519,40.3805001577,71.0,226.233333588,0.327198022673,24.638999939,0.493906319028,49.4715245565,2.0,1.0,1.0,691.468846639,691.468846639,0.0,0.296198850198,0.0,1.0,10.4608473778,65.6420001984,6.30150000254,2897.26226807,65.7245000203,65.5302429199,59.4230000178,59.1543833415,8.31800015767,1865.74994914,50.6645002365,50.6432647705,42.3465000788,42.9687296549,42.2629623413,1.0,0.0,95.145163854,1.0,0.0,-0.0824998219808,100.0,6.01537795862,41.4350004196,239.0,191.541665395,0.296198850198,23.3779999415,0.461718553816,46.1718552907,2.0,1.0,1.0,646.405975342,646.405975342,417.775001526,0.318101266425,3899.64923096,0.0,32.4375356038,5.16944889228,7.46875,3899.64923096,0.0716461440534,94.067498525,94.067498525,72.7609519958,2.0,50.9857381185,42.9012858073,42.2666660945,1.0,1096.43817687,1235.31439339,0.0,0.0,0.0,23.3707660039,1.0,0.0,4.9483332634,36.0897337596,1.0,45.4940471649,1.0,1.0,1.0,0.0,3.07666657368,1.0,37.3333326976,0.0,1.0,0.00610310925368,8.02499997616,37.3357226054,8.02499997616,2.0,0.0,33.614127174,0.0566000007093,37.8717341252,0.961792932125,673.163395261,0.0,1.0,2026.52799856,0.00202652799856,669.111901955,0.452254949305,0.509538120929,0.0,0.452254949305,0.0,593.889165243,669.111901955,0.0,593.889165243,0.0,0.000593889165243,0.452323794365,1.0,0.0,2.0,2.0,1.0,77.2102330526,38.9326445262,36.0897337596,0.360897337596,1.0,9.91666666667,2331.75257026,71.4858612992,1263.0010672,0.961793070234,1263.0010672,1.0,0.0,0.0,0.0,47.4883330663,1.0,72.9166679382,1.0,0.0,43.6250003179,46.5791667302,1.0,72.7083333333,0.0,1.0,94.067498525,0.0,622.049987793,0.00027241540278,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.529779363876,139022.0,1233.08163842,37.8032832896,667.902523249,0.508617162041,667.902523249,0.52973055212,1.0,1.0,1.0,0.0,1313.17339071,1313.17339071,0.0,1313.17339071,0.0,593.889165243,1313.17339071
2016-02-19T05:00:00.000Z,0.0,0.0048380651472,0.839389436149,0.512115234645,39.2035005887,0.0622711538116,74.2475001017,0.0,36.528333346,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7191664378,1.0,79.6666641235,1.0,0.0,74.2475001017,62.7491591771,2.0,0.0,98.6175006231,59.4140000343,0.304461808267,363.633333842,0.0,0.317382641789,0.0,1.0,10.4523866971,66.2389996847,6.64650090535,2483.74951172,66.0680007935,66.0547765096,59.4214998881,59.3926467896,7.83599917094,1893.66624959,50.4214995702,50.26440684,42.5855003993,42.2216974894,42.5888894399,1.0,0.0,99.9981231689,1.0,0.0,0.170998891195,73.7749996185,100.0,4.54000127316,23.4825003942,1.91400051117,5.91238542398,40.6714998881,71.0,196.266665141,0.317382641789,23.4825003942,0.441797539847,44.1797542572,2.0,1.0,1.0,618.516555786,618.516555786,0.0,0.283541512477,0.0,1.0,10.3230615457,65.0240001678,5.69249947866,2894.26267497,65.0989996592,64.9066441854,59.4065001806,59.1397094727,7.72850004832,1833.49993896,50.2025000254,50.1880722046,42.4739999771,43.0957489014,42.5888894399,1.0,0.0,54.3372182846,1.0,0.0,-0.0749994913737,100.0,6.02875888348,41.5340010325,239.0,167.366666158,0.283541512477,22.6249996821,0.421621231806,42.1621227264,2.0,1.0,1.0,590.269724528,590.269724528,363.633333842,0.304495225461,3831.38777669,0.0,30.544327577,4.71693724394,6.62760416667,3831.38777669,0.0719244735468,85.9200013479,85.9200013479,70.8151639303,2.0,50.5618743896,43.080889384,42.6000003815,1.0,977.709054683,1142.97161494,0.0,0.0,0.0,23.8904708227,1.0,0.0,3.69249987602,35.5310290655,1.0,41.2202367783,1.0,1.0,1.0,0.0,2.08583328128,1.0,32.7857133547,0.0,1.0,0.00483215928398,5.77833314737,32.9537043571,5.77833314737,2.0,0.0,29.9741811226,0.0566000007093,35.0407291822,0.961757782397,673.264581041,0.0,1.0,1807.08298521,0.00180708298521,619.094147404,0.443404427575,0.518353258803,0.0,0.443404427575,0.0,529.579165141,619.094147404,0.0,529.579165141,0.0,0.000529579165141,0.443523014585,1.0,0.0,2.0,2.0,1.0,77.5184205373,38.2580394745,35.5310290655,0.355310290655,1.0,10.5,2120.68066962,65.0149103048,1148.67331255,0.961757686379,1148.67331255,1.0,0.0,0.0,0.0,43.2891667684,1.0,70.666668574,1.0,0.0,42.2750008901,42.6308336258,1.0,70.4583352407,0.0,1.0,85.9200013479,0.0,578.529968262,0.000252051683778,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.538964508571,139022.0,1129.03900937,34.6135893897,611.547508056,0.512034631636,611.547508056,0.538841282197,1.0,1.0,1.0,0.0,1194.34794108,1194.34794108,0.0,1194.34794108,0.0,529.579165141,1194.34794108
2016-02-19T06:00:00.000Z,0.0,0.00590469456463,0.812133136962,0.507840838012,40.5640002886,0.0546076249324,74.0225009918,0.0,36.399166743,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6233332952,1.0,79.6666641235,1.0,0.0,74.0225009918,65.9832617442,2.0,0.0,99.8887500763,59.3247497876,0.31742650677,430.425005595,0.0,0.32628147198,0.0,1.0,10.6711520354,67.2275002797,7.6500005722,2487.49951172,66.9950002035,66.9811401367,59.3449996312,59.319636027,8.70449988047,1969.9995931,51.0124998093,50.8561884562,42.3079999288,42.0123519897,42.2259263992,1.0,0.0,99.9981231689,1.0,0.0,0.232500076294,75.8135007222,100.0,4.78877238433,24.6870002747,1.85849984487,5.88237965107,40.4495000839,71.0,233.016666412,0.32628147198,24.6870002747,0.510177924747,51.0177920659,2.0,1.0,1.0,714.249094645,714.249094645,0.0,0.297337816098,0.0,1.0,10.4777682622,65.7094999949,6.48299980164,2896.51239014,65.7874997457,65.5909398397,59.3044999441,59.0370178223,8.37199910482,1903.24992879,50.8009996414,50.7701288859,42.4290005366,43.0446879069,42.2259263992,1.0,0.0,99.2019990285,1.0,0.0,-0.0779997507731,100.0,6.02754235268,41.5204998652,239.0,197.408334096,0.297337816098,23.3584992091,0.474111655099,47.4111652374,2.0,1.0,1.0,663.756317139,663.756317139,430.425005595,0.317407497908,4005.25016276,0.0,32.1956192652,4.82601606846,7.09114583333,4005.25016276,0.071516074521,96.934164683,96.934164683,73.6101589203,2.0,51.0932846069,42.9656092326,42.218518575,1.0,1125.05273687,1282.52290766,0.0,0.0,0.0,24.1915623347,1.0,0.0,4.9324999253,35.1534372965,1.0,45.4107131958,1.0,1.0,1.0,0.0,3.07416659594,1.0,37.64285628,0.0,1.0,0.00590673772183,8.0066665411,37.4618794123,8.0066665411,2.0,0.0,34.4913799722,0.0566000007093,39.3190323276,0.961716287273,673.384048227,0.0,1.0,2079.4158022,0.0020794158022,694.682541252,0.449406997019,0.512309111965,0.0,0.449406997019,0.0,609.388331095,694.682541252,0.0,609.388331095,0.0,0.000609388331095,0.449437928696,1.0,0.0,2.0,2.0,1.0,78.2922973633,37.7868642807,35.1534372965,0.351534372965,1.0,10.5,2407.57564453,73.8104122998,1304.07087235,0.961716108984,1304.07087235,1.0,0.0,0.0,0.0,48.8449996312,1.0,73.4583333333,1.0,0.0,43.9750003815,48.0891663233,1.0,73.291668574,0.0,1.0,96.934164683,0.0,630.849975586,0.000282825972347,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.532703057773,139022.0,1271.32295431,38.9756690043,688.616051518,0.507835243998,688.616051518,0.532670985252,1.0,1.0,1.0,0.0,1355.98318481,1355.98318481,0.0,1355.98318481,0.0,609.388331095,1355.98318481
2016-02-19T07:00:00.000Z,0.0,0.00604818793646,0.806343772269,0.507459380813,40.7747503916,0.0531630463483,74.227499644,0.0,36.4175004959,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.8099994659,1.0,79.6666641235,1.0,0.0,74.227499644,66.7812245687,2.0,0.0,100.044750214,59.269999822,0.320119569225,447.066673279,0.0,0.328409181301,0.0,1.0,10.686864535,67.2905000051,7.76850064596,2485.83284505,67.0535004934,67.0453567505,59.2849998474,59.25487264,8.63850053151,2020.99956258,50.7800000509,50.62940979,42.1414995193,41.8462727865,42.0518512726,1.0,0.0,99.9981231689,1.0,0.0,0.236999511719,75.8629989624,100.0,4.82577272256,24.912000974,1.85099887848,5.86109181245,40.2905006409,71.0,238.891667684,0.328409181301,24.912000974,0.519587594895,51.9587599436,2.0,1.0,1.0,727.422632853,727.422632853,0.0,0.304131632369,0.0,1.0,10.5212796529,65.8969999949,6.72749964396,2894.63759359,65.9824994405,65.7813415527,59.2549997965,58.9866282145,8.46500015259,1940.49992879,50.5775003433,50.5489069621,42.1125001907,42.7140579224,42.0518512726,1.0,0.0,99.9981155396,1.0,0.0,-0.0854994455973,100.0,5.98618320624,41.22200044,239.0,208.175000509,0.304131632369,23.8699992498,0.488889378139,48.888938268,2.0,1.0,1.0,684.445129395,684.445129395,447.066673279,0.320110443942,4099.76595052,0.0,32.7719179789,4.85727624098,7.05989583333,4099.76595052,0.0733321915291,102.404167175,102.404167175,74.9334475199,2.0,50.8813527425,42.7057622274,42.0425920486,1.0,1166.9922525,1312.36969998,0.0,0.0,0.0,24.5831085841,1.0,0.0,5.1774999698,34.7018912633,1.0,46.1547606786,1.0,1.0,1.0,0.0,3.26916658878,1.0,38.2797609965,0.0,1.0,0.00604818125053,8.44666655858,38.2132822673,8.44666655858,2.0,0.0,35.7771434944,0.0566000007093,40.2340623712,0.961614732271,673.676492779,0.0,1.0,2156.93189428,0.00215693189428,710.849149594,0.452615219742,0.508999523232,0.0,0.452615219742,0.0,632.105000814,710.849149594,0.0,632.105000814,0.0,0.000632105000814,0.452612824738,1.0,0.0,2.0,2.0,1.0,80.8845252991,36.9643939336,34.7018912633,0.347018912633,1.0,11.0833333333,2479.36195248,76.0112058657,1342.95415041,0.961614742974,1342.95415041,1.0,0.0,0.0,0.0,51.762500445,1.0,74.7777786255,1.0,0.0,44.7666676839,50.6416664124,1.0,74.6111119588,0.0,1.0,102.404167175,0.0,651.720031738,0.00028940788056,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.529317511978,139022.0,1308.39336896,40.1121577355,708.695357471,0.507457312533,708.695357471,0.529307575538,1.0,1.0,1.0,0.0,1396.56152344,1396.56152344,0.0,1396.56152344,0.0,632.105000814,1396.56152344
2016-02-19T08:00:00.000Z,0.0,0.00769069344382,0.791394778556,0.508027588939,41.9680010478,0.0487355048123,74.0274995168,0.0,36.4650001526,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5624996821,1.0,79.6666641235,1.0,0.0,74.0274995168,69.2926572164,2.0,0.0,101.659500758,59.6914997101,0.33294896629,505.908340454,0.0,0.341192000923,0.0,1.0,10.9443063736,68.386999766,8.42250092824,2485.83284505,68.1350008647,68.1065216064,59.7124999364,59.6726430257,9.06299940745,2082.66618856,51.0379997889,50.8829396566,41.9750003815,41.7241007487,41.8685181936,1.0,0.0,99.9981231689,1.0,0.0,0.251998901367,73.2290007273,100.0,5.10308317343,26.1600004832,1.82999992371,5.84122320016,40.1450004578,71.0,268.250005086,0.341192000923,26.1600004832,0.561530365717,56.1350727081,2.0,1.0,1.0,786.142512004,786.142512004,0.0,0.319898948758,0.0,1.0,10.7702610493,66.9590002696,7.37850030263,2895.76245117,67.0489997864,66.8400548299,59.6704994837,59.4025014242,8.88499991099,2006.99991862,50.826499939,50.7956288656,41.941500028,42.5053329468,41.8685181936,1.0,0.0,99.9981155396,1.0,0.0,-0.089999516805,100.0,5.96530079842,41.0614992778,239.0,237.658334096,0.319898948758,25.1074997584,0.530613054548,53.061305364,2.0,1.0,1.0,742.858276367,742.858276367,505.908340454,0.332918144769,4245.04007975,0.0,32.9996178367,4.68063092232,6.859375,4245.04007975,0.0723418559685,109.880833308,109.880833308,76.4717852275,2.0,51.130607605,42.5382664998,41.8518514633,1.0,1295.11392001,1403.76011045,0.0,0.0,0.0,22.9250777562,1.0,0.0,6.93583317598,36.7874221802,1.0,51.1249984105,1.0,1.0,1.0,0.0,4.7516664664,1.0,43.3630943298,0.0,1.0,0.00769009461444,11.6858328183,43.6736513774,11.6858328183,2.0,0.0,39.7050421358,0.0566000007093,43.0358700289,0.961721380276,673.369418162,0.0,1.0,2393.73698908,0.00239373698908,760.351051053,0.461673616268,0.500403089299,0.0,0.461673616268,0.0,701.502502441,760.351051053,0.0,701.502502441,0.0,0.000701502502441,0.46168560038,1.0,0.0,2.0,2.0,1.0,76.6198057695,39.5529310053,36.7874221802,0.367874221802,1.0,10.5,2699.52397637,82.7608379251,1462.20559873,0.962308393972,1462.20559873,1.0,0.0,0.0,0.0,55.3983332316,1.0,76.3055566152,1.0,0.0,45.6916675568,54.4825003942,1.0,76.1527798971,0.0,1.0,109.880833308,0.0,720.75,0.000309561580389,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.520002831144,139022.0,1425.17265599,43.6923265843,771.949223264,0.508036091445,771.949223264,0.519988879168,1.0,1.0,1.0,0.0,1519.47713216,1519.47713216,0.0,1519.47713216,0.0,701.502502441,1519.47713216
2016-02-19T09:00:00.000Z,0.0,0.0101407497327,0.777610065106,0.516271481449,44.1489988963,0.0433656826389,74.0683326721,0.0,36.455833753,1.0,79.6666641235,0.666666666667,0.0,0.0,47.7999992371,37.5733337402,1.0,79.6666641235,0.666666666667,0.0,74.0683326721,73.8263009389,2.0,0.0,104.817749023,60.6687501272,0.366078882822,630.091659546,0.0,0.368396168235,0.0,1.0,11.4603989919,70.4870001475,8.95949888229,2488.74951172,70.2349993388,70.1493428548,60.6965001424,60.642153422,9.2560005188,2232.99951172,51.1700000763,51.0148086548,41.6195001602,41.4161275228,41.3870369593,1.0,0.0,99.9981231689,1.0,0.0,0.252000808716,72.7369995117,100.0,5.67046936353,28.6154991786,1.85850048065,5.78992962837,39.7609996796,71.0,330.108332316,0.368396168235,28.6154991786,0.63726289295,63.7262878418,2.0,1.0,1.0,892.16805013,892.16805013,0.0,0.354777679039,0.0,1.0,11.2766845226,69.0799992879,8.52449925741,2899.88698324,69.1654993693,68.9248936971,60.6410001119,60.3675613403,9.12800047133,2132.4998881,50.9705003103,50.9250488281,41.5349998474,42.0183181763,41.3870369593,1.0,0.0,99.9981155396,1.0,0.0,-0.0855000813802,100.0,5.90914158026,40.6475000381,239.0,299.983333588,0.354777679039,27.6304995219,0.600343322754,60.0343325933,2.0,1.0,1.0,840.480651855,840.480651855,630.091659546,0.364096952244,4563.59305827,0.0,34.1239519119,4.35013749202,6.23697916667,4563.59305827,0.0740445726627,127.327498754,127.327498754,80.2306588491,2.0,51.1875483195,42.1504007975,41.3851852417,1.0,1567.31608434,1486.37217312,0.0,0.0,0.0,21.1559473674,1.0,0.0,9.93083318075,39.5405527751,1.0,57.6309515635,0.583333333333,1.0,1.0,0.0,7.52333323161,1.0,50.3749980927,0.0,1.0,0.0100390183493,17.4541666508,50.6578470866,17.4541666508,2.0,0.0,48.0500983021,0.0566000007093,45.5685548982,0.961012089861,675.414112781,0.25,0.75,2896.84361098,0.00289684361098,805.098132989,0.493229212147,0.467756429754,0.522524267656,0.481728977155,0.0,848.941655477,805.098132989,253.531661987,595.40999349,0.0,0.000848941655477,0.491633601487,1.0,0.0,2.0,2.0,0.75,62.8062359492,44.7511199315,39.5405527751,0.395405527751,1.0,11.0833333333,3053.68825747,93.6186532004,1654.03978847,0.960985641902,1654.03978847,1.0,0.0,0.0,0.0,64.3158337275,1.0,80.0416679382,1.0,0.0,47.9250001907,63.0116662979,1.0,79.8750006358,0.0,1.0,127.327498754,0.0,1029.01000977,0.000327779451441,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.486746533308,139022.0,1642.84559642,50.3656494,889.852451747,0.516998100954,889.852451747,0.488505423838,1.0,1.0,1.0,0.0,1721.19094849,1721.19094849,485.205525716,1235.98542277,0.0,848.941655477,1721.19094849
2016-02-19T10:00:00.000Z,0.0,0.0129505871371,0.773125949863,0.518276644484,45.2117503484,0.0417512445357,74.0324999491,0.0,36.4491669337,1.0,79.6666641235,0.5,0.0,0.0,47.7999992371,37.5833333333,1.0,79.6666641235,0.5,0.0,74.0324999491,75.7823956807,2.0,0.0,106.764000257,61.5522499084,0.383449794136,682.233332316,0.0,0.388398765028,0.0,1.0,11.7746474743,71.8474985758,9.56571524484,2488.74951172,71.5610001882,71.5373051961,61.5769996643,61.5329411825,9.71279983521,2202.66617839,51.043999354,50.8931376139,41.0134995778,40.8275400798,41.1555547714,1.0,0.0,99.9981231689,1.0,0.0,0.286498387655,73.5710004171,100.0,6.06520605087,30.5475006104,1.84199968974,5.70944142342,39.1714998881,71.0,358.241666158,0.388398765028,30.5475006104,0.657944655645,65.7944669724,2.0,1.0,1.0,921.122517904,921.122517904,0.0,0.375063756715,0.0,1.0,11.5643427372,70.2905000051,8.87849998474,2899.88696289,70.4060001373,70.1848729451,61.5275001526,61.2356618245,9.60124969482,2110.49993896,50.8159996668,50.7981770833,41.0114997228,41.4764048258,41.1555547714,1.0,0.0,99.9981155396,1.0,0.0,-0.115500132243,100.0,5.83960131804,40.1329997381,239.0,323.991666158,0.375063756715,29.3945004145,0.616006985619,61.6006978353,2.0,1.0,1.0,862.409779867,862.409779867,682.233332316,0.38290648905,4511.0843099,0.0,36.2083387375,5.37885093689,8.07291666667,4511.0843099,0.0735613061503,130.846668879,130.846668879,80.9423383077,2.0,51.0388793945,41.579750061,41.1555547714,1.0,1680.40817314,1471.88939115,0.0,0.0,0.0,19.8898261388,1.0,0.0,12.8949997425,41.6871735255,1.0,63.1071421305,0.833333333333,1.0,1.0,0.0,10.1466665268,1.0,56.4166653951,0.0,1.0,0.0129417720969,23.0416663488,56.0933354696,23.0416663488,2.0,0.0,51.5172266232,0.0566000007093,45.1245480353,0.95964970644,679.353200362,0.166666666667,0.833333333333,3105.86979158,0.00310586979158,797.253488867,0.511577709727,0.448096965802,0.517294969501,0.510315634787,0.0,910.198338826,797.253488867,166.430836995,743.767501831,0.0,0.000910198338826,0.511184131106,1.0,0.00153722124911,2.0,2.0,0.833333333333,57.2847359975,48.2627709707,41.6871735255,0.416871735255,1.0,10.5,3152.29756429,96.6417746585,1707.45182769,0.95967467553,1707.45182769,1.0,0.0,0.0,0.0,65.8999999364,1.0,81.0694459279,1.0,0.0,48.5500005086,64.9466676712,1.0,80.9166666667,0.0,1.0,130.846668879,0.0,1003.26000977,0.000324585662955,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.466925904401,139022.0,1703.59985963,52.2282273119,922.760188292,0.518638107341,922.760188292,0.467325316717,1.0,1.0,1.0,0.0,1779.19858805,1779.19858805,321.732950846,1457.46563721,0.0,910.198338826,1779.19858805
2016-02-19T11:00:00.000Z,0.0,0.0135433221706,0.773284121155,0.516847206725,45.1150008837,0.0420766347462,73.9924996694,0.0,36.3658336004,1.0,79.6666641235,0.5,0.0,0.0,47.7999992371,37.6266670227,1.0,79.6666641235,0.5,0.0,73.9924996694,75.2853984833,2.0,0.0,107.019000689,61.9039998055,0.37992444106,669.333333333,0.0,0.384761625258,0.0,1.0,11.815741539,71.9779993693,9.56025075912,2483.33284505,71.7005004883,71.6574707031,61.9279998144,61.8891245524,9.57199986776,2243.99951172,51.1099999746,50.9670308431,41.4064998627,41.2137832642,41.2777776718,1.0,0.0,99.9981231689,1.0,0.0,0.277498881022,74.9959996541,100.0,6.04811338584,30.2940006256,1.80899969737,5.76762815317,39.5975001653,71.0,349.324999491,0.384761625258,30.2940006256,0.648092371623,64.8092358907,2.0,1.0,1.0,907.329320272,907.329320272,0.0,0.375060578478,0.0,1.0,11.6284012794,70.5305010478,8.75700060527,2901.76171875,70.6370004018,70.3969980876,61.8799997965,61.5877532959,9.54799969991,2141.99989827,50.9029998779,50.8816986084,41.355000178,41.7936299642,41.2777776718,1.0,0.0,99.9981155396,1.0,0.0,-0.106499354045,100.0,5.8829878966,40.4524993896,239.0,320.008331299,0.375060578478,29.2820002238,0.608786602929,60.8786605199,2.0,1.0,1.0,852.3012441,852.3012441,669.333333333,0.379600264135,4595.68172201,0.0,34.7136885325,4.58281930288,6.68229166667,4595.68172201,0.0740347354509,130.315830866,130.315830866,80.8843599955,2.0,51.1432647705,41.9446843465,41.2629626592,1.0,1656.96757061,1458.87548841,0.0,0.0,0.0,18.5628916423,1.0,0.0,13.2691663901,43.3651081721,1.0,63.8511889776,0.416666666667,1.0,1.0,0.0,10.5908331076,1.0,57.1726169586,0.0,1.0,0.013524166271,23.8599994977,57.2938947678,23.8599994977,2.0,0.0,50.7985947742,0.0566000007093,44.7255734367,0.957981477397,684.197568958,0.416666666667,0.583333333333,3062.54492536,0.00306254492536,790.204467777,0.509436480694,0.448532854696,0.514252686433,0.505782578802,0.0,897.501663208,790.204467777,390.831665039,506.669998169,0.0,0.000897501663208,0.509241936107,1.0,0.0748375881858,2.0,2.0,0.583333333333,52.7074810664,51.2183885574,43.3651081721,0.433651081721,1.0,10.5,3115.84305903,95.5241682109,1687.70613099,0.95796933539,1687.70613099,1.0,0.0,0.0,0.0,65.7083323797,1.0,80.7500019073,1.0,0.0,48.3250010808,64.6075007121,1.0,80.541668574,0.0,1.0,130.315830866,0.0,986.789978027,0.000321715796325,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.468212121334,139022.0,1681.62593516,51.5545602442,910.85794343,0.517017721677,910.85794343,0.468425753191,1.0,1.0,1.0,0.0,1761.7538147,1761.7538147,759.999267578,1001.75454712,0.0,897.501663208,1761.7538147
2016-02-19T12:00:00.000Z,0.0,0.0166304587113,0.770023264003,0.539010389902,47.463250796,0.0377568991299,76.9341665904,0.0,37.8308327993,1.0,80.6805553436,0.0,0.0,0.0,48.3583329519,39.0575005213,1.0,80.5972213745,0.0,0.0,76.9341665904,80.5664272308,2.0,0.0,110.124000549,62.6607497533,0.411609075755,838.850001017,0.0,0.419470994767,0.0,1.0,12.3680935701,74.0660006205,,2536.24951172,73.8020006816,73.7454401652,62.6899998983,62.6510238647,,2367.33284505,51.5210002263,51.390007019,41.0075003306,40.8771743774,40.8018519084,1.0,0.0,99.9981231689,1.0,0.0,0.263999938965,73.4390004476,100.0,6.66839154561,32.794500351,1.91850026449,5.69849340121,39.0890000661,71.0,435.841664632,0.419470994767,32.794500351,0.741175199236,74.1175193787,2.0,1.0,1.0,1037.64527893,1037.64527893,0.0,0.413067034015,0.0,1.0,12.143285195,72.5525010427,9.66600112915,2943.0065918,72.6439997355,72.4000498454,62.6314996084,62.3359400431,9.98600006104,2250.99983724,51.3319997787,51.3107452393,40.9514996211,41.3366241455,40.8018519084,1.0,0.0,99.9981155396,1.0,0.0,-0.0914986928304,100.0,5.82622035344,40.0324996312,239.0,403.008333842,0.413067034015,31.6925001144,0.696061165219,69.6061166128,2.0,1.0,1.0,974.485631307,974.485631307,838.850001017,0.411072810615,4883.3129069,0.0,36.3513277227,4.22521909078,6.1015625,4883.3129069,0.0737065435958,150.313335419,150.313335419,84.7967262268,2.0,51.5740966797,41.5631942749,40.7944444021,1.0,2030.80151997,1569.61238478,0.0,0.0,0.0,18.1157102585,1.0,0.0,18.3899994691,44.5742896398,1.0,71.2083307902,0.0,1.0,1.0,0.0,15.5024997393,1.0,65.1130940119,0.0,1.0,0.0165772401862,33.8924992879,65.3116051356,33.8924992879,2.0,0.0,62.2594342275,0.0566000007093,48.1204972874,0.956011482669,689.95198636,1.0,0.0,3753.49584368,0.00375349584368,850.185453788,0.539745917233,0.417171184871,0.539745917233,0.0,0.0,1099.98999023,850.185453788,1099.98999023,0.0,0.0,0.00109998999023,0.539082134763,1.0,0.309352966031,2.0,2.0,0.0,47.7049536272,53.91767051,44.5742896398,0.445742896398,1.0,10.5,3614.4668402,110.810760329,1957.78726043,0.960652087754,1957.78726043,1.0,0.0,0.0,0.0,75.5016676585,1.0,84.5416692098,1.0,0.0,50.6250006358,74.8116664886,1.0,84.3750012716,0.0,1.0,150.313335419,0.0,1238.04003906,0.000346135843877,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.434258344087,139022.0,2029.9568535,62.2335388082,1099.532474,0.539521421989,1099.532474,0.434919185128,1.0,1.0,1.0,0.0,2037.97741699,2037.97741699,2037.97741699,0.0,0.0,1099.98999023,2037.97741699
