timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-02-19T13:00:00.000Z,0.0,0.0217486464589,0.784751552588,0.574563654169,48.9999998411,0.03974732317,92.2516651154,0.0,45.4516671499,1.0,85.6805553436,0.0,0.0,0.0,51.2916669846,46.7999992371,1.0,85.4861119588,0.0,0.0,92.2516651154,86.1365661621,2.0,0.0,112.556999842,63.5570000013,0.451178443486,1046.59166463,0.0,0.459343368211,0.0,1.0,12.8285883268,75.7234999339,,2727.08284505,75.4849993388,75.4315923055,63.5944999059,63.5538711548,,2542.33278402,51.4955002467,51.3657989502,40.2049996058,40.1555989583,40.0462961197,1.0,0.0,99.9981231689,1.0,0.0,0.238500595093,75.5180002848,100.0,7.28863855203,35.279999733,2.29199918111,5.53994977474,37.9130004247,71.0,549.29166921,0.459343368211,35.279999733,0.853745044527,85.3518632253,2.0,1.0,1.0,1195.24306234,1195.24306234,0.0,0.453459816311,0.0,1.0,12.5300524235,74.0374997457,,3166.85357666,74.1440010071,73.8785451253,63.5195000966,63.2168095907,,2347.74989827,51.3019997279,51.2890726725,40.0965000788,40.4519526164,40.0462961197,1.0,0.0,99.9981155396,1.0,0.0,-0.106501261393,100.0,5.71288808187,39.1985003153,239.0,497.700002035,0.453459816311,34.0475009282,0.78340163458,78.3401616414,2.0,1.0,1.0,1096.76228841,1096.76228841,1046.59166463,0.450924671922,5164.5263265,0.0,39.7765089671,4.6137744983,6.90625,5164.5263265,0.0783836622385,181.689169566,181.689169566,90.1243495941,2.0,51.5411911011,40.7619959513,40.0481478373,1.0,2531.10789751,1552.99125448,0.0,0.0,0.0,17.5797131856,1.0,0.0,26.5816661517,46.0147867203,1.0,80.8988068899,0.0,1.0,1.0,0.0,23.868332545,1.0,75.309521993,0.0,1.0,0.021702564918,50.4499991735,75.4119078318,50.4499991735,2.0,0.0,77.5976106567,0.0566000007093,47.6109338671,0.95367000544,696.833966603,1.0,0.0,4678.20359586,0.00467820359586,841.182566615,0.591021095206,0.362627998978,0.591021095206,0.0,0.0,1370.98250326,841.182566615,1370.98250326,0.0,0.0,0.00137098250326,0.590758219361,1.0,2.1047737884,2.0,2.0,0.0,43.617468516,56.6246096293,46.0147867203,0.460147867203,1.0,10.5,4084.09915199,125.208544524,2212.16506987,0.953649094185,2212.16506987,1.0,0.0,0.0,0.0,91.4108333588,1.0,90.1944459279,1.0,0.0,54.016667366,90.2783330282,1.0,90.0277786255,0.0,1.0,181.689169566,0.0,1467.58007812,0.000342470500116,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.380253073368,139022.0,2462.45359858,75.4928368683,1333.79568767,0.574990115656,1333.79568767,0.380536437642,1.0,1.0,1.0,0.0,2319.68454997,2319.68454997,2319.68454997,0.0,0.0,1370.98250326,2319.68454997
2016-02-19T14:00:00.000Z,0.0,0.0250827140722,0.798533346294,0.596711984972,49.6765009562,0.0413179473802,101.485833486,0.0,50.0891669591,1.0,88.3750006358,0.0,0.0,0.0,52.9499998093,51.3966668447,1.0,88.2500006358,0.0,0.0,101.485833486,88.830195109,2.0,0.0,113.69625028,64.0197493235,0.470866137402,1156.7166748,0.0,0.482632395396,0.0,1.0,13.0582314332,76.5725002289,,2834.58284505,76.3114999135,76.2676798503,64.0654989878,64.0370407104,,2584.66609701,51.9050000509,51.7843170166,40.0534995397,40.0467885335,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.261000315348,78.4655005137,100.0,7.58944384257,36.2580003738,2.6639995575,5.46878759066,37.3894999822,71.0,615.983332316,0.482632395396,36.2580003738,0.911557878767,91.1557871501,2.0,1.0,1.0,1276.18103027,1276.18103027,0.0,0.47128877448,0.0,1.0,12.6980544726,74.661500295,,3292.46280924,74.7695007324,74.5149230957,63.9739996592,63.6696726481,,2356.24989827,51.7145004272,51.7015482585,40.0260000229,40.3389765422,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.10950088501,100.0,5.69910164674,39.0934998194,239.0,540.733332316,0.47128877448,34.7435007095,0.819321092878,81.9214998881,2.0,1.0,1.0,1147.04953003,1147.04953003,1156.7166748,0.47083205637,5221.11930339,0.0,39.8442306519,4.94900091489,7.47135416667,5221.11930339,0.0763683629948,187.526664734,187.526664734,91.1331590017,2.0,51.9441334118,40.6607284546,40.0,1.0,2782.86342126,1527.86152217,0.0,0.0,0.666666666667,17.0183617274,1.0,0.0,32.1024993261,47.0471372604,1.0,86.1904748281,0.0,1.0,1.0,0.0,29.5149992307,1.0,81.0357119242,0.0,1.0,0.025086725853,61.6174987157,81.0149014791,61.6174987157,2.0,0.0,85.3158225637,0.0566000007093,46.840517408,0.951239930188,704.028073618,1.0,0.0,5143.51904039,0.00514351904039,827.570968569,0.613597538153,0.336880373461,0.613597538153,0.0,0.0,1507.34666951,827.570968569,1507.34666951,0.0,0.0,0.00150734666951,0.613605072101,1.0,2.36641755482,2.0,2.0,0.0,39.7019261447,59.0577319752,47.0471372604,0.470471372604,1.0,10.5,4308.97048626,132.102552583,2333.96733087,0.950091068841,2333.96733087,1.0,0.0,0.0,0.0,94.3541666667,1.0,91.2499987284,1.0,0.0,54.6666669846,93.1724999746,1.0,91.1111106873,0.0,1.0,187.526664734,0.0,1580.33007812,0.000336928812763,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.354576929001,139022.0,2707.18069783,82.9955743785,1466.35288584,0.59691014616,1466.35288584,0.354571046474,1.0,1.0,1.0,0.0,2456.57222493,2456.57222493,2456.57222493,0.0,0.0,1507.34666951,2456.57222493
2016-02-19T15:00:00.000Z,0.0,0.0259628060168,0.797369924562,0.595109896808,49.6517483393,0.0412073219263,100.878334045,0.0,50.0208330154,1.0,88.2638899485,0.0,0.0,0.0,52.8833341599,50.9608335495,1.0,88.1388912201,0.0,0.0,100.878334045,88.5169270833,2.0,0.0,113.855998675,64.2042503357,0.467617811501,1144.7833252,0.0,0.48377199244,0.0,1.0,13.0763613383,76.6685002645,,2821.66617839,76.4059988658,76.3744888306,64.2440013885,64.2256088257,,2535.33278402,51.9155006409,51.8040644328,40.0069999695,40.0022455851,40.0351851781,1.0,0.0,99.9981231689,1.0,0.0,0.262501398722,77.6254997253,100.0,7.59804495176,36.3989988963,2.54999955495,5.47831638654,37.4570004145,71.0,608.249994914,0.48377199244,36.3989988963,0.898014148531,89.8014151255,2.0,1.0,1.0,1257.21980794,1257.21980794,0.0,0.471739633921,0.0,1.0,12.7294793129,74.7920010885,,3289.83817546,74.8999996185,74.6529261271,64.1644992828,63.8616714478,,2339.49989827,51.7264998754,51.7257766724,40.0590000153,40.3625946045,40.0351851781,1.0,0.0,99.9981155396,1.0,0.0,-0.10799853007,100.0,5.70234545072,39.1175003052,239.0,536.533330282,0.471739633921,34.8409996033,0.812275187174,81.2275187174,2.0,1.0,1.0,1137.18526204,1137.18526204,1144.7833252,0.467586643255,5177.94543457,0.0,39.7396113078,5.21913278103,7.6875,5177.94543457,0.0746837612952,182.813335419,182.813335419,90.5779596965,2.0,52.015045166,40.6626383464,40.0407406489,1.0,2754.59496742,1537.79526437,0.0,0.0,1.0,16.4895559947,1.0,0.0,33.0808327993,47.7544453939,1.0,87.1845239003,0.0,1.0,1.0,0.0,30.4791660309,1.0,82.0297590892,0.0,1.0,0.0259635493317,63.5599985123,81.8360748291,63.5599985123,2.0,0.0,84.4491805383,0.0566000007093,47.1450617776,0.949701973099,708.609765655,1.0,0.0,5091.27093886,0.00509127093886,832.951611074,0.609462169364,0.340241686688,0.609462169364,0.0,0.0,1492.03497314,832.951611074,1492.03497314,0.0,0.0,0.00149203497314,0.609469334284,1.0,1.97693737342,2.0,2.0,0.0,37.8957373301,60.45677948,47.7544453939,0.477544453939,1.0,10.5,4292.39023178,131.594242316,2324.98658422,0.949703856052,2324.98658422,1.0,0.0,0.0,0.0,91.9474995931,1.0,90.5277779897,1.0,0.0,54.2083339691,90.865834554,1.0,90.3472232819,0.0,1.0,182.813335419,0.0,1545.43994141,0.000339119432734,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.358260824698,139022.0,2690.19836606,82.4749373997,1457.15435276,0.595214233524,1457.15435276,0.358281291878,1.0,1.0,1.0,0.0,2448.11745199,2448.11745199,2448.11745199,0.0,0.0,1492.03497314,2448.11745199
2016-02-19T16:00:00.000Z,0.0,0.0262448279902,0.796556796832,0.593920927861,49.6907488505,0.041160928621,100.501666387,0.0,49.5708332062,1.0,88.1666673024,0.0,0.0,0.0,52.7833334605,50.9533335368,1.0,87.9722220103,0.0,0.0,100.501666387,88.4229933421,2.0,0.0,113.951998711,64.2612498601,0.467361325487,1141.01669312,0.0,0.481115946957,0.0,1.0,13.0860304832,76.7090002696,,2824.58284505,76.4539992015,76.4170913696,64.3025004069,64.285291036,,2561.6661377,51.8555002213,51.7422739665,40.092499733,40.083056132,40.0351851781,1.0,0.0,99.9981231689,1.0,0.0,0.255001068115,77.3300005595,100.0,7.59392762184,36.3614994685,2.53199958801,5.4921028614,37.560500145,71.0,604.058329264,0.481115946957,36.3614994685,0.896637704032,89.711628596,2.0,1.0,1.0,1255.29278564,1255.29278564,0.0,0.473310923348,0.0,1.0,12.7560696602,74.8835010529,,3273.34029134,74.9959990184,74.7481307983,64.2199993134,63.920984904,,2352.74989827,51.6590000788,51.6747741699,40.0875005722,40.3670603434,40.0351851781,1.0,0.0,99.9981155396,1.0,0.0,-0.112497965495,100.0,5.70173724492,39.1115001043,239.0,536.958343506,0.473310923348,34.9084984461,0.81026734125,81.0354359945,2.0,1.0,1.0,1134.37427775,1134.37427775,1141.01669312,0.46728785727,5203.03279622,0.0,39.7484512329,4.83343837659,7.1796875,5203.03279622,0.0757359932781,184.908332825,184.908332825,90.7792765299,2.0,51.9675954183,40.70530955,40.031481425,1.0,2751.74417875,1525.48503877,0.0,0.0,1.0,16.0940345128,1.0,0.0,33.3674995104,48.2084658941,1.0,87.2380924225,0.0,1.0,1.0,0.0,30.7066659927,1.0,82.255950292,0.0,1.0,0.026239477987,64.0741653442,82.0504786174,64.0741653442,2.0,0.0,84.361782293,0.0566000007093,46.7676602084,0.948954607213,710.844440744,1.0,0.0,5086.00187475,0.00508600187475,826.28373891,0.610506205795,0.338446462506,0.610506205795,0.0,0.0,1490.49083455,826.28373891,1490.49083455,0.0,0.0,0.00149049083455,0.610430384676,1.0,2.27944813305,2.0,2.0,0.0,37.8146696091,61.1054560343,48.2084658941,0.482084658941,1.0,11.0833333333,4277.22921753,131.129442501,2316.77457346,0.948952668301,2316.77457346,1.0,0.0,0.0,0.0,93.0575008392,1.0,90.8333339691,1.0,0.0,54.383333842,91.850833257,1.0,90.6388893127,0.0,1.0,184.908332825,0.0,1539.05993652,0.000336404743194,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.356652627482,139022.0,2677.3922867,82.0823341599,1450.21789985,0.594010380397,1450.21789985,0.35674375761,1.0,1.0,1.0,0.0,2441.40161133,2441.40161133,2441.40161133,0.0,0.0,1490.49083455,2441.40161133
2016-02-19T17:00:00.000Z,0.0,0.0270782589057,0.799646430506,0.598388731904,49.7117506663,0.0413595275169,102.016667684,0.0,50.3958330154,1.0,88.6111106873,0.0,0.0,0.0,53.0333334605,51.5891666412,1.0,88.388888677,0.0,0.0,102.016667684,88.8811028798,2.0,0.0,114.085500399,64.373749733,0.47057602009,1160.59998576,0.0,0.482022669207,0.0,1.0,13.0908650557,76.7285003662,,2839.99951172,76.4675000509,76.4450658162,64.4074993134,64.3881429036,,2515.99947103,51.939499855,51.823811849,39.9575004578,39.9646987915,40.0092592239,1.0,0.0,99.9981231689,1.0,0.0,0.261000315348,77.391500473,100.0,7.6137650013,36.5099995931,2.50050036112,5.47710005442,37.4570000966,71.0,605.524993896,0.482022669207,36.5099995931,0.897221904936,89.7221902212,2.0,1.0,1.0,1256.11066691,1256.11066691,0.0,0.483226724596,0.0,1.0,12.8213365078,75.1279989878,,3306.3361613,75.2360006968,74.9890034993,64.3400001526,64.0396194458,,2340.24987793,51.7384996414,51.7385253906,39.9615001678,40.1979064941,40.0092592239,1.0,0.0,99.9981155396,1.0,0.0,-0.108001708984,100.0,5.67984120051,38.9554999669,239.0,555.074996948,0.483226724596,35.274500529,0.820283595494,82.0283590953,2.0,1.0,1.0,1148.39703369,1148.39703369,1160.59998576,0.470485152063,5152.85782878,0.0,39.7660506566,5.29281580448,7.80208333333,5152.85782878,0.0730722988074,180.194169362,180.194169362,89.9238897959,2.0,52.0340220133,40.547358195,40.0111109416,1.0,2787.01427247,1528.76656758,0.0,0.0,1.0,15.5678272247,1.0,0.0,34.5891656876,48.8396720886,1.0,88.5059521993,0.0,1.0,1.0,0.0,32.1949993769,1.0,83.5773779551,0.0,1.0,0.0270760984317,66.7841657003,83.2711938222,66.7841657003,2.0,0.0,85.4430775641,0.0566000007093,46.8682638985,0.947828042037,714.227244918,1.0,0.0,5151.19098795,0.00515119098795,828.061189243,0.612079279297,0.335745083238,0.612079279297,0.0,0.0,1509.59499105,828.061189243,1509.59499105,0.0,0.0,0.00150959499105,0.611993079384,1.0,1.88974446016,2.0,2.0,0.0,37.6047296524,62.0384604136,48.8396720886,0.488396720886,1.0,9.91666666667,4315.78084005,132.311341463,2337.65618029,0.947824362536,2337.65618029,1.0,0.0,0.0,0.0,90.5900001526,1.0,90.0277805328,1.0,0.0,53.9166669846,89.6041666667,1.0,89.861111323,0.0,1.0,180.194169362,0.0,1579.5,0.000337128396214,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.354227108428,139022.0,2725.37388062,83.5533331039,1476.20728016,0.598541922496,1476.20728016,0.3543196971,1.0,1.0,1.0,0.0,2466.33898926,2466.33898926,2466.33898926,0.0,0.0,1509.59499105,2466.33898926
2016-02-19T18:00:00.000Z,0.0,0.0235333632449,0.776919177121,0.557833395512,48.529001077,0.0398928754789,87.7066675822,0.0,43.3125,1.0,84.1666666667,0.0,0.0,0.0,50.3833335241,44.3941666285,1.0,83.9722226461,0.0,0.0,87.7066675822,84.1439126333,2.0,0.0,112.336501122,63.8075000445,0.441557194493,969.016667684,0.0,0.448611349455,0.0,1.0,12.7560696602,75.5495007833,,2662.91617839,75.2780011495,75.2751846313,63.8360001246,63.8179957072,,2362.66617839,51.5989999771,51.485555013,40.2184998194,40.130144755,40.414814949,1.0,0.0,99.9981231689,1.0,0.0,0.271499633789,74.6915003459,100.0,7.18449227015,35.0595013301,2.06849956512,5.57157739003,38.1500002543,71.0,504.175003052,0.448611349455,35.0595013301,0.800934666225,80.0934670766,2.0,1.0,1.0,1121.30853271,1121.30853271,0.0,0.446132759144,0.0,1.0,12.5155487855,73.9925015767,9.97199821472,3096.3624471,74.1169999441,73.8779017131,63.7789999644,63.477045695,,2239.99985758,51.4024998347,51.4114735921,40.2735001246,40.610244751,40.414814949,1.0,0.0,99.9981155396,1.0,0.0,-0.12449836731,100.0,5.73154028257,39.330499649,239.0,464.841664632,0.446132759144,33.8434998194,0.742408443633,74.2408447266,2.0,1.0,1.0,1039.37182109,1039.37182109,969.016667684,0.440493170957,4834.88822428,0.0,38.8151133855,5.84826143583,8.49479166667,4834.88822428,0.071687063702,157.423332214,157.423332214,86.0036411285,2.0,51.7284596761,40.8422393799,40.4259258906,1.0,2336.90455622,1516.34794786,0.0,0.0,1.0,16.2258399328,1.0,0.0,27.1958328883,47.6101601919,1.0,81.4583307902,0.0,1.0,1.0,0.0,24.449166139,1.0,75.9226169586,0.0,1.0,0.0234017382837,51.644999822,75.1015822093,51.644999822,2.0,0.0,71.6438086554,0.0566000007093,46.4875392289,0.951132348641,704.355776559,1.0,0.0,4319.26086945,0.00431926086945,821.334605059,0.576790298138,0.374262090679,0.576790298138,0.0,0.0,1265.79165649,821.334605059,1265.79165649,0.0,0.0,0.00126579165649,0.57547484835,1.0,2.22847827825,2.0,2.0,0.0,42.3237349192,59.1241442362,47.6101601919,0.476101601919,1.0,11.6666666667,3853.25250408,118.131347884,2087.12626155,0.951052388817,2087.12626155,1.0,0.0,0.0,0.0,79.2658335368,1.0,86.2222232819,1.0,0.0,51.6333344777,78.1574999491,1.0,86.0555566152,0.0,1.0,157.423332214,0.0,1449.73999023,0.00033438980326,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.393524158164,139022.0,2264.21521796,69.4153303771,1226.41924924,0.558849255156,1226.41924924,0.394923243841,1.0,1.0,1.0,0.0,2194.54394531,2194.54394531,2194.54394531,0.0,0.0,1265.79165649,2194.54394531
2016-02-19T19:00:00.000Z,0.0,0.0172587355699,0.77329713981,0.519732845391,45.7607504527,0.0418113742439,74.6883341471,0.0,36.7633336385,1.0,79.8472207387,0.333333333333,0.0,0.0,47.8916660945,37.9249998728,1.0,79.819442749,0.333333333333,0.0,74.6883341471,76.2782039642,2.0,0.0,108.43500042,62.6742499669,0.389945915112,699.683334351,0.0,0.398006052921,0.0,1.0,12.042967399,72.9664999644,9.48085675921,2490.41617839,72.675500234,72.701461792,62.6990000407,62.691019694,9.734400177,2152.66617839,51.3140001297,51.2020823161,41.0420004527,40.8739929199,41.2666657766,1.0,0.0,99.9981231689,1.0,0.0,0.290999730428,78.5869998932,100.0,6.32501081626,31.6334997813,1.80150032043,5.71795658271,39.2405001322,71.0,367.958333333,0.398006052921,31.6334997813,0.658686087472,65.8686078389,2.0,1.0,1.0,922.160522461,922.160522461,0.0,0.385613630346,0.0,1.0,11.8362884521,71.379500707,8.76436406916,2897.63722738,71.5190003713,71.306195577,62.6494998932,62.3627319336,9.60285677229,2059.49992879,51.1160001755,51.1335144043,41.1314999262,41.5893783569,41.2666657766,1.0,0.0,99.9981155396,1.0,0.0,-0.139499664307,100.0,5.85359040896,40.2334998449,239.0,331.724998474,0.385613630346,30.387500445,0.612509373256,61.2509377797,2.0,1.0,1.0,857.513122559,857.513122559,699.683334351,0.38888005682,4391.4810791,0.0,35.9580685298,5.59363595645,8.640625,4391.4810791,0.0695479146784,124.645834605,124.645834605,79.6861731211,2.0,51.4912185669,41.6943868001,41.2796290716,1.0,1716.93829874,1447.1252928,0.0,0.0,0.166666666667,16.7054707209,1.0,0.0,16.9166662693,45.9935293198,1.0,69.0833320618,0.666666666667,1.0,1.0,0.0,14.0508329868,1.0,62.6785704295,0.0,1.0,0.0171201286207,30.9674987793,62.0349947611,30.9674987793,2.0,0.0,52.6371514063,0.0566000007093,44.3653410241,0.955245474221,692.204512534,0.333333333333,0.666666666667,3173.38780023,0.00317338780023,783.839937599,0.518297110016,0.436847880695,0.531185792853,0.511068307453,0.0,929.984995524,783.839937599,342.480834961,587.504160563,0.0,0.000929984995524,0.517481078704,1.0,0.207690229025,2.0,2.0,0.666666666667,51.4898176193,54.791941007,45.9935293198,0.459935293198,1.0,10.5,3164.06359153,97.0024924304,1713.82493312,0.955144990711,1713.82493312,1.0,0.0,0.0,0.0,62.6483341853,1.0,79.9305566152,1.0,0.0,47.833334287,61.9974994659,1.0,79.7222245534,0.0,1.0,124.645834605,0.0,1106.91003418,0.000319124606351,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.457362897721,139022.0,1723.79797087,52.8474522663,933.700558375,0.520367859003,933.700558375,0.458379353792,1.0,1.0,1.0,0.0,1794.30866496,1794.30866496,644.747731527,1149.56093343,0.0,929.984995524,1794.30866496
2016-02-19T20:00:00.000Z,0.0,0.013745144374,0.784357755377,0.509838797633,43.8002505302,0.0463621989188,73.8491675059,0.0,36.2858333588,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5633338292,1.0,79.6666641235,1.0,0.0,73.8491675059,72.2331377665,2.0,0.0,105.669750214,61.8694996834,0.364308237366,581.133331299,0.0,0.373072857684,0.0,1.0,11.5740119616,71.0840002696,8.9205010732,2482.08284505,70.8140004476,70.8347422282,61.8934993744,61.8815053304,9.61500072479,2053.66622925,51.1909999847,51.0727717082,41.5759992599,41.3652216593,41.7074073156,1.0,0.0,99.9981231689,1.0,0.0,0.266999562581,80.6615009308,100.0,5.78164943059,29.241001447,1.78649902344,5.79236253103,39.7895002365,71.0,307.149998983,0.373072857684,29.2380011876,0.587811348325,58.7811346054,2.0,1.0,1.0,822.935887655,822.935887655,0.0,0.353810975869,0.0,1.0,11.3890887896,69.5705000559,7.86599953969,2891.63802083,69.7114995321,69.4960962931,61.8454999924,61.5609639486,9.36949920654,1981.49993896,50.9824994405,51.0047302246,41.613000234,42.1395899455,41.7074073156,1.0,0.0,99.9981155396,1.0,0.0,-0.140999476115,100.0,5.9213060538,40.7419999441,239.0,273.983333588,0.353810975869,28.0984992981,0.5526969946,55.2696990967,2.0,1.0,1.0,773.77579244,773.77579244,581.133331299,0.364084890396,4200.6994222,0.0,34.2272542318,5.53418334325,8.2734375,4200.6994222,0.0692503181028,110.486664454,110.486664454,76.5454451243,2.0,51.3425470988,42.2312850952,41.7148148219,1.0,1453.47326313,1368.783319,0.0,0.0,0.0,17.2369445165,1.0,0.0,12.2924998601,44.6565548579,1.0,62.2559512456,0.833333333333,1.0,1.0,0.0,9.6333331267,1.0,55.339284579,0.0,1.0,0.0137286538593,21.9258329074,54.8920761744,21.9258329074,2.0,0.0,44.5599543517,0.0566000007093,41.9635666919,0.957717092197,684.968845488,0.0,1.0,2686.42986447,0.00268642986447,741.40576265,0.493539033645,0.464781853005,0.0,0.493539033645,0.0,787.278335571,741.40576265,0.0,787.278335571,0.0,0.000787278335571,0.493352440496,1.0,0.0,2.0,2.0,1.0,58.8023955027,51.594425895,44.6565548579,0.446565548579,1.0,11.0833333333,2828.35547583,86.7104982873,1531.98758305,0.960391817142,1531.98758305,1.0,0.0,0.0,0.0,55.6483329137,1.0,76.8333352407,1.0,0.0,45.9833339055,54.838332812,1.0,76.6388899485,0.0,1.0,110.486664454,0.0,856.150024414,0.000301848388686,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.483950242712,139022.0,1501.65268663,46.0370182692,813.374870888,0.509898760872,813.374870888,0.484144866353,1.0,1.0,1.0,0.0,1595.16934204,1595.16934204,0.0,1595.16934204,0.0,787.278335571,1595.16934204
2016-02-19T21:00:00.000Z,0.0,0.0117450379176,0.807797834168,0.507606209763,41.8757499059,0.0533925087805,73.9983329773,0.0,36.3658329646,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6408332189,1.0,79.6666641235,1.0,0.0,73.9983329773,68.0772438049,2.0,0.0,103.11225001,61.2365001043,0.34401160718,477.133331299,0.0,0.353555342634,0.0,1.0,11.1582371394,69.3499978383,7.85699939728,2474.58284505,69.1189994812,69.1365102132,61.2620000839,61.2491327922,8.88149960836,1958.99957275,50.9884999593,50.8606465658,42.107000351,41.8195495605,42.1759255727,1.0,0.0,99.9981231689,1.0,0.0,0.230998357137,78.3334999084,100.0,5.29957818985,27.0119991302,1.83150068919,5.85865894953,40.2754996618,71.0,255.891666412,0.353555342634,27.0119991302,0.516941295805,51.6941289902,2.0,1.0,1.0,723.717814128,723.717814128,0.0,0.324360384641,0.0,1.0,10.9745225906,67.8575000763,6.77550093333,2896.51239014,67.9865010579,67.7799250285,61.2110001246,60.9314117432,8.63449986776,1896.74996948,50.7800000509,50.7949879964,42.1455001831,42.7510757446,42.1759255727,1.0,0.0,99.9981155396,1.0,0.0,-0.12300046285,100.0,5.99267089367,41.2685003281,239.0,221.241666158,0.324360384641,25.8410008748,0.48708186195,48.7081855138,2.0,1.0,1.0,681.91460673,681.91460673,477.133331299,0.343969458416,3984.24666341,0.0,32.3538069725,5.19395069281,7.515625,3984.24666341,0.0698535970757,96.8224995931,96.8224995931,73.4804967244,2.0,51.1154301961,42.7541681925,42.1777776082,1.0,1226.32757937,1229.6745107,0.0,0.0,0.0,17.2512852351,1.0,0.0,9.40916649501,44.0107148488,1.0,56.8214270274,1.0,1.0,1.0,0.0,6.88083322843,1.0,49.6071421305,0.0,1.0,0.0117516346411,16.2899999619,49.2819004059,16.2899999619,2.0,0.0,37.5962202699,0.0566000007093,37.6988290422,0.959134723549,680.846160304,0.0,1.0,2266.60036783,0.00226660036783,666.057041869,0.478917921125,0.480224998793,0.0,0.478917921125,0.0,664.244166056,666.057041869,0.0,664.244166056,0.0,0.000664244166056,0.478977665305,1.0,0.0,2.0,2.0,1.0,66.8731746674,49.2719332377,44.0107148488,0.440107148488,1.0,10.5,2456.00209007,75.2950493121,1330.30120792,0.959142919918,1330.30120792,1.0,0.0,0.0,0.0,48.9099998474,1.0,73.5416679382,1.0,0.0,44.0083335241,47.9124997457,1.0,73.3472226461,0.0,1.0,96.8224995931,0.0,685.679992676,0.000271171678167,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.500681377947,139022.0,1299.76537556,39.8476444473,704.021977879,0.507597596338,704.021977879,0.500625002551,1.0,1.0,1.0,0.0,1386.96869914,1386.96869914,0.0,1386.96869914,0.0,664.244166056,1386.96869914
2016-02-19T22:00:00.000Z,0.0,0.0101509078157,0.823877055273,0.509477108268,40.7380003929,0.0579822412427,74.2408332825,0.0,36.4658339818,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7749996185,1.0,79.6666641235,1.0,0.0,74.2408332825,65.6222594579,2.0,0.0,101.532000224,60.7939998309,0.328796205561,422.133328756,0.0,0.338160206792,0.0,1.0,10.8959606489,68.2474994659,7.20900058746,2480.41617839,68.0285002391,68.0613759359,60.8194996516,60.8046976725,8.84849993388,1806.66622925,51.2974999746,51.1657816569,42.4490000407,42.1287968953,42.6444447835,1.0,0.0,99.9981231689,1.0,0.0,0.218999226888,76.4360001882,100.0,4.99675349394,25.5795001984,1.8795003891,5.89920715491,40.5694996516,71.0,225.61666743,0.338160206792,25.5795001984,0.476085957118,47.6085948944,2.0,1.0,1.0,666.520339966,666.520339966,0.0,0.309201562759,0.0,1.0,10.7472968102,66.8914992015,6.23849995931,2894.63765462,67.0069999695,66.808110555,60.7685000102,60.4951248169,8.66149965922,1757.49991862,51.0904998779,51.0959014893,42.4290002187,43.0651117961,42.6444447835,1.0,0.0,94.5709056854,1.0,0.0,-0.115500768026,100.0,6.02490671476,41.5039997101,239.0,196.499997457,0.309201562759,24.5779997508,0.453383643741,45.338364919,2.0,1.0,1.0,634.737101237,634.737101237,422.133328756,0.328440179586,3664.52679443,0.0,31.2025129,5.5661123991,8.16927083333,3664.52679443,0.0635700280147,81.6716658274,81.6716658274,69.5328286489,2.0,51.4526265462,43.0484059652,42.6481482188,1.0,1091.24880999,1184.39076439,0.0,0.0,0.0,18.0399932861,1.0,0.0,7.61333318551,42.7795063655,1.0,52.791665713,1.0,1.0,1.0,0.0,5.41916656494,1.0,45.3452367783,0.0,1.0,0.0101004769819,13.0324998697,44.7875944773,13.0324998697,2.0,0.0,33.4550338095,0.0566000007093,36.3105395431,0.960077025066,678.115430286,0.0,1.0,2016.93658017,0.00201693658017,641.528959153,0.460386087393,0.499681672018,0.0,0.460386087393,0.0,591.078328451,641.528959153,0.0,591.078328451,0.0,0.000591078328451,0.460067818562,1.0,0.0,2.0,2.0,1.0,69.9720592499,47.3783063889,42.7795063655,0.427795063655,1.0,10.5,2275.63957437,69.7655733527,1232.6072876,0.960067759412,1232.6072876,1.0,0.0,0.0,0.0,41.2974996567,1.0,69.7222239176,1.0,0.0,41.708334287,40.3741668065,1.0,69.5138912201,0.0,1.0,81.6716658274,0.0,658.700012207,0.000261185564465,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.52046500585,139022.0,1207.42109612,37.0165934877,654.003410315,0.509397920249,654.003410315,0.520773685301,1.0,1.0,1.0,0.0,1283.87530518,1283.87530518,0.0,1283.87530518,0.0,591.078328451,1283.87530518
2016-02-19T23:00:00.000Z,0.0,0.00919391693032,0.829092855676,0.510185652626,40.5542507172,0.0592323353474,74.0108318329,0.0,36.4391663869,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5716660817,1.0,79.6666641235,1.0,0.0,74.0108318329,64.9592599869,2.0,0.0,101.294250488,60.7399997711,0.32598491795,408.01667277,0.0,0.331548439542,0.0,1.0,10.8729962508,68.0945008596,7.12800057729,2472.49951172,67.8950004578,67.892888387,60.7669998805,60.7481867472,8.32950019836,1910.66622925,51.1700000763,51.0370992025,42.8404998779,42.5188598633,42.7129627864,1.0,0.0,99.9981231689,1.0,0.0,0.199500401815,75.6830012004,100.0,4.91945441564,25.0545005798,1.86149978638,5.95354183515,40.9790000916,71.0,220.041667938,0.331548439542,25.0545005798,0.473879899525,47.3879903158,2.0,1.0,1.0,663.431859334,663.431859334,0.0,0.300553273469,0.0,1.0,10.7037854989,66.7010002136,6.08550039927,2895.76249186,66.798500061,66.5953420003,60.7129996618,60.4409128825,8.11400095622,1848.24994914,50.960000356,50.9639383952,42.8459993998,43.4934082031,42.7129627864,1.0,0.0,86.3838049571,1.0,0.0,-0.0974998474121,100.0,6.08370169004,41.9419997533,239.0,187.975002289,0.300553273469,23.9525006612,0.446312735421,44.6312735875,2.0,1.0,1.0,624.83782959,624.83782959,408.01667277,0.325733394437,3853.55820719,0.0,29.5897728602,4.49134858449,6.2421875,3853.55820719,0.0676672188983,84.80083402,84.80083402,70.4367453257,2.0,51.2856089274,43.4897715251,42.6981477737,1.0,1067.69285752,1151.68329073,0.0,0.0,0.0,18.1881345113,1.0,0.0,6.85333319505,42.5788653692,1.0,50.8690471649,1.0,1.0,1.0,0.0,4.65416655938,1.0,43.3273804983,0.0,1.0,0.00916370991104,11.5074998538,43.4508501689,11.5074998538,2.0,0.0,32.732865612,0.0566000007093,35.307807969,0.960440276798,677.064996441,0.0,1.0,1973.39851463,0.00197339851463,623.812853827,0.462048099498,0.498395275345,0.0,0.462048099498,0.0,578.319173177,623.812853827,0.0,578.319173177,0.0,0.000578319173177,0.461763064067,1.0,0.0,2.0,2.0,1.0,73.1313323975,46.5042953491,42.5788653692,0.425788653692,1.0,11.6666666667,2219.37614825,68.0406735811,1202.132027,0.960443374842,1202.132027,1.0,0.0,0.0,0.0,42.7741670609,1.0,70.1527786255,1.0,0.0,41.9833339055,42.0266666412,1.0,69.9722226461,0.0,1.0,84.80083402,0.0,632.450012207,0.000253972809836,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.518922081613,139022.0,1178.78060674,36.1385457576,638.49019973,0.510121740755,638.49019973,0.519197093446,1.0,1.0,1.0,0.0,1251.64279175,1251.64279175,0.0,1251.64279175,0.0,578.319173177,1251.64279175
2016-02-20T00:00:00.000Z,0.0,0.00976235566006,0.822713405093,0.509328666418,40.7372492154,0.0574622170958,73.9733339945,0.0,36.4558327993,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5041672389,1.0,79.6666641235,1.0,0.0,73.9733339945,65.7763319016,2.0,0.0,101.373749097,60.6364998817,0.330007128655,426.099998474,0.0,0.336148174401,0.0,1.0,10.874204874,68.1380004883,7.26299953461,2480.41617839,67.9219996134,67.9424819946,60.6590000788,60.6377131144,8.93850008647,1812.66624959,51.4010003408,51.2664260864,42.4625002543,42.1408843994,42.6166664759,1.0,0.0,99.9981231689,1.0,0.0,0.216000874837,76.4854996999,100.0,4.97520041466,25.4594993591,1.88999970754,5.89900445938,40.5725005468,71.0,227.183333079,0.336148174401,25.4594993591,0.482427753267,48.2427752813,2.0,1.0,1.0,675.398854574,675.398854574,0.0,0.310623886316,0.0,1.0,10.7267497381,66.797000885,6.28949928284,2899.51202393,66.9034989675,66.7014058431,60.6139996847,60.342048645,8.73050085704,1757.99996948,51.2105007172,51.1934458415,42.4799998601,43.0874557495,42.6166664759,1.0,0.0,97.9944883982,1.0,0.0,-0.106498082479,100.0,6.02733965715,41.521999677,239.0,198.916666667,0.310623886316,24.4234991074,0.45693262736,45.693262736,2.0,1.0,1.0,639.705678304,639.705678304,426.099998474,0.329775623465,3661.02622477,0.0,31.3273278872,5.70514949163,8.49739583333,3661.02622477,0.0636442303466,82.2366669973,82.2366669973,69.5824279785,2.0,51.5342381795,43.0726089478,42.629629453,1.0,1098.30591812,1191.79954505,0.0,0.0,0.0,18.3528954188,1.0,0.0,7.40916649501,42.30610466,1.0,52.4166647593,1.0,1.0,1.0,0.0,5.19583320618,1.0,44.7023795446,0.0,1.0,0.00973264864294,12.6049996217,44.2792568207,12.6049996217,2.0,0.0,33.6713875771,0.0566000007093,36.5376747348,0.960701571093,676.309998437,0.0,1.0,2029.98011289,0.00202998011289,645.541948356,0.46074047519,0.499961148946,0.0,0.46074047519,0.0,594.90083313,645.541948356,0.0,594.90083313,0.0,0.00059490083313,0.460583572586,1.0,0.0,2.0,2.0,1.0,75.4796543121,45.8153899511,42.30610466,0.4230610466,1.0,10.5,2290.10546318,70.2090623119,1240.44278149,0.960701624137,1240.44278149,1.0,0.0,0.0,0.0,41.5066665014,1.0,69.8472239176,1.0,0.0,41.8000014623,40.7299998601,1.0,69.6666692098,0.0,1.0,82.2366669973,0.0,642.239990234,0.000262819372004,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.520412515588,139022.0,1213.92605442,37.2160196843,657.526841305,0.509243242642,657.526841305,0.520554975965,1.0,1.0,1.0,0.0,1291.18422445,1291.18422445,0.0,1291.18422445,0.0,594.90083313,1291.18422445
2016-02-20T01:00:00.000Z,0.0,0.0074341170303,0.84916228591,0.514192617225,39.565750281,0.0648990017271,74.1216672262,0.0,36.4074996312,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7558336258,1.0,79.6666641235,1.0,0.0,74.1216672262,62.6153335571,2.0,0.0,100.313250224,60.7474999428,0.315913521165,361.066665649,0.0,0.323611803998,0.0,1.0,10.6977422237,67.3385003408,6.40950012207,2476.66617839,67.1689999898,67.1712443034,60.7594998678,60.7297821045,8.08349990845,1776.66624959,51.2675002416,51.1326522827,43.1840003332,42.8230133057,43.161110878,1.0,0.0,99.9981231689,1.0,0.0,0.169500350952,70.7284990946,100.0,4.70608504613,23.9864997864,1.92449982961,5.99165717761,41.2580003738,71.0,193.558333079,0.323611803998,23.9849996567,0.427101861863,42.7101866404,2.0,1.0,1.0,597.942606608,597.942606608,0.0,0.291094217323,0.0,1.0,10.5817120075,66.1895001729,5.55300045013,2898.01218669,66.2885004679,66.0867563883,60.7355000178,60.4568557739,8.04650020599,1719.24995931,51.0590000153,51.0595652262,43.0124998093,43.6797917684,43.161110878,1.0,0.0,52.5148111979,1.0,0.0,-0.0990002950033,100.0,6.10223519802,42.0709997813,239.0,167.508333842,0.291094217323,23.2760006587,0.411009477888,41.1009480158,2.0,1.0,1.0,575.413269043,575.413269043,361.066665649,0.315893350483,3573.51159668,0.0,28.375582854,4.58947237333,6.35416666667,3573.51159668,0.0628900166832,71.9416662852,71.9416662852,66.7618026733,2.0,51.3982213338,43.7063090007,43.1685180664,1.0,951.9499597,1070.63741135,0.0,0.0,0.0,18.9561332067,1.0,0.0,5.20833317439,41.8033666611,1.0,46.3571418126,1.0,1.0,1.0,0.0,3.28833325704,1.0,38.3869037628,0.0,1.0,0.00742411923321,8.49666655064,38.4305899938,8.49666655064,2.0,0.0,29.1844699351,0.0566000007093,32.823138469,0.960951007101,675.589963023,0.0,1.0,1759.4728889,0.0017594728889,579.91409996,0.45114504519,0.507393018301,0.0,0.45114504519,0.0,515.626670837,579.91409996,0.0,515.626670837,0.0,0.000515626670837,0.451106483738,1.0,0.0,2.0,2.0,1.0,77.5616308848,45.0552725358,41.8033666611,0.418033666611,1.0,10.5,2023.16248897,62.0252401206,1095.85228522,0.958810621516,1095.85228522,1.0,0.0,0.0,0.0,36.1733334859,1.0,66.4583333333,1.0,0.0,39.7833334605,35.7683331172,1.0,66.3055559794,0.0,1.0,71.9416662852,0.0,559.75,0.000236100318432,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.529190026596,139022.0,1084.90264057,33.2604756937,587.640905952,0.514153549584,587.640905952,0.529268130114,1.0,1.0,1.0,0.0,1142.92881266,1142.92881266,0.0,1142.92881266,0.0,515.626670837,1142.92881266
2016-02-20T02:00:00.000Z,0.0,0.0098774970604,0.820313365839,0.508781048161,40.9374998411,0.0568367227192,74.0174992879,0.0,36.4941666921,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4924999873,1.0,79.6666641235,1.0,0.0,74.0174992879,66.0289764404,2.0,0.0,101.558999697,60.6214998563,0.330198293098,430.374994914,0.0,0.336576514326,0.0,1.0,10.9201334318,68.3089993795,7.43849976858,2477.91617839,68.088499705,68.0944341024,60.6499999364,60.6224746704,8.97300084432,1842.66624959,51.6065006256,51.4728164673,42.6334997813,42.3260523478,42.638888677,1.0,0.0,99.9981231689,1.0,0.0,0.220499674479,76.8590011597,100.0,4.99497544765,25.4549999237,1.8689994812,5.9251579841,40.7645003001,71.0,232.025000254,0.336576514326,25.4549999237,0.492426717849,49.2426710129,2.0,1.0,1.0,689.397404989,689.397404989,0.0,0.305731986956,0.0,1.0,10.7340016365,66.8435001373,6.34800020854,2896.51241048,66.9409999847,66.7378234863,60.5929997762,60.3203582764,8.67800013224,1794.24994914,51.4189999898,51.3987223307,42.7409998576,43.3817087809,42.638888677,1.0,0.0,98.0575625102,1.0,0.0,-0.100500106812,100.0,6.06989105543,41.8309996923,239.0,198.349999746,0.305731986956,24.2000001272,0.463231081281,46.3231083552,2.0,1.0,1.0,648.523513794,648.523513794,430.374994914,0.330153405517,3735.12186686,0.0,30.8571001689,5.26605216662,7.62760416667,3735.12186686,0.0641799422871,83.6125005086,83.6125005086,70.1617221832,2.0,51.6980921427,43.3190790812,42.6407407125,1.0,1109.34311562,1203.53926658,0.0,0.0,0.0,18.961962382,1.0,0.0,7.55249989033,41.6880375544,1.0,52.7559515635,1.0,1.0,1.0,0.0,5.32166643937,1.0,45.3690465291,0.0,1.0,0.00987155385635,12.8741663297,45.1678873698,12.8741663297,2.0,0.0,34.009761202,0.0566000007093,36.8975860374,0.961176711221,674.938883171,0.0,1.0,2050.37997695,0.00205037997695,651.900805212,0.461014875865,0.500160408235,0.0,0.461014875865,0.0,600.879165649,651.900805212,0.0,600.879165649,0.0,0.000600879165649,0.461041626831,1.0,0.0,2.0,2.0,1.0,81.3724867503,44.2599538167,41.6880375544,0.416880375544,1.0,9.91666666667,2312.8823822,70.9073472393,1252.77997086,0.9611752841,1252.77997086,1.0,0.0,0.0,0.0,42.0558331807,1.0,70.1250012716,1.0,0.0,41.958334287,41.55666701,1.0,69.930557251,0.0,1.0,83.6125005086,0.0,628.969970703,0.0002654082522,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.520363368169,139022.0,1224.23229114,37.5319838301,663.109246638,0.508759904653,663.109246638,0.520336406756,1.0,1.0,1.0,0.0,1303.38346354,1303.38346354,0.0,1303.38346354,0.0,600.879165649,1303.38346354
2016-02-20T03:00:00.000Z,0.0,0.00806680628444,0.836816511569,0.511478206534,40.0240003268,0.0612139417784,73.8508338928,0.0,36.3608334859,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4899997711,1.0,79.6666641235,1.0,0.0,73.8508338928,63.844057401,2.0,0.0,100.690500259,60.6664999326,0.318874329393,384.816670736,0.0,0.327609919847,0.0,1.0,10.7666353385,67.6325003306,6.76200040181,2482.49951172,67.4450003306,67.4478276571,60.6829999288,60.6523132324,8.43300024668,1791.33289591,51.3890002569,51.2473169963,42.9560000102,42.6104838053,42.9555549622,1.0,0.0,99.9981231689,1.0,0.0,0.186000188192,74.5370000203,100.0,4.8027536869,24.4905004501,1.89900016785,5.96388165156,41.0554997126,71.0,206.208332062,0.327609919847,24.4890003204,0.44958866301,44.9588664373,2.0,1.0,1.0,629.424128215,629.424128215,0.0,0.296728455988,0.0,1.0,10.628849268,66.3980000814,5.84099992116,2899.13704427,66.4909998576,66.288655599,60.6499999364,60.3701095581,8.29549948374,1741.24990845,51.1894995372,51.1692148844,42.8940000534,43.5151112874,42.9555549622,1.0,0.0,78.3248914083,1.0,0.0,-0.0929997762044,100.0,6.08228254318,41.9285001755,239.0,178.541666667,0.296728455988,23.5969998042,0.429816542126,42.9816544851,2.0,1.0,1.0,601.743158976,601.743158976,384.816670736,0.318888885814,3610.85113525,0.0,29.4576964378,4.83741235733,6.85677083333,3610.85113525,0.0628203359048,75.805000941,75.805000941,68.0032838186,2.0,51.5184224447,43.4954986572,42.9574069977,1.0,1004.715885,1136.44910622,0.0,0.0,0.0,18.8224623998,1.0,0.0,5.85666656494,41.860537529,1.0,48.6547619502,1.0,1.0,1.0,0.0,3.87833327055,1.0,40.7499980927,0.0,1.0,0.0080627517614,9.73499981562,40.6272640228,9.73499981562,2.0,0.0,30.8021448399,0.0566000007093,34.8407649322,0.961030897277,675.359470588,0.0,1.0,1856.99924947,0.00185699924947,615.56121017,0.450951880598,0.510078390622,0.0,0.450951880598,0.0,544.207499186,615.56121017,0.0,544.207499186,0.0,0.000544207499186,0.450985908508,1.0,0.0,2.0,2.0,1.0,79.0956077576,44.7852818171,41.860537529,0.41860537529,1.0,10.5,2141.16499121,65.6429097722,1159.76870936,0.961030271219,1159.76870936,1.0,0.0,0.0,0.0,38.2941665649,1.0,67.8055578868,1.0,0.0,40.566666921,37.5108334223,1.0,67.611111323,0.0,1.0,75.805000941,0.0,555.400024414,0.000250613319706,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.530762043504,139022.0,1139.54052863,34.9355404228,617.235688781,0.511465929897,617.235688781,0.530726855951,1.0,1.0,1.0,0.0,1206.79727173,1206.79727173,0.0,1206.79727173,0.0,544.207499186,1206.79727173
2016-02-20T04:00:00.000Z,0.0,0.00993664268724,0.827154887492,0.509800315556,40.6007506053,0.058726608448,74.047498703,0.0,36.4658327103,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5816669464,1.0,79.6666641235,1.0,0.0,74.047498703,65.1767953237,2.0,0.0,101.430000623,60.8292500178,0.326925454659,412.633333842,0.0,0.333765377241,0.0,1.0,10.8947519461,68.1770006816,7.12050024668,2480.83284505,67.9760004679,67.970451355,60.8555002213,60.8199335734,8.79900010427,1807.66625977,51.5750001272,51.4365056356,42.7760000229,42.4456812541,42.7814817429,1.0,0.0,99.9981231689,1.0,0.0,0.201000213623,76.2740001678,100.0,4.95296911399,25.200000445,1.89000066121,5.94178283215,40.8859993617,71.0,221.158332825,0.333765377241,25.200000445,0.473271157401,47.3271153768,2.0,1.0,1.0,662.579620361,662.579620361,0.0,0.305453061957,0.0,1.0,10.729167223,66.8135000865,6.10500049591,2899.13708496,66.9080003103,66.7071634928,60.8029998144,60.5251032511,8.55800024668,1756.49994914,51.3830000559,51.3598403931,42.8249998093,43.4423421224,42.7814817429,1.0,0.0,97.9937038422,1.0,0.0,-0.0945002237956,100.0,6.07518653075,41.8760004044,239.0,191.474999746,0.305453061957,24.083000501,0.447658208211,44.7658208211,2.0,1.0,1.0,626.721491496,626.721491496,412.633333842,0.326891854566,3645.85695394,0.0,30.4908957481,5.31788440545,7.78385416667,3645.85695394,0.062608106987,79.0125001272,79.0125001272,68.8852316538,2.0,51.7164408366,43.4063390096,42.7870372136,1.0,1067.53744874,1171.02803286,0.0,0.0,0.0,17.6234130859,1.0,0.0,7.35916662216,43.2320871353,1.0,52.4821421305,1.0,1.0,1.0,0.0,5.18249984582,1.0,44.7857131958,0.0,1.0,0.00992576305491,12.5416664282,44.7010265986,12.5416664282,2.0,0.0,32.7281011568,0.0566000007093,35.9008707023,0.960672562973,676.393788194,0.0,1.0,1973.11127523,0.00197311127523,634.290993858,0.458130071682,0.502542704493,0.0,0.458130071682,0.0,578.234995524,634.290993858,0.0,578.234995524,0.0,0.000578234995524,0.458219674726,1.0,0.0,2.0,2.0,1.0,81.4088255564,45.8948930105,43.2320871353,0.432320871353,1.0,9.91666666667,2238.5654816,68.6289718591,1212.52598938,0.960672776175,1212.52598938,1.0,0.0,0.0,0.0,39.8599996567,1.0,68.9722239176,1.0,0.0,41.2833340963,39.1525001526,1.0,68.8055559794,0.0,1.0,79.0125001272,0.0,606.650024414,0.000258238773016,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.523115380134,139022.0,1187.85510719,36.4167478657,643.405431261,0.509763986313,643.405431261,0.52309196906,1.0,1.0,1.0,0.0,1262.16337077,1262.16337077,0.0,1262.16337077,0.0,578.234995524,1262.16337077
2016-02-20T05:00:00.000Z,0.0,0.00949945197288,0.835776796432,0.511520711584,40.3397493362,0.0609379281424,73.8491655986,0.0,36.3150002162,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5341663361,1.0,79.6666641235,1.0,0.0,73.8491655986,64.2521301905,2.0,0.0,101.43824927,61.0984999339,0.324023535944,393.824996948,0.0,0.332911799382,0.0,1.0,10.8850826422,68.1244996389,6.82949956258,2472.91617839,67.9489994049,67.9265797933,61.1194998423,61.0827891032,8.37900034587,1812.33290609,51.4699999491,51.332669576,43.0909996033,42.7415644328,43.0129629771,1.0,0.0,99.9981231689,1.0,0.0,0.175500233968,73.8200009664,100.0,4.90275156498,24.8579998016,1.90200010935,5.98233107726,41.1889994939,71.0,210.766668955,0.332911799382,24.8579998016,0.452009553455,45.1232770284,2.0,1.0,1.0,632.813374837,632.813374837,0.0,0.300301608188,0.0,1.0,10.7460881869,66.8765004476,5.900999705,2901.76175944,66.9784997304,66.76146698,61.0775000254,60.7942733765,8.28349971771,1765.24995931,51.2810001373,51.2597503662,42.9975004196,43.6274439494,43.0129629771,1.0,0.0,79.8232987722,1.0,0.0,-0.101999282837,100.0,6.09854030609,42.0440003077,239.0,183.058331807,0.300301608188,23.9809993108,0.435028217861,43.5028216044,2.0,1.0,1.0,609.039505005,609.039505005,393.824996948,0.323780637864,3672.69476318,0.0,28.6757713954,4.44373124838,6.15625,3672.69476318,0.0624357375455,75.9441661835,75.9441661835,67.9626763662,2.0,51.5740915934,43.6279703776,43.022222201,1.0,1024.95947063,1129.37137378,0.0,0.0,0.0,17.2241220474,1.0,0.0,6.84666645527,43.8953777949,1.0,51.1726179123,1.0,1.0,1.0,0.0,4.6991666158,1.0,43.5238084793,0.0,1.0,0.00946790909878,11.5458330313,43.5630420049,11.5458330313,2.0,0.0,31.4227639283,0.0566000007093,34.623778874,0.960092850381,678.070461682,0.0,1.0,1894.41512383,0.00189441512383,611.727534278,0.456773841428,0.503305072625,0.0,0.456773841428,0.0,555.17250061,611.727534278,0.0,555.17250061,0.0,0.00055517250061,0.456558379034,1.0,0.0,2.0,2.0,1.0,76.9158318837,47.2702102661,43.8953777949,0.438953777949,1.0,11.0833333333,2154.33084441,66.0465428023,1166.90003489,0.960078914053,1166.90003489,1.0,0.0,0.0,0.0,38.3733329773,1.0,67.6527773539,1.0,0.0,40.4750010173,37.5708332062,1.0,67.4583339691,0.0,1.0,75.9441661835,0.0,651.970031738,0.000249052515962,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.524233024242,139022.0,1147.58724124,35.1822330561,621.594215817,0.511422985569,621.594215817,0.524391512101,1.0,1.0,1.0,0.0,1215.42095947,1215.42095947,0.0,1215.42095947,0.0,555.17250061,1215.42095947
2016-02-20T06:00:00.000Z,0.0,0.0127167952946,0.787086124919,0.509371724446,43.5324994723,0.0471918109557,73.8408349355,0.0,36.3541669846,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4866666794,1.0,79.6666641235,1.0,0.0,73.8408349355,71.5863380432,2.0,0.0,105.236999512,61.7045000394,0.360666941989,565.716672262,0.0,0.365193616708,0.0,1.0,11.5123708248,70.7584997813,8.77649943034,2482.91617839,70.5004997253,70.4716974894,61.724000295,61.6815134684,9.48300075531,2059.66619873,51.615500768,51.4823735555,42.1325000127,41.9067179362,42.0148143768,1.0,0.0,99.9981231689,1.0,0.0,0.258000055949,79.7344996134,100.0,5.64844055971,28.3679997126,1.81799983978,5.86393026511,40.3145001729,71.0,297.316668193,0.365193616708,28.3679997126,0.581162596203,58.116259257,2.0,1.0,1.0,813.627634684,813.627634684,0.0,0.347554258246,0.0,1.0,11.3407429059,69.3589992523,7.78799978892,2897.63724772,69.4729995728,69.2366892497,61.6849997838,61.3906580607,9.31850020091,1986.99995931,51.4145002365,51.4031855265,42.0960000356,42.6240539551,42.0148143768,1.0,0.0,99.9981155396,1.0,0.0,-0.114000320435,100.0,5.98314205805,41.2025003433,239.0,268.400002797,0.347554258246,27.3769995372,0.551044387817,55.13818868,2.0,1.0,1.0,771.462142944,771.462142944,565.716672262,0.360384013806,4204.19993083,0.0,32.0084670385,4.66150639455,6.81510416667,4204.19993083,0.0665769212809,104.438334783,104.438334783,75.1425088247,2.0,51.6892293294,42.7312393188,42.0185178121,1.0,1410.39065251,1368.99508179,0.0,0.0,0.0,17.4870026906,1.0,0.0,11.2708330154,44.2369976044,1.0,60.470237414,0.833333333333,1.0,1.0,0.0,8.67583318551,1.0,53.5535697937,0.0,1.0,0.012697341805,19.9466662407,53.6295668284,19.9466662407,2.0,0.0,43.2391463182,0.0566000007093,41.9700588236,0.959785497483,678.959178198,0.0,1.0,2606.80100941,0.00260680100941,741.520464623,0.487043816457,0.472748871495,0.0,0.487043816457,0.0,763.942504883,741.520464623,0.0,763.942504883,0.0,0.000763942504883,0.486850085358,1.0,0.0,2.0,2.0,1.0,74.9641189575,48.0227263769,44.2369976044,0.442369976044,1.0,9.91666666667,2779.3857343,85.2092051418,1505.46296951,0.959792687952,1505.46296951,1.0,0.0,0.0,0.0,52.5816663106,1.0,75.0833339691,1.0,0.0,44.9333337148,51.8566672007,1.0,74.8888899485,0.0,1.0,104.438334783,0.0,826.779968262,0.000301895087278,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.492553108009,139022.0,1475.3041179,45.2292352505,799.103086284,0.509460089468,799.103086284,0.49275202623,1.0,1.0,1.0,0.0,1568.52931722,1568.52931722,0.0,1568.52931722,0.0,763.942504883,1568.52931722
2016-02-20T07:00:00.000Z,0.0,0.011409637843,0.820114045599,0.509049751235,41.1107495626,0.0568293980652,74.0991668701,0.0,36.4708337784,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6283334096,1.0,79.6666641235,1.0,0.0,74.0991668701,66.2949047089,2.0,0.0,102.256499926,61.1457503637,0.334198551674,437.166664124,0.0,0.341071347921,0.0,1.0,11.0192425251,68.7335001628,7.3499994278,2478.33284505,68.5189997355,68.5312271118,61.1690003077,61.1348546346,8.81849924723,1861.33291626,51.3049996694,51.173421224,42.4865004222,42.1695200602,42.6185185115,1.0,0.0,99.9981231689,1.0,0.0,0.214500427246,77.2144997915,100.0,5.11395303408,26.0324993134,1.86600017548,5.90528949102,40.6205002467,71.0,233.44999822,0.341071347921,26.0324993134,0.488379498436,48.8379497528,2.0,1.0,1.0,683.731297811,683.731297811,0.0,0.315687812341,0.0,1.0,10.8597009977,67.3549995422,6.35249996185,2903.63649495,67.4750003815,67.2713343302,61.1225004196,60.8382848104,8.58650048574,1801.74993896,51.1115004222,51.1022796631,42.5249999364,43.0893656413,42.6185185115,1.0,0.0,99.9981155396,1.0,0.0,-0.120000839233,100.0,6.03240815798,41.5624996821,239.0,203.716665904,0.315687812341,24.950000445,0.460436855498,46.0436852773,2.0,1.0,1.0,644.611597697,644.611597697,437.166664124,0.334040952235,3740.37268066,0.0,30.7715806961,5.26215134064,7.67708333333,3740.37268066,0.0640494447428,83.7175006866,83.7175006866,70.0692011515,2.0,51.4425099691,43.0496800741,42.6166667938,1.0,1126.01275937,1190.85798347,0.0,0.0,0.0,17.1776606242,1.0,0.0,8.64999997616,43.9913396835,1.0,55.2559512456,1.0,1.0,1.0,0.0,6.27499985695,1.0,48.0119040807,0.0,1.0,0.0113804016471,14.9249997934,47.573741595,14.9249997934,2.0,0.0,34.5208119265,0.0566000007093,36.5088087473,0.9597625627,679.025554655,0.0,1.0,2081.19019542,0.00208119019542,645.031948583,0.46625348491,0.493104256776,0.0,0.46625348491,0.0,609.908330282,645.031948583,0.0,609.908330282,0.0,0.000609908330282,0.466293777029,1.0,0.0,2.0,2.0,1.0,72.9113429676,48.0730233626,43.9913396835,0.439913396835,1.0,10.5,2320.71559369,71.1474944475,1257.02285434,0.960949797454,1257.02285434,1.0,0.0,0.0,0.0,42.2233330409,1.0,70.125,1.0,0.0,41.9916680654,41.49416701,1.0,69.9861132304,0.0,1.0,83.7175006866,0.0,697.020019531,0.000262611735893,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.513142578397,139022.0,1229.23282229,37.68528795,665.817799959,0.508994309691,665.817799959,0.513071129466,1.0,1.0,1.0,0.0,1308.10460409,1308.10460409,0.0,1308.10460409,0.0,609.908330282,1308.10460409
