timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-02-20T08:00:00.000Z,0.0,0.0119778132614,0.799719169815,0.507637204171,42.4907507896,0.0510648134583,73.9166673024,0.0,36.3174997965,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5991668701,1.0,79.6666641235,1.0,0.0,73.9166673024,69.2267513275,2.0,0.0,104.00475057,61.51399978,0.347881818267,504.491673787,0.0,0.354463381083,0.0,1.0,11.3153612614,69.9289989471,8.15100034078,2478.74951172,69.6950003306,69.6642328898,61.5439999898,61.4999287923,9.14699999491,1981.99957275,51.5810000102,51.4377772013,42.4340000153,42.1720657349,42.2537034353,1.0,0.0,99.9981231689,1.0,0.0,0.233998616536,78.8674990336,100.0,5.41108556588,27.2610003153,1.81799983978,5.90427569548,40.6160001755,71.0,267.841667175,0.354463381083,27.2610003153,0.539472391038,53.9472382863,2.0,1.0,1.0,755.261347453,755.261347453,0.0,0.329624178732,0.0,1.0,11.1340641975,68.5024998983,7.1355009079,2901.01182048,68.6195004781,68.3875478109,61.4839995702,61.1973927816,8.96750005086,1918.49993896,51.3814999262,51.3642959595,42.4139998754,43.0019175212,42.2537034353,1.0,0.0,99.9981155396,1.0,0.0,-0.117000579834,100.0,6.02916431427,41.5399999619,239.0,236.650000254,0.329624178732,26.2055006027,0.51230703808,51.2582813899,2.0,1.0,1.0,717.229853312,717.229853312,504.491673787,0.347621639272,4033.25484212,0.0,31.6153848966,4.61522654692,6.58854166667,4033.25484212,0.0668077388884,96.8450005849,96.8450005849,73.5489152273,2.0,51.6734135946,43.0554148356,42.246295929,1.0,1278.721195,1289.1559837,0.0,0.0,0.0,17.0491727193,1.0,0.0,9.91333317757,44.4948272705,1.0,58.0119040807,1.0,1.0,1.0,0.0,7.45666650931,1.0,50.7559509277,0.0,1.0,0.0119505467399,17.3699996471,51.0988559723,17.3699996471,2.0,0.0,39.2024810658,0.0566000007093,39.5223863026,0.959130312404,680.858381948,0.0,1.0,2363.43859478,0.00236343859478,698.27536762,0.477611577211,0.481509045957,0.0,0.477611577211,0.0,692.623331706,698.27536762,0.0,692.623331706,0.0,0.000692623331706,0.477456045647,1.0,0.0,2.0,2.0,1.0,68.9381065369,49.3017536799,44.4948272705,0.444948272705,1.0,10.5,2567.8771787,78.7248673684,1390.89869933,0.959120623168,1390.89869933,1.0,0.0,0.0,0.0,48.8533334732,1.0,73.4305553436,1.0,0.0,43.9166676203,47.9916667938,1.0,73.1944446564,0.0,1.0,96.8450005849,0.0,728.029968262,0.00028428871907,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.502031792796,139022.0,1359.10002992,41.6667006054,736.160778855,0.507633651041,736.160778855,0.502209539325,1.0,1.0,1.0,0.0,1450.18120321,1450.18120321,0.0,1450.18120321,0.0,692.623331706,1450.18120321
2016-02-20T09:00:00.000Z,0.0,0.0136089101684,0.797850291486,0.507485857659,42.8177498182,0.0505833345735,73.964998881,0.0,36.3991664251,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5658334096,1.0,79.6666641235,1.0,0.0,73.964998881,69.7800661723,2.0,0.0,104.865749995,62.0480001767,0.354483333991,518.591664632,0.0,0.362556102966,0.0,1.0,11.453147014,70.5004997253,8.1974995931,2478.74951172,70.2709999084,70.2408981323,62.0735003153,62.0307133993,9.18750031789,1979.33289591,51.3770004908,51.2339401245,42.1895001729,41.921991984,42.1759252548,1.0,0.0,99.9981231689,1.0,0.0,0.229499816895,79.6519997915,100.0,5.58070162932,28.0814997355,1.81199995677,5.87244538466,40.3775002162,71.0,274.716662089,0.362556102966,28.0814997355,0.541218294416,54.1218296687,2.0,1.0,1.0,757.705612183,757.705612183,0.0,0.339267080988,0.0,1.0,11.2706412474,69.0710004171,7.16700013479,2899.13704427,69.1895001729,68.9625854492,62.0225000381,61.7312698364,9.00499884288,1915.24991862,51.1774991353,51.159014384,42.1725002925,42.7491633097,42.1759252548,1.0,0.0,99.9981155396,1.0,0.0,-0.119999567668,100.0,5.99753669898,41.3015000025,239.0,243.875,0.339267080988,27.0169998805,0.513279767718,51.3279762268,2.0,1.0,1.0,718.591674805,718.591674805,518.591664632,0.354399371612,4042.00628662,0.0,32.1842517853,4.87158366044,7.13020833333,4042.00628662,0.0669548900856,97.9341672262,97.9341672262,73.9330031077,2.0,51.4722340902,42.7847366333,42.1722218196,1.0,1311.54044995,1279.83974308,0.0,0.0,0.0,16.0769901276,1.0,0.0,11.2591662407,45.9965101878,1.0,60.6071414948,0.833333333333,1.0,1.0,0.0,8.64999977748,1.0,53.5952364604,0.0,1.0,0.0136046253776,19.9091655413,53.700290362,19.9091655413,2.0,0.0,40.2086395827,0.0566000007093,39.2367730291,0.958060614226,683.967568969,0.0,1.0,2424.09786446,0.00242409786446,693.229196773,0.485593911109,0.473856819635,0.0,0.485593911109,0.0,710.399983724,693.229196773,0.0,710.399983724,0.0,0.000710399983724,0.485525163511,1.0,0.0,2.0,2.0,1.0,68.4441077492,51.0880889893,45.9965101878,0.459965101878,1.0,10.5,2591.44564485,79.447419205,1403.66463268,0.959474964081,1403.66463268,1.0,0.0,0.0,0.0,49.4241663615,1.0,73.75,1.0,0.0,44.1500008901,48.509999911,1.0,73.5833346049,0.0,1.0,97.9341672262,0.0,762.649963379,0.000282234272483,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.493870957945,139022.0,1370.68516948,42.0218728006,742.435905901,0.507492065814,742.435905901,0.493945796117,1.0,1.0,1.0,0.0,1462.95076497,1462.95076497,0.0,1462.95076497,0.0,710.399983724,1462.95076497
2016-02-20T10:00:00.000Z,0.0,0.0174953219702,0.775572700227,0.514262816719,45.3760011991,0.0431982149513,73.9608345032,0.0,36.2683334351,1.0,79.6666641235,0.416666666667,0.0,0.0,47.7999992371,37.6925001144,1.0,79.6666641235,0.416666666667,0.0,73.9608345032,74.9398225149,2.0,0.0,108.447750727,63.0717495282,0.384087286448,658.483332316,0.0,0.389670784942,0.0,1.0,12.0465933482,72.9109999339,9.54600079854,2479.16617839,72.6440003713,72.5901870728,63.0979995728,63.0472081502,9.7416015625,2108.99952189,51.9035002391,51.7722091675,41.896999677,41.6999206543,41.7555557887,1.0,0.0,99.9981231689,1.0,0.0,0.266999562581,82.4539998372,100.0,6.21043864886,30.7470006943,1.78799978892,5.83615469933,40.1089998881,71.0,342.899998983,0.389670784942,30.7470006943,0.628231324695,62.8231321971,2.0,1.0,1.0,879.523854574,879.523854574,0.0,0.376731230918,0.0,1.0,11.8652962844,71.4874998728,8.56200122833,2906.26114909,71.6075007121,71.3694483439,63.0454994837,62.7448043823,9.69542857579,2034.49987793,51.7145001094,51.6926269531,41.8425000509,42.3176778158,41.7555557887,1.0,0.0,99.9981155396,1.0,0.0,-0.120000839233,100.0,5.95029799143,40.9504998525,239.0,315.58333842,0.376731230918,29.7650006612,0.597868568784,59.7868566513,2.0,1.0,1.0,837.015996297,837.015996297,658.483332316,0.383821818568,4331.97127279,0.0,33.2426501187,4.67022832235,6.859375,4331.97127279,0.0659768087447,113.082499822,113.082499822,77.2388184865,2.0,51.9461975098,42.4473072399,41.75,1.0,1616.38657189,1411.02813242,0.0,0.0,0.0,15.4248259862,1.0,0.0,16.4208330313,47.6731735865,1.0,68.7976169586,0.0833333333333,1.0,1.0,0.0,13.573333025,1.0,62.3869024913,0.0,1.0,0.0174634221091,29.9941662153,62.4343439738,29.9941662153,2.0,0.0,49.5544800756,0.0566000007093,43.2586899013,0.956751765878,687.785069559,0.583333333333,0.416666666667,2987.53975694,0.00298753975694,764.287797865,0.510683272536,0.445802060494,0.515950391505,0.502942233197,0.0,875.52083842,764.287797865,526.388341268,349.132497152,0.0,0.00087552083842,0.510492148499,1.0,0.141179456337,2.0,2.0,0.416666666667,68.6149728948,52.9714643305,47.6731735865,0.476731735865,1.0,9.91666666667,3023.97083629,92.7075893613,1637.94325441,0.955397272895,1637.94325441,1.0,0.0,0.0,0.0,56.9250001907,1.0,77.1250019073,1.0,0.0,46.1750008265,56.157500267,1.0,76.9583346049,0.0,1.0,113.082499822,0.0,913.559997559,0.000311164347379,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.466614332217,139022.0,1627.9783176,49.9098547995,881.799543711,0.514345583728,881.799543711,0.466861626495,1.0,1.0,1.0,0.0,1714.41064453,1714.41064453,1020.23052979,694.180114746,0.0,875.52083842,1714.41064453
2016-02-20T11:00:00.000Z,0.0,0.0204372337836,0.773185333747,0.516894311638,46.1155001322,0.0419865769813,73.9100004832,0.0,36.3158330917,1.0,79.6666641235,0.166666666667,0.0,0.0,47.7999992371,37.5524997711,1.0,79.6666641235,0.166666666667,0.0,73.9100004832,76.2047246297,2.0,0.0,109.885499954,63.769999822,0.394857684593,696.150004069,0.0,0.400948362791,0.0,1.0,12.3040352662,73.8725007375,9.70020027161,2487.49951172,73.6069997152,73.5432637533,63.8014993668,63.7506917318,9.91799926758,2129.99951172,51.9064998627,51.770304362,41.7395000458,41.5472106934,41.6611115138,1.0,0.0,99.9981231689,1.0,0.0,0.265501022339,83.6419995626,100.0,6.48572961489,31.8674996694,1.76849937439,5.8170970281,39.9710006714,71.0,361.941668193,0.400948362791,31.8674996694,0.644522341774,64.4616282781,2.0,1.0,1.0,902.331278483,902.331278483,0.0,0.390253762898,0.0,1.0,12.1070257028,72.4295005798,8.81850020091,2899.13702393,72.5570004781,72.3125101725,63.7385002772,63.4349441528,9.86257171631,2045.99989827,51.7205003103,51.7002716064,41.683499972,42.1427892049,41.6611115138,1.0,0.0,99.9981155396,1.0,0.0,-0.125999450684,100.0,5.92941562335,40.7989997864,239.0,334.208335876,0.390253762898,30.8735005061,0.611257262457,61.1257266998,2.0,1.0,1.0,855.76016744,855.76016744,696.150004069,0.394707532648,4379.2290446,0.0,33.492477417,4.6863814195,7.078125,4379.2290446,0.0655564669883,115.505832672,115.505832672,77.8537896474,2.0,51.9848521839,42.3000640869,41.6574077606,1.0,1701.45331126,1413.15635376,0.0,0.0,0.0,14.1889886856,1.0,0.0,19.4808328946,49.6125106812,1.0,72.9285710653,0.0833333333333,1.0,1.0,0.0,16.5508331458,1.0,66.8273792267,0.0,1.0,0.0204165578326,36.0316664378,66.8822498322,36.0316664378,2.0,0.0,52.162419361,0.0566000007093,43.3239359901,0.954900114656,693.21157599,0.833333333333,0.166666666667,3144.76716175,0.00314476716175,765.440555604,0.52273196049,0.434159424998,0.52328034657,0.51987245842,0.0,921.597503662,765.440555604,774.108332316,147.489171346,0.0,0.000921597503662,0.522667139769,1.0,0.618603893627,2.0,2.0,0.166666666667,67.4936814742,55.2661226446,49.6125106812,0.496125106812,1.0,11.0833333333,3119.66112059,95.64122069,1689.77419596,0.958443327734,1689.77419596,1.0,0.0,0.0,0.0,58.350833257,1.0,77.6805559794,1.0,0.0,46.5083341599,57.1550000509,1.0,77.5138893127,0.0,1.0,115.505832672,0.0,1039.90002441,0.00031163366942,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.452983929707,139022.0,1683.08423471,51.5992681607,911.647835938,0.517088488915,911.647835938,0.453084026645,1.0,1.0,1.0,0.0,1763.0402832,1763.0402832,1479.337677,283.702606201,0.0,921.597503662,1763.0402832
2016-02-20T12:00:00.000Z,0.0,0.0276747253967,0.771158217393,0.546299856008,48.9017505646,0.0393660205359,83.1216665904,0.0,41.1041663488,1.0,82.8333358765,0.0,0.0,0.0,49.5666666031,42.0400002797,1.0,82.6111119588,0.0,0.0,83.1216665904,83.0014088949,2.0,0.0,113.916000684,65.0142501195,0.437420378012,923.491678874,0.0,0.440954639584,0.0,1.0,13.0292238394,76.5635000865,,2609.16617839,76.2920004527,76.2250773112,65.0509999593,64.9963912964,,2282.33284505,52.5394999186,52.4092229207,41.2070000966,41.1037012736,41.0722223918,1.0,0.0,99.9981231689,1.0,0.0,0.271499633789,75.9184996287,100.0,7.30194115639,35.085000356,1.90800031026,5.72728268305,39.2989997864,71.0,475.233332316,0.440954639584,35.085000356,0.769841432117,76.9841429392,2.0,1.0,1.0,1077.77800496,1077.77800496,0.0,0.439855025971,0.0,1.0,12.8128758272,75.1354999542,9.98999786377,3036.36987305,75.2480004628,74.9909261068,64.9775002797,64.6679000854,,2183.49993896,52.3460000356,52.3224945068,41.1465002696,41.5332158407,41.0722223918,1.0,0.0,99.9981155396,1.0,0.0,-0.112500508626,100.0,5.85500959555,40.2454999288,239.0,448.258336385,0.439855025971,34.1015001933,0.727775199527,72.7775204976,2.0,1.0,1.0,1018.88527934,1018.88527934,923.491678874,0.437353993064,4691.94755046,0.0,35.4941790899,4.60475093126,6.72135416667,4691.94755046,0.0653371283755,137.916664124,137.916664124,82.3872960409,2.0,52.587580363,41.7886505127,41.0740741094,1.0,2220.90015378,1493.56385959,0.0,0.0,0.0,13.477033933,1.0,0.0,30.5041659673,51.5739660263,1.0,84.9345200857,0.0,1.0,1.0,0.0,27.9233326912,1.0,79.7321414948,0.0,1.0,0.0276665311956,58.4274988174,79.6642494202,58.4274988174,2.0,0.0,68.087395883,0.0566000007093,45.78903451,0.952979025044,698.872851692,1.0,0.0,4104.85190918,0.00410485190918,808.993532441,0.56979195429,0.383187271596,0.56979195429,0.0,0.0,1202.95750936,808.993532441,1202.95750936,0.0,0.0,0.00120295750936,0.569723670681,1.0,2.79406290926,2.0,2.0,0.0,68.0855471293,57.3563578924,51.5739660263,0.515739660263,1.0,10.5,3714.46401337,113.876430393,2011.9510418,0.952979225886,2011.9510418,1.0,0.0,0.0,0.0,69.3300008774,1.0,82.2500006358,1.0,0.0,49.266667366,68.586666743,1.0,82.1111125946,0.0,1.0,137.916664124,0.0,1242.89001465,0.000329365384687,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.402094044852,139022.0,2129.76236441,65.2933329737,1153.59244091,0.546409732884,1153.59244091,0.402162259318,1.0,1.0,1.0,0.0,2111.22235107,2111.22235107,2111.22235107,0.0,0.0,1202.95750936,2111.22235107
2016-02-20T13:00:00.000Z,0.0,0.0290604886145,0.774504452259,0.552164288174,49.3779983521,0.0400800642016,86.2924989065,0.0,42.5708335241,1.0,83.7916673024,0.0,0.0,0.0,50.1749998728,43.6991662979,1.0,83.6249987284,0.0,0.0,86.2924989065,84.1355953217,2.0,0.0,115.286249161,65.9082508087,0.450950919749,969.608337402,0.0,0.453328003219,0.0,1.0,13.2866659959,77.4679991404,,2647.08284505,77.2189992269,77.1285502116,65.94800059,65.8852717082,,2374.99951172,51.9815003077,51.8543879191,40.8800001144,40.7766418457,40.7648146947,1.0,0.0,99.9981231689,1.0,0.0,0.248999913534,79.283000946,100.0,7.60439185301,36.3389991124,1.91099993388,5.68227418264,38.9690001806,71.0,499.149998983,0.453328003219,36.3389991124,0.785215374175,78.5215377808,2.0,1.0,1.0,1099.30152384,1099.30152384,0.0,0.45681544193,0.0,1.0,13.059440136,76.0039990743,9.84599812826,3086.23866781,76.1344998678,75.8630701701,65.8685010274,65.5532277425,,2249.74989827,51.7924998601,51.7799657186,40.8464997609,41.1751302083,40.7648146947,1.0,0.0,99.9981155396,1.0,0.0,-0.129000345866,100.0,5.81060926119,39.9214995702,239.0,470.074999491,0.45681544193,35.2880001068,0.733347589402,73.3347593943,2.0,1.0,1.0,1026.68662516,1026.68662516,969.608337402,0.450092236532,4858.80887858,0.0,36.4240458806,4.40793039401,6.49739583333,4858.80887858,0.0698205480431,150.202500661,150.202500661,85.0042883555,2.0,52.0612208049,41.4517339071,40.7648146947,1.0,2342.06623123,1437.82792025,0.0,0.0,0.0,12.9820124308,1.0,0.0,32.5149997075,52.9659881592,1.0,86.8273785909,0.0,1.0,1.0,0.0,29.9691662788,1.0,81.7142829895,0.0,1.0,0.0290405933907,62.4841658274,81.6755809784,62.4841658274,2.0,0.0,71.8020530543,0.0566000007093,44.0803061998,0.952220188634,701.118031296,1.0,0.0,4328.80110542,0.00432880110542,778.803986703,0.59000183382,0.362210555088,0.59000183382,0.0,0.0,1268.5874939,778.803986703,1268.5874939,0.0,0.0,0.0012685874939,0.589019705852,1.0,4.48620142926,2.0,2.0,0.0,71.0963509878,58.1210692724,52.9659881592,0.529659881592,1.0,10.5,3779.89415148,115.882359254,2047.3914806,0.952212388908,2047.3914806,1.0,0.0,0.0,0.0,75.6241664886,1.0,84.680557251,1.0,0.0,50.708334287,74.5783335368,1.0,84.5138899485,0.0,1.0,150.202500661,0.0,1507.43994141,0.00031707432061,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.380388408413,139022.0,2195.7336345,67.3158516251,1189.32598554,0.55313844402,1189.32598554,0.381407819907,1.0,1.0,1.0,0.0,2150.14161174,2150.14161174,2150.14161174,0.0,0.0,1268.5874939,2150.14161174
2016-02-20T14:00:00.000Z,0.0,0.0304852612979,0.776353841553,0.553162820884,49.67725118,0.0412441636232,88.7483336131,0.0,43.7433334986,1.0,84.5138880412,0.0,0.0,0.0,50.5916665395,45.0049994787,1.0,84.3194440206,0.0,0.0,88.7483336131,84.5980739594,2.0,0.0,116.778751055,67.1014998754,0.460645221291,988.674997965,0.0,0.465930048671,0.0,1.0,13.5513598124,78.4610004425,,2692.91617839,78.2180016836,78.1560084025,67.1299997965,67.0719223022,,2269.99951172,52.1284999847,52.0142771403,40.5829998652,40.490931193,40.7796293894,1.0,0.0,99.9981231689,1.0,0.0,0.242998758952,83.269999822,100.0,7.90618729591,37.6380017598,1.89150015513,5.64517247677,38.6884997686,71.0,511.158332825,0.465930048671,37.6350018183,0.781480186099,78.1480197906,2.0,1.0,1.0,1094.07226054,1094.07226054,0.0,0.46670902128,0.0,1.0,13.3205080032,76.9715003967,9.62999852498,3123.35900879,77.1214987437,76.861714681,67.0729999542,66.7459920247,,2158.74985758,51.951499939,51.9418996175,40.6304998398,40.981086731,40.7796293894,1.0,0.0,99.9981155396,1.0,0.0,-0.149998346965,100.0,5.78526667754,39.7325003942,239.0,477.516660055,0.46670902128,36.4909989039,0.72817846389,72.8178443909,2.0,1.0,1.0,1019.44984945,1019.44984945,988.674997965,0.459212765567,4647.60693359,0.0,37.6498819987,5.967654109,9.0390625,4647.60693359,0.0664538292664,142.738331477,142.738331477,83.0553544362,2.0,52.2598724365,41.1937942505,40.7851851781,1.0,2373.47629005,1395.50998386,0.0,0.0,0.0,12.7930370967,1.0,0.0,33.8808325132,54.3369626999,1.0,88.1428553263,0.0,1.0,1.0,0.0,31.5491657257,1.0,82.9345232646,0.0,1.0,0.0304026118945,65.4299974442,82.3945274353,65.4299974442,2.0,0.0,72.7650090458,0.0566000007093,42.7829412179,0.951117937002,704.391943001,1.0,0.0,4386.8557819,0.0043868557819,755.882344201,0.598989444917,0.352182052171,0.598989444917,0.0,0.0,1285.60085042,755.882344201,1285.60085042,0.0,0.0,0.00128560085042,0.597325652838,1.0,5.33936747418,2.0,2.0,0.0,73.6487967173,59.1667191188,54.3369626999,0.543369626999,1.0,10.5,3768.98627391,115.547950264,2041.48319462,0.951171497088,2041.48319462,1.0,0.0,0.0,0.0,71.9458322525,1.0,83.4583346049,1.0,0.0,49.9750010173,70.7924992243,1.0,83.291668574,0.0,1.0,142.738331477,0.0,1503.18005371,0.000307742236609,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.37026136007,139022.0,2199.31480406,67.4256415716,1191.26573722,0.555036660447,1191.26573722,0.371997483133,1.0,1.0,1.0,0.0,2146.28297933,2146.28297933,2146.28297933,0.0,0.0,1285.60085042,2146.28297933
2016-02-20T15:00:00.000Z,0.0,0.0301448027617,0.784043684404,0.56653417987,50.5434999466,0.0417282922259,93.6333344777,0.0,46.0941667557,1.0,85.9027773539,0.0,0.0,0.0,51.424999555,47.5391674042,1.0,85.7083326976,0.0,0.0,93.6333344777,86.4089310964,2.0,0.0,118.386749903,67.8432499568,0.478500968228,1069.00834147,0.0,0.479472533273,0.0,1.0,13.869234403,79.5065008799,,2727.08284505,79.2934996287,79.151667277,67.8784999847,67.8039779663,,2417.99951172,52.2724997203,52.1461410522,40.9865001043,40.9248936971,40.7574075063,1.0,0.0,99.9981231689,1.0,0.0,0.213001251221,84.3215001424,100.0,8.18168898424,38.3069995244,1.98300011953,5.687545379,39.0034999847,71.0,549.358334859,0.479472533273,38.3069995244,0.814196058001,81.4300708771,2.0,1.0,1.0,1139.8744812,1139.8744812,0.0,0.485394995362,0.0,1.0,13.6335479418,78.0695006053,9.67050170898,3176.60233561,78.1865005493,77.8859278361,67.8079999288,67.4712193807,,2282.99989827,52.0819997787,52.0668487549,40.9259999593,41.2383219401,40.7574075063,1.0,0.0,99.9981155396,1.0,0.0,-0.116999944051,100.0,5.82155732314,40.0024998983,239.0,519.650006612,0.485394995362,37.26050059,0.759308871315,75.9308891296,2.0,1.0,1.0,1063.03241984,1063.03241984,1069.00834147,0.475626160898,4963.82629395,0.0,35.3888185674,3.77106881142,5.6328125,4963.82629395,0.0689726917795,153.897500356,153.897500356,85.4714546204,2.0,52.3623606364,41.5835698446,40.7592592239,1.0,2554.92848625,1362.37270716,0.0,0.0,0.0,12.0888662338,1.0,0.0,34.8516661326,55.7896337509,1.0,88.9702351888,0.0,1.0,1.0,0.0,32.4941657384,1.0,83.8928540548,0.0,1.0,0.0300010451473,67.3458315531,84.2397797902,67.3458315531,2.0,0.0,78.3278919586,0.0566000007093,41.767032928,0.949645089304,708.77915589,1.0,0.0,4722.23078411,0.00472223078411,737.93343471,0.619443540833,0.330307865054,0.619443540833,0.0,0.0,1383.88499959,737.93343471,1383.88499959,0.0,0.0,0.00138388499959,0.616334458192,1.0,6.25573392775,2.0,2.0,0.0,74.9977423928,60.5086578369,55.7896337509,0.557896337509,1.0,10.5,3908.45606168,119.823754665,2117.02744106,0.94760689979,2117.02744106,1.0,0.0,0.0,0.0,77.5575002035,1.0,85.0555553436,1.0,0.0,50.9500001272,76.3399995168,1.0,84.9166666667,0.0,1.0,153.897500356,0.0,1683.72998047,0.000300434700465,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.348570557187,139022.0,2350.87661641,72.0721580308,1273.35966657,0.569971074796,1273.35966657,0.351754274972,1.0,1.0,1.0,0.0,2234.07769775,2234.07769775,2234.07769775,0.0,0.0,1383.88499959,2234.07769775
2016-02-20T16:00:00.000Z,0.0,0.0321797002901,0.784631951007,0.57321757682,51.1367502213,0.0439548809291,101.46666654,0.0,50.1058333715,1.0,88.4027786255,0.0,0.0,0.0,52.924999555,51.3608334859,1.0,88.2083326976,0.0,0.0,101.46666654,88.2359015147,2.0,0.0,120.477750142,69.3409999212,0.491467128792,1132.95832825,0.0,0.497330459091,0.0,1.0,14.2572101752,80.9194997152,,2837.08284505,80.6795005798,80.6044769287,69.3529993693,69.2941157023,,2381.99951172,52.0265007019,51.9193649292,40.233499527,40.1708679199,40.3888883591,1.0,0.0,99.9981231689,1.0,0.0,0.239999135335,87.024500529,100.0,8.65907375018,40.4460010529,1.88699881236,5.59813654423,38.3465007146,71.0,583.400004069,0.497330459091,40.4460010529,0.836807577951,83.6807594299,2.0,1.0,1.0,1171.53060913,1171.53060913,0.0,0.506211044701,0.0,1.0,14.0178980033,79.4525006612,9.91349983215,3300.71173096,79.5964991252,79.3273620605,69.329000473,68.9739812215,,2249.74991862,51.8465003967,51.8456242879,40.2914997737,40.5476913452,40.3888883591,1.0,0.0,99.9981155396,1.0,0.0,-0.143998463949,100.0,5.73600053787,39.3619998296,239.0,549.558331807,0.506211044701,39.3049993515,0.77425784883,77.4257844289,2.0,1.0,1.0,1083.96098836,1083.96098836,1132.95832825,0.49069286556,4877.4786377,0.0,38.8350445429,5.81568201383,8.89583333333,4877.4786377,0.0692547395204,159.772499084,159.772499084,86.2841885885,2.0,52.1928151449,40.8568929036,40.3925924301,1.0,2710.92316501,1329.03689605,0.0,0.0,0.0,12.5677680969,1.0,0.0,38.2891661326,56.7852312724,1.0,92.0357119242,0.0,1.0,1.0,0.0,35.8933320045,1.0,87.1488075256,0.0,1.0,0.0321383190433,74.1824982961,86.5336958567,74.1824982961,2.0,0.0,83.1103093179,0.0566000007093,40.745038056,0.949238658319,709.99416629,1.0,0.0,5010.55309066,0.00501055309066,719.876988435,0.636970034098,0.312276160357,0.636970034098,0.0,0.0,1468.38000488,719.876988435,1468.38000488,0.0,0.0,0.00146838000488,0.636040816704,1.0,8.18225767641,2.0,2.0,0.0,77.7261835734,60.8621711731,56.7852312724,0.567852312724,1.0,10.5,4039.96006106,123.855347374,2188.25699332,0.949246194456,2188.25699332,1.0,0.0,0.0,0.0,80.194167455,1.0,86.6250012716,1.0,0.0,51.8666671117,79.5783335368,1.0,86.4444433848,0.0,1.0,159.772499084,0.0,1642.58996582,0.000293083382889,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.328972780909,139022.0,2444.03122274,74.9280516415,1323.81715022,0.574259968477,1323.81715022,0.329949110236,1.0,1.0,1.0,0.0,2305.2575887,2305.2575887,2305.2575887,0.0,0.0,1468.38000488,2305.2575887
2016-02-20T17:00:00.000Z,0.0,0.0310009034723,0.777498783728,0.5616408625,51.0655018489,0.0424425310681,94.7758331299,0.0,46.6525001526,1.0,86.5416666667,0.0,0.0,0.0,51.8083333969,48.1233332952,1.0,86.3472226461,0.0,0.0,94.7758331299,86.9753799438,2.0,0.0,120.30225118,69.2367493312,0.48334419531,1079.33331299,0.0,0.486687725879,0.0,1.0,14.211281697,80.757499059,,2759.58284505,80.5280011495,80.4213765462,69.2494996389,69.1931686401,,2354.66617839,52.3729998271,52.2506103516,40.8214995066,40.7448196411,40.7481489182,1.0,0.0,99.9981231689,1.0,0.0,0.229497909546,91.5109996796,100.0,8.5202896595,39.7065016429,1.78499889374,5.69099195798,39.0365006129,71.0,551.541671753,0.486687725879,39.7065016429,0.809491998582,80.9492003123,2.0,1.0,1.0,1133.28879801,1133.28879801,0.0,0.495815696562,0.0,1.0,14.0094372431,79.4060001373,,3209.97318522,79.548500061,79.257715861,69.2239990234,68.8757527669,,2233.74987793,52.1899998983,52.1790542603,40.7550004323,41.0972544352,40.7481489182,1.0,0.0,99.9981155396,1.0,0.0,-0.13950030009,100.0,5.80513532956,39.8779996236,239.0,527.79166158,0.495815696562,38.7934996287,0.760219261533,76.0219268799,2.0,1.0,1.0,1064.30696615,1064.30696615,1079.33331299,0.483316214305,4832.55460612,0.0,36.5621137619,4.90546695391,7.0390625,4832.55460612,0.0666947223456,148.894165039,148.894165039,84.554596583,2.0,52.5198898315,41.4300842285,40.7370379766,1.0,2570.3350275,1341.01818883,0.0,0.0,0.0,12.1234954198,1.0,0.0,35.8441661199,57.1260042191,1.0,89.9761892955,0.0,1.0,1.0,0.0,33.382499059,1.0,85.0119024913,0.0,1.0,0.0310000137275,69.2266674042,84.94373703,69.2266674042,2.0,0.0,78.8002190336,0.0566000007093,41.1123553455,0.948744208819,711.474209272,1.0,0.0,4750.70643178,0.00475070643178,726.366693115,0.623464764157,0.325279615258,0.623464764157,0.0,0.0,1392.23000081,726.366693115,1392.23000081,0.0,0.0,0.00139223000081,0.62345349292,1.0,7.79872989117,2.0,2.0,0.0,77.9154440562,61.2857691447,57.1260042191,0.571260042191,1.0,10.5,3911.35321633,119.912574379,2118.59669393,0.948744379415,2118.59669393,1.0,0.0,0.0,0.0,75.0124994914,1.0,84.5416653951,1.0,0.0,50.6166674296,73.8816668193,1.0,84.3611106873,0.0,1.0,148.894165039,0.0,1448.67004395,0.000295725535135,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.342852745497,139022.0,2315.95313802,71.0014891424,1254.44325535,0.561761467492,1254.44325535,0.342864510378,1.0,1.0,1.0,0.0,2233.05322266,2233.05322266,2233.05322266,0.0,0.0,1392.23000081,2233.05322266
2016-02-20T18:00:00.000Z,0.0,0.0312711545725,0.777779438618,0.561759633263,50.9177487691,0.0427027393358,95.3374989827,0.0,47.0900001526,1.0,86.6805566152,0.0,0.0,0.0,51.8500003815,48.2474997838,1.0,86.4166679382,0.0,0.0,95.3374989827,86.8296063741,2.0,0.0,119.936249415,69.018500646,0.480930443246,1073.46669006,0.0,0.484450929153,0.0,1.0,14.1375540098,80.5159994761,,2761.24951172,80.281999588,80.1924794515,69.030500412,68.9747594198,,2296.66617839,52.6384995778,52.5232543945,40.7870000203,40.7155456543,40.8351847331,1.0,0.0,99.9981231689,1.0,0.0,0.233999888102,89.655500412,100.0,8.45345544815,39.4949995677,1.79999955495,5.68409872055,38.9870004654,71.0,549.625005086,0.484450929153,39.4949995677,0.810224616641,81.0324808757,2.0,1.0,1.0,1134.3144633,1134.3144633,0.0,0.492364886509,0.0,1.0,13.9320838451,79.1630001068,,3211.0980835,79.3084996541,79.0264205933,69.0065008799,68.6576105754,,2190.49989827,52.4480002721,52.4512761434,40.7969999313,41.1196009318,40.8351847331,1.0,0.0,99.9981155396,1.0,0.0,-0.145499547323,100.0,5.80655455589,39.8884998957,239.0,523.841672262,0.492364886509,38.5114997228,0.759660252162,75.966023763,2.0,1.0,1.0,1063.52435303,1063.52435303,1073.46669006,0.480777860265,4715.28499349,0.0,36.6801408132,5.23302193483,7.96354166667,4715.28499349,0.063966374099,142.771664937,142.771664937,83.2398885091,2.0,52.7779998779,41.4186147054,40.8481477102,1.0,2550.294525,1363.57927886,0.0,0.0,0.0,12.3423865636,1.0,0.0,36.07416598,56.6881138484,1.0,90.136903127,0.0,1.0,1.0,0.0,33.724998951,1.0,85.1309490204,0.0,1.0,0.0312643707585,69.7991638184,84.8345559438,69.7991638184,2.0,0.0,78.1858259798,0.0566000007093,41.8040234811,0.949785328001,708.360892405,1.0,0.0,4713.6659125,0.0047136659125,738.586978043,0.61887834731,0.330898914716,0.61887834731,0.0,0.0,1381.375,738.586978043,1381.375,0.0,0.0,0.001381375,0.618705401818,1.0,7.17889757868,2.0,2.0,0.0,80.9980869293,60.3831103643,56.6881138484,0.566881138484,1.0,10.5,3913.87380386,119.989849461,2119.96197804,0.949777262027,2119.96197804,1.0,0.0,0.0,0.0,71.8658339183,1.0,83.4027798971,1.0,0.0,49.941666921,70.9058329264,1.0,83.2361106873,0.0,1.0,142.771664937,0.0,1457.32995605,0.000300700777439,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.348396332431,139022.0,2316.1305578,71.0069284011,1254.53935532,0.562053926601,1254.53935532,0.348575702394,1.0,1.0,1.0,0.0,2232.06225586,2232.06225586,2232.06225586,0.0,0.0,1381.375,2232.06225586
2016-02-20T19:00:00.000Z,0.0,0.0306279498719,0.772090485464,0.548142451642,50.2390012741,0.042047961614,89.3333346049,0.0,44.1300004323,1.0,84.8055566152,0.0,0.0,0.0,50.7833337784,45.2033335368,1.0,84.6388899485,0.0,0.0,89.3333346049,84.732064565,2.0,0.0,118.678501129,68.439499855,0.46502847265,987.941660563,0.0,0.46860511292,0.0,1.0,13.8921985626,79.6895014445,,2688.33284505,79.4615008036,79.3862838745,68.457499822,68.4039713542,,2225.33284505,52.6984996796,52.5824966431,40.9954996109,40.9007136027,41.1018514633,1.0,0.0,99.9981231689,1.0,0.0,0.228000640869,90.561498642,100.0,8.17485030492,38.4660011927,1.76549911499,5.71734829744,39.2300004959,71.0,507.850001017,0.46860511292,38.4660011927,0.773960371472,77.3960355123,2.0,1.0,1.0,1083.54452006,1083.54452006,0.0,0.472947587893,0.0,1.0,13.6722246011,78.289999644,9.76950263977,3130.10819499,78.434000651,78.1747283936,68.4214998881,68.0790863037,,2122.74989827,52.5185000102,52.5156656901,41.0490001043,41.3749160767,41.1018514633,1.0,0.0,99.9981155396,1.0,0.0,-0.14400100708,100.0,5.83919588725,40.1314999262,239.0,480.091667175,0.472947587893,37.3850005468,0.724539889381,72.4539890289,2.0,1.0,1.0,1014.35584513,1014.35584513,987.941660563,0.464749035466,4550.17411296,0.0,35.9830780029,5.39855591456,8.140625,4550.17411296,0.0622286892033,132.280832291,132.280832291,81.1686712901,2.0,52.846959432,41.6421661377,41.1111106873,1.0,2353.211135,1376.81442198,0.0,0.0,0.75,12.3097632726,1.0,0.0,33.7958331108,56.1477365494,1.0,88.1428546906,0.0,1.0,1.0,0.0,31.2724992434,1.0,83.1845200857,0.0,1.0,0.0306254715333,65.0683333079,82.474401474,65.0683333079,2.0,0.0,72.1437286914,0.0566000007093,42.2097807716,0.951014630447,704.697618805,1.0,0.0,4349.40004114,0.00434940004114,745.755834675,0.599971185253,0.351030542199,0.599971185253,0.0,0.0,1274.62416585,745.755834675,1274.62416585,0.0,0.0,0.00127462416585,0.599651103218,1.0,6.19801299303,2.0,2.0,0.0,83.1526838938,59.2695064545,56.1477365494,0.561477365494,1.0,10.5,3730.02555697,114.353509463,2020.38000053,0.951001727452,2020.38000053,1.0,0.0,0.0,0.0,66.5908327103,1.0,81.3750012716,1.0,0.0,48.7166674932,65.6899995804,1.0,81.1944465637,0.0,1.0,132.280832291,0.0,1343.80004883,0.000303619432691,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.369116618893,139022.0,2151.04202821,65.9457156983,1165.11863731,0.548426452688,1165.11863731,0.369457406037,1.0,1.0,1.0,0.0,2124.4756368,2124.4756368,2124.4756368,0.0,0.0,1274.62416585,2124.4756368
2016-02-20T20:00:00.000Z,0.0,0.0290435704635,0.768368902542,0.526118963822,49.0269997915,0.0399352633943,76.1016661326,0.0,37.5850000381,1.0,80.5138912201,0.0,0.0,0.0,48.191666921,38.5166667302,1.0,80.3194459279,0.0,0.0,76.1016661326,80.6925678253,2.0,0.0,116.36924998,67.3422501882,0.440616898237,839.658335368,0.0,0.447066507746,0.0,1.0,13.4619199435,78.1969998678,,2513.33284505,77.943499883,77.8851496379,67.3595002492,67.3176345825,,2142.66617839,52.389500618,52.2818247477,41.4784997304,41.3225962321,41.522222201,1.0,0.0,99.9981231689,1.0,0.0,0.253499984741,88.5890000661,100.0,7.67543681463,36.4650001526,1.73549906413,5.78648312887,39.7430006663,71.0,435.47500356,0.447066507746,36.4650001526,0.695852217901,69.5852216085,2.0,1.0,1.0,974.193105062,974.193105062,0.0,0.441372965684,0.0,1.0,13.2395287355,76.7075004578,9.52650006612,2933.63271077,76.8515001933,76.605506897,67.3250001272,66.9998524984,,2058.74985758,52.209499677,52.2102966309,41.5335003535,41.9366149902,41.522222201,1.0,0.0,99.9981155396,1.0,0.0,-0.143999735514,100.0,5.90914146105,40.6460002263,239.0,404.183331807,0.441372965684,35.3179998398,0.6541170974,65.4117094676,2.0,1.0,1.0,915.763936361,915.763936361,839.658335368,0.440600521064,4390.89754232,0.0,34.3421726227,5.00253887971,7.43229166667,4390.89754232,0.0628696634469,119.785832087,119.785832087,78.7376257579,2.0,52.5540517171,42.1370239258,41.5111112595,1.0,2014.52878369,1335.11226922,0.0,0.0,0.0,11.9171670278,1.0,0.0,29.0399993261,55.4423332214,1.0,83.5535691579,0.0,1.0,1.0,0.0,26.3066658974,1.0,78.2738068899,0.0,1.0,0.0290437598461,55.3466653824,77.9070593516,55.3466653824,2.0,0.0,61.76055172,0.0566000007093,40.9312942178,0.952090517034,701.502478976,1.0,0.0,3723.41922249,0.00372341922249,723.167733301,0.572602547203,0.379487596479,0.572602547203,0.0,0.0,1091.17581177,723.167733301,1091.17581177,0.0,0.0,0.00109117581177,0.572498296698,1.0,5.01188646946,2.0,2.0,0.0,84.9585113525,58.2473913829,55.4423332214,0.554423332214,1.0,11.0833333333,3349.64105291,102.691845938,1814.34354507,0.952090143682,1814.34354507,1.0,0.0,0.0,0.0,60.2858333588,1.0,78.7500006358,1.0,0.0,47.1583340963,59.5,1.0,78.5972239176,0.0,1.0,119.785832087,0.0,1109.64001465,0.000294423143228,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.398583683485,139022.0,1851.04919563,56.7486652505,1002.62658197,0.526135686419,1002.62658197,0.398587798394,1.0,1.0,1.0,0.0,1905.64260864,1905.64260864,1905.64260864,0.0,0.0,1091.17581177,1905.64260864
2016-02-20T21:00:00.000Z,0.0,0.028792838441,0.769632926316,0.522396259213,48.6347500483,0.0404785524842,74.9975001017,0.0,36.9299999873,1.0,80.0972213745,0.0,0.0,0.0,48.0166660945,38.0675001144,1.0,80.0277767181,0.0,0.0,74.9975001017,79.8700478872,2.0,0.0,115.656750043,67.0219999949,0.438115149319,812.033335368,0.0,0.440437170866,0.0,1.0,13.3350118001,77.7379995982,,2490.41617839,77.4814999898,77.4241994222,67.0429999034,66.997639974,,2102.66617839,52.4569997787,52.3391545614,41.5219999949,41.3677647909,41.5833330154,1.0,0.0,99.9981231689,1.0,0.0,0.256499608358,87.8645013173,100.0,7.54143277804,35.9594999949,1.73099994659,5.79357902209,39.7910000483,71.0,422.041666667,0.440437170866,35.9594999949,0.68431304205,68.4313042959,2.0,1.0,1.0,958.03825887,958.03825887,0.0,0.43252576952,0.0,1.0,13.1065774759,76.2079995473,9.34950002035,2920.13439941,76.3505001068,76.1096954346,67.0010000865,66.6796569824,,2014.49991862,52.279999733,52.2734044393,41.5424995422,42.0259730021,41.5833330154,1.0,0.0,99.9981155396,1.0,0.0,-0.142500559489,100.0,5.91745388508,40.7089999517,239.0,389.991671244,0.43252576952,34.8080005646,0.643780477615,64.378048261,2.0,1.0,1.0,901.29266866,901.29266866,812.033335368,0.438002971637,4278.29569499,0.0,34.4404265086,5.2997978131,7.82291666667,4278.29569499,0.0623518034739,115.535001119,115.535001119,77.8900578817,2.0,52.6122512817,42.215365092,41.5870367686,1.0,1949.46257249,1311.50603458,0.0,0.0,0.0,11.7478303909,1.0,0.0,28.0833328565,55.2951695124,1.0,82.5892848969,0.0,1.0,1.0,0.0,25.2833326658,1.0,77.1845213572,0.0,1.0,0.0287909537955,53.3666655223,76.9319661458,53.3666655223,2.0,0.0,59.7657799726,0.0566000007093,40.2075844912,0.952411828218,700.550413632,1.0,0.0,3603.15845309,0.00360315845309,710.381342533,0.569705703719,0.383270999357,0.569705703719,0.0,0.0,1055.93249512,710.381342533,1055.93249512,0.0,0.0,0.00105593249512,0.569624279936,1.0,4.95154863167,2.0,2.0,0.0,85.4006271362,57.9314530113,55.2951695124,0.552951695124,1.0,11.0833333333,3263.19118913,100.041503423,1767.51770617,0.953626224485,1767.51770617,1.0,0.0,0.0,0.0,58.3566665649,1.0,77.9027786255,1.0,0.0,46.641667366,57.1783332825,1.0,77.7361125946,0.0,1.0,115.535001119,0.0,1109.91003418,0.000289217422359,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.401909038904,139022.0,1787.9511066,54.8142313409,968.449304841,0.522506026931,968.449304841,0.402004684124,1.0,1.0,1.0,0.0,1853.47011312,1853.47011312,1853.47011312,0.0,0.0,1055.93249512,1853.47011312
2016-02-20T22:00:00.000Z,0.0,0.0276172705096,0.777976953103,0.513385727754,46.8527507782,0.0439093908625,73.7950013479,0.0,36.2391665777,1.0,79.6666641235,0.5,0.0,0.0,47.7999992371,37.5558334986,1.0,79.6666641235,0.5,0.0,73.7950013479,76.3467954,2.0,0.0,113.046000481,66.1932497025,0.41474357717,699.066660563,0.0,0.418830373488,0.0,1.0,12.8636391163,76.0084991455,9.25000169542,2475.83284505,75.7475007375,75.7278696696,66.213499705,66.1754277547,9.93599955241,2000.66624959,52.2889998754,52.1722590129,41.7934999466,41.603205363,41.9277772903,1.0,0.0,99.9981231689,1.0,0.0,0.260998408,83.490500768,100.0,7.03437769413,33.9540007909,1.73549969991,5.82926142216,40.0580002467,71.0,366.866663615,0.418830373488,33.9540007909,0.62491254534,62.4912548065,2.0,1.0,1.0,874.877563477,874.877563477,0.0,0.403545786045,0.0,1.0,12.6291613579,74.4455000559,8.42399978638,2907.76098633,74.5969994863,74.3749898275,66.1729996999,65.8613077799,9.77359924316,1924.24990845,52.1074994405,52.1076533,41.8559999466,42.4006551107,41.9277772903,1.0,0.0,99.9981155396,1.0,0.0,-0.151499430339,100.0,5.96104327838,41.0315001806,239.0,332.199996948,0.403545786045,32.7409995397,0.586914919899,58.7085288366,2.0,1.0,1.0,821.680887858,821.680887858,699.066660563,0.414118538686,4065.3435262,0.0,33.6875015895,5.29013431072,8.16145833333,4065.3435262,0.0615427886671,103.580832163,103.580832163,75.2760613759,2.0,52.4572601318,42.507695516,41.9277776082,1.0,1704.02873998,1263.64851522,0.0,0.0,0.0,11.8789901733,1.0,0.0,24.7233330409,54.3345095317,1.0,79.0416647593,0.0,1.0,1.0,0.0,21.8266660372,1.0,73.3392842611,0.0,1.0,0.0275844155201,46.5499989192,73.025636673,46.5499989192,2.0,0.0,52.2413757401,0.0566000007093,38.7403893716,0.953702432567,696.73763059,0.5,0.5,3149.52728276,0.00314952728276,684.459167599,0.54759471408,0.406077216396,0.553741629473,0.540908761487,0.0,922.992492676,684.459167599,486.279164632,436.713328044,0.0,0.000922992492676,0.547175561388,1.0,3.24033100884,2.0,2.0,0.5,87.5202509562,56.595111529,54.3345095317,0.543345095317,1.0,11.6666666667,2967.6772552,90.9817651117,1607.45166027,0.953671930476,1607.45166027,1.0,0.0,0.0,0.0,52.2658335368,1.0,75.3472220103,1.0,0.0,45.1000006994,51.3149998983,1.0,75.1666673024,0.0,1.0,103.580832163,0.0,1039.80993652,0.000278663732154,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.425803888549,139022.0,1598.33441076,49.0010447313,865.742828926,0.513629526388,865.742828926,0.426277605957,1.0,1.0,1.0,0.0,1685.53944906,1685.53944906,878.16977946,807.369669596,0.0,922.992492676,1685.53944906
2016-02-20T23:00:00.000Z,0.0,0.0266716238988,0.785782809999,0.509275512528,45.6129986445,0.0469105918476,73.9383322398,0.0,36.3575000763,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5808331172,1.0,79.6666641235,1.0,0.0,73.9383322398,73.944761912,2.0,0.0,111.271498362,65.6584997177,0.398188567172,628.175003052,0.0,0.40500544148,0.0,1.0,12.5360954603,74.7860005697,8.86649894714,2476.24951172,74.5489991506,74.5211283366,65.6825002035,65.6370213826,9.87428610665,1947.99957275,52.0610001882,51.9454778035,42.0230000814,41.810005188,42.1314814885,1.0,0.0,99.9981231689,1.0,0.0,0.237001419067,81.8645006816,100.0,6.67622001966,32.5259990692,1.74000008901,5.8598754406,40.2829999924,71.0,330.066668193,0.40500544148,32.5259990692,0.582028626941,58.2028624217,2.0,1.0,1.0,814.840077718,814.840077718,0.0,0.385675777752,0.0,1.0,12.3306255341,73.2995001475,7.81049919128,2903.63649495,73.4449984233,73.2229995728,65.634499232,65.3261540731,9.76639976501,1886.49993896,51.880999883,51.8826039632,42.0510002772,42.6138483683,42.1314814885,1.0,0.0,99.9981155396,1.0,0.0,-0.145498275757,100.0,5.98435850938,41.2085005442,239.0,298.108334859,0.385675777752,31.3939981461,0.551929928008,55.1929925283,2.0,1.0,1.0,772.701899211,772.701899211,628.175003052,0.398119032282,3971.99458822,0.0,32.6503001849,5.32573314508,7.94010416667,3971.99458822,0.0616088103293,97.1550006866,97.1550006866,73.5393740336,2.0,52.2396265666,42.708946228,42.1462961833,1.0,1553.29113186,1226.93998015,0.0,0.0,0.0,11.7697664897,1.0,0.0,22.4891662598,53.9127337138,1.0,76.755950292,0.0,1.0,1.0,0.0,19.5874994596,1.0,70.7916660309,0.0,1.0,0.0266687624938,42.0766661962,70.2935091654,42.0766661962,2.0,0.0,47.620127378,0.0566000007093,37.6149949879,0.954576675384,694.161060832,0.0,1.0,2870.92153031,0.00287092153031,664.57587485,0.533313100459,0.421262409517,0.0,0.533313100459,0.0,841.344996134,664.57587485,0.0,841.344996134,0.0,0.000841344996134,0.533307204644,1.0,2.1428175207,2.0,2.0,1.0,89.8018309275,55.6477384567,53.9127337138,0.539127337138,1.0,9.91666666667,2780.23111201,85.2351223659,1505.92087098,0.954575509975,1505.92087098,1.0,0.0,0.0,0.0,49.0500001907,1.0,73.6944446564,1.0,0.0,44.1166674296,48.1049998601,1.0,73.5277792613,0.0,1.0,97.1550006866,0.0,894.140014648,0.000270568650918,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.441308628929,139022.0,1483.39590824,45.4773098573,803.486029812,0.509314998845,803.486029812,0.441315228411,1.0,1.0,1.0,0.0,1577.5817159,1577.5817159,0.0,1577.5817159,0.0,841.344996134,1577.5817159
2016-02-21T00:00:00.000Z,0.0,0.025971846419,0.792370094555,0.507989775364,45.0392491023,0.0490852085829,74.1341667175,0.0,36.3858331045,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7133331299,1.0,79.6666641235,1.0,0.0,74.1341667175,72.6532967885,2.0,0.0,110.53049914,65.4912500381,0.391931963396,592.383326213,0.0,0.398821562087,0.0,1.0,12.407979091,74.2849992116,8.54399935404,2479.16617839,74.0614992778,74.0232874552,65.5174999237,65.4744847616,9.71250025431,1935.99956258,52.0534998576,51.9333750407,42.3409996033,42.1007995605,42.3185186386,1.0,0.0,99.9981231689,1.0,0.0,0.223499933879,81.2255007426,100.0,6.50816369057,31.7204996745,1.76099967957,5.89981540044,40.5799999237,71.0,312.450002035,0.398821562087,31.7204996745,0.559669708979,55.9669710795,2.0,1.0,1.0,783.53759257,783.53759257,0.0,0.37500846301,0.0,1.0,12.2013003031,72.7999998728,7.47299957275,2904.76135254,72.9379997253,72.7150421143,65.4650001526,65.1584040324,9.53000036875,1879.49996948,51.8674999873,51.865389506,42.3374996185,42.9489415487,42.3185186386,1.0,0.0,99.9981155396,1.0,0.0,-0.137999852498,100.0,6.02450120449,41.5084997813,239.0,279.933334351,0.37500846301,30.6005001068,0.533122424171,53.3122425079,2.0,1.0,1.0,746.37139384,746.37139384,592.383326213,0.391914900456,3948.07393392,0.0,31.6478215853,4.70804043611,6.87239583333,3948.07393392,0.0618303746479,93.4616648356,93.4616648356,72.8599465688,2.0,52.2117945353,43.0242055257,42.3222227097,1.0,1475.54612751,1188.20007783,0.0,0.0,0.0,11.6245991389,1.0,0.0,21.0749991735,53.8929007848,1.0,75.0357119242,0.0,1.0,1.0,0.0,18.1799995104,1.0,69.0178553263,0.0,1.0,0.0259803379285,39.2549988429,68.8459294637,39.2549988429,2.0,0.0,45.2366546766,0.0566000007093,36.4273238262,0.954598688603,694.096138669,0.0,1.0,2727.22676358,0.00272722676358,643.592285684,0.52878837774,0.425812775264,0.0,0.52878837774,0.0,799.234171549,643.592285684,0.0,799.234171549,0.0,0.000799234171549,0.528810828924,1.0,1.77777785284,2.0,2.0,1.0,90.4025611877,55.624399821,53.8929007848,0.538929007848,1.0,11.0833333333,2663.74620534,81.6639785028,1442.82645723,0.954601153004,1442.82645723,1.0,0.0,0.0,0.0,47.2691663106,1.0,72.7222232819,1.0,0.0,43.5250005722,46.1925004323,1.0,72.5416666667,0.0,1.0,93.4616648356,0.0,853.66998291,0.000262025606208,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.446063545936,139022.0,1417.55790436,43.4588768238,767.824669243,0.508007259563,767.824669243,0.446038254027,1.0,1.0,1.0,0.0,1511.44428507,1511.44428507,0.0,1511.44428507,0.0,799.234171549,1511.44428507
2016-02-21T01:00:00.000Z,0.0,0.0267003391395,0.784787974594,0.509888867166,45.6917498906,0.0464088599777,73.745001475,0.0,36.3216667175,1.0,79.6666641235,0.75,0.0,0.0,47.7999992371,37.4233334859,1.0,79.6666641235,0.75,0.0,73.745001475,74.2460714976,2.0,0.0,111.116250038,65.4245001475,0.400884499308,638.366663615,0.0,0.406427258397,0.0,1.0,12.5082966487,74.6855004628,8.99250030518,2479.16617839,74.4424997965,74.4149449666,65.4499994914,65.4071858724,9.83700084686,1945.99957275,52.1510003408,52.0301971436,41.9945001602,41.7807362874,42.059258461,1.0,0.0,99.9981231689,1.0,0.0,0.2430006663,82.7284990946,100.0,6.65409799417,32.4464995066,1.75200049082,5.85419865449,40.2439997991,71.0,334.766662598,0.406427258397,32.4479996363,0.58813344683,58.8133446376,2.0,1.0,1.0,823.386825562,823.386825562,0.0,0.387076825856,0.0,1.0,12.3064526717,73.2004998525,7.94849967957,2898.76212565,73.3475004832,73.1214090983,65.3990008036,65.0927022298,9.68899981181,1886.74995931,51.9709997177,51.9629338582,42.0044997533,42.5646921794,42.059258461,1.0,0.0,99.9981155396,1.0,0.0,-0.147000630697,100.0,5.97827625275,41.1590000788,239.0,303.599998474,0.387076825856,31.3430007299,0.559709839594,55.9709838231,2.0,1.0,1.0,783.593775431,783.593775431,638.366663615,0.400610741295,3961.49289958,0.0,33.310227712,5.46237802505,8.20833333333,3961.49289958,0.0623984481643,99.4024995168,99.4024995168,74.1094061534,2.0,52.3199742635,42.672009786,42.0611104965,1.0,1576.71324497,1231.83210562,0.0,0.0,0.0,12.1298192342,1.0,0.0,22.7041664124,53.3201802572,1.0,76.8630949656,0.0,1.0,1.0,0.0,19.8133328756,1.0,71.0535697937,0.0,1.0,0.0266978830599,42.5174992879,70.6644719442,42.5174992879,2.0,0.0,48.3381923864,0.0566000007093,37.7649756535,0.955328504161,691.951884249,0.25,0.75,2914.21222284,0.00291421222284,667.225709899,0.536318815946,0.419007538901,0.543382261241,0.533839563596,0.0,854.031656901,667.225709899,224.804997762,629.226659139,0.0,0.000854031656901,0.5361704578,1.0,2.37550153927,2.0,2.0,0.75,91.5605888367,54.7801777522,53.3201802572,0.533201802572,1.0,10.5,2808.54535059,86.1031680399,1521.2573668,0.955326354848,1521.2573668,1.0,0.0,0.0,0.0,50.237499555,1.0,74.3055578868,1.0,0.0,44.4750003815,49.164999644,1.0,74.1250006358,0.0,1.0,99.4024995168,0.0,908.309997559,0.000271647477763,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.438601465117,139022.0,1499.22824697,45.9626908471,812.061665567,0.509962303426,812.061665567,0.438814407304,1.0,1.0,1.0,0.0,1592.39547729,1592.39547729,413.714274089,1178.68120321,0.0,854.031656901,1592.39547729
2016-02-21T02:00:00.000Z,0.0,0.0238204192912,0.805082856578,0.507562959499,43.7050008774,0.0526711612992,74.0591665904,0.0,36.3824996948,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6525004705,1.0,79.6666641235,1.0,0.0,74.0591665904,70.0659840902,2.0,0.0,108.373500506,64.6684996287,0.373086914317,525.14999644,0.0,0.382463737503,0.0,1.0,12.0200030009,72.8239994049,7.91550064087,2473.74951172,72.6005001068,72.5946426392,64.6849994659,64.6509984334,9.46200052897,1846.66624959,52.0700000127,51.9486618042,42.6079994837,42.3247807821,42.6555557251,1.0,0.0,99.9981231689,1.0,0.0,0.223499298096,77.8489990234,100.0,6.09079015255,29.9925006231,1.81349913279,5.92921284835,40.794500351,71.0,278.466667175,0.382463737503,29.9925006231,0.520007771083,52.0007769267,2.0,1.0,1.0,728.010879517,728.010879517,0.0,0.356545207253,0.0,1.0,11.8362886111,71.397500356,6.89400100708,2902.51161702,71.5460007985,71.3266448975,64.6519997915,64.3419596354,9.26599915822,1791.49996948,51.8900000254,51.8794123332,42.6240008672,43.2138315837,42.6555557251,1.0,0.0,99.9981155396,1.0,0.0,-0.148500442505,100.0,6.05491248767,41.7199993134,239.0,246.683331807,0.356545207253,28.9219999313,0.493954173497,49.3954165777,2.0,1.0,1.0,691.535842896,691.535842896,525.14999644,0.373001263178,3761.37620036,0.0,30.7074120261,4.98292851448,7.25,3761.37620036,0.0592184147601,83.3475004832,83.3475004832,70.1906814575,2.0,52.2464155717,43.2668609619,42.6500002543,1.0,1322.03767001,1159.96883705,0.0,0.0,0.0,12.0834353765,1.0,0.0,18.1899995804,52.6015640895,1.0,71.2380943298,0.583333333333,1.0,1.0,0.0,15.3391662439,1.0,65.0357122421,0.0,1.0,0.023836294217,33.5291660627,64.6966260274,33.5291660627,2.0,0.0,40.5304588128,0.0566000007093,35.5618226625,0.955991490466,690.009608021,0.0,1.0,2443.49969741,0.00244349969741,628.300745881,0.508735135993,0.446369205242,0.0,0.508735135993,0.0,716.085835775,628.300745881,0.0,716.085835775,0.0,0.000716085835775,0.50874924163,1.0,0.403610645699,2.0,2.0,1.0,92.3461380005,53.9547715621,52.6015640895,0.526015640895,1.0,10.5,2483.59185932,76.1408845191,1345.24529267,0.955714402825,1345.24529267,1.0,0.0,0.0,0.0,42.1741669973,1.0,70.111111323,1.0,0.0,41.9500010808,41.1733328501,1.0,69.9166679382,0.0,1.0,83.3475004832,0.0,765.359985352,0.000255799964484,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.467052922843,139022.0,1318.99254795,40.4371027783,714.436435893,0.507563338379,714.436435893,0.467054901489,1.0,1.0,1.0,0.0,1407.58085124,1407.58085124,0.0,1407.58085124,0.0,716.085835775,1407.58085124
