timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-02-21T03:00:00.000Z,0.0,0.0240384632399,0.797501929155,0.50751339922,44.2907501856,0.0503632986276,73.7891674042,0.0,36.3374999364,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4516665141,1.0,79.6666641235,1.0,0.0,73.7891674042,71.5638567607,2.0,0.0,108.898501078,64.6077508926,0.383928717148,562.833312988,0.0,0.387675072887,0.0,1.0,12.1142775218,73.1824995677,8.32350031535,2474.99951172,72.9530010223,72.935429891,64.629500707,64.5900497437,9.57000033061,1917.99958293,51.8990001678,51.7792231242,42.3289998372,42.0766220093,42.3296292623,1.0,0.0,99.9981231689,1.0,0.0,0.229498545329,79.8965009054,100.0,6.21912519137,30.6240011851,1.78799978892,5.8951523304,40.542500178,71.0,296.466659546,0.387675072887,30.6240011851,0.546188474383,54.6188465754,2.0,1.0,1.0,764.663864136,764.663864136,0.0,0.365902537,0.0,1.0,11.9293545882,71.7530002594,7.30499903361,2901.76171875,71.8910001119,71.6710281372,64.5860010783,64.2820053101,9.40549914042,1858.24993896,51.7054993312,51.7053756714,42.3000001907,42.8882980347,42.3296292623,1.0,0.0,99.9981155396,1.0,0.0,-0.139499664307,100.0,6.01558073362,41.4334996541,239.0,266.366661072,0.365902537,29.5909999212,0.51986004784,51.9860051473,2.0,1.0,1.0,727.804066976,727.804066976,562.833312988,0.383895667913,3892.06463623,0.0,31.7469015121,5.04637908936,7.48177083333,3890.89776611,0.0627854440652,92.0341676076,92.0341676076,72.4117043813,2.0,52.0384546916,42.993637085,42.3388888041,1.0,1410.30601811,1178.56263223,0.0,0.0,0.0,12.4001541138,1.0,0.0,19.0474998156,52.2293465932,1.0,72.3690471649,0.25,1.0,1.0,0.0,16.1924996376,1.0,66.3988081614,0.0,1.0,0.0240411913681,35.2399997711,66.0093460083,35.2399997711,2.0,0.0,43.2365516333,0.0566000007093,36.1318631895,0.956536088471,688.414254685,0.0,1.0,2606.64458109,0.00260664458109,638.372133157,0.521081213317,0.435456445968,0.0,0.521081213317,0.0,763.896662394,638.372133157,0.0,763.896662394,0.0,0.000763896662394,0.521101519465,1.0,1.12546777738,2.0,2.0,1.0,93.71205012,53.2757631938,52.2293465932,0.522293465932,1.0,9.91666666667,2588.86865035,79.3684148228,1402.26879555,0.956537659285,1402.26879555,1.0,0.0,0.0,0.0,46.4924999873,1.0,72.4027805328,1.0,0.0,43.325000445,45.5416669846,1.0,72.2083333333,0.0,1.0,92.0341676076,0.0,790.609985352,0.000259900326491,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.455242343823,139022.0,1373.59508906,42.111083856,744.012072937,0.507517224219,744.012072937,0.455237077633,1.0,1.0,1.0,0.0,1465.98388672,1465.98388672,0.0,1465.98388672,0.0,763.896662394,1465.98388672
2016-02-21T04:00:00.000Z,0.0,0.0225345201983,0.810713380872,0.507766853451,43.3090000153,0.0542972035282,74.1333319346,0.0,36.4058332443,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7274999619,1.0,79.6666641235,1.0,0.0,74.1333319346,69.3648719788,2.0,0.0,107.746499697,64.4374996821,0.371307514481,507.266665141,0.0,0.37999717135,0.0,1.0,11.9184765816,72.4114996592,7.7339998881,2477.49951172,72.1969998678,72.175646464,64.4629999797,64.4217961629,9.24750010173,1845.66621908,51.8555002213,51.7327168783,42.6080001195,42.3063252767,42.6388899485,1.0,0.0,99.9981231689,1.0,0.0,0.214499791463,77.081000646,100.0,5.993115743,29.5889997482,1.83600012461,5.92536083857,40.7719999949,71.0,270.125,0.37999717135,29.5889997482,0.507762207758,50.7762203217,2.0,1.0,1.0,710.867090861,710.867090861,0.0,0.350628253806,0.0,1.0,11.7250930468,70.9579989115,6.68700027466,2901.76171875,71.0989996592,70.8755544027,64.4119993846,64.1072387695,9.05900001526,1791.99996948,51.6724999746,51.6607462565,42.6134999593,43.2431920369,42.6388899485,1.0,0.0,99.9981155396,1.0,0.0,-0.142500559489,100.0,6.05531799793,41.7290000916,239.0,237.141668955,0.350628253806,28.4854996999,0.483033352806,48.3033355077,2.0,1.0,1.0,676.246693929,676.246693929,507.266665141,0.371329166989,3747.37390137,0.0,30.6998229027,5.01216930151,7.34895833333,3752.04134115,0.0611086063169,83.4683329264,83.4683329264,70.2620887756,2.0,52.0201034546,43.2687632243,42.6407416662,1.0,1284.31671874,1128.03729642,0.0,0.0,0.0,12.0355587006,1.0,0.0,16.8116660118,52.4274412791,1.0,69.3928546906,0.333333333333,1.0,1.0,0.0,13.9741664728,1.0,63.0535701116,0.0,1.0,0.0225371848565,30.7858324051,62.9732821782,30.7858324051,2.0,0.0,39.3740262116,0.0566000007093,34.5828793074,0.95644505582,688.680540738,0.0,1.0,2373.78070597,0.00237378070597,611.004927102,0.509202824783,0.447241532725,0.0,0.509202824783,0.0,695.654164632,611.004927102,0.0,695.654164632,0.0,0.000695654164632,0.509256054958,1.0,0.233657503697,2.0,2.0,1.0,93.5526479085,53.3939030965,52.4274412791,0.524274412791,1.0,11.0833333333,2412.35401516,73.956905519,1306.65909173,0.956444357508,1306.65909173,1.0,0.0,0.0,0.0,42.237499555,1.0,70.1805553436,1.0,0.0,41.9750003815,41.2308336894,1.0,69.9583339691,0.0,1.0,83.4683329264,0.0,722.690002441,0.000248758321038,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.467608522351,139022.0,1280.67806695,39.2624739996,693.683277518,0.507760180813,693.683277518,0.467536231452,1.0,1.0,1.0,0.0,1366.16320801,1366.16320801,0.0,1366.16320801,0.0,695.654164632,1366.16320801
2016-02-21T05:00:00.000Z,0.0,0.0257574072918,0.778242161843,0.515463878228,46.4200000763,0.0436392151491,73.9250005086,0.0,36.3833332062,1.0,79.6666641235,0.416666666667,0.0,0.0,47.7999992371,37.5416666667,1.0,79.6666641235,0.416666666667,0.0,73.9250005086,75.9193744659,2.0,0.0,111.525749842,65.105749766,0.404429428633,690.433339437,0.0,0.407372720329,0.0,1.0,12.6013626258,74.9585018158,9.16425037384,2476.24951172,74.7154998779,74.6317520142,65.1379998525,65.0821024577,9.38700008392,2098.66618856,52.2500003179,52.1225687663,42.1850004196,41.9932607015,41.9240738551,1.0,0.0,99.9981231689,1.0,0.0,0.243001937866,84.2000007629,100.0,6.72242955367,32.5304994583,1.75949986776,5.87893307209,40.4255005519,71.0,359.941665649,0.407372720329,32.5304994583,0.629411279588,62.9411277771,2.0,1.0,1.0,881.175791423,881.175791423,0.0,0.392648864902,0.0,1.0,12.3874319394,73.4899997711,8.54700024923,2906.26114909,73.6204999288,73.3641993205,65.0734996796,64.7667643229,9.36679992676,2023.24987793,52.0729996363,52.0560150146,42.1410001119,42.6719233195,41.9240738551,1.0,0.0,99.9981155396,1.0,0.0,-0.126000086466,100.0,5.99713118871,41.2969999313,239.0,330.491668701,0.392648864902,31.4794998169,0.598867645264,59.8867638906,2.0,1.0,1.0,838.414703369,838.414703369,690.433339437,0.403222279515,4298.13216146,0.0,32.1470039686,3.97544997931,5.8984375,4298.13216146,0.0643359293673,109.806667964,109.806667964,76.6657829285,2.0,52.3560307821,42.8388671875,41.9166663488,1.0,1695.06545626,1318.25948148,0.0,0.0,0.0,12.3615512848,1.0,0.0,23.3724994659,52.7764485677,1.0,77.6071414948,0.0,1.0,1.0,0.0,20.5999995073,1.0,71.8511892955,0.0,1.0,0.025635013663,43.9724992116,72.086063385,43.9724992116,2.0,0.0,51.9665832664,0.0566000007093,40.4146287437,0.956055292807,689.821300172,0.583333333333,0.416666666667,3132.96059819,0.00313296059819,714.039368148,0.537809813264,0.418256936893,0.54522668975,0.525725445677,0.0,918.137502035,714.039368148,576.789998372,341.347503662,0.0,0.000918137502035,0.536800270279,1.0,2.10914758415,2.0,2.0,0.416666666667,93.4874242147,53.8916575114,52.7764485677,0.527764485677,1.0,11.0833333333,3013.32493773,92.38121201,1632.17687018,0.956066750157,1632.17687018,1.0,0.0,0.0,0.0,55.201666832,1.0,76.2777786255,1.0,0.0,45.6416676839,54.605000178,1.0,76.0694459279,0.0,1.0,109.806667964,0.0,1048.32995605,0.00029070671364,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.437476710516,139022.0,1626.26849122,49.8574356822,880.873410909,0.515981934711,880.873410909,0.438493722339,1.0,1.0,1.0,0.0,1707.17878215,1707.17878215,1057.89024862,649.288533529,0.0,918.137502035,1707.17878215
2016-02-21T06:00:00.000Z,0.0,0.0268210010538,0.780524868491,0.513381883465,46.0960000356,0.0447212874714,74.0041662852,0.0,36.3691666921,1.0,79.6666641235,0.416666666667,0.0,0.0,47.7999992371,37.634999911,1.0,79.6666641235,0.416666666667,0.0,74.0041662852,75.4564450582,2.0,0.0,111.177749952,65.0817499161,0.404493945576,673.716674805,0.0,0.406344407223,0.0,1.0,12.5203832785,74.7424996694,8.82257298061,2478.33284505,74.4829998016,74.4677200317,65.1019992828,65.0592498779,9.74160079956,2020.99953206,51.8240000407,51.6964111328,41.5909996033,41.3843154907,41.7796297073,1.0,0.0,99.9981231689,1.0,0.0,0.259499867757,83.8234996796,100.0,6.7215329806,32.8920001984,1.75499947866,5.79885029793,39.8360001246,71.0,352.225001017,0.406344407223,32.8920001984,0.617647919428,61.7737385432,2.0,1.0,1.0,864.707087199,864.707087199,0.0,0.394344138575,0.0,1.0,12.3149130344,73.2515010834,8.32799975077,2908.13594564,73.3895003001,73.1757151286,65.0615005493,64.7533696493,9.56300036112,1943.74994914,51.6275002162,51.6231307983,41.6205002467,42.1063995361,41.7796297073,1.0,0.0,99.9981155396,1.0,0.0,-0.134999593099,100.0,5.92150866985,40.7419999441,239.0,321.400001526,0.394344138575,31.7690000534,0.580104257493,58.0104252497,2.0,1.0,1.0,812.14596049,812.14596049,673.716674805,0.40336395035,4104.43332926,0.0,34.0117034912,5.75091417631,8.65625,4104.43332926,0.0643556390631,107.140832901,107.140832901,75.8425668081,2.0,51.9536743164,42.2293752035,41.7888889313,1.0,1660.75538503,1279.66575936,0.0,0.0,0.0,12.5915718079,1.0,0.0,23.7249994278,52.510427475,1.0,77.958331426,0.0833333333333,1.0,1.0,0.0,20.9474995931,1.0,72.2797597249,0.0,1.0,0.0267254025233,44.6724996567,71.6974137624,44.6724996567,2.0,0.0,50.9147199496,0.0566000007093,39.2314391115,0.956246048962,689.262755325,0.583333333333,0.416666666667,3069.54587821,0.00306954587821,693.134957949,0.54008442313,0.416152522926,0.548456168854,0.526497104609,0.0,899.553344727,693.134957949,565.232498169,334.320846558,0.0,0.000899553344727,0.539223755399,1.0,2.47630447923,2.0,2.0,0.416666666667,93.2459144592,53.6510467529,52.510427475,0.52510427475,1.0,9.91666666667,2940.4211444,90.1461590611,1592.68830268,0.956236946056,1592.68830268,1.0,0.0,0.0,0.0,54.0500001907,1.0,76.125,1.0,0.0,45.5500011444,53.0908330282,1.0,75.9166692098,0.0,1.0,107.140832901,0.0,1028.72998047,0.000282195905048,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.435198121807,139022.0,1579.98235902,48.4384154703,855.802382744,0.51381670571,855.802382744,0.436151485532,1.0,1.0,1.0,0.0,1665.57913208,1665.57913208,1030.58827718,634.990854899,0.0,899.553344727,1665.57913208
2016-02-21T07:00:00.000Z,0.0,0.0259822258887,0.779936862133,0.511385345547,45.9325002035,0.0449439866475,73.9758313497,0.0,36.403333346,1.0,79.6666641235,0.583333333333,0.0,0.0,47.7999992371,37.5274991989,1.0,79.6666641235,0.583333333333,0.0,73.9758313497,75.0055872599,2.0,0.0,111.023249626,65.0907494227,0.400042521367,659.033335368,0.0,0.404533689446,0.0,1.0,12.5034620762,74.6194992065,9.26099967957,2478.74951172,74.3824996948,74.3297449748,65.1215000153,65.0719477336,9.66600036621,2069.99951172,51.8524993261,51.726348877,41.9644991557,41.7559204102,41.8425922394,1.0,0.0,99.9981231689,1.0,0.0,0.236999511719,84.1895008087,100.0,6.65129081408,32.4180005391,1.73249912262,5.85217126211,40.2320000331,71.0,344.750002543,0.404533689446,32.4180005391,0.608479512533,60.8479509354,2.0,1.0,1.0,851.871317546,851.871317546,0.0,0.388893335113,0.0,1.0,12.2919486364,73.1404997508,8.22150103251,2906.26114909,73.2814998627,73.0434544881,65.0599988302,64.7540130615,9.5674996376,1988.74992879,51.657500267,51.6556472778,41.9100008011,42.4644749959,41.8425922394,1.0,0.0,99.9981155396,1.0,0.0,-0.141000111898,100.0,5.97077484926,41.1019996007,239.0,314.283332825,0.388893335113,31.3714990616,0.576868507749,57.6331707637,2.0,1.0,1.0,807.615910848,807.615910848,659.033335368,0.399831542003,4224.0365804,0.0,33.1608060201,4.71389635404,6.96875,4224.0365804,0.0664230807993,109.387500763,109.387500763,76.4896532694,2.0,51.9789810181,42.6166025798,41.8481480281,1.0,1634.22856127,1272.73645263,0.0,0.0,0.0,12.1030867894,1.0,0.0,22.8649994532,53.0184132258,1.0,77.0654760997,0.0,1.0,1.0,0.0,19.9383328756,1.0,71.1488081614,0.0,1.0,0.0259605768472,42.8033323288,71.1652927399,42.8033323288,2.0,0.0,50.1014720654,0.0566000007093,39.0190034243,0.955795056887,690.584225423,0.416666666667,0.583333333333,3020.51680188,0.00302051680188,689.381677302,0.537319773318,0.418464392576,0.541567786813,0.534148728915,0.0,885.185007731,689.381677302,381.335830688,503.849177043,0.0,0.000885185007731,0.537167002757,1.0,2.41372812704,2.0,2.0,0.583333333333,92.9485390981,54.2092612584,53.0184132258,0.530184132258,1.0,11.0833333333,2906.96501391,89.1204754897,1574.56668503,0.955784165894,1574.56668503,1.0,0.0,0.0,0.0,55.1991669337,1.0,76.4583326976,1.0,0.0,45.775001208,54.1883331935,1.0,76.2916679382,0.0,1.0,109.387500763,0.0,923.070007324,0.000280667832604,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.437823106417,139022.0,1555.49667413,47.6877439384,842.539634996,0.511433431129,842.539634996,0.438004441106,1.0,1.0,1.0,0.0,1647.4082133,1647.4082133,704.133148193,943.275065104,0.0,885.185007731,1647.4082133
2016-02-21T08:00:00.000Z,0.0,0.0266092900239,0.777526544387,0.513644760548,46.5182504654,0.0438216203841,73.9358348846,0.0,36.3741668065,1.0,79.6666641235,0.416666666667,0.0,0.0,47.7999992371,37.5616671244,1.0,79.6666641235,0.416666666667,0.0,73.9358348846,75.9917621613,2.0,0.0,111.99600029,65.4777498245,0.407630218394,689.716669718,0.0,0.412925276728,0.0,1.0,12.6811335087,75.2825005849,9.36000061035,2481.66617839,75.0410003662,74.9750874837,65.5129998525,65.4547983805,9.90360031128,2067.66619873,52.0984999339,51.9709650675,41.9615001678,41.7622858683,41.8740739822,1.0,0.0,99.9981231689,1.0,0.0,0.241500218709,84.8554999034,100.0,6.82916502158,33.0795001984,1.73999977112,5.8519684871,40.2215003967,71.0,360.999997457,0.412925276728,33.0795001984,0.623849312919,62.4055020014,2.0,1.0,1.0,873.389038086,873.389038086,0.0,0.39621204265,0.0,1.0,12.4611595472,73.7779998779,8.46750005086,2900.2619222,73.9099998474,73.6651357015,65.4424997965,65.1347986857,9.76742935181,1995.99989827,51.9170004527,51.9004542033,41.9594999949,42.4746983846,41.8740739822,1.0,0.0,99.9981155396,1.0,0.0,-0.131999969482,100.0,5.97361322244,41.1229995092,239.0,328.716667175,0.39621204265,31.9504998525,0.591710059756,59.171005249,2.0,1.0,1.0,828.394083659,828.394083659,689.716669718,0.407183345378,4228.12056478,0.0,32.5477529006,4.50020275513,6.65885416667,4228.12056478,0.0644753795074,109.148333867,109.148333867,76.425210317,2.0,52.2243291681,42.6189159047,41.8759260178,1.0,1694.51774124,1292.49623343,0.0,0.0,0.0,11.9001932144,1.0,0.0,23.8891661962,53.6128066381,1.0,78.4702364604,0.0,1.0,1.0,0.0,21.1341660817,1.0,72.607140859,0.0,1.0,0.0266127573112,45.0233325958,72.5612621307,45.0233325958,2.0,0.0,51.9497916565,0.0566000007093,39.6247902333,0.955364923796,691.84550437,0.583333333333,0.416666666667,3131.94826586,0.00313194826586,700.084624323,0.542454133136,0.413757794811,0.545534767553,0.537830893046,0.0,917.840830485,700.084624323,553.941665649,363.899164836,0.0,0.000917840830485,0.542102828622,1.0,2.73552992887,2.0,2.0,0.416666666667,92.9246278243,54.7320861816,53.6128066381,0.536128066381,1.0,10.5,2997.22863842,91.887738631,1623.45825936,0.959481876935,1623.45825936,1.0,0.0,0.0,0.0,54.9383335114,1.0,76.1527779897,1.0,0.0,45.5916674932,54.2099997203,1.0,75.9861125946,0.0,1.0,109.148333867,0.0,1070.10998535,0.000285025321411,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.431230442969,139022.0,1605.28920252,49.2142617276,869.50991362,0.513890024043,869.50991362,0.431586882819,1.0,1.0,1.0,0.0,1692.01555379,1692.01555379,1015.41038005,676.605173747,0.0,917.840830485,1692.01555379
2016-02-21T09:00:00.000Z,0.0,0.0293941502927,0.77000175059,0.540348035582,49.6045014064,0.0406083361982,83.4550005595,0.0,41.1949993769,1.0,82.9027779897,0.0,0.0,0.0,49.6333332062,42.259999911,1.0,82.7222207387,0.0,0.0,83.4550005595,83.2797489166,2.0,0.0,116.842501005,67.2379995982,0.455441722241,935.158325195,0.0,0.453396892457,0.0,1.0,13.5670722326,78.4879995982,,2615.83284505,78.2570006053,78.1420135498,67.2769997915,67.1989059448,,2279.99951172,52.3310000102,52.2092030843,41.1574999491,41.0445226034,41.0351848602,1.0,0.0,99.9981231689,1.0,0.0,0.23099899292,88.3174991608,100.0,7.83006572723,37.0995006561,1.78949991862,5.73579784234,39.3680000305,71.0,481.75,0.453396892457,37.0995006561,0.758354488554,75.8354492188,2.0,1.0,1.0,1061.69628398,1061.69628398,0.0,0.456903068499,0.0,1.0,13.3374291261,77.0450013479,9.7416015625,3046.86859131,77.1710007985,76.8974990845,67.1989994049,66.8735631307,,2158.24991862,52.1434996923,52.1331507365,41.1224997838,41.5344874064,41.0351848602,1.0,0.0,99.9981155396,1.0,0.0,-0.124499003092,100.0,5.858253479,40.2770004272,239.0,453.408330282,0.456903068499,36.0485010147,0.708003787086,70.800380071,2.0,1.0,1.0,991.205301921,991.205301921,935.158325195,0.45496055394,4638.85555013,0.0,36.0416564941,4.59362943967,7.25,4638.85555013,0.0672277473129,138.02666537,138.02666537,82.6391811371,2.0,52.4306869507,41.8090311686,41.0388889313,1.0,2246.67615123,1369.12794007,0.0,0.0,0.0,12.1474167506,1.0,0.0,31.4908324877,55.1295830409,1.0,86.1190452576,0.0,1.0,1.0,0.0,28.8641661008,1.0,80.8154760997,0.0,1.0,0.0293690309805,60.3549982707,80.7128276825,60.3549982707,2.0,0.0,68.8776252589,0.0566000007093,41.9741319354,0.953852857776,696.294445378,1.0,0.0,4152.49324604,0.00415249324604,741.592427727,0.592665159087,0.361171069524,0.592665159087,0.0,0.0,1216.91915894,741.592427727,1216.91915894,0.0,0.0,0.00121691915894,0.592129717271,1.0,6.04032191031,2.0,2.0,0.0,91.7302595774,56.4310827255,55.1295830409,0.551295830409,1.0,10.5,3615.8040913,110.851757194,1958.51158666,0.953836228611,1958.51158666,1.0,0.0,0.0,0.0,69.6066672007,1.0,82.5277786255,1.0,0.0,49.4166676203,68.4199994405,1.0,82.3611138662,0.0,1.0,138.02666537,0.0,1303.65002441,0.000301924385604,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.378651029066,139022.0,2049.65067117,62.8373033486,1110.19969189,0.540690539862,1110.19969189,0.379213395604,1.0,1.0,1.0,0.0,2053.29964193,2053.29964193,2053.29964193,0.0,0.0,1216.91915894,2053.29964193
2016-02-21T10:00:00.000Z,0.0,0.0307551741121,0.778094020227,0.560359264885,50.7625001272,0.0423106057739,93.7558352153,0.0,46.3050003052,1.0,86.1388899485,0.0,0.0,0.0,51.5916671753,47.4991668065,1.0,85.9861119588,0.0,0.0,93.7558352153,86.4618765513,2.0,0.0,119.385000547,68.6225004196,0.480289128005,1063.10833232,0.0,0.478757581059,0.0,1.0,14.0444881121,80.1440010071,,2741.66617839,79.9325008392,79.8084513346,68.6480007172,68.575398763,,2347.66617839,52.4929993947,52.3722813924,40.8965002696,40.8167190552,40.7870375315,1.0,0.0,99.9981231689,1.0,0.0,0.208499908447,86.6659984589,100.0,8.35086051623,39.0360005697,1.8390007019,5.6936275959,39.0574995677,71.0,544.291671753,0.478757581059,39.0360005697,0.810872279576,81.0872268677,2.0,1.0,1.0,1135.22119141,1135.22119141,0.0,0.486548561398,0.0,1.0,13.8233056068,78.7624988556,9.85050010681,3196.84979248,78.9049994151,78.6117553711,68.5970001221,68.2557678223,,2226.99989827,52.3084996541,52.2963587443,40.8494990667,41.1949208577,40.7870375315,1.0,0.0,99.9981155396,1.0,0.0,-0.142500559489,100.0,5.81648878256,39.9619998932,239.0,518.816665649,0.486548561398,38.0555003484,0.76003306071,76.0128803253,2.0,1.0,1.0,1064.04628499,1064.04628499,1063.10833232,0.479381846642,4794.04813639,0.0,36.661702474,4.32194201152,6.70572916667,4794.04813639,0.0672172079141,148.804166158,148.804166158,84.7151521047,2.0,52.5951716105,41.5217971802,40.7888892492,1.0,2536.20650754,1356.09184455,0.0,0.0,0.0,12.2891759872,1.0,0.0,35.2283326785,56.3588247299,1.0,89.5357131958,0.0,1.0,1.0,0.0,32.8474993706,1.0,84.5654748281,0.0,1.0,0.0307198237761,68.0758317312,84.3451487223,68.0758317312,2.0,0.0,77.7539216368,0.0566000007093,41.57447696,0.952485261958,700.333091891,1.0,0.0,4687.6272699,0.0046876272699,734.531385848,0.620627620807,0.33184523917,0.620627620807,0.0,0.0,1373.74418132,734.531385848,1373.74418132,0.0,0.0,0.00137374418132,0.619629477461,1.0,7.41712814854,2.0,2.0,0.0,90.736105601,57.8578211466,56.3588247299,0.563588247299,1.0,10.5,3892.2983521,119.328398597,2108.27556716,0.952472859977,2108.27556716,1.0,0.0,0.0,0.0,74.8916664124,1.0,84.4583346049,1.0,0.0,50.5750010808,73.9125003815,1.0,84.291668574,0.0,1.0,148.804166158,0.0,1609.40002441,0.000299049624951,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.348403879117,139022.0,2294.27184648,70.3367934883,1242.69951602,0.561424502827,1242.69951602,0.349455944441,1.0,1.0,1.0,0.0,2213.47573853,2213.47573853,2213.47573853,0.0,0.0,1373.74418132,2213.47573853
2016-02-21T11:00:00.000Z,0.0,0.032753400452,0.799169372942,0.597433028969,52.2212498983,0.0447690552748,110.118334452,0.0,54.4083334605,1.0,90.7916673024,0.0,0.0,0.0,54.3666674296,55.710000356,1.0,90.6111119588,0.0,0.0,110.118334452,91.2649370829,2.0,0.0,122.316750526,70.0955006282,0.516042940424,1269.1499939,0.0,0.514714492525,0.0,1.0,14.63068223,82.1315002441,,2932.08282471,81.9095001221,81.7845306396,70.1150004069,70.0363337199,,2492.66617839,52.5274998347,52.4162317912,40.3294998805,40.3267618815,40.2444435755,1.0,0.0,99.9981231689,1.0,0.0,0.22200012207,82.5230000814,100.0,9.04106076558,41.5800002416,2.04599920909,5.58921591441,38.2835006714,71.0,652.51667277,0.514714492525,41.5800002416,0.90507552374,90.5075524648,2.0,1.0,1.0,1267.10573324,1267.10573324,0.0,0.528977494639,0.0,1.0,14.3865355651,80.6944986979,,3405.32366943,80.8145008087,80.5138626099,70.0760008494,69.7221705119,,2313.99991862,52.3534997304,52.3422571818,40.2689994176,40.5496037801,40.2444435755,1.0,0.0,99.9981155396,1.0,0.0,-0.120002110799,100.0,5.73660882314,39.3739995956,239.0,616.633336385,0.528977494639,40.5455013911,0.83221702939,83.2217025757,2.0,1.0,1.0,1165.10384115,1165.10384115,1269.1499939,0.515769480814,5051.34094238,0.0,38.2082776156,4.99843601386,7.44270833333,5051.34094238,0.0692725383258,170.295832316,170.295832316,88.1865787506,2.0,52.6411826394,40.9696146647,40.2407401403,1.0,3009.54139501,1311.69307066,0.0,0.0,0.0,12.5442902247,1.0,0.0,41.3658323288,57.5707101822,1.0,94.5952351888,0.0,1.0,1.0,0.0,39.1874990463,1.0,89.9047603607,0.0,1.0,0.0327454488502,80.5533313751,89.8539136251,80.5533313751,2.0,0.0,92.2652177944,0.0566000007093,40.2133185623,0.950740479161,705.518737844,1.0,0.0,5562.48407658,0.00556248407658,710.482651208,0.662818259206,0.288885914362,0.662818259206,0.0,0.0,1630.12750244,710.482651208,1630.12750244,0.0,0.0,0.00163012750244,0.662560428182,1.0,9.04893313777,2.0,2.0,0.0,88.2396815907,59.5015830994,57.5707101822,0.575707101822,1.0,9.91666666667,4308.57416023,132.090402191,2333.75265964,0.948915881098,2333.75265964,1.0,0.0,0.0,0.0,85.7766666412,1.0,88.2916673024,1.0,0.0,52.8666674296,84.5191675822,1.0,88.1111132304,0.0,1.0,170.295832316,0.0,1734.25,0.000289258668141,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.304437853889,139022.0,2714.37990827,83.2162846567,1470.25236067,0.59781220109,1470.25236067,0.30470874006,1.0,1.0,1.0,0.0,2459.38834635,2459.38834635,2459.38834635,0.0,0.0,1630.12750244,2459.38834635
2016-02-21T12:00:00.000Z,0.0,0.0338804330406,0.808345740744,0.610378073456,52.8730017344,0.0464049511572,117.427501678,0.0,57.9441668193,1.0,92.6666660309,0.0,0.0,0.0,55.4750003815,59.4833339055,1.0,92.4583339691,0.0,0.0,117.427501678,92.8641770681,2.0,0.0,124.124252319,71.2512505849,0.531203923651,1343.75,0.0,0.535830168358,0.0,1.0,14.9993199507,83.4005006154,,3005.41615804,83.1545022329,83.0465977987,71.2730007172,71.1887003581,,2524.33276367,52.4930000305,52.3805567424,40.1539999644,40.1969502767,40.1537033717,1.0,0.0,99.9981231689,1.0,0.0,0.245998382568,85.4119993846,100.0,9.44457022349,43.0005022685,2.12399927775,5.55474988619,38.0300006866,71.0,696.000010173,0.535830168358,43.0005022685,0.927156219482,92.7156219482,2.0,1.0,1.0,1298.01870728,1298.01870728,0.0,0.548934334322,0.0,1.0,14.7140793006,81.8390000661,,3499.8118693,81.9395001729,81.6556371053,71.2295004527,70.8728357951,,2331.49989827,52.3084993362,52.3091074626,40.1685005824,40.3766276042,40.1537033717,1.0,0.0,99.9981155396,1.0,0.0,-0.100500106812,100.0,5.71471269925,39.2029994329,239.0,647.749994914,0.548934334322,41.7709995906,0.842372109549,84.2475121816,2.0,1.0,1.0,1179.32095337,1179.32095337,1343.75,0.530834142314,5128.35371908,0.0,38.0106007258,4.72790781657,7.05729166667,5128.35371908,0.0692829315759,175.312503815,175.312503815,89.2664731344,2.0,52.6502100627,40.8135757446,40.1574071248,1.0,3179.51640374,1246.10024621,0.0,0.0,0.75,12.2500063578,1.0,0.0,43.729165713,59.0229943593,1.0,96.505950292,0.0,1.0,1.0,0.0,41.9616664251,1.0,92.0952358246,0.0,1.0,0.0338649907593,85.7049992879,91.6398328145,85.7049992879,2.0,0.0,97.4762380603,0.0566000007093,38.2024021337,0.947634975719,714.803492827,1.0,0.0,5876.64598878,0.00587664598878,674.954092844,0.68080873658,0.266819172021,0.68080873658,0.0,0.0,1722.19499715,674.954092844,1722.19499715,0.0,0.0,0.00172219499715,0.680407231053,1.0,10.0212265043,2.0,2.0,0.0,83.4639046987,62.2082166672,59.0229943593,0.590229943593,1.0,10.5,4425.61664995,135.678640194,2397.14909,0.947627908601,2397.14909,1.0,0.0,0.0,0.0,88.1841672262,1.0,89.0694465637,1.0,0.0,53.3416671753,87.1283346812,1.0,88.9027786255,0.0,1.0,175.312503815,0.0,1827.69995117,0.000274793932857,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.281565337617,139022.0,2852.64028819,87.455011556,1545.14152756,0.610816924307,1545.14152756,0.282012209253,1.0,1.0,1.0,0.0,2529.63116455,2529.63116455,2529.63116455,0.0,0.0,1722.19499715,2529.63116455
2016-02-21T13:00:00.000Z,0.0,0.0349143722309,0.819688565892,0.625743817408,53.4632514318,0.0473386433913,123.509166082,0.0,60.9316657384,1.0,94.3055534363,0.0,0.0,0.0,56.4416672389,62.5775003433,1.0,94.0694446564,0.0,0.0,123.509166082,94.6338778409,2.0,0.0,125.497500738,72.0342493057,0.546486124751,1425.78335571,0.0,0.553328821216,0.0,1.0,15.2809349696,84.3320000966,,3066.66615804,84.0740006765,83.9710566203,72.0604998271,71.970916748,,2504.33282471,52.7419999441,52.6251729329,39.9364999135,40.035967509,40.0092592239,1.0,0.0,99.9981231689,1.0,0.0,0.257999420166,85.2199986776,100.0,9.7722073396,44.1375007629,2.24850050608,5.50872759024,37.6879994075,71.0,738.383336385,0.553328821216,44.1375007629,0.953089817592,95.151802063,2.0,1.0,1.0,1334.32574463,1334.32574463,0.0,0.565733474956,0.0,1.0,14.9944853783,82.7765000661,,3578.55204264,82.8470001221,82.5648320516,72.0079987844,71.6573867798,,2320.24987793,52.5575002035,52.5494562785,39.9810002645,40.1474812826,40.0092592239,1.0,0.0,99.9981155396,1.0,0.0,-0.0719998677572,100.0,5.68267957369,38.97200044,239.0,687.400004069,0.565733474956,42.8659998576,0.867720831008,86.7720826467,2.0,1.0,1.0,1214.80916341,1214.80916341,1425.78335571,0.546436156421,5110.85078939,0.0,40.6316715876,7.86113993327,10.953125,5110.85078939,0.0706365346794,184.186667124,184.186667124,91.138068517,2.0,52.8963114421,40.6276067098,40.0129629771,1.0,3368.52266874,1185.60306662,0.0,0.0,1.0,12.0746377309,1.0,0.0,46.4641653697,59.9858620962,1.0,98.4642836253,0.0,1.0,1.0,0.0,44.6274986267,1.0,94.2321414948,0.0,1.0,0.0349196200522,91.0916646322,93.7787513733,91.0916646322,2.0,0.0,103.270710346,0.0566000007093,36.3477057805,0.945471515694,721.334602627,1.0,0.0,6225.98304764,0.00622598304764,642.185606448,0.699336711244,0.246142250176,0.699336711244,0.0,0.0,1824.5708313,642.185606448,1824.5708313,0.0,0.0,0.0018245708313,0.699314107498,1.0,10.8342490822,2.0,2.0,0.0,79.8214759827,63.9085782369,59.9858620962,0.599858620962,1.0,10.5,4554.12573537,139.618416126,2466.75643775,0.94547896142,2466.75643775,1.0,0.0,0.0,0.0,92.4966678619,1.0,90.8750025431,1.0,0.0,54.4333340327,91.6899998983,1.0,90.7222232819,0.0,1.0,184.186667124,0.0,1932.30004883,0.000261452905155,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.260336041541,139022.0,3015.12707855,92.4364612635,1633.15300539,0.625968491963,1633.15300539,0.260328271512,1.0,1.0,1.0,0.0,2609.00193278,2609.00193278,2609.00193278,0.0,0.0,1824.5708313,2609.00193278
2016-02-21T14:00:00.000Z,0.0,0.0342804892747,0.802197009823,0.600979061018,53.2224995295,0.0468150019988,115.90416654,0.0,57.3241666158,1.0,92.3194433848,0.0,0.0,0.0,55.2916669846,58.5799999237,1.0,92.1527773539,0.0,0.0,115.90416654,92.5250193278,2.0,0.0,125.799749692,72.5772501628,0.536713425887,1327.90834554,0.0,0.546396525117,0.0,1.0,15.3304894765,84.4909998576,,2992.49951172,84.2569993337,84.1376317342,72.5974998474,72.5124969482,,2499.99943034,52.1825002035,52.080523173,40.1360003153,40.1485977173,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.234000523885,90.792500178,100.0,9.7552626133,44.1209990184,1.96350034078,5.57522686323,38.1724999746,71.0,686.166666667,0.546396525117,44.1209990184,0.895567997524,89.5567995707,2.0,1.0,1.0,1253.79519653,1253.79519653,0.0,0.55790972302,0.0,1.0,15.0561265151,82.9849993388,9.95400238037,3481.81418864,83.0855007172,82.8037923177,72.5570004781,72.2008260091,,2315.24991862,51.980000178,51.9999084473,40.0680004756,40.2649307251,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.100501378377,100.0,5.7005207936,39.1054999034,239.0,641.741668701,0.55790972302,43.0175002416,0.820673646473,82.0673662821,2.0,1.0,1.0,1148.94310506,1148.94310506,1327.90834554,0.535999651559,5121.93595378,0.0,49.400759697,16.1522470315,20.0729166667,5121.93595378,0.0888753725395,219.785002391,219.785002391,97.5222244263,2.0,52.3648885091,40.7645365397,40.0,1.0,3228.04687629,1073.79337827,0.0,0.0,0.25,11.4055751165,1.0,0.0,43.311665535,61.1919247309,1.0,96.2499968211,0.0,1.0,1.0,0.0,41.503332456,1.0,91.7083307902,0.0,1.0,0.0342434279396,84.8149973551,91.37444369,84.8149973551,2.0,0.0,98.9640642875,0.0566000007093,32.9198927374,0.941809629562,732.48758209,1.0,0.0,5966.34403421,0.00596634403421,581.623539308,0.706700575638,0.235080352802,0.706700575638,0.0,0.0,1748.48167928,581.623539308,1748.48167928,0.0,0.0,0.00174848167928,0.705978771051,1.0,14.6530564756,2.0,2.0,0.0,73.7830289205,66.5836378733,61.1919247309,0.611919247309,1.0,10.5,4301.84025456,131.883957025,2330.10521859,0.94178092844,2330.10521859,1.0,0.0,0.0,0.0,110.287499746,1.0,97.2916666667,1.0,0.0,58.2916673024,109.497500102,1.0,97.1527786255,0.0,1.0,219.785002391,0.0,1931.76000977,0.000236796282152,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.249612564561,139022.0,2750.08799773,84.3110078118,1489.59375893,0.602063366963,1489.59375893,0.250407419769,1.0,1.0,1.0,0.0,2474.1478068,2474.1478068,2474.1478068,0.0,0.0,1748.48167928,2474.1478068
2016-02-21T15:00:00.000Z,0.0,0.034964420393,0.821774825344,0.627602531589,53.9027516047,0.0476949366888,124.687500636,0.0,61.6683336894,1.0,94.6527779897,0.0,0.0,0.0,56.6916666031,63.0191669464,1.0,94.4861106873,0.0,0.0,124.687500636,95.0822372437,2.0,0.0,126.646501223,72.7437496185,0.557319425921,1455.79165649,0.0,0.563452220796,0.0,1.0,15.517830054,85.0895004272,,3086.6661377,84.8555011749,84.7142995199,72.7669995626,72.6832885742,,2591.33274333,52.5875002543,52.462735494,40.1419998805,40.2185974121,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.233999252319,88.0160013835,100.0,9.99632986387,44.7135012945,2.37300014496,5.52150030931,37.7689997355,71.0,755.725006104,0.563452220796,44.7135012945,0.939073137556,95.7251421611,2.0,1.0,1.0,1340.15197754,1340.15197754,0.0,0.575167357007,0.0,1.0,15.2180851301,83.5055001577,,3586.05110677,83.5820000966,83.2868321737,72.7204996745,72.3711344401,,2352.99989827,52.4254995982,52.3970870972,40.0080006917,40.2036539714,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0764999389648,100.0,5.68855909506,39.0080000559,239.0,700.066665649,0.575167357007,43.5739994049,0.868202892485,86.820288976,2.0,1.0,1.0,1215.48404948,1215.48404948,1455.79165649,0.556668018416,5246.79020182,0.0,41.2325499852,7.85110121965,11.0442708333,5246.79020182,0.0790283802055,206.258335114,206.258335114,95.211710612,2.0,52.7659810384,40.7938359578,40.0,1.0,3467.22666498,1067.57555926,0.0,0.0,0.0,11.6985047658,1.0,0.0,46.3399995168,61.0684947968,1.0,98.2202370962,0.0,1.0,1.0,0.0,44.9916655223,1.0,94.2738068899,0.0,1.0,0.0349269587166,91.3316656748,94.2064679464,91.3316656748,2.0,0.0,106.296734751,0.0566000007093,32.7292695328,0.940177527931,737.497426696,1.0,0.0,6408.41596192,0.00640841596192,578.255638209,0.71896614799,0.221373092011,0.71896614799,0.0,0.0,1878.03415934,578.255638209,1878.03415934,0.0,0.0,0.00187803415934,0.718304614226,1.0,13.3241657194,2.0,2.0,0.0,69.1412901445,67.7100434737,61.0684947968,0.610684947968,1.0,9.91666666667,4517.64500923,138.50000581,2446.99653842,0.936781509869,2446.99653842,1.0,0.0,0.0,0.0,103.656666438,1.0,94.6805559794,1.0,0.0,56.7333339055,102.601667404,1.0,94.5555566152,0.0,1.0,206.258335114,0.0,2022.51989746,0.000235425109211,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.236312405485,139022.0,3032.61404231,92.9725690315,1642.62487396,0.628844620505,1642.62487396,0.237038489048,1.0,1.0,1.0,0.0,2612.13155111,2612.13155111,2612.13155111,0.0,0.0,1878.03415934,2612.13155111
2016-02-21T16:00:00.000Z,0.0,0.0350361188412,0.811464217518,0.613113448074,53.5082505544,0.0477257088362,121.105834325,0.0,59.6925001144,1.0,93.5972220103,0.0,0.0,0.0,56.0499998728,61.4133335749,1.0,93.4166660309,0.0,0.0,121.105834325,93.7402076721,2.0,0.0,126.065250079,72.5569995244,0.544206417788,1379.00830078,0.0,0.550597088657,0.0,1.0,15.3897132079,84.7355003357,,3053.74947103,84.4775002797,84.3976745605,72.5750001272,72.5029754639,,2548.99943034,52.3205000559,52.2219467163,40.0699996948,40.1581395467,40.0240739187,1.0,0.0,99.9981231689,1.0,0.0,0.258000055949,88.6925010681,100.0,9.85138543447,44.4075005849,2.15999921163,5.53832789262,37.9100004832,71.0,718.60832723,0.550597088657,44.4075005849,0.922205073369,93.0257848104,2.0,1.0,1.0,1302.19748942,1302.19748942,0.0,0.561212887964,0.0,1.0,15.0802993774,83.0840002696,,3539.93188477,83.1754995982,82.9181645711,72.5389989217,72.1893463135,,2332.74987793,52.0954999924,52.1369756063,40.0320002238,40.2425893148,40.0240739187,1.0,0.0,99.9981155396,1.0,0.0,-0.0914993286133,100.0,5.69849344095,39.0874999364,239.0,660.399998983,0.561212887964,43.1434993744,0.838419523693,83.8419513702,2.0,1.0,1.0,1173.78733317,1173.78733317,1379.00830078,0.542845931976,5183.77954102,0.0,47.3732799183,14.5418470701,18.375,5183.77954102,0.0863342740956,219.259162903,219.259162903,97.0146102905,2.0,52.4893465909,40.7753601074,40.0240739187,1.0,3338.12805373,1061.00673702,0.0,0.0,0.75,11.787677447,1.0,0.0,45.1616655986,60.7873226802,1.0,97.4761892955,0.0,1.0,1.0,0.0,43.6191657384,1.0,93.2380924225,0.0,1.0,0.0349915675373,88.7808322906,92.8783772786,88.7808322906,2.0,0.0,102.338885391,0.0566000007093,32.5278854231,0.939853871949,738.494938525,1.0,0.0,6169.80519865,0.00616980519865,574.697615115,0.713544437136,0.22679640888,0.713544437136,0.0,0.0,1808.10749308,574.697615115,1808.10749308,0.0,0.0,0.00180810749308,0.711877847711,1.0,14.1185926307,2.0,2.0,0.0,67.7074037032,67.9276462902,60.7873226802,0.607873226802,1.0,11.0833333333,4388.34920609,134.536111027,2376.96306256,0.938035364078,2376.96306256,1.0,0.0,0.0,0.0,109.995833079,1.0,97.111111323,1.0,0.0,58.2250003815,109.263333003,1.0,97.0416666667,0.0,1.0,219.259162903,0.0,2036.57995605,0.000233976531938,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.241778100875,139022.0,2877.60251684,88.2202927602,1558.66239673,0.615104404363,1558.66239673,0.243692675082,1.0,1.0,1.0,0.0,2533.98022461,2533.98022461,2533.98022461,0.0,0.0,1808.10749308,2533.98022461
2016-02-21T17:00:00.000Z,0.0,0.0345230000488,0.816170962485,0.620350477463,53.7054983775,0.0472806942826,122.005831401,0.0,60.4791653951,1.0,93.8333320618,0.0,0.0,0.0,56.200000445,61.5100002289,1.0,93.6666653951,0.0,0.0,122.005831401,94.3312943776,2.0,0.0,126.35399882,72.6485004425,0.551681806701,1421.65833537,0.0,0.56010844408,0.0,1.0,15.4549802144,84.873500824,,3054.58278402,84.6379992167,84.5114796956,72.669500351,72.585512797,,2582.99940999,52.3864997228,52.2952016195,40.1959997813,40.2739486694,40.0148146947,1.0,0.0,99.9981231689,1.0,0.0,0.235501607259,88.7855008443,100.0,9.90306870143,44.4419994354,2.19600009918,5.55191147327,37.9999996821,71.0,733.466659546,0.56010844408,44.4419994354,0.920404052734,93.4609775543,2.0,1.0,1.0,1308.45368449,1308.45368449,0.0,0.572559645923,0.0,1.0,15.1842432022,83.3900000254,,3552.3053182,83.4319992065,83.1616007487,72.6275005341,72.2805633545,,2373.49985758,52.2065000534,52.2115631104,40.0500005086,40.2534434001,40.0148146947,1.0,0.0,99.9981155396,1.0,0.0,-0.0464992523193,100.0,5.69727691015,39.0829998652,239.0,688.191665649,0.572559645923,43.3819986979,0.856943497431,85.6520837148,2.0,1.0,1.0,1199.7208964,1199.7208964,1421.65833537,0.550953203733,5278.87878418,0.0,44.5014753342,12.1487079263,15.8489583333,5278.87878418,0.087070437579,223.93583552,223.93583552,97.7557264964,2.0,52.5901107788,40.8556086222,40.0148146947,1.0,3427.5887675,1060.97962248,0.0,0.0,0.0,11.7083965937,1.0,0.0,45.4883324305,60.9611037572,1.0,97.4404748281,0.0,1.0,1.0,0.0,43.4758323034,1.0,93.309521993,0.0,1.0,0.0344706302923,88.9641640981,93.3173141479,88.9641640981,2.0,0.0,105.081533242,0.0566000007093,32.5270541571,0.942901991167,729.160766679,1.0,0.0,6335.15391147,0.00633515391147,574.682928435,0.720449245181,0.22300865711,0.720449245181,0.0,0.0,1856.56416829,574.682928435,1856.56416829,0.0,0.0,0.00185656416829,0.719765538971,1.0,14.4380203172,2.0,2.0,0.0,77.8796482086,65.7860155973,60.9611037572,0.609611037572,1.0,9.91666666667,4488.8325943,137.616687261,2431.39020383,0.943513435733,2431.39020383,1.0,0.0,0.0,0.0,111.85500145,1.0,97.6111100515,1.0,0.0,58.5333337784,112.080833435,1.0,97.5555559794,0.0,1.0,223.93583552,0.0,2022.36999512,0.000233970552553,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.23635981075,139022.0,2956.64401882,90.6435129251,1601.47547331,0.621460769104,1601.47547331,0.237156429875,1.0,1.0,1.0,0.0,2576.95345052,2576.95345052,2576.95345052,0.0,0.0,1856.56416829,2576.95345052
2016-02-21T18:00:00.000Z,0.0,0.034936996926,0.817295282832,0.622036662606,53.7879991531,0.0475994641097,123.211667379,0.0,60.8908338547,1.0,94.2222226461,0.0,0.0,0.0,56.4083328247,62.269999822,1.0,94.0138880412,0.0,0.0,123.211667379,94.592004776,2.0,0.0,126.553499222,72.7655000687,0.551913011885,1427.67500814,0.0,0.560127017947,0.0,1.0,15.510578076,85.0864988963,,2912.49945068,84.8209997813,84.7276535034,72.7864996592,72.7042414347,,2667.33276367,52.103000323,51.995803833,40.1450001399,40.2491353353,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.26549911499,88.4674994151,100.0,9.96900629997,44.6759996414,2.20950031281,5.5415716966,37.9354998271,71.0,744.500005086,0.560127017947,44.6759996414,0.943213643656,94.8762493134,2.0,1.0,1.0,1328.2674764,1328.2674764,0.0,0.571430272833,0.0,1.0,15.1818258762,83.3945000966,9.84599304199,3569.55318197,83.464998881,83.2018534342,72.7445004781,72.3934555054,,2429.74987793,51.8960005442,51.9138437907,40.09049956,40.2802505493,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0704987843831,100.0,5.70112907887,39.1114997864,239.0,683.174997965,0.571430272833,43.374499321,0.853096669515,85.3096663157,2.0,1.0,1.0,1194.33533732,1194.33533732,1427.67500814,0.551412951044,5427.65356445,0.0,42.2617937724,7.89763242006,9.63802083333,5427.65356445,0.0922024778234,238.041664124,238.041664124,99.6654663086,2.0,52.2756907145,40.8301391602,40.0,1.0,3469.56829503,1049.81350681,0.0,0.0,0.0,11.9367230733,1.0,0.0,46.0949993134,60.8497765859,1.0,98.1488068899,0.0,1.0,1.0,0.0,44.2791655858,1.0,93.8571414948,0.0,1.0,0.0349303211581,90.3741645813,93.8472607931,90.3741645813,2.0,0.0,106.368523432,0.0566000007093,32.1847282148,0.946330145726,718.733958075,1.0,0.0,6412.74395685,0.00641274395685,568.634766988,0.726503933279,0.219823787012,0.726503933279,0.0,0.0,1879.30251058,568.634766988,1879.30251058,0.0,0.0,0.00187930251058,0.726145217816,1.0,15.169390545,2.0,2.0,0.0,87.6827780406,63.2541294098,60.8497765859,0.608497765859,1.0,9.33333333333,4519.38180184,138.553251647,2447.93727757,0.946327720291,2447.93727757,1.0,0.0,0.0,0.0,118.809165955,1.0,99.625,1.0,0.0,59.7583335241,119.232500076,1.0,99.5972232819,0.0,1.0,238.041664124,0.0,2019.44006348,0.000231508165721,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.23229139578,139022.0,2974.76743861,91.1991328868,1611.29208028,0.622896009235,1611.29208028,0.232671966541,1.0,1.0,1.0,0.0,2586.77541097,2586.77541097,2586.77541097,0.0,0.0,1879.30251058,2586.77541097
2016-02-21T19:00:00.000Z,0.0,0.0353093884443,0.814377728566,0.618197601821,53.7835009893,0.048066330542,123.518335342,0.0,61.0358330409,1.0,94.1527760824,0.0,0.0,0.0,56.4166666667,62.4825007121,1.0,94.0277773539,0.0,0.0,123.518335342,94.5407473246,2.0,0.0,126.534001033,72.7505000432,0.550425204879,1413.29168701,0.0,0.555800431885,0.0,1.0,15.4851965904,85.0714988708,,2578.74951172,84.8165009816,84.7225748698,72.7670001984,72.688369751,,2561.33272298,52.548500061,52.4468078613,40.0700000127,40.1594085693,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.25349744161,89.919500351,100.0,9.95031531652,44.7465009689,2.17349974314,5.53488127391,37.8965002696,71.0,737.008336385,0.555800431885,44.7465009689,0.941453326337,94.6998895009,2.0,1.0,1.0,1325.79844157,1325.79844157,0.0,0.564530317862,0.0,1.0,15.1576527754,83.3390000661,,3567.67844645,83.4350001017,83.167350769,72.7339998881,72.3845316569,,2334.49991862,52.3699998856,52.3626581828,40.0544999441,40.2611033122,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0960000356038,100.0,5.69930434227,39.0890000661,239.0,676.283340454,0.564530317862,43.3805001577,0.85426751273,85.4267514547,2.0,1.0,1.0,1195.97451782,1195.97451782,1413.29168701,0.550010791696,5192.53100586,0.0,48.8627637227,14.0949064891,19.9270833333,5192.53100586,0.0878593531262,224.88999939,224.88999939,98.1829808553,2.0,52.7571283976,40.8568878174,40.0,1.0,3419.83010374,1066.87952969,0.0,0.0,1.0,12.0141003927,1.0,0.0,46.2458318075,60.7528998057,1.0,97.8988081614,0.0,1.0,1.0,0.0,44.4158325195,1.0,93.9583295186,0.0,1.0,0.0352875694752,90.661664327,93.8171367645,90.661664327,2.0,0.0,104.843671486,0.0566000007093,32.7079309595,0.946493170595,718.242137884,1.0,0.0,6320.81370545,0.00632081370545,577.878631619,0.721426834734,0.225062502757,0.721426834734,0.0,0.0,1852.36166382,577.878631619,1852.36166382,0.0,0.0,0.00185236166382,0.72124432524,1.0,14.8742731871,2.0,2.0,0.0,88.0693944295,63.1253910065,60.7528998057,0.607528998057,1.0,9.91666666667,4486.70963344,137.551602445,2430.24029544,0.946489337491,2430.24029544,1.0,0.0,0.0,0.0,112.756666183,1.0,97.9444446564,1.0,0.0,58.7416667938,112.133333206,1.0,97.9027779897,0.0,1.0,224.88999939,0.0,2014.11999512,0.000235271618589,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.23778662246,139022.0,2934.65549572,89.9693982989,1589.56532105,0.619077311179,1589.56532105,0.238002749114,1.0,1.0,1.0,0.0,2567.63621012,2567.63621012,2567.63621012,0.0,0.0,1852.36166382,2567.63621012
2016-02-21T20:00:00.000Z,0.0,0.0341235886026,0.806457204745,0.604540274861,53.1422510147,0.0466399191218,115.784999212,0.0,57.1624997457,1.0,92.1944459279,0.0,0.0,0.0,55.2083333333,58.6224994659,1.0,92.0138893127,0.0,0.0,115.784999212,92.4630724589,2.0,0.0,125.44575119,72.3035001755,0.538247870459,1333.85832723,0.0,0.547203900015,0.0,1.0,15.2736829917,84.311000824,,2362.91621908,84.0665009816,83.9608764648,72.3245004018,72.2451934814,,2536.99943034,52.0655002594,51.9556706746,40.0940004985,40.1339619954,40.0481478373,1.0,0.0,99.9981231689,1.0,0.0,0.244499842326,87.9979998271,100.0,9.72237960498,43.9725004832,2.08650080363,5.55130322774,38.0074996948,71.0,695.091669718,0.547203900015,43.9725004832,0.883991115025,90.4041213989,2.0,1.0,1.0,1265.6576945,1265.6576945,0.0,0.553565562874,0.0,1.0,14.9654778639,82.6729990641,9.81000010173,3475.4399821,82.7585004171,82.4881668091,72.2824999491,71.9342142741,,2337.74987793,51.8810002009,51.8787790934,40.0754998525,40.3045043945,40.0481478373,1.0,0.0,99.9981155396,1.0,0.0,-0.085501352946,100.0,5.70619753997,39.1445004145,239.0,638.766662598,0.553565562874,42.6830005646,0.821692076184,82.1692085266,2.0,1.0,1.0,1150.36890666,1150.36890666,1333.85832723,0.536479396536,5170.36083984,0.0,38.5340963999,5.94496822357,7.7109375,5170.36083984,0.0742557553869,182.889167786,182.889167786,90.5213896434,2.0,52.2687352498,40.7740910848,40.0481478373,1.0,3170.1084537,1169.33374758,0.0,0.0,0.25,11.6826496124,1.0,0.0,43.2158323924,60.6418507894,1.0,95.8452358246,0.0,1.0,1.0,0.0,41.3474992116,1.0,91.470234553,0.0,1.0,0.0340600979007,84.5633309682,91.2765165965,84.5633309682,2.0,0.0,97.1878131991,0.0566000007093,35.8489280374,0.946998574912,716.718179844,1.0,0.0,5859.25743504,0.00585925743504,633.373278943,0.692895896704,0.255583229221,0.692895896704,0.0,0.0,1717.09915161,633.373278943,1717.09915161,0.0,0.0,0.00171709915161,0.691435620189,1.0,11.915225934,2.0,2.0,0.0,89.2768187089,62.7243496288,60.6418507894,0.606418507894,1.0,10.5,4383.49238844,134.387212813,2374.3323521,0.958107248866,2374.3323521,1.0,0.0,0.0,0.0,92.2800006866,1.0,90.4583333333,1.0,0.0,54.1833343506,90.6091677348,1.0,90.3055578868,0.0,1.0,182.889167786,0.0,1975.36999512,0.000257865143915,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.266758475655,139022.0,2781.45315611,85.2725872651,1506.58279499,0.607946859513,1506.58279499,0.268177897867,1.0,1.0,1.0,0.0,2478.14882406,2478.14882406,2478.14882406,0.0,0.0,1717.09915161,2478.14882406
2016-02-21T21:00:00.000Z,0.0,0.0348735471745,0.813721419407,0.615911933202,53.3994995753,0.047450514372,121.03666687,0.0,59.838332812,1.0,93.5555559794,0.0,0.0,0.0,56.0333325068,61.2449998856,1.0,93.388885498,0.0,0.0,121.03666687,93.7613677979,2.0,0.0,125.919749896,72.5202503204,0.545496135025,1389.24163818,0.0,0.548187202217,0.0,1.0,15.3280723095,84.5314992269,,2446.24955241,84.2749996185,84.1795934041,72.5285002391,72.4515457153,,2466.33284505,52.6175003052,52.5130564372,40.0429999034,40.0824203491,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.256499608358,88.6670010885,100.0,9.78650069237,44.2319997152,2.10599994659,5.54157165686,37.9369999568,71.0,709.349990845,0.548187202217,44.2319997152,0.914504077466,92.2115389506,2.0,1.0,1.0,1291.27152507,1291.27152507,0.0,0.566810539843,0.0,1.0,15.1262280146,83.2085005442,9.91799926758,3544.43129476,83.2895005544,83.0229466756,72.5120004018,72.1606470744,,2299.99987793,52.4285001755,52.4219538371,39.9375003179,40.1372706095,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0810000101725,100.0,5.6820713679,38.9795004527,239.0,679.89167277,0.566810539843,43.3520002365,0.854902794248,85.4902776082,2.0,1.0,1.0,1196.86391195,1196.86391195,1389.24163818,0.544305318575,5042.00602214,0.0,47.1292193731,15.0802393158,19.1979166667,5042.00602214,0.0815511914974,206.327500661,206.327500661,95.3873856862,2.0,52.8083724976,40.6791941325,40.0,1.0,3333.0740662,1114.93170234,0.0,0.0,0.0,12.1334457397,1.0,0.0,45.2316656113,60.3950544993,1.0,97.3214270274,0.0,1.0,1.0,0.0,43.5824985504,1.0,93.1488062541,0.0,1.0,0.0348222362616,88.8141651154,92.8684800466,88.8141651154,2.0,0.0,102.183942428,0.0566000007093,34.1810936752,0.947480342851,715.267944501,1.0,0.0,6160.46399963,0.00616046399963,603.90624111,0.708892047294,0.237128308992,0.708892047294,0.0,0.0,1805.36998494,603.90624111,1805.36998494,0.0,0.0,0.00180536998494,0.708097865184,1.0,13.0791844392,2.0,2.0,0.0,90.2169466886,62.3357582092,60.3950544993,0.603950544993,1.0,10.5,4426.53447231,135.706778395,2397.64623134,0.941453751751,2397.64623134,1.0,0.0,0.0,0.0,103.232499441,1.0,95.2361119588,1.0,0.0,57.0500008265,103.094999949,1.0,95.0833352407,0.0,1.0,206.327500661,0.0,1992.5,0.000245868234345,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.25187462321,139022.0,2906.4523346,89.1047579892,1574.28899068,0.618156364038,1574.28899068,0.252774136121,1.0,1.0,1.0,0.0,2546.74881999,2546.74881999,2546.74881999,0.0,0.0,1805.36998494,2546.74881999
