timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-02-21T22:00:00.000Z,0.0,0.0331292955395,0.792335791561,0.585317388066,52.6809991201,0.0453750392257,108.080833435,0.0,53.4649998347,1.0,90.1388899485,0.0,0.0,0.0,53.9833329519,54.6158332825,1.0,89.9722213745,0.0,0.0,108.080833435,90.7020867666,2.0,0.0,124.669499397,71.9885002772,0.523788067623,1245.80833944,0.0,0.533824630413,0.0,1.0,15.1056809425,83.7800019582,,2334.9995931,83.5520000458,83.436978658,72.0050004323,71.9321924845,,2540.66611735,51.5974998474,51.4785512288,40.1299997965,40.096417745,40.0296293894,1.0,0.0,99.9981231689,1.0,0.0,0.228001912435,89.7755006154,100.0,9.51828988393,43.4220002492,1.86899979909,5.58739125729,38.2609999975,71.0,649.641662598,0.533824630413,43.4220002492,0.867636769613,86.7636788686,2.0,1.0,1.0,1214.69147746,1214.69147746,0.0,0.540487577537,0.0,1.0,14.8071450392,82.1495011648,9.66599845886,3381.70166016,82.234998703,81.9661560059,71.9720001221,71.6210301717,9.93199920654,2336.49997965,51.3950001399,51.4031906128,40.0904998779,40.3274815877,40.0296293894,1.0,0.0,99.9981155396,1.0,0.0,-0.0854975382487,100.0,5.71004966895,39.1820001602,239.0,596.166674296,0.540487577537,42.1444988251,0.786429534186,78.6429519653,2.0,1.0,1.0,1101.00134786,1101.00134786,1245.80833944,0.522779987637,5164.52640788,0.0,41.1698376338,7.50723497073,9.7734375,5164.52640788,0.0803549725251,191.233337402,191.233337402,91.9167486827,2.0,51.8031082153,40.7575327555,40.0296293894,1.0,2998.07957001,1160.82675832,0.0,0.0,0.0,11.6106281281,1.0,0.0,40.5141658783,60.3943723043,1.0,93.8809509277,0.0,1.0,1.0,0.0,38.2824991544,1.0,89.255950292,0.0,1.0,0.0331070976365,78.7966645559,89.260848999,78.7966645559,2.0,0.0,91.9138261234,0.0566000007093,35.5881244418,0.94765613039,714.73932994,1.0,0.0,5541.29938075,0.00554129938075,628.765441623,0.682761109102,0.264358348897,0.682761109102,0.0,0.0,1623.91916911,628.765441623,1623.91916911,0.0,0.0,0.00162391916911,0.681617106001,1.0,12.9035261821,2.0,2.0,0.0,90.3008225759,62.192484769,60.3943723043,0.603943723043,1.0,10.5,4150.24750924,127.236492236,2247.99453431,0.945147560726,2247.99453431,1.0,0.0,0.0,0.0,96.0283336639,1.0,92.0138899485,1.0,0.0,55.1083342234,95.2049999237,1.0,91.8472232819,0.0,1.0,191.233337402,0.0,1889.25,0.000255989155974,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.2797006096,139022.0,2577.18752515,79.0102999412,1395.94167758,0.586910177648,1395.94167758,0.281008986145,1.0,1.0,1.0,0.0,2378.45880127,2378.45880127,2378.45880127,0.0,0.0,1623.91916911,2378.45880127
2016-02-21T23:00:00.000Z,0.0,0.0349813282457,0.821996825364,0.628493314084,53.5134995778,0.0475833363635,124.71333313,0.0,61.7775001526,1.0,94.5972226461,0.0,0.0,0.0,56.6333328883,63.0558328629,1.0,94.3888893127,0.0,0.0,124.71333313,94.6286296844,2.0,0.0,125.750249545,72.2367499669,0.544691059531,1427.45000203,0.0,0.55609832872,0.0,1.0,15.3292807738,84.4939994812,,2465.8328654,84.2419993083,84.1471684774,72.2584997813,72.1778996785,,2516.66609701,52.6819998423,52.5710245768,39.9875005086,40.0671488444,40.0481481552,1.0,0.0,99.9981231689,1.0,0.0,0.252000172933,86.6690006256,100.0,9.81447084745,44.2544987996,2.26500034332,5.51480980714,37.7225001653,71.0,740.691665649,0.55609832872,44.2544987996,0.939367684501,95.0779558818,2.0,1.0,1.0,1331.0913798,1331.0913798,0.0,0.564735946447,0.0,1.0,15.0440400441,82.9385000865,,3584.1763916,83.016500473,82.7494888306,72.2150001526,71.8685150146,,2329.24993896,52.501999855,52.49462382,39.984000206,40.1691818237,40.0481481552,1.0,0.0,99.9981155396,1.0,0.0,-0.078000386556,100.0,5.68896456559,39.0155000687,239.0,686.758331299,0.564735946447,43.032500267,0.868225344703,86.8225339254,2.0,1.0,1.0,1215.51548258,1215.51548258,1427.45000203,0.544353874386,5152.27429199,0.0,38.3923168182,5.74705859025,7.671875,5152.27429199,0.0687149169243,180.21166865,180.21166865,89.6696484884,2.0,52.8710047404,40.6607259115,40.0481481552,1.0,3367.6903162,1221.91735263,0.0,0.0,0.0,12.4782972336,1.0,0.0,46.7574987411,59.7802025477,1.0,98.5476175944,0.0,1.0,1.0,0.0,44.9166653951,1.0,94.2380943298,0.0,1.0,0.0349764801734,91.6741631826,93.8594353994,91.6741631826,2.0,0.0,103.245192442,0.0566000007093,37.461013447,0.948604570978,711.893062826,1.0,0.0,6224.44462463,0.00622444462463,661.855352959,0.696053694277,0.252552939119,0.696053694277,0.0,0.0,1824.11998494,661.855352959,1824.11998494,0.0,0.0,0.00182411998494,0.695657392343,1.0,9.94119011563,2.0,2.0,0.0,91.4902737935,61.4026355743,59.7802025477,0.597802025477,1.0,12.25,4589.60766884,140.706205889,2485.9753379,0.948606633396,2485.9753379,1.0,0.0,0.0,0.0,90.5716667175,1.0,90.0000012716,1.0,0.0,53.9083340963,89.6400000254,1.0,89.8472226461,0.0,1.0,180.21166865,0.0,1952.9699707,0.000269461045352,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.266235687405,139022.0,3043.42485752,93.3040023261,1648.48058581,0.629032635554,1648.48058581,0.266651581378,1.0,1.0,1.0,0.0,2620.65987142,2620.65987142,2620.65987142,0.0,0.0,1824.11998494,2620.65987142
2016-02-22T00:00:00.000Z,0.0,0.032068959413,0.775518964558,0.556801755588,51.6677481333,0.043887840289,96.3449993134,0.0,47.4849999746,1.0,86.9305553436,0.0,0.0,0.0,52.0666666031,48.8325001399,1.0,86.7777779897,0.0,0.0,96.3449993134,87.1709314982,2.0,0.0,123.136498451,71.4687503179,0.494568616089,1085.29999797,0.0,0.499699074274,0.0,1.0,14.7394607862,82.6279996236,,2187.08294678,82.3864987691,82.3027089437,71.4695002238,71.4013977051,,2269.33284505,52.7285000483,52.6239013672,41.0210002263,40.931892395,41.0962963104,1.0,0.0,99.9981231689,1.0,0.0,0.241500854492,90.019999822,100.0,9.00933965047,41.3654985428,1.69799963633,5.73012105624,39.32300059,71.0,553.641662598,0.499699074274,41.3654985428,0.791054462251,79.1054464976,2.0,1.0,1.0,1107.47624715,1107.47624715,0.0,0.51017622583,0.0,1.0,14.5714585781,81.3920001984,9.86759643555,3242.59417725,81.4999993642,81.2499084473,71.468000412,71.1152165731,,2171.99991862,52.5529998144,52.5443522135,41.0384998322,41.30981191,41.0962963104,1.0,0.0,99.9981155396,1.0,0.0,-0.107999165853,100.0,5.83696568012,40.1179997126,239.0,531.658337911,0.51017622583,40.4614995321,0.743949228923,74.3949254354,2.0,1.0,1.0,1041.52892049,1041.52892049,1085.29999797,0.49431583828,4658.10868327,0.0,34.0172389348,5.233870248,6.79166666667,4658.10868327,0.0613894705973,134.795833588,134.795833588,81.5802942912,2.0,52.9462865194,41.638982137,41.0907405217,1.0,2560.33633629,1282.3052476,0.0,0.0,0.0,11.580684344,1.0,0.0,36.459165891,59.8888158798,1.0,90.6547584534,0.0,1.0,1.0,0.0,33.9141658147,1.0,85.583331426,0.0,1.0,0.0320470957774,70.3733323415,85.2281843821,70.3733323415,2.0,0.0,78.4936834849,0.0566000007093,39.3123593996,0.948475614092,712.279052051,1.0,0.0,4732.22602118,0.00473222602118,694.564644999,0.63196790777,0.316511449282,0.63196790777,0.0,0.0,1386.81417847,694.564644999,1386.81417847,0.0,0.0,0.00138681417847,0.631657620271,1.0,9.29443415617,2.0,2.0,0.0,91.3380222321,61.5131200155,59.8888158798,0.598888158798,1.0,10.5,3842.64158388,117.806042884,2081.37882347,0.948479357052,2081.37882347,1.0,0.0,0.0,0.0,68.1399997075,1.0,81.6527786255,1.0,0.0,48.8916676839,66.6558332443,1.0,81.4861132304,0.0,1.0,134.795833588,0.0,1537.92004395,0.000282777973267,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.333704099018,139022.0,2257.16700547,69.1992493287,1222.60156292,0.557136611202,1222.60156292,0.334048071782,1.0,1.0,1.0,0.0,2194.43766276,2194.43766276,2194.43766276,0.0,0.0,1386.81417847,2194.43766276
2016-02-22T01:00:00.000Z,0.0,0.0335292036005,0.792250220618,0.584201856776,52.4109992981,0.0455557631282,107.821667989,0.0,53.2483332952,1.0,90.1805553436,0.0,0.0,0.0,54.0333325068,54.5733334223,1.0,90.0555534363,0.0,0.0,107.821667989,90.5612773895,2.0,0.0,124.125,71.7140007019,0.52405273183,1240.14168294,0.0,0.520459364007,0.0,1.0,14.9497655233,83.2565002441,,2296.24953206,83.0240001678,82.9372380575,71.7215010325,71.6471074422,,2302.66617839,53.0254999797,52.9226557414,40.4509998957,40.4349416097,40.4148143133,1.0,0.0,99.9981231689,1.0,0.0,0.232500076294,88.8020000458,100.0,9.31939315796,42.5700003306,1.86449940999,5.63037232558,38.5895004272,71.0,628.183334351,0.520459364007,42.5730002721,0.860869111561,86.0869121552,2.0,1.0,1.0,1205.21675618,1205.21675618,0.0,0.541825794823,0.0,1.0,14.7950584888,82.0999997457,9.7259979248,3392.57537842,82.2019996643,81.9399592082,71.7065003713,71.3588765462,,2181.99985758,52.8379999797,52.8433532715,40.4370002747,40.6708831787,40.4148143133,1.0,0.0,99.9981155396,1.0,0.0,-0.10199991862,100.0,5.7505979538,39.4790004094,239.0,611.958346049,0.541825794823,41.7649993896,0.805079578218,80.5079587301,2.0,1.0,1.0,1127.11140951,1127.11140951,1240.14168294,0.523142438434,4704.19978841,0.0,41.712465922,11.1365578969,15.078125,4704.19978841,0.0687317378246,161.381664276,161.381664276,87.9508692424,2.0,53.2303466797,41.1466674805,40.4129625956,1.0,2933.03948251,1211.51044094,0.0,0.0,0.0,11.9398940404,1.0,0.0,40.7608321508,59.7816069921,1.0,94.0773798625,0.0,1.0,1.0,0.0,38.5841655731,1.0,89.511903127,0.0,1.0,0.0335234831479,79.3449980418,89.050432841,79.3449980418,2.0,0.0,89.919855265,0.0566000007093,37.1419628516,0.948630433892,711.815050875,1.0,0.0,5421.08689533,0.00542108689533,656.218416716,0.671340498639,0.277301423448,0.671340498639,0.0,0.0,1588.69000244,656.218416716,1588.69000244,0.0,0.0,0.00158869000244,0.670962358514,1.0,11.3854741979,2.0,2.0,0.0,91.6227563222,61.3823502858,59.7816069921,0.597816069921,1.0,11.0833333333,4144.54992345,127.061818117,2244.90841916,0.948641922087,2244.90841916,1.0,0.0,0.0,0.0,81.0191663106,1.0,87.6250006358,1.0,0.0,52.4583339691,80.3624992371,1.0,87.4305559794,0.0,1.0,161.381664276,0.0,1785.44995117,0.00026716608056,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.292314114516,139022.0,2561.66382525,78.5343810672,1387.53321701,0.58633669272,1387.53321701,0.292714565717,1.0,1.0,1.0,0.0,2366.44445801,2366.44445801,2366.44445801,0.0,0.0,1588.69000244,2366.44445801
2016-02-22T02:00:00.000Z,0.0,0.0320202108842,0.772449547056,0.546426006745,51.0744984945,0.0440567136086,92.6891663869,0.0,45.7683331172,1.0,85.7777773539,0.0,0.0,0.0,51.3750003179,46.9208332698,1.0,85.6250019073,0.0,0.0,92.6891663869,86.228404363,2.0,0.0,121.984499613,70.910001119,0.497468876979,1045.70831807,0.0,0.501709834434,0.0,1.0,14.5074004332,81.8434988658,,2082.91625977,81.6154994965,81.5289357503,70.910001119,70.8452123006,,2293.66617839,51.3260002136,51.2148259481,40.2229998906,40.1193262736,40.25,1.0,0.0,99.9981231689,1.0,0.0,0.227999369303,85.9174989065,100.0,8.88635396957,41.3924996058,1.70099989573,5.62104626497,38.5219999949,71.0,533.099995931,0.501709834434,41.3924996058,0.75804682777,75.804681778,2.0,1.0,1.0,1061.26555888,1061.26555888,0.0,0.510592330193,0.0,1.0,14.3418155511,80.6030006409,9.55799865723,3193.10026042,80.738000234,80.4863891602,70.910001119,70.5609359741,,2194.74993896,51.1174999873,51.1437149048,40.1670004527,40.4736531576,40.25,1.0,0.0,99.9981155396,1.0,0.0,-0.1319993337,100.0,5.72444434961,39.2765000661,239.0,512.608332316,0.510592330193,40.5709997813,0.71535546439,71.5355466207,2.0,1.0,1.0,1001.49765015,1001.49765015,1045.70831807,0.496598231947,4721.70279948,0.0,43.4406979879,11.9719303846,15.015625,4721.70279948,0.0802199247206,169.290002187,169.290002187,88.7192853292,2.0,51.5456263224,40.8645273844,40.2537037532,1.0,2538.51729999,1143.27796202,0.0,0.0,0.0,11.2065884272,1.0,0.0,34.9091660182,59.7034126918,1.0,89.3154741923,0.0,1.0,1.0,0.0,32.3991661072,1.0,84.3035697937,0.0,1.0,0.0319890399415,67.308333079,84.1555983226,67.308333079,2.0,0.0,77.8247649116,0.0566000007093,35.0501210383,0.948707093711,711.585441036,1.0,0.0,4691.8982682,0.0046918982682,619.260081256,0.654118953834,0.294597080137,0.654118953834,0.0,0.0,1374.99582926,619.260081256,1374.99582926,0.0,0.0,0.00137499582926,0.652863914768,1.0,12.7104411724,2.0,2.0,0.0,91.1146004995,61.3171402613,59.7034126918,0.597034126918,1.0,10.5,3681.795262,112.87488595,1994.25591052,0.948716033972,1994.25591052,1.0,0.0,0.0,0.0,85.3941675822,1.0,88.8055566152,1.0,0.0,53.1916672389,83.895834287,1.0,88.6527773539,0.0,1.0,169.290002187,0.0,1607.59997559,0.000252119240396,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.310521873341,139022.0,2123.92337422,65.1143237392,1150.42973363,0.547287401025,1150.42973363,0.311843260367,1.0,1.0,1.0,0.0,2102.05776978,2102.05776978,2102.05776978,0.0,0.0,1374.99582926,2102.05776978
2016-02-22T03:00:00.000Z,0.0,0.0299723058851,0.769298057904,0.526308289149,50.03125,0.0417346906958,79.2833328247,0.0,39.2175000509,1.0,81.5416660309,0.0,0.0,0.0,48.8416668574,40.0658334096,1.0,81.4027786255,0.0,0.0,79.2833328247,81.9609864553,2.0,0.0,120.047250112,70.0160001119,0.466844441454,887.175008138,0.0,0.472154646543,0.0,1.0,14.1423886617,80.5714995066,9.99000549316,2184.58292643,80.363000234,80.2605133057,70.0205001831,69.9626846313,,2169.99951172,52.214000384,52.1009114583,41.4994996389,41.3448588053,41.5259259542,1.0,0.0,99.9981231689,1.0,0.0,0.208499272664,84.4954986572,100.0,8.34799861908,38.8635005951,1.70099925995,5.79438992341,39.7985003789,71.0,457.550005595,0.472154646543,38.8635005951,0.692097040812,69.2097034454,2.0,1.0,1.0,968.935857137,968.935857137,0.0,0.46845157073,0.0,1.0,13.9477963448,79.2169996897,9.35699971517,2990.62565104,79.3684997559,79.1018218994,70.0115000407,69.6660435994,,2082.24985758,52.0414997737,52.0292307536,41.4750000636,41.911722819,41.5259259542,1.0,0.0,99.9981155396,1.0,0.0,-0.151500066121,100.0,5.90833051999,40.6384995778,239.0,429.758331299,0.46845157073,37.8934996923,0.655005885533,65.5102863312,2.0,1.0,1.0,917.008239746,917.008239746,887.175008138,0.46680626402,4442.82287598,0.0,32.4599933624,5.00043145816,6.48958333333,4442.82287598,0.0630344416676,119.579167684,119.579167684,78.5142841339,2.0,52.4338480632,42.1720479329,41.5314817429,1.0,2110.24810494,1220.84547762,0.0,0.0,0.0,10.8766622543,1.0,0.0,29.7683324814,59.1438379288,1.0,84.5238075256,0.0,1.0,1.0,0.0,27.1899992625,1.0,79.4107131958,0.0,1.0,0.029979318923,56.9583320618,79.2727597555,56.9583320618,2.0,0.0,64.6950732513,0.0566000007093,37.4281523665,0.949436693955,709.403043144,1.0,0.0,3900.33561288,0.00390033561288,661.274768506,0.601475117028,0.347972437365,0.601475117028,0.0,0.0,1143.02248128,661.274768506,1143.02248128,0.0,0.0,0.00114302248128,0.601546525955,1.0,8.05095481863,2.0,2.0,0.0,92.1622041066,60.6868495941,59.1438379288,0.591438379288,1.0,9.91666666667,3331.09358256,102.123225618,1804.29724979,0.949447554393,1804.29724979,1.0,0.0,0.0,0.0,60.2366666794,1.0,78.4444452922,1.0,0.0,46.9500010808,59.3425000509,1.0,78.2500012716,0.0,1.0,119.579167684,0.0,1235.26000977,0.000269224672113,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.366499903818,139022.0,1847.63904841,56.6441184327,1000.77946507,0.526624765241,1000.77946507,0.366391783228,1.0,1.0,1.0,0.0,1900.36536662,1900.36536662,1900.36536662,0.0,0.0,1143.02248128,1900.36536662
2016-02-22T04:00:00.000Z,0.0,0.0318403848916,0.792148691774,0.585307061942,52.2730023066,0.0437415571133,104.323333104,0.0,51.5133333206,1.0,89.1944446564,0.0,0.0,0.0,53.4166663488,52.8100004196,1.0,89.0277767181,0.0,0.0,104.323333104,89.8308931986,2.0,0.0,123.183751424,70.9107491175,0.507794908956,1208.55000305,0.0,0.51114917864,0.0,1.0,14.7829720974,82.6504993439,,2994.58284505,82.4360014598,82.3027089437,70.9294999441,70.8458455404,,2377.66617839,53.2190004985,53.0978368123,41.0914999644,41.0667877197,40.8444445928,1.0,0.0,99.9981231689,1.0,0.0,0.214497884115,89.2969989777,100.0,9.06886752446,41.3445014954,1.88550027212,5.71410449346,39.2059996923,71.0,615.833333333,0.51114917864,41.3445014954,0.858939129057,85.8939145406,2.0,1.0,1.0,1202.51478068,1202.51478068,0.0,0.520227005497,0.0,1.0,14.5847539107,81.3890012105,,3341.95662435,81.4954999288,81.2160491943,70.891998291,70.5449854533,,2261.49987793,53.0420001348,53.0263214111,40.9830001195,41.312365214,40.8444445928,1.0,0.0,99.9981155396,1.0,0.0,-0.106498718262,100.0,5.83919576804,40.1314999262,239.0,592.716669718,0.520227005497,40.5124998093,0.812269087292,81.2269077301,2.0,1.0,1.0,1137.17672221,1137.17672221,1208.55000305,0.506839828084,4899.06542969,0.0,34.4641962051,4.05583977699,5.734375,4899.06542969,0.0626489553135,149.247500102,149.247500102,84.6583741506,2.0,53.3739522298,41.7243245443,40.8407408396,1.0,2839.27252751,1334.50318873,0.0,0.0,0.0,11.9000209173,1.0,0.0,39.0408322016,59.0294790268,1.0,92.6488081614,0.0,1.0,1.0,0.0,36.7391659419,1.0,88.0059509277,0.0,1.0,0.0317735204645,75.7799981435,88.184618632,75.7799981435,2.0,0.0,87.0451885339,0.0566000007093,40.9126212916,0.949879637886,708.079112617,1.0,0.0,5247.77903024,0.00524777903024,722.837822949,0.646177828102,0.303713843504,0.646177828102,0.0,0.0,1537.90083822,722.837822949,1537.90083822,0.0,0.0,0.00153790083822,0.645003860195,1.0,8.01771624227,2.0,2.0,0.0,92.8127072652,60.30057621,59.0294790268,0.590294790268,1.0,9.91666666667,4173.77571624,127.957809825,2260.73866116,0.949891671606,2260.73866116,1.0,0.0,0.0,0.0,75.0916665395,1.0,84.3333346049,1.0,0.0,50.4833335876,74.1558329264,1.0,84.1388893127,0.0,1.0,149.247500102,0.0,1715.61999512,0.000294288826888,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.31973524201,139022.0,2577.7476593,79.0274722916,1396.24507599,0.586658507678,1396.24507599,0.320966744777,1.0,1.0,1.0,0.0,2379.9962972,2379.9962972,2379.9962972,0.0,0.0,1537.90083822,2379.9962972
2016-02-22T05:00:00.000Z,0.0,0.0336604336853,0.812320741782,0.616097852077,53.0859994888,0.0461855933211,118.296669006,0.0,58.320833842,1.0,92.916668574,0.0,0.0,0.0,55.6583337784,59.9758338928,1.0,92.7638905843,0.0,0.0,118.296669006,93.2262560527,2.0,0.0,124.684499741,71.5985002518,0.531033271263,1360.18332926,0.0,0.531337588423,0.0,1.0,15.0827168624,83.6764996847,,3149.99949137,83.4350001017,83.3263524373,71.6104996999,71.527750651,,2456.99951172,53.2475001017,53.1303227743,40.4749997457,40.5093816121,40.4481477737,1.0,0.0,99.9981231689,1.0,0.0,0.241499582926,84.6439997355,100.0,9.48072830836,42.960000356,2.0999994278,5.60198851426,38.3750003179,71.0,694.683334351,0.531337588423,42.960000356,0.933845200312,93.3845189412,2.0,1.0,1.0,1307.38328044,1307.38328044,0.0,0.550967374308,0.0,1.0,14.8820811113,82.4120000203,,3513.3102417,82.4989992778,82.2172571818,71.5865008036,71.2351328532,,2302.49991862,53.0659999847,53.0588353475,40.4759995143,40.6804504395,40.4481477737,1.0,0.0,99.9981155396,1.0,0.0,-0.0869992574056,100.0,5.75607192516,39.5164998372,239.0,665.499989827,0.550967374308,42.0229997635,0.862681397938,86.2681388855,2.0,1.0,1.0,1207.75395711,1207.75395711,1360.18332926,0.530980175247,5009.9173584,0.0,36.2447865804,4.84396457672,7.01822916667,5009.9173584,0.0632342875247,161.995000203,161.995000203,86.8067410787,2.0,53.3992563883,41.1262868245,40.4370365143,1.0,3187.81968373,1305.2127484,0.0,0.0,0.0,12.7892789841,1.0,0.0,44.1466652552,58.8212207158,1.0,96.9285685221,0.0,1.0,1.0,0.0,42.0708319346,1.0,92.357140859,0.0,1.0,0.0336620962412,86.2174994151,92.1515153249,86.2174994151,2.0,0.0,97.7307964253,0.0566000007093,40.0146476467,0.950137029545,707.312606749,1.0,0.0,5891.9927997,0.0058919927997,706.972564404,0.67412321869,0.276011288693,0.67412321869,0.0,0.0,1726.69249471,706.972564404,1726.69249471,0.0,0.0,0.00172669249471,0.674062147737,1.0,8.39556877241,2.0,2.0,0.0,93.2007185618,60.0657205582,58.8212207158,0.588212207158,1.0,10.5,4493.03243214,137.745444072,2433.66505911,0.950134507383,2433.66505911,1.0,0.0,0.0,0.0,81.7299995422,1.0,86.8055566152,1.0,0.0,51.9750006994,80.2650006612,1.0,86.6250012716,0.0,1.0,161.995000203,0.0,1786.83996582,0.000287829607161,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.290497068097,139022.0,2913.96988032,89.3352276529,1578.36089282,0.616212631131,1578.36089282,0.290560660305,1.0,1.0,1.0,0.0,2561.39003499,2561.39003499,2561.39003499,0.0,0.0,1726.69249471,2561.39003499
2016-02-22T06:00:00.000Z,0.0,0.0335762027697,0.789986337333,0.582624102137,52.1402492523,0.0460849877992,109.217500051,0.0,53.8941666285,1.0,90.4305540721,0.0,0.0,0.0,54.1500002543,55.2291666667,1.0,90.25,0.0,0.0,109.217500051,90.461309433,2.0,0.0,123.177749634,71.0375003815,0.519747456695,1230.56668091,0.0,0.522770553888,0.0,1.0,14.7587990761,82.6565004985,,3044.99947103,82.414999644,82.3351389567,71.0405006409,70.973467509,,2321.66617839,52.4719998042,52.3448893229,40.0369993846,40.0111490885,40.0259256363,1.0,0.0,99.9981231689,1.0,0.0,0.235500971476,90.1505006154,100.0,9.18336955706,42.3840001424,1.85699939728,5.57542951902,38.1799999873,71.0,627.950002035,0.522770553888,42.3780002594,0.857111271449,85.7111275991,2.0,1.0,1.0,1199.95578003,1199.95578003,0.0,0.533850425259,0.0,1.0,14.5775018533,81.4010003408,9.79199981689,3390.3256429,81.5254999797,81.2709960938,71.0345001221,70.6814880371,,2214.49993896,52.2424999873,52.2644805908,40.0109999975,40.2885487874,40.0259256363,1.0,0.0,99.9981155396,1.0,0.0,-0.121500015259,100.0,5.70133185387,39.1145003637,239.0,602.616668701,0.533850425259,41.5144999822,0.805153579712,80.5153579712,2.0,1.0,1.0,1127.2150116,1127.2150116,1230.56668091,0.519074657325,4780.62915039,0.0,48.2676521937,15.8243980408,21.2239583333,4780.62915039,0.0804077153307,189.945833842,189.945833842,93.0709203084,2.0,52.6362965902,40.7269592285,40.0240739187,1.0,2970.95274627,1184.56328682,0.0,0.0,0.416666666667,12.7663036982,1.0,0.0,40.819999059,58.2741969426,1.0,94.2440458934,0.0,1.0,1.0,0.0,38.6399993896,1.0,89.4047584534,0.0,1.0,0.0335396062057,79.4958318075,89.0713977814,79.4958318075,2.0,0.0,91.0821836996,0.0566000007093,36.315828661,0.950691297112,705.659754274,1.0,0.0,5491.16133469,0.00549116133469,641.622406465,0.679679574211,0.270998409995,0.679679574211,0.0,0.0,1609.22584025,641.622406465,1609.22584025,0.0,0.0,0.00160922584025,0.679119631648,1.0,12.8906893926,2.0,2.0,0.0,93.184246699,59.5681358973,58.2741969426,0.582741969426,1.0,9.91666666667,4155.51603309,127.398012361,2250.84824672,0.950677984205,2250.84824672,1.0,0.0,0.0,0.0,95.4699993134,1.0,92.7361132304,1.0,0.0,55.5416673024,94.4758338928,1.0,92.5694446564,0.0,1.0,189.945833842,0.0,1744.06005859,0.000261223609652,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.285058047517,139022.0,2550.47941662,78.191494307,1381.47514712,0.583485808078,1381.47514712,0.285666836322,1.0,1.0,1.0,0.0,2367.62424723,2367.62424723,2367.62424723,0.0,0.0,1609.22584025,2367.62424723
2016-02-22T07:00:00.000Z,0.0,0.0314508435279,0.775640451571,0.555310473488,51.094751358,0.0431617701054,93.9583346049,0.0,46.5216665268,1.0,86.2222220103,0.0,0.0,0.0,51.6500002543,47.4366664886,1.0,86.0833339691,0.0,0.0,93.9583346049,86.7358042399,2.0,0.0,121.270500501,70.175749143,0.492019385133,1070.8500061,0.0,0.494326262793,0.0,1.0,14.3865355651,81.3860003153,,2904.58284505,81.1565004985,81.0673446655,70.1749992371,70.1188735962,,2359.66617839,51.7684996923,51.6518198649,40.5215002696,40.4387537638,40.5462964376,1.0,0.0,99.9981231689,1.0,0.0,0.229499816895,89.0075003306,100.0,8.73041494687,40.6350002289,1.74750010173,5.65612049898,38.7740001678,71.0,547.191668193,0.494326262793,40.6350002289,0.789939248221,78.9939257304,2.0,1.0,1.0,1105.91494751,1105.91494751,0.0,0.505004866079,0.0,1.0,14.2028210958,80.1080004374,9.72000274658,3215.97243245,80.2280000051,79.9758809408,70.1764990489,69.8306096395,,2237.74993896,51.5810000102,51.5816930135,40.4745000203,40.7768351237,40.5462964376,1.0,0.0,99.9981155396,1.0,0.0,-0.119999567668,100.0,5.76560072104,39.5809996923,239.0,523.658332825,0.505004866079,39.7534999847,0.739874035063,73.9874025981,2.0,1.0,1.0,1035.82364909,1035.82364909,1070.8500061,0.491615215796,4838.97224935,0.0,37.028243325,5.71538305283,8.1015625,4838.97224935,0.07115907926,154.629165649,154.629165649,85.6492481232,2.0,51.8944396973,41.1237404563,40.5351851781,1.0,2562.31944626,1255.93664934,0.0,0.0,0.0,12.2319167455,1.0,0.0,35.4174989065,57.9430824916,1.0,89.7321395874,0.0,1.0,1.0,0.0,33.0333325068,1.0,84.6726169586,0.0,1.0,0.0314425267882,68.4508314133,84.7675431569,68.4508314133,2.0,0.0,78.5544808123,0.0566000007093,38.5039623245,0.951142317984,704.317815597,1.0,0.0,4735.89136955,0.00473589136955,680.282011342,0.637687782517,0.312566591987,0.637687782517,0.0,0.0,1387.88833618,680.282011342,1387.88833618,0.0,0.0,0.00138788833618,0.637378598253,1.0,10.0342686257,2.0,2.0,0.0,93.1336156672,59.1509746205,57.9430824916,0.579430824916,1.0,9.91666666667,3804.32539571,116.631361768,2060.62474039,0.946787423054,2060.62474039,1.0,0.0,0.0,0.0,77.9108333588,1.0,85.6527792613,1.0,0.0,51.2916673024,76.7183322906,1.0,85.4861106873,0.0,1.0,154.629165649,0.0,1607.56994629,0.000276963087313,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.330133865719,139022.0,2235.01791791,68.5202121866,1210.60444042,0.556231824271,1210.60444042,0.330451373964,1.0,1.0,1.0,0.0,2176.4386495,2176.4386495,2176.4386495,0.0,0.0,1387.88833618,2176.4386495
2016-02-22T08:00:00.000Z,0.0,0.0333257363982,0.80267731654,0.601785163216,52.4177506765,0.0457487330669,113.46666654,0.0,55.9066667557,1.0,91.5833333333,0.0,0.0,0.0,54.875,57.5600004196,1.0,91.4583339691,0.0,0.0,113.46666654,91.8599821726,2.0,0.0,123.150750796,70.7330001195,0.523491369279,1297.89997355,0.0,0.527746836546,0.0,1.0,14.7841807206,82.7029997508,,3071.24947103,82.4660002391,82.3631057739,70.7495002747,70.6706136068,,2421.99951172,52.6940002441,52.5824940999,40.1210002899,40.137781779,40.0888888041,1.0,0.0,99.9981231689,1.0,0.0,0.236999511719,85.902498881,100.0,9.23044451078,42.3449999491,2.10150019328,5.55373617013,38.0195000966,71.0,669.608337402,0.527746836546,42.3449999491,0.905482846215,90.6224263509,2.0,1.0,1.0,1267.6759847,1267.6759847,0.0,0.537870889366,0.0,1.0,14.5424511433,81.2765000661,,3454.81754557,81.3695011139,81.0972061157,70.7164999644,70.3708572388,,2264.24989827,52.5094998678,52.5041936239,40.1339998245,40.4149297078,40.0888888041,1.0,0.0,99.9981155396,1.0,0.0,-0.0930010477702,100.0,5.71917303403,39.2435003916,239.0,628.291666667,0.537870889366,41.2355012894,0.8335979498,83.359796524,2.0,1.0,1.0,1167.03712972,1167.03712972,1297.89997355,0.522953710416,4951.57409668,0.0,43.0539353689,11.2101787329,15.0078125,4951.57409668,0.0745302868662,184.049166361,184.049166361,91.7316087087,2.0,52.8646748861,40.8358713786,40.0870370865,1.0,3097.99900378,1252.53442099,0.0,0.0,0.0,12.3351275126,1.0,0.0,42.3341655731,58.414372762,1.0,95.345234553,0.0,1.0,1.0,0.0,40.2908322016,1.0,90.8511873881,0.0,1.0,0.0333209657541,82.6249961853,90.5704504649,82.6249961853,2.0,0.0,94.9771128866,0.0566000007093,38.3996582801,0.950456297129,706.359608876,1.0,0.0,5725.97876752,0.00572597876752,678.439183726,0.676816331265,0.273639775405,0.676816331265,0.0,0.0,1678.04084269,678.439183726,1678.04084269,0.0,0.0,0.00167804084269,0.676553716262,1.0,10.3902404526,2.0,2.0,0.0,92.2276096344,59.7826248805,58.414372762,0.58414372762,1.0,10.5,4350.53342477,133.376771167,2356.48002642,0.95045610667,2356.48002642,1.0,0.0,0.0,0.0,92.3358338674,1.0,91.3888905843,1.0,0.0,54.7416674296,91.7133331299,1.0,91.236111323,0.0,1.0,184.049166361,0.0,1807.42004395,0.000276212817253,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.287903642772,139022.0,2759.08625319,84.586872434,1494.46769212,0.602774446748,1494.46769212,0.288176697976,1.0,1.0,1.0,0.0,2479.31494141,2479.31494141,2479.31494141,0.0,0.0,1678.04084269,2479.31494141
2016-02-22T09:00:00.000Z,0.0,0.0327254139765,0.796002937621,0.59240982276,52.488249143,0.0450131679759,109.379166921,0.0,53.9858338038,1.0,90.5694452922,0.0,0.0,0.0,54.2916663488,55.4524997075,1.0,90.4861100515,0.0,0.0,109.379166921,91.1978734334,2.0,0.0,123.421499888,70.9332507451,0.521048327148,1265.46665446,0.0,0.528456691349,0.0,1.0,14.8760378361,82.9820009867,,2997.91611735,82.7615000407,82.6333236694,70.9595012665,70.8833109538,,2620.66607666,51.7249997457,51.6206029256,40.2139997482,40.2109603882,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.220500946045,87.6739997864,100.0,9.29695908229,42.5475002925,2.01149908702,5.57907883326,38.2025006612,71.0,664.891662598,0.528456691349,42.5475002925,0.897711225237,89.7711219788,2.0,1.0,1.0,1256.79571533,1256.79571533,0.0,0.53141322424,0.0,1.0,14.5279473464,81.2104988098,9.97200012207,3412.07285563,81.3199996948,81.0397033691,70.9070002238,70.559018453,,2376.24991862,51.53450044,51.5402526855,40.1325000127,40.4436543783,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.10950088501,100.0,5.72363336881,39.276500384,239.0,600.574991862,0.53141322424,41.1874996821,0.806782749721,80.6782754262,2.0,1.0,1.0,1129.49584961,1129.49584961,1265.46665446,0.520591534006,5291.13094076,0.0,45.5504056757,11.4102240403,13.9765625,5291.13094076,0.0943830227615,229.205833435,229.205833435,98.6064688365,2.0,51.8937433416,40.8759892782,40.0,1.0,3108.06075997,1149.11295278,0.0,0.0,0.416666666667,11.9353440603,1.0,0.0,40.8449996312,59.0241572062,1.0,94.28571256,0.0,1.0,1.0,0.0,38.6349989573,1.0,89.4880943298,0.0,1.0,0.0327163727679,79.4799982707,89.6923224131,79.4799982707,2.0,0.0,95.2855818541,0.0566000007093,35.2290076603,0.950054432338,707.557462533,1.0,0.0,5744.57574004,0.00574457574004,622.420622241,0.693167279217,0.256277968967,0.693167279217,0.0,0.0,1683.49082438,622.420622241,1683.49082438,0.0,0.0,0.00168349082438,0.6926869452,1.0,13.765189995,2.0,2.0,0.0,93.3616971103,60.1453101418,59.0241572062,0.590241572062,1.0,11.0833333333,4264.73822865,130.746499169,2310.0087903,0.95113230494,2310.0087903,1.0,0.0,0.0,0.0,115.279165904,1.0,98.4583339691,1.0,0.0,59.008333842,113.926665624,1.0,98.3472226461,0.0,1.0,229.205833435,0.0,1851.58996582,0.000253405990853,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.269445131488,139022.0,2659.06264248,81.5203918591,1440.28959077,0.593030625685,1440.28959077,0.269986298294,1.0,1.0,1.0,0.0,2428.69344076,2428.69344076,2428.69344076,0.0,0.0,1683.49082438,2428.69344076
2016-02-22T10:00:00.000Z,0.0,0.034393807157,0.819177496255,0.623264779075,53.2359997431,0.0466794559165,120.791664124,0.0,59.9474995931,1.0,93.5000006358,0.0,0.0,0.0,56.0083332062,60.8441661199,1.0,93.3472226461,0.0,0.0,120.791664124,93.8870913188,2.0,0.0,125.123250326,71.8872505824,0.541320825936,1398.89996338,0.0,0.549138828508,0.0,1.0,15.2035814921,84.0634994507,,2968.74951172,83.8159999847,83.7103729248,71.9045003255,71.8229777018,,2600.33278402,52.2650000254,52.1512349447,40.0684995651,40.1377766927,40.0037037532,1.0,0.0,99.9981231689,1.0,0.0,0.248999277751,88.0550003052,100.0,9.6757961909,43.7460006078,2.24099890391,5.52778534094,37.8275006612,71.0,724.899993896,0.549138828508,43.7475004196,0.917079864986,94.1636263529,2.0,1.0,1.0,1318.29078166,1318.29078166,0.0,0.5600061739,0.0,1.0,14.9328444004,82.5410003662,,3544.80633545,82.6145006816,82.3418502808,71.8700008392,71.5259958903,,2382.74989827,52.0700000127,52.0719502767,39.9660002391,40.1806767782,40.0037037532,1.0,0.0,99.9981155396,1.0,0.0,-0.0735003153483,100.0,5.68936995665,39.0214999517,239.0,673.999989827,0.5600061739,42.6485004425,0.857540043422,85.7540054321,2.0,1.0,1.0,1200.55606079,1200.55606079,1398.89996338,0.540279038508,5295.21492513,0.0,44.6657749812,10.2308217386,15.203125,5295.21492513,0.090260379934,231.622501373,231.622501373,99.0025221507,2.0,52.4559936523,40.7186838786,40.0037037532,1.0,3397.36952496,1125.19087425,0.0,0.0,1.0,11.802195549,1.0,0.0,45.3616654078,60.1023047765,1.0,97.3452364604,0.0,1.0,1.0,0.0,43.5199988683,1.0,93.2083307902,0.0,1.0,0.0343291559053,88.8816636403,92.9659671783,88.8816636403,2.0,0.0,104.155084781,0.0566000007093,34.4956149282,0.947930394931,713.918080679,1.0,0.0,6279.30020043,0.00627930020043,609.463153638,0.712085458469,0.235838949418,0.712085458469,0.0,0.0,1840.19582113,609.463153638,1840.19582113,0.0,0.0,0.00184019582113,0.711550315221,1.0,12.643890529,2.0,2.0,0.0,89.9656429291,61.9588327408,60.1023047765,0.601023047765,1.0,9.91666666667,4522.56039921,138.650699709,2449.65897476,0.947924407888,2449.65897476,1.0,0.0,0.0,0.0,115.658332825,1.0,98.8472226461,1.0,0.0,59.2833334605,115.964167277,1.0,98.8055559794,0.0,1.0,231.622501373,0.0,2028.66992188,0.000248130619098,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.248795101651,139022.0,2984.94637298,91.511194252,1616.80553189,0.625641953545,1616.80553189,0.249365559196,1.0,1.0,1.0,0.0,2584.23451742,2584.23451742,2584.23451742,0.0,0.0,1840.19582113,2584.23451742
2016-02-22T11:00:00.000Z,0.0,0.034416385858,0.818445140689,0.623731404557,53.6627499262,0.0472071692691,122.652498881,0.0,60.6191660563,1.0,93.9861106873,0.0,0.0,0.0,56.2916666667,62.0333334605,1.0,93.8194440206,0.0,0.0,122.652498881,94.4058011373,2.0,0.0,126.017999967,72.3552500407,0.547051409429,1420.35832723,0.0,0.561712863295,0.0,1.0,15.4308074315,84.8119996389,,3029.58284505,84.5659999847,84.4479014079,72.388999939,72.3042449951,,2656.99938965,52.2665001551,52.1601537069,40.1329994202,40.2332255046,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.245999654134,86.3224995931,100.0,9.90444135666,44.4330005646,2.31599934896,5.52636611462,37.8170000712,71.0,755.04166158,0.561712863295,44.4330005646,0.944174126519,95.9479834239,2.0,1.0,1.0,1343.27177938,1343.27177938,0.0,0.557677180221,0.0,1.0,15.0162410736,82.829000473,,3559.42944336,82.9039999644,82.6357549032,72.3215001424,71.976949056,,2378.74989827,52.0820000966,52.0821507772,40.0589996974,40.3038686117,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0749994913737,100.0,5.70640027523,39.14899985,239.0,665.316665649,0.557677180221,42.845000267,0.851432902018,85.1432902018,2.0,1.0,1.0,1192.00606283,1192.00606283,1420.35832723,0.546598863331,5347.7236735,0.0,48.8250264254,14.0367817084,17.953125,5347.7236735,0.0919225467729,238.339166005,238.339166005,100.0,2.0,52.4882558187,40.8365071615,40.0,1.0,3453.70168744,1076.7423522,0.0,0.0,1.0,11.414164861,1.0,0.0,45.644165357,60.9748350779,1.0,97.8154735565,0.0,1.0,1.0,0.0,43.739165624,1.0,93.5416634878,0.0,1.0,0.0343892863263,89.3583297729,93.4349416097,89.3583297729,2.0,0.0,105.882091842,0.0566000007093,33.0103011039,0.94570066333,720.645181943,1.0,0.0,6383.41797641,0.00638341797641,583.220860252,0.720503833175,0.224627678447,0.720503833175,0.0,0.0,1870.70831299,583.220860252,1870.70831299,0.0,0.0,0.00187070831299,0.720149169366,1.0,14.1180309478,2.0,2.0,0.0,85.6006317139,63.7227967002,60.9748350779,0.609748350779,1.0,11.0833333333,4553.1318917,139.587947297,2466.21811922,0.949864602624,2466.21811922,1.0,0.0,0.0,0.0,118.906667074,1.0,100.0,1.0,0.0,60.0,119.432500203,1.0,100.0,0.0,1.0,238.339166005,0.0,2001.52001953,0.000237446599128,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.236483892364,139022.0,2993.19447173,91.7640608942,1621.27314036,0.624433806244,1621.27314036,0.236855475683,1.0,1.0,1.0,0.0,2596.38911947,2596.38911947,2596.38911947,0.0,0.0,1870.70831299,2596.38911947
2016-02-22T12:00:00.000Z,0.0,0.0353099049242,0.8326673929,0.642361676335,54.3099991481,0.0482666615969,129.767498652,0.0,64.1983327866,1.0,95.7916660309,0.0,0.0,0.0,57.3749996821,65.569167455,1.0,95.625,0.0,0.0,129.767498652,96.1753203074,2.0,0.0,127.506749789,73.1967506409,0.561393161259,1509.24167887,0.0,0.573899537915,0.0,1.0,15.7281346321,85.7914994558,,3104.99949137,85.5244998932,85.4162317912,73.2305005391,73.1429672241,,2669.33268229,52.6849997838,52.5831273397,40.1750001907,40.3420359294,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.266999562581,85.4975001017,100.0,10.221231699,45.3494997025,2.51400057475,5.50649746259,37.660999616,71.0,798.483337402,0.573899537915,45.3494997025,0.986997622535,99.3847579956,2.0,1.0,1.0,1391.38661702,1391.38661702,0.0,0.576756530797,0.0,1.0,15.337741375,83.8985010783,,3646.41859945,83.9644997915,83.6931940715,73.1630007426,72.818262736,,2372.99987793,52.4930000305,52.49781545,40.0319999059,40.2674840291,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0659987131755,100.0,5.70214271545,39.1145000458,239.0,710.758331299,0.576756530797,43.9324998856,0.880065460205,88.0065441132,2.0,1.0,1.0,1232.09164429,1232.09164429,1509.24167887,0.561326178688,5359.97583008,0.0,48.3552627563,13.544131279,17.8671875,5359.97583008,0.0887725922442,238.612499237,238.612499237,99.8349202474,2.0,52.9222462972,40.8842748006,40.0,1.0,3641.7187638,1040.31336926,0.0,0.0,1.0,11.4982366562,1.0,0.0,48.189166069,61.732263883,1.0,99.6964270274,0.0,1.0,1.0,0.0,46.7374989192,1.0,95.6428559621,0.0,1.0,0.0353086088435,94.9266643524,95.5799649556,94.9266643524,2.0,0.0,111.64623801,0.0566000007093,31.8934771087,0.943340583396,727.808992686,1.0,0.0,6730.92673476,0.00673092673476,563.488987792,0.733729507642,0.209601198151,0.733729507642,0.0,0.0,1972.54835002,563.488987792,1972.54835002,0.0,0.0,0.00197254835002,0.733674034476,1.0,13.8881293442,2.0,2.0,0.0,81.0523198446,65.4944992065,61.732263883,0.61732263883,1.0,11.0833333333,4682.03213306,143.539715119,2536.03733781,0.943330705793,2536.03733781,1.0,0.0,0.0,0.0,119.599165599,1.0,99.9583333333,1.0,0.0,59.9666668574,119.013333003,1.0,99.9444446564,0.0,1.0,238.612499237,0.0,2031.25,0.000229413165605,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.222192701737,139022.0,3188.71056461,97.7581086658,1727.17504312,0.642457911864,1727.17504312,0.222253207239,1.0,1.0,1.0,0.0,2688.3862915,2688.3862915,2688.3862915,0.0,0.0,1972.54835002,2688.3862915
2016-02-22T13:00:00.000Z,0.0,0.0359395600443,0.838830865484,0.650016546029,54.6339998245,0.0492218650421,134.037499746,0.0,66.1399993896,1.0,96.8194414775,0.0,0.0,0.0,57.9833335876,67.9633337657,1.0,96.6388867696,0.0,0.0,134.037499746,97.0578486125,2.0,0.0,128.70375061,74.0697507858,0.571179749999,1555.46669515,0.0,0.574775680128,0.0,1.0,15.9203095436,86.4169998169,,3138.33280436,86.1545009613,86.047571818,74.0900007884,74.0001017253,,2531.33280436,53.2250000636,53.1207682292,40.0519997279,40.2071380615,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.262498855591,90.4370009104,100.0,10.4061078231,46.1025012334,2.32050005595,5.51420164108,37.7314996719,71.0,798.225006104,0.574775680128,46.1025012334,0.988409782289,99.2040170034,2.0,1.0,1.0,1388.85623169,1388.85623169,0.0,0.596493574879,0.0,1.0,15.6930838426,85.0595003764,,3695.91233317,85.0984992981,84.8304926554,74.0495007833,73.7016703288,,2337.24985758,53.0450000763,53.0365244548,40.0080003738,40.1793950399,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0389989217122,100.0,5.6883563598,39.013999939,239.0,757.241673787,0.596493574879,45.0904989243,0.906792849586,90.6792844137,2.0,1.0,1.0,1269.50998942,1269.50998942,1555.46669515,0.571206245508,5151.69104004,0.0,46.457244873,13.026501894,17.96875,5151.69104004,0.0772474019875,210.402498881,210.402498881,95.2656319936,2.0,53.4814987183,40.7912928263,40.0,1.0,3688.29989374,1031.11231647,0.0,0.0,1.0,10.9388306936,1.0,0.0,49.6116654078,63.1511700948,1.0,100.0,0.0,1.0,1.0,0.0,48.2608318329,1.0,96.9583288829,0.0,1.0,0.0359413820752,97.8724975586,96.540845871,97.8724975586,2.0,0.0,113.074302135,0.0566000007093,31.6113952138,0.938685919968,742.105591294,1.0,0.0,6817.02184347,0.00681702184347,558.505208792,0.733600409039,0.205087557661,0.733600409039,0.0,0.0,1997.77916463,558.505208792,1997.77916463,0.0,0.0,0.00199777916463,0.733606780569,1.0,12.8792409447,2.0,2.0,0.0,74.1151250203,68.6989746094,63.1511700948,0.631511700948,1.0,10.5,4719.41221022,144.685697349,2556.28437342,0.9386879667,2556.28437342,1.0,0.0,0.0,0.0,105.645000458,1.0,95.6388893127,1.0,0.0,57.2833337784,104.757499059,1.0,95.4722220103,0.0,1.0,210.402498881,0.0,2029.94995117,0.000227384120598,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.218483207345,139022.0,3268.19999385,100.195061191,1770.2307409,0.650042816847,1770.2307409,0.218462746377,1.0,1.0,1.0,0.0,2723.25252279,2723.25252279,2723.25252279,0.0,0.0,1997.77916463,2723.25252279
2016-02-22T14:00:00.000Z,0.0,0.0359367114758,0.838057872621,0.649062069107,54.5027500788,0.0492300778074,133.8466657,0.0,66.1933333079,1.0,96.7222194672,0.0,0.0,0.0,57.950000445,67.6400006612,1.0,96.583331426,0.0,0.0,133.8466657,97.0164578756,2.0,0.0,128.334749858,73.8319997787,0.571149512277,1552.92499797,0.0,0.569477279047,0.0,1.0,15.819991986,86.1124998728,,3140.41615804,85.8395004272,85.7563832601,73.8454990387,73.7747039795,,2441.66617839,53.5940001806,53.4940567017,39.9890003204,40.1384099325,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.272999445597,89.4590002696,100.0,10.3094398181,45.8505001068,2.29200077057,5.51055232684,37.6969995499,71.0,788.033330282,0.569477279047,45.8505001068,0.986745946314,98.8487116496,2.0,1.0,1.0,1383.88195801,1383.88195801,0.0,0.595940057231,0.0,1.0,15.6568244298,84.9455000559,,3683.53894043,84.9904988607,84.7416865031,73.8185005188,73.4739634196,,2297.74987793,53.4035002391,53.4011891683,39.9959993362,40.1717351278,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0449988047282,100.0,5.68855905533,39.0185000102,239.0,764.891667684,0.595940057231,44.9944995244,0.916810135614,91.6810131073,2.0,1.0,1.0,1283.53418986,1283.53418986,1552.92499797,0.571184311179,4988.91385905,0.0,45.5002532959,13.9660752614,18.0703125,4988.91385905,0.0720663020944,195.938335419,195.938335419,93.4427363078,2.0,53.8421020508,40.7600835164,40.0,1.0,3656.25137245,1061.55079101,0.0,0.0,1.0,11.4096721013,1.0,0.0,49.5374994278,62.4358269374,1.0,100.0,0.0,1.0,1.0,0.0,48.1724990209,1.0,96.7976156871,0.0,1.0,0.0359390795505,97.7099978129,96.5670185089,97.7099978129,2.0,0.0,112.091772437,0.0566000007093,32.5445647949,0.939082297654,740.880412531,1.0,0.0,6757.78710768,0.00675778710768,574.992303658,0.728377680071,0.21147613325,0.728377680071,0.0,0.0,1980.41998291,574.992303658,1980.41998291,0.0,0.0,0.00198041998291,0.728414972623,1.0,12.2002513225,2.0,2.0,0.0,72.2930207686,68.4369555387,62.4358269374,0.624358269374,1.0,10.5,4718.92330914,144.670708831,2556.01955863,0.94007716161,2556.01955863,1.0,0.0,0.0,0.0,98.7158336639,1.0,93.5694440206,1.0,0.0,56.0333344142,97.3225008647,1.0,93.3888912201,0.0,1.0,195.938335419,0.0,1995.81994629,0.000234096508429,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.224956143906,139022.0,3258.29901009,99.8915211149,1764.8678421,0.649099865461,1764.8678421,0.224911224012,1.0,1.0,1.0,0.0,2718.94655355,2718.94655355,2718.94655355,0.0,0.0,1980.41998291,2718.94655355
2016-02-22T15:00:00.000Z,0.0,0.0352752163903,0.834506534674,0.644556488295,54.1607491175,0.0483898743926,130.565834045,0.0,64.5175008774,1.0,95.9583339691,0.0,0.0,0.0,57.4749997457,66.0483325322,1.0,95.7916653951,0.0,0.0,130.565834045,96.2684281667,2.0,0.0,127.055999756,72.8952506383,0.561484340742,1514.7250061,0.0,0.565896348476,0.0,1.0,15.6036440531,85.4015007019,,3103.74947103,85.1344998678,85.0436553955,72.9170010885,72.8585230509,,2626.66605632,52.866499265,52.7678654989,40.1300001144,40.2955856323,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.267000834147,85.0325005849,100.0,10.0945109526,45.0044997533,2.4375,5.50913314025,37.6925001144,71.0,787.850001017,0.565896348476,45.0044997533,0.978063180106,99.4442392985,2.0,1.0,1.0,1392.21932983,1392.21932983,0.0,0.579804382575,0.0,1.0,15.3026906649,83.7995001475,,3648.66831462,83.8429997762,83.5877685547,72.8735001882,72.5350646973,,2374.74989827,52.683499972,52.676961263,40.0125001272,40.2349294027,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0434996287028,100.0,5.69666878382,39.0769996643,239.0,726.874994914,0.579804382575,43.830499649,0.895025591169,89.5025590261,2.0,1.0,1.0,1253.03582764,1253.03582764,1514.7250061,0.561367630151,5306.88350423,0.0,45.7940390905,11.3076802492,15.1484375,5301.04919434,0.0846074409471,227.994167328,227.994167328,98.2405268351,2.0,53.0930582682,40.8810882568,40.0,1.0,3634.14775497,1067.24865126,0.0,0.0,1.0,12.2621479034,1.0,0.0,48.3041658401,60.654853185,1.0,99.4523804983,0.0,1.0,1.0,0.0,46.8583323161,1.0,95.6607106527,0.0,1.0,0.0352708869519,95.1624978383,95.5590025584,95.1624978383,2.0,0.0,111.414129297,0.0566000007093,32.7192473288,0.943983372548,725.863040024,1.0,0.0,6716.93336815,0.00671693336815,578.078567469,0.729672010715,0.214284482031,0.729672010715,0.0,0.0,1968.44748942,578.078567469,1968.44748942,0.0,0.0,0.00196844748942,0.729510943095,1.0,12.9623025772,2.0,2.0,0.0,79.0100771586,65.0034179688,60.654853185,0.60654853185,1.0,11.0833333333,4701.39640623,144.133376626,2546.52605689,0.943956492746,2546.52605689,1.0,0.0,0.0,0.0,114.242499669,1.0,98.1944446564,1.0,0.0,58.8583335876,113.666666667,1.0,98.0972232819,0.0,1.0,227.994167328,0.0,2015.09997559,0.000235353018434,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.227006735668,139022.0,3211.33851967,98.4518267202,1739.4315457,0.644779462125,1739.4315457,0.227065635133,1.0,1.0,1.0,0.0,2697.71549479,2697.71549479,2697.71549479,0.0,0.0,1968.44748942,2697.71549479
2016-02-22T16:00:00.000Z,0.0,0.0356577573329,0.8381152387,0.649075989688,54.1090005239,0.048769067649,132.560832977,0.0,65.5875002543,1.0,96.4305553436,0.0,0.0,0.0,57.7500006358,66.9849996567,1.0,96.2500012716,0.0,0.0,132.560832977,96.6495711009,2.0,0.0,126.788249652,72.6792491277,0.564100417427,1533.54998779,0.0,0.564906536409,0.0,1.0,15.5287078222,85.156999588,,3124.99945068,84.8794994354,84.7988637288,72.7009995778,72.6280492147,,2572.66615804,53.2385002772,53.1315968831,40.1510003408,40.357943217,40.0481481552,1.0,0.0,99.9981231689,1.0,0.0,0.277500152588,84.4955012004,100.0,10.0305228233,44.7239990234,2.55150000254,5.49818511804,37.6040004094,71.0,789.341659546,0.564906536409,44.7284990946,0.981009678432,99.762158076,2.0,1.0,1.0,1397.24694824,1397.24694824,0.0,0.583325284478,0.0,1.0,15.290604194,83.7575003306,,3667.04099528,83.8175004323,83.5564575195,72.6574986776,72.3201090495,,2349.74989827,53.0465005239,53.0422617594,39.9899997711,40.1717376709,40.0481481552,1.0,0.0,99.9981155396,1.0,0.0,-0.0600001017253,100.0,5.68531517188,38.9959996541,239.0,744.208333333,0.583325284478,43.8275006612,0.91115524292,91.1155230204,2.0,1.0,1.0,1275.61734009,1275.61734009,1533.54998779,0.564139085908,5217.03519694,0.0,45.6185909618,12.3530219595,16.4817708333,5218.20206706,0.0819827568415,222.966665904,222.966665904,97.4626674652,2.0,53.4340540568,40.8849080404,40.0481481552,1.0,3666.5824037,1088.25118244,0.0,0.0,1.0,12.2063735326,1.0,0.0,49.1533323924,60.4946260452,1.0,99.8869043986,0.0,1.0,1.0,0.0,47.7724994024,1.0,96.4464257558,0.0,1.0,0.0356639624062,96.938331604,96.22509257,96.938331604,2.0,0.0,112.408496723,0.0566000007093,33.3631338415,0.946586709226,717.959934827,1.0,0.0,6776.88177671,0.00677688177671,589.454654124,0.730535268511,0.216824765474,0.730535268511,0.0,0.0,1986.01581828,589.454654124,1986.01581828,0.0,0.0,0.00198601581828,0.730212807655,1.0,12.5151758831,2.0,2.0,0.0,87.1941514449,63.0515490445,60.4946260452,0.604946260452,1.0,11.0833333333,4754.70868376,145.767801361,2575.40281863,0.947335148249,2575.40281863,1.0,0.0,0.0,0.0,111.924999873,1.0,97.4861119588,1.0,0.0,58.4416672389,111.041667302,1.0,97.4027792613,0.0,1.0,222.966665904,0.0,2043.94995117,0.000239984562454,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.228878624291,139022.0,3258.3577142,99.8933208401,1764.89963937,0.649199981227,1764.89963937,0.228861526079,1.0,1.0,1.0,0.0,2718.57623291,2718.57623291,2718.57623291,0.0,0.0,1986.01581828,2718.57623291
