timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-02-22T17:00:00.000Z,0.0,0.0356917950677,0.837355434474,0.64800940569,54.0745004018,0.0485102059418,131.612499237,0.0,65.1666653951,1.0,96.263888677,0.0,0.0,0.0,57.6666666667,66.4458332062,1.0,96.1111100515,0.0,0.0,131.612499237,96.4818096161,2.0,0.0,126.69075044,72.6162500381,0.562102005075,1524.87498983,0.0,0.565671865232,0.0,1.0,15.5142040253,85.1405003866,,3116.66611735,84.8614997864,84.7867838542,72.6350002289,72.5651931763,,2590.33274333,53.0630000432,52.9589665731,40.1059996287,40.2847646077,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.28050104777,84.803000768,100.0,10.0289944808,44.7539997101,2.58300018311,5.48520966371,37.5229994456,71.0,791.049992879,0.565671865232,44.7555001577,0.956535528274,99.8640696208,2.0,1.0,1.0,1398.09698486,1398.09698486,0.0,0.581363901249,0.0,1.0,15.2350063324,83.6015001933,,3665.91617839,83.6585013072,83.3986460368,72.5974998474,72.2569605509,,2352.99987793,52.8695001602,52.871404012,40.0005000432,40.1787567139,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0570011138916,100.0,5.687342604,39.0034999847,239.0,733.825007121,0.581363901249,43.6580012639,0.901161586217,90.1161575317,2.0,1.0,1.0,1261.6262207,1261.6262207,1524.87498983,0.561882000237,5236.87186686,0.0,47.1496578852,13.0960040092,17.1015625,5236.87186686,0.081835602907,222.160833995,222.160833995,97.1087945302,2.0,53.2613398234,40.8263117472,40.0,1.0,3647.15271876,1094.75923092,0.0,0.0,1.0,12.1230551402,1.0,0.0,49.1574996312,60.5119450887,1.0,99.8630949656,0.0,1.0,1.0,0.0,47.6674992243,1.0,96.4642823537,0.0,1.0,0.0356938138768,96.8249982198,95.9976723989,96.8249982198,2.0,0.0,111.81282985,0.0566000007093,33.5626547755,0.946797218889,717.325343995,1.0,0.0,6740.97022111,0.00674097022111,592.97975892,0.728209089528,0.21858520448,0.728209089528,0.0,0.0,1975.4916687,592.97975892,1975.4916687,0.0,0.0,0.0019754916687,0.727956617872,1.0,12.2668835989,2.0,2.0,0.0,87.964214325,62.8841021856,60.5119450887,0.605119450887,1.0,10.5,4741.91194967,145.375484625,2568.47142762,0.946794294008,2568.47142762,1.0,0.0,0.0,0.0,111.795833588,1.0,97.3750006358,1.0,0.0,58.3583342234,110.365000407,1.0,97.2638893127,0.0,1.0,222.160833995,0.0,2030.98999023,0.000241419737707,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.230868738715,139022.0,3247.02691988,99.5459462508,1758.76227921,0.648317934381,1758.76227921,0.231163636817,1.0,1.0,1.0,0.0,2712.80830892,2712.80830892,2712.80830892,0.0,0.0,1975.4916687,2712.80830892
2016-02-22T18:00:00.000Z,0.0,0.0345761760191,0.823876511007,0.630991820081,53.213499705,0.0469045182323,123.542498906,0.0,61.1374994914,1.0,94.1944446564,0.0,0.0,0.0,56.424999555,62.4049994151,1.0,94.0416653951,0.0,0.0,123.542498906,94.4995320638,2.0,0.0,124.679999352,71.4664996465,0.543594453659,1431.41666667,0.0,0.549837114224,0.0,1.0,15.0972205798,83.7409998576,,3034.99947103,83.4874992371,83.3931147257,71.4859994253,71.4185384115,,2519.6661377,52.7884998322,52.6875991821,40.0085000992,40.1142400106,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.253500620524,83.1800003052,100.0,9.58666825294,43.4789991379,2.3010002772,5.51055236657,37.707499822,71.0,736.316665649,0.549837114224,43.4789991379,0.946088806152,95.647441864,2.0,1.0,1.0,1339.06418864,1339.06418864,0.0,0.566701940687,0.0,1.0,14.8579082489,82.3249994914,,3572.55279541,82.3850002289,82.1233291626,71.4469998678,71.1024627686,,2322.24991862,52.6354993184,52.5966339111,39.9675003688,40.1308898926,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0600007375081,100.0,5.68065218131,38.96149985,239.0,694.758336385,0.566701940687,42.4174998601,0.875182640439,87.5182628632,2.0,1.0,1.0,1225.25569661,1225.25569661,1431.41666667,0.543419656745,5140.60583496,0.0,40.0973854065,8.20150450865,11.0729166667,5140.60583496,0.0718439706898,189.053337097,189.053337097,92.0400409698,2.0,52.9874064128,40.6728312174,40.0,1.0,3387.82314373,1222.3735205,0.0,0.0,1.0,12.0421883265,1.0,0.0,46.3191652298,59.4438110987,1.0,98.2797609965,0.0,1.0,1.0,0.0,44.7283325195,1.0,94.1130917867,0.0,1.0,0.0345680986732,91.0474974314,93.7142836253,91.0474974314,2.0,0.0,103.862415956,0.0566000007093,37.474998444,0.947825931998,714.229511739,1.0,0.0,6261.65578667,0.00626165578667,662.102437711,0.696868656232,0.251439864629,0.696868656232,0.0,0.0,1835.0249939,662.102437711,1835.0249939,0.0,0.0,0.0018350249939,0.69647971789,1.0,9.75148437225,2.0,2.0,0.0,87.1782524802,62.0518320257,59.4438110987,0.594438110987,1.0,11.0833333333,4598.86014455,140.989864285,2490.98697029,0.945976620729,2490.98697029,1.0,0.0,0.0,0.0,95.1966673533,1.0,91.888888677,1.0,0.0,55.025001208,93.8566665649,1.0,91.7083358765,0.0,1.0,189.053337097,0.0,1958.06994629,0.00026956164092,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.265799237654,139022.0,3069.74557796,94.1109315839,1662.7372863,0.631440717279,1662.7372863,0.265941307568,1.0,1.0,1.0,0.0,2633.24369303,2633.24369303,2633.24369303,0.0,0.0,1835.0249939,2633.24369303
2016-02-22T19:00:00.000Z,0.0,0.0336403583492,0.800625696249,0.598352136252,52.4222501119,0.0457737104125,112.525000254,0.0,55.5916662216,1.0,91.4027792613,0.0,0.0,0.0,54.7249997457,56.9333333969,1.0,91.2083326976,0.0,0.0,112.525000254,91.7064978282,2.0,0.0,123.443250338,71.0210002263,0.524823908375,1289.65831502,0.0,0.527698518309,0.0,1.0,14.8168141842,82.8500010173,,2933.33282471,82.6085007985,82.5290527344,71.0270004272,70.9639460246,,2442.33282471,52.3205000559,52.2251256307,40.0520006816,40.0760574341,40.0499998728,1.0,0.0,99.9981231689,1.0,0.0,0.241500218709,87.611000061,100.0,9.25496816635,42.556500117,1.96950054169,5.56184585889,38.0825001399,71.0,659.341659546,0.527698518309,42.556500117,0.891266021729,89.1266015371,2.0,1.0,1.0,1247.77243042,1247.77243042,0.0,0.545177400332,0.0,1.0,14.6270563602,81.5645014445,,3447.69344076,81.6694990794,81.4147567749,71.0150000254,70.6725540161,,2289.24991862,52.1405000687,52.1427154541,40.0364999771,40.2074813843,40.0499998728,1.0,0.0,99.9981155396,1.0,0.0,-0.104997634888,100.0,5.69200571378,39.0439999898,239.0,630.316670736,0.545177400332,41.6329991023,0.824587627593,82.4587631226,2.0,1.0,1.0,1154.42267863,1154.42267863,1289.65831502,0.524210462348,4990.08052572,0.0,47.1825415293,15.0420290232,18.4765625,4990.08052572,0.0827699594532,203.862499237,203.862499237,95.0063107808,2.0,52.5553181966,40.734606425,40.0499998728,1.0,3117.69792623,1191.13211189,0.0,0.0,1.0,12.0979824066,1.0,0.0,42.4433320363,58.9290180206,1.0,95.5357112885,0.0,1.0,1.0,0.0,40.2216657003,1.0,90.8154741923,0.0,1.0,0.0336297549227,82.6649990082,90.4485098521,82.6649990082,2.0,0.0,95.5810339269,0.0566000007093,36.5172128577,0.949769996696,708.406256332,1.0,0.0,5762.3879502,0.0057623879502,645.180431098,0.687217540712,0.262554904281,0.687217540712,0.0,0.0,1688.7108256,645.180431098,1688.7108256,0.0,0.0,0.0016887108256,0.686383888125,1.0,12.1634534807,2.0,2.0,0.0,91.7313168844,60.3982114792,58.9290180206,0.589290180206,1.0,9.91666666667,4308.83003812,132.098246785,2333.8912567,0.949772444993,2333.8912567,1.0,0.0,0.0,0.0,102.958332062,1.0,94.7916673024,1.0,0.0,56.7833340963,100.904165268,1.0,94.6388912201,0.0,1.0,203.862499237,0.0,1916.10998535,0.000262672187551,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.276439799517,139022.0,2720.94584964,83.4175804462,1473.80882334,0.599763594629,1473.80882334,0.277315833448,1.0,1.0,1.0,0.0,2457.31624349,2457.31624349,2457.31624349,0.0,0.0,1688.7108256,2457.31624349
2016-02-22T20:00:00.000Z,0.0,0.0327539094584,0.793904218864,0.587717544126,51.8635012309,0.0448640407019,107.470001221,0.0,53.3008333842,1.0,89.9999993642,0.0,0.0,0.0,53.9083334605,54.1925001144,1.0,89.8472220103,0.0,0.0,107.470001221,90.2845745087,2.0,0.0,122.030251503,70.1667502721,0.511311814431,1223.33334351,0.0,0.514270775833,0.0,1.0,14.5364079475,81.8824996948,,2874.99949137,81.6605008443,81.5658162435,70.1674995422,70.1137949626,,2377.66617839,52.4704999924,52.3557128906,40.1719999313,40.1575037638,40.1722215017,1.0,0.0,99.9981231689,1.0,0.0,0.221998850505,87.5555006663,100.0,8.95935670535,41.488500913,1.97550010681,5.57705144087,38.1964998245,71.0,625.624994914,0.514270775833,41.488500913,0.867403237479,86.7296066284,2.0,1.0,1.0,1214.36453247,1214.36453247,0.0,0.530419356872,0.0,1.0,14.3466502031,80.6134999593,9.7739944458,3367.07849121,80.7395013173,80.4819132487,70.166001002,69.8229497274,,2237.49992879,52.2770001094,52.2791468302,40.1879997253,40.3932266235,40.1722215017,1.0,0.0,99.9981155396,1.0,0.0,-0.123001098633,100.0,5.71451000373,39.2044998805,239.0,597.708333333,0.530419356872,40.551501592,0.803302503313,80.3302516937,2.0,1.0,1.0,1124.62350464,1124.62350464,1223.33334351,0.510220845469,4877.4786377,0.0,40.7383839289,9.87291240692,12.6015625,4877.4786377,0.0720821799505,171.862499237,171.862499237,89.4344946543,2.0,52.6603342692,40.851155599,40.1592588425,1.0,2919.20064496,1281.4801244,0.0,0.0,0.0833333333333,12.3361145655,1.0,0.0,40.2616666158,57.8313849767,1.0,93.6130930583,0.0,1.0,1.0,0.0,38.1033328374,1.0,88.8869037628,0.0,1.0,0.0327066300714,78.3649984996,88.7448190053,78.3649984996,2.0,0.0,89.4955901718,0.0566000007093,39.2870631295,0.951002043323,704.734623783,1.0,0.0,5395.50880771,0.00539550880771,694.117714438,0.660885485991,0.290117644452,0.660885485991,0.0,0.0,1581.19415283,694.117714438,1581.19415283,0.0,0.0,0.00158119415283,0.660046592355,1.0,9.67139078181,2.0,2.0,0.0,92.1914253235,59.2831707001,57.8313849767,0.578313849767,1.0,10.5,4200.68076935,128.782653301,2275.31186727,0.951003130443,2275.31186727,1.0,0.0,0.0,0.0,86.3683331807,1.0,89.2500012716,1.0,0.0,53.4416675568,85.4941666921,1.0,89.0694452922,0.0,1.0,171.862499237,0.0,1823.09997559,0.000282596014512,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.305064867996,139022.0,2603.73560189,79.82419939,1410.32152632,0.589466527976,1410.32152632,0.306063522008,1.0,1.0,1.0,0.0,2392.53877767,2392.53877767,2392.53877767,0.0,0.0,1581.19415283,2392.53877767
2016-02-22T21:00:00.000Z,0.0,0.0316784273436,0.774616746488,0.554617374195,50.4864994685,0.0432836833607,94.2499993642,0.0,46.6983334223,1.0,86.1666660309,0.0,0.0,0.0,51.6083332698,47.5516665777,1.0,86.0138880412,0.0,0.0,94.2499993642,86.3798751831,2.0,0.0,119.272499402,68.7859999339,0.485000228414,1055.90001933,0.0,0.48915117256,0.0,1.0,14.0021855831,80.0735003153,,2747.49951172,79.8394997915,79.7766621908,68.7859999339,68.7430165609,,2366.99951172,51.3994998932,51.3001836141,40.1179997126,40.041692098,40.0555553436,1.0,0.0,99.9981231689,1.0,0.0,0.234000523885,89.0120004018,100.0,8.40567096074,39.7215000788,1.76849937439,5.5965145429,38.3495003382,71.0,543.433339437,0.48915117256,39.7215000788,0.793273591541,79.3273595174,2.0,1.0,1.0,1110.58302816,1110.58302816,0.0,0.494447352178,0.0,1.0,13.7979240417,78.7100016276,9.7883972168,3205.47369385,78.8659992218,78.6200637817,68.7859999339,68.4477564494,,2244.49991862,51.1909999847,51.2221298218,40.1100002925,40.4327977498,40.0555553436,1.0,0.0,99.9981155396,1.0,0.0,-0.155997594198,100.0,5.71795658271,39.2314999898,239.0,512.466667175,0.494447352178,38.7559989293,0.739879622686,73.987962087,2.0,1.0,1.0,1035.83147176,1035.83147176,1055.90001933,0.484790823693,4850.05741374,0.0,46.2358738581,14.5897585551,18.0052083333,4850.05741374,0.0870665100532,189.531668345,189.531668345,92.4161307017,2.0,51.5987675985,40.8180363973,40.0592590968,1.0,2600.64811629,1226.98328306,0.0,0.0,0.0,12.1908775965,1.0,0.0,35.7016658783,56.5951223373,1.0,89.7916653951,0.0,1.0,1.0,0.0,33.2658325831,1.0,84.8511873881,0.0,1.0,0.0316745039369,68.9674975077,84.4271952311,68.9674975077,2.0,0.0,79.7295445925,0.0566000007093,37.6163225499,0.952289758726,700.912639806,1.0,0.0,4806.73359724,0.00480673359724,664.599330009,0.647026386586,0.305266427653,0.647026386586,0.0,0.0,1408.64918009,664.599330009,1408.64918009,0.0,0.0,0.00140864918009,0.646801993251,1.0,11.3459235533,2.0,2.0,0.0,92.8276437124,58.0487089157,56.5951223373,0.565951223373,1.0,10.5,3827.63139935,117.345867142,2073.2485101,0.952292814238,2073.2485101,1.0,0.0,0.0,0.0,95.4291674296,1.0,92.541668574,1.0,0.0,55.4250008265,94.1025009155,1.0,92.3750006358,0.0,1.0,189.531668345,0.0,1514.64001465,0.000270578200212,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.320559415222,139022.0,2230.56253676,68.3836210392,1208.1911693,0.554951209728,1208.1911693,0.320776164723,1.0,1.0,1.0,0.0,2177.11241659,2177.11241659,2177.11241659,0.0,0.0,1408.64918009,2177.11241659
2016-02-22T22:00:00.000Z,0.0,0.0303545950923,0.772814487617,0.533581273153,48.8042500814,0.0427614052439,83.274166743,0.0,41.0350001653,1.0,82.8055553436,0.0,0.0,0.0,49.6000000636,42.2391668955,1.0,82.6666666667,0.0,0.0,83.274166743,82.138821284,2.0,0.0,115.994249662,67.1899995804,0.458802238726,896.758341471,0.0,0.459281592223,0.0,1.0,13.3833578428,77.9104995728,9.43799845378,2603.74951172,77.6539999644,77.6257451375,67.1885000865,67.1557337443,,2151.6662089,51.6665004094,51.5467122396,40.4420003891,40.318494161,40.7833325068,1.0,0.0,99.9981231689,1.0,0.0,0.257999420166,86.8055000305,100.0,7.74244296551,37.2119995753,1.7805000941,5.64091491699,38.661500295,71.0,464.141670227,0.459281592223,37.2119995753,0.719512884957,71.9512879054,2.0,1.0,1.0,1007.31803894,1007.31803894,0.0,0.455122951278,0.0,1.0,13.1936000983,76.5335000356,9.26600053575,3050.24312337,76.6804993947,76.4611129761,67.1914990743,66.8735631307,,2067.99993896,51.4729998906,51.475227356,40.4984998703,40.9274698893,40.733332634,1.0,0.0,99.9981155396,1.0,0.0,-0.148499806722,100.0,5.77391310533,39.6499996185,239.0,432.616668701,0.455122951278,36.1819995244,0.675718213036,67.5718199412,2.0,1.0,1.0,946.00549825,946.00549825,896.758341471,0.457324285184,4396.73201497,0.0,37.9348907471,9.28129704793,11.6953125,4396.73201497,0.0696874210736,137.309164683,137.309164683,82.2468452454,2.0,51.8423334757,41.1810582479,40.777777036,1.0,2172.37124001,1271.41432641,0.0,0.0,0.0,12.4263413747,1.0,0.0,30.9666655858,54.7621587118,1.0,85.2083320618,0.0,1.0,1.0,0.0,28.3633329074,1.0,80.0833307902,0.0,1.0,0.0302948861739,59.32999897,79.6037851969,59.32999897,2.0,0.0,66.5996174443,0.0566000007093,38.9784702505,0.954382940549,694.732173709,1.0,0.0,4015.15674483,0.00401515674483,688.665543499,0.602012350692,0.352337166524,0.602012350692,0.0,0.0,1176.67167155,688.665543499,1176.67167155,0.0,0.0,0.00117667167155,0.600050811966,1.0,7.40402015208,2.0,2.0,0.0,94.2668247223,55.8562793732,54.7621587118,0.547621587118,1.0,9.91666666667,3443.78556642,105.578087695,1865.33721505,0.954349517216,1865.33721505,1.0,0.0,0.0,0.0,69.1891657511,1.0,82.6250006358,1.0,0.0,49.4750010173,68.1199995677,1.0,82.4583346049,0.0,1.0,137.309164683,0.0,1336.95996094,0.000280376273184,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.369190909796,139022.0,1930.86414048,59.1955972922,1045.8585963,0.535085366013,1045.8585963,0.371239976418,1.0,1.0,1.0,0.0,1954.56400553,1954.56400553,1954.56400553,0.0,0.0,1176.67167155,1954.56400553
2016-02-22T23:00:00.000Z,0.0,0.0252984966586,0.794822262043,0.50774417305,44.5322500865,0.0496423211546,73.8799997965,0.0,36.3124996821,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6033334732,1.0,79.6666641235,1.0,0.0,73.8799997965,71.8900095622,2.0,0.0,109.544249852,65.011999766,0.384593777907,572.858347575,0.0,0.389905636589,0.0,1.0,12.2182212671,73.6010017395,8.3520005544,2470.83284505,73.3715000153,73.3684158325,65.0194994609,64.9951299032,9.5374281747,1893.33290609,52.2544997533,52.1404088338,42.4400002162,42.1937052409,42.5074071884,1.0,0.0,99.9981231689,1.0,0.0,0.229501724243,80.3269996643,100.0,6.30826882521,30.9314997991,1.7835000356,5.90995244185,40.6565001806,71.0,301.708335876,0.389905636589,30.9314997991,0.552761274065,55.2761274974,2.0,1.0,1.0,773.865783691,773.865783691,0.0,0.370309869175,0.0,1.0,12.0441760222,72.213499705,7.34099960327,2911.5104777,72.3454996745,72.1566212972,65.0045000712,64.7061691284,9.45859985352,1836.99990845,52.0775000254,52.0745010376,42.509999911,43.0612843831,42.5129629771,1.0,0.0,99.9981155396,1.0,0.0,-0.131999969482,100.0,6.03707122803,41.5970001221,239.0,271.150001526,0.370309869175,29.8354997635,0.522855802264,52.2855796814,2.0,1.0,1.0,731.998123169,731.998123169,572.858347575,0.384491483114,3847.72393799,0.0,29.2200435003,5.21651999156,6.75260416667,3847.72393799,0.0585496215503,87.164999644,87.164999644,71.0690237681,2.0,52.4395395915,43.1439361572,42.5092592239,1.0,1424.50177001,1203.37609389,0.0,0.0,0.0,11.5914316177,1.0,0.0,20.2841661771,53.4280678431,1.0,73.8273792267,0.25,1.0,1.0,0.0,17.3983330727,1.0,67.7976175944,0.0,1.0,0.025304632187,37.6824998856,67.3582490285,37.6824998856,2.0,0.0,43.6717588521,0.0566000007093,36.8925835595,0.955606607106,691.136678611,0.0,1.0,2632.88234741,0.00263288234741,651.812422211,0.518011324817,0.437600330005,0.0,0.518011324817,0.0,771.585835775,651.812422211,0.0,771.585835775,0.0,0.000771585835775,0.517969409625,1.0,0.864695300157,2.0,2.0,1.0,94.468386968,54.4396998088,53.4280678431,0.534280678431,1.0,9.91666666667,2627.87786389,80.5643424116,1423.39825799,0.955611654822,1423.39825799,1.0,0.0,0.0,0.0,43.9883327484,1.0,71.0555566152,1.0,0.0,42.5000006358,43.1766675313,1.0,70.8333346049,0.0,1.0,87.164999644,0.0,830.530029297,0.000265372268846,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.457926949506,139022.0,1396.29681518,42.807063552,756.308533843,0.507754766122,756.308533843,0.457946797715,1.0,1.0,1.0,0.0,1489.51538086,1489.51538086,0.0,1489.51538086,0.0,771.585835775,1489.51538086
2016-02-23T00:00:00.000Z,0.0,0.0228975487366,0.788062134881,0.508664501388,44.7362499237,0.0477787962794,74.1408322652,0.0,36.355000178,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7349999746,1.0,79.6666641235,1.0,0.0,74.1408322652,72.7320423126,2.0,0.0,109.094249725,64.3579998016,0.382817230182,594.433329264,0.0,0.386012029668,0.0,1.0,12.143285195,73.3025004069,8.69100062052,2468.74951172,73.0609995524,73.0403366089,64.3699989319,64.33862559,9.8080007765,1958.3329366,52.2755002975,52.1550572713,42.3844995499,42.1599756877,42.2944434484,1.0,0.0,99.9981231689,1.0,0.0,0.241500854492,82.5125007629,100.0,6.23900953929,30.6765000025,1.77449989319,5.90427565575,40.6099996567,71.0,311.558334351,0.386012029668,30.6765000025,0.576395463489,57.7381175359,2.0,1.0,1.0,806.953648885,806.953648885,0.0,0.368599682251,0.0,1.0,11.9777003129,71.9300003052,7.72049967448,2907.38600667,72.0665003459,71.8639882406,64.3460006714,64.0511067708,9.69472781095,1894.24993896,52.0835002263,52.0878880819,42.3629995982,42.9349034627,42.3018509547,1.0,0.0,99.9981155396,1.0,0.0,-0.13650004069,100.0,6.02490675449,41.5024995804,239.0,282.874994914,0.368599682251,29.7035007477,0.548005763463,54.8005765279,2.0,1.0,1.0,767.208068848,767.208068848,594.433329264,0.38272796221,3986.5803833,0.0,30.4201698303,4.53436007102,6.69010416667,3986.5803833,0.0616176051005,95.7158323924,95.7158323924,73.3755219777,2.0,52.4148712158,43.0662409465,42.2796290716,1.0,1476.67383186,1265.97508617,0.0,0.0,0.0,12.3404464722,1.0,0.0,19.2099994024,52.0295524597,1.0,72.4761880239,0.416666666667,1.0,1.0,0.0,16.3449994723,1.0,66.3809521993,0.0,1.0,0.0229063456046,35.5549987157,66.1898657481,35.5549987157,2.0,0.0,45.2712273485,0.0566000007093,38.811716377,0.956701419578,687.931347927,0.0,1.0,2729.31108031,0.00272931108031,685.719362025,0.515103092173,0.441605767929,0.0,0.515103092173,0.0,799.844996134,685.719362025,0.0,799.844996134,0.0,0.000799844996134,0.515030706922,1.0,0.56404100408,2.0,2.0,1.0,94.1086978912,53.0511344274,52.0295524597,0.520295524597,1.0,11.0833333333,2742.64891803,84.0829437255,1485.56435816,0.956708860102,1485.56435816,1.0,0.0,0.0,0.0,48.2258329391,1.0,73.1805566152,1.0,0.0,43.8083343506,47.4900004069,1.0,73.0138893127,0.0,1.0,95.7158323924,0.0,842.33996582,0.000279176794874,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.461588458459,139022.0,1458.27573136,44.7071863445,789.879607495,0.508685345575,789.879607495,0.461661206951,1.0,1.0,1.0,0.0,1552.78624471,1552.78624471,0.0,1552.78624471,0.0,799.844996134,1552.78624471
2016-02-23T01:00:00.000Z,0.0,0.0214516342339,0.796505815879,0.507728225997,44.0140007337,0.0501597581065,73.9408346812,0.0,36.3758338292,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5650005341,1.0,79.6666641235,1.0,0.0,73.9408346812,71.4902661641,2.0,0.0,107.968500137,63.9544994036,0.380457311405,561.64167277,0.0,0.37633836027,0.0,1.0,11.9511100451,72.5435002645,8.33550039927,2472.08284505,72.3079999288,72.3028081258,63.9724995295,63.9392649333,9.63599904378,1864.99956258,52.3504997889,52.226407369,42.2630004883,42.0193557739,42.4444449743,1.0,0.0,99.9981231689,1.0,0.0,0.235500335693,81.1354999542,100.0,6.06751394272,30.0449994405,1.80150032043,5.8835961024,40.4615001678,71.0,295.183336894,0.37633836027,30.0449994405,0.559907684326,55.9907690684,2.0,1.0,1.0,783.870758057,783.870758057,0.0,0.360895851492,0.0,1.0,11.7879427274,71.1920000712,7.38450113932,2905.88623047,71.3210004171,71.1196339925,63.9364992778,63.6422526042,9.70828683036,1792.24995931,52.1660000483,52.1618448893,42.2879991531,42.8646901449,42.4370377858,1.0,0.0,99.9981155396,1.0,0.0,-0.130500157674,100.0,6.00949843725,41.3915001551,239.0,266.458334605,0.360895851492,29.0330012639,0.526889081682,52.688908577,2.0,1.0,1.0,737.644714355,737.644714355,561.64167277,0.380175112367,3710.61775716,0.0,30.5989608765,5.54358486334,8.41927083333,3710.61775716,0.0586511221218,86.6650002797,86.6650002797,71.0978342692,2.0,52.5173619588,42.9675216675,42.4537038803,1.0,1391.87787939,1217.31177944,0.0,0.0,0.0,12.818344752,1.0,0.0,17.2533333302,51.1541547775,1.0,69.8273798625,0.833333333333,1.0,1.0,0.0,14.414166371,1.0,63.6428556442,0.0,1.0,0.0214244016064,31.6674995422,63.1705090205,31.6674995422,2.0,0.0,42.6715897305,0.0566000007093,37.319817777,0.95736060644,686.006354077,0.0,1.0,2572.5841663,0.0025725841663,659.360729847,0.510703690895,0.446652416809,0.0,0.510703690895,0.0,753.915003459,659.360729847,0.0,753.915003459,0.0,0.000753915003459,0.510410395761,1.0,0.529610950985,2.0,2.0,1.0,94.3420295715,52.1479059855,51.1541547775,0.511541547775,1.0,9.91666666667,2609.18965883,79.9914075075,1413.27573331,0.957356107704,1413.27573331,1.0,0.0,0.0,0.0,43.8024994532,1.0,71.2222226461,1.0,0.0,42.6166674296,42.8624998728,1.0,71.0277786255,0.0,1.0,86.6650002797,0.0,819.359985352,0.000268445409914,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.466547832322,139022.0,1383.81377424,42.4243638844,749.547055703,0.507744833423,749.547055703,0.466855407349,1.0,1.0,1.0,0.0,1476.22783407,1476.22783407,0.0,1476.22783407,0.0,753.915003459,1476.22783407
2016-02-23T02:00:00.000Z,0.0,0.0202426285448,0.796488812886,0.507541947955,43.8392488162,0.0502379356007,74.0291659037,0.0,36.4450000127,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5841671626,1.0,79.6666641235,1.0,0.0,74.0291659037,70.9872213999,2.0,0.0,107.663249016,63.8240001996,0.372580822757,549.258331299,0.0,0.376529854782,0.0,1.0,11.8967209657,72.3334999084,8.26199881236,2467.49951172,72.1024990082,72.0904515584,63.8405001958,63.8091074626,9.70971407209,1865.66626994,52.4855000178,52.36399587,42.6005001068,42.3546854655,42.5611104965,1.0,0.0,99.9981231689,1.0,0.0,0.231000900269,80.9690011342,100.0,5.96710260709,29.5019989014,1.79999987284,5.92961835861,40.800500234,71.0,289.283332825,0.376529854782,29.5019989014,0.548740052723,54.8740053177,2.0,1.0,1.0,768.236073812,768.236073812,0.0,0.353735117619,0.0,1.0,11.7359707355,70.9910004934,7.31399981181,2912.26039632,71.1215000153,70.9183705648,63.8075002035,63.5108540853,9.70454510775,1810.99996948,52.3055000305,52.2989069621,42.5670003891,43.1787287394,42.5611104965,1.0,0.0,99.9981155396,1.0,0.0,-0.1319993337,100.0,6.05329052607,41.7155001958,239.0,259.975002289,0.353735117619,28.5544996262,0.524810761951,52.4810762405,2.0,1.0,1.0,734.735066732,734.735066732,549.258331299,0.372520484646,3784.71339925,0.0,29.7210160891,5.01493604978,7.203125,3784.71339925,0.0585113370386,86.2424990336,86.2424990336,70.9260730743,2.0,52.6470413208,43.2955169678,42.549999555,1.0,1365.02797438,1241.08608415,0.0,0.0,0.0,12.8971678416,1.0,0.0,16.3233329455,50.9433323542,1.0,68.6904735565,0.5,1.0,1.0,0.0,13.5183329582,1.0,62.2380930583,0.0,1.0,0.0202368478009,29.8416657448,62.1597477595,29.8416657448,2.0,0.0,41.8484369614,0.0566000007093,38.0486801231,0.957543620372,685.472639958,0.0,1.0,2522.95794441,0.00252295794441,672.238156296,0.501541240022,0.45600226904,0.0,0.501541240022,0.0,739.371668498,672.238156296,0.0,739.371668498,0.0,0.000739371668498,0.501506621639,1.0,0.0733353206272,2.0,2.0,1.0,94.6714344025,51.8850069046,50.9433323542,0.509433323542,1.0,10.5,2606.11405853,79.8971170845,1411.60982479,0.957543509062,1411.60982479,1.0,0.0,0.0,0.0,43.4949995677,1.0,70.888888677,1.0,0.0,42.4250011444,42.7474997838,1.0,70.7083358765,0.0,1.0,86.2424990336,0.0,767.559997559,0.000273688194121,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.476220939022,139022.0,1381.37029367,42.3494527146,748.223536818,0.507545766843,748.223536818,0.476257060666,1.0,1.0,1.0,0.0,1474.19914754,1474.19914754,0.0,1474.19914754,0.0,739.371668498,1474.19914754
2016-02-23T03:00:00.000Z,0.0,0.0189119476327,0.802686442845,0.507433629071,43.2647503217,0.0520067895538,74.0441678365,0.0,36.350833257,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6933333079,1.0,79.6666641235,1.0,0.0,74.0441678365,69.8375358582,2.0,0.0,106.79550012,63.5307497978,0.36442334442,519.199996948,0.0,0.366409772286,0.0,1.0,11.74563996,71.7469997406,7.974000295,2461.24951172,71.5265000661,71.5195058187,63.5524997711,63.519589742,9.62999968095,1856.33289591,52.3865000407,52.2652613322,42.7130006154,42.4514083862,42.7018527985,1.0,0.0,99.9981231689,1.0,0.0,0.220499674479,79.7614994049,100.0,5.80243802071,28.8119996389,1.80900033315,5.94320193926,40.9055000941,71.0,274.049997965,0.366409772286,28.8134994507,0.534241104126,53.4241094589,2.0,1.0,1.0,747.937545776,747.937545776,0.0,0.345891139385,0.0,1.0,11.5933504105,70.4075005849,7.02900028229,2908.51090495,70.5380001068,70.3324635824,63.5089998245,63.2180760701,9.48349952698,1793.49998983,52.2064997355,52.1981836955,42.7230002085,43.318514506,42.7018527985,1.0,0.0,99.9981155396,1.0,0.0,-0.130499521891,100.0,6.06869880358,41.8265002569,239.0,245.150000254,0.345891139385,27.8149998983,0.506110658191,50.6110658646,2.0,1.0,1.0,708.554921468,708.554921468,519.199996948,0.364391923433,3731.0378418,0.0,29.1375953356,4.66310028235,6.96614583333,3731.0378418,0.0581404688127,82.8674996694,82.8674996694,70.187707901,2.0,52.5521519979,43.3846893311,42.6962973277,1.0,1297.98167687,1228.38622056,0.0,0.0,0.0,13.1999028524,1.0,0.0,14.8749996821,50.3525969187,1.0,66.5654748281,0.833333333333,1.0,1.0,0.0,12.0691665808,1.0,59.9821421305,0.0,1.0,0.0189141531368,26.9441661835,59.8056968053,26.9441661835,2.0,0.0,39.7929605847,0.0566000007093,37.6593332007,0.958005182876,684.128071478,0.0,1.0,2399.03741522,0.00239903741522,665.359235491,0.493470645386,0.467011631864,0.0,0.493470645386,0.0,703.055831909,665.359235491,0.0,703.055831909,0.0,0.000703055831909,0.493459634483,1.0,0.0,2.0,2.0,1.0,95.2744438865,51.1932622736,50.3525969187,0.503525969187,1.0,10.5,2528.91663306,77.5304318194,1369.79559802,0.961451263359,1369.79559802,1.0,0.0,0.0,0.0,41.9166663488,1.0,69.9583320618,1.0,0.0,41.8500013351,40.9508330027,1.0,69.7500012716,0.0,1.0,82.8674996694,0.0,743.679992676,0.000270887580388,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.485736146659,139022.0,1334.70853217,40.9189166221,722.949047868,0.50743357361,722.949047868,0.4857934471,1.0,1.0,1.0,0.0,1424.71662394,1424.71662394,0.0,1424.71662394,0.0,703.055831909,1424.71662394
2016-02-23T04:00:00.000Z,0.0,0.0188896813877,0.800462328951,0.507679161045,43.4244996707,0.051247466121,73.8908341726,0.0,36.3791666031,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5116669337,1.0,79.6666641235,1.0,0.0,73.8908341726,70.3887176514,2.0,0.0,106.853999456,63.4294997851,0.369355804436,533.675008138,0.0,0.371772135958,0.0,1.0,11.7577264309,71.7844994863,8.1059996287,2471.66617839,71.5534992218,71.5493774414,63.4474995931,63.4173583984,9.68174934387,1840.66622925,52.3414999644,52.2149353027,42.4940004349,42.2325159709,42.553703626,1.0,0.0,99.9981231689,1.0,0.0,0.231000264486,80.274500529,100.0,5.84574651718,29.0594987869,1.82100073497,5.91197991371,40.6729996999,71.0,280.950002035,0.371772135958,29.0594987869,0.53955591111,53.9555915197,2.0,1.0,1.0,755.378275553,755.378275553,0.0,0.348095496715,0.0,1.0,11.6090628306,70.4675006866,7.18950049082,2902.1366984,70.6010004679,70.3931681315,63.4114999771,63.1217625936,9.56975030899,1787.74990845,52.1599998474,52.1490859985,42.4244995117,43.0612843831,42.553703626,1.0,0.0,99.9981155396,1.0,0.0,-0.133499781291,100.0,6.03362464905,41.5730002721,239.0,252.725001017,0.348095496715,28.1765009562,0.518092476981,51.8092476527,2.0,1.0,1.0,725.329467773,725.329467773,533.675008138,0.369173654168,3705.95035807,0.0,29.8831623395,5.34776635965,7.72135416667,3705.95035807,0.058763442692,84.9041665395,84.9041665395,70.3791319529,2.0,52.5034357707,43.1477584839,42.5703703562,1.0,1328.82706187,1227.41157145,0.0,0.0,0.0,13.4815340042,1.0,0.0,15.001666069,49.9659655889,1.0,66.8749974569,0.75,1.0,1.0,0.0,12.2916665077,1.0,60.3571414948,0.0,1.0,0.0188695842025,27.2933327357,59.9118887583,27.2933327357,2.0,0.0,40.7386050505,0.0566000007093,37.6294528301,0.958277285925,683.336213619,0.0,1.0,2456.0484147,0.0024560484147,664.831313755,0.498147299585,0.460128919214,0.0,0.498147299585,0.0,719.763331095,664.831313755,0.0,719.763331095,0.0,0.000719763331095,0.498114141325,1.0,0.0,2.0,2.0,1.0,95.206949234,50.7676833471,49.9659655889,0.499659655889,1.0,9.91666666667,2556.23863332,78.3680578806,1384.59464485,0.958276218799,1384.59464485,1.0,0.0,0.0,0.0,42.9116665522,1.0,70.5,1.0,0.0,42.1916678747,41.9925006231,1.0,70.3194452922,0.0,1.0,84.9041665395,0.0,769.340026855,0.000270672647711,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.480163141052,139022.0,1354.27574435,41.5187997457,733.547689495,0.507687436762,733.547689495,0.480260755389,1.0,1.0,1.0,0.0,1444.88052368,1444.88052368,0.0,1444.88052368,0.0,719.763331095,1444.88052368
2016-02-23T05:00:00.000Z,0.0,0.0182672202686,0.786285904139,0.510677544399,44.4895006816,0.0467684668025,73.8933353424,0.0,36.3508338928,1.0,79.6666641235,0.833333333333,0.0,0.0,47.7999992371,37.542500178,1.0,79.6666641235,0.833333333333,0.0,73.8933353424,72.5767243703,2.0,0.0,107.913750648,63.4242499669,0.373417048866,593.633326213,0.0,0.376234598732,0.0,1.0,11.948693037,72.5059992472,8.82299995422,2471.66617839,72.2719999949,72.2328694661,63.4490000407,63.4110132853,9.66400019328,2007.99954224,52.4975001017,52.3703715007,42.6515000661,42.4310455322,42.4148146311,1.0,0.0,99.9981231689,1.0,0.0,0.233999252319,81.7399991353,100.0,6.01015412807,29.6204999288,1.78800010681,5.93853890896,40.8634999593,71.0,310.916666667,0.376234598732,29.6204999288,0.589204512097,58.9204514821,2.0,1.0,1.0,824.886316935,824.886316935,0.0,0.358760492818,0.0,1.0,11.785525322,71.1634991964,7.88400141398,2906.26118978,71.2835013072,71.0710728963,63.3994998932,63.112197876,9.53199979994,1933.74992879,52.3130000432,52.3097457886,42.5775000254,43.1557515462,42.4148146311,1.0,0.0,99.9981155396,1.0,0.0,-0.120002110799,100.0,6.05592612425,41.7320000331,239.0,282.716662089,0.358760492818,28.7060012817,0.561082767305,56.108277003,2.0,1.0,1.0,785.515874227,785.515874227,593.633326213,0.37252349581,4082.84643555,0.0,28.9273767471,4.11906099319,5.47916666667,4082.84643555,0.0599237840298,95.3883336385,95.3883336385,73.1743412018,2.0,52.6217473348,43.2897822062,42.366666158,1.0,1462.10732438,1351.22784563,0.0,0.0,0.0,13.9740432103,1.0,0.0,15.9141662916,49.4749568303,1.0,67.9999980927,0.166666666667,1.0,1.0,0.0,13.1258330345,1.0,61.6488084793,0.0,1.0,0.0181968442068,29.0399990082,61.8944679896,29.0399990082,2.0,0.0,44.8246536654,0.0566000007093,41.4253585859,0.958557327395,682.52198913,0.166666666667,0.833333333333,2702.38805275,0.00270238805275,731.896785632,0.498168627939,0.460389815897,0.515172311514,0.49426206065,0.0,791.955001831,731.896785632,153.007497152,638.947504679,0.0,0.000791955001831,0.497412589689,1.0,0.0,2.0,2.0,0.833333333333,95.0099716187,50.3109725316,49.4749568303,0.494749568303,1.0,10.5,2813.33517002,86.2500122513,1523.85178746,0.958558443836,1523.85178746,1.0,0.0,0.0,0.0,48.06833299,1.0,72.8194452922,1.0,0.0,43.575000445,47.3200003306,1.0,72.6250012716,0.0,1.0,95.3883336385,0.0,926.690002441,0.000297977000661,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.480293944368,139022.0,1499.65146,45.9756655291,812.290900229,0.510960650945,812.290900229,0.481082037983,1.0,1.0,1.0,0.0,1589.73278809,1589.73278809,297.002563477,1292.73022461,0.0,791.955001831,1589.73278809
2016-02-23T06:00:00.000Z,0.0,0.0210170691961,0.76964817625,0.521890299484,46.7830014229,0.0400962690364,74.0483328501,0.0,36.3808336258,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.6466665268,1.0,79.6666641235,0.0,0.0,74.0483328501,77.7590699629,2.0,0.0,110.5665013,63.7834998767,0.401515430305,741.849995931,0.0,0.405656763993,0.0,1.0,12.41523091,74.3330008189,,2469.16617839,74.0585009257,74.02074941,63.8044999441,63.768468221,,2101.33284505,52.5994997025,52.4748331706,41.7455002467,41.5853830973,41.6962960561,1.0,0.0,99.9981231689,1.0,0.0,0.274499893188,81.6155001322,100.0,6.60259417693,32.313000679,1.80900065104,5.81263673306,39.9364995956,71.0,385.5,0.405656763993,32.313000679,0.678806947981,67.8806947072,2.0,1.0,1.0,950.329727173,950.329727173,0.0,0.395757118709,0.0,1.0,12.225473086,72.8990008036,9.25350093842,2914.13523356,73.0160007477,72.8019358317,63.7624998093,63.4649276733,,2021.74991862,52.4164994558,52.4098358154,41.7300004959,42.2334213257,41.6962960561,1.0,0.0,99.9981155396,1.0,0.0,-0.116999944051,100.0,5.93894445896,40.8680000305,239.0,356.349998474,0.395757118709,31.2860002518,0.643018559047,64.301856041,2.0,1.0,1.0,900.225982666,900.225982666,741.849995931,0.401447737047,4305.13338216,0.0,32.2959574064,4.85681188107,7.1640625,4305.13338216,0.0617769381939,114.11166509,114.11166509,77.5744991302,2.0,52.7191721598,42.4191665649,41.6796296438,1.0,1788.67547185,1481.55504114,0.0,0.0,0.0,14.6530710856,1.0,0.0,20.8649994532,49.1514288584,1.0,74.6488107045,0.166666666667,1.0,1.0,0.0,17.9666663806,1.0,68.7142861684,0.0,1.0,0.0210161809062,38.8316650391,68.5155696869,38.8316650391,2.0,0.0,54.8364386175,0.0566000007093,45.4208733504,0.958707400072,682.085915742,0.833333333333,0.166666666667,3305.97839487,0.00330597839487,802.488918395,0.524371339171,0.434335357757,0.524104148333,0.52573023172,0.0,968.841659546,802.488918395,809.23332723,159.608332316,0.0,0.000968841659546,0.524337137739,1.0,0.304285452993,2.0,2.0,0.166666666667,94.6810537974,50.0587081909,49.1514288584,0.491514288584,1.0,11.0833333333,3270.230513,100.257311968,1771.33057794,0.958706696928,1771.33057794,1.0,0.0,0.0,0.0,57.56833299,1.0,77.5000012716,1.0,0.0,46.3916676839,56.5433336894,1.0,77.3194459279,0.0,1.0,114.11166509,0.0,1011.13000488,0.000326717162394,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.453042999646,139022.0,1780.43052803,54.5836686976,964.375759958,0.521954236516,964.375759958,0.453079131658,1.0,1.0,1.0,0.0,1847.62512207,1847.62512207,1544.03152466,303.593597412,0.0,968.841659546,1847.62512207
2016-02-23T07:00:00.000Z,0.0,0.0195508381576,0.778740009642,0.512691408165,45.2267495791,0.0443405312682,73.936668396,0.0,36.3333330154,1.0,79.6666641235,0.583333333333,0.0,0.0,47.7999992371,37.603334109,1.0,79.6666641235,0.583333333333,0.0,73.936668396,74.521203359,2.0,0.0,108.650249481,63.4234999021,0.385573116093,644.550008138,0.0,0.39025751053,0.0,1.0,12.0719748338,73.055000941,9.28472761674,2467.91617839,72.7880001068,72.7783889771,63.441500028,63.4129155477,9.72360076904,2029.66619873,52.0460001628,51.9270095825,41.7949994405,41.5911153158,41.8777780533,1.0,0.0,99.9981231689,1.0,0.0,0.267000834147,82.8619995117,100.0,6.24940375487,30.9930006663,1.78799915314,5.82257107894,40.0070002874,71.0,338.516670227,0.39025751053,30.9930006663,0.618860437302,61.8860438665,2.0,1.0,1.0,866.404612223,866.404612223,0.0,0.374763135974,0.0,1.0,11.8918864727,71.5984999339,8.31899897257,2906.26118978,71.7244987488,71.5202433268,63.4054997762,63.1115620931,9.57199923197,1957.74989827,51.8449999491,51.8583806356,41.8440004985,42.3502324422,41.8777780533,1.0,0.0,99.9981155396,1.0,0.0,-0.125998814901,100.0,5.95090619723,40.9580001831,239.0,306.033332825,0.374763135974,29.8804982503,0.582599908738,58.2686681747,2.0,1.0,1.0,815.639872233,815.639872233,644.550008138,0.385141822733,4136.52213542,0.0,31.8516703519,5.34581605593,7.97916666667,4136.52213542,0.0631585781226,105.519999186,105.519999186,75.4886620839,2.0,52.171883323,42.4662958781,41.892592748,1.0,1581.6195425,1375.67649206,0.0,0.0,0.0,14.6503149668,1.0,0.0,17.7491661708,48.7911850611,1.0,70.5535691579,0.5,1.0,1.0,0.0,14.9333328406,1.0,64.2499977748,0.0,1.0,0.0195141468532,32.6824987729,63.8168125153,32.6824987729,2.0,0.0,48.4886075331,0.0566000007093,42.1748946085,0.95894833519,681.386260598,0.333333333333,0.666666666667,2923.28044897,0.00292328044897,745.139471378,0.512475848223,0.445746248197,0.521466817061,0.507521673982,0.0,856.689168294,745.139471378,309.688339233,547.000829061,0.0,0.000856689168294,0.512312571208,1.0,0.21319772234,2.0,2.0,0.666666666667,94.6355798895,49.6397358287,48.7911850611,0.487911850611,1.0,10.5,2964.21746456,90.8756963474,1605.57765386,0.96046477591,1605.57765386,1.0,0.0,0.0,0.0,53.3483330409,1.0,75.5833339691,1.0,0.0,45.2333339055,52.171667099,1.0,75.3888893127,0.0,1.0,105.519999186,0.0,947.710021973,0.000303368492818,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.464094321184,139022.0,1582.83982458,48.5260184128,857.350137892,0.512871243621,857.350137892,0.464431985447,1.0,1.0,1.0,0.0,1671.66739909,1671.66739909,593.879282633,1077.78811646,0.0,856.689168294,1671.66739909
2016-02-23T08:00:00.000Z,0.0,0.0182299968979,0.782254948946,0.51036146492,44.7220012347,0.0457784447419,73.991666158,0.0,36.3399995168,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6516666412,1.0,79.6666641235,1.0,0.0,73.991666158,73.4788106283,2.0,0.0,107.983501116,63.2614998817,0.381198898342,616.616668701,0.0,0.383007363308,0.0,1.0,11.9523187478,72.5660006205,9.03300062815,2467.91617839,72.311000824,72.2869135539,63.2780001958,63.2440312703,9.58049964905,2066.66619873,51.8359998067,51.7104237874,42.0635000865,41.8507283529,41.9962956111,1.0,0.0,99.9981231689,1.0,0.0,0.254999796549,82.254500707,100.0,6.09183510145,30.2475007375,1.7744995753,5.86048364639,40.2890005112,71.0,322.216667175,0.383007363308,30.2475007375,0.600972885858,60.0972884496,2.0,1.0,1.0,841.362040202,841.362040202,0.0,0.367220555794,0.0,1.0,11.7964031696,71.2190011342,8.10000101725,2903.26155599,71.3450005849,71.1266530355,63.2449995677,62.9521052043,9.55219993591,1989.99990845,51.6604992549,51.6492741903,41.98949941,42.5366109212,41.9962956111,1.0,0.0,99.9981155396,1.0,0.0,-0.125999450684,100.0,5.97645151615,41.1484991709,239.0,294.400006612,0.367220555794,29.3555011749,0.572601136707,57.2601137161,2.0,1.0,1.0,801.64159139,801.64159139,616.616668701,0.381207829122,4213.53487142,0.0,30.3035333951,4.95872716109,6.828125,4210.03426107,0.0646281367102,104.458332698,104.458332698,75.2410761515,2.0,51.8929417928,42.6751937866,41.9888884226,1.0,1522.32267813,1337.46318641,0.0,0.0,0.0,14.5647544861,1.0,0.0,16.1383331617,48.7132457097,1.0,68.5773792267,0.333333333333,1.0,1.0,0.0,13.3499997457,1.0,61.9523792267,0.0,1.0,0.0182297365521,29.4883327484,61.9874779383,29.4883327484,2.0,0.0,46.6707099243,0.0566000007093,41.0033676197,0.959025920295,681.161031973,0.0,1.0,2813.683065,0.002813683065,724.441114944,0.509758348079,0.44785710304,0.0,0.509758348079,0.0,824.570836385,724.441114944,0.0,824.570836385,0.0,0.000824570836385,0.509867558877,1.0,0.228412720381,2.0,2.0,1.0,94.4843944203,49.5024032593,48.7132457097,0.487132457097,1.0,11.0833333333,2857.42286482,87.601633721,1547.73202514,0.956824187314,1547.73202514,1.0,0.0,0.0,0.0,52.6608330409,1.0,75.1666673024,1.0,0.0,44.9916674296,51.7974996567,1.0,74.9861125946,0.0,1.0,104.458332698,0.0,867.940002441,0.000294941574856,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.468066243493,139022.0,1524.25198324,46.7298577255,825.615850528,0.510404386793,825.615850528,0.467967739388,1.0,1.0,1.0,0.0,1617.57201131,1617.57201131,0.0,1617.57201131,0.0,824.570836385,1617.57201131
2016-02-23T09:00:00.000Z,0.0,0.0184876040544,0.780729060944,0.51087506068,44.8667516708,0.0452837164696,74.0166664124,0.0,36.3908332189,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6258335114,1.0,79.6666641235,1.0,0.0,74.0166664124,73.7832285563,2.0,0.0,108.108001709,63.2412500381,0.381752405803,624.308344523,0.0,0.384778534142,0.0,1.0,11.9740742842,72.6650002797,9.14400132497,2467.08284505,72.404001236,72.3930943807,63.259999911,63.2287902832,,1953.99951172,52.4135004679,52.2926534017,41.9914999008,41.789642334,42.111111323,1.0,0.0,99.9981231689,1.0,0.0,0.260999043783,82.438999176,100.0,6.12514694532,30.4125013351,1.78949991862,5.84892733892,40.2019999822,71.0,326.433336894,0.384778534142,30.4125013351,0.605935770671,60.5935773849,2.0,1.0,1.0,848.310078939,848.310078939,0.0,0.368457616722,0.0,1.0,11.8096983433,71.2804997762,8.18550078074,2901.38680013,71.408000946,71.1975784302,63.2225001653,62.9342447917,9.91399765015,1891.74995931,52.2319990794,52.2262293498,41.9790000916,42.5378850301,42.1018520991,1.0,0.0,99.9981155396,1.0,0.0,-0.126001358032,100.0,5.97320767244,41.1290003459,239.0,297.875002543,0.368457616722,29.4290008545,0.577315303258,57.7315301895,2.0,1.0,1.0,808.241424561,808.241424561,624.308344523,0.381665030764,3974.32830811,0.0,30.9769850644,5.34987433751,7.89583333333,3974.32830811,0.0595303178675,97.379166921,97.379166921,73.6307621002,2.0,52.5331726074,42.6579996745,42.1333335241,1.0,1524.8473525,1370.31555542,0.0,0.0,0.0,14.7424815496,1.0,0.0,16.520832936,48.5175183614,1.0,68.9880930583,0.666666666667,1.0,1.0,0.0,13.7133330504,1.0,62.5535701116,0.0,1.0,0.0184812730972,30.2341656685,62.1947717667,30.2341656685,2.0,0.0,46.7481102986,0.0566000007093,42.0105413328,0.958964779203,681.338523151,0.0,1.0,2818.34937761,0.00281834937761,742.235703291,0.505045221438,0.453862691233,0.0,0.505045221438,0.0,825.938334147,742.235703291,0.0,825.938334147,0.0,0.000825938334147,0.504960338275,1.0,0.0345187293977,2.0,2.0,1.0,92.4288482666,49.6106518832,48.5175183614,0.485175183614,1.0,10.5,2893.06299337,88.6942733598,1567.03661216,0.958212399244,1567.03661216,1.0,0.0,0.0,0.0,49.1391665141,1.0,73.7083333333,1.0,0.0,44.1083345413,48.2399997711,1.0,73.5138912201,0.0,1.0,97.379166921,0.0,868.809997559,0.000302186282263,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.473655623316,139022.0,1542.53719506,47.2904378369,835.520092656,0.510904280338,835.520092656,0.473748715003,1.0,1.0,1.0,0.0,1635.37501017,1635.37501017,0.0,1635.37501017,0.0,825.938334147,1635.37501017
2016-02-23T10:00:00.000Z,0.0,0.0181953823433,0.776268420277,0.513647923127,45.2799994151,0.0435724754405,74.0725002289,0.0,36.4366668065,1.0,79.6666641235,0.583333333333,0.0,0.0,47.7999992371,37.6275005341,1.0,79.6666641235,0.583333333333,0.0,74.0725002289,74.6260560354,2.0,0.0,108.570749283,63.2907498678,0.380481844532,647.558324178,0.0,0.38558148065,0.0,1.0,12.0538451672,72.962000529,9.39149951935,2463.74951172,72.7024993896,72.6690266927,63.3109998703,63.2738723755,9.80999946594,2034.99955241,52.4554999669,52.3327814738,42.1729996999,41.9849904378,42.0722223918,1.0,0.0,99.9981231689,1.0,0.0,0.259501139323,82.6249993642,100.0,6.17795320352,30.5294996897,1.77149963379,5.87589196364,40.4015000661,71.0,336.366661072,0.38558148065,30.5294996897,0.622774342128,62.2774343491,2.0,1.0,1.0,871.884078979,871.884078979,0.0,0.373446971495,0.0,1.0,11.9015555382,71.6225001017,8.46599992116,2907.38600667,71.7364997864,71.5227915446,63.2704998652,62.9827168783,9.7771987915,1972.24991862,52.2814995448,52.2721303304,42.1500002543,42.6406478882,42.0796295802,1.0,0.0,99.9981155396,1.0,0.0,-0.113999684652,100.0,5.99044072628,41.2535003026,239.0,311.191668193,0.373446971495,29.5864995321,0.594738130115,59.4915720622,2.0,1.0,1.0,832.633382161,832.633382161,647.558324178,0.380199606282,4172.69478353,0.0,30.5010695024,4.65251874924,6.890625,4172.69478353,0.0604567977947,102.854999542,102.854999542,75.0519498189,2.0,52.5763050426,42.7917404175,42.0499998728,1.0,1579.33793499,1433.39391906,0.0,0.0,0.0,14.9471584956,1.0,0.0,16.8916660945,48.3638413747,1.0,69.5119024913,0.333333333333,1.0,1.0,0.0,14.0758330027,1.0,63.1785710653,0.0,1.0,0.0181762067292,30.9674994151,63.1517829895,30.9674994151,2.0,0.0,48.4186589971,0.0566000007093,43.9443705098,0.959076344588,681.014770234,0.333333333333,0.666666666667,2919.06339267,0.00291906339267,776.402296098,0.502633428014,0.456185901237,0.509557811952,0.498995246221,0.0,855.453328451,776.402296098,298.712493896,556.740834554,0.0,0.000855453328451,0.50241527458,1.0,0.0,2.0,2.0,0.666666666667,93.5142149492,49.4087468928,48.3638413747,0.483638413747,1.0,10.5,3006.82624858,92.1819780102,1628.65683489,0.956939836172,1628.65683489,1.0,0.0,0.0,0.0,51.9299993515,1.0,74.8611125946,1.0,0.0,44.8083349864,50.9249998728,1.0,74.6805591583,0.0,1.0,102.854999542,0.0,908.149963379,0.000316096520765,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.476713251965,139022.0,1614.19520661,49.4872981471,874.333878568,0.51372695622,874.333878568,0.476951132772,1.0,1.0,1.0,0.0,1701.94276937,1701.94276937,586.219045003,1115.72372437,0.0,855.453328451,1701.94276937
2016-02-23T11:00:00.000Z,0.0,0.0187068532621,0.774718268701,0.514917535158,45.6084996859,0.0428794423399,74.0408331553,0.0,36.4000002543,1.0,79.6666641235,0.5,0.0,0.0,47.7999992371,37.640832901,1.0,79.6666641235,0.5,0.0,74.0408331553,75.3164431254,2.0,0.0,108.980999311,63.3724996249,0.386011151862,667.241668701,0.0,0.387876894003,0.0,1.0,12.1287813981,73.2424996694,9.48599967957,2467.91617839,72.975499471,72.9481480916,63.3934996923,63.3576761882,9.86849880219,2089.66617839,52.3145001729,52.190729777,42.0410003662,41.8545455933,41.9574063619,1.0,0.0,99.9981231689,1.0,0.0,0.267000198364,82.6625010173,100.0,6.27052799861,30.9344991048,1.76999950409,5.85825339953,40.2710008621,71.0,346.983332316,0.387876894003,30.9344991048,0.63885680789,63.8856805166,2.0,1.0,1.0,894.399531047,894.399531047,0.0,0.378859139206,0.0,1.0,11.9644050598,71.8880004883,8.65950012207,2904.76131185,72.0109996796,71.7981745402,63.3514995575,63.0611724854,9.80299949646,2003.24992879,52.1239999135,52.12231191,41.9984998703,42.4772466024,41.9574063619,1.0,0.0,99.9981155396,1.0,0.0,-0.122999191284,100.0,5.97097758452,41.1065003077,239.0,320.258333842,0.378859139206,30.0124998093,0.603559443156,60.3559446335,2.0,1.0,1.0,844.983220418,844.983220418,667.241668701,0.385868396403,4263.12646484,0.0,30.3482289748,4.70251953602,6.98697916667,4263.12646484,0.0615525751085,106.344165802,106.344165802,75.684024175,2.0,52.347869873,42.6335060813,41.9444437027,1.0,1624.58675623,1432.74388272,0.0,0.0,0.0,14.8623298009,1.0,0.0,17.5733327866,48.5311698914,1.0,70.4702370962,0.166666666667,1.0,1.0,0.0,14.7624996503,1.0,64.2083307902,0.0,1.0,0.0187089453507,32.3358325958,64.2817195257,32.3358325958,2.0,0.0,49.8058777787,0.0566000007093,43.9244419772,0.958979528336,681.295759946,0.5,0.5,3002.69601792,0.00300269601792,776.050201887,0.509073925982,0.448958820147,0.510499260332,0.507563555879,0.0,879.962493896,776.050201887,453.993331909,425.969161987,0.0,0.000879962493896,0.508985295892,1.0,0.00224513617492,2.0,2.0,0.5,93.4232212413,49.5825881958,48.5311698914,0.485311698914,1.0,10.5,3051.42658203,93.5493157337,1652.8147449,0.956182674765,1652.8147449,1.0,0.0,0.0,0.0,53.8200000127,1.0,75.5972232819,1.0,0.0,45.2333342234,52.5241661072,1.0,75.3888899485,0.0,1.0,106.344165802,0.0,939.230041504,0.000315953172715,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.469532477419,139022.0,1643.52868456,50.3865912207,890.222448574,0.515009491923,890.222448574,0.469593257052,1.0,1.0,1.0,0.0,1728.55541992,1728.55541992,889.31241862,839.243001302,0.0,879.962493896,1728.55541992
