timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2EVP,CH2EVT,CH2F,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-02-23T12:00:00.000Z,0.0,0.0202123122483,0.770732924306,0.521421698473,46.6360009511,0.0404118477719,73.9400005341,0.0,36.3908335368,1.0,79.6666641235,0.0833333333333,0.0,0.0,47.7999992371,37.5491669973,1.0,79.6666641235,0.0833333333333,0.0,73.9400005341,77.6354522705,2.0,0.0,110.146500905,63.5104999542,0.403491875724,739.900009155,0.0,0.4039287672,0.0,1.0,12.3354601065,74.0464992523,9.62400309245,2470.83284505,73.7675005595,73.7441736857,63.5315001806,63.4967269897,,2060.33289591,52.6279999415,52.5066884359,41.5789998372,41.4224904378,41.6555557251,1.0,0.0,99.9981231689,1.0,0.0,0.27899869283,79.3445002238,100.0,6.5449300607,32.1885007222,1.81799983978,5.78932142258,39.7609999975,71.0,383.433334351,0.4039287672,32.1885007222,0.677707356044,67.7707366943,2.0,1.0,1.0,948.790298462,948.790298462,0.0,0.394728395459,0.0,1.0,12.155371507,72.6380011241,9.26850096385,2907.01108805,72.7580006917,72.5521189372,63.4894997279,63.1957550049,,1985.74992879,52.4360001882,52.4372507731,41.5395002365,42.0483144124,41.6555557251,1.0,0.0,99.9981155396,1.0,0.0,-0.119999567668,100.0,5.91299362977,40.6804997126,239.0,356.466667175,0.394728395459,31.2185004552,0.644324566069,64.4140551885,2.0,1.0,1.0,902.054392497,902.054392497,739.900009155,0.403155103722,4199.53245036,0.0,32.8802282015,5.41558214029,8.26822916667,4199.53245036,0.060722265218,111.402500153,111.402500153,76.8999118805,2.0,52.7185338338,42.2414754232,41.6833333969,1.0,1776.61055748,1469.52283559,0.0,0.0,0.0,15.1322431564,1.0,0.0,19.9599997203,48.3992570241,1.0,73.5654735565,0.333333333333,1.0,1.0,0.0,17.1041663488,1.0,67.4702364604,0.0,1.0,0.0202036184429,37.0641663869,67.1896343231,37.0641663869,2.0,0.0,54.4665576935,0.0566000007093,45.0519951993,0.958847140931,681.680032589,0.666666666667,0.333333333333,3283.67901923,0.00328367901923,795.971636656,0.524777557577,0.434069583353,0.52812633045,0.51748573688,0.0,962.30666097,795.971636656,663.660827637,298.645833333,0.0,0.00096230666097,0.524518320958,1.0,0.373761836148,2.0,2.0,0.333333333333,91.3093274434,49.8186416626,48.3992570241,0.483992570241,1.0,11.0833333333,3246.13339308,99.5185528928,1758.27829763,0.958847140931,1758.27829763,1.0,0.0,0.0,0.0,56.2775001526,1.0,77.0833339691,1.0,0.0,46.1583344142,55.1250006358,1.0,76.9305578868,0.0,1.0,111.402500153,0.0,1043.48999023,0.000324063782706,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.45269946045,139022.0,1766.08905701,54.1439940849,956.607657356,0.521669702963,956.607657356,0.452996411751,1.0,1.0,1.0,0.0,1833.74202474,1833.74202474,1256.63272095,577.109303792,0.0,962.30666097,1833.74202474
2016-02-23T13:00:00.000Z,0.0,0.0189029817568,0.774654752398,0.515701215543,45.6490000089,0.0427252968643,74.0841655731,0.0,36.4150002797,1.0,79.6666641235,0.5,0.0,0.0,47.7999992371,37.669166247,1.0,79.6666641235,0.5,0.0,74.0841655731,75.403414917,2.0,0.0,109.06799984,63.4189998309,0.385285570116,669.60832723,0.0,0.388723152239,0.0,1.0,12.1457024415,73.2935002645,9.47159996033,2462.08284505,73.0384998322,72.9990183512,63.4429998398,63.4046579997,,2044.99953206,52.6025002797,52.4761098226,42.108499527,41.9245452881,42.0111106237,1.0,0.0,99.9981231689,1.0,0.0,0.255000432332,82.4689998627,100.0,6.28055576483,30.9300003052,1.78499889374,5.8651466767,40.3235006332,71.0,347.91666921,0.388723152239,30.9300003052,0.638897047497,63.8897047043,2.0,1.0,1.0,894.455866496,894.455866496,0.0,0.377274713229,0.0,1.0,11.9813262622,71.9375,8.66400019328,2906.63614909,72.0590000153,71.8390680949,63.394999822,63.1058247884,,1969.24992879,52.4330005646,52.4187647502,42.0540005366,42.5787353516,42.0111106237,1.0,0.0,99.9981155396,1.0,0.0,-0.121500015259,100.0,5.98192560673,41.1859998703,239.0,321.691665649,0.377274713229,30.0049994787,0.608311669486,60.8311659495,2.0,1.0,1.0,851.63633728,851.63633728,669.60832723,0.384956681328,4169.19417318,0.0,31.132065773,4.64781757196,6.9765625,4169.19417318,0.0604558924967,105.100833893,105.100833893,75.496152242,2.0,52.7343521118,42.7331492106,41.987036705,1.0,1627.6945375,1448.55289731,0.0,0.0,0.0,14.7693805695,1.0,0.0,17.8616662025,48.6736192703,1.0,70.8392836253,0.333333333333,1.0,1.0,0.0,14.9908330441,1.0,64.732140859,0.0,1.0,0.0188825978571,32.852499485,64.4177910487,32.852499485,2.0,0.0,49.901154792,0.0566000007093,44.4091079057,0.9587521196,681.956033865,0.5,0.5,3008.44007708,0.00300844007708,784.613204049,0.507289715081,0.451458163451,0.512269283674,0.501844876046,0.0,881.645833333,784.613204049,465.018335978,416.627497355,0.0,0.000881645833333,0.507020463546,1.0,0.0,2.0,2.0,0.5,90.8510246277,49.9816360474,48.6736192703,0.486736192703,1.0,11.0833333333,3076.24743481,94.3102626977,1666.25903738,0.958747878533,1666.25903738,1.0,0.0,0.0,0.0,53.159166654,1.0,75.3888899485,1.0,0.0,45.1166674296,51.9416666031,1.0,75.1944452922,0.0,1.0,105.100833893,0.0,983.08001709,0.000319439426175,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.470883089871,139022.0,1655.36164981,50.7493611491,896.631811186,0.515912488703,896.631811186,0.471165715286,1.0,1.0,1.0,0.0,1737.95329793,1737.95329793,907.761505127,830.191792806,0.0,881.645833333,1737.95329793
2016-02-23T14:00:00.000Z,0.0,0.0203731184949,0.7689445497,0.523531464401,46.8759992917,0.0395446734921,74.0066655477,0.0,36.3466669718,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.610833168,1.0,79.6666641235,0.0,0.0,74.0066655477,78.0216827393,2.0,0.0,110.55374972,63.6777504285,0.400227771876,749.14167277,0.0,0.405180711682,0.0,1.0,12.4055616856,74.3015009562,,2471.66617839,74.0299994151,73.9908625285,63.7025000254,63.6643473307,,2054.33285522,52.9280001322,52.8041737874,41.7680002848,41.615931193,41.772222201,1.0,0.0,99.9981231689,1.0,0.0,0.271501541138,79.642999649,100.0,6.589275678,32.2619991302,1.81050046285,5.81628600756,39.957499822,71.0,387.025001526,0.405180711682,32.2619991302,0.682312687465,68.3085199992,2.0,1.0,1.0,955.237762451,955.237762451,0.0,0.396740417533,0.0,1.0,12.2315162818,72.9334990184,9.39449977875,2910.0107015,73.0475006104,72.8287785848,63.6530008316,63.3603185018,,1984.74992879,52.7450002035,52.7349726359,41.7150001526,42.2002283732,41.772222201,1.0,0.0,99.9981155396,1.0,0.0,-0.114001592,100.0,5.93326763312,40.8229999542,239.0,362.116671244,0.396740417533,31.3325004578,0.651858295259,65.1858301163,2.0,1.0,1.0,912.601613363,912.601613363,749.14167277,0.400196230486,4216.45202637,0.0,32.4182546933,4.98314746221,7.88802083333,4216.45202637,0.0590225646629,110.471666336,110.471666336,76.7190119425,2.0,53.0525690715,42.3968760173,41.7703701655,1.0,1794.02331814,1517.86841322,0.0,0.0,0.0,14.7213106155,1.0,0.0,20.4808330536,48.9811894099,1.0,74.4285704295,0.0,1.0,1.0,0.0,17.6533330282,1.0,68.28571256,0.0,1.0,0.0203733211194,38.134165446,68.2385400136,38.134165446,2.0,0.0,55.0003905747,0.0566000007093,46.5341529979,0.958386159502,683.01959256,1.0,0.0,3315.86272802,0.00331586272802,822.158169872,0.519149693148,0.439236721728,0.519149693148,0.0,0.0,971.738337199,822.158169872,971.738337199,0.0,0.0,0.000971738337199,0.519128382206,1.0,0.0655554447098,2.0,2.0,0.0,89.1922442118,50.5920197169,48.9811894099,0.489811894099,1.0,10.5,3311.89173135,101.534543573,1793.89650707,0.958386414876,1793.89650707,1.0,0.0,0.0,0.0,55.5675001144,1.0,76.7083339691,1.0,0.0,45.9083340963,54.9041665395,1.0,76.513888677,0.0,1.0,110.471666336,0.0,1000.20001221,0.000334725101048,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.458308585044,139022.0,1809.24092632,55.4669254215,979.981002234,0.523553324105,979.981002234,0.458330684934,1.0,1.0,1.0,0.0,1871.78833008,1871.78833008,1871.78833008,0.0,0.0,971.738337199,1871.78833008
2016-02-23T15:00:00.000Z,0.0,0.0203436908926,0.771134569135,0.519275958941,46.351000309,0.0409467258649,73.8899993896,0.0,36.3400001526,1.0,79.6666641235,0.166666666667,0.0,0.0,47.7999992371,37.515832901,1.0,79.6666641235,0.166666666667,0.0,73.8899993896,76.86790212,2.0,0.0,109.978500684,63.6275003751,0.395773497944,714.866673787,0.0,0.40085415638,0.0,1.0,12.3040353457,73.9399992625,9.67679901123,2466.24951172,73.6610005697,73.6449813843,63.6515007019,63.6179962158,,2028.66618856,52.6384995778,52.5226084391,41.6869999568,41.5255737305,41.7666667302,1.0,0.0,99.9981231689,1.0,0.0,0.27899869283,82.2529996236,100.0,6.49565621217,31.9740006129,1.7835000356,5.80837913354,39.9034999212,71.0,371.166666667,0.40085415638,31.9740006129,0.661117495582,66.1117502848,2.0,1.0,1.0,925.564493815,925.564493815,0.0,0.390612108096,0.0,1.0,12.1251553694,72.51050059,9.03150018056,2905.88623047,72.6350002289,72.4268875122,63.6035000483,63.3067448934,,1959.24992879,52.4569994609,52.4519144694,41.6864999135,42.182993571,41.7666667302,1.0,0.0,99.9981155396,1.0,0.0,-0.124499638875,100.0,5.93022672335,40.806500117,239.0,343.700002035,0.390612108096,30.9485003153,0.628041298276,62.8041305542,2.0,1.0,1.0,879.257817586,879.257817586,714.866673787,0.395533711602,4151.10780843,0.0,32.6458175659,5.24308256308,8.19010416667,4151.10780843,0.0600818694151,108.561665853,108.561665853,76.2771803538,2.0,52.8133026123,42.3522949219,41.7888889313,1.0,1724.46925811,1474.56886074,0.0,0.0,0.0,14.6743748983,1.0,0.0,19.8074995677,48.9771258036,1.0,73.4940452576,0.25,1.0,1.0,0.0,16.9383328756,1.0,67.3392829895,0.0,1.0,0.0203294232772,36.7458324432,66.9866542816,36.7458324432,2.0,0.0,52.8680323001,0.0566000007093,45.2066940547,0.958274631868,683.343909235,0.666666666667,0.333333333333,3187.30714411,0.00318730714411,798.704831947,0.517128374748,0.44218903574,0.521915463303,0.506976983691,0.0,934.064163208,798.704831947,640.615829468,293.44833374,0.0,0.000934064163208,0.516891732812,1.0,0.150289820422,2.0,2.0,0.333333333333,89.0754782937,50.7725334167,48.9771258036,0.489771258036,1.0,9.91666666667,3209.78034528,98.404056884,1738.58755567,0.962538755296,1738.58755567,1.0,0.0,0.0,0.0,54.7700001399,1.0,76.4027805328,1.0,0.0,45.7333345413,53.7916666667,1.0,76.2222245534,0.0,1.0,108.561665853,0.0,982.359985352,0.000325176547991,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.459398682191,139022.0,1731.98611967,53.0984809889,938.135694761,0.519382507363,938.135694761,0.45961440803,1.0,1.0,1.0,0.0,1806.25200399,1806.25200399,1227.4321696,578.819834391,0.0,934.064163208,1806.25200399
2016-02-23T16:00:00.000Z,0.0,0.0194397543293,0.772791051273,0.516287381576,45.931749026,0.042024234616,73.9208329519,0.0,36.3800001144,1.0,79.6666641235,0.0833333333333,0.0,0.0,47.7999992371,37.5408331553,1.0,79.6666641235,0.0833333333333,0.0,73.9208329519,75.9260234833,2.0,0.0,109.473749161,63.5420001348,0.389728249198,685.64167277,0.0,0.393319004741,0.0,1.0,12.2158037821,73.5859998067,9.75599988302,2466.66617839,73.3174997965,73.2813212077,63.5614999135,63.5297393799,,2012.6662089,52.7915004094,52.6672159831,41.9824997584,41.8093694051,41.9740730921,1.0,0.0,99.9981231689,1.0,0.0,0.268500010173,83.3509998322,100.0,6.36667366823,31.3350000381,1.77750015259,5.84933284918,40.2049996058,71.0,356.466667175,0.393319004741,31.3350000381,0.647415600731,64.741560936,2.0,1.0,1.0,906.381841024,906.381841024,0.0,0.381715772869,0.0,1.0,12.0441759427,72.196999232,8.7899983724,2911.51053874,72.3124987284,72.1048660278,63.522500356,63.228922526,,1944.7498881,52.6099999746,52.6004562378,41.9670000076,42.4740549723,41.9740730921,1.0,0.0,99.9981155396,1.0,0.0,-0.11549949646,100.0,5.96955827872,41.0930000941,239.0,329.175000509,0.381715772869,30.3454987208,0.615985052926,61.5985050201,2.0,1.0,1.0,862.379074097,862.379074097,685.64167277,0.389733175795,4100.93277995,0.0,31.5275801023,5.11038812002,7.578125,4100.93277995,0.0587931351106,103.404167175,103.404167175,75.0560836792,2.0,52.936803182,42.6408004761,41.9814805984,1.0,1656.34909061,1456.11290545,0.0,0.0,0.0,14.6410668691,1.0,0.0,18.5366659164,48.9204330444,1.0,71.8928572337,0.25,1.0,1.0,0.0,15.6633330186,1.0,65.5773792267,0.0,1.0,0.0194425357371,34.1999988556,65.5893332163,34.1999988556,2.0,0.0,50.7796336818,0.0566000007093,44.6408793636,0.958274631868,683.343909235,0.75,0.25,3061.40179931,0.00306140179931,788.708106081,0.509961990559,0.448312641309,0.508692276954,0.513856582723,0.0,897.16666158,788.708106081,674.901667277,222.264994303,0.0,0.00089716666158,0.509993076324,1.0,0.0420241201654,2.0,2.0,0.25,89.0597553253,50.7725334167,48.9204330444,0.489204330444,1.0,9.91666666667,3112.46199606,95.4205130454,1685.87476766,0.958274631868,1685.87476766,1.0,0.0,0.0,0.0,52.0174996058,1.0,75.0555578868,1.0,0.0,44.9416672389,51.3866666158,1.0,74.9027786255,0.0,1.0,103.404167175,0.0,915.74005127,0.000321106582869,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.467833151792,139022.0,1676.94074958,51.4109238521,908.320198019,0.516301815574,908.320198019,0.467800713425,1.0,1.0,1.0,0.0,1759.28143311,1759.28143311,1326.73857625,432.542856852,0.0,897.16666158,1759.28143311
2016-02-23T17:00:00.000Z,0.0,0.0196840724883,0.773503691117,0.51569008257,45.8942505519,0.0423435078295,73.9383322398,0.0,36.3058334986,1.0,79.6666641235,0.25,0.0,0.0,47.7999992371,37.6099996567,1.0,79.6666641235,0.25,0.0,73.9383322398,75.7571036021,2.0,0.0,109.443000476,63.5487499237,0.389478748493,680.375015259,0.0,0.392408749691,0.0,1.0,12.2085521221,73.5725002289,9.70690987327,2468.33284505,73.3085002899,73.2800394694,63.5689996084,63.5329182943,,2020.99958293,52.7569996516,52.6398188273,42.013999939,41.8386408488,42.0296290716,1.0,0.0,99.9981231689,1.0,0.0,0.263999938965,83.2715009054,100.0,6.35556991895,31.294500351,1.78199958801,5.85298220317,40.232000351,71.0,355.033337911,0.392408749691,31.294500351,0.646198596046,64.6198596954,2.0,1.0,1.0,904.678034465,904.678034465,0.0,0.379731823102,0.0,1.0,12.0284636021,72.1445000966,8.74050013224,2911.88545736,72.2690003713,72.0582199097,63.5285002391,63.2353057861,,1946.74990845,52.5635000865,52.5692214966,42.0044994354,42.5378875732,42.0296290716,1.0,0.0,99.9981155396,1.0,0.0,-0.124500274658,100.0,5.97766796748,41.1560001373,239.0,325.341667175,0.379731823102,30.2645009359,0.611812311808,61.1812314987,2.0,1.0,1.0,856.537236532,856.537236532,680.375015259,0.389413281704,4105.60030111,0.0,31.2477203716,4.96646587054,7.40104166667,4105.60030111,0.0586742000169,102.482500076,102.482500076,74.9483547211,2.0,52.9001057943,42.6815617879,42.0185178121,1.0,1645.29960126,1446.39831693,0.0,0.0,0.0,14.8013359706,1.0,0.0,18.6224999428,48.7676636378,1.0,71.880950292,0.166666666667,1.0,1.0,0.0,15.7633330822,1.0,65.78571256,0.0,1.0,0.0196833727166,34.3858327866,65.5174350739,34.3858327866,2.0,0.0,50.4408832188,0.0566000007093,44.3430537125,0.958634608424,682.297543884,0.666666666667,0.333333333333,3040.97921644,0.00304097921644,783.446168848,0.510154420977,0.448481538139,0.512620833047,0.505089260168,0.0,891.181671143,783.446168848,602.238337199,288.943333944,0.0,0.000891181671143,0.510114364326,1.0,0.0,2.0,2.0,0.333333333333,91.5982042948,50.1776825587,48.7676636378,0.487676636378,1.0,10.5,3091.69791819,94.7839369313,1674.62783999,0.958635959116,1674.62783999,1.0,0.0,0.0,0.0,51.8816668193,1.0,74.9444459279,1.0,0.0,44.841668129,50.6008329391,1.0,74.7361132304,0.0,1.0,102.482500076,0.0,933.570007324,0.000318964291353,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.467833001542,139022.0,1663.27637012,50.9920072194,900.918844176,0.515728438073,900.918844176,0.467874189254,1.0,1.0,1.0,0.0,1746.8861084,1746.8861084,1174.82220459,572.063903809,0.0,891.181671143,1746.8861084
2016-02-23T18:00:00.000Z,0.0,0.0189164260332,0.775952181154,0.513416296741,45.3932503064,0.0435708018472,74.1350002289,0.0,36.3658336004,1.0,79.6666641235,0.916666666667,0.0,0.0,47.7999992371,37.7691666285,1.0,79.6666641235,0.916666666667,0.0,74.1350002289,74.7943884532,2.0,0.0,108.804750443,63.4115001361,0.383426125395,652.508346558,0.0,0.390630396682,0.0,1.0,12.0997738043,73.156999588,9.45300070445,2470.41617839,72.8870010376,72.8737538656,63.4340003332,63.3951416016,,2007.6662089,52.4479996363,52.3245035807,41.9990005493,41.8080952962,42.0277767181,1.0,0.0,99.9981231689,1.0,0.0,0.269998550415,82.9939994812,100.0,6.24719719092,30.8880004883,1.77149963379,5.85257661343,40.2275009155,71.0,341.350001017,0.390630396682,30.8880004883,0.624243018741,62.4243008296,2.0,1.0,1.0,873.940226237,873.940226237,0.0,0.374988622529,0.0,1.0,11.9233113925,71.7154992421,8.44649887085,2911.13553874,71.8354988098,71.6326929728,63.388999939,63.0975341797,9.93200302124,1947.74992879,52.2620004018,52.2568308512,42.0389995575,42.5398025513,42.0277767181,1.0,0.0,99.9981155396,1.0,0.0,-0.119999567668,100.0,5.97787082195,41.1529998779,239.0,311.158335368,0.374988622529,29.7964992523,0.592688551403,59.2688550949,2.0,1.0,1.0,829.763971965,829.763971965,652.508346558,0.383439472492,4117.85225423,0.0,31.0539717674,4.88291800022,7.390625,4117.85225423,0.0602469758803,102.515834173,102.515834173,74.9221903483,2.0,52.5856831868,42.6643676758,42.0296287537,1.0,1590.22591188,1422.273347,0.0,0.0,0.0,14.8730220795,1.0,0.0,17.4966664314,48.5609782537,1.0,70.3630949656,0.5,1.0,1.0,0.0,14.6949996948,1.0,64.2499980927,0.0,1.0,0.0189188592769,32.1916662852,63.9336516062,32.1916662852,2.0,0.0,48.7524578813,0.0566000007093,43.6034408239,0.958834896659,681.715588142,0.0,1.0,2939.18745483,0.00293918745483,770.37880349,0.506145883152,0.452689013507,0.0,0.506145883152,0.0,861.350835164,770.37880349,0.0,861.350835164,0.0,0.000861350835164,0.506176116566,1.0,0.0130561179877,2.0,2.0,1.0,91.5865179698,49.8399505615,48.5609782537,0.485609782537,1.0,11.0833333333,3012.49925888,92.3558987052,1631.72963865,0.958834896659,1631.72963865,1.0,0.0,0.0,0.0,51.6966663996,1.0,74.8194452922,1.0,0.0,44.7666680018,50.8191665014,1.0,74.6111125946,0.0,1.0,102.515834173,0.0,875.309997559,0.000313644177353,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.472124048764,139022.0,1613.10421281,49.4538509312,873.742938365,0.513427715087,873.742938365,0.472092532117,1.0,1.0,1.0,0.0,1701.78374227,1701.78374227,0.0,1701.78374227,0.0,861.350835164,1701.78374227
2016-02-23T19:00:00.000Z,0.0,0.018744163637,0.779025804417,0.511995047846,45.1127500534,0.0445564921817,73.9366664886,0.0,36.2733332316,1.0,79.6666641235,0.75,0.0,0.0,47.7999992371,37.6633338928,1.0,79.6666641235,0.75,0.0,73.9366664886,74.3136622111,2.0,0.0,108.436499914,63.3237498601,0.384317547151,638.54166158,0.0,0.386530621296,0.0,1.0,12.0296723048,72.8825016022,9.27600034078,2465.41617839,72.6200002035,72.6022745768,63.3439998627,63.3081563314,,1971.66623942,52.4180005391,52.2971115112,41.9405002594,41.7501881917,42.022222201,1.0,0.0,99.9981231689,1.0,0.0,0.262501398722,82.6714998881,100.0,6.18702979883,30.6794999441,1.786500295,5.84264250596,40.1539999644,71.0,332.858332316,0.386530621296,30.6794999441,0.614883273897,61.4883276622,2.0,1.0,1.0,860.836583455,860.836583455,0.0,0.373548317002,0.0,1.0,11.8665047487,71.5099995931,8.32949956258,2907.38604736,71.6329994202,71.4250411987,63.3034998576,63.0088704427,9.8689994812,1905.99995931,52.2410001755,52.2300593058,41.9370002747,42.454266866,42.022222201,1.0,0.0,99.9981155396,1.0,0.0,-0.122999827067,100.0,5.96428712209,41.0525004069,239.0,305.683331807,0.373548317002,29.6959991455,0.584109068371,58.4109074275,2.0,1.0,1.0,817.752695719,817.752695719,638.54166158,0.384122643831,4008.75075277,0.0,31.6177231471,5.32425709565,8.06770833333,4008.75075277,0.0604220010703,100.38916715,100.38916715,74.3745269775,2.0,52.538230896,42.5917638143,42.0148146947,1.0,1558.18204815,1382.85957457,0.0,0.0,0.0,14.8724428813,1.0,0.0,16.9441664219,48.4715569814,1.0,69.6726169586,0.583333333333,1.0,1.0,0.0,14.1991663774,1.0,63.2916663488,0.0,1.0,0.0187290675467,31.1433331172,63.1064128876,31.1433331172,2.0,0.0,47.7700709732,0.0566000007093,42.3951104439,0.958789412926,681.847703429,0.25,0.75,2879.96132755,0.00287996132755,749.030210471,0.507972762209,0.450817026594,0.513615813827,0.505984887019,0.0,843.994176229,749.030210471,222.305002848,621.689173381,0.0,0.000843994176229,0.507796679934,1.0,0.0735597806176,2.0,2.0,0.75,90.7017745972,49.9179023107,48.4715569814,0.484715569814,1.0,10.5,2941.04162272,90.1651814171,1593.0243867,0.958789788803,1593.0243867,1.0,0.0,0.0,0.0,50.8641665777,1.0,74.4166679382,1.0,0.0,44.5250008901,49.5250002543,1.0,74.2083358765,0.0,1.0,100.38916715,0.0,903.100036621,0.000304952528693,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.470193812929,139022.0,1570.76740697,48.1559074577,850.811075163,0.512075632914,850.811075163,0.470352292039,1.0,1.0,1.0,0.0,1661.49494425,1661.49494425,432.823516846,1228.67142741,0.0,843.994176229,1661.49494425
2016-02-23T20:00:00.000Z,0.0,0.0175809452053,0.780307106864,0.510985517459,44.7272499402,0.0451281597927,73.9825000763,0.0,36.3766663869,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6541674932,1.0,79.6666641235,1.0,0.0,73.9825000763,73.3663743337,2.0,0.0,107.880000114,63.1527501742,0.373306720922,612.200002035,0.0,0.38065267408,0.0,1.0,11.9414409002,72.5134995778,9.08399995168,2462.91617839,72.2555001577,72.2398656209,63.171500206,63.1373723348,9.95399856567,1963.33289591,52.5034999847,52.385017395,42.2210003535,42.0161692301,42.1907405853,1.0,0.0,99.9981231689,1.0,0.0,0.257999420166,82.1750005086,100.0,6.06088590622,30.0344998042,1.7835003535,5.88055499395,40.4375,71.0,320.166666667,0.38065267408,30.0344998042,0.600755557106,60.0451265971,2.0,1.0,1.0,841.057779948,841.057779948,0.0,0.363992546573,0.0,1.0,11.7746475538,71.1305001577,8.11499977112,2905.5112915,71.2489999135,71.039120992,63.1340001424,62.8423919678,9.87439956665,1906.74989827,52.3400001526,52.3282343547,42.2415002187,42.7568206787,42.1907405853,1.0,0.0,99.9981155396,1.0,0.0,-0.118499755859,100.0,6.00341622035,41.3465003967,239.0,292.033335368,0.363992546573,29.0074996948,0.572937821888,57.2937835058,2.0,1.0,1.0,802.112950643,802.112950643,612.200002035,0.3732417215,4016.91876221,0.0,30.6998608907,4.95594147841,7.36458333333,4016.91876221,0.059365015715,97.3491694132,97.3491694132,73.6336599986,2.0,52.6647618612,42.864982605,42.1907405853,1.0,1499.78520253,1401.74699138,0.0,0.0,0.0,14.913678805,1.0,0.0,15.8074996471,48.257821401,1.0,67.9226163228,0.333333333333,1.0,1.0,0.0,13.0241663456,1.0,61.6011886597,0.0,1.0,0.017581588266,28.8316659927,61.4490044912,28.8316659927,2.0,0.0,45.9797657495,0.0566000007093,42.9741526955,0.958881846972,681.579286335,0.0,1.0,2772.02743288,0.00277202743288,759.260638815,0.495362127569,0.462981212772,0.0,0.495362127569,0.0,812.363342285,759.260638815,0.0,812.363342285,0.0,0.000812363342285,0.495316478113,1.0,0.0,2.0,2.0,1.0,90.8380730369,49.7570408908,48.257821401,0.48257821401,1.0,9.91666666667,2896.77963027,88.8082164057,1569.04974016,0.956773622205,1569.04974016,1.0,0.0,0.0,0.0,49.18166701,1.0,73.6388893127,1.0,0.0,44.0583343506,48.167500178,1.0,73.4305559794,0.0,1.0,97.3491694132,0.0,842.150024414,0.00030911764106,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.483898387275,139022.0,1547.13899959,47.431517969,838.012674463,0.51100255236,838.012674463,0.483937251426,1.0,1.0,1.0,0.0,1639.93833415,1639.93833415,0.0,1639.93833415,0.0,812.363342285,1639.93833415
2016-02-23T21:00:00.000Z,0.0,0.0181684178114,0.775226125286,0.51446099823,45.4749997457,0.0429628594847,73.7900002797,0.0,36.2733332316,1.0,79.6666641235,0.5,0.0,0.0,47.7999992371,37.5166667302,1.0,79.6666641235,0.5,0.0,73.7900002797,75.0316537221,2.0,0.0,108.72824955,63.2532498042,0.383404710155,659.216664632,0.0,0.387888456601,0.0,1.0,12.0901045799,73.0895004272,9.45719947815,2464.99951172,72.8254992167,72.7936503092,63.2749996185,63.234509786,,1998.66622925,52.6714998881,52.5366287231,42.0470002492,41.8640950521,42.0111106237,1.0,0.0,99.9981231689,1.0,0.0,0.264001210531,82.5454998016,100.0,6.23428404331,30.7784989675,1.78500048319,5.85602327188,40.261999766,71.0,343.849995931,0.387888456601,30.7784989675,0.63292090643,63.2920910517,2.0,1.0,1.0,886.089269002,886.089269002,0.0,0.373794330126,0.0,1.0,11.9136420091,71.6885000865,8.57400067647,2904.01147461,71.8055006663,71.590520223,63.2314999898,62.9393412272,9.97700119019,1935.24992879,52.4869998296,52.4716746012,42.029999733,42.5627797445,42.0111106237,1.0,0.0,99.9981155396,1.0,0.0,-0.117000579834,100.0,5.97949274381,41.1649999619,239.0,315.366666158,0.373794330126,29.7755009333,0.60222357977,60.2223577499,2.0,1.0,1.0,843.113011678,843.113011678,659.216664632,0.383167022273,4088.68080648,0.0,31.590469187,4.97303366661,7.47916666667,4088.68080648,0.0599239168327,103.032499313,103.032499313,75.0404033661,2.0,52.7969894409,42.700668335,42.0111106237,1.0,1601.16771374,1440.44191471,0.0,0.0,0.0,15.1732346217,1.0,0.0,16.9741665522,48.1017649968,1.0,69.7499968211,0.25,1.0,1.0,0.0,14.2641662757,1.0,63.4821414948,0.0,1.0,0.018151955787,31.2383324305,63.3680677414,31.2383324305,2.0,0.0,49.0879069079,0.0566000007093,44.1604449108,0.959042923352,681.111703904,0.5,0.5,2959.41100075,0.00295941100075,780.219864971,0.504414246404,0.453780960397,0.510243909779,0.498261157994,0.0,867.277496338,780.219864971,450.490000407,416.787495931,0.0,0.000867277496338,0.504215871294,1.0,0.0,2.0,2.0,0.5,91.7122032859,49.4711376537,48.1017649968,0.481017649968,1.0,9.91666666667,3031.88644401,92.9502626375,1642.23076807,0.955132121835,1642.23076807,1.0,0.0,0.0,0.0,52.058333079,1.0,75.0694452922,1.0,0.0,44.9333340327,50.9741665522,1.0,74.8888880412,0.0,1.0,103.032499313,0.0,925.210021973,0.000317650766862,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.475097580767,139022.0,1633.32964337,50.0739134292,884.698106037,0.514546186585,884.698106037,0.475285292614,1.0,1.0,1.0,0.0,1719.37549845,1719.37549845,882.891479492,836.484018962,0.0,867.277496338,1719.37549845
2016-02-23T22:00:00.000Z,0.0,0.0166581380439,0.80624090614,0.508471452137,42.824499925,0.0527823493093,73.8966668447,0.0,36.3149998983,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6525001526,1.0,79.6666641235,1.0,0.0,73.8966668447,69.2713998159,2.0,0.0,105.652500153,62.8280002276,0.360826781375,508.466662089,0.0,0.367054114103,0.0,1.0,11.5643428167,71.007499059,7.9275004069,2456.66617839,70.7765000661,70.7946853638,62.8489996592,62.8218129476,9.71485682896,1743.66624959,52.4839995702,52.3569920858,42.3964996338,42.1243362427,42.5814809799,1.0,0.0,99.9981231689,1.0,0.0,0.23099899292,78.969499588,100.0,5.67263706525,28.3770004908,1.87799962362,5.89170575142,40.5214999517,71.0,269.958332062,0.367054114103,28.3800004323,0.52411219279,52.4112202326,2.0,1.0,1.0,733.757069906,733.757069906,0.0,0.340819007465,0.0,1.0,11.3999667168,69.6215000153,6.94499937693,2904.38641357,69.7520001729,69.5472183228,62.807000796,62.5158157349,9.49228668213,1696.49995931,52.3009999593,52.2893447876,42.4469995499,43.0887273153,42.5814809799,1.0,0.0,99.9981155396,1.0,0.0,-0.130500157674,100.0,6.02815059821,41.5279998779,239.0,238.508333842,0.340819007465,27.3050006231,0.498187506539,49.8187510173,2.0,1.0,1.0,697.462509155,697.462509155,508.466662089,0.35983745252,3529.17087809,0.0,30.5760118167,6.18554719289,9.15625,3529.17087809,0.056180224853,79.277498881,79.277498881,69.0183258057,2.0,52.6597010295,43.0910771688,42.5814809799,1.0,1264.85931375,1230.55125179,0.0,0.0,0.0,14.6131448746,1.0,0.0,13.0516664187,48.2358547846,1.0,63.6547609965,1.0,1.0,1.0,0.0,10.4233330886,1.0,56.9464263916,0.0,1.0,0.0165632561374,23.4741662343,56.5802249908,23.4741662343,2.0,0.0,38.777509509,0.0566000007093,37.7257077913,0.959178739395,680.717614279,0.0,1.0,2337.81791589,0.00233781791589,666.531931423,0.486182986811,0.472995752584,0.0,0.486182986811,0.0,685.115000407,666.531931423,0.0,685.115000407,0.0,0.000685115000407,0.485226668417,1.0,0.0,2.0,2.0,1.0,93.3145319621,49.224029541,48.2358547846,0.482358547846,1.0,10.5,2495.41056554,76.5032173003,1351.64693183,0.959178739395,1351.64693183,1.0,0.0,0.0,0.0,39.933333079,1.0,69.2916679382,1.0,0.0,41.4500010808,39.3441667557,1.0,69.0833339691,0.0,1.0,79.277498881,0.0,834.940002441,0.000271365019862,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.493125768073,139022.0,1322.89128414,40.5566285453,716.548198535,0.508489148758,716.548198535,0.49398035262,1.0,1.0,1.0,0.0,1409.17107137,1409.17107137,0.0,1409.17107137,0.0,685.115000407,1409.17107137
2016-02-23T23:00:00.000Z,0.0,0.0150576130765,0.821972021898,0.508965616656,41.6747500102,0.0571638739113,73.8575000763,0.0,36.362499555,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4950005213,1.0,79.6666641235,1.0,0.0,73.8575000763,66.5307210286,2.0,0.0,104.261999766,62.5872497559,0.342076074634,442.183334351,0.0,0.349676232788,0.0,1.0,11.3262391885,70.0265007019,7.21499951681,2461.24951172,69.8224995931,69.8282648722,62.6075000763,62.5767415365,9.3360007604,1727.66629028,52.5200004578,52.3888422648,43.1839996974,42.8739191691,43.1296288172,1.0,0.0,99.9981231689,1.0,0.0,0.204001108805,76.4344991048,100.0,5.32910796007,26.6384998957,1.88250001272,5.99713122845,41.3014996847,71.0,234.966665904,0.349676232788,26.6384998957,0.479947793143,47.9947792689,2.0,1.0,1.0,671.9269104,671.9269104,0.0,0.321538921707,0.0,1.0,11.188453277,68.7544987996,6.31200091044,2904.76135254,68.8790003459,68.6648508708,62.5669994354,62.2785415649,9.17000007629,1686.74992879,52.3415002823,52.3269602458,43.171500206,43.8195749919,43.1296288172,1.0,0.0,99.9981155396,1.0,0.0,-0.124501546224,100.0,6.12041517099,42.2150001526,239.0,207.216667175,0.321538921707,25.7075001399,0.460289266677,46.0289265315,2.0,1.0,1.0,644.404973348,644.404973348,442.183334351,0.342072111804,3497.08221436,0.0,27.86140728,4.86932810148,7.02604166667,3497.08221436,0.0549258007404,70.964998881,70.964998881,66.8329703013,2.0,52.6944986979,43.8215866089,43.1296288172,1.0,1119.66490686,1169.32978355,0.0,0.0,0.0,14.1250495911,1.0,0.0,10.9941662947,48.4824504852,1.0,60.2440449397,1.0,1.0,1.0,0.0,8.45416649183,1.0,53.2321411769,0.0,1.0,0.0150613530695,19.4641661644,53.1963040034,19.4641661644,2.0,0.0,34.3262022114,0.0566000007093,35.8488065098,0.959149723177,680.801809994,0.0,1.0,2069.45756781,0.00206945756781,633.371131811,0.469169368324,0.489980272265,0.0,0.469169368324,0.0,606.469996134,633.371131811,0.0,606.469996134,0.0,0.000606469996134,0.469216113289,1.0,0.0,2.0,2.0,1.0,94.5104249318,49.2767842611,48.4824504852,0.484824504852,1.0,9.91666666667,2288.99469041,70.1750087211,1239.84112795,0.95914964059,1239.84112795,1.0,0.0,0.0,0.0,35.9166663488,1.0,66.6527792613,1.0,0.0,39.8916676839,35.0483328501,1.0,66.486111323,0.0,1.0,70.964998881,0.0,631.08001709,0.000257864269754,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.510848622082,139022.0,1214.60470437,37.2368254407,657.894434171,0.508951667966,657.894434171,0.510792406389,1.0,1.0,1.0,0.0,1292.64618937,1292.64618937,0.0,1292.64618937,0.0,606.469996134,1292.64618937
2016-02-24T00:00:00.000Z,0.0,0.0163062852089,0.815574236153,0.508364648368,42.2102497419,0.0555994523807,74.0991662343,0.0,36.3849995931,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.7141663233,1.0,79.6666641235,1.0,0.0,74.0991662343,67.5921910604,2.0,0.0,105.150749524,62.9404997826,0.349377619857,466.550000509,0.0,0.356320782062,0.0,1.0,11.4761114915,70.629500707,7.45949999491,2459.58284505,70.4239997864,70.4182891846,62.9644997915,62.9265721639,9.5841810053,1733.9995931,52.626499176,52.4920349121,43.0055001577,42.7135645549,43.0148140589,1.0,0.0,99.9981231689,1.0,0.0,0.205500920614,77.2205003103,100.0,5.50270100435,27.4184996287,1.88250033061,5.97341048717,41.1229998271,71.0,247.683331807,0.356320782062,27.4184996287,0.496459299723,49.6459293365,2.0,1.0,1.0,695.043019613,695.043019613,0.0,0.330347391569,0.0,1.0,11.3238217036,69.318499883,6.53699970245,2898.01218669,69.4534994761,69.2341359456,62.9164997737,62.626159668,9.44900035858,1681.74993896,52.4435005188,52.4283269246,42.9945001602,43.6612803141,43.0148140589,1.0,0.0,99.9981155396,1.0,0.0,-0.136499404907,100.0,6.10101815065,42.0710004171,239.0,218.86666743,0.330347391569,26.4589993159,0.472941178821,47.2941176097,2.0,1.0,1.0,662.11765035,662.11765035,466.550000509,0.349289361464,3511.084493,0.0,28.2466602325,5.33378569285,7.9453125,3511.084493,0.0539772424428,72.0991668701,72.0991668701,66.9766305288,2.0,52.7950871785,43.6674626668,43.0148140589,1.0,1171.45698251,1192.35059571,0.0,0.0,0.0,13.8954146703,1.0,0.0,12.208332936,49.0690851212,1.0,62.4702370962,0.833333333333,1.0,1.0,0.0,9.56666652362,1.0,55.7916653951,0.0,1.0,0.0163171871919,21.7749991417,55.4931815465,21.7749991417,2.0,0.0,35.9140212549,0.0566000007093,36.5545686075,0.958880696148,681.582624875,0.0,1.0,2165.18397866,0.00216518397866,645.840426668,0.475165046737,0.483639890324,0.0,0.475165046737,0.0,634.523335775,645.840426668,0.0,634.523335775,0.0,0.000634523335775,0.475004501641,1.0,0.0,2.0,2.0,1.0,94.9439220428,49.7591580478,49.0690851212,0.490690851212,1.0,9.91666666667,2360.82232959,72.3770694016,1278.74679319,0.957594063911,1278.74679319,1.0,0.0,0.0,0.0,36.3516674042,1.0,67.041668574,1.0,0.0,40.0916678111,35.7474997838,1.0,66.8194465637,0.0,1.0,72.0991668701,0.0,673.960021973,0.000262940891424,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.505057318703,139022.0,1253.1951041,38.419913217,678.797044797,0.508319570504,678.797044797,0.505026555701,1.0,1.0,1.0,0.0,1335.37460327,1335.37460327,0.0,1335.37460327,0.0,634.523335775,1335.37460327
2016-02-24T01:00:00.000Z,0.0,0.0158142183311,0.825617903149,0.50948350089,41.6267498334,0.0581993469543,73.9116655986,0.0,36.332499822,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.6049998601,1.0,79.6666641235,1.0,0.0,73.9116655986,66.1881554921,2.0,0.0,104.500500043,62.8737502098,0.341368818057,433.66666921,0.0,0.348121590252,0.0,1.0,11.3721678257,70.1735006968,7.08899974823,2459.58284505,69.9874998728,69.9757715861,62.8985001246,62.8580067952,9.40349960327,1689.66628011,52.7704998652,52.6328150431,43.3670002619,43.0514475505,43.3296295802,1.0,0.0,99.9981231689,1.0,0.0,0.186000823975,75.2269999186,100.0,5.3531405131,26.6204996109,1.90499973297,6.0190273126,41.462000529,71.0,230.458333333,0.348121590252,26.6204996109,0.472855228242,47.2855227788,2.0,1.0,1.0,661.997319539,661.997319539,0.0,0.320411258193,0.0,1.0,11.2210867405,68.8969999949,6.17700004578,2901.01184082,69.0260003408,68.8054148356,62.849000295,62.556640625,9.25999991099,1643.74995931,52.5889997482,52.5717748006,43.3289998372,44.035311381,43.3296295802,1.0,0.0,99.9981155396,1.0,0.0,-0.129000345866,100.0,6.14821724097,42.3979997635,239.0,203.208335876,0.320411258193,25.6970005035,0.452982155936,45.298216184,2.0,1.0,1.0,634.175018311,634.175018311,433.66666921,0.341360249609,3417.73563639,0.0,27.1064023972,4.7666015625,7.06770833333,3417.73563639,0.0525637924641,66.774166743,66.774166743,65.3963921865,2.0,52.9387003581,44.0171025594,43.3296295802,1.0,1097.45975251,1151.09476488,0.0,0.0,0.0,13.535229365,1.0,0.0,11.3199998538,49.3632707596,1.0,60.7797613144,1.0,1.0,1.0,0.0,8.76999982198,1.0,53.9821418126,0.0,1.0,0.0158141599243,20.0899995168,53.9309403102,20.0899995168,2.0,0.0,33.645446198,0.0566000007093,35.2897651979,0.958722545274,682.041939451,0.0,1.0,2028.41615941,0.00202841615941,623.494076956,0.467926519841,0.490795007381,0.0,0.467926519841,0.0,594.442504883,623.494076956,0.0,594.442504883,0.0,0.000594442504883,0.467955174545,1.0,0.0,2.0,2.0,1.0,95.3761514028,50.0322678884,49.3632707596,0.493632707596,1.0,11.6666666667,2248.55451739,68.9352113959,1217.93658184,0.958721527222,1217.93658184,1.0,0.0,0.0,0.0,33.6616665522,1.0,65.1944459279,1.0,0.0,38.9916674296,33.1124998728,1.0,64.9861119588,0.0,1.0,66.774166743,0.0,614.880004883,0.000253843026269,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.511926553692,139022.0,1194.901683,36.6327787375,647.222231068,0.50947306705,647.222231068,0.511915564421,1.0,1.0,1.0,0.0,1270.37575277,1270.37575277,0.0,1270.37575277,0.0,594.442504883,1270.37575277
2016-02-24T02:00:00.000Z,0.0,0.0172106867977,0.813560460732,0.508011811407,42.4877495766,0.054968395451,73.9858322144,0.0,36.3966668447,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5891663233,1.0,79.6666641235,1.0,0.0,73.9858322144,68.1085402171,2.0,0.0,105.69149971,63.2037501335,0.353995563814,476.791664124,0.0,0.359405104741,0.0,1.0,11.5667600632,70.9909998576,7.55249913534,2473.33284505,70.7809995015,70.7705256144,63.2285003662,63.1824442546,9.68599997626,1721.66625977,52.8710002899,52.7379226685,43.0835002263,42.7962926229,43.0685176849,1.0,0.0,99.9981231689,1.0,0.0,0.210000356038,78.0200004578,100.0,5.58179330826,27.6974992752,1.87200005849,5.98496675491,41.2115001678,71.0,252.325000763,0.359405104741,27.6974992752,0.501447557722,50.144756635,2.0,1.0,1.0,702.026580811,702.026580811,0.0,0.3319416586,0.0,1.0,11.4156790574,69.6844991048,6.64200051626,2908.88584391,69.8210004171,69.6015218099,63.1789999008,62.8838500977,9.59981814298,1684.49995931,52.6849997838,52.6718597412,43.0514996847,43.7321268717,43.0685176849,1.0,0.0,99.9981155396,1.0,0.0,-0.136501312256,100.0,6.11336115996,42.1579996745,239.0,224.466665904,0.3319416586,26.7695007324,0.482936059861,48.2936058044,2.0,1.0,1.0,676.110483805,676.110483805,476.791664124,0.353975944519,3491.83133952,0.0,28.2506545385,5.13722173373,7.44270833333,3491.83133952,0.0536709071091,72.2724997203,72.2724997203,67.0000648499,2.0,53.0133463542,43.7559839884,43.0685176849,1.0,1193.03597562,1190.63616853,0.0,0.0,0.0,13.639831543,1.0,0.0,12.9208328724,49.5886688232,1.0,63.714284579,0.75,1.0,1.0,0.0,10.2599998315,1.0,56.8869024913,0.0,1.0,0.0172123329849,23.1808328629,56.9000511169,23.1808328629,2.0,0.0,36.5755806881,0.0566000007093,36.5020084406,0.95859769372,682.404674012,0.0,1.0,2205.06806392,0.00220506806392,644.911801823,0.479782009313,0.478816921677,0.0,0.479782009313,0.0,646.211664836,644.911801823,0.0,646.211664836,0.0,0.000646211664836,0.479806681474,1.0,0.0,2.0,2.0,1.0,96.0594024658,50.2437543869,49.5886688232,0.495886688232,1.0,10.5,2383.67214415,73.0775891287,1291.12346666,0.958598930989,1291.12346666,1.0,0.0,0.0,0.0,36.4141670863,1.0,67.0138893127,1.0,0.0,40.1083345413,35.8583335876,1.0,66.8472226461,0.0,1.0,72.2724997203,0.0,679.179992676,0.000262562820565,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.499496615527,139022.0,1263.20068149,38.7266598789,684.21659706,0.507998898203,684.21659706,0.499463637559,1.0,1.0,1.0,0.0,1346.88598633,1346.88598633,0.0,1346.88598633,0.0,646.211664836,1346.88598633
2016-02-24T03:00:00.000Z,0.0,0.0169716423434,0.816163573583,0.508304009387,42.2582492828,0.0556415130539,73.9375,0.0,36.4375006358,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.4999993642,1.0,79.6666641235,1.0,0.0,73.9375,67.4473978678,2.0,0.0,105.507749557,63.2495002747,0.348198115932,463.125005086,0.0,0.355031493692,0.0,1.0,11.5425872008,70.8694992065,7.40249919891,2462.91617839,70.6699994405,70.6490910848,63.2675002416,63.222442627,9.60299968719,1734.99957275,52.8439998627,52.710530599,43.2410001755,42.9407323201,43.20555528,1.0,0.0,99.9981231689,1.0,0.0,0.199499766032,77.1005013784,100.0,5.53734636307,27.428999265,1.87800057729,6.00524083773,41.3629995982,71.0,246.408334096,0.355031493692,27.428999265,0.49583324614,49.5833250682,2.0,1.0,1.0,694.166544596,694.166544596,0.0,0.329103572032,0.0,1.0,11.3794196447,69.5464992523,6.44399992625,2904.38639323,69.675500234,69.445622762,63.2315003077,62.9335988363,9.37100060781,1686.74993896,52.6685002645,52.6463623047,43.2974996567,43.9510574341,43.20555528,1.0,0.0,99.9981155396,1.0,0.0,-0.129000981649,100.0,6.14112834136,42.3515005112,239.0,216.716668447,0.329103572032,26.3780005773,0.470280776251,47.0280777613,2.0,1.0,1.0,658.393086751,658.393086751,463.125005086,0.348249301692,3510.50109863,0.0,27.2731049856,4.66585793098,6.9296875,3508.16737874,0.0525887810549,69.9566688538,69.9566688538,66.4165789286,2.0,53.0025990804,43.9062906901,43.20555528,1.0,1162.35368064,1191.49763304,0.0,0.0,0.0,13.4965896606,1.0,0.0,12.5883330504,49.770910581,1.0,63.2559509277,0.916666666667,1.0,1.0,0.0,9.98499981562,1.0,56.5773789088,0.0,1.0,0.0169759903772,22.5733327866,56.4461250305,22.5733327866,2.0,0.0,35.6349361654,0.0566000007093,36.5284188469,0.958581974575,682.450359715,0.0,1.0,2148.35850094,0.00214835850094,645.378416769,0.473355835343,0.485224391502,0.0,0.473355835343,0.0,629.592503866,645.378416769,0.0,629.592503866,0.0,0.000629592503866,0.47352125744,1.0,0.0,2.0,2.0,1.0,96.3202025096,50.2698834737,49.770910581,0.49770910581,1.0,11.0833333333,2353.85131368,72.1633550123,1274.97092064,0.958580226846,1274.97092064,1.0,0.0,0.0,0.0,35.407500267,1.0,66.180557251,1.0,0.0,39.5666675568,34.5491666794,1.0,65.9444465637,0.0,1.0,69.9566688538,0.0,671.290039062,0.000262752793421,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.506190695273,139022.0,1248.13299184,38.2647211698,676.05513587,0.508288522517,676.05513587,0.506087638638,1.0,1.0,1.0,0.0,1330.06177775,1330.06177775,0.0,1330.06177775,0.0,629.592503866,1330.06177775
2016-02-24T04:00:00.000Z,0.0,0.0198993749985,0.796569948291,0.507593685576,43.8114994367,0.050145558201,73.8716665904,0.0,36.3700002035,1.0,79.6666641235,1.0,0.0,0.0,47.7999992371,37.5016667048,1.0,79.6666641235,1.0,0.0,73.8716665904,70.8556435903,2.0,0.0,107.723999341,63.9124999046,0.369361164054,544.499994914,0.0,0.375262880984,0.0,1.0,11.9088075161,72.3620001475,8.20649973551,2467.49951172,72.142999649,72.1114323934,63.9364999135,63.8833897909,9.78120040894,1838.66624959,52.7075001399,52.5748443604,42.7445001602,42.4863993327,42.7203702927,1.0,0.0,99.9981231689,1.0,0.0,0.219000498454,80.4259993235,100.0,5.9629698197,29.3984994888,1.82100041707,5.94583769639,40.9234997431,71.0,286.391670227,0.375262880984,29.3984994888,0.545112733387,54.5112730662,2.0,1.0,1.0,763.157826742,763.157826742,0.0,0.352204088666,0.0,1.0,11.7492659092,71.0285002391,7.27349948883,2912.26041667,71.1619993846,70.9407272339,63.8884998957,63.5886739095,9.78979911804,1787.74993896,52.5229997635,52.5073776245,42.6825002035,43.3185170492,42.7203702927,1.0,0.0,99.9981155396,1.0,0.0,-0.133499145508,100.0,6.0684526364,41.8265002569,239.0,258.108333588,0.352204088666,28.4794991811,0.523366150629,52.3366155624,2.0,1.0,1.0,732.712610881,732.712610881,544.499994914,0.369319803221,3741.53957113,0.0,29.1327985128,4.97784270843,7.52604166667,3741.53957113,0.0560432393743,82.6333344777,82.6333344777,69.7993437449,2.0,52.8425343831,43.3846817017,42.7203702927,1.0,1348.35372002,1259.12292114,0.0,0.0,0.0,13.2557007472,1.0,0.0,16.0424996217,50.6807991664,1.0,68.6547603607,0.25,1.0,1.0,0.0,13.2924997012,1.0,62.2440458934,0.0,1.0,0.019900780983,29.3349995613,62.2777481079,29.3349995613,2.0,0.0,41.3372448865,0.0566000007093,38.6016456666,0.958063107433,683.959642464,0.0,1.0,2492.13920422,0.00249213920422,682.007865421,0.495425596841,0.462639525104,0.0,0.495425596841,0.0,730.34000651,682.007865421,0.0,730.34000651,0.0,0.00073034000651,0.495409386853,1.0,0.00706544604044,2.0,2.0,1.0,96.1986865997,51.0993118286,50.6807991664,0.506807991664,1.0,10.5,2607.47664116,79.9388905531,1412.34787193,0.958065121944,1412.34787193,1.0,0.0,0.0,0.0,41.7358334859,1.0,69.8055559794,1.0,0.0,41.7833344142,40.897500356,1.0,69.6388893127,0.0,1.0,82.6333344777,0.0,769.140014648,0.00027766573396,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.48288943466,139022.0,1381.49538901,42.3532878333,748.291295098,0.50760284002,748.291295098,0.482904466278,1.0,1.0,1.0,0.0,1474.16688029,1474.16688029,0.0,1474.16688029,0.0,730.34000651,1474.16688029
2016-02-24T05:00:00.000Z,0.0,0.0217933860683,0.796619791086,0.509164609212,44.166249911,0.0499815811776,74.0033334096,0.0,36.3583335876,1.0,79.6666641235,0.916666666667,0.0,0.0,47.7999992371,37.6449995041,1.0,79.6666641235,0.916666666667,0.0,74.0033334096,71.1934750875,2.0,0.0,108.560250282,64.3940003713,0.372944186704,556.391670227,0.0,0.378991466963,0.0,1.0,12.0610969067,72.9169998169,8.28900082906,2465.41617839,72.704000473,72.6474100749,64.414999644,64.360206604,9.66999986437,1873.66625977,52.8035001755,52.6767730713,42.9635000229,42.7103830973,42.8444436391,1.0,0.0,99.9981231689,1.0,0.0,0.212999343872,79.9385007222,100.0,6.08282061418,29.7405004501,1.80299917857,5.97827629248,41.1605008443,71.0,292.033332825,0.378991466963,29.7405004501,0.54936685108,54.9279727936,2.0,1.0,1.0,769.113591512,769.113591512,0.0,0.356207224567,0.0,1.0,11.893095096,71.5894991557,7.3394985199,2906.26116943,71.7124996185,71.4825464884,64.3730010986,64.0664189657,9.55400047302,1824.49990845,52.6400003433,52.6157531738,42.9359998703,43.5278752645,42.8444436391,1.0,0.0,99.9981155396,1.0,0.0,-0.127500534058,100.0,6.09793353081,42.0409994125,239.0,264.358333588,0.356207224567,28.7764997482,0.528094860259,52.8094857534,2.0,1.0,1.0,739.332804362,739.332804362,556.391670227,0.371942604907,3819.71923828,0.0,27.8023589741,4.2103425463,5.79947916667,3819.71923828,0.0549863630942,82.1383349101,82.1383349101,69.7748044332,2.0,52.9405899048,43.5795720418,42.8444436391,1.0,1375.50516501,1260.96205871,0.0,0.0,0.0,12.5144316355,1.0,0.0,17.6249996821,51.9005680084,1.0,70.8095232646,0.416666666667,1.0,1.0,0.0,14.8883329233,1.0,64.6428553263,0.0,1.0,0.021681269847,32.5133328438,64.7190443675,32.5133328438,2.0,0.0,42.1696421382,0.0566000007093,38.6580291504,0.957232031742,686.381752331,0.0833333333333,0.916666666667,2542.32275733,0.00254232275733,683.004040034,0.499397887938,0.457811286287,0.518120943303,0.497312302279,0.0,745.046671549,683.004040034,77.473332723,667.573338826,0.0,0.000745046671549,0.498569761713,1.0,0.0408249624254,2.0,2.0,0.916666666667,96.6536273956,52.3249079386,51.9005680084,0.519005680084,1.0,11.0833333333,2636.46722372,80.8276712885,1428.05071158,0.957209174225,1428.05071158,1.0,0.0,0.0,0.0,41.48833402,1.0,69.430557251,1.0,0.0,41.5333337784,40.6499999364,1.0,69.2222226461,0.0,1.0,82.1383349101,0.0,929.679992676,0.000278071306343,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.478277160954,139022.0,1403.12425291,43.0163761834,760.006636826,0.509425414196,760.006636826,0.479129456126,1.0,1.0,1.0,0.0,1491.88991292,1491.88991292,149.52750651,1342.36240641,0.0,745.046671549,1491.88991292
2016-02-24T06:00:00.000Z,0.0,0.0277325161378,0.772056083146,0.544291861673,49.2939990362,0.0397599654119,82.8149992625,0.0,40.7333335876,1.0,82.6666660309,0.0,0.0,0.0,49.5166660945,42.0816663106,1.0,82.5277754466,0.0,0.0,82.8149992625,82.7876052856,2.0,0.0,115.859249433,66.5652503967,0.442715230608,921.374984741,0.0,0.445318763442,0.0,1.0,13.3833578428,77.8009993235,,2594.99951172,77.5759995778,77.4553527832,66.605000178,66.5227203369,,2278.33284505,52.8439995448,52.7156295776,41.7124999364,41.5917485555,41.477777799,1.0,0.0,99.9981231689,1.0,0.0,0.224999745687,83.2190004985,100.0,7.579033494,35.8634996414,1.84200000763,5.80432430903,39.8704999288,71.0,472.433331807,0.445318763442,35.8634996414,0.755566951207,75.5566953023,2.0,1.0,1.0,1057.79373169,1057.79373169,0.0,0.44810395966,0.0,1.0,13.1827220917,76.443499883,9.38999938965,3045.36877441,76.5664997101,76.2975438436,66.5255006154,66.2070134481,,2176.2498881,52.6564998627,52.6476338704,41.6550000509,42.0240580241,41.477777799,1.0,0.0,99.9981155396,1.0,0.0,-0.122999827067,100.0,5.92049503326,40.737499555,239.0,448.941660563,0.44810395966,34.9114996592,0.713186685471,71.3186674118,2.0,1.0,1.0,998.46135966,998.46135966,921.374984741,0.441303627558,4693.69799805,0.0,32.0111021996,3.62124615908,5.16927083333,4693.69799805,0.0629123183743,131.281668345,131.281668345,81.1730766296,2.0,52.9152908325,42.2835032145,41.477777799,1.0,2202.86425555,1468.91030151,0.0,0.0,0.0,12.6624403,1.0,0.0,30.1149991353,53.942559878,1.0,85.3333326976,0.0,1.0,1.0,0.0,27.6016661326,1.0,80.0059490204,0.0,1.0,0.0276578405475,57.7166649501,80.2268047333,57.7166649501,2.0,0.0,67.5344591196,0.0566000007093,45.0332163945,0.955662190729,690.975000931,1.0,0.0,4071.51646583,0.00407151646583,795.639855656,0.573319925112,0.382300244755,0.573319925112,0.0,0.0,1193.18830872,795.639855656,1193.18830872,0.0,0.0,0.00119318830872,0.57161762317,1.0,3.31232440091,2.0,2.0,0.0,96.9262898763,54.3581298192,53.942559878,0.53942559878,1.0,9.91666666667,3671.77455706,112.567675514,1988.82816437,0.955620169867,1988.82816437,1.0,0.0,0.0,0.0,66.1491670609,1.0,80.6944459279,1.0,0.0,48.3000014623,65.1325000127,1.0,80.5000025431,0.0,1.0,131.281668345,0.0,1396.65991211,0.00032392870477,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.400054599945,139022.0,2094.82161894,64.2221347187,1134.66667692,0.545200627168,1134.66667692,0.40182550485,1.0,1.0,1.0,0.0,2081.19107056,2081.19107056,2081.19107056,0.0,0.0,1193.18830872,2081.19107056
